Filename,STFMK-20201105-LW19-2328_20201201_064616_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.015010,
0.0206613280,
0.0158575475,
0.0064366614,
0.0073545803,
0.0072724563,
-0.0094932867,
-0.0028403392,
0.0179701317,
0.0040109749,
0.0247893892,
0.0320666954,
0.0154592423,
0.0227930490,
0.0184834730,
0.0002934786,
-0.0045295386,
-0.0026624165,
-0.0094679473,
0.0022868181,
0.0051051010,
0.0081081679,
0.0212937891,
0.0237006489,
0.0107940603,
0.0203470252,
0.0108105056,
-0.0072915191,
0.0017670692,
0.0051285489,
-0.0087206131,
0.0075251008,
0.0202987809,
0.0210195966,
0.0185564123,
0.0303075481,
0.0169243440,
0.0056876754,
0.0046858629,
-0.0014114068,
-0.0141844107,
-0.0040965807,
0.0021072363,
-0.0007425346,
0.0186213125,
0.0138582578,
0.0141288629,
0.0047476441,
0.0155763533,
-0.0126477284,
-0.0113605605,
-0.0161313787,
-0.0029602800,
-0.0068027619,
0.0006579107,
0.0108761759,
0.0234182589,
0.0112679610,
0.0136390924,
0.0022719624,
-0.0113420784,
-0.0207477529,
-0.0191268008,
-0.0203230605,
-0.0188802592,
-0.0106903156,
0.0063968240,
0.0099186031,
-0.0048849061,
0.0130889565,
-0.0153921973,
-0.0116367508,
-0.0267902873,
-0.0114762932,
-0.0351748727,
-0.0084609995,
-0.0072324555,
-0.0009668610,
0.0064887274,
0.0056506274,
0.0058907853,
-0.0059317681,
-0.0018221366,
-0.0209221691,
-0.0252411496,
-0.0207228381,
-0.0195658579,
-0.0184786841,
-0.0060441885,
-0.0030804249,
0.0061205635,
0.0054742824,
0.0019866270,
-0.0094324611,
-0.0141416565,
-0.0286719874,
-0.0145210782,
-0.0219791662,
-0.0151350573,
-0.0060725380,
0.0168442614,
0.0094309933,
0.0160996690,
0.0112468749,
0.0009481233,
-0.0114183426,
-0.0113707371,
-0.0149285179,
-0.0230439045,
0.0005398920,
0.0000383345,
0.0021393029,
0.0125569655,
0.0164141394,
0.0017528229,
0.0090252711,
-0.0044616363,
-0.0144370291,
-0.0073469481,
-0.0037114862,
-0.0069166990,
0.0043850779,
0.0069940691,
0.0258394815,
0.0180769544,
0.0203536656,
0.0132254185,
0.0105444081,
-0.0078124553,
-0.0020072169,
-0.0064784619,
-0.0040911231,
0.0049312394,
0.0120200887,
0.0232557282,
0.0176085643,
0.0314065404,
0.0179999676,
0.0052770954,
0.0029004756,
0.0036924656,
-0.0069821319,
0.0017738704,
0.0193955004,
0.0134791918,
0.0269075595,
0.0395445861,
0.0239891633,
0.0238959584,
0.0147386817,
0.0067616357,
-0.0043883361,
-0.0000499598,
0.0026539105,
0.0078788111,
0.0099082468,
0.0170324203,
0.0277846083,
0.0128734205,
0.0125700710,
0.0031745047,
0.0034394939,
-0.0103536025,
-0.0021117060,
-0.0039418247,
0.0050222566,
0.0148248496,
0.0134077892,
0.0160699058,
0.0231934562,
0.0180163272,
0.0080799647,
-0.0027633309,
0.0003135185,
-0.0024257547,
-0.0074000154,
0.0042104330,
0.0126646943,
0.0043338826,
0.0177658536,
0.0125691807,
0.0102318190,
-0.0074051498,
-0.0015666822,
-0.0122860968,
-0.0228802860,
-0.0070605478,
-0.0050723804,
0.0014581432,
0.0025285289,
0.0231203642,
0.0039745281,
0.0043429434,
-0.0046509057,
-0.0070125759,
-0.0274141915,
-0.0121731013,
-0.0180883240,
-0.0115295481,
0.0021182124,
-0.0007136076,
0.0057011070,
0.0008334802,
-0.0052926312,
-0.0092390412,
-0.0203859098,
-0.0274655595,
-0.0238301978,
-0.0205409899,
-0.0153403906,
-0.0060650874,
0.0049618781,
-0.0096600624,
0.0045666415,
-0.0030273164,
-0.0120100938,
-0.0273063220,
-0.0165353343,
-0.0275409631,
-0.0309274383,
-0.0097136628,
-0.0113516226,
-0.0101168100,
-0.0008146540,
-0.0005428327,
-0.0130149517,
-0.0214633439,
-0.0246443506,
-0.0298078265,
-0.0312012080,
-0.0257176999,
-0.0230901856,
-0.0098731974,
-0.0033967653,
-0.0002846959,
-0.0007867711,
0.0018321215,
-0.0113351280,
-0.0112036243,
-0.0186093859,
-0.0230834335,
-0.0190793965,
-0.0055253319,
-0.0062338351,
0.0040813424,
0.0092265187,
-0.0058928188,
0.0067837588,
-0.0095551861,
-0.0205495581,
-0.0230652206,
-0.0138247162,
-0.0232368689,
-0.0102338828,
0.0025413921,
0.0032044423,
0.0096805245,
0.0085596982,
0.0136999795,
-0.0117594805,
-0.0007281647,
-0.0071108537,
-0.0161875114,
-0.0072861165,
0.0026090648,
-0.0017813470,
0.0139485626,
0.0283992253,
0.0090649538,
0.0226520710,
0.0108113438,
0.0020531609,
-0.0069426461,
-0.0023373009,
-0.0060349954,
-0.0001386782,
0.0150711313,
0.0189542864,
0.0292193145,
0.0271193497,
0.0218736678,
0.0205181520,
0.0134257311,
0.0019124921,
-0.0005546081,
0.0089584505,
0.0097725634,
0.0127436956,
0.0299885720,
0.0327808149,
0.0279591829,
0.0320713706,
0.0150763672,
0.0050825244,
0.0069978903,
-0.0087861083,
-0.0105171334,
0.0078940764,
0.0082954550,
0.0131284669,
0.0364897437,
0.0328789167,
0.0250316933,
0.0310557671,
0.0186308026,
-0.0087748291,
0.0109784435,
-0.0003067881,
-0.0030030359,
0.0103500001,
0.0187182538,
0.0215150025,
0.0366716422,
0.0252926573,
0.0155646987,
0.0146484226,
0.0005947250,
-0.0165019408,
-0.0135341212,
-0.0036615448,
-0.0139834164,
0.0136950947,
0.0097801648,
0.0219564065,
0.0208876859,
0.0184696037,
-0.0030492377,
-0.0019854549,
-0.0077584018,
-0.0223972648,
-0.0069122501,
0.0047275187,
-0.0081728520,
0.0102958586,
0.0249116216,
0.0091223344,
0.0087535093,
0.0071521406,
-0.0141356839,
-0.0188563727,
-0.0171843376,
-0.0263664760,
-0.0178141072,
-0.0136567205,
-0.0000604339,
-0.0056391619,
0.0159939677,
-0.0040005967,
0.0003458824,
-0.0147622451,
-0.0230739545,
-0.0327600241,
-0.0180140398,
-0.0188114829,
-0.0167963542,
0.0073454985,
0.0025292975,
0.0047912248,
0.0023407224,
-0.0101158768,
-0.0230282098,
-0.0243889615,
-0.0327273421,
-0.0378154740,
-0.0238913186,
-0.0142981112,
-0.0213147607,
-0.0040614135,
-0.0001627267,
-0.0092358664,
-0.0045268340,
-0.0050160778,
-0.0313774273,
-0.0216434728,
-0.0196964704,
-0.0285952017,
-0.0175207276,
0.0038255756,
-0.0076809577,
0.0043897815,
0.0134844435,
-0.0065893307,
-0.0089985030,
-0.0142017603,
-0.0277878549,
-0.0272400826,
-0.0154111814,
-0.0142796347,
-0.0095742876,
0.0067439554,
0.0083842129,
0.0016802000,
0.0059933877,
-0.0078540659,
-0.0142778233,
-0.0122194365,
-0.0114582870,
-0.0268990267,
0.0108554587,
0.0031152987,
0.0070107123,
0.0198492222,
0.0168930683,
0.0024761327,
0.0173976570,
-0.0008218651,
-0.0191049613,
0.0023295244,
-0.0057811812,
-0.0037756308,
0.0101502417,
0.0204013940,
0.0068773981,
0.0237357691,
0.0239895023,
-0.0038826221,
0.0002085981,
0.0002949085,
-0.0081713693,
-0.0055242367,
0.0123297442,
0.0172867235,
0.0197036359,
0.0350157581,
0.0193798337,
0.0242950432,
0.0114107244,
-0.0025719372,
-0.0111587448,
0.0036060954,
-0.0131275915,
0.0020909144,
0.0201512482,
0.0103767449,
0.0181916393,
0.0274006762,
0.0153111853,
0.0038875968,
0.0140270954,
-0.0078122686,
-0.0086084148,
0.0104670590,
0.0045828260,
0.0085231503,
0.0365493149,
0.0228781439,
0.0127604418,
0.0286619700,
0.0154060358,
-0.0095978761,
-0.0040063220,
-0.0052949390,
-0.0108198030,
-0.0017175345,
0.0159361865,
0.0009357948,
0.0233562831,
0.0149307018,
0.0119307991,
-0.0015228787,
-0.0082082618,
-0.0190177709,
-0.0159290098,
-0.0136892777,
-0.0200089589,
0.0096010081,
0.0102002304,
0.0087759821,
0.0185300317,
0.0222297870,
-0.0114810048,
-0.0023357735,
-0.0131124435,
-0.0270151328,
-0.0265127514,
-0.0081012836,
-0.0127571803,
0.0040581073,
0.0117552578,
0.0088671511,
-0.0068603544,
0.0024014041,
-0.0228539500,
-0.0313608572,
-0.0237260796,
-0.0280391164,
-0.0203349963,
-0.0115756430,
0.0080410130,
-0.0012964160,
0.0142600993,
0.0005317249,
0.0013642159,
-0.0137719698,
-0.0224274173,
-0.0249590166,
-0.0225545540,
-0.0268860795,
-0.0202120934,
-0.0035873456,
0.0038002045,
-0.0051242849,
0.0122153703,
0.0014815764,
-0.0170778893,
-0.0145256203,
-0.0130143892,
-0.0388474911,
-0.0171306618,
-0.0042348164,
-0.0096022980,
0.0131678851,
0.0267968718,
0.0078255348,
0.0119930180,
0.0117873019,
-0.0234371033,
-0.0170160644,
-0.0106198331,
-0.0154961729,
-0.0140488418,
0.0133804902,
0.0109018050,
0.0105954949,
0.0190372970,
0.0070678862,
-0.0071171690,
-0.0051087099,
-0.0163855702,
-0.0176558942,
-0.0067530125,
0.0022503003,
-0.0022685865,
0.0330343843,
0.0151796816,
0.0273707230,
0.0376099348,
0.0139507754,
-0.0001056407,
0.0114348885,
-0.0070951199,
-0.0151778813,
0.0200763177,
0.0024767532,
0.0181202739,
0.0363986418,
0.0400035828,
0.0071246778,
0.0257497355,
0.0082950853,
-0.0158691779,
-0.0061297584,
0.0008339182,
-0.0048985374,
0.0132862553,
0.0261319634,
0.0236096121,
0.0320458263,
0.0322309360,
0.0130931297,
0.0095919697,
0.0073060277,
-0.0119091747,
0.0009266472,
0.0067268927,
0.0069695502,
0.0179954823,
0.0317668952,
0.0189683288,
0.0310174413,
0.0189643223,
0.0016111495,
-0.0027104816,
-0.0004959946,
-0.0158533324,
-0.0020521649,
0.0124335838,
0.0066811573,
0.0162712447,
0.0388751626,
0.0159211718,
0.0117724799,
0.0174163729,
-0.0057318797,
-0.0162540786,
-0.0064075976,
-0.0007105688,
-0.0115003679,
0.0117954519,
0.0143268798,
0.0180269834,
0.0134475585,
0.0168452095,
-0.0077453619,
-0.0009811629,
-0.0217992812,
-0.0182772819,
-0.0281549823,
-0.0074815713,
-0.0114035252,
0.0014807743,
0.0087309880,
0.0060064532,
0.0140194297,
-0.0069859340,
-0.0110502345,
-0.0185996462,
-0.0173124224,
-0.0286362786,
-0.0052161049,
-0.0061458605,
0.0006258540,
0.0002759641,
0.0135530103,
-0.0091498150,
-0.0117311124,
-0.0167683102,
-0.0241600908,
-0.0383647606,
-0.0164977033,
-0.0241458677,
-0.0147299701,
-0.0098024067,
0.0014247874,
-0.0038954869,
-0.0050873812,
-0.0102758203,
-0.0241696760,
-0.0182148200,
-0.0304708257,
-0.0216975659,
-0.0275411922,
-0.0064413813,
-0.0089765405,
0.0006774298,
-0.0005585518,
-0.0045840302,
-0.0043892125,
-0.0137878219,
-0.0315947607,
-0.0242269393,
-0.0201111119,
-0.0228726100,
-0.0067859194,
-0.0014091203,
-0.0085655926,
0.0046215924,
0.0005923449,
-0.0172966551,
-0.0171256959,
-0.0173267666,
-0.0248990189,
-0.0177511778,
-0.0068273051,
-0.0071607577,
0.0063651316,
0.0072151525,
0.0075547481,
-0.0012230899,
0.0043660766,
-0.0121178282,
-0.0200006776,
-0.0118831359,
-0.0152363516,
-0.0107992021,
0.0042763609,
0.0086163208,
0.0058147404,
0.0236188453,
0.0076287072,
0.0029818269,
0.0061836303,
-0.0160105135,
-0.0060318094,
0.0001732823,
-0.0009023063,
0.0094521465,
0.0304712318,
0.0234145150,
0.0225799903,
0.0258514918,
0.0108863870,
0.0026718215,
0.0013138854,
0.0022052014,
-0.0052297246,
0.0140034221,
0.0139077799,
0.0230718963,
0.0359762646,
0.0212622285,
0.0233826693,
0.0172908343,
0.0111040771,
-0.0049642026,
0.0027330988,
0.0054704053,
0.0015713450,
0.0202390589,
0.0252901018,
0.0306428019,
0.0274164416,
0.0344079658,
0.0178754181,
0.0161853004,
-0.0008026607,
0.0031289433,
-0.0007828773,
0.0063794088,
0.0087772785,
0.0169462264,
0.0320917256,
0.0267168954,
0.0227735788,
0.0158631541,
0.0063988641,
0.0022110564,
-0.0031313009,
-0.0053415624,
-0.0015956294,
0.0035391657,
0.0131831001,
0.0218659919,
0.0233272761,
0.0223223660,
0.0178852417,
0.0061862781,
0.0001577632,
-0.0163341239,
-0.0064597740,
-0.0180009212,
-0.0002873929,
-0.0024860241,
0.0181722660,
0.0134531213,
0.0125861876,
0.0187278520,
-0.0006882137,
-0.0126480637,
-0.0200476777,
-0.0083012022,
-0.0211088452,
-0.0096788686,
0.0061515388,
0.0071640061,
0.0082748616,
0.0174223371,
-0.0001578687,
-0.0003940322,
-0.0131422011,
-0.0202701632,
-0.0241749063,
-0.0145933265,
-0.0262604635,
-0.0074473610,
-0.0048723030,
0.0038520717,
-0.0016471393,
0.0053653033,
-0.0075630825,
-0.0163529515,
-0.0170421451,
-0.0358482562,
-0.0273214318,
-0.0226879939,
-0.0136238690,
-0.0149717638,
0.0056324387,
-0.0007607724,
-0.0000735169,
0.0075420742,
-0.0179811418,
-0.0251751412,
-0.0176884755,
-0.0268993825,
-0.0249239430,
-0.0099827731,
-0.0068947757,
-0.0057425639,
0.0070130411,
-0.0052696508,
-0.0086037125,
-0.0145148244,
-0.0160762612,
-0.0293333419,
-0.0209255312,
-0.0181768239,
-0.0129497387,
-0.0087416079,
0.0047677746,
0.0060691880,
0.0015455018,
0.0049865763,
-0.0095289089,
-0.0080329170,
-0.0180661660,
-0.0203109719,
-0.0128719294,
-0.0044909869,
-0.0064086234,
0.0085209794,
0.0097290166,
0.0057822438,
0.0122811925,
0.0026436641,
-0.0111257993,
-0.0039729062,
-0.0095582465,
-0.0081691127,
-0.0004559924,
0.0103141721,
0.0139713082,
0.0173076708,
0.0223139562,
0.0114926063,
0.0013940386,
0.0003775565,
-0.0016895648,
-0.0160459783,
-0.0031930404,
0.0069150813,
0.0130832884,
0.0124494499,
0.0230838899,
0.0240792148,
0.0111697437,
0.0065949536,
-0.0001994152,
-0.0076961005,
-0.0045271097,
-0.0041170055,
0.0086455094,
0.0124116847,
0.0149307996,
0.0203278642,
0.0239995532,
0.0183368307,
0.0095980112,
0.0083251065,
-0.0026396962,
0.0022890663,
0.0067272326,
0.0012819672,
0.0142593160,
0.0259080250,
0.0128388032,
0.0196083058,
0.0227127634,
0.0056251707,
-0.0016654796,
0.0076652197,
-0.0100353733,
-0.0107109640,
0.0069614262,
0.0186535213,
0.0027127282,
0.0255375691,
0.0265193619,
0.0121032121,
0.0081464425,
0.0012889084,
-0.0107524311,
-0.0125109507,
-0.0082859499,
-0.0042201462,
0.0062722713,
0.0055497210,
0.0093104234,
0.0046320138,
0.0104576536,
-0.0125721842,
0.0005462730,
-0.0210437924,
-0.0149522312,
-0.0102473833,
-0.0049994662,
-0.0107357558,
0.0075883567,
0.0135092717,
-0.0069079665,
0.0057402370,
0.0025797528,
-0.0169312879,
-0.0156518184,
-0.0072492259,
-0.0285426602,
-0.0168234874,
-0.0011041908,
-0.0038496545,
-0.0038859118,
0.0061259833,
-0.0051400932,
-0.0084579568,
-0.0172031969,
-0.0216582976,
-0.0358134210,
-0.0157326292,
-0.0211954229,
-0.0082186898,
-0.0005569552,
0.0042782649,
0.0012618434,
0.0077924710,
-0.0062625250,
-0.0189261157,
-0.0055025108,
-0.0227240361,
-0.0196850020,
-0.0034240875,
-0.0074656638,
-0.0019026927,
0.0168438964,
0.0084455777,
-0.0020302888,
0.0034076311,
-0.0068698833,
-0.0232058503,
-0.0168880783,
-0.0162902176,
-0.0239082016,
-0.0121716773,
0.0093261963,
-0.0012651876,
0.0100844521,
0.0140841398,
0.0020621987,
-0.0090050492,
0.0000467122,
-0.0217359923,
-0.0167483632,
-0.0034737505,
-0.0036623944,
0.0002483721,
0.0152218072,
0.0156819280,
0.0137256812,
0.0155779906,
0.0023580571,
-0.0037327849,
-0.0007242330,
-0.0073871799,
-0.0052378788,
0.0078678355,
0.0077916225,
0.0235835612,
0.0275165550,
0.0280723553,
0.0057516037,
0.0343700834,
-0.0012554402,
-0.0078047868,
0.0022862861,
0.0029968030,
-0.0076017198,
0.0219464209,
0.0260416809,
0.0152760828,
0.0352054797,
0.0244936571,
0.0099155288,
-0.0005372941,
0.0031238729,
-0.0146301556,
0.0006583086,
0.0133403717,
0.0009222673,
0.0208020564,
0.0338352136,
0.0206579790,
0.0216697752,
0.0221450329,
0.0059524728,
-0.0000845865,
0.0107010193,
-0.0128995087,
0.0058760098,
0.0105955880,
0.0099485042,
0.0134462304,
0.0311156083,
0.0047170878,
0.0201843604,
0.0124195833,
-0.0144927157,
-0.0128102060,
-0.0030443561,
-0.0128794471,
-0.0109605789,
0.0210292656,
0.0096990373,
0.0188846458,
0.0293420255,
0.0183858983,
-0.0069177235,
0.0062076552,
-0.0149309933,
-0.0186496507,
-0.0077775191,
0.0006344033,
-0.0056130365,
0.0143595682,
0.0136098955,
0.0102290958,
0.0029445274,
-0.0008882901,
-0.0218600929,
-0.0118489638,
-0.0186225101,
-0.0235774741,
-0.0083900364,
-0.0093191126,
-0.0000566403,
-0.0003167051,
0.0075613149,
-0.0149800852,
0.0077206790,
-0.0140491119,
-0.0300889127,
-0.0230976157,
-0.0122254696,
-0.0288356058,
-0.0122156255,
-0.0034829220,
-0.0076554539,
-0.0029170862,
0.0039578690,
-0.0171669926,
-0.0220998116,
-0.0221170466,
-0.0300203487,
-0.0339004099,
-0.0208699964,
-0.0216198787,
-0.0208726935,
0.0035265286,
-0.0079058148,
-0.0035601882,
-0.0094605116,
-0.0155777670,
-0.0300430488,
-0.0113691632,
-0.0319045335,
-0.0204842836,
-0.0065877843,
-0.0091123246,
-0.0080880122,
0.0034858079,
-0.0043907110,
-0.0152977593,
-0.0065504252,
-0.0158622600,
-0.0289715193,
-0.0170513019,
-0.0100252694,
-0.0172336046,
-0.0083912509,
-0.0009950473,
-0.0133129200,
0.0008406487,
0.0005040372,
-0.0183436181,
-0.0117761996,
-0.0049901330,
-0.0185984485,
-0.0087845456,
0.0026335658,
-0.0099433362,
0.0040683085,
0.0096492739,
0.0053649480,
-0.0027484272,
0.0057560299,
-0.0068576657,
-0.0058584651,
0.0025347166,
-0.0054753050,
0.0102124084,
0.0202907603,
0.0170467887,
0.0099071786,
0.0253785886,
0.0109681506,
0.0006719900,
0.0122909164,
-0.0030912673,
-0.0049369731,
0.0208183303,
0.0145498859,
0.0170008168,
0.0290776566,
0.0204180200,
0.0154177994,
0.0252786204,
0.0057663741,
-0.0006809849,
0.0169302542,
0.0101753678,
0.0001078161,
0.0168572813,
0.0263247229,
0.0106623033,
0.0303644314,
0.0257924851,
0.0091932258,
0.0193861146,
0.0162935257,
-0.0007651974,
0.0082336385,
0.0211350024,
0.0100091975,
0.0261269696,
0.0334946178,
0.0204999559,
0.0255747885,
0.0278467722,
-0.0031549891,
0.0019297572,
0.0087310737,
-0.0063517573,
0.0037100164,
0.0176109355,
0.0149784274,
0.0239570849,
0.0269230250,
0.0196777396,
0.0155466413,
0.0134165734,
-0.0045955284,
-0.0020534741,
0.0076610232,
-0.0073289433,
0.0055190227,
0.0152199352,
0.0155005055,
0.0111173000,
0.0237230062,
0.0079188813,
-0.0000128692,
-0.0021812960,
0.0016055594,
-0.0191311203,
-0.0061075799,
0.0004232508,
-0.0042115375,
0.0157046951,
0.0049013030,
0.0091552660,
-0.0033224896,
0.0067353146,
-0.0227630474,
-0.0159964953,
-0.0170377176,
-0.0186733920,
-0.0060642762,
-0.0065397914,
0.0000371621,
0.0060658967,
0.0018621773,
-0.0109772021,
-0.0093714464,
-0.0203063991,
-0.0274740644,
-0.0272687133,
-0.0185333341,
-0.0249894075,
-0.0151983416,
0.0008067244,
-0.0018794383,
-0.0069908607,
0.0049307761,
-0.0135615207,
-0.0183901228,
-0.0156861544,
-0.0246851239,
-0.0316896252,
-0.0109941326,
-0.0114714485,
-0.0095603615,
0.0059324540,
-0.0014654141,
-0.0093328152,
-0.0110609774,
-0.0175514184,
-0.0321216397,
-0.0335016325,
-0.0229779817,
-0.0288612954,
-0.0129032116,
-0.0074401116,
-0.0052420916,
0.0016875674,
0.0030972913,
-0.0110608712,
-0.0103347702,
-0.0199773926,
-0.0277990624,
-0.0146370549,
-0.0188751165,
-0.0178178400,
-0.0033609776,
0.0131138097,
-0.0016855997,
0.0145126516,
0.0024268150,
-0.0098374002,
-0.0089707868,
-0.0079038264,
-0.0273313560,
-0.0157173611,
0.0051997830,
-0.0019487045,
0.0058829766,
0.0267770477,
0.0121500399,
0.0080044186,
0.0126963630,
-0.0054516383,
-0.0165178031,
-0.0016921030,
-0.0032180706,
-0.0029573962,
0.0173378214,
0.0086952634,
0.0297731888,
0.0258315578,
0.0165803432,
0.0071573332,
0.0053791492,
-0.0163029339,
-0.0074743317,
-0.0026819226,
-0.0051761135,
0.0041840184,
0.0193926021,
0.0245227106,
0.0191519931,
0.0282124225,
0.0120702526,
-0.0046506203,
0.0057924846,
-0.0043113865,
-0.0084848590,
0.0094313035,
0.0193099696,
0.0156887639,
0.0259009916,
0.0364043117,
0.0130462926,
0.0167427845,
0.0090322727,
-0.0044235233,
-0.0122117335,
0.0066727474,
-0.0035496266,
0.0082783066,
0.0089773331,
0.0196725596,
0.0171285346,
0.0166033749,
0.0118956855,
0.0020218568,
0.0001685187,
-0.0076228934,
0.0004055163,
-0.0067679305,
0.0050686742,
0.0097205564,
0.0192149226,
0.0093798330,
0.0239424631,
0.0076291636,
0.0032995627,
-0.0185255501,
-0.0091515733,
-0.0183370914,
-0.0134191420,
-0.0023932757,
0.0119621810,
0.0032757118,
0.0164407119,
0.0109636448,
-0.0037640475,
-0.0102019366,
-0.0134252217,
-0.0234213211,
-0.0292166900,
-0.0030671237,
-0.0103163440,
0.0046287822,
-0.0007533313,
0.0120325293,
-0.0000067558,
-0.0032123274,
-0.0076478561,
-0.0181435049,
-0.0228965245,
-0.0163178947,
-0.0220901538,
-0.0136939492,
-0.0072181141,
-0.0017214165,
0.0001701571,
0.0045477040,
-0.0057288194,
-0.0021552914,
-0.0153115131,
-0.0231964365,
-0.0188265853,
-0.0200558752,
-0.0113215223,
0.0000020841,
0.0102273328,
-0.0007989388,
0.0112880971,
0.0017675031,
-0.0074770395,
-0.0213023853,
-0.0103472546,
-0.0218413752,
-0.0206471235,
-0.0025580889,
-0.0049494435,
0.0004974569,
0.0074806735,
0.0031714586,
-0.0036677273,
-0.0093392478,
-0.0141368080,
-0.0203516372,
-0.0122811198,
-0.0193670150,
-0.0054251757,
-0.0024736007,
0.0150167486,
0.0096828546,
0.0146891819,
0.0057857861,
0.0073142806,
-0.0067190249,
-0.0111707961,
-0.0063343113,
-0.0098347329,
0.0027316897,
0.0083612958,
0.0270720273,
0.0121972542,
0.0193014629,
0.0174071062,
0.0032180962,
-0.0079831444,
-0.0078043975,
-0.0071083894,
-0.0023538442,
0.0061755679,
0.0188185126,
0.0226620734,
0.0350517109,
0.0245741177,
0.0288935043,
0.0067230784,
-0.0027270233,
0.0014221231,
-0.0110045923,
-0.0005128072,
0.0027155548,
0.0112861199,
0.0211060997,
0.0357268527,
0.0180919040,
0.0207002312,
0.0120829027,
0.0039272467,
-0.0038088621,
-0.0067656459,
-0.0068701459,
0.0015905788,
0.0144976452,
0.0225028228,
0.0222086273,
0.0269722845,
0.0208003279,
0.0197074860,
0.0026615008,
-0.0078997966,
-0.0035315775,
-0.0062165372,
-0.0038129007,
0.0051899902,
0.0201069526,
0.0184566434,
0.0261508524,
0.0237872340,
0.0161146522,
-0.0050398363,
0.0025801137,
-0.0211237893,
-0.0145311980,
-0.0085686417,
0.0002961515,
0.0018119235,
0.0290633906,
0.0284409355,
0.0193970315,
0.0202086270,
0.0106012272,
-0.0139276171,
-0.0085285548,
-0.0146629233,
-0.0208016001,
-0.0050019990,
0.0039857002,
0.0106190499,
0.0160507001,
0.0098792072,
0.0030062716,
0.0049807313,
-0.0200862177,
-0.0243986864,
-0.0299988873,
-0.0141989831,
-0.0281835534,
0.0013433758,
-0.0071223872,
0.0052836835,
0.0092925383,
0.0039775600,
-0.0102292476,
-0.0238872301,
-0.0115488013,
-0.0409832224,
-0.0210564658,
-0.0137814181,
-0.0174450651,
-0.0123208864,
0.0158462953,
-0.0029396478,
-0.0001753241,
-0.0085962564,
-0.0185626950,
-0.0304578021,
-0.0225359593,
-0.0336561203,
-0.0204154700,
-0.0126310885,
-0.0035953829,
-0.0008149148,
0.0101911174,
0.0002633057,
-0.0073751486,
-0.0084639220,
-0.0243258197,
-0.0319124162,
-0.0196246430,
-0.0141856410,
-0.0205313452,
0.0016289654,
0.0015859801,
-0.0010938543,
0.0053417655,
-0.0057814922,
-0.0233529881,
-0.0181945432,
-0.0256808307,
-0.0313524529,
-0.0167175531,
-0.0057579246,
-0.0129012652,
0.0052600685,
0.0139501132,
0.0047047618,
-0.0010251567,
0.0021838634,
-0.0138458433,
-0.0194673408,
-0.0095970435,
-0.0173341371,
-0.0019684210,
0.0111683635,
0.0105658267,
0.0128262686,
0.0268966127,
0.0038082614,
0.0045565111,
-0.0110858567,
-0.0165699050,
-0.0172026195,
-0.0028095418,
0.0001975002,
0.0103373714,
0.0232815817,
0.0270667337,
0.0274479613,
0.0193934906,
0.0083733611,
0.0025503503,
-0.0019661300,
0.0021824336,
-0.0071392809,
0.0186892562,
0.0279671960,
0.0163285453,
0.0379759707,
0.0272520911,
0.0158582628,
0.0140281320,
0.0106946714,
-0.0141922552,
0.0068619726,
0.0106518436,
0.0060479231,
0.0239200816,
0.0345612839,
0.0198857840,
0.0284458157,
0.0366713069,
0.0038662730,
0.0071444158,
0.0095264977,
-0.0062511014,
0.0005820904,
0.0162761025,
0.0159283001,
0.0215035155,
0.0371863656,
0.0251649395,
0.0216089357,
0.0184990261,
-0.0016684831,
-0.0078614522,
-0.0005619163,
-0.0083407825,
-0.0014748916,
0.0196270198,
0.0131269833,
0.0228241682,
0.0287238024,
0.0139347231,
0.0046510813,
0.0147735998,
-0.0070648650,
-0.0134112956,
0.0078289257,
0.0038445054,
0.0031608404,
0.0307550393,
0.0143539719,
0.0090621617,
0.0204314180,
0.0104143368,
-0.0182931311,
-0.0106975380,
-0.0175102968,
-0.0173935499,
-0.0099320430,
0.0008169060,
-0.0010393906,
0.0101018045,
0.0157170333,
-0.0017119611,
-0.0052790362,
-0.0163816754,
-0.0220069177,
-0.0265694428,
-0.0115343947,
-0.0236054100,
-0.0004264080,
0.0160923749,
0.0003411671,
0.0110138990,
0.0068557533,
-0.0152309621,
-0.0180285405,
-0.0128783695,
-0.0314792320,
-0.0292170960,
-0.0082684513,
-0.0155744310,
-0.0012601302,
0.0069876206,
-0.0030817217,
-0.0077367174,
0.0020528990,
-0.0186644010,
-0.0323278680,
-0.0161639079,
-0.0228280127,
-0.0217070263,
-0.0065849023,
0.0046905577,
-0.0062294845,
0.0162883829,
0.0008957895,
-0.0100603318,
-0.0177053064,
-0.0274192654,
-0.0303650387,
-0.0262279715,
-0.0236826688,
-0.0216154158,
0.0007939565,
0.0110321380,
-0.0006763109,
0.0070054899,
-0.0016060296,
-0.0122884456,
-0.0223579928,
-0.0097527681,
-0.0353444219,
-0.0079436880,
0.0004534531,
-0.0004294583,
0.0112075126,
0.0210071374,
0.0024402530,
0.0025231186,
0.0072296178,
-0.0303361285,
-0.0198766775,
-0.0118527226,
-0.0109434687,
-0.0180706214,
0.0127811749,
0.0119646182,
0.0135199027,
0.0211484879,
0.0110697299,
-0.0058010928,
-0.0039353198,
-0.0147790089,
-0.0175718032,
-0.0066006584,
0.0094467970,
0.0037084897,
0.0311292000,
0.0349879712,
0.0209153797,
0.0334276669,
0.0087046446,
-0.0076834783,
-0.0022309527,
-0.0070487452,
-0.0217677448,
0.0138551835,
0.0114487438,
0.0072802836,
0.0290778633,
0.0310663469,
0.0054378146,
0.0183733553,
0.0080425870,
-0.0176143702,
-0.0023956618,
0.0111366939,
-0.0126284827,
0.0118160788,
0.0233571120,
0.0193898398,
0.0225488469,
0.0339856073,
0.0093137557,
0.0033876172,
0.0052062916,
-0.0133609865,
-0.0138027491,
0.0016416976,
0.0007703209,
0.0026045404,
0.0275564641,
0.0117651504,
0.0235132966,
0.0122628957,
0.0002511063,
-0.0099968025,
-0.0007703978,
-0.0212327987,
-0.0038511250,
0.0143783623,
0.0038597831,
0.0104191843,
0.0324192680,
0.0147844385,
0.0018680675,
0.0113393972,
-0.0134929996,
-0.0197001919,
-0.0107175671,
-0.0056367796,
-0.0148349348,
0.0026514716,
0.0111586303,
0.0081755910,
0.0025535605,
0.0066765519,
-0.0175921321,
-0.0099332109,
-0.0172599740,
-0.0195092447,
-0.0213803798,
-0.0004815510,
-0.0040856740,
-0.0001191648,
0.0110993152,
-0.0034564419,
0.0042618383,
-0.0068379417,
-0.0164022744,
-0.0167955663,
-0.0113803791,
-0.0215453561,
-0.0045024035,
0.0060393512,
-0.0066549773,
-0.0058996314,
0.0101945717,
-0.0116348341,
-0.0188265890,
-0.0138638541,
-0.0223585609,
-0.0273749065,
-0.0067219366,
-0.0082593421,
-0.0100246910,
0.0095026437,
0.0134764472,
0.0021834120,
0.0015876860,
-0.0105663594,
-0.0196988508,
-0.0109099988,
-0.0169905275,
-0.0192565061,
-0.0052367542,
0.0060459925,
0.0035882946,
0.0052914852,
0.0031565246,
-0.0042853211,
-0.0039038176,
-0.0074121798,
-0.0234852526,
-0.0092007779,
-0.0075966557,
-0.0075557642,
0.0112315072,
0.0194037054,
-0.0040657870,
0.0253796726,
0.0180009026,
-0.0048203468,
-0.0023256436,
0.0036108629,
-0.0168564934,
-0.0018006802,
0.0136041995,
0.0010188140,
0.0194246601,
0.0257798992,
0.0154456813,
0.0042116414,
0.0090623312,
-0.0127736675,
-0.0129480865,
-0.0056649093,
-0.0046066702,
-0.0024350358,
0.0177226476,
0.0235261433,
0.0201049931,
0.0253789797,
0.0200402699,
0.0063417018,
0.0112521872,
-0.0020772298,
-0.0049915034,
0.0060111387,
0.0076566665,
0.0101159532,
0.0260496326,
0.0210591853,
0.0106159262,
0.0250417590,
0.0080239549,
-0.0062459917,
-0.0056740926,
-0.0019650897,
-0.0134404991,
0.0033686638,
0.0083631761,
0.0086077768,
0.0242066756,
0.0257051513,
0.0056292443,
0.0127537642,
0.0012583784,
-0.0090463916,
-0.0150088072,
0.0000298824,
-0.0072131474,
0.0040929755,
0.0171273351,
0.0189692359,
0.0148682678,
0.0226866864,
0.0060102083,
-0.0027839607,
-0.0055284100,
-0.0182263870,
-0.0145391664,
-0.0118650608,
-0.0016544634,
-0.0013508428,
0.0221029203,
0.0065983040,
0.0133985598,
0.0043821158,
-0.0065614283,
-0.0182005875,
-0.0109125376,
-0.0253370479,
-0.0100357411,
-0.0060292380,
0.0055832737,
0.0027948755,
0.0104876272,
0.0067223371,
-0.0087276716,
-0.0162386838,
-0.0206419267,
-0.0288766231,
-0.0387574211,
-0.0160540864,
-0.0293075889,
-0.0077938382,
-0.0067252317,
0.0108580459,
-0.0137572922,
0.0106586330,
-0.0148298582,
-0.0188975297,
-0.0283719786,
-0.0267548189,
-0.0242278147,
-0.0195943415,
-0.0032804748,
-0.0060774637,
0.0066190637,
0.0026452695,
-0.0078631248,
-0.0099416040,
-0.0242882594,
-0.0343479551,
-0.0268598925,
-0.0240649208,
-0.0272959117,
-0.0122366855,
-0.0013284257,
-0.0030493934,
0.0066140392,
-0.0067059984,
-0.0097797792,
-0.0146402381,
-0.0174827185,
-0.0319260247,
-0.0180817284,
-0.0178488120,
-0.0071756300,
-0.0038165830,
0.0056480682,
0.0032527696,
0.0013039564,
0.0069013541,
-0.0160601437,
-0.0157266706,
-0.0165326186,
-0.0162489694,
-0.0125928270,
0.0037274256,
-0.0019329850,
0.0065646674,
0.0168987606,
0.0013638096,
0.0002951279,
-0.0033054594,
-0.0174731165,
-0.0112883197,
-0.0074139647,
-0.0020534617,
0.0033934715,
0.0133735631,
0.0153241362,
0.0264173560,
0.0141722541,
0.0082297139,
0.0003464498,
0.0046704253,
-0.0072275503,
-0.0099231992,
0.0019280532,
0.0061843130,
0.0140441768,
0.0183182172,
0.0215941258,
0.0190089568,
0.0234065168,
0.0137081100,
-0.0032353471,
0.0048900447,
0.0042098043,
0.0024915379,
0.0231731161,
0.0229447614,
0.0228182822,
0.0332748443,
0.0294889659,
0.0178582110,
0.0080820099,
0.0055344142,
-0.0023011628,
0.0017263235,
0.0026129393,
0.0125568593,
0.0185302068,
0.0228121337,
0.0214986205,
0.0242138002,
0.0136134345,
0.0068728775,
0.0106636789,
-0.0015295099,
0.0030296363,
0.0045370143,
0.0085667009,
0.0159409437,
0.0181858093,
0.0209129192,
0.0160956588,
0.0200365279,
0.0098262783,
0.0043741749,
-0.0046326043,
0.0032041422,
-0.0070867212,
0.0075551411,
0.0103527037,
0.0222132318,
0.0074463240,
0.0149406111,
0.0124362567,
0.0000303577,
-0.0098635331,
-0.0079377526,
-0.0029791144,
-0.0128738265,
0.0044337837,
0.0106334034,
0.0094068171,
0.0124461371,
0.0165075399,
-0.0044152974,
-0.0037904715,
-0.0110789025,
-0.0170018990,
-0.0134295635,
-0.0139462594,
-0.0131223612,
0.0047493670,
0.0026926179,
-0.0035854764,
0.0012812017,
0.0002701518,
-0.0149682648,
-0.0154756010,
-0.0160830542,
-0.0253925584,
-0.0099352356,
-0.0079378262,
-0.0040020277,
-0.0007857275,
0.0146677215,
-0.0072224094,
-0.0035945105,
-0.0045171482,
-0.0253665335,
-0.0260852184,
-0.0155638345,
-0.0244798996,
-0.0185090508,
-0.0020745755,
-0.0018562749,
-0.0033687446,
0.0007622598,
-0.0069102924,
-0.0160940513,
-0.0222471748,
-0.0232913345,
-0.0253118649,
-0.0242887251,
-0.0138995005,
-0.0086128823,
0.0000623099,
0.0106501728,
-0.0000424449,
0.0058387322,
-0.0005166843,
-0.0152059468,
-0.0201509055,
-0.0180350989,
-0.0244454648,
-0.0073499908,
-0.0084802955,
0.0006640772,
0.0091909375,
0.0105326772,
-0.0023985854,
0.0000834128,
-0.0126062604,
-0.0267147347,
-0.0143373311,
-0.0148571152,
-0.0068887998,
-0.0096162558,
0.0187045168,
0.0163212623,
0.0121856220,
0.0157598816,
0.0104573481,
-0.0068846243,
-0.0015243015,
-0.0068620527,
-0.0212208480,
-0.0000609436,
0.0022784972,
0.0049001914,
0.0102265235,
0.0208966844,
0.0132044740,
0.0165795460,
0.0063666040,
-0.0053294138,
-0.0039375680,
-0.0050869156,
-0.0018386755,
0.0097046224,
0.0108255539,
0.0277358890,
0.0292179342,
0.0297013558,
0.0122538507,
0.0149614438,
0.0053206873,
-0.0138513763,
-0.0011447414,
0.0052116853,
-0.0008598287,
0.0155787207,
0.0282224920,
0.0196420513,
0.0216958113,
0.0224553309,
0.0026462874,
-0.0008474593,
0.0017219468,
-0.0110985348,
-0.0092966612,
0.0124651864,
0.0089281043,
0.0057532191,
0.0324583836,
0.0191236250,
0.0210953280,
0.0122814234,
0.0090157511,
-0.0049778642,
0.0004708290,
-0.0083819842,
0.0044147531,
0.0080079408,
0.0083622755,
0.0136733931,
0.0219327956,
0.0122214481,
-0.0007735211,
0.0079345284,
-0.0227113813,
-0.0135523276,
-0.0079017337,
-0.0045271097,
-0.0174911208,
0.0186080504,
0.0137361735,
0.0068494137,
0.0173302889,
0.0140435789,
-0.0192917362,
-0.0001690680,
-0.0114183044,
-0.0262862444,
-0.0132824089,
0.0022669355,
-0.0104545802,
0.0020047817,
0.0086938273,
-0.0001020381,
0.0007812754,
-0.0117059238,
-0.0168246124,
-0.0229649693,
-0.0096749291,
-0.0237560309,
0.0018751476,
-0.0044205696,
0.0037046478,
0.0030208332,
0.0118427454,
-0.0085807778,
-0.0075403200,
-0.0015620212,
-0.0330900364,
-0.0183447246,
-0.0033134427,
-0.0183342546,
-0.0122445505,
0.0046361233,
0.0042451872,
-0.0060350443,
0.0038551241,
-0.0130887935,
-0.0194923189,
-0.0128968563,
-0.0165030062,
-0.0254031625,
-0.0094707375,
0.0070759025,
-0.0095670121,
0.0105701769,
0.0073170662,
0.0036105015,
-0.0046897992,
0.0017015953,
-0.0250207428,
-0.0046301647,
-0.0065282751,
-0.0029524276,
0.0068729473,
0.0103346072,
0.0048233867,
0.0128770908,
0.0049587218,
-0.0115084518,
-0.0056659561,
-0.0062189493,
-0.0207266212,
-0.0073398226,
0.0046902392,
0.0004304078,
0.0112242671,
0.0209323708,
0.0098059364,
0.0047946363,
0.0247478206,
-0.0119267600,
-0.0058505940,
0.0047360170,
-0.0008479252,
-0.0073847901,
0.0300783496,
0.0133485161,
0.0158898719,
0.0313947424,
0.0171364062,
0.0009937922,
0.0027082197,
-0.0040547815,
-0.0132408626,
0.0035861460,
0.0019183604,
0.0104881525,
0.0296780467,
0.0242289919,
0.0172760170,
0.0259451736,
0.0129858637,
-0.0014873240,
0.0016983426,
0.0098205060,
-0.0107112210,
0.0168289207,
0.0170653518,
0.0176224764,
0.0270083770,
0.0300159603,
0.0060247560,
0.0188177843,
0.0056038243,
-0.0117381886,
-0.0046489518,
-0.0002216860,
-0.0081141554,
0.0073730596,
0.0270386748,
0.0099311955,
0.0225255676,
0.0320569016,
0.0048066168,
0.0007384656,
0.0057593407,
-0.0111707384,
-0.0040486250,
0.0056052958,
0.0070141167,
0.0101489983,
0.0296467822,
0.0126054054,
0.0130987931,
0.0131653445,
-0.0024443434,
-0.0217900891,
0.0017915510,
-0.0205184557,
-0.0127053550,
-0.0018013383,
0.0021242956,
0.0035745935,
0.0175526477,
0.0080862222,
-0.0097807739,
0.0070347027,
-0.0204321276,
-0.0265109334,
-0.0134574538,
-0.0129349949,
-0.0225410592,
0.0098192021,
0.0051958216,
-0.0005780359,
0.0037027264,
0.0060400250,
-0.0215135776,
-0.0167932101,
-0.0202771872,
-0.0232026335,
-0.0213719737,
-0.0084942263,
-0.0141017660,
0.0002939364,
0.0045549287,
-0.0050886143,
-0.0011724764,
-0.0083727008,
-0.0224825628,
-0.0287571028,
-0.0101981768,
-0.0334878191,
-0.0154070463,
-0.0090250131,
-0.0025775321,
0.0021750350,
0.0046489602,
-0.0096449060,
-0.0164086726,
-0.0155876856,
-0.0281213392,
-0.0365977697,
-0.0223632045,
-0.0187406465,
-0.0178879537,
0.0005669511,
0.0016479670,
-0.0066980631,
0.0060493201,
-0.0031300124,
-0.0263397750,
-0.0158741027,
-0.0181766860,
-0.0277815498,
-0.0105392635,
-0.0060934196,
-0.0096461708,
0.0128366575,
0.0084288595,
-0.0023426134,
-0.0016811384,
-0.0043668542,
-0.0263302252,
-0.0233763978,
-0.0117725804,
-0.0219258368,
-0.0094559751,
0.0075773383,
0.0038638725,
0.0141201029,
0.0197527539,
0.0028698132,
-0.0066871410,
0.0073654619,
-0.0246383455,
-0.0112418383,
0.0029501689,
-0.0041157259,
0.0030322215,
0.0295872837,
0.0160067603,
0.0177837089,
0.0320093855,
-0.0018477025,
-0.0007372876,
0.0040853480,
-0.0025048668,
-0.0084844306,
0.0201142319,
0.0114477146,
0.0112278340,
0.0353605300,
0.0219188835,
0.0093678981,
0.0147471810,
0.0059266081,
-0.0105926627,
0.0003815352,
0.0067910464,
-0.0001471507,
0.0217062887,
0.0248054527,
0.0200907718,
0.0355085805,
0.0239328314,
0.0057849027,
0.0135015417,
0.0007656409,
-0.0090358956,
0.0048455894,
0.0115725221,
0.0090844091,
0.0203985311,
0.0266122892,
0.0178514589,
0.0257206988,
0.0161272772,
-0.0012375513,
0.0046931347,
0.0128487693,
-0.0077665090,
0.0141953845,
0.0187627599,
0.0123909991,
0.0136765977,
0.0276195593,
0.0124965850,
-0.0001721780,
0.0139978416,
-0.0046533505,
-0.0105249621,
-0.0022337150,
0.0002110494,
-0.0018903840,
0.0192412063,
0.0099380361,
0.0135341994,
0.0082976427,
0.0081084520,
-0.0123934736,
-0.0057123606,
-0.0161172971,
-0.0142098442,
0.0005523355,
0.0020438842,
0.0055653155,
0.0121414671,
0.0066780993,
-0.0018635730,
-0.0027854615,
-0.0167654343,
-0.0239019394,
-0.0187481511,
-0.0056424276,
-0.0187100079,
0.0054937298,
0.0035481586,
0.0049666865,
-0.0017335478,
0.0071231187,
-0.0206896365,
-0.0154666323,
-0.0154388333,
-0.0220283307,
-0.0276788883,
-0.0123008704,
-0.0096346987,
-0.0043693068,
0.0047955080,
-0.0067237746,
0.0024430938,
-0.0188018773,
-0.0124043170,
-0.0298045482,
-0.0299659744,
-0.0260651093,
-0.0216334984,
-0.0078088883,
-0.0054456573,
-0.0036739812,
-0.0007071616,
-0.0011641305,
-0.0166754890,
-0.0182018261,
-0.0250919741,
-0.0296868552,
-0.0166906118,
-0.0173877105,
-0.0126489084,
0.0038244883,
0.0058648200,
-0.0019029061,
0.0085657239,
-0.0028814597,
-0.0191918109,
-0.0165318307,
-0.0159687642,
-0.0238023028,
-0.0213643070,
0.0027837800,
-0.0009464269,
0.0059507224,
0.0160126593,
0.0040354584,
-0.0057193879,
-0.0053934325,
-0.0156380571,
-0.0270912964,
-0.0123539921,
-0.0135536501,
-0.0017248682,
0.0173288137,
0.0102794254,
0.0223001763,
0.0178189054,
0.0058839759,
0.0000520406,
-0.0055965418,
-0.0227540340,
-0.0050110784,
-0.0059426087,
-0.0041275960,
0.0096284281,
0.0307265893,
0.0172907468,
0.0163553432,
0.0192262977,
0.0023066979,
-0.0114058889,
-0.0035805530,
-0.0139234113,
-0.0069064973,
0.0031722488,
0.0139814885,
0.0149829583,
0.0313214511,
0.0255049467,
0.0130543215,
0.0135862157,
-0.0048237368,
-0.0076238308,
-0.0099261003,
-0.0073533366,
-0.0034097023,
0.0104363989,
0.0145970937,
0.0287649520,
0.0267085470,
0.0182476155,
0.0149845183,
0.0055293012,
-0.0071548503,
-0.0076763052,
-0.0047346139,
-0.0039086686,
0.0030914559,
0.0241627563,
0.0228422862,
0.0217470564,
0.0212804303,
0.0124561340,
-0.0014932929,
-0.0199902896,
-0.0055655455,
-0.0166452788,
-0.0082052201,
-0.0008391063,
0.0166019667,
0.0037973612,
0.0249061901,
0.0064801886,
0.0044220369,
-0.0142672751,
-0.0059517217,
-0.0284090415,
-0.0231126510,
-0.0081328852,
-0.0109539852,
-0.0031017498,
0.0064079040,
0.0215670671,
0.0052259904,
0.0099825002,
0.0009442581,
-0.0158025026,
-0.0221418310,
-0.0117039355,
-0.0213711783,
-0.0106815416,
-0.0040927725,
0.0117458012,
0.0106649734,
0.0088597238,
-0.0029483968,
0.0027341158,
-0.0220591910,
-0.0309159793,
-0.0254066065,
-0.0165128130,
-0.0105349030,
-0.0014070944,
0.0108007733,
0.0033446401,
0.0129561136,
0.0031692034,
-0.0087181358,
-0.0238139033,
-0.0112959072,
-0.0235997979,
-0.0219140165,
0.0021220429,
-0.0037072075,
-0.0018408826,
0.0148970243,
0.0064496640,
0.0036669727,
-0.0015434005,
-0.0088309012,
-0.0215479508,
-0.0088204574,
-0.0195840094,
-0.0059129773,
-0.0068861381,
0.0107045490,
0.0118496250,
0.0149202924,
0.0048124134,
0.0022905120,
-0.0047924691,
-0.0160329994,
-0.0190484487,
-0.0159582496,
-0.0004950425,
0.0003870877,
0.0184600223,
0.0113692414,
0.0126015404,
0.0180830844,
0.0058195828,
-0.0113547631,
-0.0041975151,
-0.0056460598,
-0.0117369313,
0.0035085268,
0.0127819469,
0.0062679355,
0.0200962126,
0.0196420811,
0.0243710503,
0.0088088531,
0.0052816607,
0.0035474447,
-0.0038134670,
-0.0023437964,
0.0047938298,
0.0118824607,
0.0174144320,
0.0301554445,
0.0191004723,
0.0221146382,
0.0097690336,
0.0069642342,
-0.0071357852,
-0.0033940354,
-0.0052043307,
0.0039475234,
0.0158398766,
0.0203806981,
0.0175980199,
0.0208892394,
0.0165946335,
0.0094225593,
-0.0021647301,
-0.0031355824,
-0.0029178860,
0.0000615196,
0.0023172647,
0.0086849267,
0.0228535794,
0.0134716183,
0.0140636396,
0.0232122354,
0.0092097847,
-0.0027110253,
0.0008479512,
-0.0117250010,
-0.0073467596,
0.0017529208,
0.0040254658,
0.0111523438,
0.0278905947,
0.0158072896,
0.0198418424,
0.0123803206,
0.0032303391,
-0.0173871387,
-0.0028239377,
-0.0198648199,
-0.0092243366,
0.0048667733,
0.0079774261,
0.0162682291,
0.0144309131,
0.0124396905,
-0.0013313490,
0.0007046175,
-0.0267694499,
-0.0205474142,
-0.0220021028,
-0.0093576442,
-0.0181318223,
0.0133709433,
0.0001943219,
0.0063574403,
0.0098971613,
0.0028803875,
-0.0213289931,
-0.0164629724,
-0.0139154261,
-0.0333733261,
-0.0164698046,
-0.0049788104,
-0.0067628035,
0.0073831305,
0.0083940290,
-0.0047135199,
-0.0046988130,
-0.0133649772,
-0.0284854397,
-0.0331245884,
-0.0228387024,
-0.0302610882,
-0.0123826461,
-0.0055111283,
0.0029756723,
-0.0027586804,
0.0086333249,
-0.0115178861,
-0.0174079165,
-0.0214571897,
-0.0305209886,
-0.0311768446,
-0.0174582209,
-0.0144887241,
-0.0140183493,
0.0164010152,
-0.0038215776,
0.0061492790,
0.0062315674,
-0.0130027030,
-0.0261119902,
-0.0135624893,
-0.0238702279,
-0.0309014395,
-0.0107546300,
-0.0065152249,
-0.0005314058,
0.0117792925,
0.0086276140,
-0.0066237706,
-0.0019643046,
-0.0084757954,
-0.0314342864,
-0.0198226459,
-0.0153316706,
-0.0166378953,
0.0006645785,
0.0189914759,
0.0004910927,
0.0192089863,
0.0156188253,
-0.0091014933,
-0.0136925969,
-0.0181216933,
-0.0234268513,
-0.0161810741,
-0.0052811876,
-0.0060197413,
0.0104898261,
0.0268425345,
0.0202255957,
0.0180312507,
0.0179276150,
0.0006506144,
-0.0050431350,
-0.0020017594,
-0.0054044090,
-0.0094771981,
0.0236594118,
0.0146779139,
0.0262840670,
0.0385768786,
0.0260939673,
0.0098496657,
0.0187228471,
-0.0034822193,
-0.0175941624,
0.0017975828,
0.0044050612,
0.0056165559,
0.0212780982,
0.0339314751,
0.0249259844,
0.0315980650,
0.0293599516,
0.0042966842,
0.0059854202,
-0.0007690995,
-0.0099132443,
0.0004708560,
0.0124423951,
0.0079817390,
0.0190434549,
0.0415163636,
0.0200486258,
0.0295115523,
0.0169979483,
0.0016016143,
-0.0023577050,
0.0040872437,
-0.0165186785,
0.0092244782,
0.0159418769,
0.0127905933,
0.0309019703,
0.0327258222,
0.0134077277,
0.0174390115,
0.0195175353,
-0.0153503018,
-0.0052978359,
0.0117925201,
-0.0054008611,
0.0062215282,
0.0279612839,
0.0126754316,
0.0192630235,
0.0211595949,
0.0114016850,
-0.0083368439,
0.0042857411,
-0.0118047940,
-0.0099023916,
-0.0018209788,
0.0053573083,
-0.0051399511,
0.0189295951,
0.0115363812,
0.0088605229,
0.0059359977,
-0.0057075913,
-0.0111423321,
-0.0109068621,
-0.0084027331,
-0.0171918534,
0.0127469739,
-0.0000460679,
0.0066680224,
0.0164467450,
0.0069924626,
-0.0140700405,
-0.0048348140,
-0.0151852062,
-0.0307912789,
-0.0228783637,
-0.0087998640,
-0.0192759018,
-0.0068166810,
0.0046388665,
-0.0049294196,
-0.0062145386,
-0.0029283969,
-0.0190608688,
-0.0256661493,
-0.0124358144,
-0.0230772309,
-0.0172954593,
-0.0021332034,
-0.0023245320,
-0.0075876387,
0.0113237659,
-0.0083718207,
-0.0102760447,
-0.0107559618,
-0.0259627234,
-0.0224778783,
-0.0174544267,
-0.0154583799,
-0.0121734804,
0.0095016398,
-0.0027793576,
-0.0057007279,
0.0056264969,
-0.0090446183,
-0.0216344632,
-0.0150626674,
-0.0187013801,
-0.0336417109,
0.0021102158,
-0.0051022684,
-0.0099065136,
0.0137809580,
0.0147105893,
-0.0070933774,
0.0029090538,
-0.0055828067,
-0.0290148053,
-0.0157342143,
-0.0124763362,
-0.0201215614,
-0.0111767268,
0.0147366421,
0.0061375420,
0.0061215363,
0.0130558163,
0.0000398210,
-0.0060803080,
-0.0090980427,
-0.0133045381,
-0.0162585936,
-0.0002665952,
0.0053139422,
0.0116669619,
0.0344205946,
0.0111951269,
0.0167660601,
0.0231927615,
-0.0067414427,
-0.0134599805,
-0.0006838788,
-0.0160174128,
-0.0089082848,
0.0132201947,
0.0093080858,
0.0134072509,
0.0286456048,
0.0167574007,
0.0008066902,
0.0078834966,
-0.0079349820,
-0.0186537858,
0.0027110160,
0.0004132996,
-0.0051413015,
0.0208818540,
0.0324356817,
0.0196490772,
0.0223078933,
0.0265047960,
-0.0009371596,
0.0060887625,
0.0014777312,
-0.0131996060,
-0.0026333975,
0.0073858490,
-0.0020815900,
0.0256286785,
0.0168728828,
0.0117011946,
0.0223456156,
0.0139980903,
-0.0118805794,
-0.0010443532,
-0.0012926215,
-0.0187102929,
0.0043711262,
0.0122697689,
0.0094197989,
0.0248367935,
0.0379422083,
0.0022964482,
0.0149743780,
-0.0042020488,
-0.0188479610,
-0.0269285683,
-0.0062152506,
-0.0139604472,
-0.0064866673,
0.0142446924,
0.0177881718,
0.0100305034,
0.0091177868,
0.0011216551,
-0.0194551647,
-0.0101369824,
-0.0215527993,
-0.0124563053,
-0.0184761044,
0.0013343124,
0.0004276797,
0.0160688329,
0.0047906721,
0.0058782571,
0.0105505642,
-0.0087827360,
-0.0154082207,
-0.0140766464,
-0.0213922895,
-0.0246011764,
-0.0109665599,
-0.0015782213,
-0.0069262935,
0.0046194247,
0.0112182107,
-0.0072203549,
-0.0112438630,
-0.0182624869,
-0.0286697242,
-0.0347937718,
-0.0155126946,
-0.0197389796,
-0.0073221647,
0.0121427746,
0.0149707114,
0.0089142369,
0.0142209092,
-0.0043372549,
-0.0112538300,
-0.0112426281,
-0.0207096078,
-0.0148331327,
-0.0070969053,
-0.0006074721,
0.0014285648,
0.0053842766,
0.0060526286,
-0.0046844045,
0.0016309357,
-0.0170279276,
-0.0206175148,
-0.0146980947,
-0.0146066546,
-0.0200730823,
0.0048874789,
0.0039805141,
0.0007500648,
0.0239832718,
0.0093038650,
-0.0022731363,
0.0010908794,
-0.0021740254,
-0.0273850951,
-0.0043333434,
-0.0044142506,
0.0006746096,
0.0027820813,
0.0228455011,
0.0110459225,
0.0106892679,
0.0125091728,
-0.0039285221,
-0.0092547890,
-0.0021354009,
-0.0066212406,
0.0002974288,
0.0157015957,
0.0130515592,
0.0197561365,
0.0291828550,
0.0186358616,
0.0082919812,
0.0171616599,
-0.0137870181,
0.0035981410,
-0.0025087185,
0.0007224560,
0.0110988803,
0.0219024513,
0.0135585200,
0.0283326171,
0.0246147923,
0.0010189404,
0.0007918443,
0.0041880226,
-0.0077019958,
-0.0112170959,
0.0057326993,
0.0111378627,
0.0083385678,
0.0212771930,
0.0187259745,
0.0142537160,
0.0153219430,
0.0099134995,
-0.0022998978,
0.0004585476,
0.0097154118,
-0.0053580222,
0.0195344146,
0.0087363590,
0.0144340424,
0.0159557834,
0.0186852887,
-0.0007538007,
0.0075495709,
-0.0057488978,
-0.0097805522,
-0.0100860503,
-0.0062137078,
-0.0005891228,
0.0070225652,
0.0105971452,
0.0086327102,
0.0219659675,
0.0028447798,
-0.0028384789,
-0.0059376447,
-0.0058997720,
-0.0187587067,
0.0002828865,
-0.0071127410,
0.0075790910,
-0.0007159761,
0.0147267636,
-0.0034674588,
-0.0036343562,
-0.0136776343,
-0.0115695735,
-0.0245970003,
-0.0205702316,
-0.0163360834,
-0.0086785648,
-0.0024107527,
-0.0029816700,
-0.0014183712,
-0.0129210865,
-0.0015590959,
-0.0201490056,
-0.0155508341,
-0.0257960241,
-0.0101309912,
-0.0213854220,
-0.0052508460,
-0.0031504598,
-0.0028240124,
-0.0027605365,
0.0002231900,
-0.0126973344,
-0.0153925680,
-0.0275901780,
-0.0276775844,
-0.0263338611,
-0.0221715383,
-0.0209248289,
-0.0047209030,
0.0001126531,
-0.0038735990,
0.0027244389,
-0.0109209297,
-0.0149546200,
-0.0209792964,
-0.0162167493,
-0.0266315117,
-0.0110348240,
-0.0112993494,
0.0001389936,
0.0018888360,
0.0083235493,
-0.0040332596,
-0.0064814035,
-0.0056383312,
-0.0250554737,
-0.0211562756,
-0.0200397931,
-0.0206871610,
-0.0106620807,
-0.0024620807,
0.0011318475,
0.0044115875,
0.0102998782,
-0.0053292615,
-0.0023407161,
-0.0231477693,
-0.0163936019,
-0.0223659799,
-0.0160490684,
-0.0092041530,
-0.0022160788,
0.0060073338,
0.0206881668,
0.0177913457,
0.0095162811,
0.0120692188,
-0.0053100726,
-0.0071414448,
-0.0131126102,
-0.0106547913,
-0.0037512381,
0.0040982207,
0.0169323497,
0.0205738321,
0.0244339965,
0.0173532069,
0.0148451030,
0.0067973314,
-0.0083307605,
-0.0012454427,
0.0005963995,
0.0100973910,
0.0081228893,
0.0241566785,
0.0325413458,
0.0211899076,
0.0212871954,
0.0168562084,
0.0027939542,
-0.0026578088,
-0.0004501855,
-0.0114817442,
0.0091628190,
0.0084699169,
0.0136867911,
0.0205207169,
0.0291863345,
0.0220433213,
0.0222011507,
0.0141009465,
0.0050283791,
0.0015559449,
0.0069675483,
0.0024324341,
0.0107637811,
0.0157007501,
0.0289898701,
0.0265420955,
0.0224454105,
0.0226237979,
0.0141505757,
0.0008844516,
-0.0067634266,
-0.0051030228,
-0.0001118457,
0.0005037638,
0.0091086766,
0.0215033237,
0.0150626097,
0.0212015491,
0.0181613825,
0.0054782182,
-0.0043266662,
0.0070043770,
-0.0086801564,
-0.0105802538,
0.0090224370,
0.0096701179,
-0.0010674394,
0.0283718463,
0.0132660521,
0.0095730498,
0.0103283990,
0.0021662340,
-0.0118673723,
-0.0110698966,
-0.0071116560,
-0.0117465742,
0.0026471387,
-0.0050980914,
0.0052703219,
0.0037369938,
0.0080065308,
-0.0142329428,
0.0011384729,
-0.0269990023,
-0.0199381541,
-0.0125335762,
-0.0099244481,
-0.0179660656,
0.0058113136,
0.0104017165,
-0.0098306118,
0.0103555424,
-0.0039538611,
-0.0234111305,
-0.0168612264,
-0.0127071757,
-0.0320423134,
-0.0140099740,
-0.0085825510,
-0.0159487948,
-0.0095521649,
0.0023848254,
-0.0124232182,
-0.0064095813,
-0.0128998803,
-0.0189133529,
-0.0199703351,
-0.0148134660,
-0.0162079297,
-0.0052196914,
0.0007747720,
-0.0069630016,
0.0002215602,
0.0052251904,
-0.0090703582,
-0.0158981029,
-0.0137281418,
-0.0319807306,
-0.0168242287,
-0.0086555313,
-0.0156765282,
-0.0069298418,
0.0037664170,
0.0002839267,
-0.0082633728,
-0.0038290990,
-0.0171249863,
-0.0217850525,
-0.0105219064,
-0.0089747421,
-0.0234836005,
-0.0041169259,
0.0157950390,
-0.0103094503,
0.0009443073,
0.0126390588,
-0.0082075270,
-0.0057433364,
0.0020923486,
-0.0144264810,
-0.0089892959,
0.0052751116,
-0.0010444145,
0.0091946935,
0.0083042858,
0.0100542326,
0.0080777854,
0.0061930800,
-0.0068215323,
-0.0055849291,
-0.0045706895,
-0.0125190234,
-0.0003251829,
0.0093753664,
0.0124453511,
0.0178399980,
0.0238751210,
0.0183928646,
0.0037557604,
0.0156556182,
-0.0081622768,
-0.0110074058,
0.0085926615,
-0.0039628246,
-0.0030262070,
0.0209044460,
0.0147028565,
0.0040979483,
0.0243300833,
0.0080633927,
-0.0031816228,
0.0045872070,
0.0041543883,
-0.0069386568,
0.0042193593,
0.0178340673,
0.0091849808,
0.0275897831,
0.0194131378,
0.0181235913,
0.0176692866,
0.0089162476,
-0.0024702069,
-0.0009641838,
0.0010601712,
-0.0090443008,
0.0099684848,
0.0074315392,
0.0058337525,
0.0128976442,
0.0183052644,
-0.0069091022,
0.0049077459,
-0.0045066029,
-0.0152646611,
-0.0083212098,
0.0016052386,
-0.0099232383,
0.0031677063,
0.0248378776,
0.0070811505,
0.0118602663,
0.0269865170,
0.0015322054,
-0.0121745383,
0.0096243629,
