Filename,STFMK-20201105-LW19-2328_20201201_064616_004.dat
-0.0128092999,
-0.0138949584,
-0.0024688379,
0.0099366270,
-0.0009657256,
0.0178442392,
0.0048039113,
0.0023098025,
-0.0020750682,
-0.0140363248,
-0.0278628282,
-0.0110507458,
-0.0183492415,
-0.0115382411,
0.0043898039,
0.0031487998,
0.0077447533,
0.0164742321,
0.0055925269,
-0.0132929636,
0.0036736324,
-0.0150430398,
-0.0274420008,
-0.0043768352,
-0.0107898451,
-0.0167914052,
0.0043939236,
0.0086723296,
-0.0043562371,
0.0016615295,
0.0064483648,
-0.0212232396,
-0.0128801428,
-0.0171024092,
-0.0239999499,
-0.0191989206,
-0.0010394789,
-0.0053061945,
0.0056340294,
0.0191039797,
0.0070135314,
0.0056946715,
0.0037057153,
-0.0181455705,
-0.0193664487,
-0.0055926288,
-0.0176896043,
-0.0063368534,
0.0072589200,
0.0057233423,
0.0144947283,
0.0119097363,
0.0002295857,
-0.0091776755,
-0.0037105205,
-0.0156449582,
-0.0288543664,
-0.0036498860,
-0.0062657013,
-0.0049592233,
0.0086512147,
0.0286321454,
-0.0033082734,
0.0309475400,
0.0174922645,
-0.0072137266,
0.0020653261,
0.0048998427,
-0.0187260881,
0.0037485380,
0.0174942408,
-0.0013896719,
0.0282327980,
0.0287862346,
0.0174160246,
0.0086843241,
0.0126334596,
-0.0174213815,
-0.0105393780,
-0.0054549137,
-0.0066757412,
-0.0013446209,
0.0188861992,
0.0177470110,
0.0263570398,
0.0244143195,
0.0139925126,
0.0010191592,
0.0143017210,
-0.0158096086,
-0.0046741269,
0.0132127991,
-0.0000154305,
0.0090245139,
0.0296818484,
0.0170027204,
0.0149962083,
0.0300788172,
0.0009274095,
-0.0034900464,
0.0016769092,
-0.0021317024,
-0.0098796841,
0.0160634685,
0.0090958569,
0.0122050093,
0.0263984017,
0.0246635284,
0.0010076842,
0.0167051312,
-0.0047989567,
-0.0126130320,
-0.0069142329,
0.0063390136,
-0.0067573204,
0.0128026810,
0.0210102163,
0.0104421740,
0.0223151799,
0.0154294614,
-0.0040967865,
-0.0024482736,
-0.0017089373,
-0.0213977247,
-0.0060233888,
-0.0049123298,
-0.0041052946,
-0.0000798429,
0.0189980268,
-0.0024654893,
0.0100726271,
0.0085716359,
-0.0108787967,
-0.0148389200,
-0.0025374633,
-0.0216396675,
-0.0053626043,
0.0082368795,
-0.0006993599,
0.0019306121,
0.0138083016,
0.0029243343,
-0.0168970432,
-0.0078434050,
-0.0297032632,
-0.0233143643,
-0.0217377432,
-0.0145202428,
-0.0176388789,
0.0091599217,
-0.0035743040,
-0.0001005376,
-0.0043635885,
-0.0096089030,
-0.0258140750,
-0.0148175769,
-0.0254408307,
-0.0276362617,
-0.0071737873,
-0.0109871114,
-0.0067483913,
-0.0005069789,
-0.0011152648,
-0.0153415045,
-0.0081534395,
-0.0194532555,
-0.0294320118,
-0.0242803581,
-0.0172175243,
-0.0255423263,
-0.0046322052,
-0.0009121358,
-0.0044727093,
-0.0011573804,
0.0026898028,
-0.0181504823,
-0.0194831360,
-0.0136099327,
-0.0266282111,
-0.0223850440,
-0.0103502898,
-0.0104074916,
-0.0002751303,
0.0104192533,
-0.0010134061,
-0.0051887548,
-0.0041951868,
-0.0148263248,
-0.0258030351,
-0.0175079294,
-0.0160327405,
-0.0204151422,
0.0028227062,
0.0088183805,
-0.0054447022,
0.0095550697,
0.0072733434,
-0.0131460140,
-0.0082595367,
-0.0117983595,
-0.0270079300,
0.0000774606,
-0.0034900405,
-0.0031098837,
0.0209081806,
0.0217062142,
0.0078008361,
0.0219044648,
0.0117116524,
-0.0148035008,
-0.0018523573,
-0.0021667855,
-0.0128914518,
-0.0025936849,
0.0153807970,
0.0113022290,
0.0276739504,
0.0293304417,
0.0122552821,
0.0089561734,
0.0113692619,
-0.0102180382,
-0.0116070835,
0.0021247228,
0.0016583493,
0.0128949042,
0.0407602452,
0.0189575758,
0.0336864367,
0.0348622091,
0.0179451592,
0.0048573669,
0.0038526612,
-0.0059451787,
0.0018735860,
0.0102248611,
0.0068045370,
0.0234221593,
0.0346330516,
0.0261816382,
0.0222676415,
0.0272181593,
0.0077550928,
-0.0024899612,
0.0080879815,
-0.0055150213,
-0.0039166813,
0.0125937080,
0.0172064845,
0.0153444903,
0.0305648800,
0.0337931775,
0.0109399380,
0.0150175756,
0.0029604957,
-0.0075159180,
-0.0142776920,
-0.0029613725,
-0.0074080303,
0.0121762380,
0.0200646520,
0.0274157412,
0.0160352532,
0.0226419084,
0.0099049434,
-0.0097977370,
-0.0105613507,
-0.0174357016,
-0.0034247939,
-0.0035124896,
0.0070636664,
0.0159193687,
0.0247344393,
0.0102030989,
0.0199533626,
-0.0015766281,
-0.0103970543,
-0.0247996319,
-0.0053187236,
-0.0264239050,
-0.0106962249,
-0.0015782833,
0.0064855730,
0.0049182964,
0.0115865450,
0.0040933201,
-0.0118571520,
-0.0086863190,
-0.0283116996,
-0.0303721260,
-0.0336517654,
-0.0108601265,
-0.0221616123,
0.0000017517,
0.0015200323,
0.0151249440,
0.0012813600,
-0.0036134142,
-0.0113071762,
-0.0267025791,
-0.0298703648,
-0.0293698739,
-0.0189775936,
-0.0131441150,
-0.0091204876,
0.0044211214,
0.0000221793,
-0.0022333863,
-0.0106274150,
-0.0163481757,
-0.0325238369,
-0.0340071060,
-0.0251998343,
-0.0287016947,
-0.0157351885,
-0.0040514632,
0.0039224029,
0.0012944825,
0.0124265580,
-0.0063950894,
-0.0149018951,
-0.0159452353,
-0.0205838569,
-0.0378311463,
-0.0173081700,
0.0011923460,
-0.0152955186,
0.0037987265,
0.0147443963,
0.0047729788,
0.0004411837,
-0.0012157081,
-0.0195593033,
-0.0192289725,
-0.0142617151,
-0.0205425639,
0.0006799781,
-0.0020838259,
0.0136231091,
0.0210067891,
0.0147017417,
0.0089052273,
0.0081877531,
-0.0094655957,
-0.0185210109,
-0.0112774987,
-0.0155038163,
-0.0040245806,
0.0145679135,
0.0179975275,
0.0125025315,
0.0256440993,
0.0213594083,
-0.0073038535,
-0.0045037894,
-0.0083640646,
-0.0157029871,
-0.0118837329,
0.0058817533,
0.0083317198,
0.0133088753,
0.0271350052,
0.0203279220,
0.0233260002,
0.0059939404,
0.0010399510,
-0.0012243693,
-0.0068524042,
-0.0002022864,
0.0105113499,
0.0133931274,
0.0238490682,
0.0311682485,
0.0232199766,
0.0159708187,
0.0141341761,
-0.0026628145,
-0.0077292621,
-0.0083575947,
-0.0042748502,
0.0002437038,
0.0130015248,
0.0243042763,
0.0189915691,
0.0287996214,
0.0138304625,
0.0143637825,
-0.0097028520,
-0.0023458716,
-0.0114965895,
-0.0071693007,
-0.0025636877,
0.0157684684,
0.0201496650,
0.0114906430,
0.0249898434,
0.0168366190,
0.0042947577,
-0.0096563669,
-0.0053272052,
-0.0285111852,
-0.0079123219,
-0.0062213261,
0.0021365916,
0.0082508046,
0.0260842927,
0.0159875676,
0.0083052963,
0.0039025059,
-0.0071642585,
-0.0227581896,
-0.0192286652,
-0.0196173582,
-0.0142382756,
-0.0032685502,
0.0076389173,
0.0155122317,
0.0083396602,
0.0059832698,
-0.0044876323,
-0.0092639187,
-0.0265952796,
-0.0249237586,
-0.0250185244,
-0.0142478105,
-0.0118687134,
0.0106932018,
0.0047480506,
0.0062720003,
0.0095817046,
0.0033444683,
-0.0199297331,
-0.0191117991,
-0.0151915476,
-0.0299459472,
-0.0117494576,
-0.0047033145,
-0.0006068742,
0.0098488899,
0.0119133024,
0.0030449922,
-0.0035826722,
-0.0086870398,
-0.0248935707,
-0.0257798992,
-0.0224970579,
-0.0222213306,
-0.0144566642,
0.0053512407,
0.0075229541,
0.0131944884,
0.0111068087,
0.0011184311,
-0.0055744024,
-0.0136450781,
-0.0266145170,
-0.0263836719,
-0.0071679964,
-0.0152240405,
0.0009812029,
0.0172877703,
0.0100096492,
0.0084696673,
0.0201822333,
-0.0122367796,
-0.0142739117,
-0.0102759851,
-0.0160304513,
-0.0204425510,
-0.0009839014,
0.0030106029,
0.0173915941,
0.0229276605,
0.0233095866,
0.0149959233,
0.0072762612,
0.0090026315,
-0.0171249937,
-0.0070613185,
-0.0068744868,
0.0034006522,
0.0033962373,
0.0261811744,
0.0228152312,
0.0272661839,
0.0211249832,
0.0091434959,
-0.0024837297,
-0.0137073379,
-0.0119772004,
-0.0078529064,
-0.0019000530,
0.0064486181,
0.0169681795,
0.0314401239,
0.0276668034,
0.0235086847,
0.0188243333,
0.0035313522,
-0.0022009339,
-0.0006697286,
0.0014594593,
-0.0096750269,
0.0208138898,
0.0190420337,
0.0198088475,
0.0272150263,
0.0242208652,
0.0032138485,
0.0127790272,
-0.0069860248,
-0.0177989956,
-0.0071805092,
-0.0011019784,
-0.0043337084,
0.0147051029,
0.0204108246,
0.0166718829,
0.0236330573,
0.0200935993,
-0.0036961937,
0.0012263746,
-0.0016150265,
-0.0182903185,
0.0030982476,
0.0031860338,
0.0019077759,
0.0117992256,
0.0304118171,
0.0071692681,
0.0209729951,
0.0019658639,
-0.0088305222,
-0.0092002973,
-0.0044098641,
-0.0262858532,
-0.0014728997,
0.0018841597,
0.0002456754,
0.0100589832,
0.0092171356,
-0.0017385932,
-0.0077023357,
-0.0012819469,
-0.0307970867,
-0.0172269344,
-0.0065378989,
-0.0079061110,
-0.0088449968,
0.0145258959,
-0.0020308965,
0.0050551463,
-0.0052550389,
-0.0094301989,
-0.0264545493,
-0.0134664504,
-0.0288459323,
-0.0203601252,
-0.0105922865,
-0.0097559243,
-0.0128125763,
-0.0026976606,
0.0026732832,
-0.0126397572,
-0.0053757592,
-0.0222550444,
-0.0204291232,
-0.0175880305,
-0.0111970119,
-0.0238257553,
0.0045146891,
0.0016373009,
-0.0005153763,
0.0083944462,
-0.0023174414,
-0.0211940296,
-0.0163524486,
-0.0184015669,
-0.0317248702,
-0.0246202759,
-0.0039052418,
-0.0143874884,
0.0034219399,
0.0047536697,
-0.0045376099,
-0.0084925946,
-0.0036824367,
-0.0268865339,
-0.0265155341,
-0.0118053947,
-0.0254060626,
-0.0117924018,
0.0102648512,
0.0005949929,
-0.0037727689,
0.0222795159,
-0.0048832446,
-0.0091425497,
-0.0103789270,
-0.0185188018,
-0.0211438071,
-0.0079493774,
-0.0108680166,
0.0033906973,
0.0162001438,
0.0133536737,
0.0074593341,
0.0181481745,
-0.0004651286,
-0.0086354688,
-0.0063234139,
-0.0057247393,
-0.0195173416,
0.0095062293,
0.0150183365,
0.0091889761,
0.0348153673,
0.0246890094,
0.0139367720,
0.0146726714,
0.0119968243,
-0.0155960349,
0.0022647488,
-0.0020229772,
0.0003071823,
0.0100153815,
0.0329550728,
0.0170107130,
0.0240472481,
0.0310136974,
0.0122261988,
0.0020328953,
0.0112411454,
-0.0013129527,
0.0006077515,
0.0137687400,
0.0187681671,
0.0205550008,
0.0419225954,
0.0268557072,
0.0170899127,
0.0311460644,
0.0030740865,
-0.0023750807,
0.0039160727,
-0.0040840232,
-0.0027443161,
0.0239903331,
0.0106915515,
0.0209983084,
0.0326313153,
0.0198883489,
0.0054307706,
0.0149266468,
-0.0002631429,
-0.0133889550,
0.0096205082,
0.0059655011,
-0.0070500961,
0.0287893899,
0.0274672993,
0.0164310597,
0.0227280855,
0.0281994753,
-0.0016604427,
0.0020830540,
0.0023658867,
-0.0165964793,
-0.0037684208,
0.0023494035,
0.0028546192,
0.0148265194,
0.0234877169,
0.0063647074,
0.0195258409,
-0.0050661061,
-0.0081817824,
-0.0182451755,
-0.0096374582,
-0.0236625690,
0.0013773195,
0.0073044463,
0.0026322468,
0.0176034048,
0.0165090300,
-0.0096281208,
-0.0060839243,
-0.0089194495,
-0.0323530026,
-0.0257160887,
-0.0133770853,
-0.0125715490,
-0.0171043463,
0.0081199026,
-0.0010955731,
0.0024001382,
0.0006261148,
-0.0059472215,
-0.0258709695,
-0.0145826591,
-0.0241900943,
-0.0272959247,
-0.0235284641,
-0.0077673886,
-0.0060568093,
0.0068693180,
0.0052291928,
-0.0075242426,
0.0034823641,
-0.0191814061,
-0.0278401580,
-0.0295633487,
-0.0233132802,
-0.0281306803,
-0.0076628812,
-0.0013448042,
-0.0063712727,
0.0066531920,
0.0025807223,
-0.0183800757,
-0.0161263421,
-0.0180279594,
-0.0382508636,
-0.0276816636,
-0.0070936559,
-0.0223481059,
-0.0127140172,
0.0136191351,
0.0004673055,
0.0000653261,
0.0106581487,
-0.0143784937,
-0.0197877567,
-0.0109661035,
-0.0189971253,
-0.0243994668,
-0.0061637890,
-0.0020514424,
0.0006507256,
0.0111638736,
0.0076509574,
-0.0037658247,
0.0027918499,
-0.0128217470,
-0.0182207301,
-0.0121496329,
-0.0043154769,
-0.0071123587,
0.0149603551,
0.0128624141,
0.0050140428,
0.0299294591,
0.0046439199,
-0.0052712164,
0.0026409470,
-0.0054878611,
-0.0226570498,
0.0037772153,
0.0068412935,
-0.0032925338,
0.0158159677,
0.0269743502,
0.0135502359,
0.0125111844,
0.0186300669,
-0.0038098057,
-0.0051474129,
0.0075047859,
-0.0049422965,
0.0047838963,
0.0244612433,
0.0169015042,
0.0162122548,
0.0295219272,
0.0133345071,
0.0021416000,
0.0128057525,
-0.0108194854,
-0.0041992855,
0.0097963512,
0.0016015739,
0.0122308778,
0.0251748562,
0.0103945611,
0.0173873380,
0.0219176486,
0.0001963128,
-0.0051910528,
0.0107886838,
-0.0071559870,
-0.0070854798,
0.0114659593,
0.0149639305,
0.0021166280,
0.0237192437,
0.0159891583,
0.0065859333,
0.0165171605,
0.0001602872,
-0.0089117549,
-0.0056486619,
0.0086056553,
-0.0094382269,
0.0150250122,
0.0137031134,
0.0137967151,
0.0110860262,
0.0059427228,
-0.0057270387,
-0.0080605708,
-0.0144926738,
-0.0179428868,
-0.0081499256,
-0.0063584968,
0.0050690910,
0.0083141671,
0.0099388938,
-0.0040596090,
0.0091642812,
-0.0088641047,
-0.0207111519,
-0.0162602514,
-0.0107802814,
-0.0230000131,
-0.0078793410,
-0.0007371692,
0.0007643687,
-0.0062637758,
0.0103609832,
-0.0054843216,
-0.0144031541,
-0.0138965724,
-0.0196943972,
-0.0240631662,
-0.0263473410,
-0.0080902297,
-0.0145021547,
0.0099137723,
0.0046283170,
0.0063113850,
-0.0032397092,
0.0001529516,
-0.0225800946,
-0.0203002896,
-0.0250312947,
-0.0231619105,
-0.0123801632,
-0.0081811836,
0.0037665693,
0.0025951630,
0.0075189853,
-0.0065305927,
-0.0007546082,
-0.0159481391,
-0.0298575703,
-0.0213520881,
-0.0182301197,
-0.0204699486,
-0.0107998308,
0.0083092544,
-0.0007492161,
0.0089363586,
0.0146732070,
-0.0015419128,
-0.0124753155,
-0.0096083423,
-0.0159062669,
-0.0186688434,
-0.0086218556,
-0.0049102223,
0.0093280403,
0.0185719542,
0.0159942172,
0.0067960741,
0.0092786280,
0.0049168393,
-0.0111881271,
-0.0107723121,
-0.0103730932,
-0.0072529796,
0.0077720708,
0.0101431981,
0.0182908364,
0.0219929758,
0.0243146122,
0.0119848968,
0.0206615012,
-0.0110347327,
-0.0069772480,
0.0039071958,
-0.0046745404,
0.0002585863,
0.0150011145,
0.0232507121,
0.0240076967,
0.0331210196,
0.0197592489,
0.0134494761,
0.0036754205,
0.0061876881,
-0.0075384099,
-0.0003314743,
0.0114042815,
0.0124174077,
0.0219012164,
0.0337068401,
0.0191221442,
0.0196305458,
0.0156142507,
0.0078914808,
-0.0109340176,
0.0077850367,
-0.0052380804,
0.0091360547,
0.0154372854,
0.0140075535,
0.0226740278,
0.0240084231,
0.0155365793,
0.0082176123,
0.0075928196,
-0.0092206560,
-0.0068083354,
-0.0065259263,
0.0044591771,
0.0001624082,
0.0139343385,
0.0182911567,
0.0262895972,
0.0230722278,
0.0137275346,
0.0031895903,
0.0041593732,
-0.0108657023,
-0.0012102935,
-0.0085026417,
0.0035005054,
0.0030150153,
0.0220177993,
0.0115772625,
0.0100954166,
0.0058497423,
-0.0021690920,
-0.0100780390,
-0.0237709377,
-0.0161297079,
-0.0182787832,
0.0009123757,
-0.0125404280,
0.0131346285,
-0.0036861361,
0.0133244134,
-0.0054160226,
-0.0058119926,
-0.0249932129,
-0.0165558215,
-0.0229475293,
-0.0280590951,
-0.0097022317,
-0.0110629052,
-0.0121508464,
0.0024997029,
0.0018382190,
-0.0076306886,
-0.0088130580,
-0.0219572634,
-0.0244336948,
-0.0250951480,
-0.0182628855,
-0.0228928737,
-0.0035196235,
-0.0099790795,
0.0024860860,
-0.0048478325,
-0.0075602154,
-0.0188563559,
-0.0116924765,
-0.0304682571,
-0.0260316487,
-0.0196996555,
-0.0134074427,
-0.0121095628,
-0.0040359632,
-0.0014648145,
-0.0084015885,
0.0014641088,
-0.0157342423,
-0.0227860175,
-0.0168977659,
-0.0217427835,
-0.0252820216,
-0.0141684720,
-0.0108171795,
-0.0121047609,
-0.0033713081,
0.0007521006,
-0.0101664476,
-0.0078099030,
-0.0130844349,
-0.0145214703,
-0.0230264459,
-0.0125229824,
-0.0102113737,
-0.0012161281,
0.0039927224,
0.0080202697,
0.0003002002,
0.0022656536,
-0.0058526769,
-0.0154432794,
-0.0200793371,
-0.0212118588,
-0.0133892195,
-0.0044167237,
0.0011786334,
0.0086261807,
0.0108824242,
0.0164908394,
0.0120068491,
0.0049050245,
-0.0052372222,
-0.0012058071,
0.0008320093,
-0.0016224937,
0.0035648409,
0.0083693359,
0.0295830350,
0.0146507211,
0.0224289484,
0.0210443158,
0.0105667710,
0.0038874811,
0.0070977313,
-0.0018613127,
0.0023276450,
0.0158059001,
0.0186750870,
0.0272605941,
0.0271047074,
0.0270919017,
0.0186180864,
0.0169252455,
0.0066683539,
0.0025763176,
0.0043745674,
0.0038641002,
0.0130570550,
0.0194538403,
0.0282984227,
0.0279651694,
0.0272629671,
0.0305450875,
0.0165508147,
0.0108952820,
-0.0016813434,
-0.0009678173,
0.0071073510,
0.0010794359,
0.0009660301,
0.0242776591,
0.0208111126,
0.0183187183,
0.0234946944,
0.0151191410,
-0.0025726019,
0.0076846988,
0.0044304919,
-0.0111389309,
0.0056803729,
0.0213364810,
0.0158741716,
0.0224758498,
0.0316786803,
0.0081687449,
0.0155692138,
0.0025592167,
-0.0027549432,
-0.0179356374,
0.0029338589,
-0.0081240823,
0.0051000528,
0.0102276895,
0.0083508845,
0.0112341894,
0.0132534951,
0.0013144938,
-0.0094483122,
-0.0085708601,
-0.0249577314,
-0.0111783212,
-0.0100804511,
-0.0084966039,
-0.0064512533,
0.0248111561,
0.0006308416,
0.0040700673,
0.0112561267,
-0.0142647699,
-0.0282764994,
-0.0107374024,
-0.0246922504,
-0.0282280501,
-0.0105693880,
-0.0004438540,
-0.0036389555,
0.0095361322,
-0.0041994089,
-0.0102227423,
-0.0053591193,
-0.0258264989,
-0.0284842402,
-0.0267945081,
-0.0157905445,
-0.0206683390,
0.0012110072,
-0.0046122372,
0.0038081689,
0.0073370552,
0.0032124787,
-0.0187073629,
-0.0148156434,
-0.0261248127,
-0.0370183475,
-0.0192909576,
-0.0269681662,
-0.0205922388,
-0.0044267783,
0.0114904661,
-0.0070083425,
0.0020439860,
0.0023537674,
-0.0183007754,
-0.0218379050,
-0.0146397026,
-0.0232303906,
-0.0256860405,
0.0022371907,
-0.0024816571,
0.0000882409,
0.0138059407,
0.0087909047,
-0.0039125425,
0.0007393519,
-0.0139583573,
-0.0258312635,
-0.0103337606,
-0.0147727141,
-0.0121201705,
-0.0036781589,
0.0093936836,
0.0124400724,
0.0134316795,
0.0016186556,
-0.0020277365,
-0.0072062071,
-0.0162583720,
-0.0233155303,
-0.0052402671,
-0.0043931860,
0.0010647478,
0.0196078755,
0.0312262774,
0.0093436101,
0.0253749602,
0.0224432442,
-0.0118809761,
0.0021060011,
0.0013148065,
-0.0140459500,
0.0028697117,
0.0199687034,
0.0026737615,
0.0176644549,
0.0283012278,
0.0100524863,
0.0060435049,
0.0058202357,
-0.0091460664,
-0.0098034553,
0.0057204422,
0.0033413800,
0.0042154435,
0.0234174449,
0.0208989270,
0.0284701176,
0.0180498771,
0.0106214508,
0.0021973916,
0.0121480972,
-0.0092110606,
-0.0066979611,
0.0141771315,
0.0022707558,
0.0087104794,
0.0230380483,
0.0135651091,
0.0078616971,
0.0246758498,
-0.0028916865,
-0.0102840755,
0.0023118230,
-0.0016757533,
-0.0108025735,
0.0188659169,
0.0144672263,
0.0051403129,
0.0253137965,
0.0241812430,
-0.0058174422,
0.0082082879,
-0.0041340319,
-0.0181366764,
-0.0140586123,
0.0068968623,
-0.0044833459,
0.0043859929,
0.0166127253,
0.0083724922,
0.0116152447,
-0.0048905462,
-0.0141122695,
-0.0175042115,
-0.0081610791,
-0.0291162152,
-0.0100683654,
-0.0067536649,
-0.0007829304,
0.0009941797,
0.0137831941,
-0.0101329433,
-0.0014436060,
0.0088336235,
-0.0200639572,
-0.0145871788,
-0.0033732085,
-0.0154010858,
-0.0076184971,
0.0105087031,
-0.0058730748,
-0.0059625064,
0.0069717839,
-0.0070928829,
-0.0244782660,
-0.0151344286,
-0.0290426333,
-0.0261671767,
-0.0136971101,
-0.0084551666,
-0.0046970379,
0.0080495132,
0.0088713635,
0.0016859487,
0.0014822236,
-0.0121509647,
-0.0208069719,
-0.0100747943,
-0.0135268737,
-0.0182436984,
0.0025627411,
0.0044063251,
-0.0004067260,
0.0092673590,
0.0042019477,
-0.0095709190,
-0.0085465088,
-0.0033189245,
-0.0258529764,
-0.0156427901,
-0.0058909901,
-0.0088460259,
0.0002462090,
0.0164581686,
0.0039352179,
0.0053949570,
0.0199284367,
-0.0067195930,
-0.0115655567,
-0.0031624699,
-0.0143430233,
-0.0155354673,
0.0111468509,
0.0046921023,
0.0098901540,
0.0229600035,
0.0168092623,
0.0010869121,
0.0051864535,
-0.0097341547,
-0.0171212628,
-0.0054511297,
-0.0059017334,
-0.0097048087,
0.0202867184,
0.0203897320,
0.0133934990,
0.0268909074,
0.0210550502,
0.0002425563,
0.0097836284,
0.0079266345,
-0.0181122441,
0.0143681755,
0.0106504736,
0.0056219562,
0.0326518863,
0.0320174173,
0.0127246091,
0.0303610135,
0.0159742869,
-0.0100200865,
-0.0011272769,
-0.0012392254,
-0.0132287657,
0.0023633908,
0.0153188026,
0.0116015244,
0.0261594132,
0.0284642633,
0.0061238781,
0.0131033994,
0.0077755419,
-0.0123055074,
-0.0085527366,
0.0037566035,
-0.0012218284,
0.0033830046,
0.0291550551,
0.0146857668,
0.0193884447,
0.0252660178,
0.0105266310,
-0.0087579004,
0.0031591810,
-0.0161781330,
-0.0131685827,
-0.0078058573,
0.0010691097,
0.0002791354,
0.0260684304,
0.0168073028,
0.0174333956,
0.0169168673,
0.0042332890,
-0.0166808777,
-0.0056438064,
-0.0140183810,
-0.0152114332,
0.0070089935,
0.0031835467,
0.0144981639,
0.0154269449,
0.0206687506,
-0.0118995821,
-0.0012247283,
-0.0214401800,
-0.0214964561,
-0.0238527823,
-0.0124958847,
-0.0189763531,
0.0013858308,
0.0112342909,
0.0001979295,
0.0037926831,
0.0023934473,
-0.0070343213,
-0.0249794107,
-0.0166497529,
-0.0349187441,
-0.0136024784,
-0.0119501725,
-0.0092789633,
0.0036964517,
0.0142585691,
0.0000039663,
0.0017332560,
-0.0096227722,
-0.0255751349,
-0.0380524397,
-0.0281738751,
-0.0353687145,
-0.0230359565,
-0.0125918835,
-0.0056866459,
0.0019677714,
0.0020043270,
-0.0040107346,
-0.0185469054,
-0.0182229821,
-0.0300269779,
-0.0297715887,
-0.0268515181,
-0.0136242006,
-0.0164328367,
0.0031825353,
0.0050304737,
0.0031247535,
0.0008641281,
0.0002695115,
-0.0130694555,
-0.0272758305,
-0.0206480063,
-0.0271480717,
-0.0191401560,
-0.0048026331,
-0.0055842604,
0.0033516090,
0.0077088852,
0.0076513789,
-0.0052123414,
-0.0033368682,
-0.0286463276,
-0.0194791295,
-0.0138227679,
-0.0168154147,
-0.0074504637,
0.0098467516,
0.0127872881,
0.0165130794,
0.0261936914,
-0.0022883911,
-0.0004827906,
-0.0020470296,
-0.0094924206,
-0.0277208649,
0.0028098999,
0.0060922876,
0.0029547028,
0.0205517020,
0.0263711642,
0.0115896091,
0.0245029069,
0.0110384068,
-0.0027882955,
0.0037383314,
0.0075278906,
-0.0015342858,
0.0240329448,
0.0255922712,
0.0196207333,
0.0440065414,
0.0269738398,
0.0196567010,
0.0154562611,
0.0053189392,
-0.0062064510,
0.0090938881,
0.0037590086,
0.0120216785,
0.0276516750,
0.0284093730,
0.0204858966,
0.0328063555,
0.0263912193,
0.0017602480,
0.0080583347,
0.0143763041,
-0.0010325356,
0.0095743053,
0.0198869184,
0.0240493268,
0.0171847325,
0.0337542892,
0.0243691523,
0.0192018151,
0.0204082690,
0.0048028063,
0.0030603511,
-0.0013788720,
0.0090116449,
0.0068241088,
0.0235248748,
0.0203048550,
0.0295993984,
0.0203012712,
0.0217147470,
0.0016396773,
-0.0025256607,
-0.0110600935,
-0.0067567010,
-0.0001886651,
0.0032723860,
0.0173691157,
0.0295053646,
0.0180405900,
0.0218532253,
0.0143862180,
-0.0004597464,
-0.0146678546,
-0.0124083739,
-0.0076102563,
-0.0220718756,
0.0013025468,
0.0050867279,
0.0149164088,
-0.0040053921,
0.0183761492,
-0.0046461876,
-0.0056244754,
-0.0196297839,
-0.0158464536,
-0.0324658826,
-0.0159972571,
-0.0084705744,
-0.0027696323,
0.0067458418,
0.0099333376,
0.0155961970,
-0.0074024666,
-0.0041927742,
-0.0226463117,
-0.0293264687,
-0.0334948488,
-0.0219529010,
-0.0237801038,
-0.0105164554,
-0.0024399040,
0.0024778184,
-0.0058102468,
-0.0030211194,
-0.0214855839,
-0.0240972620,
-0.0336773582,
-0.0299605560,
-0.0301534478,
-0.0262608398,
-0.0106054265,
0.0036799447,
0.0050637424,
-0.0020025864,
0.0075433739,
-0.0093285115,
-0.0224757474,
-0.0253569186,
-0.0232356824,
-0.0399812274,
-0.0103525454,
-0.0079324748,
-0.0087999823,
0.0110337324,
0.0092872716,
0.0018928535,
-0.0123762237,
-0.0157566201,
-0.0340178609,
-0.0259020962,
-0.0257451124,
-0.0194173567,
-0.0113217924,
0.0003862863,
0.0187246855,
0.0116781238,
0.0066665588,
0.0039026542,
-0.0065355534,
-0.0235015322,
-0.0182485431,
-0.0198848937,
-0.0135934390,
-0.0083350781,
0.0117337443,
0.0180263463,
0.0104373125,
0.0246993974,
0.0130475359,
-0.0085334294,
-0.0063437200,
-0.0098863021,
-0.0172375552,
-0.0079950979,
0.0114575922,
0.0088195521,
0.0279786531,
0.0330413505,
0.0261581428,
0.0250679906,
0.0020378253,
0.0055106478,
-0.0109896977,
-0.0085392855,
0.0013273914,
0.0091376677,
0.0072168037,
0.0272475481,
0.0332075953,
0.0193305854,
0.0137072019,
0.0081634317,
-0.0049492908,
-0.0100382268,
-0.0086087715,
-0.0034771569,
0.0048348727,
0.0147343166,
0.0182091072,
0.0314118005,
0.0212402269,
0.0243446715,
0.0157605540,
0.0029027341,
-0.0001921466,
-0.0006491686,
-0.0014186528,
-0.0035000828,
0.0187545065,
0.0131848166,
0.0186771490,
0.0284021739,
0.0217283890,
0.0027427184,
0.0109028723,
-0.0121451207,
-0.0207117647,
-0.0083751595,
-0.0027431361,
-0.0068923878,
0.0115264496,
0.0243589059,
0.0153552145,
0.0163310692,
0.0134156626,
-0.0098940749,
-0.0128229987,
-0.0102164429,
-0.0245580357,
-0.0054921648,
-0.0085146362,
0.0071346937,
0.0058747819,
0.0165745039,
-0.0053149951,
0.0102564916,
-0.0096728103,
-0.0230787620,
-0.0187911354,
-0.0158135146,
-0.0208154619,
-0.0073417015,
0.0063584214,
-0.0075584315,
0.0125611378,
0.0049294345,
-0.0014671923,
-0.0222646259,
-0.0031411629,
-0.0294375997,
-0.0249203555,
-0.0073963827,
-0.0115769729,
-0.0120834811,
0.0058903657,
0.0054214839,
-0.0060592880,
-0.0055222185,
-0.0148369847,
-0.0284440555,
-0.0223710276,
-0.0300060119,
-0.0290771294,
-0.0110142902,
-0.0092397435,
-0.0069587175,
0.0060299230,
0.0073186690,
-0.0035284474,
0.0012756221,
-0.0118423980,
-0.0250385292,
-0.0083224606,
-0.0074654063,
-0.0158650484,
0.0071027591,
0.0102824857,
-0.0017259093,
0.0114415698,
0.0007790921,
-0.0160896629,
-0.0147617999,
-0.0113981646,
-0.0245287269,
-0.0130085824,
-0.0032243235,
-0.0002218851,
0.0051127402,
0.0105124786,
0.0104765911,
0.0014426084,
0.0048263557,
-0.0032927827,
-0.0094028804,
-0.0008629103,
-0.0036567193,
0.0010157928,
0.0185525827,
0.0140401013,
0.0136907529,
0.0223930143,
0.0132613452,
0.0069353399,
0.0027802913,
-0.0088201091,
-0.0043329140,
0.0071368930,
0.0028732631,
0.0150160445,
0.0240741670,
0.0220898706,
0.0156209897,
0.0221072398,
0.0084376158,
-0.0023962299,
0.0013148924,
0.0104477489,
-0.0017941220,
0.0061600092,
0.0320449546,
0.0176790617,
0.0236079674,
0.0232135579,
0.0090638911,
0.0053818747,
0.0070532020,
-0.0076024896,
-0.0062475605,
0.0108671952,
-0.0023039375,
0.0151522812,
0.0263019875,
0.0141866151,
0.0140038123,
0.0256214682,
0.0062063574,
-0.0059155473,
0.0131064467,
-0.0108042136,
-0.0031821034,
0.0090591712,
0.0155291017,
0.0099888630,
0.0335150100,
0.0171610098,
0.0116250990,
0.0193606745,
-0.0083706696,
-0.0158388466,
-0.0049871793,
-0.0069122072,
-0.0164679401,
0.0114399837,
0.0057271002,
0.0130654294,
0.0179142728,
0.0112764258,
-0.0096398862,
0.0003539766,
-0.0129594877,
-0.0235775467,
-0.0096830018,
-0.0081635211,
-0.0128963450,
0.0161921270,
0.0132766254,
-0.0001241563,
0.0065595629,
0.0046439492,
-0.0184159689,
-0.0242060795,
-0.0155553333,
-0.0361184552,
-0.0136856409,
-0.0137819555,
-0.0088122636,
-0.0060511264,
0.0118226707,
-0.0096652173,
-0.0036617368,
-0.0140460683,
-0.0263617150,
-0.0307370648,
-0.0157269202,
-0.0305378418,
-0.0220508520,
0.0014689822,
-0.0092887953,
-0.0019413653,
0.0053931298,
-0.0128576523,
-0.0233705044,
-0.0160751902,
-0.0326736793,
-0.0411960557,
-0.0210143104,
-0.0200657994,
-0.0265565664,
0.0022698129,
-0.0060075149,
-0.0099373367,
-0.0014516793,
-0.0079436889,
-0.0340525247,
-0.0185798500,
-0.0215865523,
-0.0336049274,
-0.0117873754,
-0.0022063931,
-0.0104323216,
0.0073456876,
0.0089191105,
-0.0095970621,
-0.0052022589,
-0.0155913960,
-0.0271725561,
-0.0187253822,
-0.0214091204,
-0.0164729860,
-0.0077048130,
0.0064761452,
-0.0014811368,
0.0095237438,
0.0045524649,
-0.0093070455,
-0.0065138699,
-0.0103862565,
-0.0221949518,
-0.0258237217,
0.0131912157,
-0.0122185741,
0.0051389299,
0.0191193465,
0.0174185112,
0.0079166256,
0.0258801971,
-0.0014513733,
-0.0069627934,
0.0092571601,
-0.0024230257,
-0.0027296268,
0.0112881698,
0.0182880294,
0.0137013672,
0.0258124545,
0.0235717073,
0.0073287496,
0.0128956456,
0.0089974869,
-0.0041549830,
0.0031397713,
0.0080448054,
0.0134699810,
0.0166385472,
0.0353024751,
0.0171113778,
0.0387092270,
0.0212614723,
0.0068789572,
0.0106732920,
0.0084871408,
-0.0146950632,
0.0148129910,
0.0264343619,
0.0070119249,
0.0263408553,
0.0409163535,
0.0207771249,
0.0186472051,
0.0300691016,
-0.0035242112,
0.0021699532,
0.0224365816,
0.0046434631,
0.0100369081,
0.0350730270,
0.0122158360,
0.0178915896,
0.0281005874,
0.0176784378,
-0.0020291521,
0.0210532174,
0.0003681742,
0.0000708510,
0.0081627509,
0.0059607597,
0.0059185727,
0.0215889141,
0.0120501388,
0.0163837280,
0.0181522816,
0.0016443036,
-0.0008973019,
-0.0004394140,
-0.0139742391,
-0.0130682895,
0.0138430530,
0.0023291698,
0.0028513134,
0.0196872558,
0.0168075301,
-0.0074593904,
0.0116190333,
-0.0100341151,
-0.0194524787,
-0.0160953850,
0.0052170083,
-0.0135726249,
0.0027839155,
0.0120781092,
0.0007258612,
0.0030840074,
-0.0035058567,
-0.0119556002,
-0.0264989678,
-0.0075483252,
-0.0238821469,
-0.0149317309,
-0.0140168434,
0.0002642784,
-0.0054330174,
0.0096999072,
-0.0088722222,
-0.0044538192,
-0.0090484247,
-0.0232055411,
-0.0243019834,
-0.0226949751,
-0.0249759089,
-0.0260282662,
-0.0003844201,
-0.0082026375,
-0.0116842259,
0.0056577502,
-0.0054161712,
-0.0248270687,
-0.0109279342,
-0.0229165219,
-0.0365342051,
-0.0200757571,
-0.0096404282,
-0.0246713050,
-0.0005921084,
0.0058391690,
-0.0099779274,
-0.0010342051,
-0.0067450595,
-0.0269802269,
-0.0210575480,
-0.0197900664,
-0.0279233940,
-0.0178775974,
-0.0119628906,
-0.0034876270,
0.0015780621,
0.0010347849,
-0.0082184412,
-0.0041315295,
-0.0135331517,
-0.0274642743,
-0.0224189274,
-0.0134977931,
-0.0214339457,
-0.0058014924,
0.0104397638,
-0.0043013361,
0.0101884324,
0.0221907627,
-0.0056788609,
-0.0060367486,
0.0038364315,
-0.0141327074,
-0.0123680737,
0.0061785318,
-0.0037493110,
0.0037297176,
0.0258349180,
0.0142706465,
0.0055835978,
0.0160515700,
0.0093178852,
-0.0107156858,
-0.0074877739,
-0.0027815278,
-0.0064821737,
0.0067683631,
0.0112884827,
0.0161438286,
0.0226506144,
0.0229670312,
0.0072622327,
0.0113618607,
-0.0041417410,
-0.0166773088,
0.0070129652,
0.0031464095,
-0.0003021266,
0.0184782110,
0.0274060778,
0.0155383861,
0.0263768621,
0.0264414065,
0.0035251006,
0.0043628430,
0.0079869051,
-0.0039266013,
-0.0020252794,
0.0168590099,
0.0078859236,
0.0175787732,
0.0372047685,
0.0139705762,
0.0207598712,
0.0159754492,
0.0061210422,
-0.0112428926,
0.0070025963,
-0.0047658724,
0.0041601830,
0.0195155293,
0.0170040522,
0.0253122710,
0.0197592583,
0.0144029176,
0.0059734676,
0.0053541032,
-0.0195805803,
-0.0051621306,
-0.0071453438,
0.0007638359,
-0.0022017644,
0.0145195974,
0.0113879927,
0.0138705727,
0.0189656783,
0.0005150941,
-0.0098410826,
-0.0039710668,
-0.0125213051,
-0.0190327615,
-0.0060220845,
-0.0017161421,
0.0012350397,
0.0025141598,
0.0184471849,
-0.0032960868,
0.0040208669,
-0.0100537743,
-0.0060492381,
-0.0285702348,
-0.0153987873,
-0.0155802649,
-0.0098306797,
-0.0034494991,
0.0055139088,
0.0031339093,
0.0015317637,
0.0021614139,
-0.0122482721,
-0.0144732418,
-0.0254359357,
-0.0139366984,
-0.0172337424,
-0.0037038205,
-0.0071895029,
-0.0010923970,
0.0046431129,
0.0018720576,
0.0023943661,
-0.0087304041,
-0.0183546823,
-0.0089035919,
-0.0115327630,
-0.0147485500,
-0.0089817643,
0.0029972941,
-0.0055792006,
0.0060847811,
0.0055025700,
-0.0073353322,
-0.0074206749,
-0.0077521708,
-0.0141149014,
-0.0194681752,
-0.0116433464,
-0.0052985214,
0.0054540155,
-0.0023104732,
0.0071053598,
0.0024063308,
0.0005131309,
-0.0059541636,
-0.0172978789,
-0.0119495504,
-0.0139644267,
-0.0062994501,
-0.0060780947,
0.0040923613,
0.0025976072,
0.0104576368,
0.0055924053,
0.0072084423,
0.0061085685,
-0.0094201369,
0.0050866660,
-0.0023656611,
-0.0002035554,
0.0046619759,
0.0189445652,
0.0106183086,
0.0172568187,
0.0188181438,
0.0123916622,
0.0047592651,
-0.0015339775,
-0.0004147234,
-0.0080787623,
-0.0025736932,
0.0097048227,
0.0115919597,
0.0201736055,
0.0217010844,
0.0162918419,
0.0116003696,
0.0083692707,
-0.0050902739,
-0.0021295415,
0.0038266766,
-0.0030646797,
0.0136294318,
0.0137639986,
0.0180703588,
0.0168394409,
0.0220557004,
0.0080308029,
0.0064131422,
-0.0022607818,
0.0031016509,
-0.0042651603,
0.0030531872,
0.0033339134,
0.0128912777,
0.0195683949,
0.0169650577,
0.0127083147,
0.0134002566,
-0.0008646302,
-0.0022190837,
-0.0059056710,
-0.0098806201,
-0.0023868065,
0.0024623084,
0.0127885789,
0.0128425788,
0.0287003275,
0.0114202229,
0.0206971169,
0.0000353877,
-0.0047276453,
-0.0131364800,
-0.0105017228,
-0.0122252153,
-0.0047087492,
-0.0002346764,
0.0102535915,
0.0143205104,
0.0062094182,
0.0143567855,
-0.0023546161,
-0.0094521688,
-0.0135386549,
-0.0037906244,
-0.0215537269,
-0.0053193057,
0.0045897514,
0.0040656151,
0.0053619370,
0.0149132311,
-0.0069652782,
-0.0052986243,
-0.0165557917,
-0.0203671418,
-0.0296897031,
-0.0168257058,
-0.0194435529,
-0.0081504956,
0.0066236770,
-0.0033187848,
0.0049712844,
-0.0025937571,
-0.0103691490,
-0.0216082409,
-0.0215050038,
-0.0391757265,
-0.0229516048,
-0.0178704914,
-0.0166412275,
-0.0109605305,
0.0094570704,
-0.0021246346,
-0.0028886369,
0.0055663222,
-0.0238897745,
-0.0228627678,
-0.0211118124,
-0.0284530204,
-0.0288410746,
-0.0131330537,
-0.0076679373,
-0.0021857107,
0.0104761273,
0.0002830721,
-0.0059052981,
-0.0068790615,
-0.0132945962,
-0.0305808503,
-0.0277799740,
-0.0205322430,
-0.0125544844,
-0.0087047564,
0.0080389446,
0.0073508900,
0.0065330816,
0.0058981106,
-0.0063745468,
-0.0174753517,
-0.0222319961,
-0.0238201655,
-0.0178754032,
-0.0102549046,
-0.0116411056,
0.0067605553,
0.0109968949,
0.0123868454,
0.0093379626,
0.0136731844,
-0.0086533166,
-0.0034747182,
-0.0093701305,
-0.0055998801,
-0.0118390620,
0.0090899719,
0.0152662564,
0.0149393249,
0.0307818409,
0.0210942868,
0.0116194030,
0.0121267587,
0.0054598646,
-0.0166467819,
-0.0010937057,
0.0042846212,
0.0069316612,
0.0139095811,
0.0291650463,
0.0260579623,
0.0266995635,
0.0125915501,
0.0096319299,
-0.0014503042,
-0.0012161186,
-0.0036520476,
0.0137981856,
0.0129653085,
0.0191640407,
0.0301328599,
0.0326458663,
0.0266839191,
0.0227536727,
0.0258032940,
-0.0020354246,
0.0096774697,
0.0069786725,
0.0002685534,
0.0088332603,
0.0286554024,
0.0152087733,
0.0258215796,
0.0322601423,
0.0176984388,
0.0123437727,
0.0126687447,
-0.0044742329,
-0.0046020839,
0.0092754578,
0.0142368870,
0.0058042388,
0.0320165530,
0.0240935199,
0.0220374372,
0.0111735389,
0.0118667912,
-0.0001391360,
-0.0035558864,
-0.0010950445,
-0.0112162856,
0.0134643223,
0.0023805504,
0.0126482137,
0.0141763780,
0.0208764728,
0.0011945224,
0.0219237041,
-0.0097787334,
-0.0120427096,
-0.0047982773,
-0.0043676337,
-0.0167255066,
0.0111829750,
0.0208201148,
-0.0017230930,
0.0205684416,
0.0177921187,
-0.0095169218,
-0.0138074700,
-0.0061874874,
-0.0381938517,
-0.0200602133,
-0.0127924588,
-0.0057657333,
-0.0130112059,
0.0155952582,
-0.0098702302,
0.0040893531,
-0.0107097672,
-0.0217560418,
-0.0250204671,
-0.0172669757,
-0.0299270377,
-0.0197876915,
-0.0023782228,
-0.0126030482,
0.0032820879,
0.0113636553,
-0.0038843162,
-0.0105934953,
0.0036721597,
-0.0310305133,
-0.0259875320,
-0.0136855338,
-0.0270177238,
-0.0172222760,
0.0043643839,
-0.0036724692,
-0.0114188399,
-0.0000798238,
-0.0070023946,
-0.0330143943,
-0.0224604234,
-0.0248011649,
-0.0280020759,
-0.0226640850,
-0.0006540642,
-0.0054534455,
0.0009081714,
0.0089015961,
0.0008823306,
-0.0042781094,
-0.0123887490,
-0.0176118035,
-0.0210668333,
-0.0140250996,
-0.0229128171,
-0.0068633859,
-0.0046023559,
-0.0005243527,
0.0076379110,
0.0059960932,
-0.0076834629,
-0.0074225389,
-0.0085716285,
-0.0193751492,
-0.0171742570,
-0.0031302851,
-0.0063050454,
0.0090026613,
0.0281041935,
0.0163791198,
-0.0011931814,
0.0301582292,
0.0010150629,
-0.0222647861,
0.0008987729,
-0.0079528643,
-0.0109218769,
0.0120167760,
0.0229928717,
0.0069732275,
0.0282017216,
0.0196248069,
0.0078450432,
-0.0012636300,
-0.0037954340,
-0.0106319925,
-0.0038372024,
-0.0000113513,
0.0015569255,
0.0214333907,
0.0262672678,
0.0211075321,
0.0302600469,
0.0227131303,
0.0028627440,
0.0047427062,
0.0076216077,
-0.0144656291,
0.0048471144,
0.0176612921,
0.0065922136,
0.0288223103,
0.0348404422,
0.0123349708,
0.0184400603,
0.0177335255,
-0.0119780013,
-0.0103762085,
-0.0005209192,
-0.0120978383,
-0.0024402116,
0.0204162523,
0.0198628604,
0.0188820437,
0.0332286730,
0.0214663427,
0.0078183115,
0.0109652262,
-0.0108943991,
-0.0141816624,
-0.0138704404,
0.0020473658,
-0.0098029515,
0.0175576191,
0.0137994587,
0.0196150728,
0.0215004832,
0.0014446535,
-0.0149963098,
-0.0067285169,
-0.0148284798,
-0.0300723836,
-0.0020460235,
-0.0044297059,
0.0060187094,
0.0159735661,
0.0207247734,
-0.0059520612,
0.0155084636,
-0.0009709638,
-0.0295555629,
-0.0166121945,
-0.0102087297,
-0.0258921981,
-0.0085301865,
0.0030247662,
-0.0030419319,
0.0024644064,
0.0138693247,
-0.0116963768,
-0.0135743860,
-0.0130388057,
-0.0361221507,
-0.0282327849,
-0.0223669522,
-0.0173783302,
-0.0171304159,
0.0125943683,
0.0013888606,
0.0123916734,
0.0082891108,
-0.0123848589,
-0.0215208903,
-0.0129071251,
-0.0312351249,
-0.0214086268,
-0.0028215190,
-0.0097399289,
0.0074825664,
0.0135107981,
0.0090261614,
-0.0072306134,
0.0006783600,
-0.0149236238,
-0.0286678690,
-0.0235238671,
-0.0157255884,
-0.0161367673,
-0.0105500240,
0.0029990987,
0.0023027649,
0.0123407608,
0.0115862004,
-0.0035389105,
-0.0068030618,
-0.0048725884,
-0.0252455585,
-0.0174137782,
-0.0035114118,
-0.0108346399,
0.0044778138,
0.0173826497,
0.0107875168,
0.0065045869,
0.0099212490,
-0.0076300506,
-0.0137919616,
-0.0110302810,
-0.0120326634,
-0.0107233524,
0.0174481776,
0.0057825162,
0.0100845657,
0.0249381457,
0.0178631525,
-0.0050788224,
0.0156331975,
-0.0104302717,
-0.0206003711,
0.0133104334,
-0.0022965469,
0.0040629776,
0.0211463775,
0.0222641863,
0.0135426670,
0.0335629433,
0.0060385773,
-0.0064788871,
0.0074061239,
-0.0077123186,
-0.0154775139,
0.0029329988,
0.0156568270,
0.0110564604,
0.0246989056,
0.0317058153,
0.0132890139,
0.0195385255,
0.0074478355,
-0.0078951772,
-0.0033465552,
0.0098519009,
-0.0034772516,
0.0182925332,
0.0327815525,
0.0134409722,
0.0299636479,
0.0201637521,
0.0037737375,
0.0005559695,
-0.0009920605,
-0.0195360817,
-0.0050529516,
0.0021869368,
0.0047259978,
0.0162091125,
0.0235248730,
0.0191480685,
0.0250281729,
0.0167441815,
-0.0017447432,
-0.0095300451,
-0.0002282302,
-0.0152565585,
-0.0079871360,
0.0044435817,
0.0094640180,
0.0131514147,
0.0278214328,
0.0193781815,
-0.0049774912,
0.0075199511,
-0.0161656141,
-0.0205047224,
-0.0183931775,
-0.0074331132,
-0.0112542622,
0.0173897371,
0.0169377122,
0.0090160929,
0.0093317898,
0.0061995620,
-0.0170070603,
-0.0225171074,
-0.0216996875,
-0.0302754715,
-0.0109898495,
-0.0077234372,
0.0008321114,
0.0092891529,
0.0121013215,
-0.0037700189,
0.0011193517,
-0.0153154088,
-0.0283203237,
-0.0384010039,
-0.0225325767,
-0.0365501791,
-0.0174564943,
-0.0082930960,
-0.0027317861,
0.0043649897,
0.0031741988,
-0.0020394961,
-0.0259245709,
-0.0140064899,
-0.0315219387,
-0.0247411020,
-0.0252037011,
-0.0134196896,
-0.0060691843,
0.0135576995,
0.0033410536,
-0.0003541501,
-0.0030893479,
-0.0122254575,
-0.0225789100,
-0.0386865214,
-0.0278472807,
-0.0282697938,
-0.0177414678,
-0.0102047892,
-0.0004829787,
0.0025569566,
-0.0001782939,
-0.0015931575,
-0.0175203867,
-0.0231802873,
-0.0353702679,
-0.0244664773,
-0.0264842398,
-0.0228767693,
-0.0056228135,
0.0094832107,
0.0085890945,
0.0110776424,
0.0126984240,
-0.0080295121,
-0.0138184438,
-0.0166626386,
-0.0228497107,
-0.0256095380,
-0.0051667909,
-0.0000403474,
-0.0009712250,
0.0244089253,
0.0157570224,
0.0046787113,
0.0101810079,
-0.0062770378,
-0.0207847022,
-0.0116082001,
-0.0062546534,
-0.0117013222,
0.0180147626,
0.0097640678,
0.0342023782,
0.0372677520,
0.0238396320,
0.0147107160,
0.0140712187,
-0.0117027219,
-0.0094000241,
0.0016131522,
-0.0033185501,
0.0061042192,
0.0269030370,
0.0344338045,
0.0242585521,
0.0397379696,
0.0250929873,
0.0062029487,
0.0045436411,
0.0039019738,
-0.0109120784,
0.0064959200,
0.0149766775,
0.0195955131,
0.0279965885,
0.0424179733,
0.0252159238,
0.0324301720,
0.0126214810,
0.0020575286,
-0.0007866011,
-0.0076353019,
0.0041787517,
0.0138270631,
0.0096669244,
0.0237273779,
0.0381475575,
0.0214418769,
0.0178707335,
0.0107041700,
0.0006171951,
-0.0058910972,
0.0004051641,
-0.0039944910,
0.0042352751,
0.0177700482,
0.0268548615,
0.0170114618,
0.0304923039,
0.0177984219,
0.0152603909,
-0.0140462639,
0.0087581342,
-0.0097892573,
-0.0069807004,
0.0032537854,
0.0147391539,
0.0156791210,
0.0106149213,
0.0275191199,
0.0044831173,
0.0062317075,
-0.0095697902,
-0.0046379101,
-0.0327283293,
0.0002574466,
-0.0072313049,
0.0040289196,
-0.0035385611,
0.0213651527,
0.0112377461,
0.0009194947,
-0.0010683651,
-0.0155586861,
-0.0224816948,
-0.0166703127,
-0.0168616511,
-0.0171164703,
-0.0081450129,
0.0023262056,
0.0010793611,
-0.0033396804,
-0.0051437230,
-0.0163627304,
-0.0140420031,
-0.0336241648,
-0.0209703222,
-0.0267269798,
-0.0143403010,
-0.0087509276,
0.0088335471,
-0.0097200722,
0.0000327873,
-0.0010055326,
-0.0114425411,
-0.0319495834,
-0.0207831487,
-0.0267043412,
-0.0380227044,
-0.0087461537,
-0.0104660075,
-0.0140288929,
-0.0073307850,
0.0065313913,
-0.0157041363,
-0.0185187645,
-0.0229328312,
-0.0292023830,
-0.0308936257,
-0.0217424240,
-0.0226392150,
-0.0116617735,
0.0011135878,
0.0041512898,
0.0007318649,
0.0008955295,
-0.0052979989,
-0.0115089323,
-0.0153012257,
-0.0197228827,
-0.0149594843,
-0.0105752526,
-0.0067857099,
0.0122046610,
0.0044643795,
-0.0045033968,
0.0094315186,
-0.0016965575,
-0.0235821661,
-0.0125179756,
-0.0136548597,
-0.0208007656,
-0.0070486497,
0.0087225428,
0.0075791269,
0.0154392244,
0.0187385529,
0.0175613333,
0.0042912192,
-0.0074338983,
0.0001588510,
-0.0111066280,
-0.0068778195,
0.0047399378,
0.0071486542,
0.0177124888,
0.0285254382,
0.0210600160,
0.0101347361,
0.0137649402,
-0.0010820195,
-0.0057147741,
-0.0108682374,
-0.0027461122,
0.0026527990,
0.0127441306,
0.0226995200,
0.0261029992,
0.0288835727,
0.0196942501,
0.0196122173,
0.0086631607,
0.0003007916,
-0.0019704727,
0.0071624829,
0.0078524752,
0.0064545749,
0.0285404902,
0.0251141284,
0.0207176041,
0.0279194657,
0.0138631240,
-0.0022290570,
0.0051994501,
-0.0079136547,
-0.0119144740,
0.0038966779,
0.0056662648,
0.0086278385,
0.0308035426,
0.0263725389,
0.0215712376,
0.0217165090,
0.0135316439,
-0.0049801585,
0.0012417301,
-0.0086356159,
-0.0112514207,
0.0058839726,
0.0078680199,
0.0205652621,
0.0233800616,
0.0248085856,
0.0056178616,
0.0156446509,
-0.0120366225,
-0.0273273252,
-0.0173639078,
-0.0130511448,
-0.0149761280,
0.0000252816,
0.0115177920,
0.0033667274,
0.0212883577,
0.0073064184,
-0.0071650315,
-0.0156188421,
-0.0028307424,
-0.0275813956,
-0.0151581829,
-0.0068431180,
-0.0084725404,
-0.0013823195,
0.0150077138,
-0.0011565171,
0.0006229751,
0.0020414887,
-0.0069460291,
-0.0262092147,
-0.0146484040,
-0.0279364828,
-0.0236391462,
-0.0046559675,
-0.0111199971,
0.0029924235,
0.0135002378,
0.0131365992,
-0.0062036086,
0.0079129692,
-0.0178091619,
-0.0271653347,
-0.0143233724,
-0.0098742545,
-0.0192973223,
0.0044531506,
0.0133886412,
0.0036350503,
0.0164711624,
-0.0032853419,
-0.0114796311,
-0.0181774460,
-0.0133485198,
-0.0296964943,
-0.0128320176,
-0.0064644488,
-0.0113579482,
0.0034929567,
0.0068455799,
-0.0020955175,
-0.0007664185,
0.0082158484,
-0.0133773293,
-0.0073899399,
-0.0054941345,
-0.0114316950,
-0.0012740068,
0.0102273664,
0.0001057599,
0.0124272704,
0.0232789144,
0.0041725994,
0.0069998028,
-0.0008897394,
-0.0184425842,
-0.0101712123,
-0.0064995987,
-0.0056874002,
0.0003239230,
0.0107498113,
0.0174202342,
0.0106856804,
0.0141486330,
0.0012243789,
0.0006233324,
-0.0017832593,
0.0052004009,
-0.0111367218,
0.0121055767,
0.0210533962,
0.0058696419,
0.0200562719,
0.0241969377,
0.0103680929,
0.0148523701,
0.0134226717,
-0.0062124198,
0.0037324047,
0.0104931416,
0.0004323667,
0.0141430236,
0.0220149644,
0.0156193217,
0.0174930971,
0.0239011813,
0.0043213605,
0.0002130019,
0.0113232424,
-0.0096950391,
0.0012029132,
0.0123579241,
0.0179548673,
0.0090295663,
0.0284408741,
0.0123399403,
0.0091520818,
0.0152521413,
-0.0111586992,
-0.0062353206,
0.0021787300,
-0.0078119612,
-0.0081106015,
0.0174664315,
0.0020970090,
0.0072026914,
0.0163241085,
0.0045418497,
-0.0005593791,
0.0112411603,
-0.0091483891,
-0.0140960515,
0.0074902540,
-0.0003570213,
-0.0067050941,
0.0254270881,
0.0044560195,
0.0058673131,
0.0069499686,
0.0097344425,
-0.0203996822,
-0.0070056063,
-0.0092336573,
-0.0197879709,
0.0020361773,
-0.0057495171,
0.0021076591,
0.0007369649,
0.0091617536,
-0.0162866302,
-0.0024572855,
-0.0217593685,
-0.0214874092,
-0.0191949941,
-0.0116116004,
-0.0209844951,
0.0010445213,
0.0123593397,
-0.0067830328,
0.0059890472,
0.0072117690,
-0.0107731121,
-0.0190196559,
-0.0113784997,
-0.0282579921,
-0.0261225719,
-0.0085400734,
-0.0118662929,
-0.0130035961,
0.0095886197,
-0.0067279078,
-0.0123513453,
-0.0055675493,
-0.0180834047,
-0.0381120108,
-0.0208818913,
-0.0186899640,
-0.0262167118,
-0.0049421052,
0.0011374919,
-0.0025858658,
0.0086035430,
0.0026680750,
-0.0131698530,
-0.0127181364,
-0.0246278979,
-0.0269118976,
-0.0201185886,
-0.0233590007,
-0.0198699348,
0.0001427768,
0.0091333035,
-0.0086253900,
0.0077180895,
0.0039866036,
-0.0134771122,
-0.0116633764,
-0.0108369179,
-0.0298244897,
-0.0151069630,
0.0082896613,
-0.0140637672,
0.0088790487,
0.0197753403,
0.0055086887,
0.0047954354,
0.0141295092,
-0.0175348390,
-0.0166878663,
-0.0030809334,
-0.0096404906,
-0.0101624941,
0.0091951163,
0.0168124661,
0.0194613673,
0.0157273822,
0.0179450475,
0.0017999255,
-0.0003367729,
-0.0096918447,
-0.0107536735,
-0.0033046084,
0.0017440745,
0.0058144471,
0.0243095420,
0.0308918133,
0.0168788377,
0.0365890600,
0.0152351838,
0.0000474631,
0.0052399300,
-0.0015559687,
-0.0153462011,
0.0116739962,
0.0184768178,
0.0094518801,
0.0312290899,
0.0359727181,
0.0146527402,
0.0148282936,
0.0168666039,
-0.0083524203,
-0.0078278333,
0.0138091529,
0.0008033479,
0.0093503986,
0.0261395201,
0.0254209228,
0.0264321379,
0.0330844298,
0.0187797435,
0.0056610592,
0.0137694869,
-0.0101028327,
-0.0036318831,
0.0005061512,
0.0000343437,
0.0056957211,
0.0287225451,
0.0159090552,
0.0329959765,
0.0241116732,
0.0080120508,
-0.0033116082,
0.0066543808,
-0.0167767722,
-0.0087547097,
0.0169814117,
0.0084122587,
0.0156123694,
0.0395739004,
0.0260382537,
0.0050133942,
0.0211728904,
-0.0056921039,
-0.0150899021,
-0.0142532866,
0.0085270731,
-0.0166937374,
0.0141062532,
0.0062220027,
0.0153716793,
0.0101179434,
0.0089129936,
-0.0043461975,
-0.0115432674,
-0.0114504201,
-0.0221030302,
-0.0181132220,
-0.0177543703,
-0.0041426737,
-0.0071290252,
0.0109701892,
0.0026853541,
0.0162324347,
0.0013705756,
-0.0104776453,
-0.0160173718,
-0.0150603009,
-0.0292910058,
-0.0175748710,
-0.0043483283,
-0.0038279966,
-0.0070094853,
0.0133004617,
-0.0032052468,
-0.0147750061,
-0.0112796612,
-0.0215888601,
-0.0311517138,
-0.0243605822,
-0.0088261254,
-0.0221027266,
-0.0003749701,
-0.0017342285,
-0.0003279801,
-0.0058247084,
-0.0051577706,
-0.0217514820,
-0.0143772196,
-0.0226971991,
-0.0253208317,
-0.0173107013,
-0.0088541703,
-0.0079373792,
-0.0082794381,
0.0028593165,
-0.0092899697,
-0.0018346824,
-0.0116343424,
-0.0252238363,
-0.0168422181,
-0.0122024622,
-0.0205898006,
-0.0073212534,
0.0092674438,
-0.0106760068,
0.0073516485,
0.0115818791,
-0.0136633823,
-0.0152080739,
-0.0051344829,
-0.0194215085,
-0.0224853400,
0.0014976960,
-0.0058041485,
0.0075569609,
0.0110226423,
0.0151886875,
-0.0019365801,
0.0019426632,
-0.0076157302,
-0.0180124100,
-0.0159464199,
-0.0081517389,
-0.0115243401,
0.0025187097,
0.0146264192,
0.0130753387,
0.0200819150,
0.0194082186,
0.0075650886,
0.0103777824,
-0.0056038373,
-0.0124480333,
0.0056196214,
-0.0022810479,
0.0067270594,
0.0229670014,
0.0248970930,
0.0140787233,
0.0227426160,
0.0149204619,
-0.0075307311,
-0.0028535246,
0.0013689587,
-0.0059859357,
0.0026266561,
0.0168450177,
0.0160746202,
0.0209960919,
0.0300809089,
0.0129019981,
0.0152095445,
0.0063065290,
-0.0009627789,
-0.0067008492,
0.0058810641,
-0.0046769436,
0.0042387061,
0.0198935810,
0.0131370267,
0.0284248758,
0.0188206341,
0.0174401905,
0.0042909090,
0.0046947841,
-0.0158964675,
-0.0092375996,
-0.0068311151,
-0.0010234204,
0.0064481450,
0.0225620568,
0.0193668548,
0.0155796073,
0.0205041766,
0.0017207528,
-0.0118071018,
-0.0067645735,
-0.0120245591,
-0.0107562896,
-0.0025405847,
0.0064486889,
0.0045632515,
0.0160773322,
0.0167914368,
-0.0000326128,
0.0019220817,
-0.0223873444,
-0.0077408170,
-0.0327652432,
-0.0129020158,
-0.0218441561,
-0.0038492561,
0.0013593624,
0.0153209846,
0.0050768587,
0.0039456673,
0.0015258128,
-0.0128085865,
-0.0172176454,
-0.0252854060,
-0.0124091189,
-0.0179376937,
0.0040040016,
-0.0014064137,
0.0124629345,
0.0058704903,
0.0026563746,
-0.0034055146,
-0.0136141386,
-0.0269219205,
-0.0211777147,
-0.0205851458,
-0.0205540750,
-0.0160486195,
0.0023767650,
-0.0006108125,
0.0030705528,
0.0072796871,
-0.0040789591,
-0.0096088322,
-0.0166518707,
-0.0201681927,
-0.0250864495,
-0.0117739616,
-0.0145463105,
-0.0033539941,
0.0059675942,
0.0125281466,
0.0021773847,
0.0087793004,
-0.0094935913,
-0.0166345164,
-0.0149792004,
-0.0219440423,
-0.0155520234,
-0.0092059802,
-0.0005714227,
0.0022083600,
0.0148494542,
0.0043666884,
0.0063757198,
0.0025276674,
