Filename,STFMK-20201105-LW19-2328_20201201_064616_004.dat
-0.0106712338,
-0.0091443667,
-0.0137500931,
-0.0082193203,
-0.0089860167,
0.0031903689,
0.0107747819,
0.0180278942,
0.0150918011,
0.0177025199,
0.0043113166,
0.0009198360,
-0.0029713186,
-0.0163826514,
-0.0063365400,
0.0050886562,
-0.0027741240,
0.0134564564,
0.0194066335,
0.0212179758,
0.0139002679,
0.0134984124,
-0.0003476597,
-0.0016673206,
-0.0011093378,
-0.0007949460,
0.0126016568,
0.0098481206,
0.0279712956,
0.0246551037,
0.0276800804,
0.0203856286,
0.0116756726,
0.0033823601,
0.0031286431,
-0.0081304349,
-0.0045103263,
0.0047331583,
0.0111402245,
0.0137010887,
0.0202499051,
0.0204060767,
0.0187655520,
0.0062914896,
0.0060922890,
-0.0044855736,
-0.0041117063,
-0.0068836617,
0.0006451632,
0.0087819649,
0.0134078367,
0.0211728066,
0.0167842992,
0.0259475578,
0.0115960194,
0.0117671443,
-0.0053069917,
-0.0013504702,
-0.0032885629,
0.0027496859,
0.0018067741,
0.0187477954,
0.0080372747,
0.0132814944,
0.0184951499,
0.0053146034,
-0.0088215023,
-0.0029627525,
-0.0076817810,
-0.0199698731,
-0.0065448550,
0.0060422653,
0.0025790343,
0.0085269678,
0.0213880762,
-0.0018472099,
0.0027764644,
-0.0110397656,
-0.0075715417,
-0.0280760005,
-0.0087634204,
-0.0244783070,
-0.0011626638,
0.0064409822,
-0.0036611049,
0.0040679444,
0.0026908612,
-0.0039220518,
-0.0136905983,
-0.0078374995,
-0.0341585800,
-0.0098875109,
-0.0117352465,
-0.0109308166,
-0.0087089976,
0.0116878757,
-0.0089477021,
-0.0056693163,
0.0030490838,
-0.0234712679,
-0.0269544497,
-0.0138466265,
-0.0265832786,
-0.0281784348,
-0.0105774011,
-0.0070449412,
-0.0139020644,
0.0009579690,
-0.0042827697,
-0.0178889409,
-0.0138248270,
-0.0227312259,
-0.0242234282,
-0.0258304812,
-0.0184789412,
-0.0199914053,
-0.0002280334,
-0.0016998581,
-0.0021906637,
0.0033849755,
-0.0037903660,
-0.0143721681,
-0.0149052413,
-0.0218889955,
-0.0300004110,
-0.0090277782,
-0.0123824850,
-0.0078613143,
0.0027419967,
0.0063465554,
-0.0053342795,
-0.0008547758,
-0.0031664073,
-0.0253144484,
-0.0171478670,
-0.0106124468,
-0.0149618797,
-0.0172018763,
0.0136275776,
0.0109077441,
0.0031412765,
0.0202302355,
0.0119920615,
-0.0070468890,
0.0006592413,
-0.0061217765,
-0.0221072603,
-0.0034492365,
-0.0032906469,
-0.0023471578,
0.0115972254,
0.0194772352,
0.0157988630,
0.0212221444,
0.0098385094,
0.0011372006,
0.0021837032,
-0.0030831555,
-0.0072643356,
0.0055663842,
0.0108831264,
0.0193802062,
0.0331996158,
0.0306966864,
0.0174118858,
0.0203614458,
0.0195161663,
-0.0137405302,
0.0000141646,
0.0086267870,
-0.0031605060,
0.0167137925,
0.0276433472,
0.0249439087,
0.0235663000,
0.0329280794,
0.0120023750,
0.0093036378,
0.0087690726,
-0.0017982041,
0.0001638753,
0.0068727327,
0.0131355654,
0.0074874591,
0.0338422582,
0.0210419837,
0.0316534825,
0.0233770050,
0.0216419324,
0.0043991338,
0.0086944932,
0.0022740823,
-0.0047145500,
0.0183201991,
0.0031230976,
0.0214734040,
0.0332992226,
0.0286587700,
0.0106164450,
0.0260838270,
-0.0051937355,
-0.0132324528,
-0.0013269240,
-0.0051508243,
-0.0106982403,
0.0160260797,
0.0263608973,
0.0122736059,
0.0262609888,
0.0254990049,
-0.0060662157,
-0.0033669707,
-0.0085036978,
-0.0270312075,
-0.0162715241,
0.0002672806,
-0.0068859267,
-0.0042150551,
0.0242395792,
-0.0053190538,
0.0164227486,
-0.0032658284,
-0.0132132638,
-0.0212342553,
-0.0059554344,
-0.0286287237,
-0.0082988814,
0.0000715001,
-0.0078006089,
0.0090921260,
0.0182109773,
-0.0026106648,
-0.0081752473,
0.0072286488,
-0.0351884812,
-0.0280687660,
-0.0169927292,
-0.0253752507,
-0.0225463808,
0.0041288277,
0.0009487345,
-0.0042529819,
0.0049688844,
-0.0069521465,
-0.0248779766,
-0.0175100137,
-0.0364788398,
-0.0355327353,
-0.0197187737,
-0.0113006532,
-0.0146758053,
0.0009607786,
0.0025868022,
-0.0041854032,
0.0036649792,
-0.0136693660,
-0.0268453937,
-0.0161261316,
-0.0187268127,
-0.0270740613,
-0.0077385819,
-0.0077695255,
-0.0067040967,
0.0082407147,
0.0012497865,
-0.0115109999,
-0.0106835160,
-0.0092730820,
-0.0340589359,
-0.0285610110,
-0.0092869913,
-0.0166515652,
-0.0062467754,
0.0091377776,
0.0095098633,
-0.0107736690,
0.0196563378,
-0.0105031198,
-0.0214405954,
-0.0034022350,
-0.0089500602,
-0.0219131522,
0.0106213875,
0.0102226920,
-0.0057589519,
0.0207432713,
0.0111333923,
0.0034181876,
-0.0007966805,
-0.0017187139,
-0.0155444015,
-0.0036261152,
-0.0040955581,
-0.0016011174,
0.0188857708,
0.0204661284,
0.0099904463,
0.0312190801,
0.0154460138,
-0.0024279072,
-0.0018308144,
0.0032947306,
-0.0256109089,
0.0079102507,
0.0129534397,
0.0075919470,
0.0277108308,
0.0285838936,
0.0097722607,
0.0148981353,
0.0115601523,
-0.0176796205,
-0.0048082373,
-0.0000020994,
-0.0035968272,
0.0022516379,
0.0263647400,
0.0150501309,
0.0196215622,
0.0277007148,
0.0162434280,
0.0081319446,
0.0082346192,
-0.0053570042,
-0.0053737108,
0.0004362323,
0.0047809789,
0.0049646636,
0.0326725580,
0.0164576471,
0.0218791664,
0.0293230601,
0.0045361533,
-0.0086029563,
-0.0053387722,
-0.0173253231,
-0.0216713995,
0.0044575678,
0.0053798105,
0.0145203201,
0.0248271432,
0.0260634925,
0.0039716288,
0.0140205538,
-0.0078258272,
-0.0257064607,
-0.0145527162,
-0.0041405549,
-0.0177735258,
0.0078518260,
0.0164410714,
0.0098245852,
0.0106264148,
0.0243659988,
-0.0071681635,
-0.0109477416,
-0.0036820821,
-0.0258263126,
-0.0112972865,
-0.0162961837,
-0.0008727862,
-0.0015715868,
0.0275920816,
0.0017315629,
0.0151340282,
0.0071702255,
-0.0123100774,
-0.0211423524,
-0.0123343756,
-0.0269660745,
-0.0219125766,
0.0034636981,
-0.0011096618,
0.0142395534,
0.0156215299,
0.0076736240,
-0.0077387355,
-0.0017332128,
-0.0264260918,
-0.0317835696,
-0.0204785764,
-0.0172521975,
-0.0169535838,
0.0045083221,
0.0044593941,
0.0086611388,
0.0173926465,
0.0088261357,
-0.0151961623,
-0.0107479431,
-0.0104393521,
-0.0247996114,
-0.0126119573,
-0.0067762490,
-0.0016549074,
0.0149790868,
0.0229463261,
0.0025543328,
0.0072882222,
-0.0000349121,
-0.0150225461,
-0.0250527710,
-0.0102328528,
-0.0195767470,
-0.0086705470,
0.0115196090,
0.0105571300,
0.0139371539,
0.0226920824,
0.0099384300,
-0.0092345141,
0.0043545691,
-0.0236887950,
-0.0223034658,
0.0039379364,
-0.0070944061,
-0.0041755107,
0.0260469206,
0.0192091782,
0.0186883193,
0.0302378610,
0.0078374725,
-0.0102020223,
0.0041605406,
-0.0102714505,
-0.0183342919,
0.0055232020,
0.0104322573,
0.0087760454,
0.0331819654,
0.0315571874,
0.0094345687,
0.0163643789,
0.0038035824,
-0.0156146064,
-0.0090194847,
-0.0001568076,
-0.0080927098,
0.0148570267,
0.0220451057,
0.0158823263,
0.0334187485,
0.0204634685,
0.0050732223,
0.0091162780,
-0.0078855921,
-0.0161436237,
-0.0059001432,
0.0017081108,
-0.0032422296,
0.0128785949,
0.0235648230,
0.0173921138,
0.0262334552,
0.0146595258,
-0.0004578015,
-0.0064290455,
0.0047285082,
-0.0210297406,
0.0036956661,
0.0095468145,
0.0161138941,
0.0135039343,
0.0352411792,
0.0154728927,
0.0046209753,
0.0097133704,
-0.0144185126,
-0.0148010869,
-0.0148006063,
-0.0027899004,
-0.0073111570,
0.0115900021,
0.0097913714,
0.0176934898,
0.0081873750,
0.0082109766,
-0.0063255779,
-0.0099733835,
-0.0148623912,
-0.0190222710,
-0.0088357404,
-0.0082458723,
-0.0004745560,
0.0097718276,
0.0084318342,
0.0028570620,
0.0048390832,
-0.0107907867,
-0.0213339403,
-0.0266772117,
-0.0131090963,
-0.0332802609,
-0.0006368224,
-0.0051816758,
0.0063871737,
-0.0001515722,
0.0073487172,
-0.0108646080,
-0.0203608535,
-0.0187743437,
-0.0303149782,
-0.0305063184,
-0.0220294315,
-0.0087810084,
-0.0088510420,
0.0020966928,
-0.0051353984,
0.0037078818,
-0.0114397872,
-0.0156835299,
-0.0235104449,
-0.0293507315,
-0.0234331284,
-0.0208883956,
-0.0131164165,
-0.0113358963,
-0.0015203387,
0.0011969230,
-0.0043944488,
-0.0087965457,
-0.0162747446,
-0.0190086197,
-0.0267252699,
-0.0232697930,
-0.0187675115,
-0.0157692283,
0.0030524405,
0.0109901801,
0.0057448116,
0.0033565809,
0.0076712412,
-0.0116472468,
-0.0232223049,
-0.0199015290,
-0.0241352879,
-0.0268848315,
-0.0028454009,
0.0059283688,
-0.0036936244,
0.0179935973,
0.0094216820,
-0.0027655740,
-0.0058161495,
-0.0107945167,
-0.0257350765,
-0.0170770679,
-0.0061793304,
-0.0086235236,
0.0134698292,
0.0072700679,
0.0241029151,
0.0155827785,
0.0134764528,
0.0017128874,
-0.0009042041,
-0.0114607522,
-0.0092178313,
0.0006158265,
-0.0019458326,
0.0102299117,
0.0334100686,
0.0294727385,
0.0140263047,
0.0218970887,
0.0140285306,
-0.0082855495,
-0.0045836521,
-0.0030193271,
-0.0064123180,
0.0108719226,
0.0228338148,
0.0284824781,
0.0318505205,
0.0323314592,
0.0210787952,
0.0199900344,
-0.0071925065,
-0.0016849877,
-0.0052444381,
-0.0028925166,
0.0041108448,
0.0157741532,
0.0195707679,
0.0339201018,
0.0322837904,
0.0240763389,
0.0194121245,
0.0112560578,
0.0018426487,
-0.0029657949,
0.0007724139,
0.0038813089,
0.0113642635,
0.0246414877,
0.0376200713,
0.0284115765,
0.0273680780,
0.0175869856,
0.0115497233,
-0.0155795878,
0.0015108868,
-0.0091787418,
-0.0022964543,
-0.0001071765,
0.0206405744,
0.0186800249,
0.0167486500,
0.0229995809,
0.0093919840,
0.0008441079,
-0.0071840696,
-0.0085644722,
-0.0224477015,
-0.0043705367,
-0.0050492063,
0.0005695954,
0.0091072470,
0.0245413929,
0.0154475812,
0.0130266277,
0.0041921875,
-0.0028935978,
-0.0168638937,
-0.0148336357,
-0.0188234374,
-0.0113244653,
-0.0063113100,
0.0092557510,
0.0087629622,
0.0025744704,
0.0022130890,
-0.0096167773,
-0.0096400883,
-0.0383972600,
-0.0191102996,
-0.0253386460,
-0.0136950389,
-0.0153965866,
0.0056299698,
-0.0024876490,
0.0027716612,
0.0055991374,
-0.0042421813,
-0.0185886864,
-0.0139156748,
-0.0172733888,
-0.0325917788,
-0.0099555161,
-0.0149928015,
-0.0149864275,
-0.0050818343,
0.0002572651,
-0.0066656298,
-0.0085179936,
-0.0113717690,
-0.0255920943,
-0.0201961994,
-0.0248229317,
-0.0213650353,
-0.0108746979,
-0.0036373157,
-0.0038607467,
0.0040536523,
-0.0022549313,
-0.0104411030,
-0.0065921857,
-0.0182252973,
-0.0268559456,
-0.0159184821,
-0.0092620663,
-0.0158011466,
0.0001256746,
0.0009880018,
-0.0084920283,
0.0056143021,
-0.0038518743,
-0.0242545921,
-0.0109411571,
-0.0126606748,
-0.0209754054,
-0.0156543944,
0.0029122832,
-0.0077961483,
0.0056059249,
0.0072781686,
0.0109123867,
-0.0003801695,
-0.0017617295,
0.0031870231,
-0.0091347415,
-0.0053161546,
-0.0020520445,
0.0128997508,
0.0084039383,
0.0198433138,
0.0118857380,
0.0137488591,
0.0058725653,
0.0015762616,
-0.0060559371,
-0.0120589752,
-0.0050934143,
0.0014487385,
0.0042369538,
0.0146314409,
0.0138731496,
0.0195130128,
0.0167681314,
0.0113302786,
0.0053922273,
-0.0004049749,
0.0032496594,
0.0048280996,
0.0056387074,
0.0033469368,
0.0284048356,
0.0094464319,
0.0121526159,
0.0239935853,
0.0089482088,
-0.0017007913,
0.0067324773,
-0.0077699255,
-0.0068891286,
0.0064263213,
0.0070590237,
0.0132112680,
0.0274198484,
0.0165288057,
0.0162961576,
0.0157097019,
0.0072303172,
-0.0081753973,
0.0094623808,
-0.0083389804,
-0.0003014301,
0.0161662549,
0.0146907512,
0.0134697519,
0.0129982233,
0.0194038227,
-0.0061155269,
0.0140330773,
-0.0165099204,
-0.0117034372,
-0.0084194550,
-0.0006485634,
-0.0129531519,
0.0115319295,
0.0072792335,
0.0017479479,
0.0175928064,
0.0058595235,
-0.0035639550,
-0.0074391481,
0.0048473133,
-0.0220676698,
-0.0041462285,
0.0016312478,
0.0023022727,
0.0059017963,
0.0158917084,
-0.0034817841,
0.0005019907,
-0.0067314249,
-0.0121945571,
-0.0300428066,
-0.0090018390,
-0.0276159607,
-0.0109743606,
-0.0026612307,
-0.0070746439,
0.0009920479,
0.0005717208,
0.0001341743,
-0.0176960025,
-0.0043223812,
-0.0256995521,
-0.0175281409,
-0.0139718950,
-0.0045763850,
-0.0128310071,
0.0156731214,
0.0033386149,
0.0036237221,
0.0108268727,
-0.0015264740,
-0.0212262366,
-0.0118922172,
-0.0159583334,
-0.0268964320,
-0.0114052789,
-0.0079684155,
-0.0110676689,
0.0111361640,
0.0069604591,
-0.0085290512,
0.0049482575,
0.0011311963,
-0.0163212996,
-0.0157199651,
-0.0009019781,
-0.0189243462,
0.0048614396,
0.0083117997,
0.0059822481,
0.0132943653,
0.0215723477,
-0.0038408139,
-0.0042119906,
-0.0063020759,
-0.0213321410,
-0.0119189192,
-0.0100104371,
-0.0111091984,
-0.0025806264,
0.0170005783,
0.0095737092,
0.0098481197,
0.0180792436,
0.0043893377,
-0.0033635993,
-0.0002932441,
-0.0043447935,
-0.0079568205,
0.0095562059,
0.0132347876,
0.0063303960,
0.0311059114,
0.0178996921,
0.0123893060,
0.0139007885,
0.0070725875,
-0.0152262859,
0.0009500628,
0.0017362416,
-0.0039987634,
0.0104021272,
0.0160198919,
0.0220712367,
0.0186199918,
0.0245469473,
0.0052674450,
0.0046942900,
-0.0000089928,
-0.0088100638,
-0.0047642328,
0.0120919114,
0.0086092800,
0.0151186427,
0.0402714275,
0.0216634646,
0.0228073001,
0.0277689826,
-0.0002545427,
-0.0056773853,
0.0055078394,
-0.0111554712,
-0.0041912659,
0.0155259557,
0.0060883192,
0.0123410663,
0.0274506751,
0.0105102770,
0.0088897049,
0.0187969003,
-0.0061996165,
-0.0143834408,
0.0087679308,
-0.0010018235,
-0.0089201536,
0.0174200740,
0.0099144727,
0.0119297160,
0.0176394749,
0.0174317583,
-0.0104033099,
0.0039907712,
-0.0069178776,
-0.0228140522,
-0.0048190556,
-0.0069468603,
-0.0087433485,
0.0063855778,
0.0112523381,
-0.0028084475,
0.0095294500,
-0.0079678064,
-0.0181672722,
-0.0132329110,
-0.0114491256,
-0.0254860036,
-0.0006746415,
0.0031892629,
-0.0059475373,
0.0070334701,
0.0118291704,
-0.0114490334,
-0.0011479267,
-0.0077249133,
-0.0251876544,
-0.0281598400,
-0.0105989818,
-0.0165462382,
-0.0185924172,
0.0000363167,
-0.0154983085,
0.0008269603,
-0.0103258891,
-0.0140508628,
-0.0290429201,
-0.0126210079,
-0.0217268392,
-0.0213263202,
-0.0099145006,
-0.0090899887,
-0.0076960539,
0.0031147639,
-0.0011399282,
-0.0125681106,
-0.0016626588,
-0.0212145895,
-0.0193325561,
-0.0123864450,
-0.0162469931,
-0.0198839977,
0.0020541074,
0.0037301725,
-0.0183926970,
0.0056554871,
-0.0025283876,
-0.0190885514,
-0.0178455897,
-0.0107071819,
-0.0349372216,
-0.0148066506,
0.0028490499,
-0.0144414231,
0.0021259396,
0.0103294384,
-0.0019106013,
-0.0071995100,
-0.0012894275,
-0.0267207213,
-0.0193781070,
-0.0090963636,
-0.0132486885,
-0.0105046649,
0.0088443244,
0.0114356028,
0.0048866263,
0.0065278923,
0.0048388806,
-0.0072661298,
-0.0028247414,
-0.0147320936,
-0.0061644437,
0.0050186249,
0.0018723505,
0.0100197839,
0.0279792491,
0.0215949900,
0.0076494953,
0.0355126709,
0.0076937075,
-0.0012697767,
0.0069047534,
0.0023421897,
-0.0152333602,
0.0155901238,
0.0185046550,
0.0136971641,
0.0292284414,
0.0340242386,
0.0187602155,
0.0096227117,
0.0092936670,
-0.0049434812,
-0.0032345322,
0.0114425970,
0.0061703194,
0.0153515758,
0.0366509110,
0.0280919038,
0.0286520850,
0.0328882597,
0.0182657149,
0.0091301184,
0.0156400781,
-0.0034943232,
0.0044669062,
0.0133505426,
0.0071508395,
0.0199428275,
0.0314207003,
0.0145077845,
0.0216303561,
0.0249215253,
-0.0041416562,
-0.0085458634,
0.0078562563,
-0.0096011246,
-0.0043882574,
0.0184291117,
0.0168927405,
0.0164429359,
0.0372712389,
0.0249119326,
0.0086444160,
0.0117052477,
-0.0022685721,
-0.0112989936,
-0.0050131846,
0.0093528721,
-0.0090414714,
0.0190023035,
0.0159312245,
0.0240261890,
0.0161262564,
0.0138365813,
-0.0002674311,
-0.0057646623,
-0.0086224070,
-0.0202577524,
-0.0094078835,
-0.0130790826,
0.0061624665,
0.0100246677,
0.0160319768,
0.0038395149,
0.0189509634,
0.0024906711,
-0.0167133547,
-0.0194554105,
-0.0161267854,
-0.0246321522,
-0.0100019947,
-0.0047388901,
-0.0032907226,
0.0008263700,
0.0136351120,
-0.0085541941,
-0.0178440120,
-0.0175712332,
-0.0308384970,
-0.0282777138,
-0.0328425094,
-0.0145864068,
-0.0278618280,
0.0031256096,
-0.0004001988,
0.0020911554,
-0.0014278584,
-0.0070961560,
-0.0159853697,
-0.0186315216,
-0.0252663810,
-0.0310445465,
-0.0147902416,
-0.0154767567,
-0.0055117430,
0.0001657565,
0.0011522007,
-0.0090891300,
-0.0034602191,
-0.0125909327,
-0.0346472077,
-0.0251603406,
-0.0232633185,
-0.0252655931,
-0.0126956012,
-0.0035470519,
-0.0064584566,
0.0086756255,
0.0106441034,
-0.0128341364,
-0.0085497722,
-0.0116811134,
-0.0210439023,
-0.0254248623,
-0.0108091943,
-0.0129209096,
-0.0075329226,
0.0064818915,
0.0062270323,
0.0043749535,
0.0015010108,
0.0006422272,
-0.0152626242,
-0.0135363080,
-0.0171316098,
-0.0153663186,
-0.0017625201,
0.0007750619,
0.0099302689,
0.0123576066,
0.0165051520,
0.0022654729,
0.0153937638,
-0.0138178281,
-0.0156533271,
-0.0041665211,
-0.0088365106,
0.0022856055,
0.0097884443,
0.0168852583,
0.0171630904,
0.0283918567,
0.0089551620,
0.0000642579,
-0.0036875093,
-0.0024449043,
-0.0147508448,
-0.0084270397,
0.0093796179,
0.0046471385,
0.0145698814,
0.0246942565,
0.0177418999,
0.0208286867,
0.0139242653,
0.0050925976,
-0.0022463938,
0.0084947869,
-0.0006000074,
0.0156932659,
0.0203141738,
0.0190531015,
0.0298806261,
0.0246449839,
0.0142201129,
0.0077539841,
0.0051092221,
-0.0145681053,
-0.0095033236,
-0.0091181258,
0.0024227004,
0.0033150057,
0.0190535150,
0.0126338862,
0.0218772925,
0.0168860648,
0.0088647641,
-0.0018349346,
0.0032858686,
-0.0096055055,
0.0010510419,
-0.0059365304,
0.0125758899,
0.0101807602,
0.0190733727,
0.0156308934,
0.0105456170,
0.0115421042,
-0.0076666186,
0.0018146249,
-0.0249819830,
-0.0053603807,
-0.0093240375,
0.0076963147,
-0.0004091715,
0.0166545715,
0.0015257718,
0.0090121320,
0.0009755961,
-0.0100220703,
-0.0170658883,
-0.0129409581,
-0.0062298356,
-0.0113504101,
0.0078021945,
0.0083681168,
0.0079882797,
0.0104464320,
0.0032963548,
-0.0087460140,
-0.0098933112,
-0.0222428180,
-0.0149711771,
-0.0228968114,
-0.0118277026,
-0.0210364163,
0.0124520343,
-0.0095747113,
0.0026830311,
-0.0022282714,
-0.0031465036,
-0.0126223415,
-0.0110666323,
-0.0173477456,
-0.0203193128,
-0.0027358786,
-0.0087195728,
0.0077445083,
0.0047896462,
0.0141860684,
-0.0059197494,
0.0119722122,
-0.0167917665,
-0.0190354306,
-0.0163828246,
-0.0124043971,
-0.0138722137,
-0.0014483107,
0.0048835767,
0.0023106507,
0.0102837756,
0.0017889525,
-0.0082294401,
-0.0116451215,
-0.0177542008,
-0.0151035609,
-0.0150521062,
-0.0083188238,
-0.0066135828,
0.0094617922,
0.0220936760,
0.0146906506,
0.0125398198,
0.0126590068,
0.0012421525,
-0.0115053272,
-0.0112434719,
-0.0205018632,
-0.0092838649,
0.0032754440,
0.0037959022,
0.0148232635,
0.0192947891,
0.0138381543,
0.0087021096,
0.0044689230,
-0.0142952707,
-0.0138336187,
-0.0072290972,
-0.0008506527,
0.0028038502,
0.0105241453,
0.0264855456,
0.0261528064,
0.0181293320,
0.0213971920,
0.0005837911,
-0.0060064774,
-0.0100649195,
-0.0098956740,
-0.0100515420,
0.0019121781,
0.0076467237,
0.0218161084,
0.0254200324,
0.0209966525,
0.0231077261,
0.0083529614,
0.0000880668,
-0.0042422027,
-0.0022816034,
-0.0115325032,
0.0057191071,
0.0108875986,
0.0183397979,
0.0262284577,
0.0256191939,
0.0200195778,
0.0140701719,
0.0076991371,
-0.0124866236,
-0.0136987260,
-0.0026086224,
-0.0065914239,
-0.0013160541,
0.0166456047,
0.0158995781,
0.0178361069,
0.0222431272,
0.0073577557,
-0.0100297630,
-0.0036536702,
-0.0130386660,
-0.0204141513,
-0.0129656577,
0.0041543068,
0.0008886121,
0.0179207176,
0.0212178305,
0.0142251281,
0.0117515204,
0.0003910802,
-0.0061518229,
-0.0235649794,
-0.0122266458,
-0.0194942914,
-0.0026201848,
0.0044468064,
0.0014901807,
0.0150032677,
0.0095464494,
-0.0000387882,
-0.0113045406,
-0.0128045408,
-0.0374564864,
-0.0216700584,
-0.0147873741,
-0.0132821985,
-0.0096993884,
0.0139333233,
0.0034975009,
0.0026399081,
0.0089313425,
-0.0133780111,
-0.0229984038,
-0.0156113561,
-0.0274475105,
-0.0349482484,
-0.0130055891,
-0.0117588043,
-0.0140563911,
0.0014118124,
0.0045551965,
-0.0120120859,
0.0010095062,
-0.0267430097,
-0.0243992936,
-0.0287364442,
-0.0225099474,
-0.0181066729,
-0.0019734269,
-0.0021131504,
-0.0027053605,
0.0148109328,
-0.0019301008,
-0.0142400293,
-0.0184247680,
-0.0208706148,
-0.0364783853,
-0.0138533562,
-0.0145587055,
-0.0139525570,
0.0001244717,
0.0055367225,
-0.0026932401,
-0.0052798497,
-0.0026963532,
-0.0247148722,
-0.0127856331,
-0.0164942592,
-0.0256911758,
-0.0228863321,
0.0050779036,
-0.0000721855,
-0.0064536440,
0.0164691843,
0.0099830469,
0.0032116026,
-0.0029390324,
-0.0081997532,
-0.0214796681,
-0.0059046964,
-0.0033015481,
0.0024275456,
0.0139788212,
0.0136178220,
0.0220681019,
0.0189227257,
0.0001393963,
-0.0040337746,
-0.0025630093,
-0.0097673368,
-0.0165199973,
0.0087915128,
0.0071059051,
0.0183455348,
0.0237555802,
0.0309084021,
0.0142857470,
0.0148498937,
0.0168554857,
-0.0120268250,
0.0032558017,
0.0053435052,
-0.0015598449,
0.0079751750,
0.0377850384,
0.0204814114,
0.0235920735,
0.0348879099,
0.0151146064,
0.0071831299,
0.0045907316,
-0.0043732924,
-0.0039962698,
0.0115312310,
0.0175224636,
0.0213983506,
0.0360495783,
0.0285310466,
0.0290383566,
0.0231612548,
0.0089928675,
-0.0029111907,
0.0048118336,
-0.0045066453,
-0.0068746544,
0.0178680271,
0.0072390977,
0.0213761143,
0.0329962000,
0.0259005018,
0.0091446107,
0.0226466917,
-0.0000848955,
-0.0135927014,
-0.0035583994,
-0.0024796729,
-0.0113583962,
0.0210611038,
0.0268913228,
0.0175273772,
0.0294056386,
0.0312408321,
-0.0005614453,
-0.0002891680,
-0.0059963227,
-0.0215290096,
-0.0158223491,
0.0018932292,
0.0053154323,
0.0082539879,
0.0315166712,
0.0010739447,
0.0202445481,
-0.0064938241,
-0.0149103701,
-0.0261521544,
-0.0123096900,
-0.0271683019,
-0.0099982414,
0.0015077947,
-0.0059127086,
0.0113783311,
0.0158849787,
-0.0036841466,
-0.0122411884,
-0.0019446539,
-0.0306625571,
-0.0273424909,
-0.0148616340,
-0.0242619738,
-0.0224287212,
0.0073023797,
0.0019321959,
-0.0064876489,
0.0046815677,
-0.0026086948,
-0.0292400382,
-0.0162382592,
-0.0353054926,
-0.0295408666,
-0.0207492691,
-0.0143195596,
-0.0082994821,
0.0097538782,
0.0094229402,
-0.0047596297,
0.0019641062,
-0.0195744410,
-0.0297029316,
-0.0259857103,
-0.0189823583,
-0.0277561992,
-0.0060971198,
-0.0003254522,
0.0040144562,
0.0101121226,
0.0041581299,
-0.0134098018,
-0.0152034266,
-0.0169142485,
-0.0322846100,
-0.0294305291,
-0.0082874224,
-0.0155828753,
-0.0083811777,
0.0111618750,
0.0104806479,
-0.0026811243,
0.0158331133,
-0.0071966061,
-0.0209885444,
-0.0101157706,
-0.0124464557,
-0.0181052461,
0.0007110328,
0.0073058642,
0.0056795212,
0.0268383957,
0.0162059925,
0.0024805106,
0.0025726114,
-0.0080132466,
-0.0250661336,
-0.0104384264,
-0.0089479247,
-0.0067515397,
0.0112669999,
0.0227441974,
0.0177741982,
0.0333193839,
0.0189626943,
-0.0016177025,
0.0019991947,
-0.0003368231,
-0.0282717347,
-0.0036320218,
0.0155759426,
-0.0014676024,
0.0234769080,
0.0334494263,
0.0178865939,
0.0210480057,
0.0209911987,
-0.0101887239,
-0.0067501273,
0.0060312431,
-0.0027556496,
0.0069300947,
0.0202241931,
0.0200817771,
0.0225670226,
0.0344231315,
0.0145387473,
0.0078061637,
0.0107055390,
-0.0063085621,
-0.0051321751,
0.0015506415,
0.0053791287,
0.0047839358,
0.0303648431,
0.0160824656,
0.0197384059,
0.0282083340,
0.0085958224,
-0.0024198603,
0.0049324129,
-0.0062215999,
-0.0177521929,
0.0040728543,
0.0050478028,
0.0066622277,
0.0145611856,
0.0227265023,
0.0041597919,
0.0170554295,
0.0012027618,
-0.0154834986,
-0.0056444830,
0.0019781354,
-0.0104984380,
0.0146124847,
0.0147131179,
0.0121719008,
0.0089510549,
0.0217771009,
-0.0121666901,
-0.0081853140,
-0.0115274098,
-0.0242856070,
-0.0087155160,
-0.0131086549,
-0.0017930418,
0.0006609770,
0.0194869265,
-0.0045490391,
0.0083584255,
-0.0091539780,
-0.0137003958,
-0.0223052520,
-0.0087354574,
-0.0286214240,
-0.0115495594,
0.0027146717,
0.0020612325,
0.0018814519,
0.0118570775,
-0.0015455803,
-0.0108338045,
-0.0065281992,
-0.0248883590,
-0.0247734692,
-0.0171273239,
-0.0079008592,
-0.0161808282,
0.0151083255,
-0.0020836056,
0.0085269650,
-0.0001308568,
0.0034832670,
-0.0261233263,
-0.0178968553,
-0.0167954918,
-0.0237059128,
-0.0098635294,
-0.0040111784,
0.0068769436,
0.0083802426,
0.0155962147,
-0.0001115023,
-0.0011926066,
-0.0169739109,
-0.0183013100,
-0.0267422348,
-0.0173778012,
-0.0152623784,
-0.0090050772,
0.0130821858,
0.0094963340,
0.0087480275,
0.0111372434,
0.0022223485,
-0.0160970837,
-0.0092147142,
-0.0186972525,
-0.0219158549,
0.0026023877,
-0.0064840862,
0.0103915520,
0.0241418146,
0.0212658830,
0.0094106998,
0.0216223374,
0.0010343959,
-0.0197452847,
-0.0013790636,
-0.0140368659,
-0.0145562356,
-0.0025367935,
0.0204806589,
0.0119437743,
0.0242798850,
0.0250026286,
0.0100590158,
0.0068435622,
-0.0053525595,
-0.0151416203,
-0.0093951533,
-0.0004551391,
-0.0007890707,
0.0202194396,
0.0314649977,
0.0222258680,
0.0381870270,
0.0214944053,
0.0045228885,
0.0021677024,
0.0005080277,
-0.0125151956,
0.0015054024,
0.0102176787,
0.0082327975,
0.0267088320,
0.0342683680,
0.0200098716,
0.0126442816,
0.0192434005,
-0.0013950885,
-0.0140452888,
0.0011204465,
-0.0078979023,
-0.0026441044,
0.0129945818,
0.0157458130,
0.0166592430,
0.0316039957,
0.0192095041,
0.0063959528,
0.0061878231,
-0.0073375325,
-0.0106121236,
-0.0136779118,
-0.0022230339,
0.0009994253,
0.0105507467,
0.0201226231,
0.0211232975,
0.0180696025,
0.0120370099,
0.0015805254,
-0.0090975016,
-0.0127151245,
-0.0182599612,
-0.0051661683,
-0.0049527790,
-0.0001821035,
0.0165346172,
0.0184633061,
0.0080300411,
0.0075629964,
-0.0059858244,
-0.0174367800,
-0.0231148694,
-0.0065848464,
-0.0293690544,
0.0037794074,
-0.0035300923,
0.0129938396,
0.0046123527,
0.0056743110,
-0.0046087108,
-0.0168120656,
-0.0139994593,
-0.0305393860,
-0.0214863122,
-0.0270251781,
-0.0017753062,
-0.0150763253,
0.0015169557,
-0.0037880256,
0.0069415965,
-0.0091675101,
-0.0095183551,
-0.0145876510,
-0.0246209539,
-0.0237702671,
-0.0200384408,
-0.0107729528,
-0.0126815112,
-0.0023154160,
0.0005112884,
0.0004764023,
-0.0070928363,
-0.0169202723,
-0.0220364798,
-0.0267796218,
-0.0315316804,
-0.0168824680,
-0.0187526606,
-0.0034126209,
0.0002957681,
0.0087224487,
-0.0049926578,
-0.0032278241,
-0.0158486348,
-0.0210771989,
-0.0239297822,
-0.0201741587,
-0.0271032490,
-0.0070387935,
0.0050849258,
-0.0118032647,
0.0048197545,
0.0022983830,
-0.0050656646,
-0.0109223938,
-0.0093224142,
-0.0213049650,
-0.0135573475,
-0.0064992602,
-0.0041652368,
0.0097725438,
0.0061142794,
0.0159999393,
0.0169769637,
0.0067883478,
-0.0050459434,
-0.0009121170,
-0.0130181527,
-0.0150589375,
-0.0047167214,
0.0030509441,
0.0070165880,
0.0203468353,
0.0258655827,
0.0117664076,
0.0176386870,
0.0110181617,
-0.0112927975,
-0.0060392315,
-0.0009674408,
-0.0047838455,
0.0012962571,
0.0213719197,
0.0217234343,
0.0179444905,
0.0306055602,
0.0129299704,
0.0204354804,
-0.0000899634,
0.0047408855,
0.0040217321,
0.0021243466,
0.0125110783,
0.0207617208,
0.0261825155,
0.0250967816,
0.0244083609,
0.0209574886,
0.0108382469,
0.0051780599,
0.0031752873,
-0.0007205646,
0.0030240822,
0.0151167121,
0.0150789469,
0.0249069631,
0.0293550361,
0.0244424529,
0.0189297292,
0.0121250302,
0.0125555266,
-0.0054529565,
0.0080572609,
-0.0014009909,
0.0148827564,
0.0016928508,
0.0276045147,
0.0217157025,
0.0126118669,
0.0232244115,
0.0176654998,
-0.0014751619,
-0.0026841848,
0.0002792199,
-0.0169563740,
0.0030975952,
0.0049657337,
0.0139107574,
0.0179803669,
0.0320452750,
0.0126370136,
0.0093401913,
0.0001976644,
-0.0078169173,
-0.0173464622,
-0.0070136278,
-0.0129239121,
0.0049962737,
0.0023026187,
0.0164793413,
0.0047845184,
0.0055078780,
-0.0028328223,
-0.0138851060,
-0.0079167858,
-0.0338630825,
-0.0129003627,
-0.0154128876,
-0.0103901280,
-0.0135253314,
0.0145712234,
-0.0038958595,
0.0025238597,
0.0055817841,
-0.0031708232,
-0.0252230093,
-0.0151352249,
-0.0190097000,
-0.0294366125,
-0.0102813356,
-0.0045965486,
-0.0060814722,
0.0053905374,
0.0081296600,
-0.0095009636,
-0.0111234970,
-0.0201419964,
-0.0310523268,
-0.0264709909,
-0.0185727105,
-0.0309991613,
-0.0030893090,
-0.0020160947,
-0.0008460608,
-0.0010662779,
-0.0021050340,
-0.0147584155,
-0.0155633204,
-0.0215820242,
-0.0385649540,
-0.0171942338,
-0.0121502616,
-0.0195144489,
-0.0070394999,
0.0080077741,
-0.0111401603,
0.0027412497,
0.0029162676,
-0.0240811501,
-0.0216703378,
-0.0153608136,
-0.0241134204,
-0.0203375928,
-0.0050599556,
-0.0064056511,
0.0029760897,
0.0130567867,
0.0026956671,
0.0011929830,
-0.0068761385,
-0.0058935587,
-0.0222197771,
-0.0064664781,
-0.0149551705,
-0.0017093362,
0.0029430632,
0.0108641814,
0.0122554703,
0.0093646813,
0.0034370492,
-0.0048196092,
-0.0067034867,
-0.0221770853,
-0.0145623703,
-0.0017385394,
-0.0013545165,
0.0020928537,
0.0183867216,
0.0194926038,
0.0150642088,
0.0175466537,
0.0126140025,
-0.0038639081,
-0.0026086031,
0.0037877096,
-0.0010251529,
0.0029923490,
0.0219922345,
0.0112475529,
0.0174768269,
0.0295583382,
0.0076850778,
0.0004495074,
0.0063291602,
-0.0079142842,
-0.0087982677,
0.0055965572,
0.0048462055,
0.0087304339,
0.0245623551,
0.0165322311,
0.0191132426,
0.0170203708,
0.0085495440,
0.0012433802,
0.0072425506,
-0.0025809531,
-0.0070560854,
0.0142804896,
0.0106041599,
0.0093243979,
0.0169330165,
0.0266046673,
0.0056366320,
0.0236462317,
0.0008481687,
-0.0094062593,
0.0021396969,
-0.0048050531,
-0.0085789450,
0.0086203478,
0.0132715013,
0.0011274243,
0.0237148087,
0.0123273376,
0.0001009776,
-0.0003141734,
0.0017019974,
-0.0189777724,
-0.0036470527,
0.0030527897,
-0.0003383891,
0.0070446907,
0.0149333309,
0.0020165469,
0.0024692016,
-0.0042639226,
-0.0059120408,
-0.0251291618,
0.0017377256,
-0.0230958052,
-0.0079431012,
0.0026163477,
-0.0080915233,
-0.0026319618,
0.0006892363,
0.0048887567,
-0.0175187644,
0.0017444871,
-0.0251856521,
-0.0122988056,
-0.0109079015,
-0.0033545375,
-0.0136778364,
0.0161774214,
0.0029748469,
-0.0008312149,
0.0067399452,
-0.0079469150,
-0.0251364037,
-0.0117260544,
-0.0152685773,
-0.0308228023,
-0.0076596481,
-0.0006699323,
-0.0085854912,
0.0045768465,
0.0038008334,
-0.0119600445,
-0.0024327519,
-0.0134576848,
-0.0243898667,
-0.0197825488,
-0.0075004809,
-0.0198025294,
-0.0013389224,
0.0064470158,
-0.0024529637,
0.0037786891,
0.0123384707,
-0.0099839782,
-0.0140273338,
-0.0126855783,
-0.0211569313,
-0.0138155613,
-0.0091741746,
-0.0043311799,
0.0072664972,
0.0208601169,
0.0077845948,
0.0073825610,
0.0127908764,
-0.0118946554,
-0.0132005420,
-0.0048643076,
-0.0109211681,
-0.0139163975,
0.0133390874,
0.0198207721,
0.0068372125,
0.0290955771,
0.0155326240,
0.0070659774,
0.0031160843,
-0.0014571983,
-0.0209736302,
-0.0049182838,
-0.0031368360,
-0.0043662852,
0.0099173887,
0.0204325952,
0.0204906072,
0.0212411396,
0.0239459891,
0.0084739802,
-0.0011606568,
0.0031115778,
-0.0096832234,
0.0016694295,
0.0085800812,
0.0152085396,
0.0251704231,
0.0419799648,
0.0203064289,
0.0166445747,
0.0265059229,
-0.0118415328,
-0.0045022098,
-0.0024332677,
-0.0098576043,
-0.0039839502,
0.0220181253,
0.0116835684,
0.0176412221,
0.0319487154,
0.0101418048,
0.0055990396,
0.0040614679,
-0.0036123840,
-0.0195085481,
0.0056870077,
0.0030051309,
-0.0011603629,
0.0235726237,
0.0227002036,
0.0174445435,
0.0238233171,
0.0241201278,
-0.0068556443,
0.0061099459,
-0.0034715044,
-0.0151897594,
0.0036929895,
-0.0017496694,
0.0032136077,
0.0183753446,
0.0207547508,
0.0022450604,
0.0174951013,
-0.0064109867,
-0.0162787512,
-0.0123988967,
-0.0110853892,
-0.0218209531,
0.0007707024,
0.0111846309,
0.0020286636,
0.0184890740,
0.0144348126,
-0.0053184330,
-0.0089803534,
-0.0108911199,
-0.0330727845,
-0.0306241866,
-0.0102620330,
-0.0118188635,
-0.0150461700,
0.0155327385,
-0.0023658134,
0.0090382816,
-0.0037875464,
-0.0143356798,
-0.0287620611,
-0.0203260146,
-0.0243758503,
-0.0258504767,
-0.0104796039,
-0.0139453355,
-0.0001018057,
0.0051698582,
-0.0006929876,
-0.0134072397,
0.0000139936,
-0.0220766924,
-0.0290800724,
-0.0229772180,
-0.0207884889,
-0.0259418786,
-0.0090036765,
-0.0024718889,
-0.0096854549,
0.0042910562,
0.0013753161,
-0.0202531368,
-0.0138583425,
-0.0185129661,
-0.0337834060,
-0.0244265758,
-0.0104659479,
-0.0152918370,
-0.0089862831,
0.0160322022,
-0.0003472061,
0.0038936310,
-0.0012091020,
-0.0132477637,
-0.0238641463,
-0.0143964551,
-0.0237323083,
-0.0151584754,
-0.0055069248,
-0.0022653402,
0.0075744474,
0.0044384603,
0.0002042662,
-0.0085426215,
0.0000622851,
-0.0249243565,
-0.0186970979,
-0.0103095304,
-0.0069326693,
-0.0037046892,
0.0138367433,
0.0079123508,
0.0054209288,
0.0275129415,
0.0053889579,
-0.0097444635,
0.0043695150,
-0.0025061085,
-0.0164631922,
0.0027805865,
0.0124687282,
-0.0009600604,
0.0203372445,
0.0285080969,
0.0146214254,
0.0108185783,
0.0136857107,
0.0029057986,
-0.0039569153,
0.0114332410,
0.0006586313,
0.0183762591,
0.0294603575,
0.0244743861,
0.0274400208,
0.0307051614,
0.0156561360,
0.0163760278,
0.0152111873,
-0.0067260000,
0.0084891878,
0.0194882769,
0.0087741325,
0.0266469494,
0.0329375938,
0.0169042461,
0.0254156142,
0.0254627839,
0.0020403527,
-0.0020850238,
0.0149678998,
-0.0036754736,
0.0025481014,
0.0154207181,
0.0249805860,
0.0082807131,
0.0362716876,
0.0211559441,
0.0145396814,
0.0149480486,
0.0069809249,
-0.0040461421,
0.0054371748,
0.0096388459,
-0.0008346984,
0.0290475003,
0.0157010965,
0.0281730313,
0.0159241613,
0.0133902524,
0.0005360720,
0.0042222077,
-0.0111339437,
-0.0118202865,
-0.0035185891,
-0.0004892896,
0.0135459825,
0.0165453814,
0.0165636763,
0.0080641583,
0.0154227763,
0.0000557683,
-0.0170469992,
-0.0103293909,
-0.0085631888,
-0.0132958079,
-0.0036152967,
0.0046764072,
0.0070315404,
-0.0029851028,
0.0185997486,
-0.0120287240,
-0.0083731068,
-0.0213332176,
-0.0098277899,
-0.0233249739,
-0.0201830082,
-0.0035800394,
-0.0080506941,
0.0112989591,
0.0014860332,
0.0056982711,
-0.0079372767,
-0.0025504201,
-0.0238865837,
-0.0204347484,
-0.0255465992,
-0.0181542672,
-0.0153298033,
-0.0038944278,
0.0017066863,
0.0036324849,
-0.0005177202,
-0.0103374384,
-0.0126647912,
-0.0257100835,
-0.0375955924,
-0.0314869583,
-0.0261321962,
-0.0234597437,
-0.0125572318,
0.0026090438,
-0.0015681883,
0.0015852578,
0.0090490300,
-0.0127315205,
-0.0197170023,
-0.0163532775,
-0.0231429935,
-0.0249764901,
-0.0136518003,
-0.0074253608,
0.0036790196,
0.0085374443,
0.0042906213,
-0.0018240993,
-0.0016545238,
-0.0111385267,
-0.0268082786,
-0.0246061534,
-0.0182190072,
-0.0172774289,
-0.0043086624,
-0.0018109200,
0.0103773223,
0.0108892517,
0.0115618659,
-0.0011301416,
0.0011307844,
-0.0188335478,
-0.0175016019,
-0.0064162537,
-0.0141274463,
-0.0015717021,
0.0086698858,
0.0258073378,
0.0147490865,
0.0274926610,
0.0163317695,
0.0044296691,
-0.0024976509,
-0.0036430107,
-0.0168517027,
-0.0113361739,
0.0090060364,
0.0045994068,
0.0138213355,
0.0299492180,
0.0158201717,
0.0210785903,
0.0120078688,
0.0040857145,
-0.0087443506,
0.0029071853,
-0.0033434238,
0.0105887596,
0.0128330477,
0.0145693310,
0.0305899568,
0.0220458806,
0.0189168211,
0.0050034458,
0.0079008024,
-0.0126206363,
-0.0031389808,
-0.0069665187,
0.0019080874,
0.0028096363,
0.0166908745,
0.0221315417,
0.0226376504,
0.0243853200,
0.0131972581,
0.0050340076,
0.0042612129,
-0.0013373165,
-0.0054433784,
-0.0000688648,
0.0089567490,
0.0089391470,
0.0261340663,
0.0170384068,
0.0197962262,
0.0144059407,
0.0027884319,
-0.0032115630,
-0.0214286502,
-0.0041105188,
-0.0075890748,
0.0019152021,
-0.0006796564,
0.0196753088,
0.0105292117,
0.0165220760,
0.0028139187,
-0.0048553934,
-0.0113757625,
-0.0096271392,
-0.0141600724,
-0.0114052314,
0.0069240620,
-0.0001296989,
0.0109900218,
0.0144956093,
0.0099615837,
-0.0015266959,
-0.0019644115,
-0.0161249060,
-0.0147880809,
-0.0188605860,
-0.0103359390,
-0.0169553757,
0.0117683085,
-0.0069140336,
0.0038401186,
0.0034513220,
-0.0059284065,
-0.0112754563,
-0.0127926879,
-0.0215518642,
-0.0299189910,
-0.0040968256,
-0.0087632760,
-0.0012603200,
0.0019048348,
0.0115019996,
0.0010935757,
0.0060209762,
-0.0134891272,
-0.0178954676,
-0.0176643766,
-0.0181281269,
-0.0208081398,
-0.0097620934,
-0.0020057659,
-0.0049834489,
0.0052866018,
0.0030418802,
-0.0101486407,
-0.0063081156,
-0.0120916273,
-0.0195549540,
-0.0159759261,
-0.0099753067,
-0.0014852092,
0.0096785538,
0.0144986855,
0.0102366451,
0.0126393214,
0.0065489877,
-0.0042464905,
-0.0142847672,
-0.0127449213,
-0.0215647146,
-0.0094529558,
-0.0000327139,
-0.0013415229,
0.0116289016,
0.0138371987,
0.0101275230,
0.0012246526,
-0.0011860301,
-0.0119387591,
-0.0144151514,
-0.0076827025,
-0.0052644312,
-0.0011283659,
0.0112290261,
0.0256305225,
0.0121398401,
0.0207258798,
0.0135474522,
0.0043929815,
-0.0028265999,
-0.0035373087,
-0.0057880506,
-0.0003607998,
0.0094835004,
0.0138803804,
0.0280778669,
0.0182335470,
0.0173898265,
0.0183836315,
0.0017360675,
-0.0100384131,
-0.0057394342,
-0.0099828299,
-0.0060957274,
0.0048622424,
0.0162821282,
0.0194127169,
0.0296304673,
0.0274452865,
0.0165595431,
0.0058422908,
0.0017718888,
-0.0089245606,
-0.0141922683,
0.0015267550,
-0.0032861556,
0.0059631234,
0.0253056213,
0.0206477456,
0.0145732062,
0.0196777824,
0.0098975282,
-0.0076225498,
-0.0024923377,
-0.0109378072,
-0.0073733432,
-0.0020407727,
0.0167778097,
0.0161304306,
0.0256577302,
0.0256049912,
0.0139843030,
0.0121180378,
-0.0061540096,
-0.0102826934,
-0.0231637526,
-0.0032172597,
-0.0197955444,
0.0062785801,
0.0066242209,
0.0066395681,
0.0204150286,
0.0103174103,
-0.0023048704,
-0.0112867542,
-0.0084445840,
-0.0383116715,
-0.0136548541,
-0.0155087980,
-0.0138140088,
-0.0043337294,
0.0259421747,
0.0038847378,
0.0053340895,
0.0159359910,
-0.0125962766,
-0.0264903326,
-0.0138723245,
-0.0259950925,
-0.0283477083,
-0.0096235294,
0.0006043332,
-0.0024173120,
0.0137589220,
-0.0008399072,
-0.0125522073,
-0.0016353200,
-0.0375563689,
-0.0298462976,
-0.0305488072,
-0.0186840892,
-0.0244133156,
0.0049190405,
-0.0076626451,
0.0046730009,
0.0150433509,
-0.0010242361,
-0.0201277509,
-0.0168792699,
-0.0258218087,
-0.0409208834,
-0.0190688688,
-0.0241630059,
-0.0214505643,
-0.0013801898,
0.0140121635,
-0.0090483539,
0.0017400214,
-0.0041593653,
-0.0284053758,
-0.0287386682,
-0.0229757279,
-0.0340021960,
-0.0219136756,
-0.0067073628,
-0.0005699924,
0.0021288039,
0.0135797542,
0.0034789587,
-0.0025742187,
-0.0114281559,
-0.0251890905,
-0.0257541910,
-0.0198100209,
-0.0141065549,
-0.0095583973,
0.0062077316,
0.0038453713,
0.0186589267,
0.0111873252,
-0.0043504667,
-0.0106309727,
-0.0091569349,
-0.0217132680,
-0.0247850660,
0.0002064215,
-0.0033762041,
-0.0018439138,
0.0247416832,
0.0293694828,
0.0137372222,
0.0234816596,
0.0220255777,
-0.0114782546,
0.0056180223,
0.0028713308,
-0.0088424161,
0.0115871932,
0.0242957324,
0.0200258568,
0.0259845890,
0.0377425738,
0.0116864145,
0.0124349901,
0.0045940471,
-0.0065250192,
-0.0047630821,
0.0061731609,
0.0134451743,
0.0166502241,
0.0337714739,
0.0226822402,
0.0355854742,
0.0253472663,
0.0126354098,
0.0070120902,
0.0182175897,
-0.0056561492,
-0.0013177999,
0.0254351255,
0.0071830945,
0.0171626136,
0.0340555161,
0.0220576935,
0.0170583371,
0.0249063820,
0.0020974576,
-0.0051751221,
0.0101320362,
0.0011447532,
0.0051240395,
0.0234661773,
0.0246569999,
0.0194418654,
0.0291956179,
0.0227236208,
0.0024244133,
0.0102896066,
-0.0007019507,
-0.0063581103,
-0.0009832007,
0.0164642651,
0.0075832945,
0.0198042039,
0.0229612254,
0.0080625843,
0.0200279821,
-0.0045475396,
-0.0093428316,
-0.0109179355,
-0.0028729986,
-0.0231198128,
-0.0007147052,
0.0064235278,
-0.0006812992,
0.0102621559,
0.0199716929,
-0.0027265460,
-0.0019619185,
0.0064889826,
-0.0213268809,
-0.0183081776,
-0.0027488982,
-0.0148724681,
-0.0040330593,
0.0142936604,
0.0013888032,
-0.0038811290,
0.0081120813,
-0.0113614220,
-0.0319518857,
-0.0126484092,
-0.0397379026,
-0.0220789183,
-0.0153224459,
-0.0114223966,
-0.0081042396,
0.0087892534,
0.0010648188,
-0.0088522304,
-0.0050538727,
-0.0289683342,
-0.0266064592,
-0.0224869400,
-0.0256655999,
-0.0275240317,
-0.0015330964,
-0.0019808488,
-0.0044379812,
0.0031235474,
-0.0024811693,
-0.0176374242,
-0.0205760468,
-0.0210887305,
-0.0368831456,
-0.0260180701,
-0.0172154140,
-0.0132772028,
-0.0003023834,
0.0053020236,
0.0006321494,
-0.0056936503,
0.0011547782,
-0.0216971077,
-0.0244144388,
-0.0232328698,
-0.0188334379,
-0.0194894467,
0.0027484940,
-0.0007413416,
0.0063057039,
0.0138978735,
0.0058050184,
-0.0104915425,
-0.0118600372,
-0.0232068561,
-0.0249284394,
-0.0208694860,
-0.0139492201,
-0.0164104998,
0.0134080229,
0.0156644676,
0.0056877295,
0.0213818960,
0.0075604366,
-0.0083672730,
-0.0040110131,
-0.0068886504,
-0.0294941068,
0.0086028520,
0.0063003083,
0.0079840245,
0.0295718741,
0.0335016474,
0.0108457617,
0.0172708109,
0.0110845035,
-0.0204485878,
-0.0082750078,
-0.0083869006,
-0.0105327126,
-0.0002036616,
0.0165446885,
0.0183503460,
0.0245518703,
0.0235131122,
0.0134103466,
0.0040243715,
0.0002497724,
-0.0147312498,
-0.0034589432,
0.0037188365,
0.0060444744,
0.0110224811,
0.0378599055,
0.0226065218,
0.0300309714,
0.0285757296,
0.0054612979,
0.0015890736,
-0.0003066365,
-0.0090794461,
-0.0104285879,
0.0097799916,
0.0075061251,
0.0195642449,
0.0314131752,
0.0259503871,
0.0151550584,
0.0190922394,
0.0031194231,
-0.0157717690,
-0.0060978997,
-0.0030689735,
-0.0068725185,
0.0083323577,
0.0122154495,
0.0169519931,
0.0213169679,
0.0274025053,
-0.0056104297,
0.0066559622,
-0.0127921244,
-0.0144341439,
-0.0117316460,
-0.0109506026,
-0.0040815580,
-0.0003402968,
0.0225633159,
0.0019298050,
0.0194919761,
0.0008098415,
-0.0045145974,
-0.0190424584,
-0.0081766192,
-0.0258751065,
-0.0068023233,
0.0019557590,
0.0008769589,
0.0109988507,
0.0172020681,
0.0038300666,
-0.0022719612,
0.0013067399,
-0.0221004728,
-0.0254744459,
-0.0113693941,
-0.0156847052,
-0.0112826796,
0.0010175260,
-0.0050624250,
0.0100344103,
-0.0051205349,
0.0006510055,
-0.0230848398,
-0.0096710026,
-0.0218804739,
-0.0194446445,
-0.0170305111,
-0.0049939789,
-0.0007513649,
0.0058515472,
0.0111105684,
0.0035431571,
0.0056930543,
-0.0041891756,
-0.0140355797,
-0.0189892873,
-0.0141871404,
-0.0167259034,
-0.0021368405,
0.0034340429,
0.0038094362,
0.0060658292,
0.0067564063,
-0.0009175472,
-0.0083933417,
-0.0141687300,
-0.0225626118,
-0.0207835399,
-0.0047835773,
-0.0112175196,
0.0046160049,
0.0134763662,
0.0160062127,
0.0091863927,
0.0122936862,
-0.0053040450,
-0.0130726714,
-0.0020595037,
-0.0139030246,
-0.0161360465,
0.0002397366,
0.0176467225,
-0.0005913873,
0.0157623440,
0.0126719978,
0.0029908456,
0.0093896035,
-0.0057256790,
-0.0093062120,
-0.0045025488,
0.0034358385,
0.0020734356,
0.0221317541,
0.0188393593,
0.0121436901,
0.0345530547,
0.0110163838,
0.0036171544,
0.0046387101,
-0.0014953829,
-0.0116916243,
0.0074869492,
0.0090758018,
0.0110863885,
0.0293844007,
0.0251056440,
0.0188616589,
0.0154928342,
0.0127232494,
-0.0096382238,
-0.0027121105,
0.0046548313,
-0.0022557101,
0.0058554336,
0.0187287740,
0.0216685068,
0.0153162610,
0.0232901257,
0.0128641948,
0.0074717379,
0.0034603607,
-0.0026683225,
-0.0001022142,
-0.0060992166,
0.0114549603,
0.0121733174,
0.0167465936,
0.0107367607,
0.0164475180,
0.0092498064,
0.0046305326,
-0.0072516017,
-0.0089091025,
-0.0090734363,
-0.0058304169,
0.0048215762,
0.0059612440,
0.0141124884,
0.0220532138,
0.0142837763,
0.0092165768,
0.0009252510,
-0.0067193611,
-0.0209487211,
-0.0086892582,
-0.0100666843,
-0.0133181941,
0.0056814793,
0.0054309322,
0.0175198913,
-0.0071987957,
0.0104389787,
-0.0106680626,
-0.0156243062,
-0.0193130001,
-0.0150601454,
-0.0243902113,
-0.0115368385,
0.0035100100,
0.0000216990,
0.0083464934,
0.0050188038,
0.0081879618,
-0.0085402736,
-0.0058383103,
-0.0199551582,
-0.0242330581,
-0.0247861091,
-0.0140624689,
-0.0155598857,
-0.0078279674,
-0.0033317311,
0.0025773579,
-0.0093883201,
-0.0060718781,
-0.0305463411,
-0.0204603225,
-0.0367660858,
-0.0274031460,
-0.0206829403,
-0.0225238465,
-0.0078204218,
0.0025288353,
0.0059981975,
-0.0141802980,
0.0059151817,
-0.0172343124,
-0.0212561879,
-0.0239340849,
-0.0154583696,
-0.0285390783,
-0.0026129982,
-0.0015769486,
-0.0062815472,
0.0035025298,
0.0048389966,
-0.0071815187,
-0.0152331954,
-0.0122171817,
-0.0295660421,
-0.0178961828,
-0.0161589682,
-0.0166441668,
-0.0070300801,
0.0002374782,
0.0052682254,
0.0064650765,
-0.0002019507,
-0.0064075091,
-0.0040345597,
-0.0128652453,
-0.0223629326,
-0.0065463679,
-0.0031934092,
-0.0050609438,
0.0087147197,
0.0191418659,
0.0054375166,
0.0189563595,
0.0142848641,
-0.0099630356,
-0.0018150851,
-0.0024778571,
-0.0070609953,
-0.0008313506,
0.0132520637,
0.0084246155,
0.0211604051,
0.0261119734,
0.0221735947,
0.0176583510,
0.0082436083,
0.0039769355,
0.0008104917,
-0.0030985868,
0.0074579106,
0.0142515628,
0.0171651971,
0.0256695431,
0.0321218856,
0.0209973231,
0.0121829361,
0.0146956639,
0.0055576079,
0.0008582417,
0.0016633066,
0.0169281494,
0.0108351763,
0.0218433030,
0.0246473551,
0.0300126337,
0.0222077947,
0.0233023223,
0.0206370745,
0.0060913395,
0.0048983321,
0.0115315095,
0.0103898523,
0.0077336608,
0.0233794227,
0.0185330454,
0.0193107165,
0.0287140831,
0.0172746759,
0.0036021806,
0.0094696721,
-0.0013475609,
-0.0040541952,
0.0055489354,
0.0093683153,
0.0079861544,
0.0231186021,
0.0211682357,
0.0177374259,
0.0118374620,
0.0077018752,
0.0006426980,
0.0008079847,
-0.0020995908,
-0.0109421695,
0.0054726936,
0.0053656125,
0.0126718692,
0.0059330827,
0.0181895886,
-0.0019995971,
0.0106716538,
-0.0008505147,
-0.0208116602,
-0.0047291401,
-0.0066456553,
-0.0041689263,
-0.0021212208,
0.0106638717,
-0.0078353956,
0.0044048703,
0.0015361862,
-0.0102779064,
-0.0184021518,
-0.0092283534,
-0.0144214658,
-0.0184501428,
-0.0001264137,
-0.0043359273,
-0.0049936222,
0.0002619835,
-0.0017470417,
-0.0143214464,
-0.0162694678,
-0.0212217141,
-0.0284698028,
-0.0176679008,
-0.0227530468,
-0.0250780042,
0.0022744043,
-0.0066267182,
-0.0081876805,
-0.0029206651,
-0.0055827759,
-0.0197095945,
-0.0133811515,
-0.0236735083,
-0.0331451595,
-0.0097673014,
-0.0086837336,
-0.0138100889,
0.0000208162,
0.0027189080,
-0.0154711548,
-0.0022231662,
-0.0132517992,
-0.0317155086,
-0.0203324761,
-0.0170790050,
-0.0272380710,
-0.0175585691,
-0.0005149759,
-0.0107069947,
0.0024239025,
0.0022026016,
-0.0066451430,
-0.0108895274,
-0.0118882908,
-0.0227284506,
-0.0222020615,
-0.0125698727,
-0.0191408899,
-0.0037829182,
0.0066276612,
0.0071092742,
0.0031362483,
0.0102716731,
-0.0048616733,
-0.0090970928,
-0.0094657484,
-0.0193340555,
-0.0105625847,
0.0012721673,
-0.0070302421,
0.0134938257,
0.0166528765,
0.0150673324,
0.0063051865,
0.0147983423,
-0.0021618502,
-0.0081589092,
-0.0003254868,
-0.0003863443,
-0.0019074028,
0.0030043011,
0.0281777903,
0.0095704608,
0.0213231072,
0.0181355290,
0.0094679222,
-0.0013149260,
0.0031781094,
-0.0062400084,
-0.0052934750,
0.0071840822,
0.0032625415,
0.0148511222,
0.0240023248,
0.0213332679,
0.0200864896,
0.0212680697,
0.0086279381,
-0.0015430336,
0.0099802073,
-0.0011996874,
0.0060017155,
0.0141102877,
0.0145949889,
0.0194782261,
0.0333939232,
0.0220625568,
0.0103776511,
0.0247622281,
-0.0052165217,
-0.0002593536,
0.0058048284,
-0.0000527376,
-0.0043558413,
0.0218884666,
0.0107925106,
0.0135049215,
0.0261015519,
0.0149902618,
0.0030395566,
0.0055037802,
0.0007180303,
-0.0146766938,
0.0008459142,
0.0030979805,
-0.0029818688,
0.0158467740,
0.0191178694,
0.0070219636,
0.0125895739,
0.0116580930,
-0.0072398274,
-0.0144385220,
0.0036033764,
-0.0247045904,
0.0081525967,
-0.0070859999,
0.0044186148,
0.0065110400,
0.0194989908,
-0.0004057834,
0.0012114487,
-0.0021699667,
-0.0215144549,
-0.0128585193,
-0.0157870017,
-0.0150524434,
-0.0120982565,
0.0122925341,
-0.0013048294,
0.0073409029,
0.0125736166,
-0.0043093432,
-0.0130981393,
-0.0048479475,
-0.0250258185,
-0.0286861993,
-0.0116138048,
-0.0079569258,
-0.0194675177,
0.0155993169,
-0.0015539513,
0.0021429125,
0.0072354674,
-0.0045987540,
-0.0205412172,
-0.0175900776,
-0.0121412147,
-0.0271665156,
-0.0013878953,
-0.0092454795,
0.0003466517,
0.0070727505,
0.0124176499,
-0.0112602618,
-0.0000725975,
-0.0126203056,
-0.0216005649,
-0.0190574452,
-0.0145837022,
-0.0175005998,
-0.0028836264,
0.0057929098,
-0.0019252161,
0.0093740514,
0.0063333665,
-0.0128201013,
-0.0013540039,
-0.0064599537,
-0.0195638556,
-0.0221955311,
0.0078148199,
-0.0074170353,
0.0020014700,
0.0190845840,
0.0101188440,
0.0075116795,
0.0116763823,
-0.0023261099,
-0.0184428561,
-0.0014837437,
-0.0099967010,
-0.0040314663,
0.0063278368,
0.0170271061,
0.0143904164,
0.0210690945,
0.0167576205,
0.0024353014,
0.0046148575,
-0.0063883038,
-0.0125070624,
-0.0046294425,
0.0034743398,
0.0079675987,
0.0170394182,
0.0233149268,
0.0136458520,
0.0241398066,
0.0151673565,
-0.0113115106,
0.0043275482,
-0.0017848308,
-0.0134843485,
0.0004059932,
0.0179683641,
0.0047072894,
0.0182179753,
0.0312345549,
0.0083809029,
0.0089195706,
0.0119935637,
-0.0063654124,
-0.0116201732,
0.0081993677,
-0.0029916218,
0.0095361555,
0.0248901397,
0.0133096296,
0.0166515633,
0.0220993347,
0.0106624933,
-0.0043820711,
0.0078909444,
-0.0144831687,
-0.0056108385,
0.0082810745,
-0.0008671862,
0.0126054417,
0.0203152560,
0.0121736890,
0.0089497417,
