Filename,STFMK-20201105-LW19-2328_20201201_064616_004.dat
0.0166817829,
-0.0099097798,
-0.0088107763,
-0.0056919754,
-0.0132562788,
-0.0149893584,
0.0103669157,
0.0089605069,
0.0036663513,
0.0242361445,
0.0157526881,
-0.0024330462,
0.0035311654,
-0.0110103507,
-0.0229573268,
-0.0184252504,
0.0016473427,
-0.0184053220,
0.0158522353,
0.0093117161,
0.0072949524,
0.0067021651,
-0.0079659587,
-0.0108751804,
-0.0269264244,
-0.0161904078,
-0.0339096114,
-0.0093613323,
-0.0145424120,
0.0022880507,
-0.0022083642,
0.0077054859,
-0.0114320964,
-0.0050438205,
-0.0131966090,
-0.0319517553,
-0.0265420880,
-0.0211958252,
-0.0268310085,
-0.0252719987,
0.0028058861,
-0.0081396680,
-0.0044041621,
0.0028845565,
-0.0044200392,
-0.0236129910,
-0.0158085227,
-0.0326205269,
-0.0250378586,
-0.0263980869,
-0.0103675369,
-0.0149949454,
0.0086142365,
0.0047500199,
-0.0002549756,
-0.0065320209,
-0.0162662733,
-0.0281901490,
-0.0319324695,
-0.0265792683,
-0.0329380259,
-0.0168935824,
-0.0078383861,
0.0015571044,
0.0032788077,
0.0057469010,
-0.0075782114,
-0.0019938252,
-0.0167194791,
-0.0306693241,
-0.0217151176,
-0.0190619305,
-0.0177011359,
-0.0090830959,
0.0149879493,
0.0029402496,
0.0131462757,
0.0232299529,
-0.0014497795,
-0.0104400087,
-0.0045584985,
-0.0140236681,
-0.0207159650,
-0.0015404269,
0.0010407297,
0.0052127577,
0.0269453824,
0.0232878476,
0.0146247130,
0.0113782026,
0.0089053940,
-0.0116106663,
-0.0132804560,
-0.0012195624,
0.0000372203,
0.0107585005,
0.0181576312,
0.0326875709,
0.0323610976,
0.0278033316,
0.0201826915,
0.0153492223,
-0.0028015787,
-0.0058950158,
0.0074530854,
-0.0014447224,
0.0061521963,
0.0210625231,
0.0296605565,
0.0219654944,
0.0306807812,
0.0315343365,
0.0046076826,
0.0068863090,
0.0058814888,
-0.0038642799,
-0.0018394820,
0.0205258001,
0.0166657362,
0.0227015018,
0.0426149182,
0.0323149934,
0.0234102160,
0.0183954276,
0.0061307843,
-0.0060111634,
0.0076524452,
0.0006057511,
0.0092634549,
0.0196403116,
0.0196511000,
0.0291407369,
0.0228832178,
0.0210986808,
0.0094593158,
0.0075746751,
-0.0077432655,
-0.0061476780,
-0.0018734906,
-0.0023134383,
0.0042412071,
0.0166825224,
0.0223631058,
0.0190985892,
0.0285627656,
0.0102161532,
-0.0039639156,
-0.0038605067,
-0.0086280359,
-0.0200597271,
-0.0040218951,
0.0073529026,
0.0044525410,
0.0147458650,
0.0206877328,
0.0017752480,
0.0034598135,
-0.0197175499,
-0.0126816761,
-0.0377343521,
-0.0171671230,
-0.0147900134,
-0.0111627197,
-0.0010717112,
0.0019447627,
0.0097911600,
-0.0071846964,
-0.0018563726,
-0.0195532478,
-0.0190213658,
-0.0291371923,
-0.0229103379,
-0.0202594902,
-0.0094416514,
-0.0083819125,
-0.0043469244,
0.0017024563,
-0.0051487605,
-0.0047895233,
-0.0213747323,
-0.0268987175,
-0.0256536491,
-0.0296834074,
-0.0240672044,
-0.0190522857,
-0.0036000605,
-0.0071116141,
0.0008164393,
0.0013957398,
-0.0138146225,
-0.0154142259,
-0.0195611082,
-0.0250732545,
-0.0334635451,
-0.0120961685,
-0.0134944618,
-0.0040179547,
-0.0048240810,
0.0023846501,
-0.0063016349,
-0.0055604172,
-0.0221770164,
-0.0298488792,
-0.0203078873,
-0.0309842899,
-0.0211759359,
-0.0117883477,
-0.0018894745,
-0.0058413465,
0.0082223536,
0.0011884626,
-0.0061318250,
-0.0056531401,
-0.0203818716,
-0.0116107296,
-0.0157784950,
-0.0078354422,
-0.0042245528,
0.0185314659,
0.0095473789,
0.0120125227,
0.0143508725,
0.0033719349,
-0.0083494410,
-0.0134165920,
-0.0100582046,
-0.0228156820,
-0.0053046383,
0.0055157295,
0.0067890584,
0.0196898542,
0.0244484376,
0.0173491165,
0.0154757556,
0.0024277070,
-0.0006340329,
-0.0101427864,
0.0000395393,
-0.0025235673,
0.0124057140,
0.0151833929,
0.0306289066,
0.0239144750,
0.0274736825,
0.0164566953,
0.0066966172,
-0.0018362695,
-0.0031213602,
-0.0046669859,
0.0018865077,
0.0116407797,
0.0172436871,
0.0308577064,
0.0294988248,
0.0229191035,
0.0214310884,
0.0069908747,
-0.0002775186,
-0.0008706160,
-0.0020036940,
0.0000661507,
0.0088059688,
0.0208455808,
0.0222631712,
0.0340829343,
0.0248772185,
0.0275290217,
0.0069158208,
0.0089841988,
-0.0133365281,
-0.0126061756,
-0.0064060423,
-0.0087303706,
0.0015356739,
0.0161907282,
0.0210803039,
0.0142709026,
0.0279230420,
0.0049401205,
-0.0008252074,
-0.0079782763,
-0.0077452697,
-0.0178718194,
0.0010235418,
0.0088069532,
0.0126104206,
0.0229603685,
0.0290498510,
0.0076446431,
0.0064900853,
-0.0124196410,
-0.0128640737,
-0.0272782408,
-0.0069205817,
-0.0254922025,
-0.0010885875,
0.0101832338,
-0.0006153906,
0.0167419519,
0.0000621789,
0.0018531857,
-0.0165496077,
-0.0078048417,
-0.0381393395,
-0.0115085468,
-0.0118766520,
-0.0110739339,
-0.0035061594,
0.0213097706,
0.0073006405,
0.0069977245,
0.0108681973,
-0.0128957154,
-0.0198871735,
-0.0159989577,
-0.0222737323,
-0.0252967123,
-0.0038420225,
-0.0050901151,
0.0066660475,
0.0121599790,
0.0073588686,
-0.0096662473,
0.0019998851,
-0.0273550153,
-0.0233788602,
-0.0249269307,
-0.0153320543,
-0.0139785055,
0.0044108769,
0.0106026335,
0.0139860203,
0.0174093470,
0.0037154884,
-0.0087497514,
-0.0148492157,
-0.0231535714,
-0.0292340517,
-0.0115705319,
-0.0095931925,
-0.0102765709,
0.0126629006,
0.0178363547,
0.0069593643,
0.0083046071,
0.0065349247,
-0.0130587984,
-0.0125265485,
-0.0042992346,
-0.0154248914,
-0.0034934334,
0.0046441806,
0.0160186160,
0.0114514818,
0.0270948578,
0.0136666205,
0.0105565405,
0.0016394572,
-0.0073044882,
-0.0154628707,
-0.0078451335,
-0.0013292236,
0.0006299644,
0.0176346600,
0.0127578657,
0.0306281187,
0.0195401125,
0.0064327437,
-0.0017482713,
-0.0013335422,
-0.0112814642,
-0.0083279246,
0.0088008530,
0.0088383295,
0.0108218463,
0.0311372150,
0.0282725357,
0.0183920600,
0.0171195120,
0.0150986006,
-0.0080604060,
0.0013735081,
0.0047935271,
-0.0053065480,
0.0133225927,
0.0212211311,
0.0142907687,
0.0169907250,
0.0231933687,
0.0053861495,
0.0038965615,
0.0015186482,
-0.0054889503,
-0.0013684591,
0.0057186522,
0.0133601809,
0.0165969655,
0.0223878417,
0.0163968131,
0.0207039323,
0.0154916672,
0.0018114090,
-0.0007439313,
-0.0011319238,
-0.0049569360,
-0.0079540154,
0.0195799414,
0.0015706138,
0.0114991758,
0.0229017027,
0.0107709980,
0.0036829535,
0.0064219865,
-0.0085703265,
-0.0182888955,
0.0069074864,
-0.0054005077,
-0.0002513822,
0.0171503779,
0.0250766501,
0.0026855362,
0.0103431297,
0.0046284180,
-0.0157774650,
-0.0137554556,
-0.0109287538,
-0.0242491290,
-0.0138999233,
0.0008295015,
0.0070998892,
-0.0038681068,
0.0113692144,
-0.0146835847,
0.0022779617,
-0.0232526287,
-0.0339308903,
-0.0258627571,
-0.0225086138,
-0.0187828224,
-0.0124507956,
0.0128909834,
-0.0106467446,
0.0113780340,
0.0036406124,
-0.0079783071,
-0.0260226503,
-0.0082451142,
-0.0321640149,
-0.0279988460,
-0.0095358854,
-0.0165938810,
-0.0073545603,
0.0086538857,
-0.0017808666,
-0.0145980660,
-0.0016788369,
-0.0221319087,
-0.0336019360,
-0.0185885802,
-0.0293879025,
-0.0268603005,
-0.0097397016,
-0.0015170870,
0.0023520272,
0.0046806638,
0.0070181713,
-0.0068557523,
-0.0056394958,
-0.0281114951,
-0.0249517262,
-0.0272047799,
-0.0173106063,
-0.0243991911,
0.0031598406,
0.0022325658,
0.0023568675,
0.0110954894,
0.0006036065,
-0.0155756548,
-0.0193869043,
-0.0095542837,
-0.0312164575,
-0.0159245003,
-0.0045493590,
-0.0037026051,
0.0120379161,
0.0204002205,
0.0100608617,
0.0003933016,
0.0213132333,
-0.0094234869,
-0.0173983760,
-0.0030424525,
-0.0063259834,
-0.0094074793,
0.0120201260,
0.0217898358,
0.0142912455,
0.0294579156,
0.0216100570,
0.0095684063,
-0.0016355877,
-0.0066983439,
-0.0059968741,
-0.0079056676,
0.0007239354,
0.0083429068,
0.0278859586,
0.0325925797,
0.0283344444,
0.0357509255,
0.0207253657,
0.0067370581,
0.0103351027,
0.0073127868,
-0.0106608663,
0.0148018822,
0.0236744992,
0.0110131176,
0.0351268351,
0.0340852179,
0.0142868161,
0.0201049224,
0.0212689769,
-0.0080588283,
-0.0030919411,
0.0077727614,
-0.0020346846,
0.0088960156,
0.0207527280,
0.0234796256,
0.0229699705,
0.0345913693,
0.0165444762,
0.0109450538,
0.0071992557,
-0.0065172864,
-0.0058397949,
0.0051304586,
0.0062456843,
0.0018578898,
0.0304609258,
0.0159310028,
0.0248639863,
0.0204127319,
-0.0011242593,
-0.0027057207,
-0.0000256538,
-0.0132364454,
-0.0179242883,
0.0121905170,
0.0016791268,
0.0139105115,
0.0243339725,
0.0185289625,
0.0044697160,
0.0158816576,
-0.0007752713,
-0.0233112741,
-0.0094485898,
-0.0092242472,
-0.0080170967,
-0.0015373689,
0.0080923280,
0.0002967381,
0.0084333345,
0.0098775644,
-0.0178252645,
-0.0099720852,
-0.0194235127,
-0.0291274488,
-0.0166744106,
-0.0212800503,
-0.0142340725,
-0.0123766791,
0.0081948740,
-0.0075175231,
0.0010810457,
-0.0072965627,
-0.0216544401,
-0.0218369905,
-0.0208314303,
-0.0282630399,
-0.0206779595,
-0.0015519552,
-0.0086453473,
-0.0002339312,
0.0048722252,
-0.0096425870,
-0.0204449687,
-0.0126997456,
-0.0332082957,
-0.0390712731,
-0.0272750184,
-0.0216239914,
-0.0192375332,
-0.0082156891,
-0.0108934892,
-0.0059124352,
-0.0034064143,
-0.0108112078,
-0.0243843347,
-0.0207786225,
-0.0202843286,
-0.0276999827,
-0.0121585708,
-0.0125514250,
-0.0078462865,
0.0003227139,
0.0097540813,
-0.0110527445,
-0.0077331662,
-0.0110700950,
-0.0236854106,
-0.0259868447,
-0.0189570561,
-0.0195096992,
-0.0090237716,
0.0068755411,
-0.0058545219,
0.0052611139,
0.0057376884,
-0.0044672536,
-0.0141834263,
-0.0052864966,
-0.0260683633,
-0.0154059809,
0.0057809944,
-0.0069645089,
0.0066219713,
0.0157562885,
0.0112748006,
0.0079112034,
0.0116751762,
-0.0074671870,
-0.0092653120,
-0.0001544851,
-0.0113540851,
-0.0070355581,
0.0063192165,
0.0134722507,
0.0089377854,
0.0159064047,
0.0160016119,
0.0055082310,
0.0096246907,
-0.0043351254,
-0.0021927981,
0.0021139856,
0.0129132420,
0.0090987934,
0.0329054147,
0.0277661737,
0.0170577671,
0.0247386117,
0.0140822120,
-0.0024526175,
-0.0004329751,
-0.0014235275,
-0.0073303049,
0.0103986636,
0.0158776511,
0.0141785629,
0.0219198912,
0.0238703266,
0.0097367568,
0.0115197888,
0.0040363618,
-0.0068382081,
-0.0064221434,
0.0097906170,
-0.0023784523,
0.0086027933,
0.0209456570,
0.0220027473,
0.0162136406,
0.0271741282,
0.0095934011,
0.0043385224,
0.0089309663,
-0.0076959636,
-0.0019883486,
-0.0047727088,
0.0134301148,
0.0072101671,
0.0282683522,
0.0120773148,
0.0131272674,
0.0092790388,
-0.0010906541,
-0.0159720313,
-0.0163790006,
-0.0127940206,
-0.0074332198,
0.0061046686,
0.0096591543,
0.0157130472,
0.0263707247,
0.0150816971,
-0.0002858448,
-0.0024488191,
-0.0171135664,
-0.0276665464,
-0.0204326287,
-0.0086043132,
-0.0245762169,
0.0111444471,
-0.0006352933,
0.0191693027,
-0.0030921497,
0.0104644699,
-0.0150663927,
-0.0178673211,
-0.0174573101,
-0.0248738416,
-0.0176781490,
-0.0187100023,
0.0047379881,
0.0029445300,
0.0174009856,
0.0006009191,
0.0097326078,
-0.0018761165,
-0.0108613586,
-0.0276818592,
-0.0255050436,
-0.0212610886,
-0.0147358011,
-0.0065728566,
-0.0035394016,
0.0053788093,
0.0111259138,
0.0014721616,
-0.0053150444,
-0.0168072283,
-0.0219550934,
-0.0290322565,
-0.0168457031,
-0.0208106712,
-0.0150539856,
0.0018741232,
0.0152499927,
0.0089936722,
0.0077232933,
0.0135144321,
-0.0082179662,
-0.0142885558,
-0.0150565878,
-0.0179007575,
-0.0238813125,
0.0034501222,
0.0025855333,
0.0047868853,
0.0180171411,
0.0115625942,
0.0014037691,
-0.0026509212,
-0.0121667972,
-0.0220782701,
-0.0153507534,
-0.0086022150,
-0.0069443672,
0.0059700944,
0.0059140949,
0.0230312534,
0.0199944135,
0.0038805858,
0.0079656420,
-0.0006146139,
-0.0140394568,
-0.0135886297,
0.0022101058,
-0.0063328031,
0.0063006771,
0.0193332061,
0.0251699537,
0.0153121464,
0.0240250267,
0.0136684664,
-0.0072233011,
-0.0039878585,
-0.0008135627,
-0.0106631042,
0.0060968562,
0.0171267316,
0.0206517335,
0.0225385725,
0.0344663598,
0.0202474743,
0.0151199559,
0.0048332787,
-0.0006451171,
-0.0052562999,
-0.0038895747,
0.0089850686,
0.0085805953,
0.0176706780,
0.0202423707,
0.0250823870,
0.0133925844,
0.0042598024,
0.0021423437,
-0.0005848452,
-0.0092365770,
-0.0039992835,
0.0079574063,
0.0076204501,
0.0133177713,
0.0224560853,
0.0202463306,
0.0161069203,
0.0178691428,
0.0046653822,
-0.0077152252,
0.0044148648,
-0.0066268309,
-0.0008493748,
0.0051673893,
0.0173286926,
0.0102558061,
0.0117071886,
0.0235245600,
-0.0016343810,
-0.0006572059,
-0.0119463345,
-0.0071340175,
-0.0251185056,
-0.0005427831,
-0.0043213191,
0.0050070928,
0.0041391365,
0.0156632811,
0.0044422112,
-0.0025149398,
-0.0066162376,
-0.0143968258,
-0.0122921960,
-0.0153304366,
-0.0097694285,
-0.0073351124,
-0.0004046529,
0.0022563166,
-0.0007360300,
-0.0005505193,
-0.0101992562,
-0.0178066138,
-0.0095320018,
-0.0356403887,
-0.0155805871,
-0.0224060528,
-0.0090963151,
-0.0067401300,
0.0037991023,
-0.0100661051,
-0.0036761081,
0.0013521296,
-0.0201610141,
-0.0218503885,
-0.0148235150,
-0.0195726380,
-0.0202977937,
0.0002511839,
-0.0106356489,
-0.0018431130,
0.0001480484,
-0.0018396734,
-0.0193814151,
-0.0166668016,
-0.0263909157,
-0.0245194770,
-0.0218399949,
-0.0209801942,
-0.0160739180,
0.0032058011,
-0.0022943111,
0.0001194503,
0.0064326720,
-0.0064155902,
-0.0118941953,
-0.0082263611,
-0.0181292221,
-0.0255635474,
-0.0068735005,
-0.0104213636,
-0.0012120721,
0.0106458329,
0.0069774152,
-0.0064433138,
0.0143733509,
-0.0063736811,
-0.0218846388,
-0.0081721572,
-0.0123284440,
-0.0147460960,
-0.0021015089,
0.0112347603,
0.0025102030,
0.0184864122,
0.0153941549,
0.0111281676,
0.0003322283,
-0.0051768851,
0.0008709425,
-0.0083602238,
0.0003325923,
-0.0007814274,
0.0179253556,
0.0186554790,
0.0268210359,
0.0209428724,
0.0159837324,
0.0118282270,
0.0017747498,
0.0036460361,
-0.0116034523,
0.0066579822,
0.0107466048,
0.0110541461,
0.0266359076,
0.0334327370,
0.0236557312,
0.0199809074,
0.0232378282,
0.0081207193,
0.0009349454,
0.0049318885,
0.0096831974,
0.0075043836,
0.0189007521,
0.0297266338,
0.0233986322,
0.0273125134,
0.0218867175,
0.0100216726,
0.0020445189,
-0.0006414922,
-0.0054749483,
-0.0027966816,
0.0060312985,
0.0073183198,
0.0183808282,
0.0290522128,
0.0218661316,
0.0257399883,
0.0196692869,
0.0110955611,
0.0044631809,
0.0083738854,
-0.0059770797,
0.0061530368,
0.0131508503,
0.0184834525,
0.0213311352,
0.0334539898,
0.0221050754,
0.0076590385,
0.0245955866,
-0.0135489795,
-0.0144774690,
-0.0058170292,
-0.0052750488,
-0.0101847397,
0.0127504813,
0.0153302951,
0.0084811831,
0.0244509988,
0.0058253221,
-0.0057911780,
-0.0105569689,
-0.0078933705,
-0.0240277089,
-0.0077835815,
-0.0000314916,
-0.0045587118,
0.0090179574,
0.0159128960,
0.0009674308,
0.0014518918,
-0.0016280130,
-0.0159621499,
-0.0238390807,
-0.0103428345,
-0.0344070643,
-0.0059483582,
-0.0104144914,
-0.0098000206,
0.0029081693,
0.0062263515,
-0.0032433905,
-0.0112919547,
-0.0017577324,
-0.0391942225,
-0.0233697910,
-0.0207085628,
-0.0218761601,
-0.0204651207,
0.0050019128,
-0.0009180320,
-0.0010502574,
0.0052860333,
-0.0141160181,
-0.0212021656,
-0.0208061580,
-0.0287107844,
-0.0356240049,
-0.0128067937,
-0.0205475502,
-0.0163971297,
0.0035139255,
-0.0049153767,
-0.0084316647,
0.0010947952,
-0.0097470377,
-0.0238953922,
-0.0160227027,
-0.0174776465,
-0.0230311323,
-0.0019861318,
-0.0055422336,
-0.0033386948,
0.0081024170,
0.0071239648,
-0.0090710297,
-0.0039475313,
-0.0174091961,
-0.0286636204,
-0.0144287199,
-0.0164848343,
-0.0170290824,
-0.0044610719,
0.0080131823,
0.0021337930,
0.0069620311,
0.0048008705,
-0.0098246094,
-0.0030235075,
-0.0073797088,
-0.0140358694,
-0.0144761968,
0.0118337898,
0.0087662488,
-0.0011448393,
0.0220238958,
0.0119330324,
0.0101477262,
0.0086583607,
0.0009419405,
-0.0096157528,
0.0006715895,
0.0019974404,
-0.0013692877,
0.0168597791,
0.0135715418,
0.0181541704,
0.0164270829,
0.0182280615,
0.0041704536,
0.0052980157,
-0.0004944769,
-0.0107483761,
0.0079219425,
0.0077134604,
0.0139645450,
0.0181747600,
0.0296684522,
0.0130255511,
0.0263462942,
0.0072129681,
-0.0066830665,
0.0064478396,
-0.0005936509,
-0.0092142429,
0.0027023475,
0.0210728664,
0.0056009693,
0.0190062299,
0.0198994968,
0.0083967401,
0.0099192830,
0.0103481719,
-0.0065125292,
-0.0059833555,
0.0103844218,
0.0025973537,
0.0137369726,
0.0249508768,
0.0126080969,
0.0123604294,
0.0168455075,
0.0094963284,
-0.0164758302,
0.0051860209,
-0.0166562535,
-0.0044342885,
0.0023789660,
0.0009261220,
0.0103361681,
0.0150948763,
0.0132405981,
-0.0018708915,
0.0068222927,
-0.0219159871,
-0.0131083848,
-0.0131689776,
-0.0119942045,
-0.0182761271,
0.0134366583,
0.0106359702,
0.0046811309,
0.0157119017,
0.0122060245,
-0.0107403649,
-0.0051424457,
-0.0108255669,
-0.0252626352,
-0.0160534941,
-0.0026155855,
-0.0115372716,
0.0076004532,
0.0125440946,
-0.0080275498,
0.0080392556,
-0.0106402775,
-0.0155948531,
-0.0329199247,
-0.0112225758,
-0.0289481226,
-0.0074038138,
-0.0034757107,
0.0007733581,
0.0089231925,
0.0121006379,
0.0027814673,
-0.0050238217,
-0.0107504502,
-0.0244802888,
-0.0205185823,
-0.0178839415,
-0.0227339715,
-0.0108954906,
0.0102723902,
0.0036213640,
0.0013612220,
0.0163407922,
-0.0023342012,
-0.0144789685,
-0.0101602459,
-0.0197768733,
-0.0274314731,
-0.0100262547,
-0.0007116420,
-0.0064597707,
0.0186251868,
0.0139757618,
0.0095795672,
0.0045376513,
0.0029860530,
-0.0223102253,
-0.0169980936,
-0.0130299376,
-0.0164470486,
-0.0079969354,
0.0052291020,
0.0165308304,
0.0113990121,
0.0153166242,
0.0120040104,
-0.0012642834,
-0.0079392539,
-0.0207382664,
-0.0152058760,
-0.0153229898,
-0.0066620419,
-0.0010831318,
0.0208123755,
0.0118186232,
0.0169886816,
0.0332431756,
0.0015086915,
0.0016546663,
0.0000217349,
-0.0017109155,
-0.0158655718,
0.0178277772,
0.0085867243,
0.0135691799,
0.0332831740,
0.0253571719,
0.0132754557,
0.0133257732,
0.0077834423,
-0.0139623797,
-0.0051290565,
0.0033575657,
-0.0016483593,
0.0098061422,
0.0200423505,
0.0200829376,
0.0328885689,
0.0188952181,
0.0111489836,
0.0096950633,
-0.0009820182,
-0.0153304879,
0.0034595127,
-0.0015485536,
0.0039989306,
0.0211880505,
0.0251121465,
0.0172485057,
0.0312394444,
0.0195013061,
-0.0035059117,
-0.0014008160,
-0.0017973899,
-0.0155142825,
-0.0006705342,
0.0114122173,
0.0053367922,
0.0175106041,
0.0298336130,
0.0171618946,
0.0031492459,
0.0081198718,
-0.0163868405,
-0.0195053555,
-0.0096336789,
-0.0068860804,
-0.0118349781,
0.0120551558,
0.0060662865,
0.0283441283,
0.0070731458,
0.0054770866,
-0.0079157334,
-0.0118340272,
-0.0203471556,
-0.0288847983,
-0.0105383247,
-0.0157491788,
0.0034727962,
0.0021181135,
0.0152838556,
0.0001088282,
0.0148485731,
-0.0087060137,
-0.0219334103,
-0.0255783573,
-0.0199407153,
-0.0325577781,
-0.0104570286,
-0.0019210596,
-0.0067368201,
0.0079054311,
0.0160433464,
-0.0085659176,
-0.0043657171,
-0.0222580768,
-0.0290867779,
-0.0333108976,
-0.0254044980,
-0.0189422816,
-0.0193306953,
0.0055467850,
-0.0007684708,
0.0130396103,
-0.0114155337,
-0.0081834653,
-0.0228457004,
-0.0216682181,
-0.0387339778,
-0.0292400271,
-0.0189640559,
-0.0100710280,
-0.0063662482,
0.0031857789,
-0.0010609957,
-0.0022906736,
0.0009573225,
-0.0199986417,
-0.0289588328,
-0.0233879406,
-0.0221536756,
-0.0233253185,
-0.0051170001,
-0.0010537732,
0.0016854820,
0.0114888130,
0.0110700373,
-0.0088220993,
-0.0053913803,
-0.0118105961,
-0.0212512203,
-0.0220365990,
-0.0041022473,
-0.0041902866,
0.0054151635,
0.0117706219,
0.0135261891,
0.0061716447,
-0.0004166527,
-0.0060281833,
-0.0192394480,
-0.0096412878,
-0.0135523304,
-0.0069861296,
0.0048639909,
0.0165876579,
0.0180671699,
0.0230130460,
0.0177335627,
0.0155870663,
0.0109883351,
-0.0074974047,
-0.0050695334,
0.0085874163,
-0.0013943539,
0.0135116605,
0.0282631069,
0.0269093886,
0.0204050541,
0.0337708555,
0.0148705067,
0.0016019251,
0.0051383562,
0.0024273184,
-0.0042498009,
0.0035361405,
0.0213287380,
0.0177377779,
0.0326837078,
0.0327600650,
0.0248648971,
0.0217783172,
0.0109537775,
0.0027298231,
-0.0007731279,
0.0044784574,
0.0005822500,
0.0196744483,
0.0213313662,
0.0297436286,
0.0330124348,
0.0281800851,
0.0231926311,
0.0080103623,
0.0027270466,
-0.0082672499,
0.0009070848,
0.0005472972,
0.0107049523,
0.0185607914,
0.0356768519,
0.0265548546,
0.0240499359,
0.0248404033,
0.0025309045,
-0.0066949381,
-0.0056506656,
-0.0084958868,
-0.0115297912,
0.0042820857,
0.0115683805,
0.0163416341,
0.0306804497,
0.0130334757,
0.0158661064,
-0.0036088102,
-0.0031499364,
-0.0152083756,
-0.0260812789,
-0.0092909392,
-0.0146649051,
0.0059081120,
0.0054268353,
0.0186792370,
0.0030884608,
0.0174098946,
-0.0034067733,
-0.0148676112,
-0.0208712723,
-0.0172296949,
-0.0176982097,
-0.0132326744,
-0.0041333269,
0.0041497727,
0.0120831151,
0.0053786458,
-0.0003891881,
-0.0089537175,
-0.0260067768,
-0.0289594755,
-0.0288084522,
-0.0295394398,
-0.0260691009,
-0.0171858035,
0.0084787179,
-0.0053616827,
0.0088295611,
-0.0071039000,
-0.0070112702,
-0.0223152675,
-0.0236058887,
-0.0358689427,
-0.0311894715,
-0.0172117334,
-0.0223557577,
-0.0044864896,
-0.0031415056,
-0.0002171218,
-0.0040863720,
-0.0002604014,
-0.0273919310,
-0.0264980234,
-0.0232968032,
-0.0285848528,
-0.0242424868,
-0.0120882764,
-0.0067853378,
-0.0014937831,
0.0125275049,
0.0001107591,
-0.0047254371,
-0.0132962270,
-0.0234989636,
-0.0267523043,
-0.0234845579,
-0.0181501321,
-0.0136421761,
0.0042904816,
0.0066336361,
0.0138977459,
0.0090642339,
-0.0003694464,
-0.0075818254,
-0.0120469946,
-0.0203653518,
-0.0283651333,
-0.0071118949,
-0.0094622737,
-0.0066107623,
0.0113083571,
0.0118241683,
0.0147542935,
0.0130552333,
0.0087875016,
-0.0090629393,
-0.0013377059,
-0.0058254236,
-0.0039676176,
0.0035011491,
0.0100764614,
0.0165888499,
0.0209582243,
0.0195808876,
0.0112579055,
0.0039821416,
-0.0026664918,
-0.0088706668,
-0.0105167814,
-0.0046187658,
0.0060971221,
0.0114887394,
0.0172876455,
0.0208811760,
0.0248184055,
0.0164604150,
0.0002698379,
0.0050075254,
-0.0018272994,
-0.0069170748,
-0.0034925321,
0.0119569907,
0.0115238186,
0.0183901880,
0.0247403942,
0.0234407354,
0.0178135000,
0.0128982672,
0.0071510533,
-0.0090817073,
0.0015642808,
-0.0000345713,
-0.0006882801,
0.0125143314,
0.0220344663,
0.0124322120,
0.0244500041,
0.0175911710,
0.0054706219,
-0.0012689702,
0.0058186557,
-0.0134442830,
-0.0059847576,
0.0033722215,
0.0114848856,
0.0133513482,
0.0216708370,
0.0179444049,
0.0101885833,
0.0045787459,
-0.0009843932,
-0.0091141909,
-0.0160879940,
-0.0066508548,
-0.0189201050,
0.0158675052,
-0.0006677004,
0.0082010943,
0.0149899963,
0.0092920111,
-0.0014270643,
-0.0058132322,
-0.0094891982,
-0.0267386027,
-0.0008282763,
-0.0114304246,
-0.0023929740,
0.0109095210,
0.0194227602,
0.0046416284,
0.0116958097,
0.0010747542,
-0.0153527241,
-0.0144592319,
-0.0163444206,
-0.0261610001,
-0.0145267183,
0.0004588324,
0.0015119989,
0.0002440338,
0.0153273623,
-0.0043440582,
-0.0007419993,
-0.0085432092,
-0.0236078948,
-0.0168958101,
-0.0189570840,
-0.0126978736,
-0.0080953743,
0.0136824548,
-0.0028329394,
0.0104813278,
0.0135985278,
-0.0006752231,
-0.0117517086,
-0.0084946202,
-0.0231692493,
-0.0213001780,
-0.0053266063,
-0.0119761275,
-0.0043870318,
0.0169577040,
0.0091660153,
0.0016486511,
0.0065327687,
-0.0073966477,
-0.0232092645,
-0.0103030950,
-0.0199975464,
-0.0172927957,
-0.0022918149,
0.0155285262,
0.0082287677,
0.0145297581,
0.0138143189,
0.0001852379,
-0.0023922157,
-0.0152213704,
-0.0193575695,
-0.0206826981,
-0.0088450508,
-0.0108601954,
0.0101713510,
0.0108479196,
0.0137540372,
0.0220210273,
0.0117702773,
-0.0050819614,
0.0009223366,
-0.0081269201,
-0.0159330182,
-0.0046557924,
0.0117058409,
0.0028070298,
0.0302701909,
0.0313426033,
0.0203288496,
0.0122247310,
0.0165565703,
-0.0021407346,
-0.0187345110,
-0.0012885284,
-0.0103568044,
0.0013093136,
0.0108434279,
0.0293752346,
0.0196476765,
0.0255352408,
0.0172273386,
0.0049423869,
-0.0048919544,
-0.0151362568,
-0.0083689531,
-0.0112137860,
-0.0007294185,
0.0100048585,
0.0223581195,
0.0288212188,
0.0201712698,
0.0284563396,
0.0141581474,
0.0014005719,
-0.0032132233,
0.0008927257,
-0.0173185878,
0.0072268578,
0.0079447441,
-0.0006747881,
0.0298207514,
0.0222639702,
0.0100443428,
0.0066899671,
0.0141810300,
-0.0230073705,
-0.0092305904,
-0.0074502169,
-0.0100865737,
-0.0063995812,
0.0204139687,
0.0150433639,
0.0172945745,
0.0246354006,
0.0119891716,
-0.0046092733,
-0.0104621835,
-0.0187279191,
-0.0234341267,
-0.0120399520,
-0.0017384631,
-0.0069378484,
0.0206796974,
0.0106237512,
0.0078610890,
0.0146883531,
-0.0210222080,
-0.0134856515,
-0.0227745157,
-0.0178205464,
-0.0299087446,
0.0044076405,
-0.0122357085,
-0.0011874269,
0.0147083132,
0.0048591495,
-0.0083414642,
-0.0019555339,
-0.0112801548,
-0.0368868709,
-0.0207891278,
-0.0184169523,
-0.0226737522,
-0.0146706365,
0.0057639936,
-0.0064582149,
0.0014570509,
0.0020820969,
-0.0124906227,
-0.0215752311,
-0.0166380014,
-0.0375920385,
-0.0164094903,
-0.0206876434,
-0.0083186915,
-0.0098112337,
0.0114546698,
-0.0025631911,
0.0063496223,
-0.0019820854,
-0.0230395459,
-0.0188615900,
-0.0166791584,
-0.0215962566,
-0.0209409725,
0.0045105577,
-0.0059638880,
0.0053939461,
0.0066777244,
-0.0034422087,
-0.0150770973,
-0.0059385998,
-0.0209356211,
-0.0324429832,
-0.0136005748,
-0.0086710537,
-0.0078839008,
0.0054253568,
0.0076908311,
0.0022421721,
0.0077656079,
0.0111628007,
-0.0178133007,
-0.0033888384,
-0.0080673387,
-0.0101586878,
-0.0093370061,
0.0075585796,
0.0021643671,
0.0096993912,
0.0195755698,
0.0052264561,
0.0127063245,
-0.0026893499,
-0.0031040341,
-0.0085962527,
0.0003701541,
-0.0043053576,
0.0152312266,
0.0228113718,
0.0168292504,
0.0314590335,
0.0263821799,
0.0139127001,
0.0050336472,
0.0165638886,
-0.0071260845,
0.0007648678,
0.0173589159,
0.0126252435,
0.0165641904,
0.0271174423,
0.0173932780,
0.0148221049,
0.0177240111,
0.0036877599,
-0.0033821256,
0.0080476953,
0.0040767975,
0.0086793564,
0.0181612968,
0.0280962531,
0.0170948468,
0.0254166499,
0.0282322951,
0.0132799633,
0.0103004267,
0.0058639180,
0.0006296320,
0.0112238601,
0.0155910375,
0.0103331963,
0.0301253069,
0.0278032478,
0.0165465921,
0.0274282098,
0.0137155456,
0.0000794231,
0.0041116714,
0.0016478862,
-0.0084079839,
0.0054483721,
0.0156040676,
0.0127424113,
0.0203401297,
0.0254466981,
0.0201568790,
0.0131055955,
0.0094815362,
-0.0066770278,
-0.0083720321,
0.0001085154,
-0.0051104631,
0.0030030538,
0.0184085984,
0.0155875571,
0.0092777107,
0.0197739489,
0.0054871873,
-0.0123852659,
-0.0029980275,
-0.0304014143,
-0.0080158478,
-0.0156579278,
-0.0043152375,
-0.0040510674,
0.0114833340,
0.0059012598,
-0.0012835306,
0.0052689230,
-0.0190142840,
-0.0138436072,
-0.0220777728,
-0.0161296465,
-0.0256692711,
-0.0025444219,
-0.0026979321,
-0.0006871217,
0.0038325253,
0.0052876822,
-0.0105406074,
-0.0105882902,
-0.0205476601,
-0.0335846879,
-0.0265523940,
-0.0249447934,
-0.0284264702,
-0.0132306470,
-0.0048200777,
-0.0042018243,
0.0013852564,
-0.0018374169,
-0.0087352237,
-0.0231298320,
-0.0105435587,
-0.0267483871,
-0.0213708803,
-0.0163680203,
-0.0074579930,
-0.0063731633,
0.0074072089,
0.0013326203,
-0.0081195636,
-0.0052899374,
-0.0140098706,
-0.0277630314,
-0.0256539620,
-0.0141110560,
-0.0254424363,
-0.0087270057,
-0.0062560053,
-0.0040182509,
0.0027050502,
0.0005698465,
-0.0081463307,
-0.0147433449,
-0.0108939391,
-0.0275104139,
-0.0132587440,
-0.0132374410,
-0.0131010683,
-0.0037403810,
0.0136922989,
0.0034385202,
0.0105586536,
0.0119545776,
-0.0091547994,
-0.0070887310,
-0.0074610026,
-0.0159562863,
-0.0131857293,
0.0033489717,
0.0049941358,
0.0070789093,
0.0230841357,
0.0112727927,
0.0074697514,
0.0068550836,
-0.0088141179,
-0.0094232429,
-0.0058619892,
0.0003110790,
0.0031336187,
0.0181623362,
0.0135306828,
0.0242727976,
0.0277513675,
0.0087432675,
0.0104409773,
0.0008101788,
-0.0088123195,
-0.0108688716,
0.0038070071,
0.0003080889,
0.0026417268,
0.0178558026,
0.0231181178,
0.0142028788,
0.0153292604,
0.0167841259,
-0.0051298453,
0.0020364285,
0.0087162564,
-0.0038483678,
0.0089410674,
0.0169650167,
0.0149181001,
0.0199994165,
0.0297233947,
0.0115296254,
0.0160255712,
0.0088284342,
-0.0002610331,
-0.0057005705,
-0.0040071276,
-0.0002517433,
-0.0005939363,
0.0117353238,
0.0094504673,
0.0181362592,
0.0084407814,
0.0091607179,
-0.0042149485,
-0.0012294627,
-0.0134437848,
-0.0067953449,
0.0029729938,
0.0038169306,
0.0062011271,
0.0210211631,
0.0159701686,
0.0076298406,
0.0114428205,
-0.0073875575,
-0.0132004600,
0.0002164310,
-0.0116953813,
-0.0091494257,
0.0017537053,
0.0020054011,
0.0086764386,
-0.0033667171,
0.0076832939,
-0.0151519347,
-0.0046295817,
-0.0163325518,
-0.0137269013,
-0.0213744044,
-0.0068110274,
-0.0011225499,
-0.0027623717,
0.0042072879,
0.0030675540,
0.0086788945,
-0.0026848658,
-0.0072226883,
-0.0115962867,
-0.0123574762,
-0.0147254439,
-0.0106817149,
-0.0040453933,
-0.0044860463,
-0.0009480095,
0.0024635787,
-0.0037740679,
-0.0083354563,
-0.0137173869,
-0.0139809940,
-0.0267063994,
-0.0075366376,
-0.0140342945,
-0.0067892550,
0.0058780098,
0.0096269334,
-0.0027990367,
0.0031089499,
0.0049164356,
-0.0214507449,
-0.0118033122,
-0.0124401860,
-0.0164634474,
-0.0137940235,
0.0062285126,
-0.0019110073,
0.0016526196,
0.0054706363,
-0.0029988645,
-0.0075173355,
-0.0121269450,
-0.0158845857,
-0.0234567840,
-0.0095586237,
-0.0111390091,
-0.0040607927,
0.0091082668,
0.0072951596,
0.0156371687,
0.0097115301,
0.0060654362,
-0.0038130768,
0.0042744684,
-0.0191545151,
-0.0054916833,
-0.0004484698,
0.0011803983,
0.0074585611,
0.0254301354,
0.0096614854,
0.0033272826,
0.0187191535,
-0.0032719176,
-0.0154301897,
0.0002737864,
-0.0037451587,
-0.0058483891,
0.0078371279,
0.0195046626,
0.0136945471,
0.0191507246,
0.0218616761,
0.0106009673,
0.0027705918,
-0.0074370401,
0.0013541842,
-0.0071521252,
-0.0010116082,
0.0021581140,
0.0148201529,
0.0189090166,
0.0192077812,
0.0166694988,
0.0072807302,
0.0003042493,
-0.0027921707,
-0.0064976471,
-0.0109365974,
0.0012010213,
0.0081117582,
0.0067965267,
0.0190152526,
0.0279981606,
0.0132654877,
0.0139716314,
0.0106088994,
-0.0025868956,
-0.0096793473,
0.0008216992,
-0.0065030633,
-0.0032209251,
0.0045093806,
0.0220069103,
-0.0002594560,
0.0202646833,
0.0117775993,
0.0016803172,
-0.0123992544,
-0.0100250952,
-0.0216810927,
-0.0186335947,
-0.0057374416,
-0.0087277126,
0.0048356275,
0.0141403265,
0.0185262207,
0.0090260580,
0.0052620932,
-0.0063221711,
-0.0079251314,
-0.0176862106,
-0.0197491627,
-0.0151026584,
-0.0070401770,
0.0008398654,
0.0106241740,
0.0037343903,
0.0075825588,
-0.0143358158,
0.0059172539,
-0.0323120132,
-0.0303039867,
-0.0207413472,
-0.0217198227,
-0.0187759623,
-0.0079738274,
0.0058106892,
-0.0150688328,
0.0164148286,
-0.0068242634,
-0.0089403819,
-0.0217287261,
-0.0119742602,
-0.0313548297,
-0.0151213305,
-0.0137878722,
-0.0131458743,
-0.0060783555,
0.0081660431,
-0.0029925932,
