Filename,STFMK-20201105-LW19-1935_20201125_141812_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010364,
0.0031072292,
0.0043158010,
-0.0082104960,
0.0021601180,
0.0034323093,
-0.0078971693,
0.0183776245,
0.0112837460,
-0.0029917352,
0.0141370352,
0.0172318220,
0.0034942233,
0.0131962160,
0.0060961815,
0.0048297914,
0.0128890723,
0.0164181329,
0.0016200116,
0.0100026894,
0.0216781683,
0.0091584884,
0.0152292084,
0.0219458863,
0.0107565261,
0.0191905946,
0.0182089284,
0.0027048073,
0.0136305904,
0.0163237341,
0.0045539942,
0.0143111162,
0.0174837466,
0.0083112558,
0.0215803906,
0.0186484251,
0.0022487000,
0.0119338837,
0.0150510892,
0.0022935823,
0.0062396601,
0.0183531046,
0.0043938975,
0.0100344904,
0.0153990546,
0.0027912227,
-0.0008649368,
0.0075886054,
-0.0031480473,
-0.0014145731,
-0.0039965673,
-0.0062058950,
-0.0006202396,
0.0061846096,
0.0025654994,
-0.0095293513,
-0.0020843653,
0.0010851691,
-0.0094659766,
-0.0100318175,
-0.0169383399,
-0.0166038815,
-0.0089413095,
-0.0137813818,
-0.0150982738,
-0.0070434622,
-0.0068078651,
-0.0140159633,
-0.0106764762,
-0.0124591133,
-0.0248707812,
-0.0135016451,
-0.0173817258,
-0.0257305093,
-0.0065437090,
-0.0030821238,
-0.0120969210,
-0.0031787679,
-0.0114094000,
-0.0114015136,
-0.0092897965,
-0.0143989539,
-0.0224781744,
-0.0134091061,
-0.0076223221,
-0.0102304025,
-0.0083314031,
0.0001559562,
0.0002790403,
0.0004472377,
0.0024438277,
-0.0063509117,
-0.0081713907,
-0.0007646403,
-0.0096791210,
-0.0065929303,
-0.0035341061,
-0.0023408430,
0.0078447219,
0.0107399058,
0.0007801342,
0.0064005898,
0.0138324331,
0.0060226484,
-0.0007439043,
0.0070126024,
0.0038160225,
-0.0001073462,
0.0181214660,
0.0044386983,
0.0026412602,
0.0238084514,
0.0057813525,
0.0034575001,
0.0094132908,
0.0031151455,
0.0067960322,
0.0019917099,
0.0002723064,
0.0028410596,
0.0090696346,
0.0088276332,
-0.0004688387,
0.0001107289,
0.0078886487,
0.0029190369,
0.0020463972,
0.0037821077,
-0.0084029716,
-0.0012379126,
0.0020380332,
-0.0084672160,
-0.0015823075,
0.0009264671,
-0.0045237117,
0.0020100807,
0.0051640882,
-0.0130420635,
-0.0024611931,
0.0016042650,
-0.0118191633,
-0.0110241249,
0.0000270049,
-0.0151831014,
-0.0075731352,
0.0007231996,
-0.0167026762,
-0.0100682313,
0.0048530814,
-0.0160579905,
-0.0145796956,
-0.0041555595,
-0.0155417100,
-0.0044605499,
-0.0003401492,
-0.0142296813,
-0.0059116920,
0.0033718164,
-0.0112636909,
-0.0145760318,
-0.0082951263,
-0.0132010616,
-0.0132083986,
-0.0073090638,
-0.0124464175,
-0.0070738429,
0.0087267617,
-0.0098903701,
-0.0066620368,
0.0041970978,
-0.0033703449,
-0.0123551562,
0.0010186036,
-0.0141197816,
-0.0085081663,
0.0138827460,
-0.0041868403,
-0.0059086666,
0.0039771791,
-0.0040939143,
-0.0027646255,
-0.0125074955,
-0.0113428114,
-0.0120047992,
-0.0080647534,
0.0008557790,
-0.0036210658,
-0.0016711967,
0.0083075128,
-0.0009368662,
0.0012074024,
-0.0009783488,
-0.0119338762,
-0.0034472654,
-0.0005879017,
-0.0094251605,
-0.0053681592,
0.0014081196,
0.0099557675,
0.0092133358,
0.0066309869,
-0.0040080473,
0.0127447965,
0.0126388147,
-0.0032875636,
-0.0035465998,
0.0139073599,
0.0037743389,
0.0061334716,
0.0125209531,
0.0053196768,
0.0114656258,
0.0179113485,
-0.0001392899,
0.0087827267,
0.0111256586,
0.0047945888,
0.0096639600,
0.0072714086,
0.0059360131,
0.0168395247,
0.0169032440,
0.0178172942,
0.0089194085,
0.0159216970,
0.0165919755,
0.0078741377,
0.0116252666,
0.0098649235,
0.0091223754,
0.0179606155,
0.0113162566,
0.0097015612,
0.0182433501,
0.0160416495,
0.0066544367,
0.0142992251,
0.0066896239,
-0.0027097119,
0.0134836175,
0.0106715690,
-0.0062686140,
0.0150139239,
0.0119172540,
0.0067224754,
0.0097744213,
0.0013676147,
-0.0060465354,
-0.0001556740,
-0.0022710320,
-0.0140774539,
-0.0150470734,
-0.0015398611,
-0.0073197568,
-0.0041960999,
-0.0014854288,
-0.0039324290,
-0.0019071242,
-0.0002127514,
-0.0123542175,
-0.0143299075,
-0.0080224359,
-0.0119010629,
-0.0164988190,
-0.0097674802,
-0.0073105721,
-0.0028760091,
-0.0002817057,
-0.0151836108,
-0.0157914609,
-0.0020291735,
-0.0104170209,
-0.0183947477,
-0.0026096776,
-0.0066759554,
-0.0093023274,
0.0113942809,
-0.0067860964,
-0.0124020837,
0.0052495962,
-0.0083390586,
-0.0123104770,
-0.0037820465,
-0.0108117973,
-0.0094777616,
0.0013098232,
-0.0002538468,
-0.0038646501,
0.0078291679,
0.0124896960,
0.0007468546,
0.0094537763,
0.0034358061,
-0.0009285758,
0.0120029785,
0.0047627469,
-0.0074650077,
0.0135800513,
0.0143203996,
0.0082126558,
0.0211455394,
0.0130441785,
0.0107129747,
0.0213136915,
0.0102450773,
-0.0073526804,
0.0146495998,
0.0105899181,
0.0030830377,
0.0126907518,
0.0155072361,
0.0095684333,
0.0114308679,
0.0081954598,
0.0000769733,
0.0038654010,
0.0092798369,
-0.0041145068,
-0.0023096779,
0.0062016444,
0.0046185232,
0.0035299836,
0.0058950093,
0.0004706135,
0.0006599465,
0.0065810275,
-0.0027520978,
-0.0069185551,
-0.0044060801,
-0.0058599119,
-0.0043830257,
0.0029694634,
-0.0067848563,
-0.0054350495,
0.0034798062,
-0.0060103792,
-0.0086272936,
-0.0075013912,
-0.0147633636,
-0.0179566350,
-0.0015731573,
-0.0186070390,
-0.0219130516,
0.0015349046,
-0.0073894304,
-0.0146024115,
-0.0105692586,
-0.0179928951,
-0.0140334396,
-0.0154445237,
-0.0198184364,
-0.0195777342,
-0.0107166525,
-0.0036356221,
-0.0140117668,
-0.0090130959,
-0.0041716825,
-0.0095328931,
-0.0125641990,
-0.0140898190,
-0.0213930905,
-0.0055728802,
-0.0057738815,
-0.0097168637,
-0.0070925141,
0.0039806454,
-0.0011623097,
0.0045928862,
0.0002278392,
-0.0099035464,
-0.0058219060,
0.0020390309,
-0.0208982229,
-0.0071875798,
0.0057691270,
-0.0024309217,
0.0032234353,
0.0130880643,
-0.0031712863,
0.0024794545,
0.0072532557,
-0.0092294691,
-0.0066591054,
-0.0042104120,
-0.0059516113,
-0.0004204078,
0.0031854901,
0.0041650445,
0.0036776410,
0.0126095861,
0.0108317584,
0.0015233351,
0.0028982151,
0.0095719183,
-0.0014426066,
0.0066673616,
0.0021067446,
0.0058830692,
0.0121330051,
0.0104053775,
0.0024200249,
0.0111395130,
0.0125780236,
0.0034099047,
0.0085529899,
0.0088184765,
-0.0013160564,
0.0140935797,
0.0119060297,
-0.0074707922,
0.0117402114,
0.0140772285,
0.0001974649,
0.0090808133,
0.0081968922,
-0.0031149355,
0.0089980606,
0.0133281434,
-0.0037760874,
0.0012277006,
0.0154180368,
0.0051225992,
0.0123933228,
0.0134082055,
-0.0022187447,
0.0104071619,
0.0138950069,
-0.0018458843,
0.0025451756,
0.0075569791,
0.0030329346,
0.0115396120,
0.0156543814,
0.0011898252,
0.0139875431,
0.0190717652,
-0.0043156734,
-0.0075049642,
0.0031954562,
-0.0092667015,
-0.0068855332,
0.0035126342,
-0.0085056368,
0.0006932850,
0.0121855959,
-0.0064557288,
-0.0073458017,
0.0007408953,
-0.0079991287,
-0.0118934549,
-0.0125392815,
-0.0114138480,
-0.0059961919,
-0.0025921639,
-0.0011961978,
-0.0053339954,
-0.0026701388,
0.0053220848,
-0.0127588212,
-0.0095904376,
-0.0067124353,
-0.0156371444,
-0.0040674759,
-0.0046747457,
-0.0079049179,
0.0030578938,
0.0025937080,
-0.0067707174,
0.0013008909,
-0.0035388514,
-0.0144974748,
-0.0040690466,
-0.0020912478,
-0.0121521205,
-0.0029380941,
0.0090576969,
0.0015881737,
0.0108495094,
0.0058175065,
-0.0038130500,
0.0062088054,
0.0042649303,
-0.0085372087,
-0.0062503424,
0.0090451231,
0.0039647734,
0.0085053509,
0.0092252670,
0.0105301673,
0.0208114553,
0.0191213898,
0.0141084697,
0.0121847093,
0.0184443519,
0.0162095167,
0.0085403621,
0.0126579590,
0.0178607721,
0.0150733460,
0.0249066651,
0.0138738807,
0.0136945406,
0.0268205814,
0.0143669369,
0.0009598351,
0.0160634853,
0.0066042449,
0.0031188119,
0.0217172019,
0.0097654155,
0.0041826125,
0.0233999938,
0.0149497660,
0.0025733309,
0.0101092737,
0.0009290366,
0.0023769008,
-0.0024628334,
-0.0011627916,
-0.0051924521,
-0.0009066855,
0.0059388024,
-0.0034911456,
0.0013973046,
0.0048988881,
-0.0090548974,
-0.0002070864,
-0.0031222103,
-0.0101212934,
-0.0118605532,
-0.0070744571,
-0.0078625008,
-0.0098273382,
-0.0122012645,
-0.0121081723,
-0.0124105169,
-0.0077847112,
-0.0252667926,
-0.0254768152,
-0.0044903131,
-0.0237731915,
-0.0249150395,
-0.0019628531,
-0.0127814347,
-0.0110084265,
-0.0041023428,
-0.0183386151,
-0.0174147245,
-0.0044487398,
-0.0229325164,
-0.0223413520,
-0.0061987890,
-0.0125536900,
-0.0121914726,
-0.0015914680,
-0.0069596190,
-0.0106684864,
0.0005566358,
-0.0063821897,
-0.0189093836,
-0.0039521893,
-0.0068580615,
-0.0130114611,
0.0027197460,
-0.0011052786,
-0.0039425339,
0.0186620709,
0.0046595735,
-0.0021355201,
0.0080065792,
-0.0055773975,
-0.0117968842,
0.0058469018,
-0.0048121070,
-0.0128710754,
0.0125827631,
0.0152510451,
0.0039713825,
0.0110099660,
0.0065145185,
0.0064244056,
0.0097055743,
-0.0013569399,
-0.0043204161,
0.0021634931,
0.0119349565,
0.0064881123,
0.0053187106,
0.0127471602,
0.0095799360,
0.0030656420,
0.0092391651,
-0.0007751891,
0.0044567902,
0.0049471855,
0.0009765830,
0.0046670227,
0.0116687184,
0.0091402372,
0.0064636217,
0.0106150713,
0.0006679704,
0.0026535755,
0.0126763908,
-0.0073568798,
-0.0098673766,
0.0069118338,
0.0022513629,
-0.0023553257,
0.0115126641,
0.0004978382,
0.0032580458,
0.0116340201,
0.0004676517,
-0.0060130320,
0.0015169663,
-0.0039593349,
-0.0021578753,
0.0038967037,
-0.0027248613,
0.0015335601,
0.0056905849,
0.0093689132,
-0.0004737323,
-0.0010659517,
0.0061750077,
-0.0043782126,
-0.0020140666,
-0.0066744033,
-0.0117633035,
0.0025809580,
0.0052913418,
-0.0085440688,
0.0028792801,
0.0034802302,
-0.0046054078,
-0.0058714142,
-0.0023158153,
-0.0205677263,
-0.0051358580,
-0.0011773042,
-0.0206767935,
-0.0070900521,
0.0089014210,
-0.0075809639,
-0.0031928080,
-0.0008562272,
-0.0131095517,
-0.0091006225,
-0.0095210839,
-0.0204642955,
-0.0190015770,
-0.0051742550,
-0.0079367720,
-0.0086775050,
-0.0025798595,
-0.0073751528,
-0.0072070234,
-0.0078746844,
-0.0121140294,
-0.0170205198,
-0.0119039789,
-0.0060513713,
-0.0107531603,
-0.0049817087,
-0.0015650564,
-0.0061096922,
0.0052395277,
-0.0030926582,
-0.0106533142,
0.0000700289,
0.0014886884,
-0.0096281171,
0.0053328397,
-0.0002284019,
-0.0034886585,
0.0145122455,
0.0137727931,
-0.0051140138,
0.0090393741,
0.0158485230,
0.0000286541,
0.0060127843,
0.0079579167,
0.0021432524,
0.0100071030,
0.0132953422,
0.0015552959,
0.0151991015,
0.0250746775,
0.0060842643,
0.0135718854,
0.0192428771,
0.0048237089,
0.0155808413,
0.0110951867,
0.0036706703,
0.0166956671,
0.0201527122,
0.0069797039,
0.0170884486,
0.0185408704,
0.0063522505,
0.0131293014,
0.0153101841,
-0.0033119023,
0.0021407146,
0.0204666257,
0.0008546867,
0.0091392277,
0.0150800701,
0.0023006375,
0.0089948233,
0.0147454245,
-0.0030785622,
-0.0033232823,
-0.0012726507,
-0.0006644716,
-0.0081221676,
-0.0032616369,
-0.0027688688,
-0.0005123063,
-0.0017943406,
-0.0044726017,
-0.0178243257,
-0.0069334167,
-0.0059167100,
-0.0208810177,
-0.0174662806,
-0.0126826847,
-0.0130251404,
-0.0031952525,
-0.0070325942,
-0.0136572253,
-0.0009755281,
-0.0068799164,
-0.0196499284,
-0.0112620946,
-0.0151697490,
-0.0205700807,
-0.0097020455,
-0.0046796333,
-0.0158304386,
0.0019486065,
0.0017315737,
-0.0135400249,
-0.0055459989,
-0.0071610236,
-0.0131708421,
-0.0093599670,
-0.0096949022,
-0.0119498670,
-0.0039026649,
0.0027100358,
0.0014112289,
-0.0007113314,
0.0069716070,
0.0006364044,
0.0024327456,
0.0006578263,
-0.0074174693,
-0.0035426999,
0.0052531837,
0.0047011073,
0.0064709964,
0.0132723851,
0.0174749251,
0.0173774771,
0.0222814232,
0.0080796862,
0.0019943239,
0.0237639882,
0.0047080526,
-0.0038159443,
0.0173972379,
0.0119362073,
0.0145437289,
0.0241193138,
0.0121595953,
0.0088818967,
0.0243809093,
0.0082346741,
0.0046774736,
0.0088936817,
0.0104497420,
0.0081739239,
0.0130592464,
0.0064542801,
0.0082993675,
0.0103286039,
0.0127304075,
-0.0022853028,
0.0019525795,
0.0086675519,
0.0014732045,
-0.0027589286,
0.0012045520,
-0.0035450947,
0.0068619754,
0.0043127043,
-0.0034951554,
0.0043192804,
0.0030217110,
-0.0008898211,
-0.0035496792,
0.0022273329,
-0.0135148680,
-0.0052885739,
0.0042221341,
-0.0120391333,
-0.0051819077,
0.0029276176,
-0.0106214583,
-0.0060071489,
-0.0025034347,
-0.0202431157,
-0.0156132458,
-0.0021875508,
-0.0174818113,
-0.0208167098,
-0.0029192385,
-0.0082995426,
-0.0083651813,
-0.0042656120,
-0.0180035941,
-0.0140184769,
-0.0047243941,
-0.0222162995,
-0.0202147476,
-0.0103667835,
-0.0104539767,
-0.0142551754,
-0.0001641115,
-0.0127034523,
-0.0059222197,
0.0055821291,
-0.0164583549,
-0.0185995232,
0.0004486855,
-0.0172234159,
-0.0170956068,
-0.0012069641,
-0.0098501323,
-0.0021143106,
0.0081749884,
-0.0067315600,
-0.0105756093,
-0.0029339110,
-0.0086169429,
-0.0148740578,
-0.0138412192,
-0.0115927998,
-0.0077678147,
0.0002573481,
0.0060629821,
-0.0052288943,
-0.0031379608,
-0.0001566792,
-0.0071077272,
-0.0096419510,
-0.0101155788,
-0.0160531998,
0.0009325821,
0.0016480000,
-0.0021850516,
0.0040614735,
0.0099529661,
0.0108455475,
0.0071349558,
0.0071889837,
0.0019125650,
0.0067973952,
0.0149075026,
-0.0074325306,
0.0034285998,
0.0169167481,
0.0021611981,
0.0063060895,
0.0084112575,
0.0001865567,
0.0124356970,
0.0100929672,
-0.0006407782,
0.0044281413,
0.0114236847,
0.0097050620,
0.0051021725,
0.0125651574,
0.0123641128,
0.0117395641,
0.0172827523,
0.0083632246,
0.0068582450,
0.0093386052,
0.0111646112,
0.0029628633,
0.0132033313,
0.0092128180,
0.0108693121,
0.0233149361,
0.0135034984,
0.0062571382,
0.0170004070,
0.0112201162,
0.0034380404,
0.0106123816,
0.0029541962,
-0.0043187798,
0.0167531762,
0.0099047162,
-0.0064952420,
0.0078886431,
0.0117288437,
-0.0066031395,
-0.0010346266,
-0.0098363571,
-0.0057986435,
-0.0026113098,
-0.0087251421,
-0.0129499892,
-0.0050540650,
0.0030656080,
-0.0029789167,
-0.0098137148,
-0.0029118396,
-0.0095509654,
-0.0093017966,
-0.0090783201,
-0.0172410049,
-0.0158908982,
-0.0038283188,
-0.0063265958,
-0.0096623590,
-0.0062690871,
-0.0061733779,
-0.0082981065,
-0.0027651889,
-0.0169157609,
-0.0176279973,
0.0054262523,
-0.0103233662,
-0.0142554119,
0.0022777945,
-0.0048768418,
-0.0035559733,
0.0027777264,
-0.0102078114,
-0.0151041606,
-0.0026697272,
-0.0077928328,
-0.0140370689,
-0.0002248068,
-0.0020919021,
-0.0045007276,
0.0121785970,
0.0094480105,
0.0004925226,
0.0168138389,
0.0131471884,
0.0011080182,
0.0100875627,
0.0072701145,
0.0013670389,
0.0173441824,
0.0058316602,
0.0030819871,
0.0251526739,
0.0168000180,
0.0095009077,
0.0206214543,
0.0114646750,
0.0057547870,
0.0169234481,
0.0119759440,
0.0019546053,
0.0206611268,
0.0238032099,
0.0072452584,
0.0176864006,
0.0160726532,
0.0040264279,
0.0114026647,
0.0011877740,
-0.0032443455,
0.0013995520,
0.0070757931,
0.0022661267,
0.0044345660,
0.0092883380,
0.0092694536,
0.0052988715,
0.0075489655,
-0.0026772849,
-0.0008207450,
0.0017918587,
-0.0038339077,
-0.0076804413,
-0.0035127138,
-0.0031746586,
0.0005202009,
0.0040081288,
-0.0079353116,
-0.0097301174,
0.0095329536,
-0.0101760505,
-0.0130831581,
-0.0075013451,
-0.0158459358,
-0.0078499028,
-0.0018197254,
-0.0136485863,
-0.0142354611,
-0.0056698429,
-0.0131367277,
-0.0220154747,
-0.0179414470,
-0.0201253854,
-0.0173245333,
-0.0150506925,
-0.0134643074,
-0.0150027303,
0.0010106112,
-0.0048796954,
-0.0136245284,
-0.0107413810,
-0.0064232154,
-0.0184999891,
-0.0135710556,
-0.0169756059,
-0.0146035999,
-0.0031171078,
-0.0027354010,
-0.0046055224,
0.0005414022,
0.0026219659,
-0.0050792061,
-0.0079739951,
-0.0031418982,
-0.0198441949,
-0.0100429282,
-0.0006936901,
-0.0175071675,
-0.0041736760,
0.0071204985,
-0.0080440063,
0.0055042626,
0.0049495222,
-0.0111608990,
-0.0043795053,
-0.0040322640,
-0.0061678416,
-0.0087492839,
-0.0043769372,
0.0026067542,
0.0018523103,
0.0052487347,
0.0022231224,
0.0009105091,
0.0095773842,
-0.0001507568,
-0.0079961782,
0.0025674086,
0.0041495427,
-0.0003027181,
0.0025957902,
0.0025856141,
0.0058044409,
0.0135103837,
0.0027373617,
0.0036797519,
0.0112232985,
0.0099730035,
0.0020638690,
0.0106701450,
0.0064106849,
-0.0022810597,
0.0122930994,
0.0102601610,
-0.0059661544,
0.0059861615,
0.0094848983,
-0.0055051465,
0.0035776463,
0.0022682878,
-0.0018785584,
0.0117778908,
0.0068971426,
-0.0007786948,
0.0071052159,
0.0189086609,
0.0056362906,
0.0105206398,
0.0093575716,
-0.0046454407,
0.0043614958,
0.0079625081,
-0.0119716264,
-0.0005285916,
0.0033107286,
-0.0030259916,
0.0039825249,
0.0033268216,
-0.0120546352,
0.0021401737,
0.0057646362,
-0.0215596221,
-0.0143945692,
0.0020361394,
-0.0143006966,
-0.0046473183,
0.0007680954,
-0.0145664206,
-0.0019884314,
-0.0036777179,
-0.0176175646,
-0.0167678781,
-0.0157911479,
-0.0189927761,
-0.0218055993,
-0.0083618434,
-0.0076564918,
-0.0042405264,
-0.0029008209,
-0.0052482663,
-0.0106520494,
-0.0075188694,
-0.0105589898,
-0.0207527690,
-0.0152777890,
-0.0123854866,
-0.0093891462,
-0.0024855325,
-0.0048593348,
-0.0054367241,
0.0034072206,
-0.0022728797,
-0.0073502115,
-0.0008271065,
-0.0072218594,
-0.0131516615,
0.0050051725,
0.0039197467,
-0.0035260306,
0.0080031538,
0.0158614237,
0.0027763927,
0.0124096302,
0.0025389262,
0.0005108946,
0.0120450445,
0.0085523520,
0.0028149795,
0.0082195727,
0.0215497520,
0.0207949039,
0.0177899245,
0.0233937819,
0.0207054969,
0.0249859784,
0.0229901616,
0.0119497580,
0.0149045605,
0.0261858478,
0.0209585968,
0.0230994895,
0.0275936704,
0.0283638462,
0.0275456235,
0.0314909890,
0.0140732815,
0.0172062982,
0.0310664922,
0.0124264136,
0.0091705881,
0.0251234248,
0.0149740614,
0.0188625213,
0.0251316186,
0.0156001542,
0.0145434942,
0.0213196203,
0.0120511474,
0.0063421763,
0.0075305458,
0.0038543604,
-0.0009300612,
0.0089324526,
0.0052223578,
0.0023231315,
0.0076988065,
0.0106592709,
0.0015173028,
0.0034858971,
-0.0005236208,
-0.0024352507,
-0.0052656555,
-0.0061795097,
-0.0130546512,
-0.0066801435,
-0.0043723932,
-0.0114009511,
-0.0134524126,
-0.0103147244,
-0.0156703424,
-0.0131392796,
-0.0098947240,
-0.0236581676,
-0.0132869175,
0.0032681697,
-0.0236313697,
-0.0098524010,
-0.0043728896,
-0.0192933660,
-0.0110435570,
-0.0135566499,
-0.0242227707,
-0.0181981288,
-0.0109278541,
-0.0152409282,
-0.0179637019,
-0.0024116468,
-0.0062642782,
-0.0096790511,
0.0042443494,
-0.0060685934,
-0.0117929950,
0.0044077481,
-0.0155231841,
-0.0161668137,
-0.0037442553,
-0.0114117945,
-0.0015593385,
0.0108572170,
-0.0044529950,
-0.0016943945,
0.0134537229,
-0.0021541258,
-0.0074029528,
0.0040172841,
-0.0094973119,
-0.0053230044,
0.0075808549,
0.0018373476,
0.0012733246,
0.0200153906,
0.0115789473,
0.0000640062,
0.0105258403,
0.0065447809,
0.0005075385,
0.0056784712,
-0.0020109501,
-0.0001121133,
0.0130644701,
0.0084511628,
0.0052169999,
0.0042157844,
0.0071379077,
0.0048749112,
0.0037607769,
0.0070936680,
-0.0016852885,
0.0029269627,
0.0032320481,
-0.0017176731,
0.0028897673,
0.0065405034,
0.0004402304,
0.0025673574,
0.0030474328,
-0.0085722748,
-0.0009305505,
0.0016308352,
-0.0163576398,
-0.0033552826,
0.0028281286,
-0.0087937936,
0.0008756388,
0.0004694964,
-0.0094243530,
-0.0006494542,
-0.0053298976,
-0.0074942354,
-0.0114832809,
-0.0051377849,
-0.0059230258,
-0.0091955233,
0.0014375891,
-0.0023322518,
-0.0061475625,
0.0055650943,
-0.0051448517,
-0.0125723882,
-0.0075860177,
-0.0078463834,
-0.0116752777,
-0.0067314496,
-0.0102940444,
-0.0055163167,
0.0057010837,
-0.0017847318,
-0.0105836606,
0.0026844623,
-0.0030509217,
-0.0141958985,
-0.0071724686,
-0.0098872883,
-0.0169990379,
-0.0001033608,
-0.0002549680,
-0.0146736493,
0.0073364908,
0.0083527882,
-0.0084792841,
-0.0024311079,
-0.0091607450,
-0.0130337179,
-0.0025229156,
-0.0122860689,
-0.0098548820,
-0.0027890003,
0.0030431631,
0.0022337132,
-0.0050194357,
0.0006174634,
-0.0071493583,
-0.0066895215,
-0.0009089817,
-0.0088239871,
-0.0103076315,
-0.0009773764,
0.0029754571,
0.0042929733,
0.0043624556,
-0.0028149027,
0.0003028100,
0.0086571658,
-0.0054107648,
-0.0075363605,
0.0110026114,
0.0030003865,
-0.0000131424,
0.0111014117,
0.0081282007,
0.0091733951,
0.0188481994,
0.0074593672,
0.0064280438,
0.0154115930,
0.0162148979,
-0.0033780395,
0.0136189740,
0.0109638264,
0.0047218679,
0.0194671378,
0.0175208002,
0.0081935022,
0.0266076270,
0.0223036204,
0.0068391804,
0.0163150690,
0.0125537366,
0.0079796920,
0.0172329675,
0.0127273342,
0.0087472182,
0.0240790509,
0.0248762071,
0.0054495456,
0.0202431157,
0.0156830586,
0.0046143290,
0.0143830059,
0.0157516617,
-0.0069269761,
0.0145521583,
0.0203429535,
0.0039654044,
0.0152389854,
0.0148663307,
-0.0011653773,
0.0128029846,
0.0050961664,
-0.0059695346,
-0.0065652505,
0.0007809845,
-0.0030772344,
-0.0044239000,
-0.0050589424,
-0.0003765608,
-0.0030458216,
0.0034940683,
-0.0123775732,
-0.0128840664,
-0.0044835061,
-0.0123581765,
-0.0173282363,
-0.0083276518,
-0.0103352973,
-0.0037569674,
-0.0045153475,
-0.0131449569,
-0.0142499702,
-0.0070446054,
-0.0193087906,
-0.0277973786,
-0.0101576643,
-0.0112756845,
-0.0138048586,
-0.0021251086,
-0.0051882891,
-0.0085514346,
0.0011182760,
-0.0051786522,
-0.0195277557,
-0.0102470610,
-0.0141382040,
-0.0151593722,
-0.0084554106,
-0.0094500352,
-0.0111670606,
0.0030088755,
0.0057947077,
0.0003760616,
-0.0026132939,
0.0002617461,
-0.0039621801,
-0.0046734689,
-0.0016355286,
-0.0095013231,
-0.0021782219,
0.0114648361,
-0.0002364908,
0.0076547647,
0.0118572032,
0.0083242953,
0.0113853030,
0.0099005364,
-0.0090859653,
0.0014104916,
0.0203350578,
-0.0021621443,
0.0043851128,
0.0213933717,
0.0086898077,
0.0151213817,
0.0142021012,
0.0023244338,
0.0071915011,
0.0069110859,
-0.0017442391,
-0.0018506579,
0.0038148421,
0.0074975695,
-0.0003260612,
0.0030998050,
0.0015195087,
0.0015676346,
0.0099125262,
0.0009852196,
-0.0037042242,
0.0026258349,
0.0037301404,
0.0018684675,
-0.0014008782,
0.0027282964,
0.0005473417,
0.0074205413,
-0.0000426904,
-0.0066738850,
-0.0004416190,
-0.0016849027,
-0.0138218040,
-0.0000307223,
-0.0013231043,
-0.0171902664,
-0.0004873514,
0.0079216221,
-0.0117054498,
-0.0024289200,
0.0012881956,
-0.0065123085,
-0.0048689232,
-0.0096935052,
-0.0201546177,
-0.0057680714,
-0.0018592876,
-0.0160355084,
-0.0105287526,
-0.0023414360,
-0.0050481292,
-0.0136447567,
-0.0043060947,
-0.0173296388,
-0.0137959365,
-0.0001234115,
-0.0189254656,
-0.0106791854,
0.0049300035,
-0.0066047302,
-0.0009290117,
0.0041918908,
-0.0111200344,
-0.0081864689,
0.0054021315,
-0.0251134671,
-0.0207655579,
0.0005825717,
-0.0072312737,
-0.0119409347,
0.0080522830,
-0.0052580070,
0.0025360405,
0.0039112903,
-0.0091839712,
-0.0149175674,
-0.0055869455,
-0.0083197635,
-0.0157208014,
-0.0080820043,
-0.0010753718,
-0.0061557866,
0.0042717871,
0.0003356813,
-0.0075110332,
0.0003466422,
-0.0011336136,
-0.0065580355,
-0.0044541419,
-0.0051003443,
0.0023156053,
0.0128657781,
0.0128963199,
0.0020596988,
0.0123791061,
0.0143449102,
0.0079280874,
0.0030635418,
0.0078815222,
-0.0078235809,
0.0123057552,
0.0144229010,
-0.0004468714,
0.0129102729,
0.0216899365,
0.0063789580,
0.0151619976,
0.0152151929,
0.0092055481,
0.0146574704,
0.0073363073,
0.0041005136,
0.0115921386,
0.0140423132,
0.0186819751,
0.0074593327,
0.0179800242,
0.0209562387,
0.0126811694,
0.0226023812,
0.0084780464,
0.0030957428,
0.0172580443,
0.0072972132,
0.0086873872,
0.0129016135,
0.0087554995,
0.0105448673,
0.0243444629,
0.0103046056,
0.0013844826,
0.0107569862,
0.0087554865,
-0.0116705904,
0.0078566605,
0.0014795067,
-0.0003220649,
0.0132473353,
0.0021696012,
-0.0114749549,
0.0050993939,
0.0018585005,
-0.0167943500,
-0.0126676355,
-0.0150159886,
-0.0157904848,
-0.0057287198,
-0.0116562471,
-0.0132293021,
-0.0037396362,
-0.0028534399,
-0.0112143531,
-0.0175480340,
-0.0121208290,
-0.0139550781,
-0.0190765522,
-0.0160939116,
-0.0163489636,
-0.0112183429,
0.0000606677,
-0.0124693699,
-0.0125527643,
-0.0093051223,
-0.0133524984,
-0.0125870006,
-0.0101209134,
-0.0229640771,
-0.0188215598,
0.0013412200,
-0.0110126454,
-0.0124751944,
0.0026782327,
-0.0076934351,
-0.0057851830,
0.0018631769,
-0.0120384060,
-0.0152541474,
-0.0031120654,
-0.0019513571,
-0.0130388783,
0.0005285606,
0.0064426940,
-0.0004944158,
0.0136400815,
0.0058317748,
-0.0039717243,
0.0191389043,
0.0127756633,
-0.0024875195,
0.0097765168,
0.0099283084,
0.0147039825,
0.0238605961,
0.0165228620,
0.0106190098,
0.0271001626,
0.0202531703,
-0.0001576354,
0.0159299783,
0.0121530658,
0.0002877362,
0.0148419701,
0.0149707394,
0.0050035282,
0.0249906164,
0.0198872872,
0.0034926743,
0.0155750122,
0.0164352320,
0.0046650907,
0.0055193966,
0.0035854334,
-0.0004478146,
0.0092574861,
0.0114106983,
0.0053141690,
0.0062363273,
0.0095235165,
0.0062532439,
0.0022892184,
0.0027992472,
-0.0051908665,
-0.0082989484,
0.0064652916,
-0.0026931055,
0.0021582136,
0.0048651271,
0.0008161617,
0.0038522037,
0.0019898349,
-0.0137713645,
-0.0118329739,
-0.0009482193,
-0.0161335431,
-0.0208860151,
-0.0087117488,
-0.0094796829,
-0.0059642615,
-0.0029046987,
-0.0187522583,
-0.0147145698,
-0.0061480706,
-0.0136923175,
-0.0213914197,
-0.0126948357,
-0.0057946141,
-0.0104089538,
-0.0067131883,
-0.0029192525,
-0.0073061800,
0.0004798021,
-0.0036052286,
-0.0190522857,
-0.0068656052,
-0.0098485164,
-0.0099288207,
-0.0136146648,
-0.0042880746,
-0.0009309896,
0.0099356389,
0.0094400384,
-0.0021484203,
0.0026291355,
0.0089623034,
-0.0123892436,
-0.0060779685,
-0.0017493733,
-0.0169174299,
0.0030998960,
0.0159049574,
-0.0042684795,
0.0087270383,
0.0128225815,
-0.0009005051,
0.0041822824,
-0.0002413353,
-0.0094339782,
0.0014693639,
0.0001288118,
-0.0002598691,
0.0029989842,
0.0092166066,
0.0127891824,
0.0071008061,
0.0086972136,
0.0045302520,
0.0027341347,
0.0107801203,
-0.0009766979,
-0.0004765865,
0.0057991482,
0.0053554596,
0.0088779507,
0.0085111391,
0.0053422563,
0.0112255095,
0.0088794418,
0.0057206997,
-0.0049319020,
0.0092283646,
0.0032634984,
-0.0067143291,
0.0046045762,
0.0060016913,
-0.0038248033,
0.0140743498,
0.0006010106,
-0.0070453109,
0.0025947881,
0.0039444473,
-0.0054330030,
0.0033561718,
0.0014663900,
-0.0049678823,
0.0089277755,
0.0098127583,
-0.0040742951,
0.0021723951,
0.0056410166,
-0.0008636869,
-0.0007148861,
0.0013879471,
-0.0091253826,
0.0015809927,
0.0049871383,
-0.0083734635,
0.0020135511,
0.0153797045,
-0.0066513140,
0.0018490369,
-0.0029581813,
-0.0183185078,
-0.0014013648,
-0.0055010058,
-0.0302171633,
-0.0126488451,
0.0030139443,
-0.0103724087,
-0.0065944567,
0.0004597584,
-0.0137684876,
-0.0070202183,
-0.0089260545,
-0.0206934679,
-0.0171904378,
-0.0072485935,
-0.0112649510,
-0.0109853363,
-0.0008989270,
-0.0011767909,
-0.0091127567,
-0.0059810095,
-0.0168063529,
-0.0177914351,
-0.0089539262,
-0.0167574100,
-0.0182653256,
-0.0024672425,
-0.0073013818,
0.0001464004,
0.0020664409,
-0.0038397764,
-0.0075514419,
-0.0007080377,
-0.0085987076,
-0.0171156805,
-0.0042010173,
-0.0068831439,
-0.0109863374,
0.0074374247,
0.0032582534,
-0.0045304038,
0.0072395285,
0.0040404852,
-0.0005460488,
-0.0002830372,
-0.0028573393,
0.0022004244,
0.0115910182,
0.0106691252,
0.0048515862,
0.0153953321,
0.0239246693,
0.0202128012,
0.0107933478,
0.0193484537,
0.0108047677,
0.0111919623,
0.0126759950,
0.0088186814,
0.0093698930,
0.0260883793,
0.0128153106,
0.0177169442,
0.0267109238,
0.0164094642,
0.0163233820,
0.0179023556,
0.0025872469,
0.0053048637,
0.0236236006,
0.0069046249,
0.0038126227,
0.0260511599,
0.0126886535,
0.0154652931,
0.0186474491,
0.0039952043,
0.0052563185,
0.0101779355,
0.0019501038,
-0.0039077122,
0.0006837622,
0.0024268515,
0.0039239014,
0.0081822686,
0.0028839824,
-0.0020286853,
0.0079919407,
-0.0005094293,
-0.0080845188,
-0.0081902873,
-0.0090352567,
-0.0063461727,
-0.0100826947,
-0.0106640710,
-0.0097646620,
-0.0030618790,
-0.0042601945,
-0.0177171547,
-0.0120401606,
-0.0092423838,
-0.0233528242,
-0.0104644150,
-0.0070380704,
-0.0174648445,
-0.0045285220,
0.0018009744,
-0.0160635207,
-0.0077663176,
-0.0064002220,
-0.0186976343,
-0.0178993195,
-0.0154189318,
-0.0153501332,
-0.0114312768,
0.0003146493,
-0.0111688785,
-0.0048994231,
0.0065811807,
0.0028810406,
-0.0078284647,
0.0066501158,
-0.0108439000,
-0.0127152363,
0.0014940993,
-0.0146997524,
-0.0103349779,
0.0077768397,
-0.0056249085,
0.0095456317,
0.0137789259,
-0.0010761507,
-0.0013308981,
0.0084174201,
-0.0054836096,
-0.0108857527,
0.0057679317,
0.0001091572,
0.0039126379,
0.0189206209,
0.0058221440,
0.0076994603,
0.0211289339,
0.0079610003,
-0.0056346804,
0.0040630242,
0.0002409045,
0.0017909340,
0.0051852679,
0.0078518372,
0.0044756602,
0.0160723999,
0.0101388209,
0.0050822045,
0.0084898686,
0.0094039766,
0.0010311742,
0.0027066784,
-0.0002873847,
0.0008240872,
0.0072388160,
0.0080969688,
-0.0024197444,
0.0113461222,
0.0080775060,
0.0002089272,
0.0044607143,
-0.0014720224,
-0.0102170594,
0.0052751396,
0.0027132276,
-0.0072648479,
0.0037666925,
0.0085052634,
-0.0003253511,
0.0031023654,
0.0012489618,
-0.0060303886,
-0.0061011198,
0.0009284515,
-0.0089595113,
-0.0025105728,
0.0026388841,
0.0052919607,
0.0008367424,
0.0048845978,
-0.0016745267,
-0.0011963358,
0.0018909626,
-0.0106391730,
-0.0149639733,
-0.0044234544,
-0.0046137297,
-0.0071391463,
-0.0022314498,
0.0003344278,
-0.0011743222,
0.0047794958,
-0.0031422763,
-0.0128114400,
0.0008140431,
-0.0091772312,
-0.0250410922,
-0.0012706582,
-0.0050045988,
-0.0114213126,
0.0083504524,
-0.0054941392,
-0.0076060952,
0.0021818168,
-0.0056098499,
-0.0155464690,
-0.0109681161,
-0.0130178779,
-0.0126789436,
-0.0028211519,
-0.0005921554,
-0.0064310124,
-0.0013634237,
0.0004106769,
-0.0068458756,
-0.0092671476,
-0.0096945334,
-0.0129990326,
-0.0093027484,
-0.0075035021,
-0.0117572900,
-0.0058461563,
0.0012976492,
-0.0014876983,
0.0012307637,
-0.0032050363,
-0.0070818393,
0.0016327018,
0.0046872669,
-0.0074623125,
-0.0046147006,
0.0133085102,
0.0067940825,
-0.0011894585,
0.0116222966,
0.0000279118,
0.0025954745,
0.0105288103,
-0.0033258749,
-0.0049762418,
0.0084114159,
0.0051061972,
-0.0013924942,
0.0088587776,
0.0124307452,
0.0080877552,
0.0158965141,
0.0086117592,
0.0024118628,
0.0184894279,
0.0066928868,
-0.0047123181,
0.0058377413,
0.0069441497,
0.0036561654,
0.0129451025,
0.0070012729,
0.0062590213,
0.0181354731,
0.0134751238,
-0.0070202956,
0.0123557895,
0.0072268629,
-0.0104917958,
0.0141121773,
0.0034747822,
-0.0054100975,
0.0138022564,
0.0081232470,
-0.0038721873,
0.0056164665,
-0.0040195063,
-0.0078166304,
-0.0021395381,
-0.0056721866,
-0.0149159618,
-0.0043731579,
0.0030439445,
-0.0055121146,
-0.0107745966,
-0.0080565941,
-0.0112341810,
-0.0098649710,
-0.0110119777,
-0.0225021243,
-0.0155949071,
-0.0061588222,
-0.0168563742,
-0.0085836705,
-0.0039034777,
-0.0127407899,
-0.0037590060,
-0.0098298201,
-0.0198439285,
-0.0158741456,
-0.0112175336,
-0.0191875231,
-0.0173510667,
0.0005883128,
-0.0051646074,
-0.0019655544,
0.0038416767,
-0.0077855140,
-0.0058892346,
0.0021692112,
-0.0117921680,
-0.0150069417,
-0.0097862463,
-0.0049699852,
-0.0021731805,
0.0038192456,
0.0092632174,
0.0063563832,
0.0101734046,
0.0149091510,
0.0037780856,
0.0042084763,
0.0057603624,
0.0044496446,
0.0056494856,
0.0097511634,
0.0051049665,
0.0192519203,
0.0260647088,
0.0091408333,
0.0147042759,
0.0239642132,
0.0095038777,
0.0185427386,
0.0139189893,
0.0013652531,
0.0223484617,
0.0284834988,
0.0094449297,
0.0215386562,
0.0248813983,
0.0145736206,
0.0134305246,
0.0149725061,
0.0053305365,
0.0123200184,
0.0079367450,
0.0036614786,
0.0084483186,
0.0160605330,
0.0107646929,
0.0119889630,
0.0105293579,
0.0041625095,
0.0043832213,
0.0104315849,
-0.0011489913,
-0.0016290665,
0.0008424981,
0.0012187348,
0.0051997094,
0.0012299272,
-0.0010304300,
0.0018297425,
0.0041301236,
0.0007499618,
-0.0108256936,
0.0018519530,
-0.0004171769,
-0.0095620835,
0.0011205457,
-0.0041710641,
-0.0142729944,
0.0083355801,
-0.0079940017,
-0.0134272669,
-0.0110818986,
-0.0052270899,
-0.0125175016,
-0.0087838816,
-0.0131014874,
-0.0144013874,
-0.0058641583,
0.0014869245,
-0.0167189594,
-0.0091023007,
-0.0020024930,
-0.0165499914,
-0.0120902425,
-0.0084646773,
-0.0181178302,
-0.0103973607,
-0.0025944898,
-0.0177250318,
-0.0001917629,
0.0058300579,
-0.0082543036,
-0.0031038621,
-0.0035419785,
-0.0222823229,
-0.0070867315,
-0.0050837649,
-0.0250135586,
-0.0084642004,
0.0052813888,
-0.0040657958,
-0.0017340394,
0.0074686673,
-0.0118778441,
-0.0058140373,
-0.0040677683,
-0.0190136731,
-0.0164988562,
-0.0090033673,
-0.0093749408,
-0.0069521684,
-0.0018441377,
-0.0065947352,
-0.0099020284,
-0.0005378234,
-0.0129865669,
-0.0173918568,
-0.0078510875,
-0.0073545966,
-0.0103764758,
-0.0015710742,
-0.0074385474,
0.0036848299,
0.0106852558,
-0.0029082908,
-0.0075238692,
0.0059622484,
-0.0011023362,
-0.0138404574,
-0.0014003227,
-0.0043181730,
-0.0055830930,
0.0096727526,
0.0030331009,
0.0001605463,
0.0097828927,
0.0028060656,
-0.0014661788,
0.0000483500,
-0.0050354991,
-0.0030712828,
0.0008576444,
0.0057567586,
-0.0017724285,
0.0059993807,
0.0133860745,
0.0076619675,
-0.0019925411,
0.0084917769,
0.0013527491,
0.0036686857,
0.0080343513,
-0.0020887707,
0.0040927976,
0.0109371729,
0.0056000059,
0.0066735521,
0.0112699391,
0.0018308446,
0.0086640082,
0.0118337497,
-0.0035518995,
-0.0081048179,
0.0090436311,
0.0006545449,
-0.0088156518,
0.0077835848,
-0.0032943822,
-0.0023148078,
0.0130410260,
-0.0127488226,
-0.0120687932,
-0.0010156861,
-0.0100754313,
-0.0153040029,
-0.0114714215,
-0.0082649207,
-0.0030469443,
0.0001197726,
-0.0082259495,
-0.0081059514,
-0.0049825897,
-0.0090541355,
-0.0205534045,
-0.0167520363,
-0.0084871519,
-0.0092239231,
-0.0054798317,
-0.0080225691,
-0.0047853920,
0.0003679225,
0.0016979227,
-0.0142123001,
-0.0048141619,
-0.0050541502,
-0.0134262666,
-0.0063270684,
-0.0021879727,
-0.0151720289,
-0.0025574346,
0.0075752339,
-0.0016847359,
-0.0039912802,
0.0058707558,
-0.0027363617,
-0.0031567286,
0.0050895773,
-0.0050677452,
-0.0046831612,
0.0138950432,
0.0036049823,
0.0040063886,
0.0162345003,
0.0149824955,
0.0126256794,
0.0215920266,
0.0050205505,
0.0073599531,
0.0213927254,
0.0175916292,
0.0064966879,
0.0256523266,
0.0183824953,
0.0219758991,
0.0267875381,
0.0167255029,
0.0091434345,
0.0283178240,
0.0147078419,
0.0022495792,
0.0228516720,
0.0216285810,
0.0069843424,
0.0312121622,
0.0153559400,
0.0099943625,
0.0298628584,
0.0150551572,
0.0043447856,
0.0110942423,
0.0049254955,
0.0054242481,
0.0041201022,
0.0071898829,
0.0040259562,
0.0089037502,
0.0142496750,
0.0017807330,
0.0061802827,
0.0109868925,
0.0006587830,
0.0033031343,
-0.0002831751,
-0.0055401823,
0.0057676090,
0.0077471132,
-0.0046797665,
0.0005551903,
0.0037467624,
-0.0067165615,
-0.0011352800,
-0.0073233061,
-0.0244840961,
-0.0065258201,
0.0011059443,
-0.0128277494,
-0.0095822299,
0.0010516437,
-0.0059333118,
-0.0106431469,
-0.0102261379,
-0.0174654368,
-0.0156633835,
-0.0087202676,
-0.0188823920,
-0.0163809005,
-0.0030669640,
-0.0052250847,
-0.0047596744,
-0.0046495260,
-0.0018790269,
-0.0062130773,
-0.0017046276,
-0.0100367237,
-0.0141437771,
-0.0072525460,
-0.0032530129,
-0.0088010952,
0.0001110735,
0.0036409379,
-0.0017287314,
0.0048602377,
0.0043214122,
-0.0127330311,
-0.0025499896,
-0.0024095634,
-0.0197034720,
0.0015211243,
0.0047741947,
-0.0115421275,
0.0142224897,
0.0124815870,
-0.0041441917,
0.0077660987,
-0.0007185616,
-0.0015756657,
-0.0033027537,
-0.0050995322,
-0.0055670375,
0.0052328915,
0.0127704022,
0.0003335943,
0.0027328148,
0.0089805946,
0.0045454609,
-0.0020005782,
0.0017747724,
-0.0019926161,
0.0046070730,
0.0069586802,
0.0001542422,
0.0044845492,
0.0110685164,
0.0062469225,
0.0071084010,
0.0058605457,
0.0022594149,
0.0083225528,
0.0066821286,
-0.0031907882,
-0.0096709449,
0.0113411518,
0.0045542680,
-0.0088084992,
0.0066529876,
0.0054157474,
-0.0034643961,
0.0114023872,
-0.0028531398,
-0.0054356512,
0.0065376861,
0.0029278768,
-0.0022661649,
0.0009287720,
0.0080724470,
-0.0007507200,
0.0064469930,
0.0072813109,
-0.0059138029,
-0.0008161208,
0.0073708310,
-0.0077096843,
-0.0031543323,
0.0039107963,
-0.0053401734,
0.0104387803,
0.0066923080,
-0.0117703425,
0.0012010683,
0.0084596798,
-0.0150233749,
-0.0066644875,
-0.0017774592,
-0.0221066140,
-0.0054730424,
0.0011470508,
-0.0177865997,
0.0005071208,
0.0066515268,
-0.0096645243,
-0.0070831454,
-0.0010483691,
-0.0136489747,
-0.0159401037,
-0.0105690816,
-0.0204646178,
-0.0134510733,
0.0031346744,
-0.0073483861,
-0.0123839378,
-0.0024416549,
-0.0099050272,
-0.0099487891,
-0.0084951790,
-0.0174189284,
-0.0183508843,
-0.0055246791,
-0.0097195106,
-0.0094376141,
-0.0011840926,
-0.0043549491,
-0.0085957590,
0.0040652119,
-0.0139566511,
-0.0164050627,
-0.0027390583,
-0.0060769999,
-0.0142428977,
0.0023566482,
-0.0008142822,
-0.0012077894,
0.0117536271,
-0.0039594267,
-0.0060091168,
0.0062098391,
0.0042963177,
-0.0050836792,
-0.0015704219,
0.0057119713,
0.0066713933,
0.0077458918,
0.0117766587,
0.0137751959,
0.0121093672,
0.0224484410,
0.0063442383,
0.0085698031,
0.0151045416,
0.0116530601,
0.0097207427,
0.0150252786,
0.0137616806,
0.0210060515,
0.0261460431,
0.0155309960,
0.0126524782,
0.0253910795,
0.0141791450,
0.0068448042,
0.0203099474,
0.0033428823,
0.0098247305,
0.0271118805,
0.0088962549,
0.0081963763,
0.0260369405,
0.0106252339,
0.0097283376,
0.0134593667,
0.0013978642,
0.0023781627,
0.0096447691,
0.0019653891,
0.0029077835,
0.0067176577,
0.0068961000,
0.0076672691,
0.0052840868,
-0.0006435595,
-0.0064457897,
0.0016799332,
0.0009558001,
-0.0141711533,
-0.0079146679,
-0.0051440094,
-0.0003158166,
-0.0038609030,
-0.0099843442,
-0.0140614053,
-0.0033948824,
-0.0113935415,
-0.0208016094,
-0.0138245374,
-0.0043599061,
-0.0176314898,
-0.0091937631,
-0.0030933991,
-0.0107479328,
-0.0032834362,
-0.0021723893,
-0.0174585152,
-0.0100783305,
-0.0069751330,
-0.0105828596,
-0.0136830928,
-0.0058466219,
-0.0086980769,
-0.0070939967,
0.0085671628,
-0.0043690382,
-0.0090571381,
0.0085913641,
-0.0051865703,
-0.0127679110,
-0.0013160375,
-0.0080703106,
-0.0048960089,
0.0086439932,
0.0002744012,
0.0033386312,
0.0184340235,
0.0070979255,
0.0040541412,
0.0128057795,
-0.0009798603,
-0.0023133666,
0.0149026569,
0.0003830369,
-0.0072431061,
0.0208531730,
0.0161338802,
0.0081913378,
0.0208094642,
0.0130524095,
0.0050094561,
0.0206508692,
0.0090897242,
-0.0036489337,
0.0133992080,
0.0078224679,
0.0097098751,
0.0109041035,
0.0108476765,
0.0082949772,
0.0108129289,
0.0084065404,
-0.0006480640,
0.0054247021,
0.0075775953,
-0.0047659078,
0.0034342688,
0.0070311492,
0.0069117406,
0.0141266491,
0.0082823168,
-0.0059816679,
0.0121183088,
0.0059932610,
-0.0093388483,
-0.0008745652,
0.0054348269,
-0.0071472530,
0.0025510178,
0.0048362156,
-0.0075013260,
0.0026934848,
-0.0035650795,
-0.0027056243,
-0.0039893878,
-0.0028852895,
-0.0081226565,
-0.0036174254,
0.0039218091,
-0.0057698619,
-0.0070107412,
0.0080792671,
0.0003949769,
-0.0083533516,
-0.0087714670,
-0.0135212969,
-0.0069569498,
-0.0113593843,
-0.0166178774,
-0.0151256761,
-0.0043123998,
-0.0020753560,
-0.0089493450,
-0.0037667206,
-0.0005655467,
-0.0082193324,
-0.0041431803,
-0.0153027587,
-0.0269279443,
-0.0047045699,
-0.0082624583,
-0.0242950041,
-0.0011795406,
-0.0011530450,
-0.0096573941,
0.0041645588,
-0.0135700032,
-0.0184316002,
-0.0053956350,
-0.0164892580,
-0.0190017354,
-0.0162523463,
-0.0103795482,
-0.0061501847,
-0.0110149868,
-0.0036820807,
-0.0124857062,
-0.0060587963,
-0.0065034488,
-0.0183059387,
-0.0136777246,
-0.0093024094,
-0.0149527900,
-0.0051761693,
-0.0074635828,
-0.0080995578,
-0.0012903399,
0.0008077933,
-0.0053469762,
-0.0057097645,
-0.0014753765,
-0.0080747772,
-0.0011846117,
0.0068311067,
-0.0076045543,
-0.0006674181,
0.0139476070,
0.0055472855,
-0.0013346131,
0.0111734504,
0.0066304528,
0.0016700778,
0.0080761053,
0.0029050852,
0.0045734551,
0.0161288474,
0.0079170205,
0.0034287621,
0.0167360418,
0.0167655610,
0.0064781890,
0.0074192351,
0.0092687216,
0.0010191161,
0.0114379488,
0.0095901443,
-0.0020564352,
0.0127241965,
0.0153152915,
0.0063036717,
0.0211734045,
0.0147907240,
0.0059546293,
0.0187485609,
0.0148606012,
-0.0064490028,
0.0092036808,
0.0072120652,
-0.0061958032,
0.0123069910,
0.0089412834,
-0.0106588928,
0.0124156978,
0.0083003808,
-0.0075966362,
-0.0015914282,
-0.0027431431,
-0.0064890268,
-0.0022918498,
-0.0056842538,
-0.0076220920,
-0.0035904490,
0.0080655972,
-0.0133946314,
-0.0140973451,
-0.0098576229,
-0.0162119903,
-0.0152194016,
-0.0144037455,
-0.0218643323,
-0.0053943358,
-0.0002330594,
-0.0105407787,
-0.0082323225,
0.0014813850,
-0.0125655206,
-0.0093096020,
-0.0073169628,
-0.0166193619,
-0.0106119383,
0.0062685343,
-0.0125784576,
-0.0059938375,
0.0098548234,
0.0017948227,
-0.0039038199,
0.0008388880,
-0.0046720086,
-0.0030915514,
-0.0009253747,
-0.0082429517,
-0.0055370359,
0.0026724348,
0.0093998779,
0.0092700738,
0.0122472830,
0.0122668147,
0.0059644347,
0.0084448401,
0.0128582679,
-0.0032473593,
0.0019097093,
0.0111021679,
0.0101378132,
0.0182999503,
0.0184247065,
0.0188228842,
0.0265507288,
0.0302950814,
0.0079917088,
0.0143178254,
0.0221726745,
0.0079513146,
0.0130390227,
0.0227290913,
0.0125676207,
0.0235160366,
0.0262533091,
0.0062711816,
0.0181927681,
0.0207765568,
0.0081005888,
0.0071279374,
0.0090142665,
0.0059181973,
0.0076690596,
0.0132909194,
0.0069080759,
0.0086754058,
0.0186215173,
0.0097583886,
0.0081786942,
0.0072186370,
0.0022084292,
0.0033634671,
0.0049038092,
-0.0008737049,
0.0010854624,
0.0049924687,
0.0016802757,
0.0023409487,
0.0026592179,
-0.0053118495,
-0.0046803011,
0.0037733759,
-0.0039981436,
-0.0096838325,
0.0062958640,
0.0022574074,
-0.0057527213,
0.0025711404,
-0.0048755985,
-0.0109242685,
-0.0018297574,
-0.0123449499,
-0.0216749962,
-0.0111454073,
-0.0037528111,
-0.0124007417,
-0.0150387445,
-0.0053553795,
-0.0085943285,
-0.0063688699,
-0.0030216724,
-0.0180221759,
-0.0081997076,
0.0007817026,
-0.0171571635,
-0.0165281836,
-0.0070870742,
-0.0148110837,
-0.0025111581,
-0.0039163809,
-0.0144654615,
-0.0010913603,
0.0063026408,
-0.0124997552,
-0.0136393541,
-0.0015190052,
-0.0171758495,
-0.0072942046,
0.0021166727,
-0.0150284125,
-0.0026254761,
0.0110108200,
-0.0144528737,
-0.0090312483,
-0.0034242370,
-0.0165190436,
-0.0147845456,
-0.0046817595,
-0.0165126435,
-0.0125891212,
-0.0006112801,
-0.0039730994,
-0.0040648291,
-0.0001569591,
-0.0085057653,
-0.0095023187,
-0.0016602906,
-0.0123430360,
-0.0153397219,
-0.0013492255,
-0.0016074111,
-0.0060202079,
0.0023260994,
0.0009416085,
0.0017038187,
0.0119211022,
-0.0068802531,
-0.0068122246,
0.0065206033,
-0.0030109701,
-0.0124870418,
0.0041811410,
0.0008939584,
-0.0016084075,
0.0094466116,
0.0010895338,
-0.0035744971,
0.0062418059,
0.0014446913,
-0.0064794319,
-0.0014840483,
0.0001809533,
0.0055636764,
0.0022974955,
0.0090027032,
0.0022505913,
0.0083943512,
0.0132723050,
0.0026172108,
-0.0045786863,
0.0063714692,
-0.0008506781,
0.0054592378,
0.0000754102,
-0.0016175705,
0.0066356356,
0.0140868546,
0.0103730978,
0.0065392824,
0.0089021996,
0.0050117862,
0.0009639232,
0.0116998339,
-0.0103929183,
-0.0058748783,
0.0140942736,
0.0036408249,
-0.0093329456,
0.0073907794,
-0.0048888624,
-0.0040114708,
-0.0015556311,
-0.0178895220,
-0.0160514694,
-0.0056425612,
-0.0159477741,
-0.0116672665,
-0.0027669044,
-0.0012064864,
-0.0021951161,
-0.0024785080,
-0.0092539461,
-0.0104658958,
-0.0116912574,
-0.0114167184,
-0.0253745988,
-0.0135183157,
-0.0058260891,
-0.0099266404,
-0.0042376756,
-0.0119442316,
-0.0117413793,
0.0000024713,
-0.0108613307,
-0.0204608552,
-0.0119263483,
-0.0062842267,
-0.0163938757,
-0.0046579074,
-0.0025352747,
-0.0080105960,
-0.0018708087,
-0.0011666613,
-0.0126055926,
-0.0101685850,
-0.0086369803,
-0.0103256162,
-0.0058625210,
-0.0000302070,
-0.0071649808,
-0.0040850425,
0.0158874523,
0.0077968813,
-0.0007858762,
0.0125602949,
0.0074846246,
0.0096645029,
0.0050918502,
0.0013373753,
0.0041869837,
0.0175218936,
0.0128116468,
0.0073299073,
0.0222121831,
0.0204672217,
0.0122066699,
0.0242766067,
0.0092252176,
0.0078804456,
0.0267902575,
0.0086715799,
0.0029887282,
0.0271573886,
0.0180312451,
0.0091964854,
0.0232283119,
0.0096795512,
0.0075920690,
0.0171167832,
0.0054291268,
-0.0030477645,
0.0115724700,
0.0076854858,
0.0038356385,
0.0071864929,
0.0114668850,
0.0073859943,
0.0117308637,
0.0132293543,
-0.0024681892,
0.0062530912,
0.0049499045,
-0.0055712392,
0.0086000608,
-0.0009173088,
-0.0038378653,
0.0118678575,
0.0067244275,
-0.0046223095,
0.0018695565,
0.0013080877,
-0.0094719902,
-0.0064011905,
-0.0074311201,
-0.0146136917,
0.0009841039,
0.0077239433,
-0.0102331871,
-0.0024798997,
0.0000339886,
-0.0115567772,
-0.0095965173,
-0.0144802043,
-0.0170545243,
-0.0102969082,
-0.0041022156,
-0.0091281896,
-0.0038674087,
0.0048495838,
0.0021110284,
-0.0024684120,
0.0001969287,
-0.0006526225,
-0.0082436474,
-0.0052373055,
-0.0078081856,
-0.0096660908,
-0.0002236203,
0.0020577230,
-0.0016409680,
0.0072519709,
0.0016118970,
-0.0030449573,
0.0065566697,
-0.0041771969,
-0.0160917584,
0.0018233765,
0.0027209972,
-0.0050413916,
0.0074722692,
0.0073447824,
-0.0019622270,
0.0147786122,
0.0023045498,
-0.0124225067,
-0.0011653973,
-0.0016003636,
-0.0067169736,
-0.0046551125,
-0.0003886877,
0.0064528072,
0.0120251179,
0.0080181910,
-0.0002589566,
0.0059458781,
0.0099359713,
-0.0024689964,
-0.0026574531,
0.0026698476,
-0.0008870444,
0.0033781012,
0.0033431626,
0.0030341034,
0.0095680952,
0.0065412307,
0.0014779904,
-0.0008939679,
0.0100434432,
-0.0029416136,
-0.0000678662,
0.0090037566,
-0.0057277158,
-0.0031510971,
0.0117924158,
-0.0018118809,
-0.0057818340,
-0.0005626589,
-0.0036332398,
-0.0022836886,
0.0009528186,
-0.0046121441,
-0.0030911216,
0.0026347325,
0.0017894860,
-0.0065689702,
0.0025138573,
0.0016212825,
-0.0026710834,
0.0017958235,
0.0028488112,
-0.0145570887,
-0.0025978438,
-0.0011850732,
-0.0111612380,
-0.0058635660,
0.0017328516,
-0.0075505180,
0.0095550437,
-0.0057323165,
-0.0189635381,
-0.0023132754,
-0.0074083004,
-0.0282962508,
-0.0186315794,
-0.0123754004,
-0.0212834924,
-0.0066519342,
-0.0036455994,
-0.0219474696,
-0.0046512955,
-0.0064582806,
-0.0263980795,
-0.0237081796,
-0.0156139042,
-0.0286856387,
-0.0173850786,
-0.0159672759,
-0.0169785246,
-0.0125101116,
-0.0042237160,
-0.0184141807,
-0.0168326460,
-0.0090924865,
-0.0201258585,
-0.0188971702,
-0.0164571591,
-0.0236890726,
-0.0108760558,
-0.0049633440,
-0.0106858630,
-0.0094007039,
-0.0001967235,
-0.0118743852,
-0.0090573896,
-0.0018429437,
-0.0208683126,
-0.0194305591,
0.0051208464,
-0.0089177303,
-0.0055227061,
0.0059491261,
0.0014621795,
0.0051666819,
0.0075655761,
-0.0034881185,
-0.0006195481,
0.0063270931,
0.0071673896,
0.0012200444,
0.0090347379,
0.0181132872,
0.0153577905,
0.0169379581,
0.0154895708,
0.0115883518,
0.0170825906,
0.0211741608,
0.0087112598,
0.0121219605,
0.0193919018,
0.0156114819,
0.0219544657,
0.0188455191,
0.0177715532,
0.0242020544,
0.0253607109,
0.0126878684,
0.0129416268,
0.0218720194,
0.0080776373,
0.0064078835,
0.0169474408,
0.0090778386,
0.0152181098,
0.0261983946,
0.0061967056,
0.0130841639,
0.0185894389,
0.0080582844,
0.0060028206,
0.0080538178,
-0.0011654224,
0.0039841495,
0.0116528776,
0.0102973860,
0.0015775838,
0.0082485927,
0.0040702992,
0.0004530220,
0.0011648803,
-0.0072406149,
-0.0064564627,
0.0023350380,
-0.0045203180,
-0.0100485068,
0.0011994304,
0.0026179801,
-0.0030483590,
-0.0028075585,
-0.0119132046,
-0.0129850358,
-0.0004412778,
-0.0091183186,
-0.0194096956,
0.0028149760,
-0.0008135274,
-0.0079399915,
0.0020298760,
0.0011974024,
-0.0085941022,
-0.0028666900,
-0.0064413720,
-0.0145164095,
-0.0067442488,
-0.0029152746,
-0.0050561782,
-0.0046979021,
0.0037665349,
0.0047587319,
0.0046220580,
0.0107321441,
-0.0005122474,
-0.0049720751,
0.0072927326,
-0.0001084237,
-0.0055108615,
0.0068308273,
0.0007535430,
0.0096978722,
0.0183238816,
0.0070189433,
0.0048311139,
0.0144384513,
0.0030454833,
-0.0009274538,
0.0111732716,
0.0003392700,
-0.0011419707,
0.0268736761,
0.0066510099,
0.0052697510,
0.0303144027,
0.0154594481,
0.0077570267,
0.0147205917,
0.0053624599,
0.0049698446,
0.0137675283,
0.0032429821,
-0.0055097546,
0.0163216759,
0.0086481115,
0.0037162672,
0.0084633622,
0.0102070291,
0.0043000588,
0.0143058989,
0.0021253941,
-0.0017381874,
0.0058333864,
0.0061530042,
-0.0062634209,
0.0070210611,
0.0034767799,
0.0010607779,
0.0041784109,
-0.0014132895,
-0.0131229665,
0.0073579401,
-0.0031586103,
-0.0143719707,
0.0024289119,
0.0046061166,
-0.0034803513,
0.0037540228,
0.0005350081,
-0.0097344555,
-0.0042742793,
-0.0036462545,
-0.0128603131,
-0.0057476577,
-0.0083015123,
-0.0050458703,
-0.0064966739,
0.0035550944,
-0.0093299309,
-0.0077479328,
-0.0028769698,
-0.0034078285,
-0.0139916511,
-0.0083003463,
-0.0097392378,
-0.0074637113,
-0.0076616649,
-0.0109354546,
-0.0042074993,
0.0033127386,
-0.0000144386,
-0.0095303459,
-0.0001011602,
