Filename,STFMK-20201105-LW19-1935_20201125_141812_004.dat
-0.0067301765,
-0.0219430495,
-0.0076099830,
-0.0200017765,
-0.0203050841,
0.0035713208,
-0.0034037835,
-0.0087214028,
0.0072302362,
0.0010099306,
-0.0054556555,
-0.0054902015,
-0.0123935100,
-0.0186110623,
-0.0065916427,
-0.0079036150,
-0.0111212106,
-0.0064551900,
-0.0004916198,
-0.0071533266,
-0.0044617672,
-0.0077365432,
-0.0200961009,
-0.0094373180,
-0.0052034045,
-0.0147791849,
-0.0116403140,
-0.0047787772,
-0.0036664708,
0.0032696454,
-0.0032464194,
-0.0079803253,
0.0039114379,
0.0051759533,
-0.0085228495,
-0.0105603673,
0.0055341348,
0.0002231976,
-0.0035107576,
0.0094381934,
-0.0040680110,
0.0085971002,
0.0180463269,
-0.0019343331,
-0.0013297047,
0.0099109495,
-0.0000031430,
0.0051431060,
0.0039923368,
0.0068684313,
0.0074894517,
0.0146996789,
0.0140595427,
0.0045450949,
0.0134964846,
0.0185116827,
0.0028711602,
0.0105711259,
0.0113554336,
0.0104870144,
0.0142396186,
0.0133105358,
0.0042889146,
0.0192937944,
0.0196986552,
0.0067417645,
0.0157397408,
0.0138369165,
-0.0014134591,
0.0158272255,
0.0117073162,
-0.0064264275,
0.0087361233,
0.0154014900,
-0.0005603792,
0.0152964229,
0.0097254030,
-0.0036224360,
0.0050549097,
0.0090249237,
-0.0146259088,
-0.0099410098,
-0.0012500385,
-0.0080370950,
-0.0038072891,
-0.0047620810,
-0.0114534842,
-0.0027133452,
-0.0038314948,
-0.0185732320,
-0.0182536822,
-0.0072841756,
-0.0185198057,
-0.0157992393,
-0.0084666573,
-0.0163475443,
-0.0073103597,
-0.0033513191,
-0.0223635398,
-0.0166988727,
-0.0062558097,
-0.0236309618,
-0.0234477445,
-0.0103664901,
-0.0176197737,
-0.0128553063,
0.0047441777,
-0.0104692746,
-0.0109472489,
0.0035847907,
-0.0116539504,
-0.0103587229,
-0.0122579886,
-0.0170381293,
-0.0111761270,
-0.0027194142,
-0.0037080068,
-0.0039533796,
0.0047933059,
0.0118301483,
0.0022184472,
0.0015442009,
0.0029002796,
-0.0008928255,
0.0025067318,
0.0033598461,
-0.0025114571,
0.0077270474,
0.0192900803,
0.0157132670,
0.0147333015,
0.0187708586,
0.0111674368,
0.0225428082,
0.0153742731,
-0.0027456130,
0.0089306142,
0.0240684859,
0.0082191676,
0.0186035056,
0.0221992694,
0.0188863799,
0.0177172869,
0.0256031044,
0.0074793161,
0.0110462727,
0.0175142735,
0.0068012960,
0.0041606072,
0.0107181482,
0.0125996126,
0.0149209257,
0.0122188404,
0.0071678758,
0.0041349679,
0.0168130007,
0.0038572263,
0.0014477766,
0.0073024007,
0.0081746308,
0.0038300711,
0.0109385559,
0.0017625475,
0.0051808772,
0.0073156003,
0.0030106572,
-0.0014736878,
0.0074181943,
-0.0036816089,
-0.0104353381,
0.0096430089,
0.0007874944,
-0.0154169453,
0.0074403947,
0.0003970604,
-0.0054523912,
-0.0037291355,
-0.0095368568,
-0.0100324433,
-0.0048306906,
-0.0141227720,
-0.0136799878,
-0.0085653970,
-0.0008318978,
-0.0132964188,
-0.0080011543,
-0.0018270640,
-0.0055028368,
-0.0087072207,
-0.0046534096,
-0.0148258340,
-0.0105913999,
-0.0017252499,
-0.0114666373,
-0.0108861905,
0.0033783261,
-0.0006490364,
0.0012882067,
0.0052407486,
-0.0111862598,
-0.0019447844,
0.0051750066,
-0.0157156847,
-0.0183719639,
0.0019669407,
-0.0069000004,
-0.0094736824,
0.0084852204,
-0.0095004765,
-0.0049958834,
0.0119786058,
-0.0073658936,
-0.0129203685,
0.0005448252,
-0.0096657043,
-0.0083064130,
0.0038580140,
-0.0059556281,
-0.0086877560,
0.0064872783,
0.0006876027,
-0.0107967388,
-0.0007622320,
-0.0044410359,
-0.0043755858,
0.0057414975,
-0.0072051035,
-0.0022634435,
0.0182050727,
0.0057164645,
0.0028532173,
0.0093895867,
0.0089048846,
0.0009096750,
0.0126342066,
-0.0020381848,
-0.0060579465,
0.0102352314,
0.0047981213,
-0.0047555855,
0.0134039707,
0.0101042464,
0.0020115871,
0.0072348821,
0.0037156576,
0.0022207685,
0.0065315603,
0.0050846529,
0.0000863857,
0.0018504797,
0.0116893984,
0.0052575245,
0.0091496399,
0.0075376965,
0.0069083045,
0.0078591136,
0.0119861672,
0.0061458298,
0.0019906878,
0.0050790291,
0.0052122781,
0.0054866020,
0.0110776732,
0.0040106825,
0.0056518991,
0.0129931159,
0.0019075652,
-0.0040104315,
0.0049173813,
-0.0052221171,
-0.0075270245,
0.0000623175,
-0.0128524937,
-0.0065600728,
0.0103743523,
-0.0070991786,
-0.0117688486,
-0.0045069335,
-0.0086206002,
-0.0139104240,
-0.0147552313,
-0.0196054094,
-0.0163038559,
-0.0072416021,
-0.0047750124,
-0.0145843895,
-0.0064562773,
-0.0078148497,
-0.0172273107,
-0.0119999191,
-0.0197338779,
-0.0203041881,
-0.0102969650,
-0.0147675071,
-0.0184084456,
-0.0086637018,
-0.0035088351,
-0.0081391344,
-0.0037543317,
-0.0115092201,
-0.0142436801,
-0.0060415752,
-0.0088677509,
-0.0254761446,
-0.0074995095,
-0.0007692617,
-0.0115285460,
-0.0010515690,
0.0005118491,
-0.0135303419,
-0.0022979754,
-0.0021010097,
-0.0123593658,
-0.0090623479,
0.0002583528,
-0.0003188194,
0.0043402659,
0.0043126247,
0.0068975794,
0.0114421258,
0.0146842301,
0.0078377305,
-0.0011478588,
0.0126327649,
0.0143528879,
0.0026476374,
0.0144092534,
0.0126929665,
0.0177611299,
0.0194044709,
0.0169196595,
0.0085604852,
0.0288542528,
0.0167873763,
0.0102067068,
0.0207875706,
0.0177083369,
0.0015996828,
0.0235480424,
0.0080561908,
0.0033907667,
0.0237283036,
0.0173638333,
0.0067990031,
0.0184991229,
0.0095066633,
0.0054304600,
0.0117654772,
0.0111371558,
-0.0046449113,
0.0095110256,
0.0130117349,
0.0012066810,
0.0092049632,
0.0092477035,
-0.0036092962,
0.0125632761,
0.0065420372,
-0.0047296118,
0.0044773091,
0.0066185277,
-0.0014965234,
0.0077878963,
-0.0009227950,
-0.0021670787,
0.0057209572,
0.0030992806,
-0.0181237087,
-0.0061600814,
0.0020489828,
-0.0123652956,
-0.0094522266,
-0.0032332612,
-0.0131500056,
0.0025793561,
0.0000851879,
-0.0152538707,
-0.0090766679,
0.0016466236,
-0.0148585765,
-0.0109259840,
-0.0105104698,
-0.0124666505,
-0.0062726066,
-0.0038074984,
-0.0020239647,
-0.0012732967,
0.0030674238,
0.0046325014,
-0.0073779309,
-0.0038262201,
-0.0031364628,
-0.0065164831,
-0.0020770920,
-0.0041453466,
-0.0010886663,
0.0103103472,
0.0048291390,
-0.0011398221,
0.0048314994,
-0.0003383722,
-0.0080822771,
0.0049622245,
0.0006523128,
-0.0105676781,
0.0095329983,
0.0080132186,
0.0030695086,
0.0133302193,
0.0065922360,
0.0007801047,
0.0050073070,
0.0031453758,
-0.0060525248,
0.0003528865,
0.0085568037,
0.0033770842,
0.0068310648,
0.0128671443,
0.0094088111,
0.0148581425,
0.0142225921,
0.0017346744,
0.0086136153,
0.0095780129,
0.0032944228,
-0.0003856481,
0.0072917971,
0.0048963204,
0.0087250965,
0.0096991602,
0.0003505575,
0.0091273235,
0.0134484544,
-0.0024198007,
-0.0038577791,
0.0098911962,
0.0041207676,
0.0035899030,
0.0116332676,
-0.0072375610,
0.0025904134,
0.0135655999,
-0.0028179584,
-0.0045514368,
0.0011685477,
-0.0027510575,
0.0041057989,
0.0006551126,
-0.0021753400,
-0.0029639797,
0.0037120457,
0.0095383804,
-0.0043879198,
-0.0002049551,
0.0063560181,
-0.0037910149,
0.0034145666,
-0.0035010236,
-0.0068096733,
-0.0006613967,
0.0016720162,
-0.0105835926,
-0.0047071674,
-0.0002626569,
-0.0055165980,
-0.0034755117,
-0.0066765216,
-0.0214299113,
-0.0076712663,
-0.0097788498,
-0.0292676464,
-0.0094569493,
-0.0017664607,
-0.0162755903,
-0.0061606159,
-0.0014981524,
-0.0180854723,
-0.0100716967,
-0.0112385768,
-0.0269904435,
-0.0195819233,
-0.0092052519,
-0.0195103735,
-0.0127945505,
-0.0091015454,
-0.0197728891,
-0.0103319669,
-0.0105358576,
-0.0223346539,
-0.0216931328,
-0.0101252450,
-0.0231865384,
-0.0196637679,
-0.0093407445,
-0.0186729208,
-0.0063280743,
-0.0009207204,
-0.0163008366,
-0.0096910605,
-0.0043699495,
-0.0172764473,
-0.0133920498,
-0.0034571039,
-0.0185484979,
-0.0140292309,
0.0044818087,
-0.0046195979,
-0.0047674803,
0.0005580422,
-0.0007961461,
0.0051321620,
0.0016646088,
-0.0070780367,
-0.0031499094,
0.0085953558,
0.0094235335,
0.0024916353,
0.0103487279,
0.0231035817,
0.0080594271,
0.0145337023,
0.0101148598,
0.0101650422,
0.0142796207,
0.0102112861,
0.0052173669,
0.0138917919,
0.0151318181,
0.0147085218,
0.0109572951,
0.0158409867,
0.0132320086,
0.0216651689,
0.0162303448,
0.0007365207,
0.0098014493,
0.0237969756,
0.0037859268,
0.0096765924,
0.0141473664,
0.0061132079,
0.0149794845,
0.0124795046,
-0.0011374151,
0.0047304244,
0.0029608356,
-0.0026151598,
-0.0027127843,
-0.0001630494,
0.0033717277,
0.0045225061,
0.0082619628,
0.0059211105,
-0.0041349609,
0.0063472586,
-0.0042144959,
-0.0118956938,
-0.0109402575,
-0.0163886156,
-0.0136699798,
-0.0029863059,
-0.0160200838,
-0.0093852784,
-0.0049409508,
-0.0117879212,
-0.0156843718,
-0.0080030933,
-0.0158361271,
-0.0181369409,
-0.0067410781,
-0.0106684268,
-0.0206392705,
-0.0020663969,
-0.0086296871,
-0.0168648828,
-0.0062668864,
-0.0089130932,
-0.0123695284,
-0.0061625233,
-0.0131251281,
-0.0170801245,
-0.0049722251,
-0.0053878031,
-0.0074378047,
-0.0028814562,
0.0029509363,
-0.0017155370,
-0.0006691320,
0.0009479949,
-0.0075690830,
-0.0054686144,
0.0001956139,
-0.0004059154,
-0.0045239539,
0.0058078356,
0.0018529890,
0.0097345049,
0.0155194523,
-0.0002919546,
0.0003060198,
0.0138164293,
0.0013241392,
-0.0026291274,
0.0104223695,
0.0024637170,
0.0131399967,
0.0270669162,
0.0053364076,
0.0063854977,
0.0306095835,
0.0127077531,
0.0079926839,
0.0120915230,
0.0084497519,
0.0036685902,
0.0131871914,
0.0046132943,
0.0057552541,
0.0178599246,
0.0140240407,
0.0037233811,
0.0185034256,
0.0139637962,
0.0065970649,
0.0145104760,
0.0014704863,
0.0002977454,
0.0194206536,
0.0032534427,
0.0005187455,
0.0101775005,
0.0066216867,
0.0042937174,
0.0103625609,
0.0030667535,
-0.0039360528,
0.0160656255,
0.0070860959,
-0.0060147718,
0.0120358057,
0.0094555495,
0.0005105459,
0.0059194821,
0.0007655227,
-0.0043855477,
0.0014843233,
-0.0029269601,
-0.0062711961,
-0.0040392596,
0.0025293864,
0.0027754414,
0.0040787309,
0.0048637427,
-0.0058358079,
-0.0010647059,
0.0023491341,
-0.0059298608,
-0.0120690968,
-0.0108429138,
-0.0047111427,
-0.0064679105,
0.0003358250,
-0.0036825563,
-0.0007048340,
0.0061316891,
-0.0071734153,
-0.0086684981,
-0.0024617543,
-0.0102629755,
-0.0182454865,
0.0006303483,
-0.0112322336,
-0.0038018145,
0.0095378095,
-0.0057557458,
-0.0084189903,
-0.0000729593,
-0.0088460259,
-0.0112329666,
-0.0124717597,
-0.0176054463,
-0.0141088339,
-0.0078882175,
0.0016363984,
-0.0076630507,
-0.0024127057,
-0.0009408290,
-0.0105826519,
-0.0043734075,
-0.0105355233,
-0.0212396774,
-0.0076017287,
-0.0092135798,
-0.0125957113,
-0.0034395393,
-0.0014307278,
-0.0005859769,
0.0019568221,
-0.0045004161,
-0.0105262781,
0.0013970116,
0.0065397937,
-0.0171604902,
-0.0035678870,
0.0096250158,
-0.0045546466,
0.0036304246,
0.0071991566,
-0.0060485266,
0.0110704722,
0.0086392341,
-0.0046244869,
0.0010673986,
0.0072675566,
0.0028579228,
0.0005264454,
-0.0016336225,
0.0069530169,
0.0084846877,
0.0074057048,
0.0022800465,
-0.0024182359,
0.0100856144,
0.0116884513,
-0.0084861917,
0.0053043691,
0.0039266460,
0.0043936977,
0.0102920253,
0.0019822917,
0.0036785500,
0.0152431317,
0.0049927160,
-0.0011059343,
0.0064457413,
0.0014157440,
-0.0119941849,
0.0072543733,
0.0032355399,
-0.0102195758,
0.0045339828,
0.0052715139,
-0.0073014945,
0.0068793613,
-0.0063005160,
-0.0117682004,
-0.0026641830,
-0.0045815567,
-0.0275848918,
-0.0131727764,
-0.0049177390,
-0.0166702941,
-0.0116255209,
-0.0133903418,
-0.0214792266,
-0.0088011641,
-0.0173509400,
-0.0289573967,
-0.0174263883,
-0.0121347066,
-0.0225541275,
-0.0138842575,
-0.0108676124,
-0.0175565127,
-0.0073971469,
-0.0090880645,
-0.0273507535,
-0.0138895325,
-0.0069571687,
-0.0266129114,
-0.0132050235,
-0.0085747447,
-0.0135666635,
-0.0027289358,
-0.0005606920,
-0.0149203856,
-0.0096876072,
-0.0025243682,
-0.0134919770,
-0.0138266422,
-0.0094402842,
-0.0061279438,
-0.0046154270,
0.0037765573,
0.0047053136,
-0.0018820718,
0.0076655988,
0.0071125720,
-0.0019991312,
0.0000300293,
0.0027590047,
0.0001036847,
0.0130102858,
0.0042522759,
0.0098906010,
0.0224818587,
0.0245721936,
0.0183708239,
0.0191220623,
0.0168249439,
0.0146210380,
0.0177962445,
0.0173292477,
-0.0013071611,
0.0242255665,
0.0256773308,
0.0134012494,
0.0211126953,
0.0269972887,
0.0142941447,
0.0249618031,
0.0128410030,
0.0100898165,
0.0127881598,
0.0156347305,
0.0069633708,
0.0100452462,
0.0171092842,
0.0175672192,
0.0164649654,
0.0141843269,
0.0083237365,
0.0077714929,
0.0174781475,
0.0068194238,
0.0047724284,
0.0109563377,
0.0097958315,
0.0085441191,
0.0149723534,
0.0009310563,
-0.0015540025,
0.0115826260,
-0.0003302440,
-0.0021111895,
0.0055910861,
-0.0015664018,
-0.0024957093,
0.0139957387,
-0.0022918158,
-0.0074196472,
0.0118062561,
-0.0007932377,
-0.0090010846,
-0.0064593498,
-0.0104370629,
-0.0069591147,
-0.0071666879,
-0.0158519913,
-0.0151786599,
-0.0021467297,
0.0008873347,
-0.0094150938,
-0.0032489388,
0.0033946291,
-0.0057619587,
-0.0079317009,
-0.0052627078,
-0.0125203207,
-0.0048755277,
-0.0035330844,
-0.0042531868,
0.0005803576,
0.0032380640,
0.0003132261,
-0.0026491936,
0.0001572608,
-0.0154271489,
-0.0084700882,
0.0041178986,
-0.0168350693,
-0.0088998778,
0.0119639859,
-0.0060703787,
-0.0013147307,
0.0077888500,
-0.0099264262,
-0.0049808268,
0.0029863962,
-0.0132779581,
-0.0157941002,
-0.0046315831,
-0.0107899951,
-0.0067412928,
0.0033164322,
-0.0076910392,
-0.0034778425,
0.0092388429,
-0.0020624716,
-0.0131003596,
0.0024489635,
-0.0034639530,
-0.0057513076,
0.0035499383,
-0.0055720620,
-0.0003666646,
0.0172048099,
-0.0033777663,
-0.0040840097,
0.0113828992,
-0.0045925365,
-0.0086376434,
0.0045110090,
-0.0047916234,
-0.0031963475,
0.0096618859,
0.0058074966,
-0.0006768939,
0.0084107239,
0.0034964818,
0.0003355818,
0.0030832170,
-0.0005131703,
-0.0032098368,
0.0074607637,
0.0046397084,
-0.0022867285,
0.0009443430,
0.0101013090,
0.0040366459,
0.0025707390,
0.0067491578,
0.0015964411,
0.0045200605,
0.0046954853,
-0.0003061447,
0.0027456798,
0.0073826900,
0.0091727255,
0.0115015544,
0.0099196611,
0.0043279473,
0.0057794610,
0.0116343591,
-0.0077775512,
-0.0159025118,
0.0033963006,
-0.0090476293,
-0.0070404727,
0.0011060272,
-0.0082018496,
-0.0000049559,
0.0078599658,
-0.0134568308,
-0.0129395574,
-0.0082397638,
-0.0144103365,
-0.0192350838,
-0.0142362993,
-0.0091383476,
-0.0076052449,
-0.0070343674,
-0.0097203469,
-0.0129721509,
-0.0096772248,
-0.0099958424,
-0.0247083791,
-0.0133170504,
-0.0142403636,
-0.0161571577,
-0.0076820240,
-0.0074298298,
-0.0139417266,
0.0000798620,
-0.0028815351,
-0.0148374401,
-0.0080579584,
-0.0129558742,
-0.0221546553,
-0.0088906698,
-0.0033097384,
-0.0216794685,
-0.0045414688,
0.0099187819,
-0.0072813123,
0.0041270498,
0.0004237219,
-0.0097196959,
0.0011414045,
0.0002655111,
-0.0093939826,
-0.0019485340,
0.0031537828,
0.0042948425,
0.0063471198,
0.0130841751,
0.0098246261,
0.0131308930,
0.0147287007,
0.0101491828,
0.0030340911,
0.0152863609,
0.0150858592,
0.0091695581,
0.0144924689,
0.0187262874,
0.0174640808,
0.0217758883,
0.0141150113,
0.0071038799,
0.0258889720,
0.0136838835,
-0.0003983558,
0.0180572178,
0.0145661626,
0.0054687313,
0.0177741628,
0.0142238159,
0.0006498071,
0.0203298032,
0.0130932080,
-0.0064340299,
0.0084747877,
0.0068177907,
-0.0050685080,
0.0008977747,
0.0048664217,
-0.0045421263,
0.0065258052,
0.0100064073,
-0.0032208273,
0.0018142115,
0.0046905451,
-0.0106633846,
0.0029303189,
-0.0011695550,
-0.0160615854,
0.0016304613,
0.0048270272,
-0.0080291601,
0.0002533461,
-0.0054751872,
-0.0108878268,
-0.0018198801,
-0.0052215154,
-0.0283220019,
-0.0120959384,
0.0049887202,
-0.0179158077,
-0.0090576168,
-0.0002181917,
-0.0142990574,
-0.0023482030,
-0.0090126758,
-0.0164946094,
-0.0115144020,
-0.0096478518,
-0.0147229629,
-0.0136970775,
-0.0064316164,
-0.0019015652,
-0.0041578645,
-0.0014871544,
0.0033290121,
-0.0048894896,
0.0034462134,
-0.0049449662,
-0.0128294062,
-0.0069147199,
-0.0008112831,
-0.0055951122,
0.0077420454,
0.0050383415,
0.0005889565,
0.0144973313,
0.0042348360,
-0.0062073483,
0.0025156743,
-0.0053656246,
-0.0099819060,
0.0029342666,
0.0071086171,
-0.0010714647,
0.0153800743,
0.0190130249,
0.0026262330,
0.0110715516,
0.0096582314,
0.0016173157,
0.0047098175,
0.0009075678,
-0.0023002203,
0.0093208095,
0.0160840992,
0.0066696741,
0.0062301527,
0.0156477727,
0.0127130505,
0.0077451384,
0.0109716607,
0.0029283436,
0.0083833104,
0.0110193603,
0.0059590740,
0.0059414799,
0.0189717524,
0.0124370782,
0.0091434233,
0.0161635280,
0.0056027765,
0.0052806251,
0.0165533088,
-0.0006052055,
-0.0002600625,
0.0190032236,
0.0029496555,
0.0019105918,
0.0175933819,
0.0023911053,
0.0049828254,
0.0126282545,
0.0051729218,
0.0021900274,
0.0087126940,
0.0081950491,
0.0058372454,
0.0077440590,
0.0052541075,
0.0022012813,
0.0115268528,
0.0098078316,
-0.0011535520,
-0.0000099684,
0.0063995412,
0.0006694872,
0.0007980175,
-0.0034413279,
-0.0035874266,
0.0044048061,
0.0054475251,
-0.0028906714,
-0.0010375159,
0.0040324870,
-0.0073204418,
-0.0095858583,
-0.0050211442,
-0.0160933435,
-0.0082457699,
0.0043932698,
-0.0188328065,
-0.0054047420,
0.0080626523,
-0.0137477694,
-0.0114211300,
-0.0048153955,
-0.0191689376,
-0.0113414051,
-0.0089842463,
-0.0184034016,
-0.0123148058,
0.0029101048,
-0.0115817860,
-0.0115459589,
-0.0022238900,
-0.0143507356,
-0.0150976796,
-0.0075913416,
-0.0245438218,
-0.0195779391,
-0.0073351599,
-0.0157749634,
-0.0110807093,
0.0004192354,
-0.0127408952,
-0.0065316535,
0.0021023280,
-0.0155529240,
-0.0157480091,
0.0011671423,
-0.0149939451,
-0.0108405761,
0.0030882542,
-0.0094403289,
0.0027429364,
0.0119918911,
-0.0039817011,
-0.0040946021,
0.0046027023,
0.0065681501,
-0.0012161492,
0.0009398537,
0.0032425381,
0.0063634599,
0.0109112412,
0.0134123666,
0.0055370801,
0.0106390808,
0.0150646400,
0.0067129028,
0.0087392377,
0.0113527644,
0.0038250841,
0.0082103219,
0.0083289873,
0.0063194050,
0.0161478817,
0.0178872254,
0.0127184475,
0.0156707354,
0.0123944469,
0.0058680587,
0.0093701752,
0.0089811813,
-0.0058500660,
-0.0000581719,
0.0210591778,
0.0010075439,
0.0087744370,
0.0113506848,
0.0005981878,
0.0104469387,
0.0061994130,
-0.0083875768,
-0.0028415704,
-0.0005499644,
-0.0003015122,
-0.0034662005,
0.0001459637,
-0.0006534401,
-0.0007250074,
-0.0014368811,
-0.0106676621,
-0.0179483853,
-0.0066296821,
-0.0136253322,
-0.0203180462,
-0.0165458433,
-0.0086525697,
-0.0104604866,
-0.0021453158,
-0.0138615360,
-0.0119676208,
-0.0016316217,
-0.0115845464,
-0.0257369690,
-0.0098680872,
-0.0134741897,
-0.0202845614,
-0.0073698694,
-0.0110189971,
-0.0162826627,
-0.0005311687,
-0.0071245953,
-0.0217882395,
-0.0092119789,
-0.0112599079,
-0.0146245118,
-0.0041506658,
-0.0075857760,
-0.0076076458,
0.0003926754,
0.0064950320,
-0.0028660810,
-0.0017174371,
0.0000724252,
-0.0018867613,
-0.0054127723,
0.0008870641,
-0.0050958288,
-0.0018434513,
0.0070003262,
0.0063856617,
0.0067378227,
0.0098305615,
0.0112295570,
0.0130111165,
0.0178506114,
0.0015436573,
0.0010560099,
0.0242598336,
0.0097543262,
0.0019722576,
0.0216610748,
0.0155971069,
0.0163261723,
0.0269397367,
0.0102967853,
0.0102261808,
0.0244090185,
0.0151690571,
0.0001633124,
0.0141594391,
0.0143763740,
0.0072520440,
0.0193813201,
0.0131606236,
0.0083961179,
0.0235642232,
0.0133103747,
0.0008321737,
0.0148404874,
0.0103073902,
0.0016786470,
0.0122433994,
0.0042367345,
0.0019291849,
0.0164825134,
0.0046005966,
-0.0062825335,
0.0151179601,
0.0082231862,
-0.0053732097,
0.0068820799,
0.0022548994,
-0.0052816039,
0.0105408672,
0.0040267436,
-0.0054595424,
0.0025809512,
-0.0005534528,
-0.0076810876,
0.0008408432,
-0.0061953492,
-0.0115205254,
-0.0003306232,
-0.0008848889,
-0.0053201658,
-0.0072110016,
0.0026010624,
0.0031885293,
-0.0056888605,
-0.0050131707,
-0.0093470477,
-0.0074883155,
-0.0053168228,
-0.0135635873,
-0.0139589133,
-0.0028922593,
-0.0030164679,
0.0004881590,
-0.0011205870,
-0.0052628289,
-0.0065943594,
0.0023450907,
-0.0169771761,
-0.0163604282,
-0.0020698595,
-0.0031077142,
-0.0072088535,
0.0081109544,
-0.0020985159,
0.0013965591,
0.0076356521,
-0.0070415633,
-0.0125951981,
-0.0077417283,
-0.0075756786,
-0.0135101015,
-0.0088932514,
-0.0083204610,
-0.0059167617,
0.0030263220,
-0.0011837594,
-0.0055693118,
-0.0064026094,
-0.0019782467,
-0.0095669236,
-0.0044189095,
-0.0095361341,
-0.0128009347,
-0.0009518809,
0.0022704399,
-0.0067903898,
0.0027975694,
0.0063101165,
0.0015672168,
0.0041553285,
0.0031168838,
-0.0082463212,
0.0050206324,
0.0129383709,
-0.0081713805,
0.0059049465,
0.0179198775,
-0.0000332190,
0.0061611701,
0.0064710742,
-0.0026224107,
0.0074548270,
0.0033604496,
-0.0012093169,
0.0070183254,
0.0107986499,
0.0076019764,
0.0029055113,
0.0091001401,
0.0111235948,
0.0092751486,
0.0114806825,
0.0038327847,
0.0025506178,
0.0102240397,
0.0089796837,
-0.0042651175,
0.0063121668,
0.0063028978,
0.0099449661,
0.0124541810,
0.0083009554,
0.0046022753,
0.0130216386,
0.0043742307,
-0.0043474729,
0.0017768596,
-0.0006924578,
-0.0084487405,
0.0061917389,
0.0042244587,
-0.0113652926,
0.0005662116,
0.0068336125,
-0.0154728303,
-0.0078671556,
-0.0106744794,
-0.0194782764,
-0.0043175668,
-0.0078569157,
-0.0225418452,
-0.0087202787,
-0.0031964770,
-0.0183139034,
-0.0181966871,
-0.0142361652,
-0.0245098788,
-0.0097692851,
-0.0169529598,
-0.0295923278,
-0.0147500150,
-0.0059682718,
-0.0208814368,
-0.0112472149,
-0.0080466531,
-0.0159557760,
-0.0039219400,
-0.0066812946,
-0.0281828307,
-0.0123936739,
0.0001353763,
-0.0199783314,
-0.0070197117,
0.0012159754,
-0.0109447585,
-0.0018626843,
-0.0095094135,
-0.0145261409,
-0.0109678181,
-0.0060069938,
-0.0085708424,
-0.0067414041,
-0.0014399212,
0.0052267211,
0.0044413679,
0.0138707682,
0.0054229815,
0.0013170700,
0.0105698090,
0.0082868971,
-0.0014056743,
0.0003043277,
0.0042777872,
0.0109404521,
0.0152571453,
0.0100233452,
0.0088364007,
0.0233448390,
0.0196123160,
0.0097392732,
0.0160150677,
0.0152331693,
0.0061868592,
0.0146539547,
0.0114946458,
0.0035543067,
0.0211027749,
0.0205920339,
0.0051014102,
0.0141524635,
0.0142865628,
0.0068969997,
0.0102718957,
0.0021651832,
-0.0019723913,
0.0088350428,
0.0134328827,
0.0060920981,
0.0019948869,
0.0098622944,
0.0089687370,
0.0047298265,
0.0044907830,
-0.0028822548,
0.0006242851,
0.0094042458,
-0.0014363925,
-0.0030934988,
0.0035669906,
-0.0000654564,
0.0022708958,
0.0065243482,
-0.0044860616,
-0.0061127828,
0.0093513923,
-0.0037667400,
-0.0072030583,
0.0075427997,
-0.0070378878,
-0.0028408261,
0.0066312519,
-0.0120024029,
-0.0132363578,
0.0023992122,
-0.0084066708,
-0.0144920815,
-0.0125413314,
-0.0059396531,
-0.0090599535,
-0.0073031173,
-0.0099374587,
-0.0071279337,
0.0038529932,
0.0001894493,
-0.0076022376,
-0.0016971226,
0.0011811352,
-0.0062698182,
-0.0082841599,
-0.0023697880,
-0.0021715956,
0.0054148422,
0.0032154256,
-0.0006033828,
0.0037087293,
0.0086183324,
-0.0012985440,
0.0003160095,
0.0013948567,
-0.0072905654,
0.0002122438,
0.0145804249,
-0.0059552183,
0.0045912280,
0.0173531417,
0.0017109362,
0.0014564493,
0.0086171096,
-0.0099825002,
-0.0028484473,
0.0033723037,
-0.0061855474,
-0.0065324428,
0.0091116894,
0.0050931307,
0.0005604237,
0.0129848551,
0.0006696186,
0.0023283428,
0.0201254562,
-0.0016411532,
-0.0026708832,
0.0104189850,
0.0051487186,
0.0050958451,
0.0118394420,
0.0007378997,
0.0064788936,
0.0206914060,
0.0016398703,
-0.0004063228,
0.0176740456,
0.0044031912,
-0.0006933449,
0.0150680542,
0.0024832471,
0.0063863215,
0.0165980272,
0.0019861707,
-0.0055327737,
0.0058738869,
0.0033397248,
-0.0010952562,
0.0023185108,
0.0008578218,
0.0004067094,
0.0087742936,
0.0068574422,
0.0045687999,
0.0061200894,
0.0109091662,
0.0072528766,
0.0023512854,
0.0046535432,
-0.0010336008,
0.0000146027,
0.0039099758,
-0.0020579491,
0.0027394199,
0.0072672288,
0.0036068554,
0.0061637419,
0.0086520668,
-0.0073004728,
0.0036527840,
0.0005997502,
-0.0195717141,
-0.0176854841,
0.0024633275,
-0.0088460995,
-0.0052009705,
-0.0045292112,
-0.0116891488,
-0.0044268421,
-0.0085538384,
-0.0206788536,
-0.0195275843,
-0.0132489707,
-0.0142388055,
-0.0194740649,
-0.0094728451,
-0.0102080293,
-0.0134601686,
-0.0085698990,
-0.0173900798,
-0.0212402176,
-0.0080387406,
-0.0182121210,
-0.0221630353,
-0.0172015280,
-0.0118464138,
-0.0110812439,
-0.0054130610,
-0.0156003833,
-0.0172083899,
-0.0041957670,
-0.0092911860,
-0.0254543293,
-0.0130902212,
-0.0122338710,
-0.0203047469,
-0.0028474980,
-0.0063713263,
-0.0202605613,
0.0002105592,
-0.0030985989,
-0.0107732518,
-0.0035813670,
-0.0104786782,
-0.0143242180,
-0.0017910029,
-0.0043374589,
-0.0103116455,
-0.0037059772,
0.0077809123,
0.0080518555,
0.0030919889,
0.0086499639,
0.0076043233,
0.0064889006,
0.0136362351,
0.0032156385,
0.0044769109,
0.0101397149,
0.0078540631,
0.0065806760,
0.0110906921,
0.0124115581,
0.0136425579,
0.0173528902,
0.0082052099,
0.0067678909,
0.0225510374,
0.0035631871,
-0.0081240358,
0.0147959758,
0.0092997402,
0.0017333460,
0.0138026774,
0.0031287877,
0.0013096638,
0.0129696503,
0.0045784605,
-0.0084706377,
0.0070442748,
0.0024269731,
-0.0034665293,
0.0067439699,
0.0054664141,
-0.0079609938,
0.0081069199,
0.0035053922,
-0.0076781260,
0.0039487211,
-0.0033085186,
-0.0088187968,
0.0001094445,
-0.0025332826,
-0.0139647350,
0.0055627064,
0.0016183975,
-0.0166931860,
-0.0036269797,
-0.0073691113,
-0.0157218035,
-0.0088860933,
-0.0101937987,
-0.0300617926,
-0.0049057920,
-0.0038485201,
-0.0158805363,
-0.0083450265,
-0.0040704361,
-0.0149568999,
-0.0046960725,
-0.0138155520,
-0.0190144423,
-0.0095109511,
-0.0064758584,
-0.0113338977,
-0.0074928151,
0.0018069922,
0.0058773840,
-0.0044931835,
-0.0005570916,
-0.0026871478,
-0.0062966608,
0.0009448954,
-0.0069047716,
-0.0067959297,
0.0056882664,
0.0027909144,
0.0071897041,
0.0109327855,
0.0059820432,
0.0030949060,
0.0146603677,
0.0034153652,
-0.0055829175,
0.0057682972,
0.0013367134,
0.0009825227,
0.0153619247,
0.0131908050,
0.0050033345,
0.0233055446,
0.0152060762,
0.0064012185,
0.0082268845,
0.0114366636,
0.0051893443,
0.0085933944,
0.0083146356,
0.0089447536,
0.0182747450,
0.0208936743,
0.0084736235,
0.0162441712,
0.0187400896,
0.0133715514,
0.0097876005,
0.0130958613,
0.0097090676,
0.0128087411,
0.0172778480,
0.0055831540,
0.0105190417,
0.0197210684,
0.0027518985,
0.0048566000,
0.0135824885,
0.0031640823,
0.0054000895,
0.0203332901,
-0.0066385833,
0.0042610108,
0.0179573260,
0.0049953284,
0.0053937612,
0.0131331384,
0.0019682189,
0.0091465237,
0.0075701140,
-0.0005213331,
-0.0012273230,
0.0000026957,
0.0006629460,
-0.0002202307,
0.0055438410,
0.0060918373,
0.0001925052,
0.0132203512,
0.0042871647,
-0.0026634992,
-0.0017901808,
0.0022580146,
-0.0053440807,
-0.0077930018,
-0.0099140257,
-0.0003378922,
-0.0008136298,
-0.0009579535,
-0.0144629544,
-0.0053234962,
-0.0038931633,
-0.0186205823,
-0.0126980804,
-0.0050015463,
-0.0197349600,
-0.0049375929,
-0.0006976265,
-0.0144173671,
-0.0061287712,
-0.0002413985,
-0.0205101967,
-0.0161371008,
-0.0111110406,
-0.0213630088,
-0.0194023922,
-0.0093209734,
-0.0197212603,
-0.0128677767,
-0.0037428406,
-0.0111591443,
-0.0164708644,
-0.0031541404,
-0.0199450850,
-0.0181292016,
-0.0065220497,
-0.0224959403,
-0.0136707993,
0.0039096838,
-0.0147211412,
-0.0030545262,
0.0012640564,
-0.0138654942,
-0.0061313668,
0.0006932456,
-0.0194593370,
-0.0180875678,
0.0042875060,
-0.0072615957,
-0.0114769265,
0.0103480965,
-0.0011906986,
0.0044195415,
0.0155496243,
-0.0018094311,
0.0007481131,
0.0108695589,
0.0065448713,
0.0032090605,
0.0055707670,
0.0101687741,
0.0081719765,
0.0131388297,
0.0109147355,
0.0081494143,
0.0172504578,
0.0159552861,
0.0064011100,
0.0116130058,
0.0140999481,
0.0129103363,
0.0097632352,
0.0127978660,
0.0112848338,
0.0193504095,
0.0208997894,
0.0058167013,
0.0111489892,
0.0165296495,
-0.0006752793,
0.0049883919,
0.0107834879,
-0.0007562872,
0.0074154488,
0.0157759152,
0.0056483829,
0.0064629368,
0.0111766234,
-0.0020865081,
0.0012629706,
0.0032131202,
-0.0069104671,
-0.0092052147,
0.0022405465,
0.0021359583,
-0.0066356333,
-0.0029766350,
-0.0025808178,
-0.0042126570,
-0.0059856223,
-0.0151834991,
-0.0201545656,
-0.0003410753,
-0.0111126862,
-0.0191166662,
-0.0080373352,
-0.0083382186,
-0.0099053243,
-0.0088901874,
-0.0146737695,
-0.0190092921,
-0.0045285858,
-0.0128795495,
-0.0305528548,
-0.0048213042,
-0.0066400128,
-0.0188853815,
-0.0028776457,
-0.0050452640,
-0.0115786539,
0.0025779037,
-0.0069508934,
-0.0205247067,
-0.0084215105,
-0.0090268841,
-0.0095683923,
-0.0078645004,
-0.0034735922,
-0.0024541526,
0.0037121871,
0.0051595964,
-0.0021734985,
-0.0052898945,
0.0042139734,
-0.0003457477,
-0.0031881060,
0.0002041009,
0.0014463457,
0.0027862391,
0.0131778643,
0.0043934290,
0.0056190719,
0.0130101722,
0.0067195762,
0.0053616995,
0.0123782810,
0.0017230581,
0.0023794898,
0.0245440267,
0.0104694581,
0.0004265152,
0.0247315653,
0.0167706385,
0.0115613723,
0.0185897835,
0.0119966185,
0.0022406683,
0.0140666384,
0.0024513626,
-0.0022973460,
0.0102963345,
0.0143103823,
0.0006508535,
0.0145791657,
0.0155389179,
0.0028731152,
0.0153336106,
0.0101387165,
-0.0045684730,
0.0112357978,
0.0059802616,
-0.0007017634,
0.0082568601,
0.0035329440,
-0.0050928653,
0.0124390842,
0.0064662825,
-0.0090547921,
0.0044381390,
0.0086881053,
-0.0124646798,
0.0050788005,
-0.0008397229,
-0.0105477292,
0.0058770203,
0.0075817718,
-0.0113107553,
0.0041524516,
0.0016704550,
-0.0030430332,
-0.0053454433,
-0.0045794859,
-0.0123459464,
-0.0048584933,
-0.0037588589,
-0.0091261053,
-0.0105284350,
0.0045268750,
-0.0006483567,
-0.0063145747,
-0.0102379369,
-0.0070015923,
-0.0082277255,
-0.0035613391,
-0.0086086271,
-0.0035775288,
0.0067188083,
0.0023611381,
-0.0021226378,
0.0052024000,
-0.0050351731,
-0.0090328269,
-0.0031272578,
-0.0128488615,
-0.0151716461,
0.0074268673,
0.0018385693,
-0.0050244196,
0.0056403512,
0.0031492217,
-0.0008628324,
0.0056877504,
-0.0081711765,
-0.0117194736,
-0.0064944760,
-0.0036774366,
-0.0067209965,
-0.0023410218,
0.0025331646,
-0.0009176222,
0.0026591120,
0.0061869393,
-0.0072724647,
-0.0047110012,
-0.0021200841,
-0.0092696715,
-0.0055345651,
0.0001884556,
-0.0043595592,
0.0082750507,
0.0093838451,
-0.0009380619,
0.0043375609,
0.0182099063,
0.0000163500,
-0.0004386784,
0.0104020555,
-0.0080458615,
0.0063779042,
0.0127460295,
-0.0046556033,
0.0086651845,
0.0174312703,
0.0010343825,
0.0061944090,
0.0130906375,
0.0044238186,
0.0110861203,
0.0083177518,
0.0032072209,
0.0060321428,
0.0168369263,
0.0095029697,
0.0034888834,
0.0091748498,
0.0132650938,
0.0070221648,
0.0065537142,
0.0042161350,
0.0017854143,
0.0121263210,
0.0093993042,
0.0055618845,
0.0118643530,
0.0138147008,
0.0123770172,
0.0121692121,
0.0059417267,
-0.0033612549,
0.0054249577,
0.0055766921,
-0.0122033143,
0.0009356394,
0.0068003898,
-0.0075253146,
0.0081465542,
0.0034803380,
-0.0099669043,
-0.0034783070,
0.0017150027,
-0.0205956604,
-0.0170746241,
-0.0127064260,
-0.0171053708,
-0.0106670167,
-0.0085549671,
-0.0204864070,
-0.0127293821,
-0.0043049185,
-0.0240133982,
-0.0186592881,
-0.0138154766,
-0.0253649335,
-0.0190512855,
-0.0150295915,
-0.0230091717,
-0.0115635945,
-0.0043046437,
-0.0271057244,
-0.0174171366,
-0.0054077939,
-0.0295766704,
-0.0178842265,
-0.0138854682,
-0.0276097991,
-0.0132932700,
-0.0028216429,
-0.0165261459,
-0.0108649163,
-0.0028805188,
-0.0177919473,
-0.0111815445,
-0.0100666564,
-0.0201650448,
-0.0153884059,
-0.0063720318,
-0.0089332778,
-0.0088730548,
0.0004938495,
0.0033602954,
0.0030662171,
0.0044658859,
0.0001679735,
-0.0062745861,
0.0060260613,
-0.0005716049,
-0.0046710619,
0.0030809189,
0.0095632290,
0.0188168604,
0.0182070602,
0.0100857876,
0.0150819421,
0.0214755088,
0.0220009144,
-0.0040551452,
0.0089007113,
0.0114514772,
0.0030336657,
0.0135048274,
0.0153676430,
0.0055876747,
0.0256957598,
0.0146400789,
0.0076191332,
0.0080773626,
0.0125511000,
0.0036153875,
0.0012918013,
0.0047686133,
0.0095437067,
0.0103040468,
0.0153594892,
0.0067846454,
0.0047382414,
0.0144426450,
0.0031592092,
-0.0031187064,
0.0026655945,
-0.0073954165,
-0.0010984085,
0.0082318308,
-0.0003125831,
-0.0014739110,
0.0107950056,
-0.0021352621,
0.0057571651,
0.0053426782,
-0.0073337047,
-0.0103897834,
0.0085581969,
-0.0061801802,
-0.0159610175,
-0.0006384607,
-0.0011160122,
-0.0078900363,
0.0004052804,
-0.0160765629,
-0.0106600532,
-0.0004905332,
-0.0105382074,
-0.0158717725,
-0.0055944896,
-0.0083558345,
-0.0050078733,
-0.0043286961,
0.0015948131,
-0.0042820219,
0.0032459372,
-0.0048752055,
-0.0094737820,
-0.0062520877,
-0.0009162567,
-0.0082152393,
-0.0077249133,
-0.0000180306,
0.0062872814,
0.0071613812,
0.0053017624,
-0.0047922642,
0.0026488979,
0.0090462044,
-0.0076873251,
-0.0058774161,
0.0049453136,
-0.0079095354,
0.0064062504,
0.0139782410,
0.0014051171,
0.0039860765,
0.0152509063,
0.0012274422,
-0.0008221356,
0.0017577637,
-0.0068129455,
-0.0056917449,
0.0065596262,
-0.0033102755,
-0.0032480010,
0.0130024012,
0.0110501591,
0.0022264938,
0.0091107273,
0.0035390882,
0.0035609128,
0.0176100731,
-0.0027929861,
-0.0033640857,
0.0187640972,
0.0102651762,
0.0041428264,
0.0149888247,
0.0025288153,
0.0062421472,
0.0166653171,
0.0001875845,
-0.0018283667,
0.0184780359,
0.0123530943,
-0.0047736666,
0.0183482245,
0.0109627955,
0.0044708368,
0.0138054732,
0.0012298787,
-0.0018726413,
0.0105822096,
0.0020824573,
-0.0023651924,
0.0032193922,
0.0059293089,
0.0052164891,
0.0133241434,
0.0133251399,
0.0092983255,
0.0134644732,
0.0157579519,
0.0046632225,
0.0037021188,
0.0016203588,
0.0025280663,
0.0087566087,
0.0081061907,
0.0026877117,
0.0084924409,
0.0122503331,
0.0038627661,
-0.0006796519,
0.0011935113,
-0.0159984194,
-0.0023830300,
-0.0010396506,
-0.0129805841,
-0.0051838630,
0.0083500929,
-0.0052083633,
-0.0049747662,
-0.0073602721,
-0.0101522868,
-0.0135638546,
-0.0133207981,
-0.0222208500,
-0.0182973761,
-0.0069320551,
-0.0056164926,
-0.0132507700,
-0.0041712765,
-0.0037134751,
-0.0082646934,
-0.0085322494,
-0.0161859132,
-0.0234543271,
-0.0121478755,
-0.0154289007,
-0.0193362422,
-0.0080969166,
-0.0040636556,
-0.0057035475,
0.0001678273,
-0.0112409852,
-0.0189743452,
-0.0074261329,
-0.0064692949,
-0.0262470823,
-0.0060255704,
-0.0053088367,
-0.0151980473,
0.0080350647,
-0.0018478733,
-0.0133812381,
0.0031051997,
-0.0011158122,
-0.0096871397,
-0.0066266358,
-0.0044425339,
0.0023591323,
0.0064520650,
0.0025130399,
0.0013523446,
0.0116169639,
0.0193771310,
0.0077755991,
0.0026821054,
0.0114411572,
0.0101237036,
0.0079118293,
0.0050910264,
0.0045416243,
0.0087912139,
0.0160997380,
0.0119848168,
0.0143742245,
0.0180249400,
0.0142166903,
0.0082699824,
0.0154653825,
0.0023179087,
0.0006229076,
0.0140667250,
0.0056558452,
-0.0030981239,
0.0162366703,
0.0103484094,
0.0027642169,
0.0116619235,
0.0010049370,
-0.0039822315,
0.0065534259,
0.0008440695,
-0.0082775615,
0.0031343068,
0.0081892330,
-0.0058306949,
0.0065678498,
0.0032139474,
-0.0069792643,
0.0034564654,
0.0056159585,
-0.0183893256,
-0.0032693101,
-0.0071112323,
-0.0111358427,
-0.0021169954,
-0.0099804103,
-0.0210218411,
0.0028848993,
-0.0046336609,
-0.0238866527,
-0.0140642691,
-0.0066853054,
-0.0197720248,
-0.0051081488,
-0.0135685606,
-0.0226409733,
0.0007517999,
-0.0030506556,
-0.0228261054,
-0.0114930337,
-0.0138767436,
-0.0171466470,
-0.0219418034,
-0.0198448785,
-0.0200170316,
-0.0105684018,
-0.0007246913,
-0.0078612464,
-0.0059778001,
0.0033328389,
-0.0020660202,
-0.0061331121,
-0.0101723326,
-0.0126267299,
-0.0110438112,
-0.0077121314,
-0.0118097924,
-0.0037373989,
0.0046440605,
0.0008302673,
0.0027321700,
0.0077074156,
-0.0033183843,
-0.0044728764,
0.0043513440,
-0.0043620970,
-0.0086324420,
0.0056068748,
0.0078631006,
0.0059151906,
0.0148558104,
0.0044854460,
0.0029232877,
0.0160700064,
0.0057371650,
-0.0061468738,
0.0037501750,
0.0067292443,
0.0073189852,
0.0069761835,
0.0147003271,
0.0128886681,
0.0152560780,
0.0166417994,
0.0046378411,
0.0125030316,
0.0135355815,
0.0016797486,
0.0043521230,
0.0148744937,
0.0090787178,
0.0167344864,
0.0134586738,
0.0019721934,
0.0100264465,
0.0181484241,
0.0002668430,
0.0014125525,
0.0134047922,
-0.0014539220,
0.0092827352,
0.0173177402,
-0.0032138743,
0.0119977212,
0.0158767756,
0.0069873128,
0.0077625168,
0.0086155841,
-0.0001488972,
0.0069115553,
0.0117124841,
0.0014687196,
0.0007928053,
0.0103428960,
0.0140257236,
0.0116403224,
0.0093694218,
0.0096175652,
0.0097250398,
0.0143598504,
0.0003944314,
-0.0052530710,
0.0007927653,
0.0080401329,
0.0049148155,
0.0003335393,
0.0016222602,
0.0064302771,
0.0037111687,
-0.0042095003,
-0.0153755574,
-0.0006846412,
0.0023176891,
-0.0144711686,
0.0014200622,
0.0079153813,
-0.0046826974,
0.0108449422,
0.0006978299,
-0.0105401957,
-0.0041677183,
-0.0036074333,
-0.0166851375,
-0.0166404471,
-0.0082278438,
-0.0108217057,
-0.0062580928,
0.0022346801,
-0.0081432918,
-0.0032400710,
0.0062377728,
-0.0143090952,
-0.0129913902,
-0.0042330734,
-0.0200719759,
-0.0140762087,
-0.0042324807,
-0.0170086306,
-0.0050575398,
0.0053156908,
-0.0134577798,
-0.0052371919,
0.0009976439,
-0.0160203986,
-0.0095340973,
-0.0011516621,
-0.0174925998,
-0.0071968813,
0.0103798080,
-0.0002060258,
-0.0014031464,
0.0069143027,
-0.0000211345,
-0.0008028485,
0.0092921136,
-0.0099733742,
-0.0029123719,
0.0099173952,
0.0030703750,
-0.0010212412,
0.0117054116,
0.0115869716,
0.0110938167,
0.0110641792,
0.0076977294,
0.0065709259,
0.0126762921,
0.0056621660,
-0.0039527155,
0.0060314657,
0.0086487103,
0.0097315693,
0.0170623288,
0.0081378138,
0.0099015236,
0.0150918514,
0.0103936242,
-0.0070037814,
0.0026533802,
0.0024400312,
-0.0060855388,
0.0073021692,
0.0091630761,
-0.0018347834,
0.0104874037,
0.0093939584,
-0.0019260882,
-0.0015627495,
-0.0042476575,
-0.0070616305,
-0.0057152426,
-0.0070630149,
-0.0078214975,
-0.0085070133,
0.0032417977,
-0.0095630232,
-0.0169651099,
-0.0135740694,
-0.0147872008,
-0.0199045241,
-0.0147375055,
-0.0244749337,
-0.0211938135,
-0.0094778072,
-0.0154947750,
-0.0213521924,
-0.0085858563,
-0.0188307203,
-0.0205729492,
-0.0130006941,
-0.0239998065,
-0.0292731915,
-0.0081734909,
-0.0217510872,
-0.0277354289,
-0.0046047498,
-0.0101894140,
-0.0163605288,
-0.0094473269,
-0.0176506471,
-0.0185369290,
-0.0043367068,
-0.0206938591,
-0.0195443071,
-0.0079864739,
-0.0084442664,
-0.0086949738,
-0.0052920771,
-0.0041260342,
-0.0044831750,
-0.0008918934,
-0.0021992412,
-0.0104889600,
-0.0073359231,
-0.0032970104,
-0.0044016177,
-0.0025058445,
-0.0003614086,
0.0028557985,
0.0088928100,
0.0084274495,
0.0021011680,
0.0015861350,
0.0108760167,
0.0006754284,
0.0053954348,
0.0104929460,
0.0001108406,
0.0093080765,
0.0265782885,
0.0063280347,
0.0095413337,
0.0224951636,
0.0125517687,
0.0048300289,
0.0080555845,
0.0066670673,
0.0000238889,
0.0146611650,
0.0048072613,
0.0026188560,
0.0180730410,
0.0139382929,
0.0020571877,
0.0115058282,
0.0077544283,
0.0012589233,
0.0139136389,
0.0034286976,
-0.0050879717,
0.0134042324,
0.0080951247,
0.0009914265,
0.0170038734,
0.0063587115,
-0.0021821703,
0.0170122292,
0.0030027677,
-0.0082703698,
0.0085758399,
0.0083416598,
-0.0080014374,
0.0143683758,
0.0054061962,
-0.0015063889,
0.0133974962,
0.0056585940,
-0.0074924501,
0.0048972568,
0.0013059737,
0.0022199333,
-0.0036253987,
-0.0016108049,
0.0002601023,
0.0080852527,
0.0105550382,
-0.0032550883,
-0.0009157797,
0.0098770708,
-0.0029185775,
-0.0067953710,
-0.0038149382,
-0.0036696575,
0.0053394930,
0.0076729343,
-0.0005419693,
0.0088113202,
0.0135164894,
0.0010605345,
-0.0040400065,
0.0018449947,
-0.0094220918,
-0.0052107042,
0.0065048337,
-0.0039373962,
0.0034856210,
0.0188123025,
0.0108307144,
0.0036702543,
0.0101880403,
0.0001723722,
-0.0026112574,
-0.0054152985,
-0.0110671837,
-0.0135620544,
0.0006664893,
0.0026550051,
-0.0019397190,
-0.0000142161,
0.0042503872,
0.0001465060,
0.0006704194,
-0.0008741013,
-0.0138934962,
-0.0034491597,
0.0030153594,
-0.0047204904,
0.0017774759,
0.0072322246,
0.0022119498,
0.0134071447,
0.0090148281,
-0.0086013256,
0.0070486101,
0.0089635644,
-0.0067701512,
0.0019734958,
0.0165683739,
-0.0019889229,
0.0141587444,
0.0137198400,
0.0002781299,
0.0112545975,
0.0148425717,
-0.0028278274,
0.0056788102,
0.0079615554,
0.0069823265,
0.0054888292,
0.0052136346,
0.0041829543,
0.0100495163,
0.0183887091,
0.0094929356,
0.0067218300,
0.0143465269,
0.0097473282,
0.0093716560,
0.0071989787,
0.0046864394,
0.0096386559,
0.0111003974,
0.0107138064,
0.0091197351,
0.0097462106,
0.0078160670,
0.0025317005,
0.0094297267,
0.0001670311,
-0.0121290050,
0.0077666827,
0.0086175855,
-0.0074639362,
0.0059129801,
0.0085906480,
0.0001558202,
0.0073242863,
-0.0047199852,
-0.0163051262,
-0.0047160238,
-0.0045864605,
-0.0219690092,
-0.0149608180,
-0.0053325193,
-0.0144328345,
-0.0153483655,
-0.0108129252,
-0.0204706956,
-0.0142277293,
-0.0065717516,
-0.0290910881,
-0.0204798039,
-0.0077108904,
-0.0209589042,
-0.0107835568,
-0.0084557300,
-0.0184583981,
-0.0068675722,
-0.0014142822,
-0.0284620002,
-0.0222516134,
-0.0085871276,
-0.0263846852,
-0.0186390914,
-0.0050848555,
-0.0231469683,
-0.0046267938,
0.0009238739,
-0.0182580035,
-0.0148771629,
-0.0068027112,
-0.0161285065,
-0.0134269875,
-0.0085977744,
-0.0102340318,
-0.0117049785,
0.0032774408,
0.0009472723,
-0.0069982400,
0.0027021512,
-0.0011305190,
-0.0027908413,
0.0009906514,
-0.0053156978,
-0.0009658950,
0.0088837966,
0.0083354004,
0.0037074534,
0.0164625030,
0.0171877593,
0.0118968915,
0.0193811227,
0.0106710233,
0.0045188186,
0.0107157249,
0.0070518749,
-0.0058246888,
0.0146089420,
0.0183896944,
0.0085046226,
0.0186986085,
0.0207213890,
0.0099998908,
0.0178050995,
0.0103435721,
-0.0004563634,
0.0033209787,
0.0076918746,
0.0064962972,
0.0032278295,
0.0056667570,
0.0081944186,
0.0032393816,
0.0105078258,
-0.0003692799,
-0.0044742087,
0.0097312611,
0.0009906075,
-0.0048392555,
0.0030394429,
-0.0017289838,
0.0028435197,
0.0102573670,
-0.0033271001,
-0.0074564056,
0.0072341105,
-0.0017284770,
-0.0129346997,
-0.0032194157,
-0.0090762358,
-0.0141960988,
0.0093938615,
-0.0089516249,
-0.0172984339,
0.0056936564,
-0.0050533139,
-0.0134297265,
-0.0077995774,
-0.0180149283,
-0.0182905328,
-0.0073023140,
-0.0161960069,
-0.0191900935,
-0.0039729541,
-0.0023692518,
-0.0063661742,
-0.0018329032,
-0.0053764302,
-0.0047807591,
-0.0072483076,
-0.0088194553,
-0.0114716133,
-0.0056028711,
-0.0007901190,
0.0003315010,
-0.0002430193,
0.0053493842,
0.0040428662,
0.0052778702,
0.0014638302,
-0.0084251622,
-0.0024955010,
0.0034107312,
-0.0121423891,
-0.0059200525,
0.0135509744,
0.0035966723,
0.0072870925,
0.0180327091,
0.0027618206,
0.0025941180,
0.0065496569,
-0.0010245555,
-0.0080288583,
0.0001491737,
-0.0029113411,
-0.0017641119,
0.0120922914,
0.0045538619,
-0.0030554656,
0.0168017335,
0.0103719588,
-0.0021113090,
0.0104866726,
0.0041156863,
0.0020060488,
0.0153534543,
0.0033472665,
0.0043475828,
0.0205927268,
0.0111570293,
-0.0034088723,
0.0142664090,
0.0078939544,
-0.0024879579,
0.0153773129,
0.0048376452,
-0.0069658901,
0.0199098978,
0.0094922334,
-0.0025240716,
0.0111993495,
0.0101091545,
0.0000621791,
0.0126641672,
0.0033357493,
-0.0018302532,
0.0107576381,
0.0109699508,
-0.0004838600,
0.0060511651,
0.0130287018,
0.0085991304,
0.0095574129,
0.0086107869,
0.0026565515,
0.0026353144,
0.0118681658,
0.0000627559,
0.0016604094,
0.0094980942,
0.0058835521,
0.0139110647,
0.0142470524,
0.0005413786,
0.0124503681,
0.0114984075,
-0.0063192891,
-0.0100618182,
-0.0007920160,
-0.0078938017,
-0.0022728811,
0.0060954648,
-0.0059031369,
-0.0028846851,
0.0070550763,
-0.0081912531,
-0.0087143760,
-0.0079147602,
-0.0094484854,
-0.0134665193,
-0.0086761722,
-0.0073915538,
-0.0053627887,
-0.0029588270,
-0.0030865148,
-0.0156451892,
-0.0071368050,
-0.0076016476,
-0.0168345030,
-0.0154878795,
-0.0159772970,
-0.0140444459,
-0.0075657275,
-0.0027632082,
-0.0121880006,
-0.0008528415,
0.0003320223,
-0.0174789429,
-0.0045698779,
-0.0093093952,
-0.0241426956,
-0.0079531800,
0.0005024476,
-0.0215341784,
-0.0025564732,
0.0010987695,
-0.0091653857,
0.0017865817,
-0.0019978043,
-0.0148808323,
-0.0014453224,
-0.0018345827,
-0.0104277506,
-0.0018097642,
0.0040442194,
0.0077582262,
0.0088693285,
0.0094227474,
0.0056155743,
0.0123885144,
0.0145891774,
0.0042569074,
0.0013124339,
0.0131578567,
0.0051718429,
0.0061250939,
0.0071224053,
0.0110168718,
0.0185126327,
0.0159336086,
0.0096711908,
0.0120062763,
0.0168602578,
0.0097534833,
-0.0039448352,
0.0091067227,
0.0044124275,
0.0001843720,
0.0142626334,
0.0064668488,
-0.0016334737,
0.0170414913,
0.0085167969,
-0.0016962620,
0.0018428500,
0.0020205157,
-0.0059374142,
0.0007733688,
0.0021861794,
-0.0074204407,
0.0002413387,
0.0067650438,
-0.0074320589,
-0.0023980769,
-0.0001121171,
-0.0140938554,
-0.0023529262,
-0.0028051788,
-0.0209365040,
-0.0075953677,
0.0006442043,
-0.0135338968,
-0.0035120768,
-0.0092242621,
-0.0205474272,
-0.0029354731,
-0.0086851744,
-0.0317273252,
-0.0169462692,
-0.0065161996,
-0.0269841775,
-0.0125127519,
-0.0072899885,
-0.0165845156,
-0.0063204854,
-0.0059927930,
-0.0237880815,
-0.0136583569,
-0.0109094046,
-0.0181412324,
-0.0151574230,
-0.0071448758,
-0.0061704102,
-0.0010832039,
0.0039496887,
-0.0070337113,
-0.0066808676,
-0.0000444339,
-0.0097903218,
-0.0163044110,
-0.0092834029,
-0.0112000806,
-0.0034945258,
0.0043378877,
-0.0024993229,
0.0090144668,
0.0166637301,
0.0092825498,
0.0034523858,
0.0073861722,
-0.0046035191,
-0.0063973339,
0.0080562811,
-0.0012777904,
-0.0029916675,
0.0157013778,
0.0133641437,
0.0076649906,
0.0131062865,
0.0082333582,
0.0080488054,
0.0101629477,
0.0047562392,
-0.0021266155,
0.0112777120,
0.0199522860,
0.0124919936,
0.0111227706,
0.0176021289,
0.0124176200,
0.0111846821,
0.0111378003,
0.0017012644,
0.0083437562,
0.0123588331,
0.0055953097,
0.0053650104,
0.0194436498,
0.0088578220,
0.0128174536,
0.0171328019,
0.0048804390,
0.0116057917,
0.0207546614,
-0.0008021748,
0.0016608288,
0.0203049481,
0.0040854784,
0.0081003411,
0.0188425910,
0.0012651694,
0.0094010960,
0.0177937653,
0.0050750603,
0.0045305761,
0.0076522077,
0.0019309028,
0.0059217270,
0.0094051575,
0.0073020887,
0.0050566373,
0.0158120710,
0.0103990156,
0.0079907170,
0.0068480824,
0.0068326015,
0.0026063097,
0.0062785773,
-0.0078011751,
-0.0003506060,
0.0049604727,
0.0077107521,
-0.0006897952,
-0.0016314096,
0.0004691207,
-0.0022950554,
-0.0022432138,
-0.0050259950,
-0.0174821131,
0.0009734125,
0.0024053690,
-0.0100107286,
-0.0031927531,
0.0072409222,
-0.0084700612,
-0.0021793388,
-0.0074810372,
-0.0157104768,
-0.0100672655,
-0.0059910379,
-0.0178337041,
-0.0127584683,
0.0030764032,
-0.0037000808,
-0.0065228478,
0.0023022601,
-0.0095275035,
-0.0126569672,
-0.0008427486,
-0.0183923542,
-0.0178426672,
-0.0023388860,
-0.0160404369,
-0.0047824816,
0.0036319043,
-0.0103522139,
-0.0047652954,
0.0055953716,
-0.0116861034,
-0.0119283441,
0.0015894200,
-0.0077609178,
-0.0065720403,
0.0109985387,
-0.0066032019,
0.0009742470,
0.0240197200,
0.0003431397,
-0.0025154073,
0.0114013553,
0.0012572982,
0.0002353999,
0.0060748779,
-0.0021910737,
0.0043843230,
0.0144954491,
0.0107430099,
0.0083678858,
0.0187530704,
0.0171402823,
0.0124769974,
0.0110290963,
0.0083138570,
0.0059200758,
0.0080094868,
0.0049545174,
0.0023899262,
0.0121766515,
0.0178741291,
0.0075717187,
0.0184346400,
0.0125152618,
0.0014261485,
0.0171355493,
0.0029087067,
-0.0093154088,
0.0067071002,
0.0102438973,
0.0028325303,
0.0078911642,
0.0059112664,
-0.0002165524,
0.0063126576,
0.0037175408,
-0.0072064153,
-0.0116903074,
-0.0054198904,
-0.0071582962,
-0.0063729677,
-0.0016569217,
-0.0056155268,
-0.0057879277,
0.0012664786,
-0.0122877620,
-0.0208539553,
-0.0121480990,
-0.0178888086,
-0.0219790358,
-0.0213430710,
-0.0195658095,
-0.0146706635,
-0.0064641288,
-0.0151689220,
-0.0174071528,
-0.0056113126,
-0.0125869401,
-0.0275436062,
-0.0153056709,
-0.0200124476,
-0.0249443185,
-0.0047471710,
-0.0173169039,
-0.0168706290,
0.0033218551,
-0.0106846681,
-0.0160686150,
-0.0087585598,
-0.0160958711,
-0.0143108219,
-0.0092353756,
-0.0127491998,
-0.0129866246,
-0.0026905299,
0.0007789173,
-0.0005827230,
0.0016365621,
-0.0008368120,
-0.0054414300,
-0.0002533699,
-0.0000799797,
-0.0092873638,
-0.0073046535,
-0.0018081113,
0.0045330762,
0.0067444993,
0.0053414144,
0.0071650906,
0.0197485555,
0.0132342614,
0.0020176806,
0.0079330783,
0.0168145653,
0.0068045529,
0.0026833238,
0.0176456794,
0.0134471245,
0.0171983168,
0.0224614032,
0.0072078360,
0.0062363474,
0.0174987540,
0.0041538272,
-0.0012069426,
0.0048453948,
0.0076663592,
0.0060843122,
0.0171306338,
0.0115722381,
0.0052395160,
0.0191976801,
0.0111044925,
-0.0010699921,
0.0084537677,
0.0033291059,
-0.0042873197,
0.0037766525,
-0.0039417474,
-0.0081528379,
0.0102473069,
0.0023194749,
-0.0062005357,
0.0059364932,
0.0023446321,
-0.0110683534,
0.0099876560,
-0.0028467462,
-0.0174261406,
0.0046605002,
-0.0006443895,
-0.0098049864,
0.0017145742,
-0.0090057617,
-0.0127018206,
-0.0003991477,
