Filename,STFMK-20201105-LW19-1935_20201125_141812_004.dat
-0.0113132279,
-0.0231850632,
-0.0083683683,
-0.0052113086,
-0.0111366631,
-0.0107966224,
-0.0004627363,
-0.0050312849,
0.0013433078,
-0.0075103194,
-0.0140076140,
-0.0132064018,
-0.0051114187,
-0.0194199532,
-0.0092989504,
-0.0056051072,
-0.0057188338,
0.0017848043,
0.0033288752,
-0.0088656768,
0.0038475650,
0.0031666665,
-0.0145171722,
-0.0107608493,
-0.0045385119,
-0.0097261667,
-0.0004482442,
0.0091784047,
-0.0004942302,
0.0038797490,
0.0145018520,
-0.0018937632,
-0.0016901260,
-0.0064952401,
-0.0083503351,
-0.0113258744,
-0.0052458765,
-0.0045934925,
-0.0015063153,
0.0062159318,
0.0110951429,
-0.0014487521,
0.0021974919,
-0.0011959216,
-0.0037177620,
0.0000111815,
-0.0044499421,
-0.0073309643,
0.0088579059,
0.0126630384,
0.0070906626,
0.0093238624,
0.0144548379,
0.0066587324,
0.0134836519,
0.0074053952,
-0.0076596169,
0.0121180518,
0.0178172830,
-0.0010596644,
0.0151712587,
0.0219057836,
0.0116910357,
0.0197360013,
0.0130072441,
0.0046726735,
0.0162340030,
0.0119599095,
0.0004797484,
0.0062701022,
0.0134598603,
0.0087007806,
0.0134724388,
0.0157643538,
0.0153838089,
0.0214606710,
0.0202502757,
0.0085922806,
0.0044600428,
0.0153753646,
0.0110654049,
0.0080237202,
0.0079041896,
0.0095289219,
0.0167727359,
0.0201668851,
0.0115045821,
0.0088196406,
0.0121308854,
0.0045051128,
0.0033414429,
0.0094898427,
0.0028528939,
-0.0058329129,
0.0152630024,
0.0083445627,
-0.0033534842,
0.0038364273,
0.0015995379,
-0.0094218533,
-0.0095929243,
-0.0141275134,
-0.0193641316,
-0.0096625118,
-0.0074283490,
-0.0172209665,
-0.0098602232,
0.0014969254,
-0.0113706160,
-0.0119774491,
-0.0079900995,
-0.0258067325,
-0.0159304757,
-0.0153846778,
-0.0313167311,
-0.0178503189,
-0.0075239451,
-0.0154406196,
-0.0067395661,
-0.0082594724,
-0.0209323801,
-0.0059483498,
-0.0057690735,
-0.0302967690,
-0.0198153686,
-0.0017620008,
-0.0208973046,
-0.0096411267,
-0.0048077274,
-0.0162972156,
-0.0068751867,
0.0016952907,
-0.0217857007,
-0.0155828046,
-0.0079393107,
-0.0161428154,
-0.0079025263,
-0.0058215084,
-0.0106816608,
-0.0003533980,
0.0106904665,
-0.0008797719,
-0.0042523532,
0.0054064132,
0.0038918564,
0.0005285848,
0.0017475383,
-0.0051134806,
0.0079930341,
0.0193100832,
0.0100384243,
0.0084482357,
0.0219722465,
0.0184263922,
0.0112872720,
0.0130148288,
0.0010460917,
-0.0016919426,
0.0126600936,
0.0044761761,
-0.0025926901,
0.0225130171,
0.0130381640,
0.0089750784,
0.0123226568,
0.0069573419,
0.0062891487,
0.0023415620,
-0.0019217288,
-0.0086717969,
-0.0003493398,
0.0098505234,
-0.0005041075,
-0.0001854445,
0.0097165667,
0.0036982053,
0.0002516111,
0.0026153084,
-0.0093649225,
-0.0015039748,
-0.0013388665,
-0.0062093134,
-0.0026598731,
0.0019957288,
-0.0054711383,
-0.0006868111,
0.0043033985,
-0.0080247270,
-0.0121258479,
-0.0008613916,
-0.0111266989,
-0.0158152338,
-0.0046144119,
-0.0156033328,
-0.0102332458,
0.0092191454,
-0.0197144113,
-0.0157357380,
-0.0014309299,
-0.0123758651,
-0.0184020139,
-0.0147114974,
-0.0220103748,
-0.0063911388,
-0.0084016295,
-0.0062979376,
-0.0068461332,
0.0029453514,
-0.0007585980,
-0.0061214394,
-0.0108810719,
-0.0085511133,
-0.0138332881,
-0.0090173343,
-0.0069047050,
-0.0067057405,
0.0035742263,
0.0082110465,
0.0030942706,
0.0068878047,
0.0037699495,
-0.0028286350,
0.0038231816,
-0.0054960446,
-0.0185016282,
0.0016712783,
0.0069271913,
-0.0018341811,
0.0040372517,
0.0114056859,
0.0062922831,
0.0105170328,
0.0077704657,
-0.0063399440,
-0.0092304507,
0.0065907747,
-0.0041967374,
-0.0050287051,
0.0083859991,
0.0092871487,
0.0092228586,
0.0164122749,
0.0042685969,
0.0032394058,
0.0185676608,
0.0018122378,
-0.0060629658,
0.0103172557,
0.0091942735,
0.0088569606,
0.0184951890,
0.0067796083,
0.0093111005,
0.0217156503,
0.0074628200,
-0.0018066376,
0.0164521821,
0.0076203183,
-0.0023012641,
0.0205388814,
0.0034216081,
-0.0003421612,
0.0254692491,
0.0095469523,
0.0002144353,
0.0147836739,
0.0059702275,
-0.0004455705,
0.0076648309,
0.0006652934,
-0.0007163798,
0.0081883306,
0.0132046966,
0.0052246102,
0.0136851054,
0.0167020448,
0.0076164301,
0.0137774423,
0.0094595719,
-0.0036482411,
0.0064204535,
0.0088280523,
0.0021933641,
0.0071811546,
0.0123181771,
0.0060327733,
0.0163541567,
0.0032914034,
-0.0123968106,
-0.0015531165,
0.0034719144,
-0.0195673369,
-0.0129131842,
0.0021836562,
-0.0030394439,
0.0040186122,
0.0006048412,
-0.0075829267,
-0.0035319366,
-0.0001943757,
-0.0163913406,
-0.0203139968,
-0.0161556266,
-0.0155003099,
-0.0136646796,
-0.0089113042,
-0.0054527558,
-0.0070294430,
-0.0004137475,
-0.0080559496,
-0.0166721977,
-0.0105373571,
-0.0097755603,
-0.0208384208,
-0.0141465105,
-0.0127568487,
-0.0070735514,
0.0012064988,
-0.0069328491,
-0.0156838726,
-0.0053346618,
-0.0070144041,
-0.0206368454,
-0.0117750969,
-0.0094405077,
-0.0211631600,
0.0001534393,
0.0021179421,
-0.0118221380,
0.0056641246,
0.0013286970,
-0.0095114838,
0.0024293095,
-0.0084211966,
-0.0101712532,
0.0029649094,
0.0034898787,
-0.0047514997,
0.0002660147,
0.0135254851,
0.0105768917,
0.0097831879,
0.0088021522,
0.0060308389,
0.0114851277,
0.0123403082,
0.0041374825,
0.0046544517,
0.0139477160,
0.0128626935,
0.0176595524,
0.0173610356,
0.0154700782,
0.0196772963,
0.0209460948,
0.0026826039,
0.0035477611,
0.0132072680,
0.0042076185,
-0.0010968208,
0.0125487158,
0.0071653393,
0.0079613626,
0.0182691552,
0.0081617497,
0.0004371867,
0.0122067481,
0.0045823888,
-0.0015834045,
-0.0008002345,
0.0007645903,
-0.0004600341,
0.0057456410,
0.0044653588,
-0.0060138777,
-0.0023642003,
0.0072127432,
-0.0126518887,
-0.0055878079,
-0.0055676890,
-0.0138346050,
-0.0056319302,
-0.0012647705,
-0.0183961578,
-0.0014277872,
-0.0019679563,
-0.0174078420,
-0.0141584463,
-0.0106147826,
-0.0272723828,
-0.0145402504,
-0.0143049899,
-0.0321619734,
-0.0145480186,
0.0006159433,
-0.0181396231,
-0.0103489924,
-0.0056698476,
-0.0201594103,
-0.0126091540,
-0.0131099597,
-0.0299308430,
-0.0192740485,
-0.0039871801,
-0.0168628246,
-0.0125388056,
0.0002786231,
-0.0022700932,
-0.0020498140,
-0.0017127653,
-0.0107883886,
-0.0098301899,
-0.0013433291,
-0.0124920541,
-0.0113857267,
0.0000652618,
0.0017842432,
0.0042045983,
0.0163716190,
0.0016287905,
0.0037484372,
0.0098050432,
-0.0043968884,
-0.0098150373,
0.0025600588,
-0.0053682318,
-0.0036423523,
0.0178909469,
0.0092790667,
0.0050157080,
0.0213260930,
0.0161745809,
0.0041874829,
0.0052106529,
-0.0004518649,
0.0043488205,
0.0043499288,
0.0036640838,
0.0053741084,
0.0129422396,
0.0202997234,
0.0096534807,
0.0051242788,
0.0136698633,
0.0036944251,
0.0043666819,
0.0049721701,
-0.0018134265,
0.0058206874,
0.0123433769,
-0.0010412673,
0.0047136103,
0.0102909477,
0.0043824967,
0.0028159076,
0.0061572893,
-0.0104564223,
-0.0048034713,
0.0117316926,
-0.0057748323,
-0.0067184302,
0.0125223314,
0.0017038400,
0.0039005619,
0.0078783557,
-0.0052034487,
-0.0038402830,
0.0055238814,
-0.0057264254,
-0.0052105570,
0.0011259944,
0.0003961932,
0.0017124129,
0.0119061433,
0.0015480419,
0.0053339666,
0.0079805972,
0.0023563779,
-0.0114880456,
-0.0067618378,
-0.0016191714,
-0.0031708472,
-0.0052080313,
-0.0022888260,
0.0011184050,
0.0086003756,
-0.0002172847,
-0.0097734984,
-0.0032703262,
-0.0013018436,
-0.0166988596,
-0.0074635115,
-0.0045966282,
-0.0121174343,
0.0039767697,
0.0050788531,
-0.0085975546,
0.0026521240,
0.0060763261,
-0.0066771396,
-0.0101890462,
-0.0085374797,
-0.0137280012,
-0.0092245443,
-0.0061777867,
-0.0058070468,
-0.0100894738,
0.0075477944,
-0.0048199589,
-0.0106229186,
-0.0010343853,
-0.0134278722,
-0.0138001190,
-0.0014096289,
-0.0088389553,
-0.0103743710,
0.0041604913,
-0.0012346561,
0.0013490166,
0.0085818656,
-0.0096232388,
-0.0085469540,
0.0066373060,
-0.0074148662,
-0.0160191786,
0.0104681309,
0.0025481959,
0.0002377323,
0.0157221314,
0.0062977439,
0.0002746752,
0.0226260498,
0.0048763333,
-0.0045349919,
0.0148036154,
0.0089724259,
0.0033486919,
0.0128115732,
0.0076306146,
0.0122824479,
0.0196163319,
0.0170142874,
0.0097531080,
0.0185260158,
0.0191493351,
0.0077118729,
0.0068340274,
0.0121959578,
0.0099618621,
0.0222965293,
0.0151435453,
0.0096387332,
0.0204756279,
0.0271721669,
0.0079153646,
0.0149748055,
0.0108801657,
-0.0027102358,
0.0136681693,
0.0111405607,
-0.0022639793,
0.0122729447,
0.0168620907,
0.0050063920,
0.0085834395,
0.0064032576,
-0.0004099362,
0.0024020255,
-0.0032873335,
-0.0032422706,
-0.0108812526,
0.0093139447,
0.0038428383,
-0.0030770237,
-0.0036429565,
-0.0040174220,
-0.0089877695,
-0.0063327798,
-0.0213449188,
-0.0224883333,
-0.0139818443,
-0.0126966387,
-0.0164844748,
-0.0061994521,
-0.0063080397,
-0.0056502228,
-0.0014731573,
-0.0106744990,
-0.0194625612,
-0.0093307206,
-0.0174831208,
-0.0289056934,
-0.0084651522,
-0.0059302961,
-0.0114771714,
0.0040269033,
-0.0071407175,
-0.0158392880,
-0.0003223063,
-0.0111287665,
-0.0210143998,
-0.0137453023,
-0.0112470407,
-0.0085153515,
-0.0047308905,
-0.0027788824,
-0.0011448781,
0.0062422035,
0.0053712688,
-0.0020974870,
-0.0031295556,
-0.0037933502,
-0.0128614102,
-0.0021971401,
-0.0011481763,
-0.0036323725,
0.0029786569,
0.0098751448,
0.0105405096,
0.0100225955,
0.0076189516,
0.0030291101,
0.0109433737,
0.0084562711,
-0.0089040231,
0.0042091841,
0.0206648018,
0.0063174400,
0.0089816572,
0.0190510228,
0.0127226878,
0.0111729428,
0.0102543123,
-0.0000962706,
0.0040226416,
0.0062952121,
0.0024211635,
-0.0047906651,
0.0112401824,
0.0116496403,
0.0039359927,
0.0063372180,
0.0035946160,
-0.0007376947,
0.0099210311,
0.0036193545,
-0.0133291017,
0.0009670348,
0.0055705430,
-0.0034426993,
0.0050974428,
0.0006472918,
-0.0037330107,
0.0116953813,
0.0046110926,
-0.0106318314,
0.0051752664,
-0.0004047257,
-0.0141611937,
0.0020506477,
0.0004733591,
-0.0193721913,
0.0063711852,
0.0014143086,
-0.0134997023,
-0.0043213638,
-0.0039765481,
-0.0133165568,
-0.0034918664,
-0.0112775387,
-0.0205872841,
-0.0058252080,
0.0035200280,
-0.0091210846,
-0.0065222220,
0.0005101353,
-0.0091887731,
-0.0091549214,
-0.0080970097,
-0.0211573038,
-0.0097892489,
-0.0090676444,
-0.0137123605,
-0.0034615332,
0.0045882994,
-0.0050021596,
0.0027243234,
0.0024376474,
-0.0110183153,
-0.0060330243,
0.0027515646,
-0.0206242651,
-0.0122771552,
0.0023717792,
0.0005135180,
0.0002171644,
0.0060128598,
-0.0055867056,
-0.0006202303,
0.0002565069,
-0.0103102457,
-0.0152051076,
-0.0073935157,
-0.0056227725,
-0.0048616230,
0.0065863002,
0.0026906121,
0.0019544126,
0.0047579738,
0.0057952907,
-0.0066222493,
-0.0070606247,
0.0004657453,
-0.0041687284,
0.0001388521,
0.0013313827,
0.0027264899,
0.0202988368,
0.0154567221,
0.0003457400,
0.0095899766,
0.0160156246,
0.0049059489,
0.0045063607,
0.0113026155,
0.0022876384,
0.0180492513,
0.0184682049,
0.0047589988,
0.0158949941,
0.0203959662,
0.0049793040,
0.0128193768,
0.0118079893,
0.0065831654,
0.0113971382,
0.0154076293,
0.0044063875,
0.0117083350,
0.0203824062,
0.0188208278,
0.0117957862,
0.0194596406,
0.0105493013,
0.0155883478,
0.0142982583,
0.0061927764,
0.0065740203,
0.0134696364,
0.0136531992,
0.0139246155,
0.0136990380,
0.0093673905,
0.0096914647,
0.0167566743,
0.0049923337,
-0.0027621931,
0.0093460502,
0.0055308756,
-0.0008656273,
0.0170258302,
0.0034763655,
0.0054972572,
0.0167267807,
0.0047240253,
-0.0150153274,
-0.0038546412,
-0.0080987401,
-0.0102867577,
-0.0189104229,
-0.0136641087,
-0.0131772142,
-0.0034696388,
-0.0045203371,
-0.0095267519,
-0.0094571114,
0.0007420184,
-0.0164690185,
-0.0160893314,
-0.0106650311,
-0.0212350078,
-0.0165550075,
-0.0102751516,
-0.0187033042,
-0.0070653306,
-0.0012828992,
-0.0164285526,
-0.0163641423,
-0.0092273802,
-0.0239517465,
-0.0132813901,
-0.0097365594,
-0.0226518866,
-0.0121684335,
0.0045950725,
-0.0122457929,
-0.0059735072,
-0.0007266075,
-0.0166557822,
-0.0139217768,
-0.0059238025,
-0.0200854279,
-0.0159332342,
-0.0030244766,
-0.0105409212,
-0.0073321648,
0.0066883788,
-0.0001611075,
0.0033137456,
0.0113529582,
-0.0026127193,
-0.0010168692,
0.0087926127,
0.0035200592,
0.0026906882,
0.0049216142,
0.0067399298,
0.0121491300,
0.0222515650,
0.0081567317,
0.0100167450,
0.0203436911,
0.0078422613,
-0.0000660028,
0.0128306895,
0.0036399974,
0.0024212920,
0.0179397911,
0.0112981498,
0.0053668623,
0.0200288370,
0.0099938828,
0.0003775338,
0.0026630831,
-0.0004624609,
-0.0004719508,
0.0017012336,
-0.0010979916,
-0.0017658115,
0.0053727878,
0.0090618245,
0.0035560704,
-0.0032355872,
0.0046143555,
-0.0026229359,
-0.0019377046,
-0.0024556383,
-0.0113641880,
-0.0075304504,
0.0014824728,
-0.0038349382,
0.0002058141,
-0.0033930102,
-0.0053633894,
-0.0036400210,
0.0022198006,
-0.0193438325,
-0.0174141526,
0.0018892912,
-0.0139866592,
-0.0178689193,
-0.0068170573,
-0.0102573959,
-0.0079609733,
-0.0089823864,
-0.0241528526,
-0.0195414294,
-0.0107376827,
-0.0197623037,
-0.0216227174,
-0.0084636062,
-0.0077198404,
-0.0070178760,
-0.0014604382,
-0.0052231252,
-0.0043622544,
-0.0006495603,
-0.0092550861,
-0.0164582543,
-0.0094461832,
-0.0051277522,
-0.0085835690,
-0.0043472280,
-0.0046005058,
-0.0014251925,
0.0089829601,
0.0006709090,
-0.0053759776,
0.0009860700,
-0.0007494653,
-0.0107525112,
-0.0007750529,
0.0011761627,
-0.0066845170,
0.0116344672,
0.0139632337,
0.0016413240,
0.0070743784,
0.0045455298,
-0.0050795875,
-0.0026298871,
-0.0039692568,
-0.0094458377,
-0.0051957625,
0.0062861219,
0.0042128279,
0.0017603305,
0.0097229928,
0.0131977703,
0.0085323630,
0.0128916372,
-0.0048166122,
-0.0005443662,
0.0122249741,
0.0016618357,
-0.0028947366,
0.0069484795,
0.0077490080,
0.0027525451,
0.0130524011,
-0.0003912165,
0.0018513515,
0.0164009091,
0.0033827871,
-0.0053316979,
0.0199834649,
0.0065120631,
-0.0018749149,
0.0142174829,
0.0067098695,
-0.0002059928,
0.0184922777,
-0.0013811410,
-0.0050449772,
0.0079104370,
0.0057310429,
0.0012038886,
0.0096282242,
0.0049389382,
0.0050046341,
0.0164003242,
0.0152815375,
0.0036652787,
0.0129961418,
0.0107778991,
0.0026572936,
0.0085440250,
0.0054494822,
-0.0034399726,
0.0136407604,
0.0095893918,
0.0042467248,
0.0116184615,
0.0105069894,
0.0041975034,
0.0069537405,
-0.0044210302,
-0.0160490517,
0.0005368440,
0.0055552470,
-0.0134606306,
0.0022657497,
0.0085914340,
0.0026303334,
0.0030594431,
0.0005822732,
-0.0093666287,
-0.0068206294,
-0.0105158566,
-0.0160275586,
-0.0158157181,
-0.0005772312,
-0.0013963226,
-0.0032647068,
0.0000638000,
0.0008519313,
-0.0044703176,
-0.0006393983,
-0.0115238773,
-0.0143590551,
-0.0086369608,
-0.0053194780,
-0.0093221180,
-0.0000399443,
0.0001451085,
-0.0047439081,
0.0051829135,
-0.0057982537,
-0.0111595588,
-0.0005228145,
-0.0076613813,
-0.0113760876,
0.0044833343,
0.0012624084,
-0.0028760429,
0.0144246351,
0.0078677069,
-0.0013521041,
0.0036458343,
0.0041926922,
-0.0035858979,
-0.0000703090,
-0.0026699579,
0.0026023402,
0.0129542425,
0.0143809812,
0.0074593299,
0.0138197420,
0.0245938264,
0.0149799082,
0.0153315160,
0.0132969003,
0.0093716523,
0.0122214379,
0.0138682881,
0.0034529273,
0.0156246172,
0.0194107443,
0.0151358815,
0.0189616382,
0.0176522899,
0.0145697575,
0.0143867284,
0.0176985618,
-0.0013991165,
0.0032601324,
0.0206494890,
0.0033412783,
0.0042921081,
0.0144646354,
0.0062833596,
0.0085653802,
0.0130369700,
-0.0005301919,
0.0018669117,
0.0040428312,
0.0008369074,
-0.0044733211,
0.0034971288,
-0.0002175791,
-0.0006919886,
0.0040566484,
0.0052945213,
-0.0106917797,
-0.0006732807,
-0.0016487925,
-0.0121939089,
-0.0144447377,
-0.0095492061,
-0.0127123939,
-0.0047865110,
-0.0109814303,
-0.0236018114,
-0.0053108223,
-0.0085715121,
-0.0247613937,
-0.0203107484,
-0.0147971660,
-0.0278758053,
-0.0123569285,
-0.0133401817,
-0.0265797004,
-0.0074751726,
-0.0047972761,
-0.0260353070,
-0.0137873096,
-0.0142853204,
-0.0257118028,
-0.0189376269,
-0.0135043897,
-0.0230776872,
-0.0154302847,
-0.0041162823,
-0.0171165094,
-0.0131857283,
-0.0056790845,
-0.0143219708,
-0.0116025954,
-0.0102833752,
-0.0227276869,
-0.0159573723,
-0.0061822524,
-0.0159662254,
-0.0030865907,
0.0008505395,
-0.0049362681,
0.0023467287,
0.0058694948,
-0.0118821729,
-0.0122687016,
0.0006760107,
-0.0164010767,
-0.0128347557,
0.0028786229,
-0.0022805973,
0.0079397131,
0.0135058332,
-0.0002821553,
0.0004721705,
0.0147011448,
0.0029933858,
-0.0060959295,
-0.0033512549,
0.0036740266,
0.0039892066,
0.0115914885,
0.0076557007,
0.0055332850,
0.0115584116,
0.0059100105,
0.0006075667,
0.0026387500,
0.0082009519,
-0.0003082035,
0.0031329237,
0.0031864149,
0.0045699840,
0.0094827702,
0.0138688497,
-0.0016865962,
0.0072715022,
0.0114378510,
-0.0002214702,
0.0002574117,
0.0051772157,
-0.0077150231,
0.0073297005,
0.0125025157,
-0.0029677022,
0.0072917147,
0.0108221406,
-0.0009694836,
0.0046430132,
0.0028449204,
-0.0060993778,
-0.0041015558,
0.0074063963,
0.0037867208,
-0.0013641898,
0.0061900020,
0.0108494572,
0.0056815059,
0.0112222340,
-0.0060433340,
-0.0040219254,
0.0057528652,
-0.0023411543,
-0.0108229499,
-0.0010218245,
0.0016863309,
0.0080902772,
0.0037250081,
0.0030396252,
0.0028898139,
0.0102473292,
-0.0006246929,
-0.0141727738,
0.0030071726,
-0.0038459687,
-0.0140612144,
0.0033395088,
0.0027037787,
-0.0022657108,
0.0143839419,
0.0053382455,
-0.0082346965,
0.0036680468,
-0.0002168668,
-0.0066094911,
-0.0112089412,
-0.0073008090,
-0.0026480840,
0.0051403549,
0.0052656881,
0.0005640558,
-0.0005734845,
0.0074790800,
-0.0054970011,
-0.0110577466,
0.0002871564,
-0.0080505610,
-0.0060536657,
0.0028320474,
-0.0003668315,
0.0000387615,
0.0117535740,
-0.0011272246,
-0.0010234683,
0.0051034857,
-0.0081632677,
-0.0044860477,
0.0119162854,
-0.0037880121,
-0.0091680828,
0.0204462018,
0.0122576114,
0.0062952433,
0.0183853656,
0.0035111539,
0.0098950090,
0.0157519169,
0.0020393913,
-0.0033127575,
0.0149296895,
0.0061066779,
0.0015851612,
0.0143020218,
0.0147923995,
0.0091192769,
0.0210535433,
0.0119853895,
0.0073930896,
0.0172673240,
0.0110250097,
0.0046866126,
0.0144100320,
0.0117641920,
0.0108420681,
0.0209955126,
0.0127038741,
0.0033507380,
0.0197193250,
0.0093731247,
-0.0048092967,
0.0090891700,
0.0043931007,
-0.0031510799,
0.0127477720,
0.0128535563,
-0.0006879964,
0.0090484722,
0.0096696336,
0.0001867169,
0.0002288856,
-0.0055325613,
-0.0099605434,
-0.0053853849,
-0.0046091657,
-0.0112198060,
-0.0108295232,
0.0016344907,
-0.0066354028,
-0.0179754961,
-0.0126890363,
-0.0159299299,
-0.0120656611,
-0.0167667102,
-0.0256737992,
-0.0196211208,
-0.0070824372,
-0.0125134178,
-0.0156752449,
-0.0121883824,
-0.0142036360,
-0.0173599683,
-0.0168332681,
-0.0260464381,
-0.0335581042,
-0.0063378233,
-0.0163205229,
-0.0263306480,
-0.0011259801,
-0.0085042734,
-0.0067909057,
-0.0028961010,
-0.0198385529,
-0.0150474329,
-0.0081451787,
-0.0136704287,
-0.0178669542,
-0.0101193525,
-0.0059068180,
-0.0042338395,
-0.0034931083,
-0.0013665656,
-0.0069779106,
-0.0035143879,
-0.0013858553,
-0.0120423445,
-0.0087328851,
-0.0036770941,
-0.0040989108,
0.0045916056,
0.0076680258,
0.0020451094,
0.0158207640,
0.0177115481,
0.0081649246,
0.0068248753,
0.0110356240,
-0.0006078849,
0.0079660788,
0.0099164536,
-0.0021216492,
0.0086058015,
0.0274529886,
0.0060687219,
0.0104657011,
0.0199346952,
0.0078613413,
0.0072122016,
0.0085473927,
0.0003648059,
0.0074425205,
0.0091854306,
0.0064835283,
0.0015609420,
0.0109120049,
0.0114772646,
0.0038873875,
0.0043968610,
0.0030917055,
-0.0060052555,
0.0061252015,
0.0021210734,
-0.0089468211,
0.0036950484,
0.0074024629,
0.0002708891,
0.0074091088,
0.0011394622,
-0.0066857683,
0.0061564343,
0.0032802983,
-0.0202696491,
-0.0012081754,
0.0018647811,
-0.0125142112,
0.0048028869,
0.0042269607,
-0.0076778429,
0.0070421966,
0.0096175307,
-0.0139816189,
-0.0086305356,
-0.0012451045,
-0.0077956570,
-0.0064157499,
-0.0054937815,
-0.0140012791,
0.0024235216,
0.0109776650,
-0.0112694297,
-0.0077459542,
0.0039987690,
-0.0081031946,
-0.0084729530,
-0.0039152061,
-0.0104315095,
0.0031826124,
0.0087989401,
-0.0070181792,
0.0060905931,
0.0116659049,
-0.0024606476,
-0.0034258734,
-0.0001098479,
-0.0167342816,
-0.0093942359,
0.0025406396,
-0.0093088793,
-0.0046324413,
0.0137368413,
0.0043515782,
-0.0002400481,
0.0042794347,
-0.0073345616,
-0.0077077933,
-0.0086809769,
-0.0133360540,
-0.0170603544,
-0.0050022458,
0.0015761006,
-0.0029498488,
0.0003820987,
0.0015959034,
-0.0059602368,
0.0005548576,
-0.0023499527,
-0.0130725466,
-0.0065516476,
-0.0002090559,
0.0014371497,
0.0034622462,
0.0049802009,
0.0048102927,
0.0145785697,
0.0088407667,
-0.0050136698,
0.0036416999,
0.0148220537,
-0.0069321902,
0.0032213714,
0.0128303431,
0.0023956187,
0.0164245907,
0.0153953070,
0.0026970492,
0.0118789505,
0.0157509316,
0.0027532412,
0.0037130471,
0.0070208688,
0.0050203926,
0.0088469572,
0.0115694990,
0.0094385426,
0.0102264490,
0.0181293562,
0.0158734769,
0.0070880717,
0.0123553360,
0.0091460636,
0.0084689641,
0.0147879850,
0.0073174099,
0.0080839209,
0.0220142342,
0.0133164749,
0.0132298265,
0.0136788916,
0.0085741803,
0.0045440146,
0.0143591817,
0.0006616204,
-0.0105428696,
0.0103508011,
0.0129662063,
-0.0040143542,
0.0109410584,
0.0006607237,
-0.0017139858,
0.0097350795,
-0.0094546340,
-0.0177627392,
-0.0084713977,
-0.0059704436,
-0.0157497898,
-0.0121074347,
-0.0048575848,
-0.0068717683,
-0.0070667546,
-0.0078092050,
-0.0159494411,
-0.0162753202,
-0.0110140713,
-0.0224549510,
-0.0231176801,
-0.0124640688,
-0.0095231384,
-0.0102186315,
-0.0046908222,
-0.0142331226,
-0.0081284279,
-0.0003898958,
-0.0173583180,
-0.0210525002,
-0.0060733710,
-0.0155775426,
-0.0160634927,
-0.0014296588,
-0.0152910864,
-0.0075809229,
0.0089220218,
-0.0100406492,
-0.0129620442,
0.0042091496,
-0.0143700615,
-0.0102920774,
0.0014939611,
-0.0041587469,
-0.0068702484,
0.0083664907,
0.0065223030,
0.0014855176,
0.0097128106,
0.0050112037,
0.0044245948,
0.0128401490,
-0.0011753467,
-0.0019040557,
0.0157794952,
0.0133334678,
0.0080909217,
0.0230100937,
0.0186212659,
0.0206623320,
0.0264202803,
0.0105001163,
0.0048494600,
0.0215261057,
0.0106117968,
-0.0040069818,
0.0156493708,
0.0155812036,
0.0095603913,
0.0206635185,
0.0100951437,
0.0028792999,
0.0174769945,
0.0099437106,
-0.0000438732,
-0.0006032683,
0.0069195693,
0.0046490640,
0.0074562225,
0.0086734146,
0.0061720842,
0.0053104800,
0.0101318154,
-0.0013421648,
-0.0041277641,
0.0024731399,
-0.0062874882,
-0.0030168656,
-0.0007439937,
-0.0048462232,
-0.0003554821,
0.0096978210,
-0.0038283223,
-0.0057903361,
-0.0031656362,
-0.0105620688,
-0.0131023265,
-0.0077061923,
-0.0219020452,
-0.0170637351,
0.0020510082,
-0.0127997240,
-0.0117024928,
-0.0023738670,
-0.0112231905,
-0.0171019677,
-0.0138437487,
-0.0266879052,
-0.0184930600,
-0.0139545836,
-0.0179806445,
-0.0138255320,
-0.0072531821,
0.0017505074,
-0.0064633368,
-0.0076924548,
-0.0074915658,
-0.0142614655,
-0.0074148849,
-0.0122812688,
-0.0205927715,
-0.0092248796,
-0.0033964920,
-0.0025291273,
0.0025753141,
0.0015822717,
-0.0006005567,
0.0053187208,
-0.0022295935,
-0.0167384725,
-0.0076074991,
-0.0021597450,
-0.0156909209,
0.0016807166,
0.0054371683,
-0.0080253286,
0.0095157549,
0.0110439043,
-0.0051215468,
-0.0053634504,
-0.0017203809,
-0.0061985427,
-0.0046874969,
-0.0055449372,
-0.0044606081,
0.0093603889,
0.0141522381,
0.0031843693,
0.0004620622,
0.0101904310,
0.0071002189,
-0.0036953576,
0.0008760718,
0.0013978017,
-0.0000222104,
0.0074454984,
0.0028867046,
0.0013420493,
0.0122502083,
0.0074346447,
0.0003540726,
0.0123362420,
0.0062642405,
0.0006771876,
0.0136558572,
0.0030021847,
-0.0087433327,
0.0125432657,
0.0067868652,
-0.0084465425,
0.0092546027,
0.0006190547,
-0.0053776959,
0.0089527732,
-0.0008873304,
-0.0042284448,
0.0103665432,
0.0101792440,
-0.0001065028,
0.0086801229,
0.0132090123,
0.0015682426,
0.0109017501,
0.0077137654,
-0.0053352239,
0.0048362622,
0.0058908896,
-0.0015140906,
0.0037082531,
0.0077755461,
-0.0003851687,
0.0183935501,
0.0082877604,
-0.0058175139,
0.0044495957,
0.0059158034,
-0.0116141895,
-0.0021878185,
-0.0042235795,
-0.0116463359,
0.0023744968,
0.0077575529,
-0.0057781511,
0.0013818609,
0.0062770899,
-0.0049747080,
-0.0067545548,
-0.0073547591,
-0.0146372952,
-0.0110475346,
-0.0071676765,
-0.0042867470,
-0.0029403637,
0.0067486595,
0.0052253772,
-0.0069674924,
-0.0038379498,
-0.0044061281,
-0.0122692212,
-0.0060321605,
-0.0132367350,
-0.0097366506,
0.0061189895,
0.0017632472,
-0.0009353493,
0.0039721653,
-0.0022088427,
-0.0054508951,
0.0004721976,
-0.0093958657,
-0.0185541157,
0.0004105652,
0.0031136812,
-0.0040081600,
0.0087950332,
0.0065529388,
0.0016517830,
0.0114260912,
-0.0003463411,
-0.0063563860,
0.0010388687,
-0.0014766939,
-0.0000103777,
0.0003190829,
0.0089331893,
0.0088678282,
0.0170380920,
0.0198783558,
0.0134276506,
0.0193609223,
0.0168279540,
0.0089853918,
0.0065514939,
0.0146303419,
0.0102211991,
0.0145801529,
0.0141183296,
0.0139701385,
0.0225104727,
0.0254624337,
0.0098817563,
0.0097175287,
0.0166567657,
0.0076410277,
0.0102668023,
0.0152877551,
0.0032669494,
0.0116846729,
0.0251350366,
0.0074851518,
0.0059612244,
0.0195674859,
0.0065631983,
0.0018512686,
0.0052229804,
-0.0028657459,
-0.0029830567,
0.0015132771,
-0.0016872494,
0.0002144597,
0.0037849732,
0.0040590176,
-0.0008082567,
0.0027515735,
-0.0003737838,
-0.0123449117,
-0.0028994018,
-0.0013452488,
-0.0160729960,
-0.0138945272,
-0.0066314219,
-0.0053948555,
-0.0040627839,
-0.0126093589,
-0.0208293088,
-0.0080423774,
-0.0082617262,
-0.0306566060,
-0.0186398085,
-0.0063605956,
-0.0207577292,
-0.0092052082,
-0.0050407024,
-0.0210359618,
-0.0098274844,
-0.0084742056,
-0.0253136922,
-0.0188687108,
-0.0125481384,
-0.0183841195,
-0.0135501958,
-0.0043437136,
-0.0164462402,
-0.0028078803,
0.0033859399,
-0.0121068684,
-0.0082693724,
-0.0034119396,
-0.0145398499,
-0.0155246863,
-0.0080596227,
-0.0165677741,
-0.0060354099,
0.0057727117,
-0.0061285933,
0.0028061073,
0.0086297169,
-0.0053726505,
0.0003758545,
0.0031568587,
-0.0168322753,
-0.0082759066,
0.0061182124,
-0.0052340357,
-0.0054548499,
0.0126194032,
0.0081506632,
0.0076551158,
0.0097753964,
-0.0032077348,
0.0028750082,
0.0076293056,
-0.0009567675,
-0.0052260775,
0.0074423030,
0.0153459786,
0.0082837893,
0.0053943996,
0.0104844393,
0.0019946061,
0.0094000092,
0.0051814402,
-0.0036169845,
0.0047969716,
0.0068616662,
0.0024520941,
0.0044270577,
0.0050838143,
0.0045225080,
0.0133741517,
0.0090095159,
-0.0026056333,
0.0050854040,
0.0134454258,
-0.0040402464,
0.0052493783,
0.0115625691,
-0.0003284016,
0.0116538312,
0.0114528704,
-0.0012120848,
0.0030084644,
0.0058821114,
-0.0049912445,
0.0016298920,
-0.0012037158,
-0.0041407887,
-0.0009938997,
0.0113377441,
0.0078676315,
0.0052812239,
0.0082171690,
0.0099556539,
0.0046015456,
-0.0014688270,
-0.0086567830,
-0.0075385952,
0.0017513828,
-0.0064983889,
-0.0091706123,
0.0008475665,
0.0015006732,
-0.0042096754,
-0.0009097120,
-0.0051118080,
-0.0115729608,
0.0002246545,
-0.0121709928,
-0.0187296271,
0.0033458737,
-0.0012391205,
-0.0128658470,
0.0035001426,
-0.0047773537,
-0.0092133358,
-0.0011818950,
-0.0142658930,
-0.0230649207,
-0.0116965901,
-0.0135484021,
-0.0148800341,
-0.0130112357,
-0.0031592490,
-0.0043837875,
-0.0043899370,
-0.0041069239,
-0.0159711242,
-0.0133187314,
-0.0070105130,
-0.0148686571,
-0.0147152459,
-0.0094464216,
-0.0088085784,
-0.0026746397,
0.0018480294,
-0.0069552232,
-0.0049532251,
0.0005855049,
-0.0056909528,
-0.0109157059,
0.0011453966,
-0.0059424783,
0.0030716788,
0.0145716313,
-0.0032225137,
0.0020043154,
0.0225106142,
0.0057527870,
-0.0010120481,
0.0113855507,
0.0059077023,
0.0042564068,
0.0144155696,
0.0045989910,
0.0044304696,
0.0200391188,
0.0144804725,
0.0093571944,
0.0236837342,
0.0161376856,
0.0132489102,
0.0177551415,
0.0119217243,
0.0032771779,
0.0245260075,
0.0143665262,
0.0113099478,
0.0235718954,
0.0158055667,
0.0143043976,
0.0267956443,
0.0104189366,
0.0043532061,
0.0193884019,
0.0092269406,
-0.0007572905,
0.0175212510,
0.0119665274,
0.0059727104,
0.0201508552,
0.0129999146,
-0.0002546257,
0.0092636095,
0.0031446815,
-0.0002140916,
-0.0059366189,
-0.0039519090,
-0.0052406853,
0.0004316753,
0.0020769075,
-0.0065606670,
-0.0078190640,
0.0046877656,
-0.0087525928,
-0.0118373754,
-0.0088865524,
-0.0139764026,
-0.0144805219,
-0.0132998256,
-0.0150469923,
-0.0093139187,
-0.0012807153,
-0.0139373960,
-0.0165465120,
-0.0052760956,
-0.0176307876,
-0.0192712303,
-0.0135699157,
-0.0199352540,
-0.0131648667,
0.0021125840,
-0.0101294219,
-0.0133508835,
0.0009348437,
-0.0101867914,
-0.0106758429,
-0.0100771515,
-0.0203515925,
-0.0157892630,
-0.0051775249,
-0.0107894829,
-0.0099395476,
-0.0038299323,
0.0073386421,
0.0076237111,
0.0039570695,
0.0019982308,
-0.0074057020,
0.0019225378,
0.0016103450,
-0.0089883581,
-0.0016467121,
0.0036246984,
0.0083320513,
0.0154028498,
0.0102136014,
0.0076315440,
0.0188239925,
0.0221567489,
0.0003697756,
0.0079732258,
0.0148257669,
0.0044710129,
0.0170606207,
0.0196250640,
0.0035417594,
0.0170693118,
0.0201537926,
0.0015005475,
0.0074265390,
0.0124402633,
0.0063801035,
0.0068170689,
0.0074881366,
0.0050717155,
0.0104799727,
0.0102556124,
-0.0007746713,
-0.0010714850,
0.0056536817,
0.0024133381,
-0.0067005688,
-0.0014916238,
-0.0011776614,
-0.0037601101,
0.0047091139,
0.0002051055,
-0.0055681467,
0.0019557921,
-0.0011015512,
-0.0060121370,
-0.0009317106,
-0.0122050978,
-0.0159480572,
-0.0015023092,
-0.0036023557,
-0.0234294794,
-0.0060564051,
-0.0073289084,
-0.0151226297,
-0.0087495120,
-0.0147808027,
-0.0255744923,
-0.0057707909,
-0.0111750346,
-0.0301597249,
-0.0166608971,
-0.0066434098,
-0.0207055267,
-0.0138533255,
-0.0138091762,
-0.0216909144,
-0.0066325809,
-0.0093134809,
-0.0297162421,
-0.0166494139,
-0.0123210391,
-0.0202748626,
-0.0122924931,
-0.0133194737,
-0.0139182024,
0.0003316265,
-0.0004262654,
-0.0169933811,
-0.0065960949,
-0.0033061325,
-0.0203037802,
-0.0127625326,
-0.0097652916,
-0.0193388406,
-0.0045040329,
0.0093368981,
-0.0098862266,
0.0014967551,
0.0010602212,
-0.0075482195,
-0.0102294330,
-0.0097333277,
-0.0154279601,
-0.0103787500,
-0.0036613508,
-0.0018935883,
-0.0027712297,
0.0029164078,
0.0062504029,
-0.0017858502,
-0.0017194204,
-0.0045939782,
-0.0109244511,
-0.0003233662,
-0.0044208369,
-0.0101376316,
0.0053452831,
0.0122626116,
0.0077761868,
0.0119068371,
0.0040703746,
0.0060186791,
0.0154664349,
0.0049248827,
-0.0091556488,
0.0075480011,
0.0109537654,
-0.0002014809,
0.0088766748,
0.0135153448,
0.0046492862,
0.0176470466,
0.0060681091,
0.0030425645,
0.0091765150,
0.0089579644,
0.0000474771,
0.0088261571,
0.0103079304,
0.0117616812,
0.0133578097,
0.0159755666,
0.0096119605,
0.0123143336,
0.0187423006,
0.0096100224,
0.0063269818,
0.0101495981,
0.0104128793,
0.0122537501,
0.0153651172,
0.0106511591,
0.0094119050,
0.0219315812,
0.0144163975,
0.0104008056,
0.0182263497,
0.0031473818,
0.0040960363,
0.0194445513,
0.0025061592,
-0.0023564808,
0.0203445517,
0.0112523548,
0.0013705062,
0.0098321345,
0.0019382096,
0.0010284099,
0.0043188753,
-0.0076654451,
-0.0150513174,
-0.0017739133,
-0.0035860767,
-0.0057726419,
-0.0020621214,
0.0028158603,
-0.0025337990,
-0.0035488647,
-0.0034541143,
-0.0129803512,
-0.0095708277,
-0.0037273148,
-0.0119175538,
-0.0063530873,
0.0009071379,
-0.0017391089,
0.0007269953,
-0.0043329336,
-0.0125054074,
-0.0049718246,
-0.0002086550,
-0.0156452302,
-0.0140643232,
0.0063038254,
-0.0089394059,
-0.0046580415,
0.0087928846,
-0.0047844928,
-0.0045409407,
0.0073161698,
-0.0080110068,
-0.0055399775,
-0.0002526685,
-0.0062580216,
-0.0052231108,
0.0075048180,
-0.0044801077,
-0.0030371053,
0.0169164147,
0.0077566034,
0.0005136334,
0.0108678099,
0.0068802708,
0.0082031805,
0.0138879903,
-0.0014778042,
0.0080987336,
0.0236866642,
0.0117537901,
0.0046309079,
0.0206037350,
0.0115641542,
0.0058862735,
0.0174276605,
0.0024538392,
0.0003710124,
0.0213513337,
0.0088564707,
0.0004365825,
0.0224242732,
0.0112952199,
0.0048690978,
0.0144244824,
0.0047476860,
0.0007992802,
0.0081136301,
0.0009587720,
-0.0051456904,
0.0002800999,
0.0055518397,
0.0043192962,
-0.0024743080,
0.0035115816,
-0.0016187307,
0.0012985732,
0.0049413904,
-0.0058178599,
-0.0103859231,
0.0019885695,
-0.0056331344,
0.0026384965,
0.0039724191,
-0.0051563624,
0.0010911121,
0.0068962527,
-0.0080436924,
-0.0123358509,
-0.0063552745,
-0.0162397847,
-0.0156452116,
-0.0066825766,
-0.0207318030,
-0.0110325953,
0.0029356848,
-0.0143231126,
-0.0185003523,
-0.0080888364,
-0.0151780825,
-0.0159111191,
-0.0145814866,
-0.0126520339,
-0.0126499310,
-0.0042739855,
-0.0063547357,
-0.0086524943,
-0.0025309403,
-0.0065066852,
-0.0130245071,
-0.0107113235,
-0.0105224494,
-0.0133561082,
-0.0099956905,
-0.0074543133,
-0.0124398097,
0.0002345596,
0.0061571850,
-0.0024080398,
0.0020600050,
0.0015104364,
-0.0130090695,
0.0011806367,
-0.0066509265,
-0.0233118776,
-0.0061519113,
0.0076944325,
-0.0083768284,
0.0058369879,
0.0075835241,
-0.0054060454,
0.0048736599,
0.0046429778,
-0.0123531353,
-0.0057949014,
-0.0014103267,
-0.0044990061,
-0.0025080387,
0.0009325988,
0.0033531329,
0.0069794543,
0.0118316822,
-0.0007014535,
-0.0053241099,
0.0101785744,
0.0065273838,
-0.0009681854,
0.0029545368,
0.0048619104,
0.0072926749,
0.0102817435,
0.0065488806,
0.0048499126,
0.0136385299,
0.0098515907,
-0.0016822359,
0.0121929161,
0.0077852393,
-0.0030210060,
0.0135798892,
0.0065695657,
-0.0037806337,
0.0174049698,
0.0118481452,
-0.0036898346,
0.0079409229,
0.0078616533,
-0.0002418490,
0.0099495091,
0.0097979549,
-0.0043067280,
0.0083554387,
0.0146279540,
0.0015622833,
0.0082894424,
0.0134015344,
-0.0011416252,
0.0111540975,
0.0095087904,
-0.0050471951,
0.0041116136,
0.0085948901,
-0.0061368546,
0.0061578024,
0.0037578032,
-0.0051419386,
0.0068513588,
0.0025750226,
-0.0199512560,
-0.0043012090,
0.0037458977,
-0.0186318140,
-0.0126771918,
0.0008717335,
-0.0099664349,
0.0023301654,
0.0026155428,
-0.0149811506,
-0.0055567664,
-0.0010984065,
-0.0140481051,
-0.0193972550,
-0.0151387900,
-0.0114378845,
-0.0105705429,
-0.0061418577,
-0.0079960087,
-0.0093144542,
-0.0006225274,
-0.0063560428,
-0.0155601753,
-0.0083980421,
-0.0082637267,
-0.0143271629,
-0.0093563627,
-0.0069431118,
-0.0085951602,
0.0020778128,
-0.0009195608,
-0.0104459338,
0.0001034835,
-0.0062076962,
-0.0148516791,
-0.0004809207,
-0.0058802851,
-0.0132756699,
0.0041834703,
0.0106344735,
-0.0018526048,
0.0081047146,
0.0055050333,
0.0047443742,
0.0091981646,
0.0041863956,
-0.0049574636,
0.0128955003,
0.0146380858,
0.0072493535,
0.0063944180,
0.0212302152,
0.0163799562,
0.0169866700,
0.0155569892,
0.0129186045,
0.0171472281,
0.0192398671,
0.0114719616,
0.0158125795,
0.0229143463,
0.0213610958,
0.0202618260,
0.0228514634,
0.0201856270,
0.0221975259,
0.0229120795,
0.0092246402,
0.0031349869,
0.0250311121,
0.0095325038,
0.0046164580,
0.0254515298,
0.0082006883,
0.0086717186,
0.0271105859,
0.0076221162,
0.0059813145,
0.0108206328,
0.0056161755,
0.0045178547,
0.0072229048,
-0.0028123402,
-0.0000301221,
0.0059742611,
0.0103892218,
-0.0059929444,
0.0006579281,
0.0008164797,
-0.0050419131,
-0.0065395893,
-0.0044121682,
-0.0139610153,
-0.0055537117,
-0.0061143115,
-0.0156542473,
-0.0108334655,
-0.0031634534,
-0.0126963845,
-0.0116744507,
-0.0113681871,
-0.0232907161,
-0.0126222102,
-0.0071704304,
-0.0255287923,
-0.0175534654,
-0.0012797299,
-0.0168693960,
-0.0145977996,
-0.0089243548,
-0.0203146227,
-0.0162520371,
-0.0098145939,
-0.0231251214,
-0.0179359615,
-0.0006924051,
-0.0128450608,
-0.0115354657,
0.0013137255,
-0.0047171609,
-0.0069018900,
0.0047110091,
-0.0149668399,
-0.0135501344,
-0.0039465977,
-0.0133332191,
-0.0121819675,
0.0006021078,
-0.0066025555,
0.0034032390,
0.0140766799,
0.0003928134,
0.0007031116,
0.0107903602,
-0.0032744920,
-0.0104806405,
0.0052532777,
-0.0085098278,
-0.0027935149,
0.0198115930,
0.0054013887,
0.0029817016,
0.0205984991,
0.0111887408,
0.0043265889,
0.0056413766,
-0.0018416415,
0.0014367927,
0.0046458105,
0.0049705021,
0.0008299358,
0.0107188988,
0.0112964604,
0.0061980654,
0.0026272256,
0.0077575594,
0.0032338218,
0.0034106625,
-0.0018719333,
-0.0065882020,
0.0009416237,
0.0073801000,
-0.0006103049,
0.0023217925,
0.0044275732,
-0.0034061118,
0.0051158569,
0.0001309398,
-0.0153960101,
-0.0069108801,
0.0044151423,
-0.0086405845,
-0.0052569252,
0.0019196619,
-0.0041341204,
-0.0000874496,
0.0001683302,
-0.0139436722,
-0.0070808008,
-0.0027803332,
-0.0091110794,
-0.0075899037,
-0.0059656482,
-0.0064675435,
-0.0035694251,
0.0038019125,
-0.0037783952,
-0.0119756078,
-0.0010496196,
-0.0033254337,
-0.0122039625,
-0.0104456255,
-0.0148091707,
-0.0056273639,
-0.0038551146,
-0.0077285897,
-0.0075082057,
0.0031900774,
0.0016968517,
-0.0103983656,
0.0004813436,
-0.0054009408,
-0.0169670656,
-0.0028930022,
-0.0081616063,
-0.0160390120,
0.0086440323,
-0.0013564142,
-0.0108364699,
0.0037856363,
-0.0007451668,
-0.0085486891,
-0.0058030030,
-0.0098735932,
-0.0128555307,
-0.0028274520,
-0.0024568443,
-0.0025734333,
-0.0054039969,
0.0009204528,
-0.0008473842,
-0.0048094811,
-0.0030951169,
-0.0125805428,
-0.0113288332,
0.0002174327,
-0.0085724508,
-0.0095237121,
-0.0020653333,
-0.0022049053,
0.0047420319,
0.0028560050,
-0.0037582461,
0.0003245045,
0.0134737184,
0.0030482968,
-0.0049326736,
0.0096377814,
0.0117155258,
0.0028501693,
0.0200162195,
0.0016595888,
0.0045783632,
0.0208969787,
0.0065097376,
-0.0029823277,
0.0120209483,
0.0106990943,
0.0080778487,
0.0149374828,
0.0115245022,
0.0104940822,
0.0234797243,
0.0197305828,
0.0080469046,
0.0202282593,
0.0183044057,
0.0066067278,
0.0193059333,
0.0117958877,
0.0076233041,
0.0221920181,
0.0191611089,
0.0050947773,
0.0230054893,
0.0163302664,
0.0096051618,
0.0229390897,
0.0150933256,
-0.0027271442,
0.0192119833,
0.0142769217,
0.0020647838,
0.0195406675,
0.0167443901,
0.0056191296,
0.0158879831,
0.0100246593,
-0.0007699913,
0.0028274187,
0.0046853591,
-0.0074671628,
-0.0076059075,
0.0002751539,
0.0017124471,
-0.0006684440,
-0.0004618723,
-0.0084287617,
-0.0042386362,
0.0005769113,
-0.0105008064,
-0.0186306983,
-0.0096173398,
-0.0112773208,
-0.0087974649,
-0.0051366775,
-0.0082470682,
-0.0092547797,
0.0004070244,
-0.0157384835,
-0.0164291840,
-0.0090160239,
-0.0129791452,
-0.0195640363,
-0.0037402695,
-0.0140788117,
-0.0062002987,
0.0089291120,
-0.0055502472,
-0.0119113047,
-0.0013712551,
-0.0074606570,
-0.0112891644,
-0.0173454192,
-0.0138284247,
-0.0113652851,
-0.0031724966,
0.0000599130,
-0.0028999348,
0.0054486152,
0.0093169808,
0.0009019817,
0.0041707815,
-0.0004732096,
-0.0063191145,
0.0016773418,
0.0036963737,
-0.0017211138,
0.0067343637,
0.0123673482,
0.0121790683,
0.0146137513,
0.0119422507,
0.0006064360,
0.0139594842,
0.0140710399,
-0.0058427649,
0.0038812649,
0.0209789891,
0.0062663904,
0.0127736395,
0.0168611333,
0.0048423214,
0.0132362638,
0.0142298080,
-0.0022266009,
0.0048860554,
0.0095300321,
0.0018072291,
0.0002492708,
0.0027887300,
0.0051599415,
0.0025581496,
0.0070151458,
0.0024494587,
-0.0018984815,
0.0089425743,
0.0023069144,
-0.0071222568,
-0.0003427483,
-0.0013227386,
-0.0043424866,
-0.0027244396,
-0.0042146589,
-0.0048658638,
0.0007786080,
-0.0027081016,
-0.0079199877,
-0.0016396156,
-0.0042756530,
-0.0163384173,
0.0031757702,
-0.0041284300,
-0.0184496008,
-0.0032331599,
-0.0023201113,
-0.0152905323,
-0.0116228387,
-0.0131322276,
-0.0214091763,
-0.0071677109,
-0.0118955579,
-0.0241636876,
-0.0145247905,
-0.0001749478,
-0.0181228518,
-0.0128071569,
-0.0096213166,
-0.0161922816,
-0.0099350568,
-0.0103072086,
-0.0262407884,
-0.0136382468,
-0.0076378910,
-0.0197996665,
-0.0103396010,
-0.0055850511,
-0.0100198090,
-0.0010104876,
-0.0005518068,
-0.0192242134,
-0.0097029191,
0.0006801886,
-0.0235065613,
-0.0164586361,
-0.0003089462,
-0.0110130925,
-0.0011443007,
0.0065679559,
-0.0155988075,
-0.0087989690,
-0.0026015576,
-0.0143745597,
-0.0122226207,
-0.0116356881,
-0.0130508114,
-0.0056432239,
0.0022433419,
0.0005254447,
-0.0062167435,
0.0026294054,
0.0019342544,
-0.0058585010,
-0.0041184397,
-0.0032475090,
-0.0022529094,
0.0038273837,
0.0006192157,
-0.0006645969,
0.0133768748,
0.0090068849,
0.0037451410,
0.0083218189,
0.0106483623,
0.0016667933,
0.0131296683,
0.0059762229,
0.0027076607,
0.0160590708,
0.0155024491,
0.0040554581,
0.0173546895,
0.0131135797,
0.0086446749,
0.0088058943,
0.0051314849,
-0.0034009409,
0.0092826914,
0.0102591962,
0.0047087222,
0.0068995259,
0.0182566810,
0.0173360594,
0.0139008639,
0.0157016478,
0.0081974603,
0.0096364459,
0.0154772475,
0.0041803964,
0.0040053464,
0.0099562705,
0.0076541905,
0.0131728332,
0.0153006166,
0.0022232742,
0.0095969951,
0.0169471111,
0.0043345061,
-0.0036069313,
0.0114834728,
-0.0008424774,
0.0015262935,
0.0145621393,
-0.0057174629,
-0.0035936132,
0.0159529466,
-0.0028708046,
-0.0101379352,
-0.0065691639,
-0.0126975114,
-0.0112500219,
-0.0123271570,
-0.0135522997,
-0.0104501229,
-0.0015368245,
-0.0007032300,
-0.0089475056,
-0.0043786569,
-0.0052006980,
-0.0133439228,
-0.0134798652,
-0.0118360389,
-0.0161806829,
-0.0088675972,
-0.0054459735,
-0.0089371838,
-0.0084307194,
-0.0009211750,
-0.0094475076,
-0.0064059254,
-0.0082818065,
-0.0177776404,
-0.0104449112,
-0.0007059402,
-0.0204634629,
-0.0059946869,
0.0055413758,
-0.0023889795,
-0.0008796427,
0.0062208707,
-0.0063821208,
-0.0042362646,
0.0048705889,
-0.0113892946,
-0.0051715514,
0.0053374348,
-0.0011267660,
0.0008920954,
0.0120388074,
0.0043280604,
0.0099166706,
0.0235344581,
0.0108960634,
0.0032710931,
0.0180756096,
0.0121224001,
0.0086668516,
0.0191777032,
0.0067881024,
0.0199527405,
0.0283708759,
0.0113899391,
0.0092720762,
0.0267778244,
0.0128147118,
0.0046266904,
0.0195866972,
0.0074729929,
0.0064358134,
0.0278698374,
0.0116134901,
0.0080301790,
0.0252461843,
0.0154087404,
0.0059001143,
0.0104711745,
0.0024199807,
0.0008286279,
0.0045261690,
0.0022111086,
-0.0010862708,
0.0051287026,
0.0096956817,
0.0025728929,
0.0049397424,
0.0039104512,
-0.0027210158,
0.0002620354,
0.0019534163,
-0.0100247739,
-0.0066782469,
-0.0007506253,
-0.0063992729,
0.0002375615,
-0.0066002859,
-0.0122888219,
-0.0038757934,
-0.0004225338,
-0.0219053365,
-0.0196575336,
-0.0075784456,
-0.0130199809,
-0.0143158138,
-0.0069392724,
-0.0180920232,
-0.0093563907,
-0.0089442860,
-0.0242571626,
-0.0224093236,
-0.0147363720,
-0.0222059488,
-0.0176480580,
-0.0107581839,
-0.0078825857,
-0.0081957746,
-0.0044036014,
-0.0046226489,
-0.0106090531,
-0.0030026652,
-0.0106352642,
-0.0171485506,
-0.0121124201,
-0.0104555376,
-0.0100429589,
-0.0029617825,
-0.0028185705,
-0.0047131875,
0.0072427802,
0.0009335708,
-0.0093427477,
-0.0003915926,
-0.0039027710,
-0.0166876465,
0.0032500792,
-0.0028455681,
-0.0129501661,
0.0076609440,
0.0063564838,
-0.0037044538,
0.0058129271,
0.0025633136,
-0.0064055128,
0.0022276943,
-0.0059391344,
-0.0088714240,
-0.0021195363,
0.0107376408,
0.0034320902,
0.0027654520,
0.0047255075,
0.0050148549,
0.0054069748,
0.0024583819,
-0.0044611050,
0.0018347939,
0.0077119423,
0.0013567768,
-0.0033294321,
0.0061665289,
0.0066392566,
0.0054090330,
0.0063809687,
-0.0018306474,
0.0035650993,
0.0116259679,
-0.0023762134,
-0.0059604649,
0.0071415687,
-0.0001785644,
-0.0037442825,
0.0087809693,
-0.0014247716,
-0.0063932547,
0.0076816613,
0.0011293122,
-0.0027724598,
0.0050176177,
-0.0002776270,
-0.0002388814,
0.0047758413,
0.0045418628,
-0.0056278529,
0.0079504969,
0.0102376007,
-0.0035910143,
0.0073814876,
0.0049831434,
-0.0077868644,
0.0051524462,
-0.0017444005,
-0.0088154869,
0.0073098214,
0.0037503103,
-0.0055944640,
0.0063506891,
0.0028240727,
-0.0076210503,
0.0027749399,
-0.0033987472,
-0.0224948488,
-0.0047945390,
-0.0021284083,
-0.0203186981,
-0.0016750999,
0.0061106682,
-0.0090791890,
0.0015213725,
-0.0043852450,
-0.0154831409,
-0.0093379561,
-0.0073936032,
-0.0208537932,
-0.0157363564,
-0.0015754630,
-0.0025666389,
-0.0050448654,
-0.0030437582,
-0.0094922557,
-0.0058107898,
-0.0031445504,
-0.0126876300,
-0.0182046499,
-0.0058665220,
-0.0079019330,
-0.0052553839,
-0.0004943275,
-0.0046523241,
0.0009469796,
0.0074449531,
-0.0006175060,
-0.0066769049,
-0.0007264859,
-0.0045440560,
-0.0078548109,
0.0068265484,
-0.0014990279,
-0.0037456353,
0.0171621386,
0.0113892071,
0.0026195915,
0.0102248313,
0.0100640114,
0.0101529043,
0.0105960704,
0.0061141746,
0.0082324808,
0.0153487464,
0.0245539658,
0.0141456956,
0.0208951626,
0.0244243219,
0.0189196467,
0.0205706283,
0.0212550145,
0.0150388740,
0.0208061822,
0.0238113143,
0.0161714870,
0.0230842177,
0.0291391648,
0.0203778036,
0.0194901545,
0.0234948080,
0.0144792078,
0.0215700641,
0.0281813759,
0.0031686272,
0.0089193238,
0.0305956043,
0.0111224409,
0.0113185914,
0.0234403387,
0.0079849418,
0.0179987922,
0.0202675927,
0.0030247071,
0.0043677455,
0.0070611304,
0.0001998614,
-0.0023839714,
0.0022899492,
0.0003535326,
0.0020018006,
0.0026031700,
0.0036329855,
-0.0101814866,
-0.0000580686,
0.0010395870,
-0.0099132564,
-0.0086581204,
-0.0120690409,
-0.0087731835,
-0.0023801508,
-0.0102296853,
-0.0181615725,
-0.0121752117,
-0.0110238520,
-0.0205179192,
-0.0179227404,
-0.0122224828,
-0.0220670328,
-0.0084661599,
-0.0078907879,
-0.0233176425,
-0.0079638846,
-0.0026658233,
-0.0209184755,
-0.0158632156,
-0.0101942774,
-0.0192929581,
-0.0128474049,
-0.0093566645,
-0.0206800904,
-0.0135140913,
0.0005533047,
-0.0078930464,
-0.0070768744,
-0.0001336071,
-0.0104033612,
-0.0103827668,
-0.0032082326,
-0.0138509041,
-0.0138822217,
0.0007524784,
-0.0052305190,
0.0016352796,
0.0085668042,
-0.0038508466,
0.0007451003,
0.0133683523,
-0.0117434189,
-0.0093889264,
0.0063138036,
-0.0063094394,
-0.0083299298,
0.0112064462,
-0.0000907102,
0.0095852995,
0.0225386303,
0.0041132187,
-0.0000127296,
0.0171222575,
0.0073709730,
0.0018888601,
0.0029147465,
0.0060117454,
0.0036947287,
0.0112911686,
0.0047974517,
0.0010999474,
0.0081168851,
0.0108538289,
-0.0051006232,
0.0022792635,
0.0048906938,
-0.0007740029,
0.0044232453,
-0.0009314782,
0.0005594522,
0.0123917107,
0.0106352828,
-0.0007459138,
0.0014702291,
0.0048605590,
-0.0044559883,
-0.0022481766,
-0.0014045731,
-0.0131427608,
0.0008584754,
0.0089304568,
-0.0081869345,
0.0018092967,
0.0023764980,
-0.0072838785,
-0.0010836977,
-0.0015434128,
-0.0118931988,
-0.0070991977,
0.0002306754,
-0.0006767070,
-0.0059892121,
-0.0000971705,
0.0010172516,
0.0003225727,
-0.0002471631,
-0.0093135834,
-0.0148761505,
-0.0046146130,
-0.0047670156,
-0.0168272443,
-0.0078900140,
-0.0064797909,
-0.0034298140,
0.0051409211,
-0.0030406297,
-0.0066166352,
0.0056436015,
-0.0043313713,
-0.0204836391,
-0.0020535646,
-0.0069842795,
-0.0191074312,
0.0051634759,
0.0013553492,
-0.0095227100,
0.0143833719,
0.0028491605,
-0.0089691635,
-0.0008362014,
-0.0067483382,
-0.0104617700,
-0.0077579347,
-0.0082021225,
-0.0087487996,
0.0021208071,
0.0026630745,
-0.0044453773,
-0.0054067490,
0.0010557658,
-0.0074861376,
-0.0047228271,
-0.0039428128,
-0.0104312915,
-0.0042321160,
0.0022243087,
0.0005605036,
-0.0016235466,
0.0029678151,
0.0023250936,
0.0013941554,
0.0035099462,
-0.0062116091,
0.0000921637,
0.0158060975,
-0.0000484516,
-0.0078145899,
0.0152116595,
0.0105494093,
0.0047673038,
0.0122366203,
0.0025691083,
0.0057279328,
0.0136898179,
0.0015724049,
-0.0029403130,
0.0110303462,
0.0072255498,
0.0002507178,
0.0102174943,
0.0125190727,
0.0080995383,
0.0157163460,
0.0114557985,
-0.0019491205,
0.0122663425,
0.0164045487,
0.0002970486,
0.0116382958,
0.0097941430,
0.0042762160,
0.0229069181,
0.0126095945,
-0.0018496182,
0.0183106866,
0.0119602419,
-0.0018519895,
0.0122479759,
0.0075795916,
-0.0104099754,
0.0116630942,
0.0151498159,
-0.0028525982,
0.0099841794,
0.0114752930,
-0.0020844224,
0.0049982634,
0.0010504775,
-0.0112432810,
-0.0058877487,
-0.0000755186,
-0.0126852421,
-0.0120879617,
-0.0010216398,
-0.0050850092,
-0.0097977705,
-0.0070287827,
-0.0180828273,
-0.0142786354,
-0.0066162618,
-0.0211463384,
-0.0122258170,
-0.0049443445,
-0.0029377618,
-0.0094198110,
-0.0036077620,
-0.0164629295,
-0.0123459250,
-0.0096546942,
-0.0234370325,
-0.0267509166,
-0.0056666760,
-0.0090554208,
-0.0150748519,
-0.0000574460,
-0.0061461776,
-0.0020617850,
0.0000789598,
-0.0103736846,
-0.0143487575,
-0.0068957875,
-0.0084307278,
-0.0123881586,
-0.0058866227,
-0.0023564463,
0.0013409746,
0.0038611293,
0.0094321240,
-0.0030159324,
0.0009241934,
0.0078981565,
-0.0023689163,
-0.0043278947,
0.0010918082,
-0.0021066209,
0.0140881902,
0.0151447859,
0.0055784988,
0.0171779469,
0.0243367106,
0.0150522580,
0.0105699785,
0.0157061554,
0.0031016711,
0.0134253763,
0.0228380058,
-0.0000534312,
0.0148717957,
0.0296730548,
0.0082462756,
0.0142875323,
0.0199525021,
0.0088955360,
0.0128580919,
0.0143203419,
0.0037834244,
0.0078963041,
0.0145109203,
0.0086269705,
0.0070667635,
0.0113783348,
0.0084791835,
