Filename,STFMK-20201105-LW19-1935_20201125_141812_004.dat
0.0073093846,
0.0075811921,
0.0003791695,
0.0003310586,
0.0064100111,
0.0047643897,
-0.0009346015,
0.0039325682,
0.0074790050,
0.0054244795,
0.0090504754,
-0.0003937979,
-0.0041309102,
0.0030801629,
0.0015249643,
-0.0071451757,
-0.0009275618,
-0.0015939192,
-0.0141264293,
0.0020679480,
0.0020152724,
-0.0180336591,
-0.0021330654,
-0.0017726003,
-0.0129641630,
-0.0116895242,
-0.0091470089,
-0.0104802204,
-0.0057878993,
-0.0076085031,
-0.0180942155,
-0.0065250066,
0.0032578139,
-0.0126274107,
-0.0129108792,
-0.0032294772,
-0.0153177241,
-0.0093097603,
-0.0089085018,
-0.0193662867,
-0.0074655963,
0.0034177899,
-0.0100163538,
-0.0048400327,
0.0038996676,
-0.0100191450,
-0.0040013762,
-0.0014269800,
-0.0249642879,
-0.0110071488,
0.0043608970,
-0.0169568248,
-0.0089692287,
0.0062361313,
-0.0081653465,
-0.0027193979,
0.0014003959,
-0.0144826230,
-0.0114268586,
-0.0045591402,
-0.0119760111,
-0.0155117065,
-0.0071402802,
-0.0038850568,
-0.0062826611,
0.0000590839,
-0.0038962141,
-0.0095059443,
0.0024452398,
-0.0024684926,
-0.0122821480,
-0.0038158726,
-0.0042154593,
-0.0006401251,
0.0082566440,
-0.0027415487,
-0.0023424118,
0.0125224702,
0.0003429855,
0.0004432802,
0.0011726615,
0.0012902610,
-0.0059219054,
0.0062000239,
0.0047607943,
-0.0042876140,
0.0108685428,
0.0076799346,
-0.0013791302,
0.0063493606,
0.0065020872,
-0.0006583363,
0.0029182944,
0.0009374253,
0.0010477031,
0.0081850607,
0.0087386724,
0.0029858197,
0.0063808099,
0.0104880594,
0.0097749243,
0.0080025205,
0.0069794198,
0.0044993605,
0.0021724938,
0.0097301630,
0.0035477616,
0.0012639326,
0.0111281052,
0.0089987405,
0.0096376017,
0.0170190595,
-0.0010852750,
0.0013736866,
0.0183336288,
-0.0014180712,
-0.0114289811,
0.0086721443,
-0.0012977545,
-0.0014746499,
0.0058281193,
-0.0110426964,
-0.0074851392,
0.0065107811,
-0.0097514931,
-0.0183959249,
-0.0090996930,
-0.0094164144,
-0.0114825983,
-0.0086370679,
-0.0067423088,
-0.0088320887,
-0.0009191856,
-0.0082141338,
-0.0189238489,
-0.0118167512,
-0.0097120106,
-0.0174494144,
-0.0144902617,
-0.0125119407,
-0.0093067456,
-0.0028799847,
-0.0051172660,
-0.0070388122,
-0.0049136998,
-0.0043803505,
-0.0119336396,
-0.0130225904,
-0.0036497181,
-0.0161032621,
-0.0054571237,
0.0047452273,
-0.0114496015,
0.0005257393,
0.0080067562,
-0.0044182288,
-0.0007169320,
0.0025874265,
-0.0088260416,
-0.0033284673,
0.0047972747,
0.0021757274,
-0.0039801882,
0.0129906693,
0.0122620873,
0.0076334919,
0.0154022975,
0.0111159328,
0.0103448611,
0.0231363904,
0.0094199469,
0.0050449120,
0.0236664191,
0.0180248339,
0.0136816669,
0.0242038276,
0.0170840342,
0.0162086282,
0.0303722173,
0.0106484434,
0.0048565264,
0.0292902794,
0.0113871312,
0.0044663851,
0.0206666403,
0.0147212958,
0.0099787656,
0.0267111678,
0.0118770041,
0.0057330299,
0.0191271082,
0.0118394839,
0.0018944178,
0.0033249590,
0.0026569753,
0.0015196991,
0.0092073912,
0.0085403593,
-0.0004182803,
0.0081177512,
0.0150372535,
0.0013300471,
0.0019488595,
0.0020453334,
-0.0060047926,
0.0026744767,
-0.0003464918,
-0.0090358788,
0.0009151217,
0.0029165789,
-0.0064320159,
-0.0031708193,
-0.0081798211,
-0.0123464828,
-0.0098864362,
-0.0067598750,
-0.0241200514,
-0.0115445731,
-0.0003432929,
-0.0116595617,
-0.0080011180,
-0.0074237208,
-0.0132603897,
-0.0086419396,
-0.0092878351,
-0.0211129487,
-0.0175508335,
-0.0114526432,
-0.0127221122,
-0.0160865020,
-0.0059382333,
-0.0029214406,
-0.0046867789,
-0.0045291586,
-0.0027080204,
-0.0073541533,
-0.0047358456,
-0.0092758480,
-0.0182695724,
-0.0077302931,
-0.0022234258,
-0.0037283376,
0.0068585151,
0.0014444212,
-0.0061939894,
0.0082149133,
-0.0006400406,
-0.0111235436,
-0.0003417902,
-0.0045130583,
-0.0082739703,
0.0103411637,
0.0068686791,
-0.0099375360,
0.0104703009,
0.0083918469,
-0.0041606319,
0.0010809836,
-0.0038530859,
-0.0032647438,
0.0035936707,
-0.0015314796,
-0.0063562184,
0.0063326340,
0.0117730908,
0.0030320645,
0.0016928994,
0.0059308978,
0.0031508340,
0.0071814493,
0.0004663325,
-0.0045007365,
0.0004063988,
0.0012330838,
0.0024860133,
-0.0011272177,
0.0041475310,
0.0085574193,
0.0056244032,
0.0032980251,
-0.0033352212,
-0.0027762495,
0.0131949764,
-0.0048848679,
-0.0107455533,
0.0045419098,
-0.0005514601,
-0.0041657793,
-0.0007346167,
-0.0068531041,
-0.0057961252,
0.0053613051,
-0.0041037616,
-0.0074807224,
0.0012100140,
0.0019152386,
-0.0100105163,
0.0018572458,
0.0001788143,
-0.0093386527,
0.0047618654,
0.0022117074,
-0.0089694699,
0.0002421827,
0.0005157639,
-0.0109707657,
0.0008987357,
-0.0068488559,
-0.0131263454,
0.0075534210,
0.0008000383,
-0.0119454274,
0.0006723921,
-0.0033963707,
-0.0153885214,
-0.0066211517,
-0.0089363484,
-0.0230668373,
-0.0011282908,
0.0052677849,
-0.0175899044,
0.0008485711,
0.0019914694,
-0.0139080789,
-0.0077029327,
-0.0142977377,
-0.0223586690,
-0.0134418253,
-0.0092051309,
-0.0136557240,
-0.0081230728,
0.0018723959,
-0.0030179557,
-0.0064707668,
-0.0031893260,
-0.0112457564,
-0.0109060556,
-0.0056763459,
-0.0193705559,
-0.0191438477,
-0.0060437252,
-0.0093486244,
-0.0070331143,
-0.0026431759,
-0.0139398864,
-0.0078897476,
0.0032341555,
-0.0128674414,
-0.0153011633,
-0.0043305098,
-0.0077047599,
-0.0017000083,
0.0045711910,
-0.0028306560,
-0.0001938049,
0.0094228452,
0.0007201841,
-0.0078356694,
0.0025245450,
0.0002559515,
0.0022996352,
0.0022658883,
0.0029267641,
0.0074788388,
0.0177764352,
0.0161804426,
0.0097680222,
0.0116148414,
0.0193106327,
0.0104065938,
0.0119159762,
0.0114280879,
0.0097056832,
0.0136282099,
0.0168035310,
0.0113769714,
0.0201721676,
0.0224647224,
0.0135605829,
0.0153004862,
0.0243722443,
0.0060419543,
0.0138812736,
0.0194192734,
-0.0015514304,
0.0137882326,
0.0256632362,
0.0054231845,
0.0142715108,
0.0205654372,
0.0099940309,
0.0131047796,
0.0119461399,
0.0014677889,
0.0011266917,
0.0064356793,
0.0040636528,
0.0036205642,
0.0068997238,
0.0050413217,
0.0073491996,
0.0106467446,
0.0011721732,
-0.0068067564,
0.0042460659,
-0.0018074841,
-0.0056354851,
-0.0065124431,
-0.0047909850,
0.0050909184,
0.0047551198,
-0.0077582030,
-0.0070940149,
-0.0017792032,
-0.0034363233,
-0.0151537172,
-0.0063195471,
0.0005326735,
-0.0096997051,
-0.0007166852,
0.0028060870,
-0.0118891345,
0.0028538846,
0.0022694471,
-0.0138836205,
-0.0064471830,
-0.0062944833,
-0.0081162984,
-0.0044379877,
-0.0057988735,
-0.0100249108,
0.0005850054,
0.0121791512,
-0.0020207833,
-0.0006073653,
0.0051479004,
-0.0009426454,
-0.0023417987,
0.0061093369,
-0.0099476101,
-0.0016152482,
0.0099158902,
0.0014546741,
0.0056929206,
0.0168128051,
-0.0011195475,
0.0076060840,
0.0134706795,
-0.0089776218,
-0.0020455862,
0.0198940095,
0.0000726506,
0.0055348985,
0.0187004209,
0.0058697448,
0.0134403864,
0.0159576330,
-0.0001867547,
0.0040077236,
0.0126638282,
0.0027040031,
-0.0036975809,
0.0075118667,
0.0093514407,
0.0057574552,
0.0110690668,
0.0093610808,
0.0053588785,
0.0150189213,
0.0077891811,
-0.0031773620,
0.0040146918,
0.0013686516,
-0.0009355043,
0.0061259563,
0.0007335746,
0.0008803997,
0.0142931463,
0.0064964457,
-0.0004161107,
0.0107868249,
0.0031644227,
-0.0039552320,
0.0059140990,
0.0016001405,
-0.0074293232,
0.0083383024,
0.0061627682,
-0.0072965343,
0.0020800983,
-0.0042175842,
-0.0042521018,
0.0004553280,
-0.0052659954,
-0.0074267508,
-0.0006484147,
0.0053420663,
-0.0011560689,
-0.0073453374,
-0.0022213834,
0.0000289586,
-0.0065072849,
-0.0074326429,
-0.0188151225,
-0.0104137054,
-0.0029500786,
-0.0140246945,
-0.0142981131,
-0.0017147529,
-0.0010185445,
-0.0029322021,
0.0018343622,
-0.0124439495,
-0.0135514336,
-0.0008628599,
-0.0228040516,
-0.0286641736,
-0.0055666659,
-0.0122089395,
-0.0124464091,
0.0002083785,
-0.0123180803,
-0.0100785913,
0.0003763209,
-0.0141570335,
-0.0249543581,
-0.0136845578,
-0.0163038988,
-0.0210069306,
-0.0122922789,
-0.0124796145,
-0.0097450465,
-0.0075272396,
-0.0065167826,
-0.0169659704,
-0.0119406506,
-0.0125912167,
-0.0176826809,
-0.0125999078,
-0.0136011476,
-0.0150677674,
-0.0051680934,
-0.0043597338,
-0.0044107055,
-0.0041966308,
-0.0033064061,
-0.0031719680,
-0.0028866800,
-0.0019195189,
-0.0088885510,
-0.0013551328,
0.0123829208,
-0.0069756983,
0.0025362873,
0.0138349999,
0.0020623577,
0.0032789332,
0.0076217810,
-0.0024291349,
0.0049315770,
0.0074311257,
0.0058520464,
-0.0024146957,
0.0154646123,
0.0124151148,
0.0062822597,
0.0149951307,
0.0105157392,
0.0084406314,
0.0190553796,
0.0069942647,
-0.0018407986,
0.0145602841,
0.0096514514,
0.0031616022,
0.0161974244,
0.0103427600,
0.0097080255,
0.0290875025,
0.0112282131,
-0.0000109111,
0.0174410343,
0.0055062687,
-0.0041387673,
0.0115381842,
0.0032552273,
-0.0043895338,
0.0169993192,
0.0109950621,
-0.0057423506,
0.0064469692,
0.0072450289,
-0.0087708784,
-0.0022822756,
-0.0086790174,
-0.0125435758,
0.0000164213,
-0.0012322051,
-0.0111338785,
-0.0057969214,
0.0023028729,
-0.0109217465,
-0.0122031430,
-0.0098570473,
-0.0181190334,
-0.0124123963,
-0.0101618180,
-0.0162665714,
-0.0067091323,
-0.0000048416,
-0.0107142432,
-0.0060745701,
-0.0014914888,
-0.0103414422,
-0.0107101528,
-0.0043993853,
-0.0222744085,
-0.0086841322,
0.0056674024,
-0.0057294155,
-0.0005220410,
0.0074927798,
-0.0029990890,
0.0027086705,
-0.0017687223,
-0.0085570356,
-0.0090656374,
-0.0016588543,
0.0045015779,
-0.0012683199,
0.0072950888,
0.0102675846,
0.0075475271,
0.0141003188,
0.0110150510,
0.0040318444,
0.0084570479,
0.0123564564,
0.0069002714,
0.0125294747,
0.0128286388,
0.0204404518,
0.0268081576,
0.0255722813,
0.0142760389,
0.0231015682,
0.0266990848,
0.0109748486,
0.0146046048,
0.0215622224,
0.0038714269,
0.0211726837,
0.0290735066,
0.0063039153,
0.0250534452,
0.0301820245,
0.0117767416,
0.0198233947,
0.0163615365,
0.0081725800,
0.0140255960,
0.0046640229,
0.0007250526,
0.0124275768,
0.0121112159,
0.0089307157,
0.0034167373,
0.0112178633,
0.0054052696,
0.0034091896,
0.0063015199,
0.0011602540,
-0.0020289416,
0.0035700826,
-0.0005199019,
-0.0011288892,
-0.0010129261,
-0.0062192101,
-0.0014578840,
0.0010180003,
-0.0093967291,
-0.0126110557,
0.0005100282,
-0.0052382583,
-0.0145616522,
-0.0054754266,
-0.0060743531,
-0.0079605738,
-0.0024689382,
-0.0125841349,
-0.0198859051,
-0.0083980234,
-0.0093809953,
-0.0236666836,
-0.0182151347,
-0.0118446862,
-0.0196887627,
-0.0112875737,
-0.0099022239,
-0.0160043761,
-0.0058546434,
-0.0034825341,
-0.0199395865,
-0.0145695927,
-0.0047338773,
-0.0180073194,
-0.0147314910,
-0.0092608556,
-0.0118227405,
0.0052173221,
0.0089146858,
-0.0130963065,
-0.0015872472,
0.0044702673,
-0.0148714706,
-0.0140762869,
-0.0052713673,
-0.0231835954,
-0.0068364688,
0.0083911819,
-0.0125389034,
-0.0054092617,
0.0126045290,
-0.0104540968,
-0.0026183068,
-0.0016554091,
-0.0145183783,
-0.0140103409,
-0.0023923176,
-0.0054483060,
-0.0053110579,
0.0004687818,
-0.0000093594,
-0.0042039086,
0.0037356254,
-0.0091235247,
-0.0122295590,
0.0023332681,
-0.0049116593,
-0.0135297570,
-0.0005664403,
0.0018274091,
0.0051990217,
0.0111988988,
0.0009626496,
-0.0006994727,
0.0140134953,
-0.0000989339,
-0.0125069162,
0.0001436316,
-0.0009427178,
-0.0086660227,
0.0072308267,
0.0047866157,
0.0017432759,
0.0086709969,
0.0031253328,
-0.0036763451,
0.0024368030,
-0.0001375237,
-0.0038633079,
0.0031589838,
0.0037897064,
-0.0006940921,
0.0067864475,
0.0091432221,
0.0032806275,
0.0021376882,
0.0092577580,
0.0077351187,
0.0023031279,
0.0063329795,
0.0015880535,
0.0059493370,
0.0124961892,
0.0068241013,
0.0054245307,
0.0157097466,
0.0112696011,
0.0032050300,
0.0129680233,
-0.0056775771,
-0.0079433089,
0.0128123928,
-0.0100249043,
-0.0168869533,
0.0110334903,
0.0026199620,
-0.0006166182,
0.0082431799,
-0.0065060109,
-0.0057836459,
-0.0012806898,
-0.0162635781,
-0.0181395859,
-0.0090663247,
-0.0032001077,
-0.0115818921,
-0.0060408590,
-0.0038850119,
-0.0082054725,
-0.0055208853,
-0.0092747724,
-0.0170189496,
-0.0072036665,
-0.0077654868,
-0.0141032208,
-0.0129933180,
-0.0059156884,
-0.0087757427,
-0.0028335119,
-0.0091768671,
-0.0139049385,
-0.0085008657,
-0.0054096067,
-0.0203223880,
-0.0103909317,
-0.0023683880,
-0.0138299810,
-0.0040142359,
0.0090371016,
-0.0029580155,
-0.0017936805,
0.0039730002,
-0.0037831264,
-0.0018353794,
-0.0007766610,
-0.0076914486,
-0.0020610634,
0.0063578207,
0.0031953435,
0.0013064337,
0.0147219598,
0.0194048863,
0.0046826974,
0.0149967382,
0.0092191789,
0.0084833298,
0.0232486818,
0.0102453716,
0.0071207033,
0.0230790637,
0.0183458421,
0.0133128641,
0.0256877057,
0.0142768351,
0.0111768721,
0.0248190593,
0.0129995737,
0.0015034466,
0.0226182770,
0.0155858556,
-0.0019985696,
0.0224795546,
0.0155387865,
0.0100427698,
0.0235571694,
0.0130421389,
0.0003607400,
0.0143151432,
0.0113712642,
-0.0033687358,
0.0006038444,
0.0110357516,
0.0020750447,
0.0093060723,
0.0068297400,
-0.0017194806,
0.0072216485,
0.0066727055,
-0.0060578478,
-0.0026606070,
0.0014389573,
-0.0034979992,
0.0011204924,
0.0036605841,
-0.0051794611,
0.0049808659,
0.0066243187,
-0.0109958779,
-0.0085910913,
-0.0068804622,
-0.0205551833,
-0.0096563678,
-0.0035881668,
-0.0191889126,
-0.0082438989,
0.0045113880,
-0.0113206338,
-0.0086257122,
-0.0058093797,
-0.0125419358,
-0.0105251353,
-0.0112567274,
-0.0150032230,
-0.0088703297,
-0.0060316478,
-0.0001618772,
-0.0056129806,
0.0020371741,
0.0038915039,
-0.0062863552,
-0.0043512909,
-0.0068152156,
-0.0138188731,
-0.0024719401,
-0.0079568606,
-0.0044149258,
0.0066026491,
0.0091349687,
0.0025036810,
0.0092025390,
0.0073503680,
-0.0067494721,
0.0015570659,
-0.0007111020,
-0.0183995012,
0.0018406492,
0.0029526933,
-0.0052128462,
0.0112931188,
0.0124732312,
-0.0037168502,
0.0081883790,
0.0083511621,
-0.0064280308,
-0.0034325642,
0.0020485925,
-0.0011628952,
0.0097789289,
0.0074007106,
0.0034182598,
0.0117109353,
0.0133942897,
0.0035932907,
-0.0003435494,
0.0074618845,
0.0039566625,
-0.0009122295,
0.0013121545,
0.0012103291,
0.0083851842,
0.0110940775,
0.0013672789,
0.0064332932,
0.0125818318,
0.0080893915,
0.0002008206,
0.0020663082,
-0.0040246183,
0.0011085472,
0.0127828456,
-0.0059389980,
-0.0063824556,
0.0119588068,
0.0019370007,
-0.0006141186,
0.0038731995,
-0.0023552151,
-0.0020365927,
-0.0008986346,
0.0026349248,
-0.0085400082,
-0.0019579411,
0.0052637188,
-0.0022276777,
0.0039721234,
0.0031457075,
-0.0113198776,
0.0046955291,
0.0004029824,
-0.0136977071,
-0.0045664064,
-0.0026418965,
-0.0086405957,
-0.0037384217,
-0.0068022255,
-0.0119188428,
0.0035034167,
-0.0020835849,
-0.0246096049,
-0.0130638629,
-0.0056389044,
-0.0255826470,
-0.0164947864,
-0.0030744253,
-0.0246666167,
-0.0010719843,
-0.0012239013,
-0.0226429217,
-0.0125841219,
-0.0064087524,
-0.0278884694,
-0.0216889959,
-0.0180377811,
-0.0239828825,
-0.0110417521,
-0.0048827236,
-0.0159573127,
-0.0087871086,
-0.0050585810,
-0.0113485614,
-0.0203753989,
-0.0149173252,
-0.0206119232,
-0.0200423189,
-0.0082388911,
-0.0179121662,
-0.0126536740,
0.0002549780,
-0.0060880859,
-0.0035766361,
0.0003013191,
-0.0167059302,
-0.0103634922,
-0.0002575544,
-0.0130008636,
-0.0125565398,
0.0035887433,
0.0015994797,
0.0002047238,
0.0067642387,
-0.0027267351,
0.0042758747,
0.0110552572,
0.0004610726,
-0.0025432671,
0.0066259652,
0.0132164173,
0.0110371308,
0.0117902253,
0.0208209343,
0.0164817423,
0.0183316171,
0.0185242109,
0.0098598190,
0.0140049774,
0.0159275606,
0.0095216669,
0.0124238944,
0.0171590559,
0.0189211871,
0.0210512206,
0.0215049442,
0.0125881750,
0.0210795365,
0.0273749437,
0.0084225731,
0.0088510402,
0.0172147471,
0.0042461986,
0.0097518852,
0.0225929283,
0.0055337865,
0.0138411568,
0.0228580534,
0.0082579833,
0.0090461727,
0.0124930264,
-0.0016672193,
0.0033950640,
0.0084381653,
-0.0017362484,
0.0048682895,
0.0086256890,
0.0102891447,
0.0044711838,
0.0025468648,
0.0006322912,
-0.0037988196,
0.0031473259,
-0.0116652381,
-0.0136041623,
-0.0025681732,
-0.0003488611,
-0.0048789256,
-0.0048845923,
-0.0081324903,
-0.0058770394,
-0.0055431612,
-0.0116832089,
-0.0197202526,
-0.0030422807,
-0.0069520706,
-0.0179496072,
-0.0043316297,
0.0000349919,
-0.0060487981,
0.0012482867,
-0.0094572026,
-0.0106348637,
-0.0038902201,
-0.0035696409,
-0.0190637559,
-0.0131251737,
-0.0039044290,
-0.0027925067,
-0.0034233411,
0.0054927617,
-0.0015653722,
0.0032537619,
0.0052722585,
-0.0060440991,
-0.0101678111,
0.0024480592,
-0.0041581509,
-0.0058750645,
0.0074982173,
-0.0021661071,
0.0027657496,
0.0158794969,
0.0002363990,
0.0038865497,
0.0115938485,
-0.0023805059,
0.0020565130,
0.0141803678,
-0.0062128115,
0.0026061498,
0.0279297847,
0.0108379070,
0.0046794512,
0.0226317868,
0.0087276828,
0.0096489545,
0.0130477045,
-0.0001389799,
-0.0027279833,
0.0082180314,
0.0013660501,
0.0002525050,
0.0115246754,
0.0124155190,
0.0063747792,
0.0142981587,
0.0084648449,
0.0018896221,
0.0117918951,
0.0009366084,
-0.0044999477,
0.0052714748,
0.0052401731,
0.0002355410,
0.0051805261,
-0.0028925471,
-0.0041001765,
0.0115251523,
-0.0002291921,
-0.0135538280,
0.0014882233,
0.0017059841,
-0.0077467449,
0.0049604452,
-0.0025472443,
-0.0085538346,
0.0015032227,
-0.0014065444,
-0.0097433329,
-0.0060234522,
-0.0116349440,
-0.0079504130,
-0.0068546762,
-0.0090754973,
-0.0145335905,
-0.0017956984,
0.0055589830,
-0.0050317971,
-0.0144939451,
-0.0009371506,
-0.0052240789,
-0.0125089521,
-0.0173244849,
-0.0179714002,
-0.0090251248,
-0.0026025851,
-0.0149386292,
-0.0049051186,
0.0019182872,
-0.0033100434,
-0.0096263932,
-0.0068095252,
-0.0128658619,
-0.0177378729,
-0.0046880902,
-0.0127855456,
-0.0175900422,
0.0068903323,
-0.0008315662,
-0.0077399220,
0.0008748185,
-0.0082811937,
-0.0134379417,
-0.0013407189,
-0.0147592165,
-0.0176858865,
-0.0098129865,
-0.0035914683,
-0.0048093237,
-0.0016690125,
-0.0005596511,
-0.0044746958,
-0.0009305706,
-0.0043198257,
-0.0141821811,
-0.0103438795,
-0.0074247615,
-0.0083617810,
-0.0063620363,
-0.0003819160,
-0.0028747891,
0.0072240080,
0.0068025040,
-0.0070881029,
0.0019112427,
0.0064522829,
-0.0014869054,
0.0043186704,
0.0054351571,
-0.0031918348,
0.0106301541,
0.0169999637,
0.0008703455,
0.0048923679,
0.0101321507,
0.0041331253,
0.0018949540,
0.0067168223,
0.0051177461,
0.0124759963,
0.0117295031,
0.0094317943,
0.0098605445,
0.0239833370,
0.0177650992,
0.0054875989,
0.0143274842,
0.0143456748,
0.0081980517,
0.0149487657,
0.0047866958,
-0.0007559923,
0.0186847132,
0.0090829199,
0.0083337082,
0.0162036866,
0.0124067198,
0.0065193116,
0.0202029217,
0.0085267937,
-0.0057635778,
0.0123215225,
0.0110042114,
-0.0016067687,
0.0150105748,
0.0076030497,
-0.0011385822,
0.0160128120,
0.0027906729,
-0.0148013560,
-0.0051370985,
-0.0017416580,
-0.0173777714,
-0.0138301495,
-0.0084632980,
-0.0098126242,
0.0022602926,
-0.0032458673,
-0.0177038666,
-0.0068486128,
-0.0071989307,
-0.0200131424,
-0.0186473746,
-0.0171977449,
-0.0178158246,
-0.0121235270,
-0.0096700424,
-0.0214419365,
-0.0076176617,
-0.0059568416,
-0.0179890953,
-0.0138363633,
-0.0085660061,
-0.0222526602,
-0.0103252986,
-0.0070287664,
-0.0196542405,
-0.0052191336,
0.0042354274,
-0.0078317989,
-0.0082335584,
-0.0040858616,
-0.0130189406,
-0.0094158109,
-0.0110310512,
-0.0138829378,
-0.0092207883,
-0.0005004015,
0.0048064417,
0.0040052487,
0.0089753037,
0.0095165037,
0.0035437176,
0.0093362005,
0.0016827248,
-0.0060240873,
0.0056678574,
0.0090205595,
0.0076964474,
0.0130686183,
0.0167021044,
0.0198941305,
0.0250143278,
0.0143097434,
0.0089154430,
0.0174572766,
0.0214311033,
0.0001793289,
0.0135973711,
0.0201138761,
0.0104255434,
0.0235804189,
0.0233199298,
0.0112356786,
0.0241106357,
0.0218857974,
0.0061955065,
0.0132631864,
0.0121763060,
0.0064207837,
0.0092521077,
0.0122029930,
0.0078816265,
0.0152086662,
0.0170217473,
0.0096787922,
0.0076916912,
0.0108878864,
0.0075856987,
0.0050496152,
0.0079189660,
0.0022568146,
0.0066320091,
0.0110278754,
0.0036289780,
0.0029511354,
0.0057865279,
-0.0045402208,
0.0033189857,
0.0019547069,
-0.0051974761,
-0.0037162011,
0.0139516769,
-0.0014092849,
-0.0076747295,
0.0041662892,
-0.0018442409,
-0.0074468171,
-0.0056611509,
-0.0181208979,
-0.0139836967,
-0.0056086397,
-0.0096385814,
-0.0170462374,
-0.0105570583,
-0.0004894886,
-0.0059217699,
-0.0040545589,
-0.0004058069,
-0.0092262467,
-0.0018588174,
-0.0049049412,
-0.0198096074,
-0.0123364963,
-0.0034552938,
-0.0134599665,
-0.0067920014,
-0.0018423098,
-0.0071926191,
0.0011539358,
0.0036977916,
-0.0197655037,
-0.0044421544,
0.0037503350,
-0.0179043394,
-0.0036275829,
0.0044726417,
-0.0129850106,
0.0023530372,
0.0073524741,
-0.0094971051,
-0.0062127272,
0.0002009460,
-0.0135027058,
-0.0095151467,
-0.0017356537,
-0.0167073384,
-0.0065903012,
0.0090253493,
-0.0035608609,
-0.0028147344,
0.0049785175,
0.0001184057,
-0.0003220831,
-0.0019834288,
-0.0085327011,
-0.0051689018,
0.0085786972,
-0.0038406397,
-0.0062299808,
0.0119922226,
0.0050366861,
0.0076700305,
0.0074346196,
-0.0021753092,
0.0008167278,
0.0098029599,
-0.0055154343,
-0.0076655122,
0.0135785416,
0.0063344100,
0.0004141433,
0.0094947778,
0.0007383912,
0.0050797528,
0.0102347750,
-0.0028800988,
-0.0038077398,
0.0052682240,
0.0062983399,
0.0002146568,
-0.0006969121,
0.0093862358,
0.0068742926,
0.0077599008,
0.0060743252,
0.0016102751,
0.0041798213,
0.0064369394,
-0.0019407406,
-0.0016235567,
0.0024848888,
0.0003841387,
0.0085760364,
0.0099112475,
-0.0005207834,
0.0037035870,
0.0091143064,
-0.0066535911,
-0.0050172275,
-0.0030503920,
-0.0186981354,
-0.0080068437,
0.0029561478,
-0.0121539561,
-0.0097200330,
0.0036458708,
-0.0078328429,
-0.0120848930,
-0.0098057576,
-0.0179471876,
-0.0174805168,
-0.0137482854,
-0.0177514758,
-0.0173191894,
-0.0038008527,
-0.0073563894,
-0.0140458141,
-0.0091998847,
-0.0120551866,
-0.0185016692,
-0.0114648826,
-0.0241845194,
-0.0229125358,
-0.0125389444,
-0.0088462448,
-0.0112931533,
-0.0077015581,
-0.0075869868,
-0.0041272431,
-0.0033755875,
-0.0119571369,
-0.0239452701,
-0.0074023763,
-0.0050720144,
-0.0175005402,
-0.0021283650,
-0.0049771392,
-0.0078810398,
0.0063444190,
-0.0005616468,
-0.0109992931,
-0.0042141001,
-0.0026704490,
-0.0051655481,
-0.0033033614,
-0.0020580217,
0.0017764613,
0.0070741819,
0.0139909834,
0.0057633291,
0.0086822435,
0.0230577290,
0.0131633915,
0.0014515448,
0.0149782263,
0.0120018665,
0.0110901715,
0.0143644381,
0.0091195889,
0.0168282706,
0.0275104698,
0.0157013666,
0.0132524855,
0.0276646297,
0.0157129932,
0.0111167273,
0.0202404447,
0.0100260396,
0.0038223120,
0.0255527943,
0.0152856214,
0.0028221214,
0.0259142034,
0.0140601872,
0.0062472662,
0.0186724905,
0.0053920927,
0.0005168891,
0.0126830963,
0.0045736535,
-0.0004443078,
0.0106513537,
0.0099546313,
0.0027679533,
0.0079922341,
0.0059031742,
-0.0034210228,
0.0064652576,
0.0041017197,
-0.0093465056,
0.0025369367,
-0.0000562933,
-0.0019486399,
0.0062740585,
-0.0017855696,
-0.0145612666,
0.0004851246,
-0.0005636445,
-0.0221804418,
-0.0116356658,
-0.0082404613,
-0.0173356906,
-0.0031554464,
-0.0030464421,
-0.0135404700,
-0.0011239459,
-0.0045965817,
-0.0141444989,
-0.0087269200,
-0.0109953294,
-0.0149700679,
-0.0130267441,
-0.0093866196,
-0.0113538466,
-0.0063643549,
0.0037314892,
-0.0026031139,
-0.0073766606,
0.0001555999,
-0.0021706773,
-0.0068626720,
-0.0064490172,
-0.0066477875,
-0.0038092958,
0.0071243476,
0.0025610286,
0.0001900531,
0.0096243061,
0.0067504812,
-0.0018764839,
0.0061430219,
-0.0047422787,
-0.0118279271,
0.0070463298,
0.0034901523,
-0.0065581682,
0.0086764013,
0.0136421435,
0.0035578702,
0.0147746336,
0.0022958845,
-0.0015898405,
0.0096517727,
0.0076302979,
-0.0079798875,
-0.0003708884,
0.0115661602,
0.0097150886,
0.0077569671,
0.0077312533,
0.0068518678,
0.0126205683,
0.0110507142,
-0.0057515311,
0.0053100772,
0.0084134713,
0.0027266399,
0.0019908373,
0.0086171124,
0.0091319187,
0.0119107831,
0.0078034680,
-0.0006382216,
0.0033500814,
0.0121335462,
-0.0042851856,
-0.0016734995,
0.0085150767,
-0.0034589972,
0.0024178494,
0.0080612134,
-0.0040237154,
0.0000299816,
0.0108424900,
0.0011403351,
0.0010262937,
0.0049108611,
0.0013599999,
-0.0006197625,
0.0041443724,
-0.0012526639,
-0.0030629542,
0.0029277629,
0.0056662126,
0.0003984911,
0.0037413221,
0.0023278552,
-0.0077688280,
0.0029698156,
0.0015267036,
-0.0150812436,
-0.0003960470,
0.0038091540,
0.0014504865,
0.0029726005,
-0.0001619205,
-0.0087521821,
0.0011242519,
-0.0039170971,
-0.0262699947,
-0.0115778064,
0.0021022526,
-0.0204559527,
-0.0043574227,
0.0041551604,
-0.0150187602,
0.0029981714,
0.0002876962,
-0.0216345135,
-0.0102986721,
-0.0056896545,
-0.0154720880,
-0.0201272406,
-0.0078726234,
-0.0141039658,
-0.0073224064,
-0.0030069230,
-0.0138168056,
-0.0128081525,
-0.0019763692,
-0.0158345737,
-0.0199999362,
-0.0108656958,
-0.0185888596,
-0.0091000013,
-0.0025027709,
-0.0093567353,
-0.0061628041,
0.0048176022,
-0.0077097602,
-0.0083750263,
-0.0036233673,
-0.0193437636,
-0.0106700547,
0.0032668943,
-0.0100618498,
-0.0078688134,
0.0152936382,
0.0100483382,
0.0033435042,
0.0044855950,
0.0068585458,
0.0040383982,
0.0118199820,
-0.0015528685,
0.0010504188,
0.0135437194,
0.0115045169,
0.0084461626,
0.0120170712,
0.0166371632,
0.0148868235,
0.0137621863,
0.0147654414,
0.0107689714,
0.0127612352,
0.0150388572,
0.0077899522,
0.0108168554,
0.0194638930,
0.0165885966,
0.0185683519,
0.0200589187,
0.0073293215,
0.0139686102,
0.0191690065,
-0.0056893793,
0.0025396447,
0.0157738477,
0.0032398002,
0.0111757033,
0.0169780347,
0.0028090975,
0.0107979858,
0.0092727765,
0.0012270733,
-0.0041680350,
-0.0017809118,
-0.0049436600,
-0.0084677497,
0.0030410148,
-0.0057171453,
-0.0068809055,
0.0036665224,
-0.0014907913,
-0.0138427308,
-0.0098543763,
-0.0159166306,
-0.0125728650,
-0.0121342037,
-0.0154610611,
-0.0165696852,
-0.0027479024,
-0.0088304356,
-0.0134338671,
-0.0095058447,
-0.0120306443,
-0.0188776497,
-0.0097792326,
-0.0199073367,
-0.0258720461,
-0.0043623494,
-0.0096548777,
-0.0208006594,
-0.0002024444,
-0.0015093854,
-0.0126289185,
-0.0016314879,
-0.0149466600,
-0.0157975256,
-0.0072377697,
-0.0113611631,
-0.0130575486,
-0.0102431746,
0.0006486714,
-0.0007559255,
-0.0038174414,
0.0015294597,
-0.0035205644,
-0.0054811244,
0.0037598007,
-0.0065600118,
-0.0066618021,
0.0045849895,
0.0036300342,
0.0076955836,
0.0142321829,
0.0052630464,
0.0073554465,
0.0189221893,
0.0012835094,
-0.0050930558,
0.0120002292,
0.0028144240,
-0.0008913301,
0.0188832022,
0.0051194895,
0.0111699812,
0.0323663205,
0.0151156969,
0.0054556290,
0.0236827042,
0.0160362590,
0.0020851525,
0.0085557774,
0.0047296402,
0.0002918142,
0.0167177636,
0.0077431398,
0.0006403306,
0.0177750029,
0.0135511728,
0.0035572364,
0.0102007855,
0.0037187757,
-0.0025100703,
0.0119152423,
0.0041686799,
-0.0015371088,
0.0115083940,
0.0101522077,
0.0020137704,
0.0151540758,
0.0025609371,
-0.0023281937,
0.0071652960,
0.0042298427,
-0.0126333702,
0.0057633384,
0.0049489709,
-0.0017441019,
0.0093627293,
0.0033047283,
-0.0058899396,
0.0046590683,
0.0034852838,
-0.0068676514,
-0.0031689194,
0.0000072225,
0.0014855213,
-0.0038605614,
0.0007924201,
-0.0034254082,
0.0012760726,
0.0073971418,
-0.0053853765,
-0.0100310296,
-0.0047489400,
-0.0060342774,
-0.0113599189,
-0.0081618112,
-0.0081646061,
0.0041701589,
0.0085474644,
0.0014665832,
-0.0014582023,
0.0093945656,
-0.0031268802,
-0.0153607456,
-0.0054283030,
-0.0110740755,
-0.0150860064,
0.0071640895,
-0.0056542549,
-0.0090679768,
0.0106270406,
0.0009576746,
-0.0076834029,
-0.0055863662,
-0.0100423079,
-0.0128741376,
-0.0055309683,
-0.0129195442,
-0.0114033232,
-0.0002975976,
0.0031808349,
-0.0031685987,
-0.0053647617,
-0.0032867712,
-0.0120915649,
-0.0066279471,
-0.0077664498,
-0.0177327003,
-0.0109091848,
-0.0003612045,
-0.0039488664,
-0.0000766748,
-0.0012660397,
-0.0013397337,
0.0093731340,
0.0048370641,
-0.0128341839,
-0.0036312302,
0.0054752128,
-0.0080157341,
-0.0020081252,
0.0062338524,
-0.0012803338,
0.0102556208,
0.0072495802,
-0.0045339251,
0.0041271136,
0.0053576520,
-0.0024358022,
-0.0015610714,
0.0044423430,
0.0008312142,
0.0017097970,
0.0060555264,
0.0024354802,
0.0008174359,
0.0104748458,
0.0067685088,
0.0011650397,
0.0055267131,
0.0051083453,
0.0007461618,
0.0039176773,
0.0053336043,
0.0021083546,
0.0129687339,
0.0084458720,
0.0014509675,
0.0124819614,
0.0038996073,
-0.0076956186,
0.0067705605,
-0.0027205946,
-0.0158257019,
0.0049486924,
0.0055677202,
-0.0068611540,
0.0082466742,
0.0023963270,
-0.0080244988,
0.0041605276,
-0.0066038170,
-0.0230437685,
-0.0101050586,
-0.0059470464,
-0.0170975961,
-0.0110536795,
-0.0077999057,
-0.0116125233,
-0.0111444555,
-0.0108458772,
-0.0263448153,
-0.0130310198,
-0.0116375946,
-0.0289287791,
-0.0199219119,
-0.0131486719,
-0.0167524088,
-0.0059929374,
-0.0123866387,
-0.0201458316,
-0.0062291827,
-0.0042296066,
-0.0236033462,
-0.0213567317,
-0.0069354018,
-0.0191946160,
-0.0081910333,
-0.0031711264,
-0.0142866233,
-0.0007067585,
-0.0029889566,
-0.0169846825,
-0.0133445375,
-0.0096965181,
-0.0132232150,
-0.0103471605,
-0.0014498056,
-0.0039999853,
-0.0035847942,
0.0123969838,
0.0090690916,
0.0033033302,
0.0057291985,
0.0023240936,
0.0047651026,
0.0040219473,
-0.0012846657,
0.0024394814,
0.0161624029,
0.0196185373,
0.0144399377,
0.0201187618,
0.0235243514,
0.0183557291,
0.0242310390,
0.0152086969,
0.0062587904,
0.0173099358,
0.0206883606,
0.0055483957,
0.0249468796,
0.0269665681,
0.0172378048,
0.0290191323,
0.0232229903,
0.0135473721,
0.0197178852,
0.0123532778,
0.0066700857,
0.0074616810,
0.0169782899,
0.0189451054,
0.0121858148,
0.0155777596,
0.0164154768,
0.0146462861,
0.0202770904,
0.0047822450,
0.0051782886,
0.0161366891,
0.0047649401,
0.0089188023,
0.0118287355,
0.0066768536,
0.0103188781,
0.0166138057,
0.0039049997,
0.0049777636,
0.0067805341,
-0.0024877796,
-0.0016852439,
0.0071418639,
-0.0070433761,
-0.0048817471,
0.0139867105,
0.0004617459,
-0.0086861243,
0.0023517318,
-0.0028968926,
-0.0092333443,
-0.0091036940,
-0.0161497556,
-0.0105141150,
-0.0038430891,
-0.0138069233,
-0.0099234274,
-0.0000176627,
0.0015761720,
-0.0034066709,
-0.0031955554,
-0.0018440362,
-0.0068060826,
-0.0099780550,
-0.0032574406,
-0.0162841994,
-0.0029145465,
0.0023448183,
-0.0014871133,
-0.0012790855,
0.0042976695,
-0.0094378544,
-0.0002770777,
-0.0000901375,
-0.0191590264,
-0.0080171842,
0.0048057372,
-0.0126618166,
0.0006325928,
0.0136124082,
-0.0044861240,
0.0059246919,
0.0109222988,
-0.0082155485,
-0.0096414313,
-0.0025920395,
-0.0127296299,
-0.0107944105,
-0.0008645846,
-0.0074772676,
-0.0021904623,
0.0115912482,
-0.0033300421,
-0.0053325184,
0.0125386789,
-0.0016937370,
-0.0002793293,
0.0003857358,
