Filename,STFMK-20201105-LW19-1935_20201125_141815_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010334,
-0.0048267338,
0.0039650737,
0.0117969560,
-0.0014600465,
0.0059964387,
0.0138903949,
0.0029498069,
-0.0001553917,
0.0097907297,
-0.0032702317,
-0.0002197049,
0.0142496349,
-0.0035587247,
0.0023706239,
0.0169787444,
0.0081342347,
0.0032199174,
0.0049045826,
-0.0007893572,
0.0046715047,
0.0025630926,
-0.0025561498,
-0.0029070796,
0.0060653593,
0.0085516935,
0.0049776812,
0.0064584296,
0.0122320205,
0.0067434413,
0.0055284118,
0.0055137277,
-0.0063398741,
-0.0028340295,
0.0022142227,
-0.0023605779,
0.0036836867,
0.0027464936,
0.0021060167,
0.0111392224,
0.0095775332,
-0.0064159287,
-0.0039485767,
0.0010552718,
-0.0143211260,
-0.0163650159,
-0.0058430927,
-0.0139620677,
-0.0012452621,
0.0032876949,
-0.0139953187,
-0.0075597712,
-0.0042603579,
-0.0198899116,
-0.0217229705,
-0.0205126740,
-0.0180645436,
-0.0187960640,
-0.0089786611,
-0.0093522705,
-0.0113717932,
-0.0066658109,
-0.0114728902,
-0.0174375027,
-0.0133147277,
-0.0195994191,
-0.0224445369,
-0.0165071860,
-0.0192183480,
-0.0150483279,
-0.0047698179,
-0.0058900490,
-0.0107155889,
-0.0039783372,
-0.0102548562,
-0.0128887547,
-0.0081088096,
-0.0154168447,
-0.0218795091,
0.0012933881,
0.0014748601,
-0.0077257128,
0.0064508519,
0.0032239114,
-0.0056074122,
0.0063428101,
-0.0067200693,
-0.0126696248,
-0.0039680144,
-0.0001660099,
-0.0007305956,
-0.0007951206,
0.0072468612,
0.0161315389,
0.0163226854,
0.0180030726,
0.0050587277,
0.0136130909,
0.0221547000,
0.0102696000,
0.0033621539,
0.0140784904,
0.0102236392,
0.0145113934,
0.0112276515,
0.0116295042,
0.0149332397,
0.0230080225,
0.0085519888,
0.0073561720,
0.0223309901,
0.0107763559,
0.0001792908,
0.0191025641,
0.0061114789,
0.0046126060,
0.0242571719,
0.0059010265,
0.0005021302,
0.0109989112,
-0.0001119731,
-0.0071324520,
0.0040332093,
-0.0058323024,
-0.0059988508,
0.0063883616,
0.0033009103,
-0.0030742926,
0.0071678795,
0.0016736590,
-0.0052526230,
0.0030590966,
-0.0030930715,
-0.0134706348,
-0.0032411099,
-0.0029343250,
-0.0146035003,
0.0010815556,
-0.0064653484,
-0.0094440263,
0.0052262209,
-0.0130272955,
-0.0181259438,
-0.0015105223,
-0.0105412863,
-0.0230611116,
-0.0062350924,
-0.0087319165,
-0.0096811689,
-0.0008361956,
-0.0038331626,
-0.0125187095,
-0.0015270736,
-0.0068370323,
-0.0177502483,
-0.0151686519,
-0.0091977175,
-0.0105296904,
-0.0082092257,
0.0019150984,
0.0003564479,
0.0044122045,
0.0085190888,
-0.0032815246,
-0.0044276710,
0.0014360329,
-0.0041210060,
-0.0033230758,
-0.0022663623,
0.0022375837,
0.0110656479,
0.0144708734,
0.0075090900,
0.0054173339,
0.0133227631,
0.0063889371,
-0.0052708378,
0.0088625597,
-0.0034424404,
-0.0033687176,
0.0193236135,
0.0136407427,
0.0079466300,
0.0237457380,
0.0143578351,
0.0124948174,
0.0110711940,
0.0015480325,
0.0034608201,
0.0093595227,
0.0051939390,
0.0002304312,
0.0103357770,
0.0196214840,
0.0149940876,
0.0089779478,
0.0161682554,
0.0079555996,
0.0126020843,
0.0110046677,
-0.0014336982,
0.0089479387,
0.0126692876,
0.0036933881,
0.0102740163,
0.0110025238,
0.0054891985,
0.0099671856,
0.0037129777,
-0.0035276285,
0.0038945186,
0.0133096203,
-0.0054803393,
0.0031950800,
0.0121639622,
-0.0001279701,
0.0082906820,
0.0111586871,
-0.0085353358,
0.0038230182,
0.0025270036,
-0.0033436306,
-0.0020946274,
-0.0006539593,
-0.0057394858,
0.0005099246,
0.0080626216,
0.0052572140,
-0.0011107895,
0.0088034347,
0.0051615192,
-0.0006382603,
-0.0035090987,
-0.0024122456,
-0.0060803979,
-0.0032533226,
-0.0057625282,
-0.0090245577,
0.0027838415,
0.0059907567,
-0.0083928453,
-0.0002163687,
-0.0063746772,
-0.0147628766,
-0.0026731214,
-0.0083270278,
-0.0221118517,
0.0013528030,
0.0030923272,
-0.0144599387,
-0.0026613120,
-0.0023122851,
-0.0184028912,
-0.0073252805,
-0.0146719366,
-0.0295642298,
-0.0118446248,
-0.0066909902,
-0.0160188936,
-0.0125807002,
-0.0044521941,
-0.0091963634,
-0.0078006922,
-0.0094377510,
-0.0270771589,
-0.0149748325,
-0.0104513019,
-0.0270212609,
-0.0172501802,
-0.0077941776,
-0.0140018761,
0.0001414183,
-0.0017652881,
-0.0186198819,
-0.0026782325,
-0.0075643463,
-0.0188720636,
-0.0170425996,
-0.0087399837,
-0.0202445351,
-0.0052316948,
0.0011078250,
-0.0099543985,
-0.0013573559,
0.0062963329,
-0.0041182954,
-0.0062333317,
-0.0040388103,
-0.0055091321,
-0.0024786720,
0.0033655702,
-0.0013812602,
0.0034802291,
0.0121158650,
0.0093443301,
0.0025252514,
0.0086787809,
0.0084106056,
0.0029446103,
0.0035115993,
0.0049970122,
0.0050587975,
0.0111924428,
0.0104453964,
0.0061315196,
0.0167637412,
0.0175042655,
0.0082491701,
0.0152667128,
0.0063163252,
-0.0032216788,
0.0117087597,
0.0073134694,
-0.0046033664,
0.0098790778,
0.0156553015,
0.0055729970,
0.0163101796,
0.0087471073,
-0.0007726641,
0.0031016604,
0.0036227391,
-0.0050918972,
-0.0049576508,
-0.0005617875,
0.0034358883,
0.0061328406,
0.0026741098,
-0.0026869229,
-0.0015565373,
0.0051442385,
-0.0110418759,
-0.0187305249,
-0.0101340506,
-0.0078496141,
-0.0062296884,
-0.0074918438,
-0.0130629390,
-0.0041527143,
0.0032779085,
-0.0116997454,
-0.0143406913,
-0.0079064751,
-0.0110829603,
-0.0207618456,
-0.0020936916,
-0.0156284589,
-0.0156620871,
0.0061839512,
-0.0072083245,
-0.0106052663,
0.0035297486,
-0.0074845925,
-0.0107107088,
-0.0077007893,
-0.0124137895,
-0.0069456799,
-0.0009223775,
-0.0031839004,
-0.0047544721,
0.0060350364,
0.0098660169,
-0.0007337554,
-0.0018135828,
0.0027438337,
-0.0062224464,
-0.0022177617,
0.0046594073,
-0.0027770901,
0.0031459008,
0.0127753355,
0.0082085636,
0.0143370200,
0.0134779708,
0.0047232979,
0.0123347547,
0.0178619698,
0.0003948417,
0.0028129350,
0.0241319537,
0.0132912733,
0.0092445575,
0.0267707705,
0.0137554631,
0.0181847177,
0.0282567702,
0.0059444299,
0.0052679610,
0.0202604663,
0.0064138453,
0.0029185510,
0.0131842904,
0.0121347709,
0.0088605899,
0.0204198435,
0.0106515810,
0.0054524890,
0.0179828722,
0.0089427466,
0.0012634106,
0.0122146942,
0.0027468600,
0.0063519729,
0.0174263194,
0.0059706140,
-0.0020177749,
0.0162562542,
0.0040969276,
-0.0001583320,
0.0092822835,
-0.0017629380,
-0.0068480079,
0.0152225271,
-0.0003651632,
-0.0063987393,
0.0104121501,
0.0049410025,
0.0007053578,
0.0053005870,
-0.0015037648,
-0.0047374116,
-0.0000499417,
-0.0033924577,
-0.0108911917,
-0.0041171145,
0.0011618201,
-0.0005480167,
-0.0033668256,
-0.0027254377,
-0.0049115177,
-0.0034273141,
-0.0010222461,
-0.0162645373,
-0.0149815753,
-0.0043925080,
-0.0083028013,
-0.0048161722,
0.0000169490,
-0.0029758422,
0.0049353782,
0.0002661289,
-0.0125809060,
-0.0121160708,
0.0006979281,
-0.0168224089,
-0.0232335813,
-0.0029592006,
-0.0029795365,
-0.0013200210,
0.0084757581,
-0.0092572756,
-0.0001867453,
0.0080164988,
-0.0085435975,
-0.0176431574,
-0.0120235896,
-0.0140691353,
-0.0131521933,
-0.0075131352,
-0.0027307568,
-0.0052112332,
-0.0005474195,
0.0003241380,
-0.0081885252,
-0.0085566323,
-0.0096456930,
-0.0160725117,
-0.0062201959,
-0.0027750856,
-0.0106489379,
0.0052037267,
0.0108015621,
0.0011915338,
0.0065287175,
0.0006611602,
-0.0021114203,
0.0081656519,
-0.0006185664,
-0.0158405509,
0.0084639462,
0.0113742473,
-0.0028293019,
0.0039577619,
0.0111553669,
0.0035542543,
0.0094072316,
0.0103350813,
-0.0030927644,
0.0093106441,
0.0130451182,
0.0056548519,
0.0033417658,
0.0115568833,
0.0081182681,
0.0092506129,
0.0108660813,
0.0067594098,
0.0059269718,
0.0098543931,
0.0033144432,
0.0003186493,
0.0054202694,
0.0085435985,
0.0077003064,
0.0109334476,
0.0119713694,
0.0074459002,
0.0150186289,
0.0106718633,
-0.0044305399,
0.0069956942,
0.0029698724,
-0.0098762857,
0.0097692311,
0.0000743221,
-0.0126873059,
0.0136074061,
0.0088326456,
-0.0092913788,
-0.0008838446,
-0.0018653097,
-0.0116915628,
-0.0083513316,
-0.0124806874,
-0.0225785412,
-0.0044752187,
-0.0005612204,
-0.0219628494,
-0.0107635232,
-0.0049181469,
-0.0188673865,
-0.0126061952,
-0.0153651889,
-0.0240122415,
-0.0115122469,
-0.0085696308,
-0.0233029947,
-0.0058330866,
-0.0001724555,
-0.0143457586,
-0.0076336497,
-0.0084617864,
-0.0211527180,
-0.0088485461,
-0.0094559658,
-0.0278023258,
-0.0120075895,
0.0022352186,
-0.0093935560,
-0.0013847454,
0.0016365361,
-0.0115757016,
-0.0044742282,
0.0016492202,
-0.0149124097,
-0.0101683121,
-0.0068646814,
-0.0036607904,
-0.0015576346,
0.0049119401,
0.0044406573,
0.0009289849,
0.0073755942,
0.0077204211,
-0.0056216908,
0.0035251074,
0.0063356506,
0.0044047437,
0.0082923518,
0.0071260887,
0.0133056110,
0.0259049125,
0.0158183109,
0.0080532990,
0.0159803033,
0.0175532643,
-0.0005667852,
0.0112025952,
0.0086808968,
-0.0027140987,
0.0163446013,
0.0196358021,
0.0079821786,
0.0226781256,
0.0194779821,
0.0091256555,
0.0138621544,
0.0072019310,
0.0017951727,
0.0071230177,
0.0063891485,
0.0006955102,
0.0047291219,
0.0150203183,
0.0099482629,
0.0038221246,
0.0046029300,
0.0045536621,
0.0030201576,
0.0081759123,
-0.0034170926,
-0.0030685435,
0.0096867736,
0.0034356248,
0.0018711567,
0.0048401197,
-0.0039468808,
-0.0007620335,
0.0057829600,
-0.0094739981,
-0.0159864053,
0.0021632810,
-0.0067318128,
-0.0112754526,
-0.0022343660,
-0.0114117358,
-0.0088222148,
0.0077064773,
-0.0137413843,
-0.0205900669,
0.0001513268,
-0.0129138762,
-0.0152368937,
-0.0155034289,
-0.0120269144,
-0.0087158857,
-0.0019213312,
-0.0067481492,
-0.0091871088,
-0.0007753267,
-0.0019248221,
-0.0134901591,
-0.0132995015,
-0.0069939997,
-0.0061415625,
-0.0065574790,
-0.0003722092,
-0.0019836694,
0.0056731240,
0.0119470851,
-0.0017901885,
-0.0021306591,
0.0049332008,
-0.0112435948,
-0.0016535987,
0.0008971802,
-0.0127583556,
-0.0023295907,
0.0143084293,
-0.0031693277,
0.0036159381,
0.0130327474,
-0.0001743126,
-0.0049209916,
0.0095765777,
-0.0063818442,
-0.0111958953,
0.0060715619,
0.0002563279,
0.0016926688,
0.0106583349,
0.0022889168,
0.0046622246,
0.0175178032,
-0.0026662215,
-0.0046327226,
0.0137980971,
0.0028710165,
-0.0028392402,
0.0103450958,
0.0061076675,
0.0146912737,
0.0183792021,
0.0020161392,
0.0032823738,
0.0176726058,
0.0021942621,
-0.0045645600,
0.0127599668,
0.0069439914,
0.0007405434,
0.0151737016,
0.0030074208,
-0.0003738547,
0.0166362487,
-0.0006901449,
-0.0004191542,
0.0053041778,
0.0006854900,
0.0074943160,
0.0049935537,
0.0044171037,
0.0056908252,
0.0120397108,
0.0156354122,
0.0036550465,
0.0033322934,
0.0104000000,
0.0031713068,
0.0029119453,
0.0018228356,
-0.0059937867,
0.0041410881,
0.0090167541,
0.0073180138,
0.0092717521,
0.0102834972,
0.0031128270,
0.0085282689,
0.0039898949,
-0.0160600487,
-0.0085874572,
0.0045585362,
-0.0093733203,
-0.0090223402,
0.0034425780,
-0.0022259804,
-0.0025074312,
0.0009284061,
-0.0144380182,
-0.0112086209,
-0.0079191141,
-0.0185608715,
-0.0183768719,
-0.0077808434,
-0.0103472183,
-0.0081425263,
-0.0073859100,
-0.0049385205,
-0.0094083650,
-0.0084799333,
-0.0133321509,
-0.0210098103,
-0.0126761161,
-0.0135151809,
-0.0172721017,
-0.0081652543,
-0.0073122289,
-0.0077926712,
0.0005808247,
-0.0084567750,
-0.0177305043,
-0.0078276433,
-0.0131813241,
-0.0231075659,
-0.0034620657,
-0.0083629992,
-0.0184118338,
0.0044946838,
0.0007481353,
-0.0075039570,
-0.0003874758,
-0.0027660059,
-0.0098920241,
-0.0030185014,
-0.0105706612,
-0.0075173900,
0.0045931740,
0.0084302826,
-0.0027601861,
0.0061289538,
0.0162118152,
0.0125249280,
0.0088104773,
0.0058098398,
0.0050329035,
0.0083706109,
0.0123340413,
0.0039100605,
0.0016653073,
0.0166483633,
0.0141868126,
0.0134115750,
0.0160126984,
0.0117977243,
0.0138301533,
0.0187087730,
0.0031463814,
-0.0014125125,
0.0161129087,
0.0098189423,
-0.0014144250,
0.0150221596,
0.0041441559,
-0.0007570626,
0.0166215636,
0.0010716863,
-0.0069278358,
0.0070527075,
0.0017926352,
-0.0050967401,
0.0059651998,
0.0057789357,
-0.0042540245,
0.0094681876,
0.0056243604,
-0.0057387324,
0.0032823174,
-0.0004974842,
-0.0133168437,
0.0022766117,
-0.0084881950,
-0.0117131192,
0.0044697253,
-0.0027933961,
-0.0131136179,
0.0021482352,
-0.0026361421,
-0.0159286987,
-0.0024716582,
-0.0164224301,
-0.0202633422,
-0.0035135471,
-0.0082975999,
-0.0215965733,
-0.0005206825,
-0.0024000274,
-0.0114258854,
-0.0086209271,
-0.0085289478,
-0.0135346204,
-0.0119295567,
-0.0130980788,
-0.0183670390,
-0.0085020196,
0.0040057246,
-0.0040211529,
0.0011776169,
0.0047997148,
0.0033393910,
0.0019096229,
0.0005969604,
-0.0068632653,
-0.0070844041,
0.0004157454,
-0.0010593726,
-0.0005387510,
0.0058155875,
0.0097406507,
0.0107479105,
0.0178741366,
0.0047109448,
-0.0031230818,
0.0106962733,
0.0022742706,
-0.0076778224,
0.0099600777,
0.0067763189,
0.0074593560,
0.0257606711,
0.0117129330,
0.0078215785,
0.0188737810,
0.0132171856,
0.0055396953,
0.0034585032,
0.0033738289,
0.0047601364,
0.0105661135,
0.0140642785,
0.0078818668,
0.0148332268,
0.0214617103,
0.0088923909,
0.0104460167,
0.0109465430,
0.0056178244,
0.0095966551,
0.0069890213,
0.0049599167,
0.0111052496,
0.0146857798,
0.0029421439,
0.0065833377,
0.0087488554,
0.0016516586,
0.0046423147,
0.0091846203,
-0.0068932623,
0.0085172886,
0.0177363344,
-0.0019145374,
0.0062595019,
0.0157035440,
0.0000344718,
0.0072977589,
0.0108293546,
-0.0056426092,
0.0018044179,
0.0053353673,
-0.0012999767,
0.0023304729,
0.0009938049,
0.0037872274,
0.0076322006,
0.0087098852,
0.0060376860,
0.0014313323,
0.0076211179,
0.0060180090,
-0.0076132789,
-0.0028339038,
-0.0022173978,
0.0000012595,
0.0027098435,
-0.0034832912,
-0.0047880001,
0.0034099363,
-0.0022131912,
-0.0140734306,
-0.0073279049,
-0.0048791906,
-0.0151552735,
-0.0011577553,
-0.0043011392,
-0.0145480139,
0.0029334761,
0.0017607743,
-0.0182689410,
-0.0085055940,
-0.0081634205,
-0.0151186585,
-0.0164333470,
-0.0133034596,
-0.0249814335,
-0.0074840821,
0.0018510100,
-0.0180902779,
-0.0109154396,
-0.0008964612,
-0.0152866170,
-0.0109253442,
-0.0144035257,
-0.0280959941,
-0.0136697115,
-0.0100229997,
-0.0195378512,
-0.0104523338,
-0.0039572213,
-0.0142351352,
-0.0037713514,
-0.0025543422,
-0.0228305738,
-0.0069114622,
-0.0019398250,
-0.0170985628,
-0.0093657132,
0.0023831285,
-0.0083963582,
0.0080446489,
0.0060458183,
-0.0092165489,
-0.0025245503,
0.0079332385,
-0.0076763076,
-0.0039528585,
-0.0001152630,
0.0013287236,
0.0041415161,
0.0075710746,
0.0076734638,
0.0126706110,
0.0103278691,
0.0145494062,
0.0027894294,
0.0119361747,
0.0094775120,
0.0011475964,
0.0049102427,
0.0039715590,
0.0077782217,
0.0183220468,
0.0148368236,
0.0065767188,
0.0183742754,
0.0160599574,
0.0025742992,
0.0105161956,
0.0044398839,
-0.0045905164,
0.0141902370,
0.0108525977,
0.0002255338,
0.0116457846,
0.0091261119,
0.0051746331,
0.0016597433,
0.0010503125,
-0.0086971652,
-0.0026945991,
0.0011758860,
-0.0063524498,
-0.0053961831,
0.0070618642,
0.0009697812,
0.0029206160,
-0.0032669210,
-0.0123450141,
-0.0044722594,
-0.0051296046,
-0.0170742106,
-0.0212143157,
-0.0095854923,
-0.0092954151,
-0.0110912034,
-0.0116507513,
-0.0161596909,
-0.0092846043,
-0.0024446894,
-0.0182414204,
-0.0258393511,
-0.0058312998,
-0.0142597556,
-0.0178331528,
0.0000418723,
-0.0135699110,
-0.0059608039,
0.0059454744,
-0.0157137625,
-0.0180207435,
-0.0092885783,
-0.0173038896,
-0.0168496277,
-0.0144013241,
-0.0130841173,
-0.0079867430,
-0.0022288538,
0.0037472825,
-0.0049605742,
0.0030188914,
0.0054979161,
-0.0073458911,
-0.0018249862,
-0.0017820692,
-0.0088422056,
-0.0023674793,
0.0013690529,
-0.0003204918,
0.0056096115,
0.0082899947,
0.0065265358,
0.0070227454,
0.0080871498,
-0.0001856537,
0.0089958413,
0.0165875927,
-0.0023223921,
0.0044568069,
0.0265006889,
0.0124142924,
0.0118941581,
0.0202785339,
0.0071073812,
0.0100445896,
0.0163435545,
-0.0016763140,
0.0007466354,
0.0163842011,
0.0046406598,
0.0078116171,
0.0167938136,
0.0122559499,
0.0127702784,
0.0172219686,
0.0030806321,
0.0010109243,
0.0171411466,
0.0062502101,
-0.0010102583,
0.0091787912,
0.0029711833,
0.0062569734,
0.0182610713,
-0.0048543848,
0.0002848002,
0.0129981525,
0.0008666652,
-0.0061177486,
0.0084006973,
-0.0050131599,
-0.0025074375,
0.0144220516,
0.0021934935,
-0.0011716780,
0.0083984025,
0.0004899880,
-0.0022912386,
0.0001993462,
-0.0102505600,
-0.0045015225,
0.0014217847,
-0.0025195563,
-0.0120283104,
-0.0013063465,
0.0112803634,
0.0008723760,
-0.0015234755,
-0.0016911217,
-0.0027372907,
-0.0016045065,
-0.0054773884,
-0.0113398992,
-0.0022092126,
0.0032321755,
0.0006098614,
0.0014204502,
0.0073016505,
-0.0005427367,
-0.0012789753,
-0.0009025308,
-0.0143392589,
-0.0050579729,
0.0067637311,
-0.0114270663,
0.0005292677,
0.0145530654,
0.0078177806,
0.0038005803,
0.0075991657,
-0.0040930491,
-0.0041842535,
-0.0044938410,
-0.0128590129,
-0.0148931937,
-0.0033766394,
-0.0029599522,
0.0028952793,
0.0064906287,
0.0050820373,
-0.0011119531,
0.0056427671,
0.0025834751,
-0.0105269663,
-0.0038603889,
-0.0062829638,
-0.0056115193,
0.0032734487,
-0.0013480636,
-0.0006168400,
0.0125553003,
0.0087211775,
-0.0005703011,
0.0063801273,
0.0025012714,
-0.0039412337,
0.0111302352,
0.0092240488,
-0.0057774670,
0.0173060633,
0.0107358824,
0.0013522077,
0.0055557396,
0.0054108510,
-0.0018413144,
0.0069722272,
0.0018846302,
0.0004067427,
0.0113338400,
0.0118662771,
0.0023716062,
0.0074017462,
0.0155314719,
0.0131240059,
0.0126406495,
0.0080262758,
0.0013424025,
0.0060688723,
0.0094598001,
0.0060247965,
-0.0034753787,
0.0059664878,
0.0116571002,
0.0109468354,
0.0117762992,
0.0038328525,
0.0006700737,
0.0129920822,
-0.0006703339,
-0.0105764624,
0.0035487234,
-0.0020594785,
-0.0087403581,
0.0096359048,
-0.0037346901,
-0.0047030328,
0.0096982438,
-0.0059890370,
-0.0187445525,
-0.0101500507,
-0.0096930433,
-0.0172771867,
-0.0130252577,
-0.0108715100,
-0.0165633857,
-0.0041396888,
-0.0066485573,
-0.0268025026,
-0.0094361017,
-0.0119500626,
-0.0275179744,
-0.0155714983,
-0.0233373437,
-0.0246235579,
-0.0076289405,
-0.0165720303,
-0.0227722712,
-0.0041197380,
-0.0097420448,
-0.0203337185,
-0.0133534838,
-0.0160033964,
-0.0311753862,
-0.0095565878,
-0.0095252730,
-0.0239150878,
-0.0029635392,
0.0006703222,
-0.0147015518,
-0.0034610480,
-0.0073578604,
-0.0188593268,
-0.0096057719,
-0.0100719454,
-0.0131954486,
-0.0079442859,
-0.0025823400,
-0.0005706218,
0.0056266366,
0.0047401292,
0.0007255865,
0.0019754511,
0.0087746931,
0.0036579329,
-0.0096332207,
0.0011859566,
0.0100988969,
0.0087139001,
0.0116794202,
0.0061006686,
0.0158420186,
0.0291440990,
0.0141279763,
0.0055434844,
0.0174628776,
0.0117034242,
0.0043058079,
0.0136200767,
0.0104557583,
0.0110837426,
0.0228294805,
0.0168939363,
0.0065073422,
0.0203461275,
0.0119192582,
0.0034077512,
0.0026724467,
0.0046806382,
0.0051071998,
0.0080036977,
0.0131650353,
0.0045372373,
0.0081797475,
0.0134964753,
0.0033729072,
0.0022835794,
0.0063451640,
-0.0031684407,
0.0051971823,
0.0009037638,
-0.0028183043,
0.0009047642,
0.0088308249,
0.0005153252,
0.0030987535,
0.0048095169,
-0.0034286226,
-0.0008132583,
0.0068105524,
-0.0145149743,
-0.0089424616,
0.0111282757,
-0.0113459202,
-0.0053229723,
0.0011419589,
-0.0092210444,
-0.0036173139,
0.0015685619,
-0.0179695375,
-0.0107667642,
-0.0046835709,
-0.0107982941,
-0.0110294120,
-0.0046339342,
-0.0015901088,
0.0021920823,
0.0015606446,
-0.0002871059,
-0.0070924750,
-0.0026537946,
-0.0017190005,
-0.0132865002,
-0.0065874676,
0.0010450465,
-0.0008045998,
0.0081956517,
0.0049694600,
0.0016848901,
0.0103076454,
0.0056802649,
-0.0055140280,
-0.0031434440,
-0.0002836653,
-0.0129393339,
0.0013205990,
0.0097540729,
-0.0059534442,
0.0092981141,
0.0165342223,
0.0035784182,
0.0039942423,
0.0021443076,
-0.0067556025,
-0.0052061994,
0.0032402603,
-0.0116242422,
-0.0072522238,
0.0152952326,
0.0017766659,
-0.0028638504,
0.0110444482,
0.0013411308,
0.0083547430,
0.0078091486,
-0.0071367291,
0.0012794236,
0.0165028255,
0.0012143262,
0.0048383283,
0.0137444586,
0.0074941833,
0.0035723653,
0.0135634486,
-0.0073117181,
0.0025787638,
0.0157871656,
-0.0052771121,
-0.0043234620,
0.0181976408,
0.0055871736,
0.0070834584,
0.0160593446,
-0.0008096772,
0.0023167343,
0.0150819384,
-0.0026382192,
-0.0066791219,
0.0028668626,
0.0035459488,
0.0023641097,
0.0022012368,
0.0053889342,
0.0081602959,
0.0105943438,
0.0112548415,
-0.0006122093,
0.0052057933,
0.0073282849,
-0.0017773381,
0.0040721409,
0.0033888854,
-0.0017728214,
0.0145712271,
0.0083498955,
0.0045927935,
0.0039664372,
0.0023838473,
-0.0040688780,
-0.0047518546,
-0.0074616177,
-0.0215864722,
-0.0058790026,
0.0076030865,
-0.0081537673,
-0.0090798326,
0.0029044331,
-0.0092436010,
-0.0065542627,
-0.0115949577,
-0.0189908743,
-0.0143032204,
-0.0093242731,
-0.0163670592,
-0.0115934405,
-0.0032115495,
-0.0071584382,
-0.0141548356,
-0.0117837647,
-0.0156656019,
-0.0207303464,
-0.0147847459,
-0.0230787583,
-0.0232875068,
-0.0111745009,
-0.0075573055,
-0.0121874958,
-0.0014778256,
-0.0088804020,
-0.0137689700,
0.0003336102,
-0.0154076852,
-0.0252845157,
-0.0073786895,
-0.0108673787,
-0.0178245418,
0.0016837107,
-0.0078323605,
-0.0112228878,
0.0061144838,
-0.0012157924,
-0.0152495420,
-0.0012409452,
-0.0039647804,
-0.0025836667,
0.0015225254,
-0.0018752676,
-0.0013388130,
0.0133006442,
0.0165289491,
0.0032282525,
0.0054780087,
0.0152380401,
0.0096620284,
0.0040325033,
0.0095416550,
0.0083080269,
0.0107963001,
0.0130252074,
0.0111719873,
0.0137856603,
0.0236062426,
0.0193750449,
0.0111378208,
0.0180969927,
0.0094021056,
0.0085289804,
0.0193494745,
0.0022639364,
-0.0033889662,
0.0250871815,
0.0132881571,
0.0059587387,
0.0164263435,
0.0085500078,
0.0061738915,
0.0148457550,
0.0038989855,
-0.0055359155,
0.0093405498,
0.0068148477,
-0.0028830206,
0.0060768034,
0.0018639062,
-0.0050410046,
0.0064759511,
0.0002427203,
-0.0123327225,
0.0000021127,
0.0002990951,
-0.0110335322,
-0.0010900771,
-0.0052272920,
-0.0114980144,
0.0061030197,
-0.0102233896,
-0.0250763036,
-0.0047209179,
-0.0112004466,
-0.0266127847,
-0.0177331269,
-0.0128282318,
-0.0230190009,
-0.0049148821,
-0.0057434766,
-0.0185073763,
-0.0007701505,
-0.0051682624,
-0.0251210146,
-0.0177959651,
-0.0176242199,
-0.0249873064,
-0.0160170551,
-0.0155694149,
-0.0149683654,
-0.0086005935,
0.0031639845,
-0.0096592223,
-0.0091198403,
-0.0062563065,
-0.0090419212,
-0.0104852477,
-0.0097829141,
-0.0116818491,
-0.0059961691,
0.0027470980,
0.0014889755,
0.0008416735,
0.0063249692,
0.0049061142,
0.0000530359,
0.0081590265,
-0.0060212240,
-0.0149788316,
0.0093012638,
0.0005094929,
-0.0004166851,
0.0142885782,
0.0116407368,
0.0128472373,
0.0231129825,
0.0057011703,
0.0049189455,
0.0102066705,
0.0127735045,
0.0001391134,
0.0027403992,
0.0116639966,
0.0169235542,
0.0148407547,
0.0162757449,
0.0076460280,
0.0111688999,
0.0175035913,
0.0004624284,
0.0079974942,
0.0129832923,
0.0082799122,
0.0138134509,
0.0168155432,
0.0082383128,
0.0209874548,
0.0146064172,
0.0033345520,
0.0068318634,
0.0153767839,
0.0007402506,
0.0023683980,
0.0147239342,
-0.0032352712,
0.0088096419,
0.0202308986,
-0.0008989265,
0.0083540548,
0.0165892281,
0.0009411408,
0.0091833146,
0.0086092986,
-0.0014637398,
0.0051880414,
0.0081817694,
0.0031911817,
0.0043824953,
0.0075478656,
0.0072623556,
0.0042966935,
0.0036317341,
-0.0021989234,
-0.0076890290,
0.0033399116,
0.0001480977,
-0.0092736920,
-0.0038297800,
0.0060820822,
0.0004346701,
0.0025395399,
-0.0051030777,
-0.0051510306,
0.0025478250,
-0.0068701431,
-0.0197507702,
-0.0031885849,
-0.0004171505,
-0.0104127405,
-0.0052672508,
0.0028818049,
-0.0097995354,
0.0015151385,
-0.0005674318,
-0.0198748782,
-0.0117232008,
-0.0019133959,
-0.0148853278,
-0.0110675208,
-0.0045610685,
-0.0100163091,
-0.0015487475,
0.0034019572,
-0.0127515178,
-0.0137632815,
-0.0042538191,
-0.0169009157,
-0.0154504124,
-0.0071899565,
-0.0186952744,
-0.0031407573,
0.0071797385,
-0.0078798272,
-0.0027325496,
0.0048462013,
-0.0091588367,
-0.0022592230,
0.0017476081,
-0.0173386484,
-0.0070670005,
0.0191008169,
-0.0095178755,
-0.0018796045,
0.0160090458,
0.0028431132,
0.0069174725,
0.0072458009,
-0.0053166812,
0.0039524999,
0.0120964004,
0.0023698136,
0.0028479353,
0.0115655921,
0.0132394824,
0.0097657079,
0.0158415027,
0.0104120392,
0.0120749045,
0.0167582761,
0.0100932233,
0.0034245045,
0.0095767491,
0.0115673477,
0.0071497941,
0.0121477172,
0.0123744076,
0.0130969202,
0.0185968857,
0.0101402514,
0.0018925592,
0.0135846380,
0.0087908488,
-0.0048581515,
0.0018074329,
0.0053913076,
0.0018171140,
0.0105702244,
0.0098741995,
-0.0032641920,
0.0027911072,
0.0040537729,
-0.0030403982,
-0.0066104773,
-0.0092055397,
-0.0120524419,
-0.0060685761,
0.0014422642,
-0.0092492970,
-0.0161267407,
-0.0004789397,
-0.0089830887,
-0.0169123448,
-0.0165483188,
-0.0242085960,
-0.0153106255,
-0.0135625601,
-0.0257564913,
-0.0180581808,
-0.0089719715,
-0.0127371121,
-0.0159398001,
-0.0115145696,
-0.0192493293,
-0.0215505045,
-0.0104198419,
-0.0272784494,
-0.0267168675,
-0.0006867991,
-0.0167345889,
-0.0166775063,
0.0004629952,
-0.0156993214,
-0.0108787771,
-0.0061639887,
-0.0195703581,
-0.0210406184,
-0.0093894964,
-0.0088625606,
-0.0082961861,
-0.0067052376,
-0.0029280894,
-0.0000404854,
0.0033382932,
0.0002178783,
-0.0094663454,
-0.0055504721,
-0.0003265012,
-0.0079243826,
-0.0037789340,
-0.0015935504,
-0.0001055826,
0.0063634180,
0.0073422790,
0.0038898163,
0.0084511116,
0.0108939782,
0.0062889159,
0.0047505237,
0.0137208784,
0.0024302851,
0.0094200959,
0.0213307664,
0.0059064953,
0.0086791515,
0.0278174952,
0.0024881428,
0.0084686456,
0.0114921713,
0.0042722458,
0.0026183105,
0.0112958616,
0.0025535086,
0.0063600177,
0.0176676810,
0.0087635573,
0.0006061157,
0.0114655392,
0.0079823770,
-0.0007595809,
0.0114539405,
-0.0015007691,
-0.0020799167,
0.0123470183,
0.0025834022,
-0.0018880500,
0.0101207988,
0.0007500403,
-0.0015622533,
0.0118626375,
-0.0029057735,
-0.0063188337,
0.0130157657,
-0.0014990218,
-0.0063295057,
0.0092257513,
-0.0043257321,
-0.0006912638,
0.0120105129,
-0.0003618571,
-0.0100732045,
0.0035058029,
0.0036112836,
-0.0094899479,
-0.0039742636,
-0.0036777318,
-0.0037703547,
0.0025792741,
-0.0012526150,
-0.0092663858,
0.0043389453,
0.0051073818,
-0.0064084777,
-0.0075118295,
-0.0006944815,
-0.0046403697,
0.0004008649,
-0.0029713935,
-0.0017821630,
0.0073445332,
0.0087556597,
-0.0039324081,
0.0009909031,
0.0023990800,
-0.0054514245,
-0.0061726635,
-0.0003547971,
-0.0120100416,
-0.0036127870,
0.0128361154,
-0.0030405009,
0.0044973590,
0.0129737407,
0.0003917656,
0.0007794854,
-0.0038559351,
-0.0099640917,
-0.0080561843,
-0.0062330374,
-0.0076497062,
-0.0061771087,
0.0036872572,
0.0070006219,
-0.0037723093,
0.0038191038,
-0.0013184700,
-0.0052355737,
0.0017215151,
-0.0021926474,
-0.0076502985,
0.0012795541,
0.0036145756,
0.0043112044,
0.0089501785,
0.0015712795,
-0.0042271772,
0.0116044926,
0.0064284569,
-0.0100730099,
0.0059526851,
0.0112264790,
0.0011887613,
0.0157939978,
0.0095502082,
-0.0005306142,
0.0198401771,
0.0128845321,
-0.0032546637,
0.0100806449,
0.0081406059,
0.0016121432,
0.0088017257,
0.0033309250,
0.0025019576,
0.0097524198,
0.0137823811,
0.0053017363,
0.0084248064,
0.0141083747,
0.0099824555,
0.0083062667,
0.0087130396,
0.0080289021,
0.0085517010,
0.0099410396,
0.0074339616,
0.0057789991,
0.0099007702,
0.0100192130,
0.0050349305,
0.0082319081,
-0.0015525537,
-0.0003432567,
0.0129085081,
-0.0008209468,
-0.0071595032,
0.0104372436,
0.0032970379,
-0.0021585308,
0.0058439272,
-0.0078811301,
-0.0088184020,
-0.0042627705,
-0.0124658030,
-0.0234493632,
-0.0126660895,
-0.0089293420,
-0.0198192447,
-0.0117545277,
-0.0094523169,
-0.0174118467,
-0.0087425858,
-0.0133521426,
-0.0304458588,
-0.0137284305,
-0.0175597910,
-0.0326703489,
-0.0194343906,
-0.0162543189,
-0.0222322065,
-0.0042030877,
-0.0181932859,
-0.0261477232,
-0.0089779561,
-0.0145958457,
-0.0310393590,
-0.0167876761,
-0.0165411402,
-0.0267229266,
-0.0101360418,
-0.0086108670,
-0.0243299305,
-0.0074385754,
-0.0096088424,
-0.0241348688,
-0.0104454998,
-0.0163615886,
-0.0219354313,
-0.0105879325,
-0.0054654642,
-0.0101262433,
-0.0084138373,
0.0021184257,
-0.0007423442,
-0.0014212205,
-0.0006714690,
-0.0047819670,
-0.0014353793,
0.0085722450,
-0.0059800502,
-0.0015137099,
0.0100647658,
0.0135219656,
0.0129014803,
0.0146479663,
0.0090059396,
0.0181621648,
0.0193336643,
0.0058030658,
0.0019782144,
0.0187900476,
0.0132276127,
0.0092719737,
0.0212846491,
0.0200445466,
0.0178625528,
0.0229250155,
0.0121475393,
0.0043812818,
0.0111056082,
0.0095886374,
0.0006096775,
0.0080324104,
0.0105363270,
0.0102994507,
0.0148224030,
0.0114217503,
0.0100976471,
0.0100194085,
0.0121119106,
0.0029096168,
0.0064144600,
0.0078691803,
-0.0002793605,
0.0010960929,
0.0075120893,
-0.0052716867,
0.0033783356,
0.0028479774,
-0.0071807322,
-0.0010146466,
0.0020907673,
-0.0120431632,
-0.0006157513,
0.0079819337,
-0.0153903235,
-0.0048468495,
0.0064233830,
-0.0116407545,
-0.0064963331,
-0.0073902034,
-0.0167868882,
-0.0079441452,
-0.0157322660,
-0.0215440132,
-0.0119660525,
-0.0060642203,
-0.0101689920,
-0.0101244468,
-0.0000060415,
-0.0031688602,
-0.0059772134,
-0.0048862426,
-0.0109646926,
-0.0109365657,
-0.0043011303,
-0.0086495262,
-0.0102509297,
-0.0046727625,
0.0016139597,
0.0030674245,
0.0025658580,
0.0001695735,
-0.0018778095,
0.0061307065,
0.0004790348,
-0.0108902287,
0.0012284623,
0.0055851839,
-0.0028077676,
0.0112826861,
0.0131998342,
-0.0013237138,
0.0129639031,
0.0123480726,
-0.0005478532,
0.0007450759,
0.0028877812,
-0.0048810453,
0.0034497520,
0.0073078438,
0.0005670983,
0.0082071815,
0.0191731043,
0.0073515065,
0.0070546772,
0.0173250735,
0.0053507364,
0.0114797819,
0.0163600016,
0.0034150539,
0.0155003611,
0.0221942086,
0.0071019866,
0.0150968730,
0.0193355903,
0.0056671728,
0.0116008557,
0.0199423693,
0.0025362333,
0.0110301413,
0.0264257677,
0.0008251094,
0.0070617343,
0.0234764162,
0.0079585379,
0.0119946282,
0.0125529608,
0.0027230205,
0.0072117145,
0.0133797396,
0.0023649535,
0.0012281596,
0.0104474500,
0.0099791046,
0.0043683425,
0.0139012784,
0.0083529809,
0.0069625769,
0.0156020485,
0.0071288934,
-0.0003594739,
0.0062513873,
0.0039531980,
0.0024053778,
0.0085415654,
0.0037833184,
0.0024277929,
0.0139186997,
0.0034494863,
-0.0045850119,
-0.0016169332,
-0.0040801773,
-0.0099552479,
-0.0047160406,
-0.0065455032,
-0.0102540711,
0.0031642488,
0.0046686451,
-0.0143564632,
-0.0056742858,
-0.0055937832,
-0.0135560231,
-0.0147000235,
-0.0184635371,
-0.0215914249,
-0.0109350607,
-0.0091614127,
-0.0100693023,
-0.0091922740,
-0.0050838124,
-0.0032083513,
-0.0167259146,
-0.0073615918,
-0.0182759538,
-0.0180339292,
-0.0139570003,
-0.0179582871,
-0.0187683105,
-0.0000808362,
-0.0106388796,
-0.0082822060,
-0.0018530560,
-0.0129271755,
-0.0122117046,
0.0016470974,
-0.0145723810,
-0.0168021880,
0.0049804109,
-0.0054676388,
-0.0068521211,
0.0064086439,
-0.0050718472,
-0.0046339510,
0.0060527911,
-0.0035240622,
-0.0116478661,
0.0021037371,
0.0038485334,
0.0003052627,
0.0065154051,
0.0031552257,
0.0076712947,
0.0194101837,
0.0085650859,
0.0038227087,
0.0110198762,
0.0141338371,
0.0068476079,
0.0051981425,
0.0056218551,
0.0120605640,
0.0117950467,
0.0110571189,
0.0113212429,
0.0163064599,
0.0179698281,
0.0071301311,
0.0046118158,
0.0104665523,
0.0014442188,
0.0044291820,
0.0109092807,
-0.0061162803,
0.0021000579,
0.0128883505,
0.0000216074,
-0.0007741426,
0.0066921692,
-0.0019328318,
-0.0012588007,
0.0022231529,
-0.0050221081,
-0.0119475946,
0.0012618781,
-0.0022077793,
-0.0119356699,
-0.0003665939,
-0.0098196026,
-0.0139304632,
0.0033770683,
-0.0117764799,
-0.0182513073,
-0.0039564008,
-0.0082081836,
-0.0136749167,
-0.0073621585,
-0.0170759521,
-0.0135220112,
-0.0010078092,
-0.0183510073,
-0.0268830527,
-0.0047888700,
-0.0149038015,
-0.0275648721,
-0.0067042564,
-0.0184224471,
-0.0169891082,
0.0018454171,
-0.0171741582,
-0.0234314632,
-0.0084483409,
-0.0137972459,
-0.0232552066,
-0.0135711227,
-0.0129144164,
-0.0086520566,
-0.0038296580,
-0.0052412897,
-0.0065505812,
0.0000927540,
0.0038678853,
-0.0068027899,
-0.0087058833,
-0.0034011025,
-0.0055400738,
-0.0054129921,
-0.0024033454,
-0.0059118336,
0.0078963973,
0.0144781116,
0.0043054731,
0.0097902808,
0.0081495028,
-0.0001147938,
0.0044628996,
0.0056467289,
-0.0091186911,
-0.0011782555,
0.0169461891,
0.0072143292,
0.0066623748,
0.0155495582,
0.0117993392,
0.0152767459,
0.0140250530,
0.0026236023,
0.0045051086,
0.0119874422,
0.0095375683,
0.0040384736,
0.0162748322,
0.0187697560,
0.0115690092,
0.0117496317,
0.0134887174,
0.0058567808,
0.0162553098,
0.0077817678,
0.0046512475,
0.0090804175,
0.0137484344,
0.0073666549,
0.0149657810,
0.0086957281,
0.0050278855,
0.0149601148,
0.0169403981,
-0.0021744869,
0.0095256288,
0.0136115728,
0.0000176128,
0.0138175841,
0.0141417291,
-0.0040942379,
0.0147839068,
0.0148545057,
0.0002145719,
0.0083123632,
0.0050454140,
-0.0009896378,
0.0099989725,
0.0068481229,
-0.0011477983,
0.0029228136,
0.0123010185,
0.0091935778,
0.0045269248,
0.0090955794,
0.0083385697,
0.0029003238,
0.0052789142,
-0.0060746423,
0.0012413943,
0.0066830362,
-0.0010424100,
-0.0012942409,
0.0029558616,
0.0039164685,
0.0022799941,
-0.0020927805,
-0.0072296746,
-0.0085786646,
-0.0000001465,
-0.0067242738,
-0.0178980157,
0.0031057508,
0.0026202926,
-0.0092072887,
0.0026855948,
-0.0005049248,
-0.0082799774,
0.0042030578,
-0.0076868366,
-0.0216753669,
-0.0093319342,
-0.0038224065,
-0.0141733522,
-0.0087813558,
-0.0062066666,
-0.0095348610,
-0.0028668786,
-0.0083238278,
-0.0226325691,
-0.0108520677,
-0.0058228332,
-0.0173211023,
-0.0157180224,
-0.0021758124,
-0.0144853014,
0.0001417001,
0.0015553585,
-0.0193155408,
-0.0049469247,
0.0010422848,
-0.0190069042,
-0.0074003958,
-0.0009059992,
-0.0194638148,
0.0015378851,
0.0120132091,
-0.0087414766,
0.0004388221,
0.0098909922,
-0.0065599331,
0.0036762361,
0.0035862464,
-0.0043390160,
0.0014195550,
0.0083431546,
0.0012755477,
0.0011403421,
0.0118060764,
0.0112303514,
0.0040182862,
0.0156098595,
0.0065841293,
0.0046853647,
0.0129962601,
0.0033167445,
0.0021290823,
0.0144025236,
0.0128675550,
0.0133659793,
0.0172767714,
0.0107766930,
0.0131824445,
0.0178700909,
0.0062513235,
-0.0043151560,
0.0117188273,
0.0067438115,
-0.0031275323,
0.0095602414,
0.0052169361,
0.0027867584,
0.0129284021,
0.0068783583,
-0.0027846105,
0.0005713118,
0.0029233703,
-0.0013989841,
-0.0055881580,
-0.0031392465,
-0.0016784077,
0.0032349122,
-0.0034007349,
-0.0137772579,
-0.0151227675,
-0.0005949720,
-0.0119554233,
-0.0207060874,
-0.0178945456,
-0.0142240701,
-0.0138374064,
-0.0079306234,
-0.0182192437,
-0.0129420925,
0.0012086369,
-0.0154816024,
-0.0189931355,
-0.0070385244,
-0.0198083818,
-0.0235716477,
-0.0056693973,
-0.0217054971,
-0.0166768506,
0.0059870454,
-0.0120352097,
-0.0171749201,
0.0003974177,
-0.0140488911,
-0.0094011743,
-0.0067628231,
-0.0181500930,
-0.0102773774,
-0.0023205290,
-0.0044395020,
-0.0055004521,
0.0041020997,
0.0031202487,
-0.0022905576,
0.0077057765,
0.0017441792,
-0.0050574942,
0.0003236620,
0.0037510586,
0.0027986132,
0.0085000265,
0.0084719826,
0.0157085266,
0.0188086703,
0.0151667641,
0.0110913888,
0.0143687371,
0.0210550949,
0.0064418414,
0.0076913284,
0.0168168712,
0.0103427116,
0.0181015115,
0.0269731656,
0.0101868939,
0.0162413847,
0.0285204221,
0.0102332709,
0.0086317416,
0.0151217319,
0.0115154674,
0.0074732779,
0.0136719886,
0.0082833171,
0.0089489454,
0.0189773887,
0.0101410141,
-0.0048533650,
0.0148894778,
0.0069909492,
0.0005176428,
0.0084314905,
-0.0010110332,
-0.0061221677,
0.0164676812,
-0.0030198589,
-0.0038753103,
0.0081284773,
-0.0043588323,
-0.0034003500,
0.0066353315,
-0.0125395656,
-0.0182198808,
0.0090619875,
-0.0073411572,
-0.0170885790,
0.0010397186,
-0.0037091807,
-0.0090793790,
0.0035712020,
-0.0120797558,
-0.0154148610,
-0.0024053273,
-0.0100704450,
-0.0198015757,
-0.0129414145,
-0.0076999180,
-0.0112195760,
-0.0034006846,
-0.0067931162,
-0.0154570565,
-0.0025075590,
-0.0084554022,
-0.0167074092,
-0.0141129503,
-0.0074324133,
-0.0097819800,
-0.0037943071,
-0.0022273099,
-0.0043128771,
0.0019436922,
0.0026691167,
-0.0129029024,
-0.0052927225,
0.0003132305,
-0.0188923143,
-0.0112017896,
-0.0019971498,
-0.0091177793,
0.0009518652,
0.0091531258,
-0.0035171674,
0.0015618368,
0.0031406668,
-0.0058587575,
-0.0072162924,
-0.0080424193,
-0.0113477688,
-0.0118970973,
0.0026304582,
0.0026947225,
-0.0055716350,
-0.0008201961,
0.0006851327,
-0.0035706253,
0.0003992135,
-0.0055354745,
-0.0090608327,
0.0048123193,
0.0010168361,
-0.0014218019,
0.0096240975,
0.0141624380,
0.0103658102,
0.0105565190,
0.0024402386,
-0.0005701380,
0.0135677438,
0.0124004818,
-0.0127072558,
0.0129593853,
0.0164201446,
-0.0015473207,
0.0137226563,
0.0102390423,
-0.0010727991,
0.0199199244,
0.0070197885,
-0.0003109268,
0.0126116481,
0.0137224458,
0.0061539216,
0.0054419124,
0.0103910994,
0.0136930272,
0.0153030343,
0.0144256828,
0.0050782366,
0.0099372528,
0.0172925722,
0.0110570239,
0.0033886884,
0.0101770423,
0.0079544820,
0.0120523386,
0.0150598632,
0.0093905926,
0.0125275189,
0.0135310637,
0.0083905980,
0.0062736631,
0.0118923420,
-0.0009873097,
-0.0037764923,
0.0096227592,
0.0032623762,
-0.0086083412,
0.0074874731,
0.0039418750,
-0.0081487196,
-0.0009233767,
-0.0104415501,
-0.0110018058,
-0.0042814687,
-0.0099337054,
-0.0185726788,
-0.0052676713,
0.0002874146,
-0.0148486765,
-0.0083407843,
-0.0061241593,
-0.0178210549,
-0.0108398637,
-0.0160101894,
-0.0273032766,
-0.0136120990,
-0.0133026429,
-0.0201394670,
-0.0072374865,
-0.0039367406,
-0.0123664122,
-0.0014293771,
-0.0090359738,
-0.0250551626,
-0.0088132434,
-0.0037692592,
-0.0261475686,
-0.0064859772,
-0.0028585459,
-0.0158584323,
0.0032121134,
-0.0000145082,
-0.0198666602,
-0.0047559435,
-0.0017661361,
-0.0148512423,
-0.0096522328,
-0.0044544470,
-0.0086535094,
0.0034316864,
0.0027288680,
-0.0015581148,
0.0017089221,
0.0117082195,
0.0066761044,
-0.0002782758,
0.0032883123,
0.0041170474,
0.0062681623,
0.0143159945,
-0.0011622820,
0.0107993763,
0.0244173855,
0.0149517218,
0.0136661064,
0.0165128708,
0.0060223341,
0.0098815579,
0.0114929685,
-0.0011964213,
0.0023175196,
0.0176857393,
0.0110230502,
0.0071158959,
0.0176363848,
0.0110500632,
0.0076474482,
0.0083568040,
-0.0001182276,
-0.0013173504,
0.0016986561,
0.0013909944,
-0.0063976459,
0.0034802177,
0.0057324576,
0.0022437091,
0.0010528091,
0.0025017848,
-0.0032239528,
0.0003701866,
0.0007663586,
-0.0069910800,
-0.0098434053,
-0.0035492494,
-0.0049682283,
0.0004529292,
0.0033332543,
-0.0112540601,
-0.0045009139,
0.0045229383,
-0.0170241948,
-0.0122318957,
-0.0047679059,
-0.0202225056,
-0.0054569258,
-0.0066586658,
-0.0227539130,
-0.0067133196,
-0.0016264669,
-0.0214997139,
-0.0162478238,
-0.0167245436,
-0.0202937759,
-0.0155054666,
-0.0120998267,
-0.0167143010,
-0.0088798832,
0.0003799515,
-0.0025676512,
-0.0085099703,
-0.0011973769,
-0.0061600795,
-0.0105700502,
-0.0070819119,
-0.0147142028,
-0.0084260078,
-0.0041626631,
-0.0064569763,
-0.0044820700,
0.0034860061,
0.0055721989,
0.0071058380,
-0.0001020887,
-0.0022500167,
-0.0088298563,
0.0033536730,
-0.0004356600,
-0.0117017198,
0.0024128209,
0.0107404441,
-0.0009099946,
0.0117524043,
0.0077112643,
-0.0054329978,
0.0032756599,
0.0047082989,
-0.0061074370,
-0.0043055862,
0.0049453191,
0.0023882282,
0.0074016685,
0.0109798657,
0.0029719225,
0.0093683749,
0.0189100094,
-0.0005206580,
0.0006809746,
0.0161150526,
0.0048256116,
0.0063266768,
0.0134466272,
0.0027161073,
0.0117378235,
0.0196695700,
-0.0028716824,
0.0087687401,
0.0200729445,
0.0018540791,
0.0032476624,
0.0174907167,
0.0018732228,
0.0093787564,
0.0183604881,
0.0010554288,
0.0053965114,
0.0204149857,
0.0013983632,
0.0005915095,
0.0122410050,
-0.0001156607,
0.0041316240,
0.0116683990,
0.0021645806,
0.0042735487,
0.0128617426,
0.0115295388,
0.0045591197,
0.0117266886,
0.0096422536,
0.0010171798,
0.0135947345,
0.0043617645,
-0.0006230487,
0.0087197572,
0.0076387115,
0.0084447870,
0.0082798013,
0.0020936988,
0.0007344948,
0.0108364560,
-0.0003157385,
-0.0159628056,
-0.0021649958,
-0.0000149562,
-0.0085093649,
0.0038242314,
0.0035985089,
-0.0047096773,
0.0103879552,
-0.0011197380,
-0.0065618120,
-0.0081034647,
-0.0091550946,
-0.0137625113,
-0.0156560745,
-0.0105136912,
-0.0088581648,
-0.0018349260,
0.0006182009,
-0.0060183294,
-0.0070211096,
0.0002495829,
-0.0067061628,
-0.0137765696,
-0.0111906892,
-0.0095594628,
-0.0051608738,
-0.0004015888,
-0.0079963151,
-0.0038275472,
0.0044795782,
-0.0069662314,
-0.0107809538,
-0.0028790939,
-0.0139786312,
-0.0138343573,
0.0033036671,
-0.0074174670,
-0.0083634993,
0.0082262754,
0.0050742277,
-0.0044440562,
0.0082777683,
-0.0068626385,
-0.0024675401,
0.0056573106,
-0.0049141394,
-0.0070858956,
0.0102197323,
0.0077806087,
0.0067088339,
0.0095627811,
0.0153737152,
0.0132538173,
0.0170192774,
0.0065477337,
0.0045811669,
0.0108334469,
0.0113749783,
0.0059346249,
0.0048848242,
0.0138852922,
0.0156355854,
0.0159853436,
0.0122878244,
0.0087162266,
0.0159681495,
0.0143715721,
-0.0006146606,
0.0068874313,
0.0124874879,
0.0027285914,
0.0062844367,
0.0063365377,
-0.0011714310,
0.0050652470,
0.0091849444,
-0.0007080049,
-0.0023755170,
0.0038324804,
0.0008825277,
-0.0065153926,
0.0029886209,
-0.0058001787,
-0.0074789324,
0.0030173915,
-0.0004130573,
-0.0117447991,
0.0015001361,
-0.0098369783,
-0.0096764928,
-0.0021814080,
-0.0176464543,
-0.0198892094,
-0.0042389748,
-0.0124442298,
-0.0180250853,
-0.0094871260,
-0.0155521370,
-0.0131860077,
-0.0077384952,
-0.0209791288,
-0.0306520499,
-0.0049801152,
-0.0136398617,
-0.0287702680,
-0.0031824308,
-0.0128183141,
-0.0213125870,
-0.0053235134,
-0.0221329816,
-0.0253781024,
-0.0083671696,
-0.0208036713,
-0.0212149173,
-0.0129042380,
-0.0070724911,
-0.0080570122,
-0.0003837056,
-0.0043720501,
-0.0080022654,
0.0003069191,
0.0008455152,
-0.0153865432,
-0.0075680707,
-0.0074814064,
-0.0096452916,
-0.0040712990,
-0.0002980326,
-0.0043267440,
0.0080921026,
0.0070029879,
-0.0052074464,
0.0057833227,
0.0036144429,
-0.0082569234,
0.0025432925,
0.0044101756,
-0.0031136943,
0.0132255368,
0.0210402608,
0.0071425899,
0.0059603099,
0.0088258982,
0.0077024968,
0.0040089507,
0.0001380733,
-0.0061175767,
0.0021497549,
0.0142915649,
0.0097210389,
0.0046609766,
0.0118483976,
0.0143296355,
0.0065021981,
0.0086474447,
0.0079935510,
0.0038256221,
0.0125508765,
0.0012291446,
0.0007937241,
0.0089863725,
0.0083015710,
0.0018974191,
0.0085660648,
0.0041204402,
0.0004887104,
0.0111045307,
0.0081808139,
-0.0116603822,
0.0118383160,
0.0097930068,
-0.0067073782,
0.0105089862,
0.0050594984,
-0.0058046794,
0.0090405643,
0.0020903328,
-0.0059827305,
0.0022330605,
-0.0015523091,
0.0007907441,
0.0065515786,
0.0033447589,
0.0006404343,
0.0071916631,
0.0125344824,
0.0011765112,
-0.0019444468,
0.0007350615,
0.0029529140,
-0.0022552675,
-0.0024442482,
-0.0061695473,
0.0031725736,
0.0072249072,
-0.0040599834,
-0.0007980986,
0.0038019754,
-0.0010050208,
-0.0056651775,
-0.0035528615,
-0.0081184860,
-0.0057128873,
0.0029268912,
-0.0061530638,
-0.0067362413,
0.0119711878,
0.0025227547,
-0.0062806895,
0.0017515307,
-0.0030619493,
-0.0058456329,
-0.0029596644,
-0.0081216237,
-0.0131964721,
0.0027072381,
0.0059681637,
-0.0049818731,
-0.0005362734,
0.0033991146,
-0.0082334392,
0.0020871852,
-0.0001727568,
-0.0121967485,
-0.0008125270,
0.0028732647,
-0.0047949823,
0.0054339576,
0.0046605277,
-0.0091759721,
0.0099288197,
0.0045177308,
-0.0149549004,
0.0031305505,
0.0095221791,
-0.0052900477,
0.0124337384,
0.0093430858,
0.0018592259,
0.0215034485,
0.0164760947,
-0.0041474919,
0.0088146897,
0.0143995965,
0.0018382805,
0.0013502508,
0.0107658431,
0.0049158237,
0.0064756186,
0.0144398920,
0.0068113771,
0.0146026239,
0.0237150639,
0.0112048956,
0.0116382064,
0.0156621281,
0.0084367227,
0.0074031106,
0.0127335638,
0.0012378051,
0.0068449536,
0.0135134198,
0.0081253182,
0.0104890410,
0.0123484749,
0.0058141402,
0.0084681921,
0.0141239744,
-0.0000703748,
-0.0035883987,
0.0157032423,
0.0047902721,
-0.0008357360,
0.0073934020,
-0.0011987691,
-0.0020009531,
0.0058563175,
-0.0101775415,
-0.0073982682,
-0.0062080245,
-0.0035473241,
-0.0100316461,
-0.0099934833,
-0.0037242936,
-0.0056559523,
-0.0089995628,
-0.0086205136,
-0.0227258075,
-0.0120229609,
-0.0112050856,
-0.0250033997,
-0.0225545950,
-0.0198717695,
-0.0175905023,
-0.0109780729,
-0.0132669602,
-0.0186454449,
-0.0137624089,
-0.0088117905,
-0.0226684585,
-0.0232091714,
-0.0134580303,
-0.0263455976,
-0.0173666775,
-0.0082838321,
-0.0239531510,
-0.0092505720,
-0.0033697623,
-0.0195572730,
-0.0174745508,
-0.0083343061,
-0.0200252645,
-0.0118047446,
-0.0110116135,
-0.0151216043,
-0.0099012721,
0.0001262457,
-0.0061227311,
-0.0047021434,
-0.0054826192,
-0.0063722031,
-0.0073003233,
-0.0032066924,
-0.0076345783,
-0.0108887637,
-0.0000946646,
0.0019932878,
0.0009233311,
0.0053212191,
0.0029858374,
0.0123993037,
0.0125904391,
0.0024279142,
-0.0028877188,
0.0136369094,
0.0093965968,
-0.0031728838,
0.0097260494,
0.0133748483,
0.0053198258,
0.0160642434,
0.0067248484,
0.0026145068,
0.0103252977,
0.0103121987,
-0.0000484316,
0.0032365313,
0.0095618404,
0.0083912248,
0.0032592856,
0.0080159036,
0.0003188651,
0.0044023078,
0.0123788137,
-0.0063849492,
-0.0033721735,
0.0099430317,
-0.0004180142,
-0.0045363507,
0.0026950482,
-0.0046215663,
0.0007864211,
0.0083918227,
-0.0092747239,
-0.0015668297,
0.0097803287,
-0.0084489621,
-0.0050766794,
0.0061009005,
-0.0095891263,
-0.0080875177,
0.0069738990,
-0.0072789472,
-0.0109600909,
0.0060461555,
-0.0104158735,
-0.0084768971,
-0.0008788308,
-0.0142356791,
-0.0160796642,
0.0055955797,
-0.0126572708,
-0.0130295791,
-0.0017212554,
-0.0007003272,
-0.0047907005,
-0.0005290660,
-0.0064965105,
-0.0101611707,
-0.0015259017,
-0.0069078105,
-0.0137551976,
-0.0041693267,
-0.0034112318,
-0.0008384953,
0.0055787601,
0.0016172406,
-0.0004117572,
0.0104592685,
0.0071272063,
-0.0135674477,
0.0015057746,
0.0023318341,
-0.0092761545,
0.0087723583,
0.0064312033,
0.0024732572,
0.0156812184,
0.0090854717,
-0.0016503066,
0.0025021816,
-0.0023192589,
-0.0012474613,
-0.0040481002,
0.0023503285,
0.0045741536,
0.0054309792,
0.0159733389,
0.0072071282,
0.0018227972,
0.0097541949,
0.0070205312,
0.0000140820,
0.0059216744,
-0.0007640826,
0.0095957788,
0.0166017413,
0.0095935920,
0.0070996014,
0.0216557737,
0.0129399495,
0.0097161289,
0.0140666822,
0.0116246864,
0.0028058044,
0.0212212447,
0.0110018356,
0.0030509101,
0.0214983709,
0.0201097578,
0.0045389812,
0.0239991006,
0.0128985271,
0.0091037294,
0.0185200162,
0.0062015448,
0.0037676494,
0.0165625904,
0.0122619197,
0.0071871085,
0.0097849015,
0.0127327172,
0.0120288786,
0.0119502516,
0.0131296720,
0.0070442911,
0.0101988297,
0.0177185815,
0.0064359158,
0.0085853022,
0.0088982359,
0.0088089369,
0.0109920101,
0.0116331950,
0.0023964779,
0.0078134909,
0.0093449662,
-0.0001809723,
0.0020247903,
0.0042297016,
-0.0064309454,
-0.0011590137,
0.0082237078,
-0.0072677955,
-0.0082324427,
0.0035403562,
-0.0055368040,
-0.0132530387,
-0.0118808439,
-0.0158171281,
-0.0189717095,
-0.0141409617,
-0.0185780525,
-0.0170122851,
-0.0079388237,
-0.0070718220,
-0.0203098468,
-0.0113729928,
-0.0116790133,
-0.0208754167,
-0.0168622043,
-0.0209831446,
-0.0252665840,
-0.0076884506,
-0.0094811479,
-0.0218843035,
-0.0087126531,
-0.0127047775,
-0.0198885407,
-0.0064950893,
-0.0177711286,
-0.0294074435,
-0.0080254562,
-0.0064828517,
-0.0286325738,
-0.0054672174,
-0.0068761827,
-0.0167815872,
-0.0027460887,
-0.0083873440,
-0.0190035142,
-0.0043128501,
-0.0033421330,
-0.0136003727,
-0.0051319762,
-0.0004804083,
-0.0055363486,
0.0037556235,
0.0050160843,
-0.0052959421,
0.0012208911,
0.0111642564,
-0.0005951928,
-0.0009871565,
0.0054421918,
0.0030454891,
0.0103137223,
0.0125687104,
0.0041407584,
0.0165282972,
0.0225186199,
0.0094105471,
0.0083114542,
0.0190105457,
0.0010276177,
0.0063753277,
0.0103602689,
-0.0002400710,
0.0074448436,
0.0188000221,
0.0049333842,
0.0020725545,
0.0107311280,
0.0072204070,
0.0040993216,
0.0047100247,
-0.0012522441,
-0.0021184636,
0.0069975066,
0.0047655394,
-0.0004945151,
0.0007080314,
0.0053073163,
-0.0001353798,
-0.0018162031,
0.0014015338,
-0.0096238973,
-0.0013242917,
0.0005565847,
-0.0072604259,
-0.0028268897,
0.0022449915,
-0.0078087337,
0.0048085484,
-0.0034603488,
-0.0120228957,
-0.0035369149,
0.0011307372,
-0.0227122493,
-0.0137754949,
-0.0036595271,
-0.0138244675,
-0.0047000055,
-0.0040009106,
-0.0154610341,
-0.0044153300,
0.0002009710,
-0.0178883839,
-0.0152391512,
-0.0070598745,
-0.0075196545,
-0.0106888954,
-0.0035352332,
-0.0064890203,
-0.0025050524,
0.0041505662,
-0.0087463250,
-0.0066684233,
0.0033130895,
-0.0060634241,
-0.0047529074,
-0.0028885193,
-0.0027232126,
0.0028908011,
0.0036792215,
0.0045572915,
0.0043631834,
0.0088608870,
0.0049126334,
