Filename,STFMK-20201105-LW19-1935_20201125_141815_004.dat
-0.0057005282,
0.0036402205,
-0.0048672929,
-0.0094963443,
0.0093669640,
0.0060379435,
-0.0066102813,
0.0126833925,
0.0114561692,
0.0031614345,
0.0107128564,
-0.0008179582,
-0.0047159269,
0.0024894276,
-0.0021894830,
-0.0089222742,
-0.0070105074,
0.0099578481,
0.0055057793,
0.0010463948,
0.0085167438,
0.0017001188,
0.0046564867,
0.0160510242,
-0.0049446085,
0.0024250757,
0.0122033041,
-0.0010746717,
0.0019777254,
0.0079136519,
-0.0011831505,
0.0080053117,
0.0124743991,
-0.0008463447,
0.0026804723,
0.0193726737,
-0.0009585114,
-0.0045010941,
0.0125369132,
-0.0051054079,
0.0028584125,
0.0171403699,
-0.0043988628,
-0.0029350151,
0.0164911393,
0.0028991865,
-0.0034503862,
0.0103019755,
0.0000929782,
0.0001002604,
0.0099868327,
0.0007288195,
0.0015387777,
0.0147226918,
0.0058846567,
0.0038765962,
0.0067390869,
0.0056751324,
0.0025402114,
0.0081547368,
0.0048837345,
-0.0012610474,
0.0113736242,
0.0102221910,
0.0015746381,
0.0070230598,
-0.0007055560,
-0.0054350728,
0.0082594724,
-0.0098634874,
-0.0180292204,
-0.0016201395,
0.0040767686,
-0.0105522908,
-0.0009806150,
0.0000628335,
-0.0052573672,
0.0037626745,
-0.0068175350,
-0.0132585680,
-0.0101510752,
-0.0092622181,
-0.0139714591,
-0.0123347025,
-0.0055077430,
-0.0023675791,
-0.0080544334,
-0.0054328372,
-0.0133685283,
-0.0118143819,
-0.0051084217,
-0.0167566501,
-0.0192208420,
-0.0085627558,
-0.0101656020,
-0.0066680526,
-0.0021932216,
-0.0103859864,
-0.0075082080,
0.0008888515,
-0.0069309161,
-0.0155417575,
-0.0032921429,
-0.0134493187,
-0.0111452360,
0.0071216235,
-0.0069371555,
-0.0081433794,
0.0083091231,
0.0024885233,
-0.0047813533,
0.0013089144,
-0.0011949517,
-0.0012043610,
0.0102136368,
0.0004380786,
-0.0015333503,
0.0135181984,
0.0172231793,
0.0088030258,
0.0141158802,
0.0132869110,
0.0117315426,
0.0125317089,
0.0059271706,
0.0058947578,
0.0089470744,
0.0172949173,
0.0091453772,
0.0163656957,
0.0203421637,
0.0204947591,
0.0198610406,
0.0145822251,
0.0029318221,
0.0175671801,
0.0176545847,
-0.0042789774,
0.0065492974,
0.0178955272,
0.0035059787,
0.0136380689,
0.0118079446,
0.0019056104,
0.0097559942,
0.0085212952,
0.0020172913,
-0.0022730229,
-0.0023602466,
0.0016447396,
-0.0007710969,
0.0062830416,
-0.0043363413,
-0.0051156720,
0.0068184864,
-0.0011312943,
-0.0159559045,
-0.0037335963,
-0.0074056936,
-0.0107443659,
-0.0120842773,
-0.0177340265,
-0.0150484852,
-0.0027126689,
-0.0128979925,
-0.0216592196,
-0.0080359746,
-0.0142406998,
-0.0266062766,
-0.0126074245,
-0.0200631060,
-0.0288798027,
-0.0051856106,
-0.0136057744,
-0.0256431680,
-0.0056985477,
-0.0128850248,
-0.0249526054,
-0.0111576896,
-0.0224437527,
-0.0245640017,
-0.0080365501,
-0.0147066899,
-0.0243904646,
-0.0100755673,
-0.0022649867,
-0.0090194549,
-0.0066971690,
-0.0081405174,
-0.0149317933,
-0.0073896819,
-0.0073297471,
-0.0205118917,
-0.0077602211,
-0.0028199716,
-0.0075288634,
0.0080948006,
0.0005709850,
-0.0043449402,
0.0072063748,
0.0078416709,
-0.0122260433,
-0.0021826923,
-0.0019277777,
-0.0057027563,
0.0020831656,
0.0108717578,
-0.0020737711,
0.0168248843,
0.0193507131,
0.0079959007,
0.0037423619,
0.0097122369,
0.0065331450,
0.0068992535,
0.0045227800,
0.0038658313,
0.0101255011,
0.0177547559,
0.0109772207,
0.0060478626,
0.0138688097,
0.0140613411,
0.0069797314,
0.0036315643,
0.0060402192,
0.0050296285,
0.0109347664,
0.0040200530,
0.0010211357,
0.0145434625,
0.0133242263,
0.0016694909,
0.0120263807,
0.0086772451,
-0.0019652059,
0.0111307800,
0.0051456727,
-0.0063721007,
0.0089797592,
0.0086037172,
0.0002680965,
0.0069588050,
0.0028438373,
-0.0014527424,
0.0074998233,
0.0060273148,
-0.0066414038,
0.0006097765,
0.0056748902,
0.0021204944,
0.0019076675,
0.0053146505,
0.0006188833,
0.0081203803,
0.0075253849,
-0.0084020104,
-0.0068917163,
0.0009792910,
-0.0020176566,
-0.0071483436,
-0.0033384110,
-0.0039887363,
0.0061654928,
0.0028048281,
-0.0030096625,
-0.0019312340,
0.0045390199,
-0.0061545940,
-0.0108702490,
-0.0014149154,
-0.0093457783,
-0.0076574199,
0.0090171471,
-0.0045691216,
0.0000815080,
0.0114344424,
0.0008461431,
-0.0042107357,
-0.0055577420,
-0.0049432996,
-0.0096367281,
-0.0059128571,
-0.0061998181,
-0.0054912968,
0.0005969982,
0.0060996907,
-0.0048055057,
-0.0005098311,
0.0008141918,
-0.0077930484,
0.0001386703,
0.0022861043,
-0.0107843289,
-0.0016936436,
0.0080139646,
-0.0032309378,
0.0063453978,
0.0023966569,
-0.0045777340,
0.0107768914,
0.0055049043,
-0.0132941259,
0.0046681967,
0.0195898134,
-0.0008062319,
0.0057583796,
0.0157108195,
0.0078496914,
0.0182848033,
0.0167756174,
-0.0025585073,
0.0109830145,
0.0149191115,
0.0023877062,
0.0011434498,
0.0129630035,
0.0053452933,
0.0122164143,
0.0208660010,
0.0090222154,
0.0182882715,
0.0258851983,
0.0080965962,
0.0082587814,
0.0133408410,
0.0096688000,
0.0138208661,
0.0113578457,
0.0037388136,
0.0149302548,
0.0188487377,
0.0120952632,
0.0036593322,
0.0165767428,
0.0029803698,
0.0006856816,
0.0104653295,
-0.0025445886,
-0.0002816149,
0.0175654516,
0.0072331969,
0.0075926129,
0.0097962562,
0.0021623140,
-0.0011939283,
0.0023802987,
-0.0114998864,
-0.0158460308,
-0.0084795794,
-0.0038819299,
-0.0093960753,
-0.0128895044,
-0.0054541021,
-0.0049480079,
-0.0083191544,
-0.0120366085,
-0.0228977930,
-0.0159203820,
-0.0139449388,
-0.0272657089,
-0.0149850454,
-0.0128177833,
-0.0124202939,
-0.0090171024,
-0.0156889986,
-0.0208547115,
-0.0120910145,
-0.0115944454,
-0.0268351808,
-0.0219997726,
-0.0085503170,
-0.0173244029,
-0.0100478865,
-0.0032776352,
-0.0162761007,
-0.0069965022,
-0.0028051215,
-0.0165971816,
-0.0162302889,
-0.0139619121,
-0.0152828228,
-0.0154973278,
-0.0076595088,
-0.0110481288,
-0.0024345925,
0.0061225882,
0.0021792797,
-0.0025883345,
0.0008013345,
-0.0057648085,
-0.0065075606,
-0.0043577398,
-0.0084795924,
-0.0057059694,
0.0087254224,
0.0078495108,
0.0054503400,
0.0112413708,
0.0136521924,
0.0109858727,
0.0156356152,
-0.0025821605,
-0.0011029684,
0.0165234022,
0.0098893596,
-0.0027882049,
0.0149312885,
0.0154865999,
0.0086764954,
0.0141024729,
0.0082321335,
0.0043030446,
0.0109596234,
0.0063702236,
-0.0024947559,
0.0045647658,
0.0101173781,
0.0067351153,
0.0029005015,
0.0104572196,
0.0025248840,
0.0058328267,
0.0082387328,
-0.0054139104,
-0.0053502615,
0.0046015205,
-0.0033427305,
-0.0038549420,
0.0044523245,
-0.0031483974,
0.0020549132,
0.0098169083,
-0.0050616101,
-0.0066795871,
0.0047245622,
-0.0074390387,
-0.0055113873,
0.0097810151,
-0.0130793583,
-0.0069693979,
0.0154280495,
-0.0071280007,
-0.0129775414,
0.0002677126,
-0.0111211762,
-0.0140941124,
-0.0096083377,
-0.0175051503,
-0.0146699343,
0.0020451150,
-0.0113421399,
-0.0125295250,
0.0037675975,
-0.0006166243,
-0.0063685011,
-0.0034527136,
-0.0077032829,
-0.0110292304,
-0.0042452714,
-0.0129658245,
-0.0147525510,
-0.0005649662,
-0.0038350727,
-0.0068862783,
0.0006905003,
-0.0034561430,
-0.0121220676,
0.0044796155,
-0.0161361918,
-0.0220988914,
-0.0012777068,
0.0005343957,
-0.0068548797,
0.0046205232,
0.0002433812,
-0.0044525033,
0.0015534542,
-0.0085061006,
-0.0141185047,
-0.0147632901,
-0.0108065736,
-0.0107526761,
-0.0070834202,
0.0011867161,
-0.0023623600,
0.0015686936,
0.0083134146,
-0.0040510236,
-0.0068995659,
0.0030503597,
-0.0052668857,
-0.0053887274,
-0.0048544761,
-0.0008139182,
0.0096858861,
0.0122561445,
0.0009120391,
0.0038171164,
0.0159020089,
0.0087852832,
-0.0006303988,
0.0119872773,
0.0053503625,
0.0010877915,
0.0205442589,
0.0029096953,
0.0108802924,
0.0245636050,
0.0124017755,
0.0105290404,
0.0159857776,
0.0093567902,
0.0087319147,
0.0100344121,
0.0083395420,
0.0073168748,
0.0155514497,
0.0194075033,
0.0138336774,
0.0167450830,
0.0219325311,
0.0123620946,
0.0165374447,
0.0130405314,
0.0085287746,
0.0147579201,
0.0172402970,
0.0113992067,
0.0207473505,
0.0163338166,
0.0147623243,
0.0218547974,
0.0157188736,
0.0029121202,
0.0120532289,
0.0109415790,
0.0018228176,
0.0040799179,
0.0126955826,
0.0040726438,
0.0128394123,
0.0146069657,
-0.0034593765,
0.0017493598,
0.0064079044,
-0.0102874674,
-0.0124493996,
-0.0130800474,
-0.0136943553,
-0.0067869062,
-0.0052212570,
-0.0050612702,
-0.0066823768,
0.0015702858,
-0.0052934377,
-0.0147814993,
-0.0107326088,
-0.0112479199,
-0.0217998363,
-0.0142376171,
-0.0148681821,
-0.0121575724,
-0.0011079264,
-0.0070853527,
-0.0202910695,
-0.0032332987,
-0.0097068232,
-0.0192973167,
-0.0067727789,
-0.0131881973,
-0.0212406199,
0.0016271212,
-0.0053158221,
-0.0127885202,
0.0015527719,
-0.0035351305,
-0.0122936582,
-0.0012114395,
-0.0094843516,
-0.0199100524,
-0.0061799688,
-0.0007623463,
-0.0147748701,
-0.0022059844,
0.0073576029,
0.0038584294,
0.0125277648,
0.0105888108,
-0.0004840015,
0.0131423343,
0.0112532070,
-0.0044532432,
0.0036275522,
0.0105718877,
0.0071466025,
0.0184653793,
0.0159274749,
0.0115045272,
0.0235990528,
0.0213921480,
0.0037463284,
0.0121501088,
0.0171472915,
0.0022138518,
0.0108142290,
0.0190360267,
0.0058209053,
0.0154098403,
0.0184750613,
0.0030637169,
0.0092622777,
0.0094551332,
0.0042439583,
-0.0005702458,
0.0010072645,
-0.0001858215,
0.0035947876,
0.0091165062,
0.0038631451,
-0.0022690117,
0.0078197364,
0.0031508426,
-0.0012775423,
-0.0017756240,
-0.0100359507,
-0.0083722183,
-0.0006857859,
-0.0005399495,
-0.0058642440,
-0.0023921635,
-0.0013303868,
-0.0081411386,
-0.0013782985,
-0.0151365586,
-0.0251538455,
-0.0093896817,
-0.0110363020,
-0.0283478741,
-0.0138946306,
-0.0098678013,
-0.0137696769,
-0.0131915184,
-0.0187531356,
-0.0230793804,
-0.0137396725,
-0.0192999300,
-0.0275151879,
-0.0188959856,
-0.0098553468,
-0.0136908060,
-0.0143417213,
-0.0082784006,
-0.0100112529,
-0.0088480338,
-0.0067664147,
-0.0231741108,
-0.0152148567,
-0.0095841931,
-0.0148572084,
-0.0150284497,
-0.0096584279,
-0.0022721852,
0.0032605329,
0.0033441936,
-0.0047141551,
-0.0037102252,
0.0032436526,
-0.0115799448,
-0.0152502526,
0.0015846087,
-0.0100013250,
-0.0089561017,
0.0125141153,
-0.0019462331,
0.0018523483,
0.0114072636,
-0.0013075625,
-0.0000663904,
-0.0001928542,
-0.0049671861,
-0.0020353151,
0.0013702268,
0.0037092539,
0.0030926301,
0.0095711099,
0.0188974999,
0.0079378840,
0.0080845226,
0.0107776606,
0.0038644602,
0.0075690961,
0.0089502940,
-0.0066162553,
0.0076250201,
0.0117103755,
0.0044642072,
0.0132432105,
0.0142715089,
0.0070069991,
0.0146770012,
0.0151182143,
-0.0015096285,
0.0045239371,
0.0184644833,
-0.0043197689,
0.0006764418,
0.0173652228,
0.0000829353,
0.0099722929,
0.0171714015,
-0.0040079169,
0.0081003467,
0.0150843328,
0.0014189695,
0.0019410523,
0.0110342670,
0.0027041512,
0.0079536866,
0.0161828101,
0.0052701784,
0.0052206363,
0.0171786509,
0.0067275991,
0.0022086892,
0.0057868003,
0.0001379463,
0.0037673709,
0.0125480406,
0.0006613029,
0.0031866881,
0.0188603960,
0.0078249024,
0.0019013399,
0.0055031874,
-0.0060038897,
-0.0069942605,
0.0034071929,
-0.0126731312,
-0.0083223013,
0.0124327987,
0.0040626638,
-0.0010544916,
0.0046411268,
0.0015415089,
-0.0024164093,
-0.0088053215,
-0.0095647248,
-0.0164070912,
-0.0058124941,
-0.0015047726,
-0.0080459155,
-0.0018951950,
0.0059851166,
-0.0025482662,
-0.0024655005,
-0.0053530233,
-0.0096845208,
-0.0047854655,
-0.0046866718,
-0.0106886178,
-0.0047069448,
0.0046673142,
-0.0007558149,
0.0025369714,
0.0021174059,
-0.0074814809,
-0.0054085227,
0.0031470403,
-0.0138150491,
-0.0127660371,
0.0045502493,
-0.0062316209,
0.0020683715,
0.0162140913,
-0.0029168034,
0.0044322382,
0.0139579903,
0.0018321585,
0.0001252294,
0.0030020513,
0.0025075616,
0.0103384545,
0.0066493680,
0.0074673221,
0.0105262585,
0.0201389194,
0.0175744183,
0.0078554871,
0.0140024647,
0.0132139027,
0.0078471601,
0.0115857264,
0.0076605682,
0.0101837190,
0.0175065380,
0.0155806430,
0.0078904880,
0.0164027940,
0.0151657639,
0.0074432907,
0.0127099641,
0.0070170411,
-0.0034088686,
0.0136402380,
0.0123427715,
-0.0066300137,
0.0099909957,
0.0137504200,
0.0019643591,
0.0090944013,
0.0037673828,
-0.0006401081,
0.0000588452,
0.0034808354,
-0.0105466619,
-0.0057990029,
-0.0019150388,
-0.0028541589,
-0.0058382899,
0.0006208767,
-0.0088642854,
-0.0090935426,
-0.0004745922,
-0.0140951797,
-0.0210691988,
-0.0088867964,
-0.0108175408,
-0.0135109900,
-0.0126169473,
-0.0147724990,
-0.0097945817,
-0.0032533887,
-0.0197229553,
-0.0273215808,
-0.0104697980,
-0.0154399453,
-0.0298196860,
-0.0082644932,
-0.0193006489,
-0.0227601491,
-0.0015567198,
-0.0164042991,
-0.0252922159,
-0.0030583534,
-0.0150207914,
-0.0199900046,
-0.0122087216,
-0.0113277771,
-0.0147243878,
-0.0059396303,
-0.0055493228,
-0.0150695276,
0.0003021838,
0.0012251186,
-0.0125894994,
-0.0073189642,
-0.0093175834,
-0.0171955079,
-0.0068801120,
-0.0034067291,
-0.0154037122,
0.0038480526,
0.0054791048,
0.0015256605,
0.0115346340,
0.0014309005,
-0.0115297930,
0.0050670812,
0.0010245381,
-0.0209767204,
-0.0060161836,
0.0078294873,
0.0048987665,
0.0073535084,
0.0083219009,
0.0023720944,
0.0138160167,
0.0134180039,
-0.0036994093,
-0.0022340950,
0.0087229349,
-0.0000444029,
0.0006192862,
0.0057427767,
0.0077955350,
0.0055276174,
0.0109193474,
0.0063470388,
0.0015276477,
0.0091110785,
0.0060429117,
-0.0030276673,
0.0014535040,
0.0023141166,
0.0058662398,
0.0136913266,
0.0047727618,
0.0013814255,
0.0134825157,
0.0077971481,
-0.0090289013,
0.0012475792,
0.0021663711,
-0.0090065543,
0.0086353524,
0.0023432353,
-0.0024264699,
0.0132951532,
0.0065091178,
-0.0014203631,
0.0038842647,
-0.0026457428,
-0.0054933792,
-0.0000497270,
0.0026627863,
-0.0053984853,
-0.0043846243,
0.0103685530,
0.0030930969,
0.0008384929,
0.0023509499,
-0.0003443972,
0.0001601890,
-0.0015241904,
-0.0132987313,
-0.0081622014,
0.0007893327,
-0.0064005731,
-0.0050589559,
0.0018084857,
-0.0021246695,
0.0007555663,
0.0006093297,
-0.0131046474,
-0.0121899396,
-0.0005943270,
-0.0191474129,
-0.0172124635,
0.0025628868,
-0.0049774125,
-0.0031957147,
0.0108207567,
-0.0083377110,
-0.0045576696,
0.0028182634,
-0.0112382974,
-0.0144363828,
-0.0135390945,
-0.0107327886,
-0.0065443944,
-0.0037896142,
-0.0069939448,
-0.0093602836,
-0.0046046008,
0.0014243945,
-0.0117242206,
-0.0074592284,
-0.0073881289,
-0.0108274799,
-0.0044398061,
-0.0014154613,
-0.0081310654,
0.0004738026,
0.0046097590,
-0.0050942805,
-0.0021423467,
0.0041075493,
-0.0084518436,
0.0020782552,
0.0043877498,
-0.0111737512,
0.0031052814,
0.0201081745,
-0.0037764120,
0.0062493612,
0.0174076352,
0.0051604123,
0.0109385867,
0.0139271803,
-0.0041277856,
0.0091670370,
0.0185960103,
0.0010521018,
0.0038822046,
0.0197482966,
0.0105588147,
0.0112934150,
0.0155019853,
0.0074695237,
0.0113245267,
0.0197380744,
0.0045953221,
0.0061437744,
0.0207013823,
0.0117246136,
0.0139929373,
0.0202038307,
0.0097172093,
0.0181709751,
0.0219267718,
0.0071940925,
0.0029013737,
0.0176688489,
0.0019296291,
0.0023021330,
0.0166869406,
0.0063650580,
0.0041446844,
0.0201028921,
0.0067916736,
0.0022753766,
0.0031971517,
0.0009314119,
-0.0006819979,
-0.0010507011,
-0.0063291127,
-0.0051673315,
0.0017142049,
0.0076503684,
-0.0093974154,
-0.0092742611,
-0.0009745916,
-0.0099855382,
-0.0123789357,
-0.0126692289,
-0.0209994763,
-0.0049203113,
-0.0028695164,
-0.0098397993,
-0.0024682498,
0.0005325063,
-0.0124331731,
-0.0070367036,
-0.0083715711,
-0.0189588238,
-0.0146183325,
-0.0046280962,
-0.0189865120,
-0.0104299169,
0.0036097819,
-0.0074622538,
-0.0049218507,
-0.0003118722,
-0.0152792502,
-0.0073172795,
-0.0072778640,
-0.0164499395,
-0.0104370425,
-0.0024361310,
-0.0024423287,
0.0019537760,
0.0015955055,
0.0031768812,
0.0039944365,
0.0062235859,
0.0010701151,
-0.0108441226,
-0.0016856396,
0.0018848155,
-0.0030224852,
0.0027017859,
0.0062910463,
0.0104373749,
0.0251711532,
0.0134745631,
0.0070667043,
0.0179579444,
0.0133546824,
0.0012671220,
0.0119020054,
0.0073667131,
0.0024659806,
0.0187912863,
0.0154478233,
0.0028881037,
0.0212829206,
0.0189453196,
0.0035169385,
0.0111534866,
0.0092356959,
0.0068433839,
0.0065971632,
0.0062627923,
-0.0025968570,
0.0046325484,
0.0098054130,
0.0017482562,
0.0026719347,
0.0064031435,
0.0000087131,
0.0034356429,
0.0027478635,
-0.0039135125,
-0.0066230837,
0.0036627599,
-0.0000988701,
-0.0014207396,
0.0032571808,
-0.0084725870,
-0.0045835935,
0.0042377310,
-0.0108070709,
-0.0170163494,
-0.0006888899,
-0.0121951867,
-0.0146904355,
0.0008338852,
-0.0122597646,
-0.0125851585,
0.0028852904,
-0.0163180493,
-0.0221795961,
-0.0058810692,
-0.0156473108,
-0.0197019167,
-0.0135939559,
-0.0160024147,
-0.0159149375,
-0.0054890499,
-0.0134178381,
-0.0197879784,
-0.0056783552,
-0.0111671118,
-0.0213023666,
-0.0126554426,
-0.0167703517,
-0.0203825198,
-0.0069561512,
-0.0132980552,
-0.0116858492,
0.0029777933,
-0.0030864731,
-0.0110505652,
-0.0008500941,
-0.0101787485,
-0.0191353522,
-0.0017423744,
-0.0130942008,
-0.0178147592,
0.0041000685,
-0.0006548811,
-0.0086221015,
-0.0016166990,
-0.0056451354,
-0.0088513792,
-0.0078679081,
-0.0094510755,
-0.0138788400,
-0.0088074766,
0.0008525617,
-0.0007382393,
-0.0031321375,
0.0036211449,
-0.0006784032,
0.0002726873,
0.0017702961,
-0.0096719181,
-0.0052754236,
0.0027814533,
0.0017077276,
-0.0023385920,
0.0061583170,
0.0049204743,
0.0127266953,
0.0133730751,
0.0045075696,
0.0062034596,
0.0169579275,
0.0047839577,
-0.0026260244,
0.0130180726,
0.0082542337,
0.0017447326,
0.0195218641,
0.0077476036,
0.0078017055,
0.0201400630,
0.0059878863,
0.0043210476,
0.0089726625,
0.0099078547,
0.0113656083,
0.0100857764,
0.0097397165,
0.0119643249,
0.0164926033,
0.0192042664,
0.0112608438,
0.0147668608,
0.0203831457,
0.0084783714,
0.0154291084,
0.0136213079,
0.0090847723,
0.0150628844,
0.0191457458,
0.0132820178,
0.0197861828,
0.0162051823,
0.0075777895,
0.0146863088,
0.0136853205,
-0.0056428206,
0.0098577598,
0.0154701844,
0.0010353986,
0.0026623041,
0.0151343970,
0.0030173436,
0.0079597728,
0.0036506508,
-0.0089326818,
-0.0042609661,
-0.0022320393,
-0.0143756885,
-0.0107835215,
-0.0021116619,
-0.0019478321,
-0.0055995206,
-0.0046163527,
-0.0060555600,
-0.0083876383,
-0.0063774567,
-0.0100166537,
-0.0187288392,
-0.0082962848,
-0.0044389027,
-0.0106686149,
-0.0064935274,
-0.0054398868,
-0.0088455537,
0.0028130088,
-0.0106590204,
-0.0195548050,
-0.0057587330,
-0.0057834331,
-0.0209640637,
-0.0019980555,
-0.0075653982,
-0.0123811476,
0.0072475243,
0.0053400286,
-0.0100300787,
-0.0019760234,
-0.0024197013,
-0.0120161418,
-0.0021909012,
-0.0028236338,
-0.0137006752,
0.0003627507,
0.0114094326,
-0.0057235379,
0.0087434901,
0.0137974452,
0.0081192190,
0.0147535475,
0.0092360526,
-0.0004175938,
0.0156755224,
0.0143576609,
0.0002924055,
0.0136774788,
0.0192417689,
0.0115936492,
0.0199094303,
0.0180841517,
0.0056679682,
0.0194704104,
0.0166115500,
-0.0021859722,
0.0090398537,
0.0192612298,
0.0048657502,
0.0112092588,
0.0148496311,
0.0078390967,
0.0143996812,
0.0123213371,
0.0002531718,
-0.0012115578,
0.0036464822,
-0.0007925101,
-0.0044729384,
0.0024028709,
0.0067679263,
0.0007575576,
0.0058918837,
0.0044275066,
-0.0051004118,
0.0047498206,
-0.0025214101,
-0.0109366532,
-0.0047857948,
-0.0092758778,
-0.0067955167,
0.0015850099,
-0.0057714628,
-0.0097823627,
-0.0007215783,
-0.0028098901,
-0.0122945942,
-0.0139863994,
-0.0180313084,
-0.0249444246,
-0.0068029435,
-0.0120528033,
-0.0264403448,
-0.0092678992,
-0.0116882119,
-0.0200941879,
-0.0153030157,
-0.0203630123,
-0.0229675435,
-0.0156223122,
-0.0194383338,
-0.0199707579,
-0.0139664207,
-0.0074833287,
-0.0077115064,
-0.0111301942,
-0.0062730005,
-0.0088163968,
-0.0100013316,
-0.0112420693,
-0.0176877771,
-0.0165234637,
-0.0053838962,
-0.0063410327,
-0.0061281812,
0.0011270873,
-0.0015313402,
0.0017157685,
0.0057109301,
-0.0104550179,
-0.0100207273,
0.0046560150,
-0.0087584462,
-0.0088436063,
0.0040421342,
-0.0032870017,
0.0006215095,
0.0162721351,
-0.0019063771,
-0.0045055626,
0.0077182204,
-0.0006920611,
-0.0053454516,
-0.0043629040,
-0.0010283403,
0.0032121530,
0.0126287388,
0.0040586903,
0.0029318542,
0.0130587807,
0.0157328285,
0.0013972651,
0.0087055508,
0.0106348116,
0.0060120365,
0.0035494408,
0.0043277503,
0.0013938637,
0.0121053904,
0.0090853227,
0.0027451420,
0.0080089625,
0.0159170460,
0.0048678480,
0.0056187790,
0.0092699770,
-0.0028185132,
0.0076712091,
0.0169010535,
-0.0040729186,
0.0027331575,
0.0128225787,
-0.0005076839,
0.0028974777,
0.0060955575,
-0.0113068130,
-0.0014072601,
0.0101792272,
-0.0045955391,
-0.0043080365,
0.0092188716,
0.0029010042,
0.0075705028,
0.0130785629,
0.0010380389,
-0.0019513278,
0.0112402719,
-0.0029140264,
-0.0076033738,
-0.0007080771,
-0.0073745498,
-0.0012805605,
0.0095719174,
-0.0123356022,
-0.0031954912,
0.0102759749,
-0.0056175152,
-0.0130267516,
-0.0048027593,
-0.0173276868,
-0.0094672572,
0.0017927437,
-0.0086408686,
-0.0074865366,
0.0096851969,
-0.0042448710,
-0.0111553911,
-0.0100203753,
-0.0137720704,
-0.0156390630,
-0.0167497732,
-0.0152590638,
-0.0090234652,
0.0041721356,
0.0049194978,
-0.0068519935,
-0.0028523614,
0.0004131495,
-0.0072097639,
-0.0097304080,
-0.0120490650,
-0.0123867961,
-0.0040301159,
-0.0040073604,
-0.0026530223,
0.0027098656,
0.0111491513,
0.0001286735,
0.0030530265,
0.0053111655,
-0.0106109306,
-0.0043175467,
0.0075977752,
-0.0113019869,
0.0015908785,
0.0130603323,
0.0084280577,
0.0148395086,
0.0131851155,
0.0046944050,
0.0128771774,
0.0192228854,
0.0034856028,
0.0038756009,
0.0118628033,
0.0170806441,
0.0165224243,
0.0210289136,
0.0202843845,
0.0224681199,
0.0273965299,
0.0205877908,
0.0138889086,
0.0218261797,
0.0213869698,
0.0149404919,
0.0209145397,
0.0181919280,
0.0228927061,
0.0289624743,
0.0203266516,
0.0150133800,
0.0241234917,
0.0225624256,
0.0083723245,
0.0176219754,
0.0101233842,
0.0024031473,
0.0234312266,
0.0195059013,
0.0016174758,
0.0206625182,
0.0195530150,
0.0091479253,
0.0105620371,
0.0013326482,
-0.0035678127,
-0.0006161960,
0.0014466654,
-0.0056845252,
-0.0015167075,
0.0057469364,
0.0041711535,
0.0029466490,
0.0024332704,
-0.0067220810,
-0.0046532778,
-0.0012168824,
-0.0181808472,
-0.0242466778,
-0.0097779883,
-0.0085797850,
-0.0132815866,
-0.0122897010,
-0.0148836141,
-0.0122343423,
-0.0047979075,
-0.0226255786,
-0.0230046846,
-0.0004329265,
-0.0155403847,
-0.0253539141,
-0.0072865514,
-0.0094953561,
-0.0179362614,
-0.0051329508,
-0.0228857528,
-0.0211480055,
-0.0075457869,
-0.0154281184,
-0.0236744508,
-0.0088327853,
-0.0094574075,
-0.0083387699,
0.0025647874,
0.0020000637,
-0.0094890418,
0.0032262690,
-0.0045508943,
-0.0164543297,
-0.0061981222,
-0.0123869814,
-0.0152746718,
0.0014008490,
-0.0017286848,
-0.0054697809,
0.0103607234,
0.0042980020,
-0.0008206686,
0.0076387846,
-0.0044367174,
-0.0144055532,
0.0065566590,
0.0005346050,
-0.0131813521,
0.0083807055,
0.0144742839,
0.0074973470,
0.0089167720,
0.0025103269,
0.0012684921,
0.0080290325,
0.0013182532,
-0.0073699001,
-0.0037143657,
0.0104389675,
0.0054906998,
0.0025510450,
0.0031794286,
0.0048690243,
0.0008549422,
0.0055344771,
-0.0056037521,
-0.0084368931,
0.0018044539,
-0.0039535193,
-0.0056780507,
0.0022367369,
0.0003243686,
0.0035381129,
0.0074262954,
-0.0080337180,
-0.0045526195,
0.0076162117,
-0.0101841148,
-0.0157897063,
-0.0024437970,
-0.0031285454,
-0.0064357459,
0.0028784205,
-0.0047632246,
-0.0042090584,
0.0012887442,
-0.0041156388,
-0.0120220054,
-0.0032640339,
-0.0104992101,
-0.0053095212,
-0.0053888820,
-0.0007963562,
-0.0081381164,
0.0035745353,
0.0030106888,
-0.0051781936,
-0.0098199695,
-0.0072256653,
-0.0109922010,
-0.0061065685,
-0.0139234541,
-0.0135651007,
-0.0058197435,
0.0046356726,
-0.0053630681,
0.0000111370,
0.0045930883,
-0.0021320649,
-0.0035173618,
-0.0004067790,
-0.0201369189,
-0.0060641197,
0.0040770792,
-0.0149379382,
-0.0035586408,
0.0125000253,
-0.0008505536,
0.0055402196,
0.0014927915,
-0.0108668320,
-0.0054158447,
-0.0035827011,
-0.0113471784,
-0.0128766987,
-0.0038493169,
0.0018466060,
-0.0011597850,
0.0065047620,
-0.0011716245,
-0.0044460110,
0.0050188317,
-0.0007198588,
-0.0102424566,
-0.0070757903,
-0.0058777975,
-0.0007266312,
0.0054853219,
-0.0001114564,
0.0014675248,
0.0123229399,
0.0123575972,
0.0004954402,
0.0055371933,
0.0115188910,
0.0038577262,
0.0125408117,
0.0098038241,
-0.0029480760,
0.0187465474,
0.0220680963,
0.0020284434,
0.0132159004,
0.0200706068,
0.0028150622,
0.0083875451,
0.0105066085,
0.0061085750,
0.0141847767,
0.0216374360,
0.0071731112,
0.0187178291,
0.0308086053,
0.0173853021,
0.0132916737,
0.0193600990,
0.0078993589,
0.0149535118,
0.0193014946,
0.0014988156,
0.0121802939,
0.0258805081,
0.0118007790,
0.0179927275,
0.0233702883,
0.0077319508,
0.0135351615,
0.0228769314,
-0.0027447199,
0.0019448217,
0.0158016868,
0.0039993450,
0.0111842323,
0.0186269674,
0.0035375580,
0.0079823397,
0.0169892125,
0.0018209732,
-0.0064080823,
-0.0039502406,
-0.0036305455,
-0.0080358330,
-0.0044137579,
-0.0082567204,
-0.0049255271,
-0.0004057226,
-0.0025804469,
-0.0158333723,
-0.0113993194,
-0.0071480786,
-0.0204674788,
-0.0150430780,
-0.0148850912,
-0.0118341371,
-0.0048765987,
-0.0058359746,
-0.0153956367,
-0.0066058505,
-0.0085204896,
-0.0202244055,
-0.0184020344,
-0.0136578362,
-0.0244266335,
-0.0111663919,
-0.0050322316,
-0.0185315330,
-0.0043940423,
0.0023236519,
-0.0117565989,
-0.0061678337,
-0.0083652781,
-0.0184454098,
-0.0126930457,
-0.0110745914,
-0.0149377752,
-0.0122671891,
0.0013455626,
0.0001759030,
0.0003983890,
0.0035706041,
-0.0004092624,
0.0001025888,
0.0004399398,
-0.0072909882,
-0.0092052743,
0.0022134513,
0.0079898238,
0.0053911600,
0.0098906318,
0.0107517354,
0.0125060836,
0.0260521360,
0.0041309223,
-0.0031812671,
0.0150304288,
0.0075578387,
-0.0019786847,
0.0128371632,
0.0100534316,
0.0071198405,
0.0231864881,
0.0146639254,
0.0048832856,
0.0202652551,
0.0117210587,
0.0020781171,
0.0050325128,
0.0061122999,
0.0025273249,
0.0080817658,
0.0057494799,
0.0049583283,
0.0085744951,
0.0126439016,
-0.0056382869,
-0.0035147534,
0.0019253090,
-0.0009648301,
-0.0063597695,
-0.0019864750,
-0.0015044328,
0.0020384821,
0.0080693532,
0.0006389230,
-0.0040333238,
0.0042561227,
-0.0097256051,
-0.0073182844,
0.0052934955,
-0.0155163882,
-0.0175080914,
0.0048507289,
-0.0117899664,
-0.0089235986,
-0.0035972409,
-0.0122893741,
-0.0119442511,
-0.0043932530,
-0.0209551230,
-0.0229912903,
-0.0086182458,
-0.0112660807,
-0.0238002259,
-0.0040087486,
-0.0032436978,
-0.0114019774,
-0.0019847897,
-0.0095248893,
-0.0185408071,
-0.0066819238,
-0.0156394076,
-0.0251361020,
-0.0069109281,
-0.0111188320,
-0.0072496855,
0.0070341812,
-0.0008100799,
-0.0043107248,
0.0077660573,
-0.0043363255,
-0.0201392658,
-0.0056470647,
-0.0084879603,
-0.0167531632,
0.0019350233,
0.0049809511,
-0.0052320380,
0.0134885507,
0.0077068158,
-0.0048223585,
0.0030051821,
-0.0035329794,
-0.0095864534,
-0.0073206802,
-0.0037664832,
-0.0058913976,
0.0032487928,
0.0077840751,
0.0044426084,
-0.0014241131,
0.0077402317,
0.0032974358,
0.0012560947,
0.0007758808,
-0.0079459455,
0.0027999608,
0.0145119186,
0.0077218078,
0.0030303057,
0.0170244165,
0.0122748725,
0.0096672038,
0.0128312176,
-0.0021876935,
-0.0013533726,
0.0140150730,
0.0001708237,
-0.0030913486,
0.0185992830,
0.0120702526,
0.0097132204,
0.0145833567,
0.0059786597,
0.0091874469,
0.0109733911,
0.0022863660,
-0.0032534963,
0.0061261649,
0.0074479496,
0.0016753832,
0.0066722212,
0.0097789140,
0.0065604057,
0.0109562185,
0.0108117880,
0.0040034223,
0.0082871830,
0.0104123903,
0.0024695196,
0.0063535254,
0.0103027727,
0.0036052077,
0.0144554814,
0.0145938918,
0.0057843053,
0.0070216372,
0.0115098162,
-0.0047047818,
0.0029447034,
0.0051830062,
-0.0124307554,
0.0032166010,
0.0144658508,
-0.0086808139,
-0.0002372723,
0.0124437744,
-0.0049300119,
-0.0058454839,
-0.0097979186,
-0.0150911249,
-0.0099730324,
-0.0107790148,
-0.0142087210,
-0.0082471417,
-0.0014009450,
-0.0036529950,
-0.0134722525,
-0.0086254207,
-0.0104000093,
-0.0172668174,
-0.0088761272,
-0.0142223742,
-0.0148443682,
-0.0048262393,
0.0012548638,
-0.0064897183,
-0.0025490900,
-0.0076784156,
-0.0091358442,
-0.0018696324,
-0.0126830582,
-0.0257465765,
-0.0051961988,
0.0012469348,
-0.0168408100,
-0.0037769449,
0.0027273945,
-0.0026538284,
0.0064349249,
0.0041012778,
-0.0119411340,
-0.0047894209,
0.0036036994,
-0.0114922691,
-0.0017034395,
0.0040827175,
-0.0028366991,
0.0119558200,
0.0211172774,
-0.0001570153,
0.0100250952,
0.0191912632,
0.0045204153,
0.0050323419,
0.0102242315,
0.0035514964,
0.0182818677,
0.0175565518,
0.0074626552,
0.0215910301,
0.0271941498,
0.0086565958,
0.0137654683,
0.0215906370,
0.0045308187,
0.0068301731,
0.0198628493,
-0.0021486073,
0.0129568744,
0.0233168490,
0.0047003846,
0.0114817554,
0.0182456244,
0.0060421764,
0.0070395139,
0.0050020292,
-0.0027497956,
-0.0027811066,
0.0049574450,
0.0054998701,
0.0019289753,
0.0057920879,
0.0109292697,
-0.0014817568,
0.0046923733,
-0.0027402977,
-0.0097975824,
-0.0065015983,
-0.0055965977,
-0.0098483823,
-0.0015439587,
-0.0016695668,
-0.0027610480,
0.0061369138,
-0.0030888945,
-0.0155381104,
-0.0080716396,
-0.0067953016,
-0.0229034983,
-0.0176959746,
-0.0128286509,
-0.0166326202,
-0.0042854953,
-0.0078718914,
-0.0218814164,
-0.0092109973,
-0.0061288718,
-0.0209088903,
-0.0187357105,
-0.0160316043,
-0.0156500991,
-0.0117841465,
-0.0110325133,
-0.0100691905,
-0.0020038693,
0.0041163624,
-0.0062258141,
-0.0099226413,
-0.0044621672,
-0.0101416335,
-0.0134072648,
-0.0105321445,
-0.0146769490,
-0.0033515624,
0.0053552394,
0.0005576038,
0.0019223271,
0.0078866836,
-0.0018472824,
-0.0048856181,
-0.0020336043,
-0.0137916030,
-0.0147734908,
0.0075221038,
-0.0048964769,
-0.0024896043,
0.0121577512,
0.0033622789,
0.0015379536,
0.0110753868,
-0.0054214057,
-0.0048643043,
0.0010234716,
-0.0014083729,
-0.0093211439,
0.0014356859,
0.0063476879,
0.0056511792,
0.0069314763,
0.0061787753,
0.0025272055,
0.0084465891,
0.0051600062,
-0.0049489415,
-0.0004351365,
0.0048253164,
0.0005506652,
0.0008529816,
0.0071843253,
0.0038284904,
0.0119336899,
0.0070751114,
-0.0022756758,
-0.0001110229,
0.0086339787,
-0.0073896330,
-0.0004046917,
0.0083319265,
-0.0090500377,
0.0039501684,
0.0114629874,
-0.0080225142,
-0.0020000157,
0.0082005737,
-0.0047493139,
-0.0027230845,
0.0031960146,
-0.0041291798,
-0.0021166997,
0.0092773568,
-0.0005460170,
-0.0025273848,
0.0086517064,
0.0026576652,
0.0004140447,
0.0041081263,
-0.0079829516,
-0.0076049455,
0.0074546840,
-0.0087995380,
-0.0100364611,
0.0030326438,
-0.0006170381,
-0.0001874952,
0.0054207421,
-0.0133327227,
-0.0107174460,
0.0070945239,
-0.0168585870,
-0.0239879619,
-0.0000147880,
-0.0048280377,
-0.0079087336,
0.0029500718,
-0.0079446621,
-0.0099335741,
0.0011892449,
-0.0138959810,
-0.0240129121,
-0.0105176875,
-0.0119280247,
-0.0164953172,
-0.0096081626,
-0.0053879740,
-0.0016641058,
-0.0013982055,
-0.0049809813,
-0.0146694994,
-0.0073297555,
-0.0071813073,
-0.0166878123,
-0.0174207874,
-0.0088533685,
-0.0096207000,
-0.0015241506,
0.0025930745,
-0.0051576896,
-0.0018806304,
0.0002175611,
-0.0087631624,
-0.0102466242,
-0.0014487082,
-0.0182538014,
-0.0001698786,
0.0114101088,
-0.0041962126,
0.0065449001,
0.0136419488,
0.0066444082,
0.0088510020,
0.0038707654,
0.0008387375,
0.0081827100,
0.0081606172,
0.0093916161,
0.0050133551,
0.0202670395,
0.0255633742,
0.0145785967,
0.0221476443,
0.0191848930,
0.0156740528,
0.0207916386,
0.0127543025,
0.0080622043,
0.0235245172,
0.0174020492,
0.0176103897,
0.0185433570,
0.0211227518,
0.0183517225,
0.0284182914,
0.0147907455,
0.0032546616,
0.0173709765,
0.0158608221,
-0.0023557937,
0.0148121845,
0.0172112249,
0.0062435265,
0.0236127693,
0.0176761448,
0.0007974600,
0.0132371020,
0.0086028138,
-0.0017493725,
-0.0001519823,
-0.0058355741,
-0.0043341201,
0.0055555990,
0.0050275982,
-0.0004877615,
-0.0010591174,
0.0093440469,
0.0018447924,
-0.0090332804,
-0.0070716040,
-0.0102702137,
-0.0101332748,
-0.0065353643,
-0.0136611909,
-0.0124254273,
-0.0007535476,
-0.0121590905,
-0.0137067391,
-0.0127783790,
-0.0159467869,
-0.0208930932,
-0.0112448893,
-0.0199559163,
-0.0196980517,
0.0002369108,
-0.0082678208,
-0.0145384930,
-0.0002015963,
-0.0071535278,
-0.0130961696,
-0.0069374363,
-0.0164106525,
-0.0200732388,
-0.0053261169,
-0.0092157964,
-0.0180852320,
-0.0038242191,
0.0045425352,
-0.0064286352,
0.0027761192,
-0.0049935086,
-0.0113896579,
0.0021903054,
-0.0025692920,
-0.0139862103,
-0.0008957313,
-0.0005555096,
-0.0008006703,
0.0140338708,
0.0041590808,
-0.0048851497,
0.0129094217,
0.0059539909,
-0.0088402219,
0.0032972463,
-0.0005968774,
-0.0023220221,
0.0149393938,
0.0134424577,
-0.0006925110,
0.0200686343,
0.0202462636,
0.0033481352,
0.0085980268,
0.0082648071,
0.0042701284,
0.0048308047,
0.0026870803,
-0.0009519763,
0.0093884310,
0.0143088102,
0.0084453411,
0.0087269368,
0.0123032089,
0.0087776463,
0.0035897219,
0.0065704035,
-0.0050266264,
-0.0020599090,
0.0068334378,
0.0018295709,
0.0009113986,
0.0055938698,
0.0022735568,
0.0029605827,
0.0058814506,
-0.0061638867,
-0.0086895218,
0.0077156695,
-0.0039002174,
-0.0077635497,
0.0042543928,
-0.0015159614,
-0.0016717608,
0.0018535495,
-0.0064899102,
-0.0084050242,
-0.0025660135,
-0.0065383194,
-0.0114578838,
-0.0046392526,
-0.0022422173,
-0.0047387499,
0.0026037586,
-0.0006436057,
-0.0086695040,
0.0000912450,
-0.0020495676,
-0.0149171194,
-0.0149522806,
-0.0116029363,
-0.0110892467,
-0.0106832562,
-0.0118492339,
-0.0082911411,
0.0031055752,
0.0044828830,
-0.0107588321,
-0.0060514337,
-0.0016629975,
-0.0159234814,
-0.0119765271,
-0.0058521261,
-0.0179561824,
-0.0000733331,
0.0144646028,
-0.0104889069,
-0.0004684893,
0.0047016134,
-0.0088377092,
-0.0055280509,
-0.0124219414,
-0.0164776444,
-0.0091093164,
-0.0061184829,
-0.0095543899,
-0.0057010502,
0.0019772213,
0.0046335175,
-0.0019432093,
0.0015769183,
-0.0056184032,
-0.0108161764,
-0.0008157896,
-0.0068598469,
-0.0120777488,
-0.0043475498,
-0.0000978994,
0.0008797378,
0.0026445966,
-0.0058165919,
-0.0035987257,
0.0068637584,
0.0038678406,
-0.0132925045,
0.0043532569,
0.0110841431,
0.0033776914,
0.0107920337,
0.0119621577,
0.0023803834,
0.0151182301,
0.0075885472,
-0.0071821646,
0.0040441547,
0.0080868406,
-0.0019332194,
0.0070956578,
0.0091870837,
0.0049040103,
0.0130602159,
0.0175248776,
0.0028690600,
0.0108593144,
0.0202185661,
0.0061616390,
0.0055367900,
0.0112590650,
-0.0003322614,
0.0105355317,
0.0135348048,
0.0000015113,
0.0135272872,
0.0210222416,
0.0039251004,
0.0110562798,
0.0130548412,
-0.0049981605,
0.0039315345,
0.0139160277,
-0.0052718455,
0.0010894910,
0.0191772431,
0.0055449507,
0.0098183760,
0.0119490223,
-0.0036175372,
-0.0011309223,
0.0049986187,
-0.0117221624,
-0.0199691728,
-0.0040823100,
-0.0014924112,
-0.0048083668,
-0.0035238056,
-0.0046555400,
-0.0021453514,
-0.0007226802,
-0.0100691421,
-0.0190228149,
-0.0068853535,
-0.0072635757,
-0.0107077435,
-0.0068690684,
-0.0039980654,
-0.0022311846,
0.0019013579,
-0.0070215063,
-0.0153472088,
-0.0039727245,
-0.0044808406,
-0.0198687445,
-0.0105496766,
-0.0036811864,
-0.0075327954,
0.0069445609,
0.0068957168,
-0.0046456656,
0.0051666605,
0.0023083503,
-0.0067904983,
-0.0078672813,
-0.0100931749,
-0.0081770001,
-0.0013893733,
0.0040589659,
0.0035535998,
0.0034079878,
0.0155006172,
0.0121105090,
0.0087511744,
0.0099379523,
0.0037124634,
0.0031866627,
0.0088405246,
0.0021698391,
0.0057355538,
0.0207305998,
0.0163098872,
0.0149657028,
0.0222261790,
0.0146466140,
0.0152942017,
0.0226800982,
0.0059256796,
0.0052630883,
0.0269753952,
0.0142333712,
0.0082850112,
0.0269115344,
0.0147356819,
0.0144498153,
0.0193551872,
0.0061344565,
0.0053932141,
0.0126653500,
0.0059005711,
-0.0029724999,
0.0056178332,
0.0116539551,
0.0095146736,
0.0100892959,
0.0071409200,
0.0023977619,
0.0090650246,
0.0074467040,
-0.0009658954,
-0.0039294907,
0.0010453418,
-0.0005841849,
0.0002483508,
0.0029230597,
-0.0067614326,
-0.0011028105,
0.0056519168,
-0.0028247903,
-0.0062965816,
0.0004003447,
-0.0102669895,
0.0043031331,
0.0040067560,
-0.0155192697,
-0.0063035586,
0.0096972957,
-0.0131373433,
-0.0175625682,
-0.0132572697,
-0.0134976776,
-0.0140703740,
-0.0140900537,
-0.0169247389,
-0.0174517240,
-0.0008445734,
-0.0120483888,
-0.0176760443,
-0.0022412182,
-0.0077427039,
-0.0162109006,
-0.0054214494,
-0.0186835770,
-0.0207216833,
-0.0059701805,
-0.0190178659,
-0.0141575113,
0.0016160719,
-0.0059391633,
-0.0035612064,
0.0024774680,
-0.0113181286,
-0.0119599430,
-0.0029458685,
-0.0165543873,
-0.0268961750,
-0.0025338305,
-0.0086753890,
-0.0144015457,
0.0028816771,
-0.0057252040,
-0.0120969601,
-0.0005850722,
-0.0096331248,
-0.0214682724,
-0.0139567154,
-0.0150130950,
-0.0174594466,
-0.0062169591,
-0.0070368759,
-0.0090468936,
-0.0026065963,
0.0015290874,
-0.0111711314,
-0.0103542190,
-0.0028684642,
-0.0079285158,
-0.0051887985,
-0.0068745688,
-0.0109273121,
0.0057449173,
0.0100491671,
-0.0010588838,
0.0057445969,
0.0071022408,
0.0015680854,
0.0007623160,
0.0003001118,
-0.0105758067,
-0.0007878701,
0.0112627903,
-0.0022212912,
0.0032706927,
0.0134654809,
0.0034426923,
0.0046331990,
0.0023312513,
-0.0058640568,
0.0004047863,
0.0043019354,
0.0009992460,
-0.0016324378,
0.0107259406,
0.0154984510,
0.0085712373,
0.0132672293,
0.0127558978,
0.0084288241,
0.0141593087,
0.0070426092,
-0.0002669865,
0.0062107942,
0.0073352382,
0.0066577601,
0.0146380048,
0.0115158744,
0.0085286852,
0.0184692368,
0.0156479795,
-0.0061879870,
0.0077913259,
0.0042256322,
-0.0119617200,
0.0020673799,
0.0048425896,
-0.0100258356,
0.0112572508,
0.0065044528,
-0.0076026306,
-0.0024363797,
0.0007657306,
-0.0151896626,
-0.0095210578,
-0.0096765840,
-0.0114684403,
-0.0026589597,
-0.0013815943,
-0.0063891006,
-0.0060831914,
0.0017485740,
-0.0098133096,
-0.0145444972,
-0.0091470759,
-0.0089731254,
-0.0096572815,
-0.0092314277,
-0.0093149990,
-0.0068777734,
0.0048607164,
-0.0032676253,
-0.0053341007,
-0.0022541245,
-0.0049631819,
-0.0110266134,
0.0005074888,
-0.0087730279,
-0.0156737603,
0.0060115294,
0.0059339749,
-0.0011676155,
0.0088796290,
0.0015815792,
-0.0008788071,
0.0106605068,
0.0023023502,
-0.0079117063,
0.0024479111,
0.0118087269,
-0.0010234165,
0.0060573355,
0.0150884222,
0.0133832470,
0.0228864774,
0.0209590420,
0.0044893045,
0.0205786861,
0.0267991889,
0.0122275809,
0.0157579947,
0.0209769085,
0.0153574664,
0.0284846220,
0.0239813291,
0.0120251207,
0.0249482356,
0.0300846063,
0.0063160788,
0.0161211621,
0.0242817774,
0.0034531709,
0.0164770000,
0.0245130435,
0.0068975985,
0.0217664633,
0.0282694288,
0.0066598249,
0.0131563451,
0.0158140082,
0.0044879005,
0.0053085666,
0.0058660512,
-0.0004561892,
0.0048497957,
0.0113310432,
0.0062117423,
0.0000969056,
0.0088942777,
0.0041033928,
-0.0005618111,
0.0060451413,
-0.0036374314,
-0.0056210812,
0.0025196509,
-0.0018699402,
-0.0067005963,
0.0010770728,
-0.0064434293,
-0.0040190751,
-0.0042519439,
-0.0155989639,
-0.0246814992,
-0.0090986006,
-0.0083250199,
-0.0214709118,
-0.0094613591,
-0.0061957869,
-0.0099812727,
-0.0049759471,
-0.0150871556,
-0.0202428345,
-0.0107247373,
-0.0181237943,
-0.0260247961,
-0.0166033860,
-0.0101987561,
-0.0106204851,
-0.0108674020,
-0.0039051059,
-0.0061023659,
-0.0049883225,
-0.0023157762,
-0.0129913343,
-0.0169152040,
-0.0059239827,
-0.0092284521,
-0.0081640678,
-0.0006479330,
-0.0036347690,
0.0067998581,
0.0111326277,
-0.0016496080,
-0.0019396560,
0.0071657146,
-0.0095321620,
-0.0091799535,
0.0027149906,
-0.0144908838,
-0.0061328807,
0.0152650736,
0.0003134302,
-0.0006439482,
0.0129606249,
0.0017446543,
0.0028662244,
0.0055170069,
-0.0054651042,
-0.0017422502,
0.0098749474,
0.0058103800,
0.0021373150,
0.0093101971,
0.0123422500,
0.0060419412,
0.0072458219,
-0.0003626696,
-0.0002043330,
0.0060545122,
0.0020352316,
-0.0040541971,
0.0025970689,
0.0105395056,
0.0058150962,
0.0070882072,
0.0069937455,
0.0052247713,
0.0076467334,
0.0034680408,
-0.0112223811,
-0.0011634830,
0.0104609393,
-0.0103460476,
-0.0050743800,
0.0064331410,
-0.0044340352,
0.0041725319,
0.0072320187,
-0.0075893402,
-0.0008406527,
0.0048951674,
-0.0044315332,
-0.0056601823,
0.0000215645,
-0.0092474800,
-0.0061872294,
0.0069316942,
-0.0005426676,
-0.0077615455,
0.0077431668,
-0.0037432672,
-0.0056485394,
0.0014688419,
-0.0084008500,
-0.0077763316,
0.0074148737,
-0.0080438228,
-0.0092182783,
0.0071725948,
-0.0000091775,
-0.0102696950,
0.0018901492,
-0.0195423178,
-0.0185664911,
-0.0003153593,
-0.0162759442,
-0.0193662606,
0.0071359845,
0.0012246894,
-0.0082718339,
0.0057938537,
-0.0070792851,
-0.0132479481,
-0.0076306541,
-0.0153948544,
-0.0230274890,
-0.0104342233,
-0.0044274302,
-0.0096337227,
-0.0082205925,
-0.0014862341,
-0.0106224604,
-0.0036281482,
-0.0062803607,
-0.0191303305,
-0.0122706043,
-0.0075480766,
-0.0158604532,
-0.0060495343,
-0.0026721219,
-0.0082402071,
0.0010094036,
-0.0004243031,
-0.0127582476,
-0.0061485036,
-0.0035123117,
-0.0173234995,
-0.0121983606,
-0.0005972270,
-0.0072230184,
0.0059854961,
0.0104410034,
-0.0008341640,
0.0047160815,
0.0160243902,
0.0041920170,
-0.0002075217,
-0.0001905508,
0.0058702249,
0.0083923899,
0.0109267524,
0.0081423596,
0.0114552947,
0.0170331299,
0.0173614752,
0.0072041345,
0.0137990983,
0.0155471554,
0.0092814937,
0.0145934783,
0.0139413849,
0.0135235880,
0.0240021180,
0.0201562345,
0.0123145906,
0.0213018041,
0.0215409547,
0.0128118992,
0.0174962748,
0.0099764587,
-0.0050212517,
0.0152407223,
0.0192193016,
-0.0042625521,
0.0170539711,
0.0201742072,
0.0049198214,
0.0224551149,
0.0135082519,
-0.0018602791,
0.0073949695,
0.0060283700,
0.0019654869,
-0.0011352660,
0.0045407824,
0.0004548610,
0.0081102038,
0.0066256039,
-0.0059396802,
-0.0057889223,
0.0004506076,
-0.0076273638,
-0.0144357588,
-0.0085866442,
-0.0058883033,
-0.0031227106,
-0.0020414402,
-0.0080025624,
-0.0025485456,
-0.0034127939,
-0.0124073569,
-0.0157941692,
-0.0068962942,
-0.0142075540,
-0.0182825401,
-0.0076747714,
-0.0106163807,
-0.0148367677,
0.0059212800,
-0.0059857145,
-0.0151386401,
-0.0027164686,
-0.0045292326,
-0.0148074757,
-0.0101240426,
-0.0122813247,
-0.0105411094,
-0.0000750548,
0.0026991139,
-0.0079951705,
0.0043257978,
0.0080311233,
-0.0073223980,
-0.0017769543,
-0.0037153992,
-0.0140181575,
-0.0005080932,
0.0037143405,
-0.0044788951,
0.0080180643,
0.0113253780,
0.0031461772,
0.0159297679,
0.0091114175,
-0.0089652482,
0.0109863291,
0.0095146000,
-0.0139083695,
0.0035045990,
0.0128234234,
0.0043724733,
0.0180435181,
0.0160531905,
0.0001022158,
0.0179287344,
0.0147100771,
0.0007317565,
-0.0012141095,
0.0087599438,
-0.0005749873,
0.0067278906,
0.0092196632,
0.0068639731,
0.0075778016,
0.0169369113,
0.0033202777,
0.0023821436,
0.0069492166,
0.0015245308,
-0.0070733693,
0.0000103970,
-0.0068244906,
0.0038863332,
0.0108489040,
-0.0028679436,
0.0001772386,
0.0086086374,
0.0022541550,
-0.0034091633,
0.0025539692,
-0.0066464674,
-0.0078582494,
0.0060690483,
-0.0048229517,
-0.0059547955,
0.0039477521,
-0.0011800217,
-0.0064404588,
0.0032634495,
-0.0075580128,
-0.0089845918,
-0.0048119207,
-0.0046177679,
-0.0143432813,
-0.0075619896,
0.0011433652,
-0.0035654185,
-0.0053815218,
-0.0054093553,
-0.0090102423,
-0.0029350829,
-0.0096168518,
-0.0193165634,
-0.0166184604,
-0.0087326569,
-0.0105182910,
-0.0058321166,
0.0000566839,
-0.0054129031,
-0.0001046449,
0.0013381656,
-0.0175961405,
-0.0143885789,
-0.0037431796,
-0.0263909530,
-0.0168771893,
-0.0003248221,
-0.0140293203,
0.0013006458,
0.0054604281,
-0.0144070713,
-0.0043206802,
-0.0038668290,
-0.0152200656,
-0.0170356017,
-0.0157501698,
-0.0168039314,
-0.0108894426,
-0.0033381041,
-0.0091100363,
-0.0099229291,
-0.0009433657,
-0.0040504751,
-0.0125954840,
-0.0098586734,
-0.0159214269,
-0.0139990728,
-0.0039923000,
-0.0076776189,
-0.0082662525,
-0.0015438587,
0.0032308260,
0.0021098163,
-0.0001484294,
-0.0021688004,
-0.0037030773,
0.0081051253,
0.0020824377,
-0.0106724864,
0.0053309300,
0.0132306684,
-0.0006438809,
0.0087606199,
0.0089131473,
-0.0024476689,
0.0087412130,
0.0041391971,
-0.0049074017,
0.0085908696,
0.0122519946,
0.0023537986,
0.0069470918,
0.0206448790,
0.0112544037,
0.0104093235,
0.0146520082,
0.0058407048,
0.0089798989,
0.0166259874,
0.0015306164,
0.0033138155,
0.0145897251,
0.0054372936,
0.0123310871,
0.0195374861,
0.0050220480,
0.0117410356,
0.0232982170,
0.0010425698,
0.0061888066,
0.0152089307,
-0.0059406785,
0.0009143095,
0.0191704929,
-0.0018669504,
0.0061051087,
0.0192306545,
0.0030415948,
-0.0012675165,
0.0022892104,
-0.0050462848,
-0.0061602648,
-0.0015604410,
-0.0111123472,
-0.0094882399,
0.0062941723,
0.0050593344,
-0.0087350104,
-0.0051442049,
-0.0058733178,
-0.0112353265,
-0.0063673183,
-0.0149916373,
-0.0178162958,
-0.0041676816,
-0.0016754119,
-0.0095251799,
0.0009391136,
-0.0022183966,
-0.0078039253,
-0.0030681146,
-0.0095390938,
-0.0197757892,
-0.0038768316,
-0.0071104998,
-0.0143857226,
-0.0009606424,
0.0060212081,
0.0008895341,
0.0074454728,
0.0030966687,
-0.0043248399,
-0.0016323960,
-0.0047950251,
-0.0112810601,
-0.0066303178,
-0.0004577397,
0.0013507376,
0.0068991976,
0.0116850715,
0.0084405318,
0.0057856217,
0.0124395527,
0.0047255689,
-0.0010029634,
0.0033100243,
0.0063095051,
0.0078455182,
0.0124665117,
0.0126844225,
0.0167051144,
0.0296588801,
0.0181841645,
0.0090466999,
0.0181244090,
0.0128188450,
0.0044539394,
0.0205260329,
0.0042322087,
0.0070616836,
0.0295066871,
0.0162947997,
0.0096359672,
0.0300683752,
0.0173434187,
0.0126942107,
0.0121076703,
0.0027907363,
0.0023879744,
0.0114297690,
0.0008389473,
0.0035093427,
0.0089453422,
0.0141548216,
0.0065857354,
0.0083293756,
0.0059694708,
-0.0003582793,
0.0078270361,
0.0053734849,
-0.0022131253,
0.0031415480,
0.0027017435,
0.0049378136,
0.0045833536,
-0.0019093743,
-0.0054920446,
-0.0000737769,
0.0008311563,
-0.0090228394,
-0.0092942156,
0.0031253148,
-0.0064829872,
-0.0052565271,
0.0001987813,
-0.0121911876,
-0.0067029502,
0.0014987291,
-0.0160454977,
-0.0179871470,
-0.0127417631,
-0.0134177748,
-0.0182569325,
-0.0111899823,
-0.0164807606,
-0.0132127516,
0.0019253371,
-0.0071134795,
-0.0152096450,
-0.0013357776,
-0.0110777840,
-0.0191656984,
-0.0112996902,
-0.0175906252,
-0.0153472824,
-0.0010326500,
-0.0122120148,
-0.0096732536,
0.0059467047,
-0.0057447478,
-0.0129931308,
-0.0035048085,
-0.0120637584,
-0.0196902622,
0.0013574476,
-0.0137817506,
-0.0205710530,
0.0050223945,
-0.0059761242,
-0.0138156526,
0.0032409339,
-0.0095739812,
-0.0192122869,
-0.0074076662,
-0.0134103727,
-0.0169857312,
-0.0114841647,
-0.0072784680,
-0.0062138988,
-0.0026295451,
-0.0031548387,
-0.0073490655,
-0.0027570198,
-0.0008164006,
-0.0182138644,
-0.0115952007,
-0.0019638198,
-0.0081040375,
-0.0062705092,
-0.0003790337,
-0.0015145594,
0.0112309409,
0.0080292355,
-0.0110593420,
0.0034518072,
0.0051689032,
-0.0078759771,
-0.0019192686,
0.0026153799,
-0.0014180712,
0.0066203526,
0.0118379630,
-0.0006626266,
0.0037212695,
0.0089530069,
0.0007705772,
-0.0019801923,
0.0014024219,
-0.0028206706,
0.0050593535,
0.0083864443,
0.0036015464,
0.0075470074,
0.0170915499,
0.0147085544,
0.0090559097,
0.0117509104,
0.0105211455,
0.0063262088,
0.0083494345,
0.0074968450,
0.0013404929,
0.0128691876,
0.0138317794,
0.0114319082,
0.0133086368,
0.0105961598,
0.0012106488,
0.0140217375,
0.0043688137,
-0.0151342116,
0.0055239541,
0.0108449943,
-0.0033658012,
0.0086107766,
0.0067172237,
-0.0018148103,
0.0077504795,
-0.0030173638,
-0.0168734007,
-0.0109996125,
-0.0118518146,
-0.0187694803,
-0.0145613756,
-0.0026846104,
-0.0044401931,
-0.0055197929,
-0.0010017999,
-0.0104796225,
-0.0072904956,
-0.0040393951,
-0.0198306814,
-0.0174940974,
-0.0132283047,
-0.0119577479,
-0.0097495690,
-0.0104517955,
-0.0126236314,
-0.0038879483,
-0.0050457530,
-0.0135288211,
-0.0172556359,
-0.0106301960,
-0.0137992958,
-0.0148244770,
-0.0002183696,
-0.0077644391,
-0.0099133505,
0.0076009748,
-0.0004876696,
-0.0069171647,
-0.0027764055,
-0.0089263124,
-0.0085356049,
-0.0025749125,
-0.0056227068,
-0.0102777295,
0.0076514627,
0.0150233563,
0.0063281856,
0.0113341575,
0.0168303289,
0.0118473032,
0.0170433968,
0.0119302338,
0.0011940113,
0.0174677726,
0.0182250589,
0.0072866352,
0.0167112742,
0.0214910917,
0.0153040588,
0.0272767618,
0.0219837129,
0.0079684416,
0.0220212862,
0.0242354069,
-0.0028943003,
0.0124112284,
0.0192321632,
0.0086426884,
0.0209160820,
0.0229167473,
0.0049355403,
0.0220491625,
0.0233545695,
0.0028423844,
0.0084683402,
0.0103354184,
0.0036725751,
0.0051464587,
0.0114197852,
0.0062739793,
0.0063582119,
0.0150082028,
0.0047643757,
0.0022171335,
0.0073958137,
-0.0000251576,
-0.0026134856,
0.0043490371,
-0.0063276715,
0.0000568855,
0.0081416424,
-0.0023206843,
-0.0057106754,
-0.0013185684,
-0.0091292243,
-0.0086887516,
-0.0087841777,
-0.0202271342,
-0.0162859242,
0.0029475323,
-0.0101123527,
-0.0135037871,
