Filename,STFMK-20201105-LW19-1935_20201125_141815_004.dat
0.0002163146,
-0.0051017730,
-0.0093606189,
-0.0082035558,
-0.0153247090,
-0.0169242062,
-0.0116675962,
-0.0158496536,
-0.0175018273,
-0.0094134696,
0.0018815598,
-0.0020172438,
-0.0034948366,
-0.0022397612,
-0.0053162640,
-0.0052660187,
-0.0041531473,
-0.0152545124,
-0.0104200114,
-0.0030166542,
-0.0033379646,
-0.0002562793,
0.0032468161,
-0.0016449800,
0.0007950721,
0.0104191303,
-0.0117131313,
-0.0058046659,
0.0059687882,
-0.0076242373,
-0.0004654713,
0.0136898663,
-0.0051290425,
0.0068783895,
0.0192464869,
-0.0039667864,
-0.0023527483,
0.0052118748,
-0.0012070586,
0.0023151082,
0.0001369247,
-0.0052012391,
0.0078824367,
0.0172027294,
0.0100767836,
0.0047655581,
0.0145044094,
0.0107667167,
0.0044686315,
0.0036520399,
0.0020430582,
0.0029920437,
0.0040193498,
0.0032370749,
0.0029762045,
0.0131985787,
0.0066100778,
0.0031001172,
0.0017098758,
0.0005830670,
-0.0015873670,
0.0037705479,
0.0011676149,
-0.0077867024,
0.0052938978,
0.0071363449,
-0.0063731107,
-0.0003280347,
-0.0000166278,
-0.0078271618,
0.0007551822,
0.0008779049,
-0.0097888820,
-0.0055378652,
0.0056314738,
-0.0053918837,
-0.0047806767,
0.0008331954,
-0.0046953792,
-0.0042671491,
0.0064657051,
-0.0132161696,
-0.0107908612,
0.0010423893,
-0.0104610156,
-0.0131604085,
-0.0056799110,
-0.0152219106,
-0.0001110477,
0.0056892019,
-0.0144718327,
-0.0118874125,
0.0032924521,
-0.0159844346,
-0.0213541165,
-0.0094095245,
-0.0244844295,
-0.0155934775,
0.0031643887,
-0.0170501862,
-0.0126616322,
0.0075223139,
-0.0136574861,
-0.0161762573,
-0.0090561984,
-0.0165935494,
-0.0139403846,
-0.0108688269,
-0.0147751644,
-0.0135425739,
0.0003027471,
0.0012917011,
-0.0087541826,
-0.0043037860,
-0.0054918984,
-0.0137960212,
-0.0096214926,
-0.0137098497,
-0.0217228197,
-0.0080609526,
-0.0029970827,
-0.0050864066,
0.0054109776,
-0.0012772894,
-0.0044257520,
0.0058917417,
0.0002995211,
-0.0142883658,
-0.0021239561,
0.0016405249,
-0.0057729660,
0.0034990732,
0.0067926934,
0.0044525084,
0.0178905260,
0.0085532982,
-0.0021709919,
0.0062002195,
0.0104962438,
0.0024009312,
0.0055132434,
0.0105258534,
0.0134471972,
0.0134358937,
0.0196545105,
0.0122349197,
0.0150524303,
0.0204738528,
0.0147278467,
0.0079791741,
0.0134772249,
0.0142979994,
0.0158174690,
0.0132661890,
0.0113918353,
0.0160160456,
0.0281126425,
0.0207015835,
0.0102622695,
0.0190245938,
0.0158163998,
0.0040701069,
0.0193314068,
0.0079733245,
0.0023019230,
0.0233659893,
0.0193444695,
0.0012475667,
0.0224404596,
0.0095485691,
0.0055989791,
0.0126071880,
0.0023664872,
-0.0020478119,
0.0058756112,
0.0074467859,
0.0043995972,
0.0026775082,
0.0063829222,
0.0063148020,
0.0069828979,
0.0004999075,
-0.0116310045,
-0.0024562036,
0.0060383277,
-0.0090756044,
-0.0104127936,
0.0008200805,
-0.0023590496,
0.0023947910,
-0.0048671383,
-0.0106040873,
-0.0005767930,
-0.0013703316,
-0.0144703835,
-0.0131707508,
0.0012894446,
-0.0086730169,
-0.0098187765,
0.0012535305,
-0.0028344626,
-0.0021334433,
0.0035404530,
-0.0070574721,
-0.0112193488,
0.0004157607,
-0.0050387615,
-0.0088883499,
-0.0027492275,
-0.0042544277,
-0.0034688294,
0.0063705673,
0.0028472685,
-0.0077656191,
0.0027294019,
0.0020598776,
-0.0062094764,
-0.0000511551,
-0.0002734927,
-0.0080418140,
0.0098510738,
0.0108313942,
0.0008573700,
0.0121967625,
0.0119249821,
0.0008358224,
0.0119682569,
0.0003987605,
-0.0123993661,
0.0156859998,
0.0116770146,
-0.0095139313,
0.0114504332,
0.0212738104,
0.0028957715,
0.0184336454,
0.0076910518,
0.0000284915,
0.0080957050,
0.0088722836,
-0.0083129695,
-0.0011258698,
0.0096104126,
0.0019775028,
0.0057975380,
0.0096925553,
0.0007055444,
0.0061794501,
0.0119049978,
-0.0082352050,
-0.0064160693,
0.0056787650,
-0.0042777858,
0.0015214889,
0.0015620893,
-0.0020650462,
0.0070584449,
0.0099794464,
-0.0069054845,
-0.0039741299,
0.0044364790,
-0.0086230868,
-0.0103355842,
0.0019812139,
-0.0108984401,
-0.0035315566,
0.0091626877,
-0.0017230301,
-0.0049054506,
0.0031922958,
-0.0033911276,
-0.0031021258,
-0.0058814092,
-0.0087353494,
-0.0043701008,
0.0037873709,
-0.0002682502,
-0.0080528893,
-0.0012571039,
0.0063157724,
-0.0060521327,
-0.0088816397,
-0.0085336985,
-0.0154494829,
-0.0091935433,
-0.0112819755,
-0.0124987774,
-0.0019784572,
0.0063220877,
-0.0006882200,
0.0016161235,
0.0041052424,
-0.0074444129,
-0.0058431569,
-0.0044900379,
-0.0252326410,
-0.0127624683,
0.0075183474,
-0.0134150498,
-0.0052022100,
0.0084547773,
-0.0085245976,
0.0043869731,
0.0028688528,
-0.0161697511,
-0.0103641497,
-0.0074608647,
-0.0143626239,
-0.0139729166,
-0.0048410757,
-0.0061390204,
-0.0023848717,
0.0004287621,
-0.0034033565,
-0.0112900333,
-0.0029732040,
-0.0076035173,
-0.0142618902,
-0.0093749017,
-0.0116876736,
-0.0026453661,
0.0020157909,
-0.0015066109,
-0.0018712454,
0.0062769307,
0.0061314637,
-0.0020761604,
-0.0004357280,
-0.0021162510,
-0.0040874253,
0.0096624428,
0.0062556216,
-0.0052861408,
0.0146100130,
0.0151412748,
0.0017966774,
0.0077501889,
0.0113637727,
0.0034977354,
0.0107414126,
0.0096653299,
0.0066728434,
0.0100013288,
0.0163569190,
0.0044508851,
0.0073707965,
0.0197571181,
0.0103494339,
0.0097860815,
0.0159129389,
0.0066491719,
0.0111405691,
0.0189465638,
0.0053255074,
0.0097437231,
0.0205443949,
0.0080957105,
0.0133916978,
0.0206272397,
0.0005521151,
0.0043309182,
0.0173605010,
-0.0031379845,
-0.0028206629,
0.0144607499,
-0.0013460718,
0.0018127908,
0.0178809818,
-0.0031586387,
-0.0012253043,
0.0107109863,
-0.0054227426,
-0.0167054050,
-0.0067869099,
-0.0139835943,
-0.0162673574,
-0.0094338600,
-0.0159282312,
-0.0172451846,
-0.0075365468,
-0.0104158232,
-0.0230244063,
-0.0132547645,
-0.0126599967,
-0.0195654184,
-0.0131987277,
-0.0164249931,
-0.0184568036,
-0.0058811568,
-0.0097761080,
-0.0208781436,
-0.0087418295,
-0.0103984904,
-0.0196523964,
-0.0137557173,
-0.0178488027,
-0.0265885256,
-0.0022351264,
-0.0057690386,
-0.0151486145,
0.0008574338,
-0.0003438734,
-0.0101519059,
-0.0028215663,
-0.0100072464,
-0.0144658061,
-0.0075699757,
-0.0071977042,
-0.0033648566,
-0.0075683924,
0.0052845059,
0.0065500746,
0.0032812762,
0.0073851831,
0.0021474797,
0.0036394198,
0.0108730048,
0.0016666683,
0.0012846302,
0.0092253601,
0.0158128329,
0.0188264083,
0.0213793647,
0.0156423952,
0.0190633312,
0.0254791938,
0.0159269758,
0.0036829161,
0.0215214472,
0.0124935657,
0.0019696655,
0.0230114814,
0.0177130699,
0.0136643266,
0.0324574634,
0.0167324804,
0.0112092998,
0.0259814002,
0.0163769387,
0.0063213035,
0.0087454766,
0.0062557654,
0.0097133256,
0.0159601793,
0.0111737568,
0.0036459838,
0.0096158255,
0.0118777119,
0.0017632234,
0.0021793318,
0.0070538726,
-0.0020185320,
0.0056619798,
0.0035959438,
-0.0010956465,
0.0037573720,
0.0071216929,
0.0011184269,
0.0046303989,
0.0003255491,
-0.0074242027,
0.0008035987,
0.0047027981,
-0.0115281260,
-0.0083178692,
0.0050090039,
-0.0061925086,
-0.0067960294,
-0.0076245023,
-0.0154533945,
-0.0069945771,
-0.0045273169,
-0.0182687286,
-0.0181344692,
-0.0054858038,
-0.0074543850,
-0.0160990302,
-0.0059468532,
-0.0024896532,
-0.0056601986,
-0.0034951209,
-0.0090981685,
-0.0167336278,
-0.0054055229,
-0.0084671602,
-0.0225869399,
-0.0071070483,
-0.0033927525,
-0.0044795582,
0.0079347203,
0.0004298236,
-0.0037482535,
0.0103274789,
0.0004017022,
-0.0148408208,
0.0015101545,
-0.0017664070,
-0.0173645914,
0.0061511006,
0.0039962213,
-0.0102713183,
0.0134864915,
0.0067688320,
-0.0080189034,
0.0035516033,
-0.0007487593,
-0.0128349401,
-0.0001415364,
-0.0009463035,
-0.0099366643,
0.0038753599,
0.0099754650,
0.0022635402,
0.0002364781,
0.0074784360,
-0.0004186071,
0.0105575435,
0.0050182785,
-0.0090315118,
0.0030621535,
0.0135965934,
0.0035180429,
0.0069930665,
0.0097080776,
0.0048271702,
0.0123411771,
0.0089376243,
-0.0061328998,
0.0032595859,
0.0123778870,
-0.0022740015,
0.0026757026,
0.0110551566,
0.0049091107,
0.0082964646,
0.0063229916,
-0.0032048896,
0.0016371791,
0.0076526832,
-0.0023416735,
-0.0018401153,
-0.0006821225,
0.0045737987,
0.0026666292,
0.0079764389,
0.0028086731,
-0.0004924418,
0.0086543094,
0.0071632452,
-0.0001385574,
-0.0007744395,
0.0024724053,
-0.0008312874,
0.0055194674,
-0.0006356300,
-0.0009489644,
0.0089461068,
0.0077477023,
-0.0048029250,
0.0019761312,
0.0007018343,
-0.0115492279,
-0.0010542846,
-0.0075152884,
-0.0200637504,
0.0016222922,
0.0062194914,
-0.0128809717,
-0.0042775683,
-0.0011010494,
-0.0133043863,
-0.0113635929,
-0.0124832513,
-0.0206482206,
-0.0079549653,
-0.0097349696,
-0.0127030872,
-0.0094316658,
-0.0012304961,
-0.0076243542,
-0.0122547420,
-0.0109494431,
-0.0193329956,
-0.0116024241,
-0.0084113991,
-0.0161513276,
-0.0189323742,
-0.0091633163,
-0.0045904405,
-0.0030138576,
-0.0065776422,
-0.0102575067,
-0.0071390108,
-0.0030277097,
-0.0126556447,
-0.0183037333,
-0.0016534475,
-0.0051391339,
-0.0081081623,
0.0069127800,
-0.0056184260,
-0.0069580050,
0.0038874131,
-0.0044255313,
-0.0107162064,
-0.0073527070,
-0.0048266631,
0.0001286453,
0.0010660350,
0.0003737105,
-0.0000977615,
0.0180808250,
0.0200608000,
0.0038809031,
0.0061896238,
0.0178756341,
0.0062378868,
0.0089256447,
0.0107732611,
0.0045719729,
0.0160836969,
0.0154514201,
0.0066686897,
0.0200900324,
0.0246806163,
0.0120016299,
0.0175067354,
0.0189348888,
0.0043861470,
0.0153107233,
0.0190191399,
-0.0011925027,
0.0109511092,
0.0299504977,
0.0070037902,
0.0148584377,
0.0190021507,
0.0042090509,
0.0097652515,
0.0132866902,
-0.0057811178,
-0.0013316118,
0.0109393159,
0.0035562345,
0.0027859234,
0.0102063194,
0.0047089071,
0.0022380056,
0.0125953136,
0.0003350995,
-0.0024153946,
0.0049191248,
-0.0006307877,
-0.0037368536,
0.0047512222,
-0.0043227593,
-0.0020996740,
0.0093604531,
-0.0080065634,
-0.0124607990,
-0.0016154650,
-0.0112375347,
-0.0179216340,
-0.0058337580,
-0.0132174371,
-0.0139044598,
0.0073450576,
-0.0048096874,
-0.0094170980,
-0.0018416357,
-0.0058278721,
-0.0145264799,
-0.0113698244,
-0.0221975502,
-0.0148196798,
-0.0079992339,
-0.0093589621,
-0.0083454205,
-0.0000616182,
0.0068476419,
0.0003844959,
-0.0048559867,
-0.0013341858,
-0.0038133587,
-0.0043525058,
-0.0029827028,
-0.0099901622,
-0.0002830111,
0.0068453113,
0.0026307560,
0.0031407408,
0.0056634108,
-0.0019645502,
0.0027861958,
0.0073109968,
-0.0131953992,
-0.0087826159,
0.0099462103,
0.0016972084,
0.0028737751,
0.0137212453,
0.0053592129,
0.0116097592,
0.0181268565,
-0.0019195274,
-0.0027812526,
0.0095016155,
0.0030556649,
-0.0024332716,
0.0045451294,
0.0076253568,
0.0095799742,
0.0143869277,
0.0091638360,
0.0060193250,
0.0138809765,
0.0066649504,
0.0018646982,
0.0053111259,
0.0061876066,
0.0038989005,
0.0075101024,
0.0040886700,
0.0046445457,
0.0127608050,
0.0047542127,
-0.0015544229,
0.0070299772,
0.0058943965,
-0.0020976560,
0.0097772023,
0.0010462290,
-0.0053536887,
0.0091034304,
0.0053742807,
-0.0055519282,
0.0020869777,
0.0013270736,
-0.0017671587,
-0.0000421925,
-0.0006526458,
-0.0048797526,
-0.0048924512,
0.0049213497,
-0.0005632003,
0.0000278851,
0.0059749554,
0.0028330807,
-0.0009536610,
0.0052930037,
-0.0105795283,
-0.0103327483,
0.0031191353,
-0.0113556981,
-0.0142170545,
-0.0048988988,
-0.0059404410,
-0.0035592965,
0.0032248963,
-0.0177781824,
-0.0148782143,
0.0026286095,
-0.0194744002,
-0.0236584265,
-0.0043669529,
-0.0130480640,
-0.0110548818,
0.0030330573,
-0.0158989914,
-0.0162702650,
-0.0004402421,
-0.0174509659,
-0.0280589759,
-0.0157824848,
-0.0171321221,
-0.0212060064,
-0.0105537828,
-0.0148137715,
-0.0145523660,
-0.0030650105,
-0.0079941461,
-0.0197540503,
-0.0108314417,
-0.0156685449,
-0.0231479853,
-0.0139122102,
-0.0163108967,
-0.0185044613,
-0.0035522904,
-0.0074695265,
-0.0097477920,
-0.0038400553,
-0.0095126024,
-0.0109363906,
-0.0027425303,
-0.0130534526,
-0.0194832683,
-0.0000163542,
0.0081248684,
-0.0060968106,
0.0073683793,
0.0095210411,
0.0053924904,
0.0089284880,
0.0012977951,
-0.0049952436,
0.0051091663,
0.0049451636,
0.0037834935,
0.0025241710,
0.0159660336,
0.0159965381,
0.0157014839,
0.0183725487,
0.0169094019,
0.0178559422,
0.0220290497,
0.0117442394,
0.0076368796,
0.0138824806,
0.0119428290,
0.0120152580,
0.0172098689,
0.0095370589,
0.0123623461,
0.0250097923,
0.0092755724,
0.0046606287,
0.0157123040,
0.0076816399,
0.0008636885,
0.0147341294,
0.0099395383,
0.0067647914,
0.0219365805,
0.0102564860,
0.0020433550,
0.0071343081,
0.0019709368,
-0.0027795930,
-0.0003733326,
-0.0063497112,
-0.0098625626,
0.0067254845,
0.0072222059,
-0.0040584309,
-0.0020551456,
0.0016193816,
-0.0065915864,
-0.0072244480,
-0.0149118956,
-0.0169974118,
-0.0099605368,
-0.0101411995,
-0.0195813272,
-0.0116080698,
-0.0081523703,
-0.0113512492,
-0.0096867401,
-0.0114242751,
-0.0177431796,
-0.0133978128,
-0.0085676871,
-0.0219140351,
-0.0135468980,
-0.0026049144,
-0.0137498006,
-0.0067151799,
-0.0007236446,
-0.0118758250,
-0.0062488625,
-0.0038857628,
-0.0177043267,
-0.0133951427,
-0.0052727098,
-0.0044742036,
-0.0091294935,
-0.0009247180,
0.0003086697,
0.0025048270,
0.0063901632,
0.0030944569,
-0.0074289930,
0.0046085017,
0.0062416890,
-0.0014692313,
0.0074157072,
0.0039732144,
0.0042354516,
0.0154347923,
0.0144622643,
0.0014191802,
0.0178238265,
0.0144091984,
0.0043651080,
0.0152579546,
0.0121351238,
0.0016169205,
0.0272868853,
0.0226417538,
0.0067472686,
0.0278305076,
0.0298316628,
0.0149311507,
0.0188650340,
0.0189450867,
0.0041098800,
0.0143666342,
0.0124793267,
0.0004648425,
0.0138661806,
0.0218440630,
0.0092159081,
0.0154742897,
0.0182864722,
0.0101094553,
0.0151619464,
0.0152621185,
0.0018271799,
0.0082757454,
0.0143707832,
0.0013439100,
0.0066664540,
0.0069823265,
0.0008939056,
0.0050911349,
0.0095043760,
-0.0035860667,
0.0008551175,
0.0125992475,
-0.0058010756,
0.0002705638,
0.0104381181,
-0.0048286123,
0.0020857872,
0.0067678355,
-0.0097287390,
-0.0070698457,
-0.0034780693,
-0.0111224018,
-0.0091362968,
-0.0111617856,
-0.0118256472,
-0.0071997331,
0.0005530726,
-0.0005372645,
-0.0109006921,
-0.0037146918,
0.0004318457,
-0.0122642610,
-0.0167040862,
-0.0156274084,
-0.0183254369,
-0.0114816232,
-0.0125519838,
-0.0116284546,
-0.0034307060,
-0.0000247971,
-0.0138442116,
-0.0044042333,
-0.0084257228,
-0.0162807927,
-0.0095840059,
-0.0086026993,
-0.0208064336,
-0.0045370851,
0.0053694034,
-0.0104350029,
-0.0040451260,
-0.0001486600,
-0.0108132223,
-0.0092759822,
-0.0105627775,
-0.0207598414,
-0.0129114008,
-0.0038225316,
-0.0099325171,
-0.0050147371,
0.0005237579,
-0.0005782280,
-0.0039698975,
-0.0001047688,
-0.0156144276,
-0.0135437474,
-0.0071478663,
-0.0103722708,
-0.0115561653,
-0.0030169601,
-0.0002335952,
0.0084400717,
0.0082035344,
-0.0015343325,
-0.0000409025,
0.0100355269,
-0.0011322002,
-0.0091772424,
0.0043445504,
0.0025057145,
0.0008369729,
0.0113209542,
0.0005042948,
0.0023269309,
0.0141845718,
0.0039855232,
-0.0010335331,
0.0048916433,
0.0020090416,
0.0062074908,
0.0050157383,
0.0033728848,
0.0027041910,
0.0095684165,
0.0144023960,
0.0031702933,
0.0057810480,
0.0130030336,
0.0036318349,
-0.0000932325,
0.0072365180,
-0.0015327258,
0.0053100004,
0.0090023484,
0.0006429206,
0.0068724891,
0.0139439246,
-0.0001579258,
0.0088221533,
0.0088478448,
-0.0099839009,
-0.0043544448,
0.0104063107,
-0.0104097240,
-0.0038415492,
0.0094073350,
-0.0063897781,
0.0024907615,
0.0060423887,
-0.0153618390,
-0.0115427226,
0.0010245281,
-0.0192884095,
-0.0244990084,
-0.0102638807,
-0.0110536963,
-0.0120146554,
-0.0092597129,
-0.0153036676,
-0.0121578630,
-0.0029856595,
-0.0174664743,
-0.0228859130,
-0.0116076041,
-0.0165118445,
-0.0209032148,
-0.0103835817,
-0.0153540429,
-0.0110250982,
0.0002139858,
-0.0123818461,
-0.0151589988,
-0.0026763380,
-0.0124432854,
-0.0205841679,
-0.0061414903,
-0.0116577819,
-0.0139727918,
0.0054195700,
-0.0001607638,
-0.0071186968,
-0.0002744983,
-0.0038531937,
-0.0072490908,
-0.0041436083,
-0.0090862988,
-0.0093027586,
0.0007098022,
0.0066375877,
0.0031132754,
0.0047489246,
0.0153026273,
0.0100278314,
0.0089948466,
0.0086434940,
0.0044126366,
0.0094336588,
0.0131967058,
0.0056056031,
0.0121741872,
0.0220864099,
0.0215623491,
0.0209340043,
0.0271251723,
0.0174174309,
0.0225749873,
0.0263416562,
0.0109736752,
0.0071682371,
0.0259284414,
0.0161780752,
0.0116406456,
0.0305124111,
0.0161868948,
0.0215433184,
0.0253280364,
0.0139898881,
0.0074375216,
0.0160226580,
0.0112020466,
0.0056369938,
0.0087777236,
0.0139533058,
0.0122133503,
0.0126733202,
0.0117058996,
0.0007617086,
0.0130660934,
0.0101768458,
0.0016714328,
0.0061729886,
0.0060894783,
0.0011734217,
0.0105601680,
0.0081398785,
-0.0021293997,
0.0043803114,
0.0011465503,
-0.0015283178,
-0.0017576409,
-0.0035105643,
-0.0159541257,
0.0023310760,
0.0049582953,
-0.0186139811,
-0.0070795473,
0.0052307593,
-0.0093223732,
-0.0074827741,
-0.0080347117,
-0.0161171481,
-0.0073370994,
-0.0120062530,
-0.0172265247,
-0.0114982240,
-0.0061150147,
-0.0042505492,
-0.0094510689,
-0.0011056788,
-0.0064798994,
-0.0107443510,
-0.0062302803,
-0.0119559933,
-0.0175987296,
-0.0021863759,
-0.0054177614,
-0.0125219626,
-0.0003539697,
-0.0003466428,
-0.0022829545,
0.0029732892,
-0.0074300752,
-0.0143781360,
0.0039750743,
-0.0081170099,
-0.0232601129,
-0.0004554318,
-0.0005297764,
-0.0097733159,
0.0077636112,
0.0030831196,
-0.0108643575,
0.0046529965,
0.0015312221,
-0.0152539220,
-0.0074137012,
-0.0082461499,
-0.0163333956,
-0.0021313964,
-0.0003335174,
-0.0127624115,
0.0028748112,
0.0096140495,
-0.0070811315,
-0.0032504203,
0.0004028527,
-0.0065924269,
0.0017693546,
-0.0004336058,
-0.0075445366,
0.0091550769,
0.0114876665,
0.0002342958,
0.0067251027,
0.0062081171,
0.0009557654,
0.0054295911,
0.0065833139,
-0.0114304470,
0.0029058184,
0.0105815697,
-0.0061550178,
-0.0005492719,
0.0090688644,
-0.0019195328,
0.0050242548,
0.0052449796,
-0.0033782073,
0.0041974583,
0.0080863535,
0.0015373374,
-0.0008447460,
0.0068078171,
0.0112853404,
0.0062846881,
0.0092691798,
0.0057874881,
0.0052997796,
0.0066337455,
0.0039466559,
-0.0035029335,
0.0020314772,
0.0033669428,
0.0059090145,
0.0102706403,
0.0101058763,
0.0025078726,
0.0163354278,
0.0105425613,
-0.0073176618,
-0.0029357108,
0.0016636051,
-0.0133885490,
-0.0015551004,
-0.0023600787,
-0.0151897483,
0.0066233198,
0.0023831725,
-0.0132943001,
-0.0102657303,
-0.0050446112,
-0.0135253016,
-0.0135373510,
-0.0122529166,
-0.0154858530,
-0.0096172970,
-0.0029236972,
-0.0142807122,
-0.0110855829,
-0.0023423666,
-0.0149917426,
-0.0144647984,
-0.0128330793,
-0.0159403458,
-0.0145562747,
-0.0065378104,
-0.0117634991,
-0.0083361315,
-0.0008955339,
-0.0044087642,
-0.0072344514,
-0.0070695747,
-0.0143123623,
-0.0178141370,
-0.0005168635,
-0.0141346687,
-0.0184396300,
0.0017573135,
-0.0041286824,
-0.0051653106,
0.0087703029,
-0.0087365070,
-0.0046489611,
0.0077861454,
-0.0041620401,
-0.0041892095,
-0.0021542138,
0.0045109824,
0.0054027708,
0.0060497792,
0.0081339218,
0.0096626449,
0.0140461987,
0.0185123272,
0.0044938289,
0.0096538579,
0.0228536390,
0.0109049222,
0.0098379841,
0.0145122735,
0.0142295063,
0.0237116013,
0.0210228339,
0.0082634166,
0.0171964578,
0.0262732394,
0.0060956436,
0.0044305292,
0.0128983380,
0.0003810231,
0.0115045803,
0.0249079131,
-0.0001443272,
0.0090224119,
0.0283882301,
0.0060743862,
0.0039561400,
0.0136420503,
0.0017224080,
0.0040765912,
0.0106311776,
-0.0044092108,
-0.0021049860,
0.0125393383,
0.0038512242,
-0.0038132572,
0.0057077385,
-0.0035639349,
-0.0044549494,
0.0054065459,
-0.0051669516,
-0.0098113017,
0.0068977983,
0.0001572269,
-0.0042821835,
0.0016834646,
-0.0120827518,
-0.0084113311,
0.0012597882,
-0.0174170323,
-0.0273359530,
-0.0058531133,
-0.0136052482,
-0.0215928964,
-0.0078244843,
-0.0085090296,
-0.0096002035,
0.0001086052,
-0.0109675014,
-0.0170239694,
-0.0055002198,
-0.0140449116,
-0.0169891082,
-0.0131635470,
-0.0048691644,
-0.0095812809,
-0.0012936884,
0.0009200139,
-0.0056585767,
-0.0044420161,
-0.0013523257,
-0.0075583132,
-0.0114047769,
-0.0056774337,
-0.0068748971,
0.0010347214,
0.0037973919,
0.0034656846,
0.0059342813,
0.0151078505,
0.0058486196,
0.0030268719,
0.0084479069,
-0.0070313369,
-0.0030426353,
0.0107100904,
-0.0047646933,
-0.0028833230,
0.0206681434,
0.0098922364,
0.0075080516,
0.0119118635,
0.0085702986,
0.0104323076,
0.0130327195,
-0.0023101508,
0.0001725813,
0.0097821197,
0.0169938281,
0.0060135471,
0.0108918585,
0.0174808577,
0.0133256102,
0.0146347797,
0.0092546642,
0.0006197600,
0.0126124192,
0.0088396100,
0.0015033206,
0.0092683407,
0.0144651430,
0.0090539465,
0.0116766980,
0.0066795480,
0.0034809303,
0.0135384090,
0.0099421032,
-0.0077007874,
0.0055182716,
0.0120811863,
-0.0031208373,
0.0039159562,
0.0065481020,
-0.0060059461,
0.0113312900,
0.0060300259,
-0.0051791198,
0.0031571514,
0.0031382137,
-0.0002552703,
0.0040452285,
0.0002789357,
-0.0036024998,
0.0006493705,
0.0106280940,
0.0044187824,
-0.0005410120,
0.0040182034,
0.0017760617,
-0.0035420507,
-0.0001596324,
-0.0115274927,
-0.0107751433,
-0.0007834285,
-0.0035581780,
-0.0056843245,
0.0014329447,
-0.0014668821,
-0.0090630203,
-0.0005381340,
-0.0120535959,
-0.0196739007,
-0.0001077646,
-0.0108725224,
-0.0213251729,
0.0037090154,
-0.0041922526,
-0.0150977550,
0.0016329759,
-0.0094149718,
-0.0177058429,
-0.0040593874,
-0.0104980450,
-0.0243819691,
-0.0109738391,
-0.0069016260,
-0.0135078551,
-0.0061989557,
-0.0055384375,
-0.0156015232,
-0.0030885243,
-0.0113635566,
-0.0237391051,
-0.0117651876,
-0.0114434669,
-0.0173448157,
-0.0051467950,
-0.0055969600,
-0.0141679179,
0.0028617196,
-0.0043046759,
-0.0155299902,
-0.0051005241,
-0.0063789506,
-0.0174120553,
-0.0057964260,
-0.0080156568,
-0.0154483002,
0.0080942642,
0.0098684840,
-0.0069188424,
-0.0028880094,
0.0055347006,
0.0011425444,
0.0026196400,
-0.0057414365,
-0.0002175997,
0.0062875543,
0.0089627057,
-0.0018859229,
0.0044247461,
0.0136137186,
0.0123882378,
0.0038452237,
0.0100260787,
0.0085394643,
0.0074233962,
0.0087320395,
0.0006482665,
0.0054930253,
0.0155977365,
0.0132976100,
0.0089294482,
0.0139938369,
0.0108091710,
0.0065510776,
0.0155968964,
0.0050515961,
-0.0051139826,
0.0120049194,
0.0090335440,
0.0012889728,
0.0163719412,
0.0081160059,
-0.0000226355,
0.0128395911,
0.0035687813,
-0.0036453651,
-0.0018868016,
-0.0016300194,
-0.0040478953,
-0.0026604731,
0.0025181312,
-0.0025052496,
0.0025295604,
0.0034550440,
-0.0101342127,
-0.0078997770,
-0.0003662192,
-0.0120594176,
-0.0135474838,
-0.0120236836,
-0.0136818644,
-0.0042364970,
-0.0047846041,
-0.0119944885,
-0.0065091630,
-0.0022091384,
-0.0124267219,
-0.0132243233,
-0.0088510253,
-0.0184306335,
-0.0120797846,
-0.0004871386,
-0.0170003362,
-0.0090156859,
0.0098020602,
-0.0058310255,
-0.0103441430,
-0.0028258297,
-0.0113949124,
-0.0061155711,
-0.0066610649,
-0.0117408903,
-0.0085566435,
0.0006731876,
-0.0001234986,
-0.0027989331,
0.0020067655,
0.0048529748,
-0.0000968156,
0.0053748484,
0.0035237975,
-0.0078574903,
0.0016530324,
0.0067975554,
0.0011769665,
0.0050163176,
0.0091431327,
0.0090221670,
0.0166610442,
0.0133465966,
-0.0035544131,
0.0146970609,
0.0198028330,
-0.0005848386,
0.0076697883,
0.0208964106,
0.0044557746,
0.0208544750,
0.0209769905,
0.0066725183,
0.0183133744,
0.0237062164,
0.0003392878,
0.0079133194,
0.0144584207,
0.0033065751,
0.0031935608,
0.0128018744,
0.0036676489,
0.0084738582,
0.0172766726,
0.0027727280,
0.0048676734,
0.0150125921,
0.0042192573,
0.0055673993,
0.0079602730,
-0.0042545558,
0.0025444792,
0.0115382671,
-0.0019525113,
0.0010480284,
0.0064952457,
-0.0024069843,
0.0031744526,
0.0074044634,
-0.0109126838,
-0.0068469997,
0.0105754184,
-0.0038791583,
-0.0024793691,
0.0103606693,
-0.0029398254,
0.0023561260,
0.0043587987,
-0.0055198879,
-0.0054873875,
0.0011946252,
-0.0045615630,
-0.0097438395,
-0.0106557189,
-0.0025099705,
-0.0008902454,
-0.0020398190,
-0.0018303506,
-0.0103592686,
0.0011299766,
-0.0025592064,
-0.0136045357,
-0.0096105915,
-0.0036866476,
-0.0025431497,
0.0013764970,
-0.0033899255,
-0.0060825478,
0.0034202831,
-0.0018134897,
-0.0168198738,
-0.0119000264,
-0.0011446037,
-0.0142395766,
-0.0091716172,
0.0005132351,
-0.0072606485,
0.0052509466,
0.0094434805,
-0.0109996647,
-0.0023307828,
-0.0031829649,
-0.0106783267,
-0.0154869519,
-0.0132289203,
-0.0128038935,
-0.0076105143,
-0.0009751990,
-0.0025542395,
-0.0070047467,
0.0008776442,
-0.0038885111,
-0.0065753241,
-0.0042716912,
-0.0105917137,
-0.0127187604,
-0.0009189334,
-0.0052058599,
-0.0067898920,
0.0030303742,
0.0020270627,
0.0032690051,
0.0057329908,
-0.0055628307,
-0.0010538858,
0.0105079832,
0.0028884970,
-0.0056008520,
0.0139932996,
0.0057207281,
0.0011604181,
0.0112255849,
0.0027041081,
-0.0017991425,
0.0123387910,
-0.0008377145,
0.0013989327,
0.0086718742,
0.0077994126,
0.0044703311,
0.0057936162,
0.0078418897,
0.0101489555,
0.0099561028,
0.0126237776,
0.0030685063,
0.0045545199,
0.0131282769,
0.0045729554,
0.0025166525,
0.0049103703,
0.0051729931,
0.0102349510,
0.0147343045,
0.0028711678,
0.0059786700,
0.0132389553,
0.0025297338,
0.0028953792,
0.0098848240,
-0.0069959858,
-0.0029083677,
0.0189796686,
-0.0068481499,
-0.0068853912,
0.0099635478,
-0.0005203810,
-0.0091851782,
-0.0041309074,
-0.0187929496,
-0.0121662561,
-0.0014374398,
-0.0173131451,
-0.0200754702,
-0.0007913895,
-0.0071144626,
-0.0146884266,
-0.0051847310,
-0.0118423104,
-0.0147977117,
-0.0057677906,
-0.0192571525,
-0.0238900427,
-0.0052221213,
-0.0161049329,
-0.0182300787,
-0.0063287537,
-0.0120771863,
-0.0123977102,
-0.0009065663,
-0.0162974112,
-0.0221197475,
-0.0041030701,
-0.0101586571,
-0.0164327174,
-0.0001326455,
-0.0039407583,
-0.0058724596,
0.0048551392,
-0.0078320745,
-0.0111829964,
-0.0053238175,
-0.0086144833,
-0.0130682392,
-0.0091790613,
-0.0051143309,
-0.0072877239,
-0.0005190286,
0.0086881611,
0.0022366405,
0.0024515190,
0.0139025617,
0.0048508439,
0.0048704459,
0.0032171565,
0.0031597679,
0.0086109424,
0.0131548801,
0.0032968258,
0.0136207556,
0.0215140581,
0.0163996518,
0.0148754418,
0.0209584720,
0.0093246987,
0.0098663857,
0.0175357759,
0.0065441467,
0.0050204569,
0.0282142498,
0.0171388332,
0.0156648103,
0.0264515281,
0.0135244932,
0.0141555537,
0.0139915925,
0.0002620166,
0.0021845382,
0.0092502348,
0.0094132042,
0.0050423089,
0.0073830001,
0.0137184421,
0.0129707437,
0.0104075596,
0.0091549018,
0.0015584629,
0.0096148150,
0.0094031738,
-0.0028128205,
0.0014962242,
0.0038729233,
0.0013085559,
0.0100093260,
0.0034660345,
-0.0046585836,
0.0040684249,
0.0060165585,
-0.0095293373,
-0.0016090797,
0.0005257187,
-0.0100522395,
-0.0004833155,
0.0006197993,
-0.0144774020,
-0.0006692839,
0.0050250823,
-0.0126991645,
-0.0067016333,
-0.0076463404,
-0.0110049360,
-0.0081580495,
-0.0077793431,
-0.0105237886,
-0.0030359428,
0.0035431227,
-0.0039440948,
-0.0047215912,
0.0038235267,
-0.0010988440,
-0.0096162101,
-0.0030392492,
-0.0050467583,
-0.0051797945,
0.0020490934,
-0.0001042242,
-0.0023716805,
0.0099307019,
0.0044819508,
-0.0010190341,
0.0038777729,
-0.0009465549,
-0.0104612950,
0.0053529278,
-0.0000618667,
-0.0109251589,
0.0123940669,
0.0110371122,
-0.0008108593,
0.0138419978,
0.0056092651,
-0.0076257652,
0.0031223332,
0.0012887826,
-0.0142212585,
-0.0042319321,
0.0027276659,
-0.0000109483,
0.0076691816,
0.0082611665,
-0.0009491094,
0.0140200295,
0.0157358088,
-0.0030179494,
0.0021651774,
0.0074316417,
-0.0008582086,
0.0077868383,
0.0039635473,
-0.0036726112,
0.0103778969,
0.0108588291,
-0.0044621173,
0.0076410151,
0.0099226814,
-0.0042227795,
0.0069498089,
0.0075757047,
-0.0033545699,
0.0082604783,
0.0103115337,
-0.0023438185,
0.0013993459,
0.0054376125,
-0.0016135210,
-0.0000832307,
-0.0006800366,
-0.0051284479,
0.0019100914,
0.0064134281,
0.0001737061,
0.0014917199,
0.0115234219,
0.0096937045,
0.0044273809,
0.0068889977,
0.0026714618,
-0.0028414873,
0.0013244617,
-0.0028811996,
-0.0053592343,
0.0040047425,
0.0020042975,
0.0049645184,
0.0065696654,
0.0007214389,
-0.0021617252,
0.0064590098,
-0.0047567352,
-0.0249839127,
-0.0090077249,
-0.0012317977,
-0.0142990816,
-0.0028854099,
-0.0053284699,
-0.0108606182,
0.0032121413,
-0.0089349169,
-0.0188153591,
-0.0129915914,
-0.0141558135,
-0.0198679753,
-0.0193265844,
-0.0118083768,
-0.0115867611,
-0.0104758656,
-0.0085237082,
-0.0136370361,
-0.0135008981,
-0.0100341141,
-0.0204752944,
-0.0234845076,
-0.0179134700,
-0.0231866688,
-0.0133399991,
-0.0074724429,
-0.0137154609,
-0.0104168905,
-0.0022053630,
-0.0126209948,
-0.0122336000,
-0.0089659626,
-0.0203633104,
-0.0148647465,
0.0015162675,
-0.0160445161,
-0.0110393474,
0.0048776348,
-0.0047474187,
-0.0063444236,
0.0020855395,
-0.0079000471,
-0.0048229839,
0.0014834802,
-0.0032714684,
-0.0015678981,
0.0043651988,
0.0084357606,
0.0082857776,
0.0115853166,
0.0114261368,
0.0093705887,
0.0152763464,
0.0129760113,
0.0033541827,
0.0072359489,
0.0123927537,
0.0038138500,
0.0092659527,
0.0136786560,
0.0169270448,
0.0214228574,
0.0196720399,
0.0090174582,
0.0178783927,
0.0247156024,
0.0004585867,
0.0051041930,
0.0165288039,
0.0031771327,
0.0089478036,
0.0173231252,
-0.0021664992,
0.0087517528,
0.0191013627,
-0.0021308642,
0.0012366329,
0.0118369013,
-0.0032191607,
0.0001359154,
0.0096974298,
-0.0037244549,
-0.0019762216,
0.0095428005,
0.0012199583,
-0.0038589330,
0.0052400096,
-0.0076197246,
-0.0051054070,
0.0016868499,
-0.0130984178,
-0.0131682549,
0.0016972120,
-0.0072442838,
-0.0120020015,
-0.0017281647,
-0.0157557316,
-0.0082799271,
-0.0016817228,
-0.0244181007,
-0.0232259948,
-0.0010674527,
-0.0128943995,
-0.0163304880,
-0.0021157882,
-0.0094803199,
-0.0092138555,
-0.0054946397,
-0.0143049089,
-0.0155833364,
-0.0065344591,
-0.0095697436,
-0.0123552233,
-0.0092088701,
0.0052960534,
0.0014533754,
0.0015510217,
0.0014601029,
-0.0013414733,
0.0014227339,
0.0068886159,
-0.0088811740,
-0.0048131109,
0.0025846832,
0.0017293514,
0.0094265938,
0.0115741640,
0.0046497546,
0.0110451560,
0.0168388449,
0.0016029425,
0.0015127405,
0.0094624832,
-0.0066838749,
0.0010472668,
0.0167615935,
0.0057508512,
0.0134609556,
0.0261121579,
0.0139046097,
0.0121982973,
0.0164454207,
0.0100959186,
0.0119470172,
0.0088460734,
0.0048134639,
0.0077968328,
0.0187207982,
0.0151125900,
0.0078913290,
0.0132654030,
0.0162479654,
0.0091125499,
0.0085541205,
0.0075716451,
0.0064525851,
0.0122344596,
0.0084197791,
0.0009772480,
0.0126615530,
0.0151817882,
0.0048081363,
0.0110427793,
0.0068776566,
0.0001293565,
0.0121073071,
0.0064705415,
-0.0100771105,
0.0079074418,
0.0076859770,
-0.0050442531,
0.0112320408,
0.0057831267,
-0.0040491968,
0.0079823639,
0.0036531233,
-0.0093633709,
-0.0035062321,
-0.0019213238,
-0.0018751812,
-0.0002750715,
0.0010883668,
-0.0031530443,
0.0046235984,
0.0118117696,
-0.0019301530,
-0.0090116896,
-0.0026254172,
-0.0030421484,
-0.0074772732,
-0.0113832960,
-0.0119576799,
-0.0011118401,
0.0055365032,
-0.0059094317,
-0.0068561691,
0.0010860907,
-0.0040062768,
-0.0162877310,
-0.0046474971,
-0.0142970532,
-0.0188197158,
-0.0011242956,
-0.0073484932,
-0.0172526408,
0.0072949124,
-0.0017609714,
-0.0151210567,
-0.0012111972,
-0.0074762320,
-0.0189775061,
-0.0058940807,
-0.0111629637,
-0.0161047187,
-0.0009558774,
0.0016159286,
-0.0115004694,
-0.0040233107,
-0.0054907454,
-0.0199864767,
-0.0077454224,
-0.0122277886,
-0.0260940790,
-0.0089497715,
-0.0050086067,
-0.0095861359,
0.0030813296,
0.0024189139,
-0.0121721104,
0.0086356532,
0.0011163767,
-0.0161964092,
-0.0052719666,
-0.0001037722,
-0.0119669251,
0.0013577681,
-0.0002704878,
-0.0057609472,
0.0148086138,
0.0096761193,
-0.0072333170,
0.0030650687,
0.0085669449,
0.0055488735,
0.0016295688,
0.0047981143,
0.0035827686,
0.0090251118,
0.0146854240,
0.0110313650,
0.0077138590,
0.0176755060,
0.0133914873,
0.0056325900,
0.0085103083,
0.0056598359,
0.0065776482,
0.0118690450,
0.0069680195,
0.0086023118,
0.0205656216,
0.0180548653,
0.0081624491,
0.0152346827,
0.0093717976,
0.0009474271,
0.0113388244,
0.0039880755,
-0.0070295027,
0.0139413197,
0.0151550304,
0.0018837362,
0.0159498397,
0.0112129757,
0.0015113493,
0.0105811246,
0.0033853136,
-0.0060096150,
0.0011270160,
0.0015403359,
-0.0004573727,
-0.0022781861,
0.0001292667,
0.0005529569,
-0.0006032467,
-0.0003002205,
-0.0149428193,
-0.0112138875,
-0.0036351527,
-0.0151770078,
-0.0191229600,
-0.0056755752,
-0.0098378407,
-0.0059019392,
-0.0043669874,
-0.0136360563,
-0.0083862962,
-0.0029069982,
-0.0223669764,
-0.0235718656,
-0.0056134020,
-0.0170436706,
-0.0150525589,
0.0026416734,
-0.0123286229,
-0.0037913658,
0.0041712080,
-0.0100084152,
-0.0150109837,
-0.0084545957,
-0.0155552942,
-0.0130863488,
-0.0074641323,
-0.0136608835,
-0.0086725587,
0.0015290616,
0.0023820531,
-0.0056373142,
0.0006665725,
-0.0007481648,
-0.0055831205,
-0.0018830069,
-0.0016555762,
-0.0083366688,
0.0005028865,
0.0090628285,
0.0070412508,
0.0078701982,
0.0124115227,
0.0111044468,
0.0139191337,
0.0108314063,
-0.0073406426,
0.0101649798,
0.0208920538,
-0.0036393441,
0.0049369046,
0.0268109422,
0.0111185536,
0.0182300583,
0.0207378622,
0.0060018618,
0.0128199700,
0.0173687600,
0.0012736750,
0.0010512756,
0.0175644048,
0.0072737215,
0.0061488850,
0.0136859799,
0.0057526981,
0.0067224437,
0.0167730916,
-0.0006165533,
0.0018681491,
0.0134175587,
0.0022307211,
0.0016412786,
0.0096216612,
0.0009108699,
0.0054213270,
0.0165126938,
-0.0029249592,
0.0032698689,
0.0131421946,
-0.0055669779,
-0.0085031856,
0.0051856064,
-0.0108912783,
-0.0092002181,
0.0089180339,
-0.0004080505,
-0.0023724851,
0.0050700787,
-0.0019807017,
-0.0000688500,
-0.0010356426,
-0.0147126429,
-0.0119910184,
-0.0024350905,
-0.0027521865,
-0.0089414697,
-0.0033469833,
0.0051459833,
-0.0011987432,
-0.0058702216,
-0.0038032674,
-0.0147178015,
-0.0088295694,
-0.0074122651,
-0.0136790164,
-0.0033084911,
0.0037984229,
0.0000601014,
0.0054928474,
0.0040790504,
-0.0036160436,
0.0019498796,
0.0021761237,
-0.0200183652,
-0.0116992909,
0.0011195354,
-0.0054274369,
-0.0053216615,
0.0115304459,
-0.0015621339,
0.0086795315,
0.0088676866,
-0.0094264504,
-0.0100328913,
-0.0044541112,
-0.0109988768,
-0.0089618769,
-0.0021906225,
-0.0011661450,
0.0009439072,
0.0076884269,
0.0057255263,
-0.0035840608,
-0.0018457639,
-0.0024610176,
-0.0075716441,
-0.0071413666,
-0.0069495505,
-0.0029837163,
0.0094697429,
0.0068232422,
-0.0010927949,
0.0136034610,
0.0105027994,
0.0014702762,
0.0072197570,
0.0063751452,
-0.0024546627,
0.0193182491,
0.0021868504,
-0.0067468849,
0.0184629336,
0.0087339692,
0.0008394051,
0.0100251492,
0.0107853264,
0.0033326305,
0.0107294377,
0.0026846989,
0.0013327295,
0.0085418541,
0.0093500307,
0.0040986324,
0.0097617283,
0.0133256577,
0.0098848846,
0.0106249051,
0.0118055735,
0.0045282389,
0.0046243384,
0.0082441159,
0.0039852937,
0.0046512620,
0.0083943028,
0.0063230870,
0.0100410767,
0.0143367518,
-0.0000297387,
-0.0002035605,
0.0088532399,
-0.0024332975,
-0.0106216874,
0.0031756372,
-0.0069633359,
-0.0056000943,
0.0084432941,
-0.0090209814,
-0.0128267417,
0.0019618808,
-0.0069204774,
-0.0218564942,
-0.0152211338,
-0.0185273457,
-0.0234054290,
-0.0078557860,
-0.0170386471,
-0.0259294529,
-0.0087835193,
-0.0120874261,
-0.0260068458,
-0.0132587031,
-0.0220397953,
-0.0295992978,
-0.0155808311,
-0.0253170822,
-0.0275494568,
-0.0073071853,
-0.0148956422,
-0.0198122319,
-0.0057471055,
-0.0190816876,
-0.0229182858,
-0.0103373528,
-0.0224757027,
-0.0312766097,
-0.0054496061,
-0.0133455079,
-0.0206414685,
-0.0030376075,
-0.0065621343,
-0.0143464301,
-0.0045737764,
-0.0140567701,
-0.0191061534,
-0.0098606441,
-0.0116616255,
-0.0099579105,
-0.0099780783,
0.0006926626,
0.0042324401,
0.0036996298,
0.0070961849,
0.0003076871,
0.0023761222,
0.0103481105,
-0.0000345786,
-0.0037898284,
0.0032749497,
0.0070407344,
0.0138892625,
0.0174976084,
0.0114638619,
0.0203624945,
0.0254884753,
0.0134641668,
0.0049795699,
0.0163649563,
0.0071493960,
0.0025471591,
0.0164464004,
0.0109614879,
0.0125088301,
0.0244457349,
0.0131410956,
0.0064350269,
0.0154411998,
0.0089794667,
0.0023069486,
0.0031102588,
0.0023026087,
0.0019601842,
0.0124225104,
0.0105568031,
0.0045388513,
0.0103534721,
0.0109560275,
0.0047797784,
0.0050975392,
0.0024464321,
-0.0066012060,
0.0001254444,
0.0030501981,
-0.0003678014,
0.0035361010,
0.0044371276,
0.0003710289,
0.0098652719,
0.0047691884,
-0.0111611709,
-0.0026232458,
0.0072065978,
-0.0141116409,
-0.0050795218,
-0.0019548035,
-0.0057966439,
0.0042778724,
0.0023106071,
-0.0116700875,
-0.0008680605,
0.0015289008,
-0.0190566666,
-0.0106215719,
-0.0069706142,
-0.0042745974,
-0.0087039592,
-0.0006778987,
0.0005202529,
0.0047907922,
0.0068084919,
-0.0019320040,
-0.0065273517,
0.0048152958,
0.0017380277,
-0.0062923338,
-0.0036030260,
0.0014014354,
0.0060796645,
0.0126891378,
0.0068311142,
0.0017236017,
0.0111992052,
0.0069318693,
-0.0077994983,
-0.0012947432,
-0.0003009796,
-0.0081984531,
0.0094563505,
0.0105058346,
-0.0035063606,
0.0183660798,
0.0138188573,
-0.0005959142,
0.0042687198,
0.0034015344,
-0.0123452209,
-0.0006847539,
0.0000990389,
-0.0114609692,
0.0036813100,
0.0123353265,
0.0070560481,
0.0061658137,
0.0094696777,
0.0001680568,
0.0126048876,
0.0097340168,
-0.0074938457,
0.0034502160,
0.0120223267,
0.0011990201,
0.0078681912,
0.0086963968,
0.0002166566,
0.0110334568,
0.0114354137,
-0.0058911871,
0.0052091461,
0.0110965520,
-0.0057710949,
0.0065636206,
0.0108232265,
-0.0023816929,
0.0124648008,
0.0125716291,
-0.0047599757,
0.0029385195,
0.0051094666,
-0.0034245581,
-0.0018347581,
-0.0025119158,
-0.0005719707,
-0.0006726405,
0.0092316363,
0.0048497068,
0.0025816802,
0.0106280288,
0.0042651491,
0.0020745336,
0.0004991658,
-0.0010098077,
-0.0036383439,
0.0022527135,
0.0016535257,
-0.0031811646,
0.0092399716,
0.0070759915,
0.0007612189,
0.0013744021,
-0.0062091202,
-0.0141247818,
0.0019703726,
-0.0116624860,
-0.0199483261,
0.0013361702,
0.0042377212,
-0.0116693368,
-0.0036661066,
-0.0059319930,
-0.0099587580,
-0.0087049948,
-0.0179869402,
-0.0236528274,
-0.0160593223,
-0.0142591121,
-0.0147013403,
-0.0117892586,
-0.0049728784,
-0.0062434487,
-0.0073982356,
-0.0079470184,
-0.0212035608,
-0.0189539529,
-0.0118045881,
-0.0230509862,
-0.0222937837,
-0.0110652074,
-0.0079621729,
-0.0054341089,
-0.0057123066,
-0.0156261437,
-0.0102154668,
-0.0016023550,
-0.0166796800,
-0.0210555252,
-0.0037731146,
-0.0171766169,
-0.0093575018,
0.0035302793,
-0.0090473136,
-0.0080564171,
0.0054670004,
-0.0056985761,
-0.0069982670,
-0.0048678755,
-0.0114881946,
-0.0007553663,
0.0051803468,
-0.0030156642,
-0.0018497644,
0.0142710013,
0.0143701080,
0.0069111628,
0.0078728925,
0.0140044838,
0.0062272931,
0.0062130955,
0.0051572910,
0.0033962782,
0.0116626350,
0.0112831257,
0.0097905546,
0.0134543758,
0.0203076564,
0.0131738922,
0.0121868774,
0.0107099842,
0.0012413868,
0.0116381031,
0.0189787839,
-0.0038815159,
0.0051779058,
0.0196566079,
0.0037842200,
0.0116267437,
0.0142803174,
0.0004874147,
0.0006357807,
0.0122553576,
-0.0052323407,
-0.0051821731,
0.0016073436,
-0.0033927034,
-0.0002098976,
0.0096879657,
-0.0004594749,
-0.0028474624,
0.0142569877,
-0.0029350128,
-0.0064244457,
-0.0001884770,
-0.0093273204,
-0.0086411610,
-0.0044252276,
-0.0219090357,
-0.0113682533,
0.0032223763,
-0.0178952403,
-0.0194092710,
-0.0048009497,
-0.0208703354,
-0.0179142300,
-0.0072890669,
-0.0216108970,
-0.0153012658,
0.0045748693,
-0.0113035161,
-0.0147357909,
-0.0066770921,
-0.0164778009,
-0.0175862480,
-0.0154552739,
-0.0254164264,
-0.0201652907,
-0.0105700502,
-0.0075577023,
-0.0131502692,
-0.0019317116,
0.0018719961,
0.0008501158,
-0.0021604437,
-0.0024868399,
-0.0085839424,
-0.0062553752,
-0.0044660787,
-0.0132784657,
-0.0046953522,
0.0029209347,
0.0048276712,
0.0076653901,
0.0092006912,
-0.0010445582,
0.0079686297,
0.0120735299,
-0.0091831489,
-0.0029924172,
0.0080799283,
0.0040554828,
0.0097680613,
0.0179798584,
0.0068147173,
0.0195037462,
0.0204755105,
0.0085954918,
0.0051509538,
0.0116063980,
0.0068983929,
0.0054495875,
0.0106988335,
0.0145986136,
0.0117916465,
0.0185109358,
0.0156433489,
0.0073995758,
0.0198396090,
0.0101921279,
0.0098917671,
0.0133435791,
0.0102458252,
0.0124689303,
0.0183623154,
0.0095536150,
0.0084361974,
0.0188769363,
0.0133688850,
0.0080760932,
0.0119259385,
0.0062272656,
0.0009365716,
0.0201792158,
0.0108865015,
-0.0046820827,
0.0178236924,
0.0148712806,
0.0072703855,
0.0138899637,
0.0047282963,
0.0005799881,
0.0101968888,
0.0034870219,
-0.0010307134,
0.0005794690,
0.0052602040,
0.0047563752,
0.0075655421,
0.0051237531,
0.0046761022,
0.0048533636,
0.0095313843,
-0.0068576913,
-0.0085032228,
0.0015026449,
-0.0026196744,
-0.0049481438,
-0.0044485331,
-0.0051312586,
0.0002333703,
0.0017595473,
-0.0094116246,
-0.0103244362,
0.0019796521,
-0.0097688735,
-0.0150650973,
0.0006606227,
-0.0063000070,
-0.0107629318,
0.0069597336,
-0.0092224814,
-0.0121498350,
0.0019875581,
-0.0102536697,
-0.0226524398,
-0.0145435976,
-0.0151817165,
-0.0188986901,
-0.0063682273,
-0.0077990587,
-0.0144579252,
0.0035386786,
-0.0028809449,
-0.0177479237,
-0.0062642889,
-0.0109757148,
-0.0221613757,
-0.0098383725,
-0.0149059528,
-0.0187777858,
-0.0016639233,
-0.0054314523,
-0.0109871700,
0.0030862628,
-0.0086459480,
-0.0119534684,
0.0021870658,
-0.0033995337,
-0.0193812624,
0.0040642680,
0.0083721597,
-0.0034371668,
0.0073031099,
0.0049912240,
-0.0043956186,
0.0106545826,
0.0034518491,
-0.0104470467,
0.0027622539,
0.0048576905,
-0.0002290020,
0.0008779081,
0.0073516248,
0.0083542317,
0.0158387404,
0.0141899176,
0.0082286540,
0.0084877098,
0.0145981442,
0.0027527753,
-0.0015351609,
0.0032067960,
0.0047815661,
0.0111097693,
0.0112068318,
0.0093547832,
0.0114196828,
0.0212787502,
0.0095005436,
0.0012689247,
0.0092076827,
-0.0025780238,
-0.0044628982,
0.0082307300,
-0.0011905957,
-0.0037955721,
0.0110515412,
0.0038268978,
0.0022037630,
-0.0001628642,
-0.0052396306,
-0.0068891193,
-0.0035355198,
-0.0097999368,
-0.0171574950,
-0.0046784990,
0.0005813585,
-0.0106154140,
-0.0145159364,
-0.0076316409,
-0.0130385216,
-0.0116675822,
-0.0205546208,
-0.0267025754,
-0.0203020889,
-0.0136679690,
-0.0239770021,
-0.0120217670,
-0.0082603488,
-0.0148771098,
-0.0102785155,
-0.0118242614,
-0.0231839046,
-0.0157657135,
-0.0124681480,
-0.0307469610,
-0.0172144212,
-0.0014746183,
-0.0176961534,
-0.0039872401,
-0.0044708550,
-0.0188956577,
-0.0068444181,
-0.0039426629,
-0.0215411652,
-0.0140243601,
-0.0088115418,
-0.0079349810,
-0.0053291447,
-0.0028864990,
-0.0004379447,
0.0027721534,
0.0069145625,
0.0044516888,
-0.0056455261,
0.0009009096,
-0.0000963796,
-0.0025508925,
0.0011871288,
0.0003334497,
0.0031619542,
0.0130140316,
0.0174539983,
0.0103501314,
0.0144989546,
0.0173400752,
0.0127175720,
0.0200503711,
0.0116073359,
0.0005214154,
0.0213699322,
0.0267618615,
0.0064195292,
0.0210853182,
0.0247549638,
0.0131589305,
0.0175423529,
0.0159567297,
0.0066249203,
0.0137074208,
0.0170642361,
0.0060939132,
0.0147361197,
0.0229514558,
0.0125789680,
0.0111358007,
0.0211398341,
0.0049106870,
0.0121443355,
0.0159156211,
-0.0017591111,
0.0031521632,
0.0158703979,
-0.0007826652,
0.0109133534,
0.0147429993,
0.0018313125,
0.0134328054,
0.0164584648,
-0.0026356638,
0.0016217679,
0.0134779010,
-0.0034797103,
0.0029318035,
0.0152950138,
-0.0024810014,
0.0083061103,
0.0140859280,
-0.0022415186,
-0.0021466336,
0.0074036326,
-0.0052253413,
-0.0037742774,
-0.0078917388,
-0.0075785378,
-0.0054439763,
0.0097777359,
0.0006342106,
-0.0074215396,
0.0022381507,
0.0046632071,
-0.0042433543,
-0.0077100820,
-0.0078531243,
-0.0051325457,
0.0005085389,
-0.0000942098,
-0.0029472653,
0.0094324872,
0.0107984049,
-0.0001363277,
0.0040669339,
0.0028515586,
-0.0112070758,
-0.0017985133,
-0.0011623008,
-0.0139777465,
0.0036896043,
0.0148278065,
0.0004056457,
0.0108723724,
0.0090494212,
-0.0008019002,
0.0011292479,
-0.0007893740,
-0.0125518460,
-0.0082941959,
-0.0034012899,
-0.0003745606,
0.0009684655,
0.0045220023,
0.0019698001,
-0.0009885102,
0.0077493065,
-0.0048659421,
-0.0083724214,
-0.0006376432,
-0.0004030590,
-0.0072138812,
0.0040381514,
-0.0007774506,
0.0100907795,
0.0162968412,
-0.0001374482,
-0.0007419221,
0.0137280943,
0.0030933642,
-0.0060876384,
0.0098687802,
0.0025887582,
-0.0019014915,
0.0145289917,
0.0033234011,
0.0024253451,
0.0152902640,
0.0061693611,
-0.0001521117,
0.0102028865,
0.0041835122,
0.0024661541,
0.0070853014,
-0.0000148964,
-0.0011210098,
0.0103967413,
0.0118353730,
0.0028353487,
0.0043821307,
0.0107489824,
0.0073662661,
0.0076947240,
0.0051489100,
-0.0019364760,
0.0035397194,
0.0088484064,
0.0060431124,
0.0030444469,
0.0112472009,
0.0068534650,
0.0104010422,
0.0101256631,
-0.0052359505,
-0.0025867976,
0.0105400644,
-0.0117049403,
-0.0112772211,
0.0041362233,
-0.0057860091,
-0.0040517510,
0.0026232481,
-0.0122678392,
-0.0117651038,
-0.0021616367,
-0.0115710832,
-0.0251837671,
-0.0115279667,
-0.0122941546,
-0.0151538188,
-0.0072084083,
-0.0104007358,
-0.0188882295,
-0.0027499625,
-0.0154906753,
-0.0285978895,
-0.0155171659,
-0.0193729848,
-0.0266616810,
-0.0107778553,
-0.0200312622,
-0.0152905239,
0.0025739043,
-0.0101328967,
-0.0203222707,
-0.0060647773,
-0.0124007380,
-0.0258428119,
-0.0077755013,
-0.0142784305,
-0.0235297382,
-0.0029636594,
-0.0055058543,
-0.0145613542,
0.0001554214,
-0.0037195212,
-0.0158387944,
-0.0004712034,
-0.0058408226,
-0.0143951662,
-0.0060198591,
0.0002786557,
-0.0050144503,
0.0017098000,
0.0068736905,
0.0030331463,
0.0086392276,
0.0056632515,
0.0016910305,
0.0040322356,
0.0146474326,
0.0049104071,
0.0068387273,
0.0167756919,
0.0199669823,
0.0197945610,
0.0230823364,
0.0119259683,
0.0184156653,
0.0217391364,
0.0063563325,
-0.0000908032,
0.0183911622,
0.0156336576,
0.0108444188,
0.0209879670,
0.0142423566,
0.0167703498,
0.0227869879,
0.0115569793,
0.0064424821,
0.0126519445,
0.0108523024,
0.0025760490,
0.0007372138,
0.0087588057,
0.0067593418,
0.0064565619,
0.0091169504,
-0.0027229111,
0.0072910329,
0.0097814491,
-0.0007373651,
0.0030386539,
0.0000084211,
-0.0066896491,
0.0060101463,
0.0054113520,
-0.0047595399,
-0.0006378191,
0.0038352474,
-0.0076405276,
-0.0014723167,
-0.0059129586,
-0.0225412659,
-0.0036511179,
0.0025146650,
-0.0238479022,
-0.0074751605,
0.0023162218,
-0.0110818716,
-0.0049650087,
-0.0056956662,
-0.0202613287,
-0.0086884433,
-0.0096797319,
-0.0165421944,
-0.0099115428,
-0.0058283708,
-0.0082130786,
-0.0037799112,
-0.0001350587,
-0.0037116427,
-0.0034619917,
-0.0033909397,
-0.0066846628,
-0.0102708619,
-0.0014397437,
-0.0037181505,
-0.0064986469,
-0.0015996376,
0.0058708033,
0.0070040692,
0.0092216088,
-0.0007662974,
-0.0076110563,
0.0020224440,
0.0008969425,
-0.0179391392,
0.0005621042,
0.0019012134,
-0.0059127789,
0.0135052102,
0.0112138297,
-0.0029567787,
0.0091151632,
0.0084846569,
-0.0041458299,
-0.0051235966,
-0.0000972305,
-0.0092943721,
0.0043745190,
0.0096865539,
-0.0055369684,
0.0048668818,
0.0168411918,
0.0011330260,
0.0015347708,
0.0064536235,
-0.0009615527,
0.0054229326,
0.0095728086,
-0.0064578950,
0.0089023300,
0.0155791342,
-0.0003093359,
0.0080944896,
0.0130958725,
-0.0006438897,
0.0109570576,
0.0102606565,
-0.0100997966,
0.0037208202,
0.0164017193,
-0.0078202887,
0.0000683670,
0.0135154696,
-0.0006395229,
0.0057539064,
0.0107477056,
-0.0046216189,
0.0034130369,
0.0082322387,
0.0015703227,
-0.0007349447,
0.0087493733,
0.0089293281,
0.0069593685,
0.0139207412,
0.0075166211,
0.0045422344,
0.0084066326,
0.0056542880,
-0.0003736674,
0.0060205371,
0.0019525841,
0.0049459585,
0.0121365869,
0.0074919662,
0.0014740482,
0.0118054450,
0.0094835293,
-0.0066679809,
-0.0042033391,
-0.0053018606,
-0.0139537901,
-0.0001332925,
-0.0032422098,
-0.0136711895,
0.0061903875,
0.0023152137,
-0.0083515011,
-0.0037951360,
-0.0047368458,
-0.0101326881,
-0.0133280968,
-0.0156495105,
-0.0173459742,
-0.0081596896,
-0.0019268219,
-0.0074497461,
-0.0120286904,
-0.0012315076,
-0.0091470974,
-0.0134539455,
-0.0139818955,
-0.0226118620,
-0.0184957888,
-0.0083045084,
-0.0152565809,
-0.0131565593,
-0.0023224503,
-0.0082327621,
-0.0049073617,
-0.0031279926,
-0.0158516411,
-0.0153644094,
-0.0000108242,
-0.0163753033,
-0.0154419607,
0.0005695472,
-0.0090416279,
-0.0057385098,
0.0095780734,
-0.0099497531,
-0.0078249229,
0.0073969662,
-0.0025229701,
-0.0050477940,
-0.0000655718,
-0.0002948247,
0.0046270182,
0.0070445356,
0.0054637156,
0.0053518172,
0.0173173118,
0.0155095272,
0.0053765341,
0.0079383999,
0.0121954158,
0.0047398009,
0.0077647758,
0.0067028813,
0.0132633485,
0.0152533771,
0.0165990144,
0.0109756514,
0.0143867005,
0.0167273954,
0.0029721882,
0.0067242091,
0.0087295845,
-0.0059133074,
0.0089082420,
0.0136089129,
-0.0028335827,
0.0061696284,
0.0171801783,
0.0045209979,
0.0058225589,
0.0050865468,
-0.0032325289,
-0.0000892830,
0.0045941169,
-0.0088267829,
-0.0087055070,
