Filename,STFMK-20201105-LW19-1935_20201125_141815_004.dat
0.0028175211,
0.0000002499,
-0.0052943868,
0.0013899711,
-0.0087005543,
-0.0064497576,
0.0038605405,
-0.0127871446,
-0.0204065293,
-0.0033339108,
-0.0130681973,
-0.0070160031,
-0.0060828007,
-0.0193284824,
-0.0121803386,
0.0032108855,
-0.0235372223,
-0.0274721365,
-0.0125437640,
-0.0212077536,
-0.0227396712,
-0.0079526324,
-0.0197510235,
-0.0144859450,
0.0004004157,
-0.0195410382,
-0.0213774964,
-0.0103407493,
-0.0175060090,
-0.0215834156,
-0.0141835008,
-0.0133263925,
-0.0140855173,
-0.0012089061,
0.0002458989,
-0.0080796126,
0.0002866561,
0.0005256144,
-0.0071929218,
-0.0029301471,
-0.0101234298,
-0.0129043516,
-0.0022599522,
-0.0000424105,
-0.0005365661,
0.0055217482,
0.0099200644,
0.0076441374,
0.0140522849,
0.0064986106,
-0.0050899889,
-0.0006969743,
0.0077797561,
-0.0093083940,
0.0017136150,
0.0174317583,
0.0138519499,
0.0172119290,
0.0182150640,
0.0113459248,
0.0183042902,
0.0160200372,
0.0042414553,
0.0010520715,
0.0119040711,
0.0139410328,
0.0099985525,
0.0143231358,
0.0184299201,
0.0139153283,
0.0210095830,
0.0128389597,
0.0073395227,
0.0175481699,
0.0121433232,
0.0045393328,
0.0117360950,
0.0110683488,
0.0117864264,
0.0209962036,
0.0088074822,
0.0058482359,
0.0198083818,
0.0110913310,
-0.0031349903,
0.0078606242,
0.0080424305,
-0.0022718413,
0.0167815797,
0.0096784579,
0.0000951967,
0.0199196376,
0.0099262316,
0.0031983163,
0.0101578794,
0.0002578325,
-0.0037806842,
0.0074374648,
0.0015386995,
-0.0058075879,
0.0021840110,
0.0101875421,
0.0064029712,
0.0055554574,
-0.0000930095,
-0.0007895997,
0.0015296049,
0.0005714030,
-0.0108717745,
-0.0080302898,
0.0001388059,
0.0012593752,
-0.0031608245,
-0.0014665077,
-0.0030826053,
-0.0021171113,
-0.0007325580,
-0.0142962905,
-0.0163113233,
-0.0015993284,
-0.0113795232,
-0.0149980057,
0.0053123366,
-0.0022975509,
-0.0020797304,
0.0077796732,
-0.0049350895,
-0.0117635205,
-0.0006133573,
-0.0101479432,
-0.0194125343,
-0.0116513651,
-0.0065764389,
-0.0103482986,
-0.0009174685,
-0.0028040751,
-0.0130800307,
0.0009735769,
-0.0026772381,
-0.0168562587,
-0.0038951284,
-0.0079572350,
-0.0124221202,
0.0039694579,
-0.0033009350,
-0.0091484776,
0.0100374362,
0.0005779201,
-0.0092138788,
-0.0002208722,
-0.0034311740,
-0.0122608282,
0.0074234521,
-0.0035212466,
-0.0140485587,
0.0133914547,
0.0139583461,
-0.0026538179,
0.0076532033,
0.0065054554,
0.0028779509,
0.0067539467,
0.0009372940,
-0.0080242828,
0.0076053785,
0.0084340749,
0.0006275444,
0.0086723482,
0.0170312189,
0.0130236726,
0.0125961639,
0.0110406885,
0.0052447673,
0.0062220874,
0.0089570601,
0.0027390569,
0.0022279015,
0.0095181484,
0.0081139132,
0.0112847751,
0.0151400808,
0.0040961355,
0.0108791068,
0.0088436231,
0.0003600855,
-0.0052250386,
0.0043434598,
-0.0038029978,
-0.0001555112,
0.0105301803,
0.0011796064,
-0.0031589365,
0.0082177026,
-0.0010805569,
-0.0043125665,
-0.0097701903,
-0.0123415375,
-0.0095747951,
-0.0086025875,
-0.0082874373,
-0.0125036146,
-0.0041219764,
0.0003711112,
-0.0145318592,
-0.0151496669,
-0.0133928321,
-0.0180279128,
-0.0209797136,
-0.0244546011,
-0.0255769193,
-0.0119409282,
-0.0091822147,
-0.0183598511,
-0.0089753903,
-0.0064040995,
-0.0182377566,
-0.0136949765,
-0.0157536343,
-0.0279745013,
-0.0124960961,
-0.0057894280,
-0.0266756751,
-0.0069512748,
0.0002359428,
-0.0132138915,
-0.0069951196,
-0.0070383213,
-0.0199591853,
-0.0092602326,
-0.0107748676,
-0.0197250918,
-0.0129906191,
-0.0049241176,
-0.0030989288,
0.0012130284,
0.0059475321,
-0.0001114394,
0.0054144962,
0.0055573555,
-0.0017799378,
-0.0079821739,
0.0008025300,
-0.0016977686,
0.0027308452,
0.0020683941,
0.0065394593,
0.0115937972,
0.0170743316,
0.0103764534,
0.0025692959,
0.0116376681,
0.0111687798,
0.0043618591,
0.0120025128,
0.0119564300,
0.0075436290,
0.0243195910,
0.0190046057,
0.0060888361,
0.0180692766,
0.0142651042,
0.0036896765,
0.0048643043,
0.0060085906,
-0.0012125835,
0.0048418501,
0.0085643129,
-0.0036993474,
0.0040125246,
0.0142781297,
0.0043918313,
0.0060846759,
0.0074287243,
-0.0039646486,
0.0033010985,
0.0065477192,
-0.0122713521,
-0.0005705035,
0.0060854247,
-0.0053706793,
0.0044316212,
0.0043674367,
-0.0116433389,
0.0019802325,
0.0052707996,
-0.0191462375,
-0.0046306294,
0.0032276995,
-0.0131648686,
0.0003011464,
0.0068979263,
-0.0133920005,
-0.0015470873,
0.0021263459,
-0.0158456936,
-0.0159772243,
-0.0076238136,
-0.0113822240,
-0.0086417291,
-0.0099463910,
-0.0087061832,
0.0000082210,
0.0037065637,
-0.0049998243,
-0.0109854601,
0.0035580625,
-0.0025526423,
-0.0124538317,
-0.0064797630,
-0.0065103825,
-0.0017491874,
0.0060913265,
-0.0038382106,
0.0013188616,
0.0127922725,
0.0037314927,
-0.0054737609,
-0.0032019347,
-0.0075146304,
-0.0122479713,
0.0025566700,
0.0017732531,
-0.0020686456,
0.0176592432,
0.0142061515,
0.0052100462,
0.0055272738,
0.0028027336,
-0.0040006479,
-0.0048394362,
-0.0045956373,
-0.0087843146,
-0.0019187817,
0.0108967572,
0.0057016378,
0.0064810999,
0.0104696443,
0.0041263695,
0.0046298727,
0.0083997753,
-0.0029092261,
-0.0017336530,
0.0097844042,
0.0088171512,
0.0084303869,
0.0139078628,
0.0064342092,
0.0141775496,
0.0210718159,
0.0024351194,
0.0045318203,
0.0174456388,
0.0022161789,
0.0037884694,
0.0213213805,
0.0087541807,
0.0123671433,
0.0256550144,
0.0093641179,
0.0104008000,
0.0186489709,
0.0038163958,
-0.0016124197,
0.0059694238,
0.0031910259,
0.0090186475,
0.0097287651,
0.0112818647,
0.0111022275,
0.0234554503,
0.0162325446,
0.0064089736,
0.0100721652,
0.0126358140,
0.0058053443,
0.0087258797,
0.0026040128,
0.0083991094,
0.0109694889,
0.0118952813,
0.0080755334,
0.0076605789,
0.0076173707,
0.0023522347,
0.0041144337,
0.0059041791,
-0.0109667880,
0.0026367630,
0.0118435174,
-0.0041123275,
-0.0050848378,
0.0056396280,
-0.0066149095,
-0.0043947622,
-0.0093848100,
-0.0210097395,
-0.0170959756,
-0.0076203747,
-0.0205897614,
-0.0181780346,
-0.0020375710,
-0.0074185655,
-0.0104757883,
-0.0053887572,
-0.0168337356,
-0.0190123692,
-0.0096219368,
-0.0270376466,
-0.0283396505,
-0.0118964501,
-0.0173427481,
-0.0131220827,
-0.0050784037,
-0.0169115048,
-0.0135288220,
-0.0019593392,
-0.0209046118,
-0.0253475830,
-0.0083337054,
-0.0197151750,
-0.0230897982,
-0.0044321134,
-0.0171305314,
-0.0144415796,
0.0050158622,
-0.0127947992,
-0.0171242766,
-0.0062186737,
-0.0153536387,
-0.0161500368,
-0.0070006270,
-0.0129351942,
-0.0093066078,
-0.0001700385,
0.0070974375,
-0.0057248333,
0.0029660913,
0.0054111918,
0.0016683377,
0.0007686558,
-0.0022257888,
-0.0064524794,
0.0052511375,
0.0069637806,
0.0024253181,
0.0126449447,
0.0188905243,
0.0104581984,
0.0154932067,
0.0103454487,
0.0008986620,
0.0115996413,
0.0060335449,
-0.0054720063,
0.0060871588,
0.0199308507,
0.0090938844,
0.0097872559,
0.0075964262,
0.0051203612,
0.0107087102,
0.0073089865,
-0.0050601028,
-0.0056419680,
0.0037878337,
0.0026743850,
0.0016201712,
0.0049395976,
0.0043748124,
0.0032576099,
0.0069284309,
0.0005118432,
-0.0065403888,
-0.0022395598,
-0.0034620105,
-0.0086135333,
-0.0020851325,
-0.0065136971,
-0.0056413338,
0.0056969486,
-0.0019248573,
-0.0122676101,
0.0010587194,
-0.0025084754,
-0.0154022770,
-0.0058022835,
-0.0136041399,
-0.0196409225,
0.0043746801,
-0.0039588842,
-0.0194746610,
-0.0030308112,
-0.0094115352,
-0.0172352344,
-0.0098003587,
-0.0194610171,
-0.0194497090,
-0.0056028687,
-0.0091882050,
-0.0141302310,
-0.0038037053,
0.0027516666,
-0.0048465333,
-0.0040020747,
-0.0042730994,
-0.0068608327,
-0.0037134590,
-0.0056766397,
-0.0126220435,
-0.0054821977,
0.0034945598,
0.0032231573,
0.0047314893,
0.0063974261,
0.0076716528,
0.0085424408,
0.0058188643,
-0.0052705789,
-0.0050999243,
0.0091261240,
-0.0005609249,
-0.0028376747,
0.0148255769,
0.0107665537,
0.0071842214,
0.0179385543,
0.0068394439,
-0.0011508529,
0.0097504314,
0.0060107191,
-0.0031857195,
0.0031090556,
0.0110655874,
0.0101359366,
0.0217472836,
0.0184795707,
0.0049556261,
0.0170540791,
0.0201801043,
0.0011255532,
0.0143136438,
0.0127024846,
0.0061793225,
0.0177544653,
0.0152606256,
0.0056455703,
0.0247783307,
0.0189346932,
0.0035738414,
0.0162451640,
0.0178639386,
0.0007581685,
0.0153653994,
0.0141008645,
-0.0069329613,
0.0175878443,
0.0204773769,
0.0011029192,
0.0131560722,
0.0115289576,
0.0008079410,
0.0103477193,
0.0083663110,
-0.0028869295,
0.0084311524,
0.0105553847,
0.0054313890,
0.0030054478,
0.0141276624,
0.0059136353,
0.0112432558,
0.0109513523,
0.0029524839,
-0.0028004353,
0.0096199140,
0.0029356461,
0.0002674087,
0.0044927727,
0.0030446064,
0.0094023123,
0.0144431284,
-0.0042784596,
-0.0052183010,
0.0084499866,
-0.0098159583,
-0.0153913395,
-0.0102722999,
-0.0085913483,
-0.0080367243,
0.0031940374,
-0.0057743913,
-0.0062038023,
0.0059604975,
-0.0062104403,
-0.0173250474,
-0.0148408292,
-0.0139486734,
-0.0209279452,
-0.0179404616,
-0.0133810705,
-0.0092605734,
-0.0032746326,
-0.0021330458,
-0.0129917562,
-0.0128153320,
-0.0056736129,
-0.0178641435,
-0.0156868715,
-0.0191493519,
-0.0180853326,
-0.0083070053,
-0.0045234333,
-0.0105946278,
-0.0086096097,
-0.0005927523,
-0.0114563191,
-0.0098751187,
-0.0031468882,
-0.0263496228,
-0.0143949306,
0.0031331414,
-0.0142272795,
-0.0057825726,
0.0105633009,
-0.0074270861,
0.0045794626,
0.0022991942,
-0.0087311976,
-0.0014861468,
0.0091489032,
-0.0005444241,
0.0004207449,
0.0070932875,
0.0106283315,
0.0144312847,
0.0147653660,
0.0066416450,
0.0081911599,
0.0116384784,
0.0075958800,
-0.0018978551,
0.0076770871,
0.0102725178,
0.0096188858,
0.0123076867,
0.0132592944,
0.0174932126,
0.0213076901,
0.0111631760,
0.0075439829,
0.0117869526,
0.0130336378,
0.0009049864,
0.0039392877,
0.0064902934,
-0.0032909913,
0.0098137232,
0.0129656577,
-0.0043408158,
0.0044538621,
0.0090138046,
-0.0026727370,
-0.0014373912,
-0.0004323327,
-0.0092745274,
-0.0042598699,
0.0041005812,
-0.0057998211,
-0.0094994148,
0.0042415969,
-0.0075956299,
-0.0115888603,
-0.0068039196,
-0.0207560211,
-0.0129846223,
-0.0038501222,
-0.0222770143,
-0.0214939341,
-0.0041915956,
-0.0121243121,
-0.0126059838,
-0.0085724127,
-0.0271995272,
-0.0162863042,
-0.0088378768,
-0.0298309531,
-0.0298621617,
-0.0004419925,
-0.0202044323,
-0.0168836284,
-0.0045900098,
-0.0147291496,
-0.0151052736,
-0.0024283617,
-0.0195078757,
-0.0238508731,
-0.0070372811,
-0.0110439491,
-0.0107705537,
-0.0064196577,
-0.0038231760,
-0.0021439088,
0.0077391327,
0.0030854752,
-0.0079110516,
-0.0007207750,
-0.0007104760,
-0.0115402099,
-0.0030563122,
-0.0010038605,
-0.0021947767,
0.0154151153,
0.0118342005,
0.0062141921,
0.0124534015,
0.0122344326,
0.0004020055,
0.0055363518,
-0.0004910545,
-0.0095919278,
0.0066503268,
0.0180219896,
0.0023834172,
0.0169895533,
0.0249482300,
0.0162408911,
0.0167977214,
0.0109096607,
0.0056400658,
0.0072130556,
0.0085279169,
0.0029725707,
0.0033147715,
0.0177099146,
0.0119044995,
0.0070169424,
0.0113012921,
0.0114219161,
0.0051884358,
0.0098547256,
0.0016913195,
0.0036888379,
0.0119587602,
0.0091281161,
0.0053236475,
0.0115056233,
0.0131025482,
0.0058160312,
0.0120918220,
0.0005380462,
-0.0068902359,
0.0112809157,
0.0018189535,
-0.0123170614,
0.0105484836,
0.0073678116,
-0.0010078392,
0.0202018600,
0.0044543827,
-0.0039206687,
0.0110199498,
0.0056673689,
-0.0025054580,
0.0062846076,
-0.0022078604,
0.0019756714,
0.0070355698,
0.0072022290,
-0.0016296804,
0.0046440954,
0.0067444639,
-0.0015865442,
-0.0071401838,
-0.0041456851,
-0.0046174400,
-0.0018337253,
-0.0010059548,
-0.0070725437,
0.0057622693,
0.0052158651,
0.0042811888,
-0.0001699193,
0.0026906868,
-0.0055271708,
-0.0030541271,
-0.0029831475,
-0.0143267903,
-0.0134048890,
0.0065688547,
-0.0032242483,
-0.0038611223,
0.0106293969,
0.0031505432,
-0.0021863373,
0.0037975363,
-0.0068041943,
-0.0110850874,
-0.0009031140,
-0.0048677926,
-0.0123098753,
0.0019442579,
0.0015828104,
-0.0086054988,
-0.0002255710,
-0.0014172237,
-0.0158040710,
0.0000305119,
-0.0055870898,
-0.0131131532,
-0.0036049425,
-0.0014555234,
-0.0083481194,
0.0071418607,
-0.0023577171,
-0.0098840743,
0.0087612830,
0.0029005809,
-0.0134356329,
0.0010091274,
0.0060907407,
-0.0060177413,
0.0135484040,
0.0055492707,
-0.0067195059,
0.0198208392,
0.0143310819,
-0.0052188342,
0.0095756482,
0.0085933236,
-0.0020326609,
0.0068743099,
0.0059620342,
0.0033511436,
0.0121738259,
0.0169001445,
0.0079364087,
0.0103499293,
0.0172580723,
0.0122359321,
0.0056336280,
0.0082498528,
0.0006643547,
0.0086875893,
0.0138878059,
0.0058821398,
0.0085254107,
0.0183623675,
0.0107407020,
0.0133305825,
0.0154456813,
0.0022740110,
0.0052374485,
0.0123758251,
-0.0046407613,
-0.0023725198,
0.0106057571,
0.0019506646,
0.0069393488,
0.0087064104,
-0.0017491458,
-0.0001502593,
0.0035420361,
-0.0028104275,
-0.0110013271,
-0.0097896857,
-0.0056866137,
-0.0051933005,
-0.0009171480,
-0.0073882118,
-0.0114207948,
-0.0042324495,
-0.0085963337,
-0.0207435377,
-0.0185445249,
-0.0158462618,
-0.0191429816,
-0.0142564168,
-0.0112328753,
-0.0107774921,
-0.0031718928,
-0.0075123128,
-0.0206666458,
-0.0117055336,
-0.0112202382,
-0.0275568645,
-0.0220281165,
-0.0098617971,
-0.0238652136,
-0.0059427223,
-0.0032406095,
-0.0206632707,
-0.0025186941,
-0.0021249331,
-0.0197457317,
-0.0098264916,
-0.0138637833,
-0.0204366539,
-0.0061184908,
-0.0108396243,
-0.0121033117,
-0.0109269004,
0.0015367829,
-0.0020395813,
-0.0035489723,
-0.0037866577,
-0.0110679641,
-0.0074850097,
0.0001513905,
-0.0075412383,
-0.0101801669,
0.0017459965,
0.0036077087,
0.0087488359,
0.0048657232,
0.0061112652,
0.0092925495,
0.0168947801,
-0.0003775931,
-0.0006959725,
0.0108453538,
0.0090872785,
0.0009641927,
0.0129147545,
0.0129325259,
0.0098977014,
0.0161612798,
0.0129429810,
-0.0000277065,
0.0131556597,
0.0119031882,
0.0006635466,
0.0051343497,
0.0087475311,
0.0051401509,
0.0074491668,
0.0105347903,
-0.0004068923,
0.0077417162,
0.0147262067,
-0.0026668068,
0.0034885877,
0.0048612542,
-0.0046707168,
0.0021130445,
0.0070187766,
-0.0077963695,
0.0065852911,
0.0071060308,
-0.0026477242,
0.0029780190,
0.0084415348,
-0.0143219102,
0.0001307046,
0.0100126192,
-0.0161055867,
-0.0034896235,
0.0104993526,
-0.0071701258,
0.0013370573,
-0.0006047087,
-0.0137534654,
-0.0047345324,
-0.0038466873,
-0.0224524476,
-0.0157942362,
-0.0000601983,
-0.0065331231,
-0.0093144421,
0.0003682115,
-0.0032990112,
-0.0031391247,
0.0008899829,
-0.0113930842,
-0.0126773641,
-0.0038771497,
-0.0094890445,
-0.0142149217,
0.0004666338,
-0.0014259231,
0.0038484326,
0.0102755511,
-0.0020463697,
-0.0010369606,
0.0096673649,
-0.0052103158,
-0.0125299860,
-0.0020256389,
-0.0022502763,
-0.0013959727,
0.0116886236,
0.0095180841,
0.0014880626,
0.0118927015,
0.0073872278,
-0.0042584254,
-0.0009335321,
-0.0063089011,
-0.0041490728,
-0.0003276218,
0.0058392119,
0.0022965041,
0.0065435525,
0.0134934811,
0.0070768921,
-0.0009083230,
0.0063164057,
0.0006659807,
0.0055270614,
0.0071766623,
-0.0001535931,
0.0097382562,
0.0208351035,
0.0136234844,
0.0104015032,
0.0127716558,
0.0097673712,
0.0090548387,
0.0175880939,
-0.0019334002,
0.0005905436,
0.0219711587,
0.0024389045,
0.0048710653,
0.0189016834,
0.0093368879,
0.0092738485,
0.0168900769,
0.0038153380,
0.0074148206,
0.0112333484,
0.0014994005,
0.0031747774,
0.0092656687,
0.0087308818,
0.0039999951,
0.0129091442,
0.0061636469,
0.0111992974,
0.0122860484,
0.0086324299,
0.0017232908,
0.0092354231,
0.0108241094,
0.0081922458,
0.0087501779,
0.0050381683,
0.0082862992,
0.0116386926,
0.0093909502,
0.0003901977,
0.0026135056,
0.0007490823,
-0.0016300108,
0.0015864182,
0.0010995878,
-0.0097460356,
0.0043389103,
0.0085984878,
-0.0074130399,
-0.0063775671,
-0.0010317643,
-0.0096698971,
-0.0120830918,
-0.0149474107,
-0.0213653706,
-0.0150036383,
-0.0066054468,
-0.0125147402,
-0.0170410369,
-0.0006641235,
-0.0098748244,
-0.0153204696,
-0.0110508911,
-0.0226161852,
-0.0189283043,
-0.0113117229,
-0.0219109617,
-0.0201608036,
-0.0019953584,
-0.0125898495,
-0.0108876415,
-0.0064383051,
-0.0211836845,
-0.0176406447,
-0.0053331591,
-0.0238621719,
-0.0243944563,
-0.0031117897,
-0.0152921733,
-0.0143991075,
0.0043293755,
-0.0107950009,
-0.0141700543,
0.0010264115,
-0.0130260997,
-0.0177573524,
-0.0095098522,
-0.0142367473,
-0.0127087366,
-0.0015500501,
-0.0036278125,
-0.0023354350,
0.0112706842,
0.0093836877,
-0.0011806466,
0.0054146554,
0.0064195385,
-0.0006773734,
-0.0011628824,
-0.0034764647,
0.0001824177,
0.0162784122,
0.0097828470,
0.0056734597,
0.0148471687,
0.0195835829,
0.0057583530,
0.0125502413,
0.0034515627,
-0.0010116721,
0.0099868290,
0.0111943278,
-0.0031963978,
0.0109979119,
0.0166148599,
0.0050897291,
0.0102493912,
0.0027909731,
0.0016610636,
0.0031165967,
-0.0015262712,
-0.0069084466,
-0.0042670597,
0.0101882629,
0.0063104606,
0.0006466408,
0.0044461945,
0.0045389142,
0.0011921438,
0.0052430206,
-0.0085288174,
-0.0076368521,
-0.0029229657,
-0.0028863710,
-0.0022602347,
0.0020072085,
-0.0026893495,
-0.0006916269,
0.0058728429,
-0.0036897450,
-0.0157633536,
-0.0023041561,
-0.0045035570,
-0.0189413372,
-0.0013513271,
-0.0111570284,
-0.0083553223,
0.0074873054,
-0.0053001847,
-0.0188211631,
0.0000918058,
-0.0093051158,
-0.0168625135,
-0.0105593065,
-0.0119971102,
-0.0093930438,
-0.0018368941,
-0.0027874114,
-0.0000759945,
0.0056311917,
0.0058277971,
-0.0013146946,
-0.0026618531,
0.0017817535,
-0.0056938631,
-0.0024129911,
-0.0017073674,
-0.0044308724,
0.0052317148,
0.0089663127,
0.0038953277,
0.0041773194,
0.0026677009,
-0.0033981642,
0.0018687693,
0.0021083541,
-0.0083895298,
-0.0028983781,
0.0164011642,
0.0036365809,
0.0082121380,
0.0102892984,
0.0029698312,
0.0027441976,
0.0059324945,
-0.0067929416,
-0.0101671917,
0.0001301349,
0.0054322416,
-0.0058725663,
0.0071131457,
0.0092030959,
0.0082794074,
0.0148577131,
0.0059510116,
-0.0043637096,
0.0145628564,
0.0076576117,
-0.0056456141,
0.0016169180,
0.0072137616,
0.0017893432,
0.0105278566,
0.0028877798,
-0.0016352482,
0.0174327865,
0.0095405886,
-0.0084414138,
0.0078711389,
0.0117078247,
-0.0022024736,
0.0129199969,
0.0062669497,
-0.0075702118,
0.0174533185,
0.0123555213,
-0.0082822694,
0.0064614760,
0.0057545980,
-0.0021724445,
0.0077466089,
0.0052810735,
-0.0009918852,
0.0068710158,
0.0128019359,
0.0056853518,
0.0061570159,
0.0111390930,
0.0048699025,
0.0075889276,
0.0131811751,
-0.0030351197,
0.0051332731,
0.0105447713,
0.0032548944,
0.0072576534,
0.0088646971,
0.0065189451,
0.0107435230,
0.0091206739,
-0.0108837094,
-0.0002642546,
0.0044602142,
-0.0114887245,
-0.0099975392,
0.0059809573,
0.0013755971,
0.0064708903,
0.0089774206,
-0.0011652673,
-0.0009174061,
-0.0004818519,
-0.0083475867,
-0.0170728080,
-0.0112734083,
-0.0092348512,
-0.0071284547,
0.0012169594,
0.0008784189,
-0.0030101382,
0.0003461186,
0.0002804146,
-0.0121142818,
-0.0089648692,
-0.0062877121,
-0.0132076079,
-0.0082359565,
-0.0071512377,
-0.0101041868,
0.0047546308,
0.0003043919,
-0.0093704415,
-0.0064316713,
0.0007319025,
-0.0121476259,
-0.0055163051,
-0.0012319465,
-0.0173611380,
0.0048125191,
0.0112730470,
-0.0060835443,
0.0035090079,
0.0080798110,
-0.0034567367,
0.0047705621,
-0.0051777354,
-0.0103060855,
0.0023903144,
0.0072054057,
0.0010520052,
0.0023989724,
0.0164838284,
0.0184128340,
0.0133332070,
0.0142890913,
0.0062232912,
0.0088327965,
0.0128393350,
0.0036633459,
0.0030936662,
0.0099974666,
0.0133249909,
0.0127820130,
0.0080505330,
0.0100556435,
0.0153142409,
0.0180877950,
0.0053091929,
0.0023467066,
0.0158109460,
0.0119481282,
-0.0021483968,
0.0096688140,
0.0081577580,
0.0030231122,
0.0113564814,
0.0041009174,
-0.0047604162,
0.0048007183,
0.0013645507,
-0.0064144987,
-0.0043542241,
-0.0053165113,
-0.0085939290,
-0.0003749634,
0.0016760804,
-0.0058476212,
-0.0085419640,
0.0001994871,
-0.0138751706,
-0.0132127386,
-0.0119353868,
-0.0248837937,
-0.0144472197,
-0.0079011321,
-0.0221256819,
-0.0135715129,
-0.0054041231,
-0.0223432034,
-0.0144586191,
-0.0156744868,
-0.0289919395,
-0.0203401446,
-0.0093612578,
-0.0328767821,
-0.0213520508,
-0.0064745434,
-0.0205440614,
-0.0201737862,
-0.0133717377,
-0.0272107963,
-0.0151160583,
-0.0132180052,
-0.0262278430,
-0.0245613586,
-0.0055096773,
-0.0148581155,
-0.0165429264,
-0.0030625463,
-0.0080935406,
-0.0065911785,
-0.0010320584,
-0.0154122151,
-0.0165459011,
-0.0067975610,
-0.0116455657,
-0.0124847312,
-0.0042931358,
-0.0043096119,
0.0033848293,
0.0129351728,
0.0050402945,
-0.0037233878,
0.0108840214,
-0.0017239037,
-0.0058839032,
0.0011139342,
-0.0011433084,
-0.0024407152,
0.0210413933,
0.0108868303,
0.0018554319,
0.0166346412,
0.0135371732,
0.0031342502,
0.0034359272,
0.0029083097,
0.0033222889,
0.0086089969,
0.0057781166,
0.0087769879,
0.0112502147,
0.0180310775,
0.0109319258,
0.0063643875,
0.0145442653,
0.0062871980,
0.0032778308,
0.0060499646,
-0.0017020295,
0.0057000536,
0.0135919126,
0.0026052233,
0.0093940161,
0.0114073092,
0.0078323931,
0.0032880742,
0.0105090356,
-0.0033336247,
-0.0049213227,
0.0148343220,
0.0011307984,
-0.0016182492,
0.0115743708,
0.0043920344,
0.0015638756,
0.0113027124,
-0.0039037531,
-0.0078006405,
0.0039518336,
-0.0002403781,
-0.0039987713,
0.0017382990,
0.0020098821,
0.0070934659,
0.0117908148,
0.0008067346,
-0.0039896909,
0.0072968150,
0.0042821057,
-0.0097899158,
-0.0097082984,
-0.0038491115,
-0.0019985079,
0.0002046665,
-0.0019975943,
-0.0006587544,
0.0095147938,
0.0073315073,
-0.0042547276,
-0.0004053322,
-0.0014821138,
-0.0103419479,
-0.0042681056,
0.0022127521,
-0.0086735645,
0.0070485333,
0.0144891664,
0.0000812429,
0.0016053849,
0.0069897911,
-0.0029247915,
-0.0058536967,
-0.0051344349,
-0.0112477168,
-0.0054119974,
0.0012799455,
-0.0005637833,
-0.0036156308,
0.0064930851,
0.0034933235,
-0.0081520788,
0.0037082960,
-0.0060827387,
-0.0121639194,
-0.0001840925,
-0.0025151961,
-0.0071625714,
0.0051895366,
0.0025026710,
0.0015643203,
0.0117794322,
-0.0042826384,
-0.0087553151,
0.0111438325,
0.0053699939,
-0.0160661563,
0.0106062498,
0.0066335895,
0.0006482188,
0.0170180779,
0.0095030954,
-0.0011454839,
0.0210581068,
0.0058973059,
-0.0053313114,
0.0072852005,
0.0083336569,
0.0017242909,
0.0095245391,
0.0094816005,
0.0044299811,
0.0194340348,
0.0146206236,
0.0031590927,
0.0058601489,
0.0122891199,
0.0058272313,
0.0049554268,
0.0052032163,
-0.0005907625,
0.0120174037,
0.0143886693,
0.0032432671,
0.0114247017,
0.0140621876,
0.0033596253,
0.0092714289,
0.0075740814,
-0.0103889601,
0.0001567376,
0.0102068847,
-0.0036058682,
0.0028253251,
0.0080208192,
-0.0001292428,
0.0049369195,
0.0022043306,
-0.0083258618,
-0.0055653513,
-0.0053979112,
-0.0147795994,
-0.0173476879,
-0.0079234885,
0.0009975631,
-0.0141956583,
-0.0096945455,
-0.0115663279,
-0.0106662149,
-0.0125369038,
-0.0209075585,
-0.0289341453,
-0.0154987499,
-0.0159047209,
-0.0168802869,
-0.0086479783,
-0.0065470189,
-0.0129454853,
-0.0032205777,
-0.0119508803,
-0.0211459510,
-0.0119472994,
-0.0123068113,
-0.0283629261,
-0.0078051300,
-0.0101659764,
-0.0145402290,
-0.0011018864,
-0.0040487088,
-0.0191330127,
-0.0038000077,
-0.0052756686,
-0.0175211430,
-0.0112883300,
-0.0083015058,
-0.0102635454,
-0.0000036505,
0.0027956543,
0.0002295176,
0.0013169368,
0.0046620374,
0.0009381508,
-0.0025051541,
0.0005248844,
-0.0074975975,
-0.0011662494,
0.0080836853,
0.0025759148,
0.0067156437,
0.0186071340,
0.0200565159,
0.0182020981,
0.0146274557,
0.0080468617,
0.0127670988,
0.0176623911,
0.0038944560,
-0.0016725796,
0.0242497139,
0.0143683888,
0.0075548133,
0.0196602587,
0.0152559634,
0.0131053831,
0.0176300332,
0.0093698995,
0.0051484397,
0.0136498753,
0.0099026244,
-0.0007934287,
0.0048107579,
0.0138154263,
0.0069468850,
0.0065454394,
0.0074591460,
-0.0032780590,
0.0067796214,
0.0093827685,
-0.0057188603,
-0.0019128409,
0.0089137387,
0.0015443724,
0.0061774952,
0.0080086254,
-0.0059234723,
0.0058106706,
0.0069195041,
-0.0107358769,
-0.0043990943,
0.0056955526,
-0.0153352078,
-0.0017010043,
0.0084257759,
-0.0111916885,
-0.0007393723,
0.0114625590,
-0.0122887529,
-0.0063661933,
-0.0042381971,
-0.0147106415,
-0.0133062722,
-0.0049052220,
-0.0157826766,
-0.0156071316,
0.0017762120,
-0.0083072260,
-0.0099391472,
0.0002033319,
-0.0066688275,
-0.0099218264,
-0.0030323332,
-0.0144905839,
-0.0136161186,
-0.0015125069,
-0.0098681813,
-0.0057238778,
0.0059644803,
-0.0003101088,
-0.0011390903,
0.0016486592,
-0.0133437933,
-0.0160064157,
-0.0008838578,
-0.0130919656,
-0.0188919138,
0.0027496426,
0.0053501455,
0.0010172857,
0.0107679795,
0.0018179166,
-0.0039225593,
0.0034997039,
-0.0003446713,
-0.0094024213,
-0.0089163501,
-0.0071938159,
-0.0023052159,
0.0049495567,
0.0041239909,
-0.0019630971,
0.0035463143,
0.0076548704,
0.0006600263,
-0.0055991341,
0.0028953399,
0.0047309184,
0.0044704285,
0.0053435056,
0.0047964933,
0.0123383570,
0.0238966215,
0.0053089745,
0.0062058354,
0.0179407764,
0.0053062886,
0.0009644919,
0.0114573073,
0.0003623794,
0.0087192422,
0.0204009730,
0.0073069781,
0.0085398927,
0.0210769475,
0.0102698971,
0.0043792501,
0.0123566817,
0.0035942383,
0.0095653273,
0.0140434606,
0.0062470157,
0.0020202217,
0.0168265421,
0.0129492721,
0.0049006008,
0.0092099644,
0.0102886539,
0.0045438423,
0.0140795028,
0.0063369796,
0.0065803365,
0.0088618090,
0.0106070843,
0.0143952481,
0.0154692456,
0.0132770287,
0.0085314410,
0.0137804411,
0.0106285969,
-0.0059404541,
0.0022354533,
0.0062047220,
-0.0071450751,
0.0038938988,
0.0007932962,
-0.0085286750,
0.0086012557,
0.0037429752,
-0.0112999370,
-0.0077751111,
-0.0055779093,
-0.0115299039,
-0.0125591494,
-0.0139882993,
-0.0078343768,
-0.0063380157,
-0.0022636955,
-0.0103018284,
-0.0141027384,
-0.0062107500,
-0.0137050869,
-0.0236758012,
-0.0120331449,
-0.0152681898,
-0.0141889695,
-0.0038207653,
-0.0132313538,
-0.0112995179,
0.0045363237,
-0.0084233806,
-0.0139952628,
-0.0040286006,
-0.0165581815,
-0.0198923573,
-0.0027567623,
-0.0126082310,
-0.0214248057,
0.0064520175,
-0.0000981700,
-0.0085764918,
0.0060968455,
-0.0108676031,
-0.0107207904,
0.0015099710,
-0.0069541805,
-0.0164053794,
0.0030586738,
0.0053249123,
-0.0033544158,
0.0116828866,
0.0085814055,
0.0057321815,
0.0175694395,
0.0094191451,
-0.0023494337,
0.0110492809,
0.0111377984,
0.0069655296,
0.0113470191,
0.0148394154,
0.0132520795,
0.0236775335,
0.0193847362,
0.0082733985,
0.0197345503,
0.0167401582,
0.0019830812,
0.0113088153,
0.0141798425,
0.0038669300,
0.0173697341,
0.0196038224,
0.0069407746,
0.0162971746,
0.0184823237,
0.0050959392,
0.0053658513,
0.0039871847,
0.0004616182,
0.0052336114,
0.0041333358,
0.0032419087,
0.0029728760,
0.0121315615,
0.0066185547,
-0.0005866833,
-0.0025896453,
-0.0033165710,
-0.0063981870,
0.0019370066,
-0.0080241235,
-0.0086820489,
0.0012851175,
0.0004912072,
-0.0035180487,
-0.0005716810,
-0.0098510440,
-0.0089444425,
-0.0054551382,
-0.0185517147,
-0.0307869166,
-0.0050688260,
-0.0091553470,
-0.0192933455,
-0.0069333008,
-0.0110421348,
-0.0123996483,
-0.0063962513,
-0.0175539181,
-0.0212573819,
-0.0134788379,
-0.0146898348,
-0.0210678205,
-0.0134821814,
-0.0087841405,
-0.0118214302,
-0.0051279361,
-0.0061878092,
-0.0114215557,
-0.0064705992,
-0.0055910805,
-0.0182994939,
-0.0150731290,
-0.0072264327,
-0.0064017624,
-0.0038969086,
0.0011375113,
0.0001510302,
0.0052734762,
0.0066689793,
-0.0062028370,
-0.0030707032,
-0.0007315503,
-0.0128179789,
-0.0056048520,
0.0047077765,
-0.0082572261,
0.0004258200,
0.0141820796,
0.0005041987,
0.0008759543,
0.0057910345,
-0.0015927607,
0.0008874359,
0.0005050109,
-0.0069614369,
-0.0015122930,
0.0107455151,
0.0124656856,
0.0001881657,
0.0056712772,
0.0111976974,
0.0063146837,
0.0079351161,
0.0048872060,
-0.0027786642,
0.0116222175,
0.0065008407,
-0.0023954869,
0.0076946197,
0.0100612286,
0.0038023733,
0.0124495840,
0.0079828659,
-0.0008953743,
0.0135440752,
0.0087557072,
-0.0122640887,
0.0099457595,
0.0135934837,
-0.0033780816,
0.0096243815,
0.0095087597,
-0.0037905781,
0.0118081281,
0.0095972996,
-0.0075470568,
0.0048163338,
0.0088741239,
0.0010593112,
0.0030507455,
0.0094068237,
-0.0038286347,
0.0077688969,
0.0123883747,
0.0054773404,
0.0049810177,
0.0137468297,
0.0012197606,
0.0071898028,
0.0093258340,
-0.0004628981,
0.0059488411,
0.0126621518,
-0.0031192736,
0.0035449339,
0.0064187367,
-0.0004405518,
0.0019019305,
-0.0005948833,
-0.0177194029,
-0.0086815869,
0.0056354636,
-0.0062810821,
-0.0026382417,
0.0110638803,
0.0032679304,
0.0022606568,
0.0026888771,
-0.0087989513,
-0.0077596260,
-0.0056691021,
-0.0150723625,
-0.0156533942,
-0.0042738235,
0.0053923526,
-0.0026566684,
-0.0040585599,
-0.0034903316,
-0.0051856176,
-0.0007596919,
-0.0078707356,
-0.0164033305,
-0.0092181386,
-0.0054249000,
-0.0063970573,
-0.0022773629,
-0.0003391615,
-0.0073249945,
0.0015552553,
0.0009941285,
-0.0138950329,
-0.0072506377,
-0.0018676491,
-0.0139424372,
0.0028668691,
0.0038751666,
-0.0059849229,
0.0144345127,
0.0152813382,
0.0005345411,
0.0021097222,
0.0113975396,
0.0053571123,
0.0040836683,
0.0038442519,
0.0042374567,
0.0126990573,
0.0183978379,
0.0120610129,
0.0128199980,
0.0218853392,
0.0143058207,
0.0109474063,
0.0162280127,
0.0102732033,
0.0151732834,
0.0202142987,
0.0122733871,
0.0168334432,
0.0239514187,
0.0163140949,
0.0188028868,
0.0146725485,
0.0106095094,
0.0108212428,
0.0163771324,
0.0038893637,
-0.0015083968,
0.0176078994,
0.0130058527,
0.0026848349,
0.0173312407,
0.0071282708,
0.0057746749,
0.0120569132,
0.0042464226,
-0.0023669663,
-0.0015717052,
-0.0021759307,
-0.0016550398,
-0.0001506564,
0.0002767998,
-0.0046997555,
0.0021091155,
0.0037239431,
-0.0104196649,
-0.0098575503,
0.0012589233,
-0.0127324872,
-0.0183559656,
-0.0143387448,
-0.0151534788,
-0.0082336962,
-0.0070558279,
-0.0249604601,
-0.0141474130,
-0.0071308687,
-0.0222926475,
-0.0228697713,
-0.0114127202,
-0.0258187503,
-0.0131501723,
-0.0077992706,
-0.0231254473,
-0.0142971901,
0.0013053066,
-0.0237598736,
-0.0219357274,
-0.0105908532,
-0.0222539343,
-0.0171778463,
-0.0115089603,
-0.0204835050,
-0.0155018130,
0.0033456648,
-0.0108198449,
-0.0097601935,
-0.0008113831,
-0.0070924051,
-0.0109807225,
-0.0031721403,
-0.0143262576,
-0.0123710930,
-0.0011933920,
-0.0057828962,
-0.0010214272,
0.0044388385,
-0.0030624124,
0.0019141429,
0.0105306273,
-0.0020328462,
-0.0100594182,
0.0050222506,
-0.0000146011,
-0.0104723200,
0.0098422915,
0.0051305043,
0.0099123167,
0.0198811665,
0.0067162281,
0.0024410866,
0.0128782503,
0.0087363450,
0.0024498696,
0.0030634035,
0.0063947910,
0.0037844770,
0.0100059528,
0.0142314183,
0.0070896391,
