Filename,STFMK-20201105-LW19-1935_20201125_141257_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010286,
0.0046139602,
0.0094469842,
0.0114687541,
0.0114132008,
0.0177989006,
0.0140136750,
-0.0004705006,
0.0121529633,
0.0124765113,
0.0041686455,
0.0086062672,
0.0124682104,
0.0074358927,
0.0205257945,
0.0152031090,
0.0027262166,
0.0126078064,
0.0139045306,
-0.0014397481,
0.0028477339,
0.0059577283,
-0.0029191587,
0.0108455224,
0.0137115289,
-0.0047006314,
-0.0003086828,
0.0070524304,
0.0022586391,
-0.0064509837,
-0.0108085237,
-0.0127838384,
-0.0074415244,
-0.0020085236,
-0.0077478802,
-0.0078386059,
-0.0018372516,
-0.0007720329,
-0.0104956562,
-0.0066894572,
-0.0111535043,
-0.0180212203,
-0.0137000661,
-0.0190417767,
-0.0161295198,
-0.0045036734,
-0.0056114281,
-0.0110250786,
-0.0045979465,
-0.0099789109,
-0.0152573818,
-0.0042680032,
-0.0160007477,
-0.0223141499,
-0.0021097462,
-0.0052396255,
-0.0151610076,
0.0013831035,
-0.0075840792,
-0.0152094988,
-0.0046436088,
-0.0121140666,
-0.0191641189,
-0.0099351648,
-0.0075870715,
-0.0089024343,
-0.0036438098,
-0.0015542465,
-0.0029373374,
0.0098903514,
0.0060054986,
-0.0033490593,
0.0031710067,
0.0088911811,
0.0020307754,
-0.0000142787,
-0.0002436530,
0.0052936114,
0.0114683481,
0.0114746261,
0.0078371987,
0.0149215376,
0.0188654959,
0.0082558999,
0.0072072744,
0.0135241915,
0.0045865392,
0.0083973911,
0.0148167778,
0.0039522434,
0.0105320122,
0.0189576130,
0.0056283087,
0.0014469681,
0.0090441117,
0.0051403255,
0.0058125984,
0.0055237599,
0.0002533525,
0.0007111038,
0.0075059575,
0.0072713271,
-0.0027629838,
0.0053724218,
0.0063289213,
-0.0019090069,
0.0086581577,
0.0018133109,
-0.0085320575,
0.0029573576,
0.0012310949,
-0.0083781146,
-0.0000865606,
-0.0056998301,
-0.0050701224,
0.0045655221,
-0.0063301492,
-0.0186736099,
0.0002373295,
-0.0035394575,
-0.0216502156,
-0.0109968716,
-0.0123400558,
-0.0194947980,
0.0009377931,
-0.0129527170,
-0.0244812071,
-0.0054039815,
-0.0113404645,
-0.0266027339,
-0.0169395320,
-0.0135193281,
-0.0222545192,
-0.0130703533,
-0.0093790004,
-0.0183395501,
-0.0053871991,
-0.0044144290,
-0.0188703053,
-0.0137114283,
-0.0105217453,
-0.0178976431,
-0.0123890489,
-0.0144486353,
-0.0168791395,
-0.0031649475,
0.0024001715,
-0.0063398923,
-0.0009944830,
0.0014361856,
-0.0098950509,
-0.0069176662,
-0.0066942181,
-0.0202366002,
-0.0107002910,
0.0022971821,
-0.0079506654,
-0.0010226676,
0.0045567323,
-0.0029755218,
-0.0028252774,
0.0020865055,
-0.0104607008,
-0.0058639469,
-0.0038085270,
-0.0037835846,
-0.0038785655,
0.0042669619,
0.0084866351,
0.0114999339,
0.0084720012,
0.0072725760,
0.0010597932,
0.0124514159,
0.0036059478,
-0.0030511222,
0.0005214456,
0.0037223585,
0.0060661230,
0.0101171471,
0.0054774238,
0.0053562038,
0.0192079321,
0.0129081411,
0.0008699124,
0.0115524521,
0.0121177165,
0.0025763181,
0.0088053467,
0.0003412581,
-0.0004283886,
0.0146598658,
0.0082305130,
-0.0007346192,
0.0057643089,
0.0101677496,
0.0010838325,
0.0074716555,
0.0083569074,
0.0028312157,
0.0084438361,
0.0144821629,
0.0046888804,
0.0103989290,
0.0110340677,
0.0082887067,
0.0079462407,
0.0074877953,
-0.0005448310,
0.0042572482,
0.0102572190,
0.0050169751,
0.0073074405,
0.0084658032,
0.0114173489,
0.0120186629,
0.0069106207,
-0.0039235158,
-0.0031499157,
0.0055967555,
-0.0087733883,
-0.0080511505,
0.0058466820,
-0.0041097458,
-0.0043848907,
0.0068093389,
-0.0049780095,
-0.0014975898,
-0.0007922732,
-0.0097470535,
-0.0105945971,
-0.0062248921,
-0.0071829348,
-0.0064738877,
-0.0107044019,
0.0000017640,
-0.0078758495,
-0.0003054422,
-0.0023779836,
-0.0173827633,
-0.0051564747,
-0.0051010819,
-0.0129187312,
-0.0096912887,
-0.0053599714,
-0.0090582026,
0.0032842904,
-0.0025570395,
-0.0130661260,
-0.0007249893,
-0.0007252480,
-0.0143696647,
-0.0038383035,
-0.0036205489,
-0.0154675879,
0.0056943223,
0.0118091432,
-0.0086461734,
0.0053431229,
0.0122876801,
-0.0016313337,
0.0043385355,
0.0020688409,
-0.0077714776,
0.0107098147,
0.0161758140,
-0.0047438457,
0.0077691898,
0.0187516790,
0.0151750818,
0.0180616025,
0.0168340076,
0.0124769006,
0.0189113878,
0.0208863430,
0.0078581078,
0.0107301716,
0.0193150770,
0.0152852209,
0.0183090791,
0.0227963887,
0.0147789139,
0.0221809540,
0.0221433472,
0.0052996250,
0.0067358068,
0.0216445792,
0.0041523082,
0.0076380353,
0.0183835328,
0.0107758883,
0.0171842072,
0.0181300435,
0.0067997095,
0.0090910001,
0.0122262035,
-0.0010143296,
-0.0007545683,
-0.0016712841,
-0.0000865974,
-0.0009262526,
0.0024015019,
0.0061478084,
0.0001690668,
0.0009741236,
0.0034163429,
-0.0029373900,
-0.0019396394,
-0.0106924120,
-0.0093061933,
-0.0035478231,
-0.0049703130,
-0.0171595458,
-0.0058165775,
-0.0067337276,
-0.0150207393,
-0.0119886342,
-0.0165287964,
-0.0241369735,
-0.0137125216,
-0.0143994447,
-0.0270087998,
-0.0098343752,
-0.0015616916,
-0.0153657990,
-0.0119107552,
-0.0096702632,
-0.0151200928,
-0.0146114044,
-0.0154766114,
-0.0289352089,
-0.0144306617,
-0.0072381124,
-0.0122748036,
-0.0121044358,
-0.0041264920,
-0.0062933685,
-0.0037957965,
-0.0004831400,
-0.0136248451,
-0.0130041447,
-0.0057941694,
-0.0111600589,
-0.0103711663,
-0.0032630025,
-0.0034517816,
0.0046773669,
0.0065068509,
0.0019966199,
-0.0030844298,
0.0022300556,
-0.0019303691,
-0.0108985659,
-0.0009160112,
-0.0098909913,
-0.0029618344,
0.0118794348,
0.0015828816,
-0.0038671670,
0.0131926043,
0.0103122834,
0.0021009545,
-0.0005336519,
-0.0027762870,
-0.0002909565,
0.0004013852,
0.0013103241,
-0.0007851849,
0.0044267252,
0.0094919000,
0.0011538843,
0.0043831575,
0.0093796207,
0.0019036424,
0.0018688157,
0.0057001924,
-0.0021406971,
0.0016638068,
0.0098283598,
-0.0070192986,
0.0000482807,
0.0063532637,
-0.0038568487,
0.0034653801,
0.0044151032,
-0.0124767506,
0.0022323830,
0.0126690222,
-0.0094474815,
-0.0003279610,
0.0161666200,
-0.0011635653,
0.0044125253,
0.0092646154,
-0.0061704610,
-0.0043962612,
0.0060936846,
-0.0066575054,
-0.0044845748,
0.0002136684,
-0.0078339884,
-0.0018182432,
0.0064818743,
-0.0055207415,
-0.0055779661,
0.0098957643,
0.0005436810,
-0.0066812378,
-0.0042441422,
-0.0079203555,
-0.0016491808,
-0.0009745989,
-0.0099143954,
-0.0086877076,
0.0053218850,
-0.0043322742,
-0.0076587475,
-0.0010792790,
-0.0092582656,
-0.0141524980,
0.0000761868,
-0.0131952856,
-0.0079853479,
0.0084204357,
0.0023493760,
-0.0074853804,
0.0045038490,
-0.0013426794,
-0.0017305311,
-0.0077637103,
-0.0140406527,
-0.0120424004,
-0.0037983546,
0.0018977070,
-0.0045362026,
0.0006715613,
0.0057472484,
-0.0010258942,
-0.0045150900,
0.0004865319,
-0.0065987548,
-0.0037857590,
-0.0008696800,
-0.0055131945,
0.0022773826,
0.0075216079,
0.0027421056,
0.0090056406,
0.0064893272,
-0.0020791225,
0.0015366760,
0.0108269807,
-0.0074373982,
-0.0029939904,
0.0131989932,
0.0052175606,
0.0119535709,
0.0193811245,
0.0074730278,
0.0128436545,
0.0215450469,
0.0091444664,
0.0089002848,
0.0153549239,
0.0129595790,
0.0104360739,
0.0167949144,
0.0160299502,
0.0177501030,
0.0260522384,
0.0182546992,
0.0145186465,
0.0233860519,
0.0176879838,
0.0141035747,
0.0132044135,
0.0135272630,
0.0171172302,
0.0232047178,
0.0187409539,
0.0155664133,
0.0190099850,
0.0185792409,
0.0096350294,
0.0153504759,
0.0068140216,
0.0013875881,
0.0160712954,
0.0153031023,
0.0009084832,
0.0140178688,
0.0164953824,
0.0084299147,
0.0125544844,
0.0049741748,
-0.0037511543,
0.0035254546,
-0.0019494101,
-0.0106064361,
-0.0119383000,
-0.0004745363,
-0.0048776483,
-0.0075041316,
-0.0103087956,
-0.0094604548,
-0.0097205397,
0.0012838567,
-0.0169388559,
-0.0204391051,
-0.0068802987,
-0.0125225857,
-0.0177499391,
-0.0102691716,
-0.0176499356,
-0.0131446728,
-0.0091984672,
-0.0261265952,
-0.0284539908,
-0.0102619184,
-0.0247447472,
-0.0306851342,
-0.0062403521,
-0.0163360890,
-0.0138915014,
0.0041229324,
-0.0171537679,
-0.0173011757,
-0.0032275189,
-0.0186219178,
-0.0257961638,
-0.0122462315,
-0.0160223786,
-0.0214297157,
-0.0102908574,
-0.0121673439,
-0.0153963752,
-0.0004815439,
-0.0033201873,
-0.0113354893,
-0.0016443281,
-0.0071608066,
-0.0120710107,
-0.0002883651,
-0.0061812010,
-0.0095706582,
0.0013841212,
0.0060238591,
0.0020693748,
0.0089236181,
0.0035280604,
-0.0023034490,
0.0141433850,
0.0039500883,
-0.0137382941,
0.0059900088,
0.0145085230,
0.0060438574,
0.0114199882,
0.0136479139,
0.0088014733,
0.0174319688,
0.0102226632,
-0.0000084251,
0.0037631532,
0.0104666036,
0.0042078029,
0.0022438695,
0.0076287193,
0.0075676986,
0.0077033979,
0.0075715538,
0.0000473893,
-0.0013802345,
0.0103245666,
0.0014372939,
-0.0045098830,
-0.0009368960,
-0.0008285262,
0.0006627449,
0.0058135013,
-0.0075663025,
-0.0016652744,
0.0072386907,
0.0015528309,
-0.0113155181,
0.0014922187,
-0.0086899484,
-0.0092345681,
0.0067033083,
-0.0080539724,
-0.0082117701,
0.0045491331,
-0.0011246470,
-0.0059834803,
-0.0046197362,
-0.0105491076,
-0.0119823180,
-0.0049082125,
-0.0087114125,
-0.0156586505,
-0.0056202356,
0.0036432759,
-0.0053474451,
-0.0049860026,
-0.0031275747,
-0.0090212943,
-0.0060701137,
-0.0082651824,
-0.0133083276,
-0.0057348441,
-0.0015992416,
-0.0066790590,
-0.0038126931,
0.0048333285,
-0.0004407552,
0.0037433242,
-0.0017651049,
-0.0098459329,
-0.0006480687,
0.0064658057,
-0.0115547189,
-0.0060291439,
0.0140290838,
0.0038054339,
0.0079886513,
0.0137274889,
-0.0012619857,
0.0052766777,
0.0062976941,
-0.0062400531,
-0.0026902929,
-0.0036932481,
-0.0019771846,
0.0042593111,
0.0083715627,
0.0066053593,
-0.0012059886,
0.0070736953,
0.0080966046,
-0.0077453349,
-0.0020302306,
-0.0010665793,
0.0004790706,
0.0074255024,
0.0017195301,
0.0017712136,
0.0171602014,
0.0157812946,
0.0030727219,
0.0090346262,
0.0155663593,
0.0023587584,
0.0132187465,
0.0111192102,
-0.0056593921,
0.0146625489,
0.0158736873,
-0.0027748258,
0.0099399146,
0.0160888657,
-0.0003245099,
0.0119415252,
0.0102119595,
-0.0018543866,
0.0095141735,
0.0186360851,
-0.0003895537,
0.0085867736,
0.0192030407,
0.0092374310,
0.0121817850,
0.0167286471,
0.0038050809,
0.0109125543,
0.0140386596,
0.0023389235,
0.0041117305,
0.0166264195,
0.0059771650,
0.0158611406,
0.0166451707,
0.0070220646,
0.0139291119,
0.0234820601,
0.0000321396,
0.0009557148,
0.0097430889,
-0.0000446547,
0.0041262954,
0.0132064950,
-0.0018117863,
0.0061546029,
0.0168777518,
-0.0017784566,
-0.0069430768,
-0.0024010420,
-0.0051701851,
-0.0096792821,
-0.0132751036,
-0.0093983728,
-0.0068316702,
0.0014842246,
-0.0050372542,
-0.0112920497,
-0.0086508654,
-0.0024394449,
-0.0128244553,
-0.0136674559,
-0.0175326578,
-0.0145298410,
-0.0059073102,
-0.0083738929,
-0.0130917635,
-0.0067906380,
-0.0029157286,
-0.0135850459,
-0.0113031007,
-0.0098160105,
-0.0245221779,
-0.0128528513,
-0.0030150013,
-0.0211256538,
-0.0039025671,
0.0067171990,
-0.0086376080,
-0.0010931949,
-0.0004115076,
-0.0112120360,
-0.0054130666,
-0.0049636164,
-0.0144349374,
-0.0081849303,
-0.0034440754,
0.0001215591,
0.0005923348,
0.0067839148,
0.0021305971,
0.0002007065,
0.0160236116,
0.0031591859,
-0.0039909338,
0.0091262702,
0.0113946097,
0.0090911714,
0.0132181495,
0.0101881642,
0.0163630378,
0.0238775685,
0.0126780421,
0.0089808227,
0.0187632907,
0.0137651665,
0.0006192850,
0.0142098824,
0.0113276914,
0.0049932711,
0.0223167166,
0.0113279391,
0.0052890177,
0.0200491659,
0.0164367706,
0.0064999852,
0.0090698702,
0.0054088705,
0.0071213632,
0.0053724237,
0.0057763122,
-0.0012880376,
0.0043013701,
0.0093005011,
0.0031061261,
-0.0058746338,
0.0061670877,
-0.0066397693,
-0.0024476417,
0.0020430756,
-0.0096851187,
-0.0081352433,
0.0030181166,
-0.0019870379,
-0.0021955578,
0.0012376632,
-0.0094148181,
-0.0029897951,
0.0033577955,
-0.0215191562,
-0.0182650648,
0.0020963047,
-0.0154437013,
-0.0255657509,
-0.0032838236,
-0.0185565129,
-0.0146215791,
-0.0046427143,
-0.0259942263,
-0.0255997777,
-0.0051508667,
-0.0192799903,
-0.0207178090,
-0.0074199163,
-0.0141912624,
-0.0118303746,
-0.0024248059,
-0.0118546980,
-0.0174041744,
-0.0063806046,
-0.0144675896,
-0.0237240605,
-0.0129786981,
-0.0147443675,
-0.0141648352,
0.0003041350,
-0.0089702858,
-0.0065437942,
0.0081597418,
-0.0020302406,
-0.0099351341,
-0.0039133159,
-0.0103960801,
-0.0196076706,
-0.0055227219,
-0.0056321220,
-0.0127837416,
0.0061042560,
0.0047834245,
-0.0044369376,
0.0032240760,
-0.0035973976,
-0.0050626257,
-0.0028493474,
-0.0044498593,
-0.0132397003,
-0.0018390325,
0.0104373209,
0.0068769702,
0.0009026026,
0.0066286847,
0.0047206921,
0.0047795698,
0.0040977295,
-0.0060211318,
0.0019529699,
0.0072055408,
0.0022916258,
0.0039157150,
0.0115429945,
0.0104502086,
0.0087070884,
0.0129629225,
0.0018613256,
0.0069790008,
0.0158615857,
-0.0017849792,
-0.0058653653,
0.0145556908,
0.0018392634,
0.0037741533,
0.0154654821,
-0.0020537532,
0.0040288870,
0.0144847520,
-0.0006561842,
-0.0008727578,
0.0044509056,
0.0048793033,
0.0052534221,
0.0066269818,
0.0068198787,
0.0066976305,
0.0095900688,
0.0126860533,
-0.0024094763,
0.0017411787,
0.0003076234,
0.0004345538,
0.0055278628,
0.0008324531,
-0.0023225055,
0.0086727384,
0.0091728391,
0.0024118258,
0.0026498768,
0.0026518060,
-0.0020280301,
0.0001917963,
-0.0032097930,
-0.0211892538,
-0.0033852458,
0.0053085112,
-0.0161459781,
-0.0041148621,
-0.0015156117,
-0.0100047318,
-0.0048561925,
-0.0044452078,
-0.0136461258,
-0.0100566279,
-0.0085290922,
-0.0179048944,
-0.0104141440,
-0.0037296778,
-0.0061853398,
-0.0080322344,
-0.0065570455,
-0.0070181312,
-0.0137535613,
-0.0080238087,
-0.0175907221,
-0.0208466500,
-0.0062241028,
-0.0080087436,
-0.0114857536,
-0.0026193785,
-0.0053424044,
-0.0057073594,
0.0046519181,
-0.0085690301,
-0.0136220036,
0.0006711820,
-0.0055656699,
-0.0122665884,
0.0047405944,
-0.0025125155,
-0.0146514308,
0.0128256045,
0.0021073807,
-0.0112009812,
0.0067085675,
0.0024217335,
-0.0024769590,
0.0088730026,
0.0075675817,
0.0013804468,
0.0167697482,
0.0177009851,
0.0020639645,
0.0166784301,
0.0218861345,
0.0089586144,
0.0128140906,
0.0111121982,
0.0022157622,
0.0176076367,
0.0178766679,
0.0035987562,
0.0198059343,
0.0229851641,
0.0154187568,
0.0210249871,
0.0173458941,
0.0046101697,
0.0197798666,
0.0168794133,
-0.0043921680,
0.0133809531,
0.0155052710,
0.0023610375,
0.0122308079,
0.0068946853,
0.0049591255,
0.0066353665,
0.0093938578,
-0.0009190407,
0.0019760965,
0.0030497068,
0.0007152888,
0.0017936393,
0.0031345915,
0.0000689920,
-0.0029035893,
0.0051396475,
-0.0032390303,
-0.0087153362,
-0.0031847751,
-0.0081969975,
-0.0110918833,
-0.0124623403,
-0.0151469838,
-0.0083414614,
-0.0010771103,
-0.0167244319,
-0.0166217368,
-0.0063427533,
-0.0089310026,
-0.0235806331,
-0.0143789416,
-0.0172126982,
-0.0196760260,
-0.0045843618,
-0.0119173005,
-0.0164352767,
0.0023527090,
-0.0123107787,
-0.0187042113,
-0.0118600875,
-0.0190672521,
-0.0179492645,
-0.0139792021,
-0.0112804454,
-0.0139480541,
-0.0017614129,
0.0032193016,
-0.0015176889,
-0.0020481583,
0.0013207865,
-0.0043761386,
-0.0029992848,
-0.0042169821,
-0.0135651613,
-0.0046772095,
0.0028571251,
-0.0007353325,
0.0058970703,
0.0057595475,
0.0049309889,
0.0088618826,
0.0083674220,
-0.0063487235,
-0.0022352028,
0.0041349749,
-0.0047335802,
0.0018470511,
0.0119902082,
0.0036967804,
0.0151774297,
0.0221641082,
0.0016051804,
0.0082792770,
0.0126009900,
0.0055870903,
0.0022977188,
0.0023040865,
0.0057013724,
0.0107936356,
0.0099491961,
0.0078750597,
0.0033902542,
0.0092223100,
0.0060068443,
-0.0023992229,
0.0064903591,
0.0040774052,
0.0023270829,
0.0043891924,
0.0064676609,
-0.0007170998,
0.0069932807,
0.0013362709,
-0.0029556814,
0.0069328533,
0.0017740987,
-0.0048467806,
0.0034070155,
0.0038728626,
-0.0145239737,
0.0067343349,
0.0007889461,
-0.0104713999,
0.0022032573,
0.0013766944,
-0.0100325402,
0.0037395936,
-0.0005832742,
-0.0122083025,
-0.0003364520,
0.0058841836,
-0.0084463069,
0.0013066543,
0.0025930183,
-0.0043327184,
0.0045645349,
0.0015895303,
-0.0158696920,
-0.0038066809,
-0.0020957161,
-0.0160586033,
-0.0118278023,
-0.0043738768,
-0.0072986074,
0.0026854712,
-0.0061374349,
-0.0103305671,
0.0025641408,
0.0062085567,
-0.0166126341,
-0.0067704641,
-0.0050115124,
-0.0133031588,
-0.0035722237,
-0.0025176578,
-0.0118854176,
-0.0012950825,
0.0013313389,
-0.0116709378,
-0.0092742732,
-0.0068273419,
-0.0147761628,
-0.0116835479,
-0.0124429716,
-0.0074241860,
-0.0058834092,
0.0046725110,
-0.0025172993,
-0.0082925605,
-0.0066878558,
-0.0085225059,
-0.0142594352,
-0.0091919918,
-0.0176062100,
-0.0134966318,
-0.0008278885,
-0.0051029604,
-0.0024552117,
0.0024861598,
-0.0080551384,
-0.0020637030,
-0.0000545394,
-0.0047039455,
-0.0144946594,
0.0026061772,
0.0044102995,
-0.0061756144,
0.0059897969,
0.0088828504,
0.0027218231,
0.0135490904,
0.0035417131,
0.0007567365,
0.0101053938,
0.0086572655,
-0.0006631540,
0.0102577219,
0.0080021191,
0.0093038725,
0.0119008953,
0.0154223572,
0.0141261127,
0.0177255478,
0.0175385624,
0.0102766370,
0.0095276907,
0.0184987821,
0.0130930226,
0.0134181371,
0.0151578700,
0.0158274882,
0.0226383246,
0.0235531460,
0.0094091073,
0.0126636829,
0.0204688013,
0.0092599811,
0.0084527936,
0.0147650037,
0.0025776597,
0.0097848494,
0.0225125793,
0.0060676802,
0.0072717983,
0.0162531566,
0.0045247823,
0.0101074744,
0.0077177212,
0.0012952188,
-0.0002011732,
0.0058034705,
0.0026628673,
-0.0024339268,
-0.0002377523,
0.0025368081,
-0.0023473981,
-0.0022259539,
-0.0080990773,
-0.0082725976,
-0.0025460566,
-0.0065847258,
-0.0146980109,
-0.0074159126,
0.0002339872,
-0.0045778668,
-0.0046631214,
-0.0079087149,
-0.0123688383,
-0.0027800084,
-0.0063850773,
-0.0234518647,
-0.0070903501,
0.0029049485,
-0.0156932753,
-0.0027263653,
0.0031713550,
-0.0111083649,
-0.0023385764,
0.0013268429,
-0.0197114702,
-0.0061002681,
-0.0024128770,
-0.0147946998,
-0.0057989662,
-0.0019224731,
-0.0106360670,
0.0013060647,
0.0054807472,
-0.0018183512,
-0.0031134009,
0.0071168686,
-0.0063453573,
0.0008245506,
0.0032149164,
-0.0056626983,
0.0026009025,
0.0147334849,
-0.0003583787,
0.0077690547,
0.0136307348,
0.0067487722,
0.0130969062,
0.0113704382,
-0.0020220010,
0.0081588291,
0.0170548186,
-0.0010325070,
0.0092173871,
0.0244684555,
0.0123057775,
0.0137306945,
0.0147848055,
0.0089330543,
0.0147808483,
0.0091506783,
0.0045434404,
0.0027967165,
0.0098046949,
0.0140194325,
0.0032410841,
0.0083035473,
0.0077518765,
0.0067623057,
0.0108534843,
0.0075020809,
-0.0013753230,
0.0069376091,
0.0056295800,
0.0017780242,
0.0043007522,
0.0052125007,
0.0023053384,
0.0099442191,
0.0011500384,
-0.0073308642,
0.0033821983,
0.0046441364,
-0.0092155524,
-0.0045956834,
-0.0014668363,
-0.0132293580,
0.0055792592,
0.0012203550,
-0.0139246127,
-0.0041917553,
0.0014390920,
-0.0095119197,
-0.0079564033,
-0.0165801924,
-0.0160982180,
-0.0067922617,
-0.0114218900,
-0.0146236699,
-0.0124030793,
-0.0042090863,
-0.0047124475,
-0.0147695113,
-0.0125084314,
-0.0179806687,
-0.0140071586,
-0.0120261637,
-0.0189490151,
-0.0144002540,
-0.0053677890,
-0.0093709230,
-0.0099302819,
-0.0038654788,
-0.0103880363,
-0.0104302038,
-0.0068874802,
-0.0205538794,
-0.0150393983,
-0.0023551653,
-0.0108965877,
-0.0141986758,
0.0039053969,
-0.0045426744,
-0.0049132444,
-0.0036284525,
-0.0093254223,
-0.0142531758,
-0.0091984421,
-0.0100208456,
-0.0135749690,
-0.0072419560,
-0.0048120921,
-0.0083220461,
0.0026405859,
-0.0020238317,
-0.0075297635,
-0.0058910199,
0.0052283378,
-0.0097654080,
-0.0041159764,
-0.0016100320,
0.0009987014,
0.0052620070,
0.0032477719,
-0.0049361112,
0.0080086365,
0.0084858444,
-0.0036907892,
-0.0042486610,
0.0122614019,
-0.0012012997,
0.0066909292,
0.0105134398,
-0.0058459174,
0.0056649204,
0.0201195069,
-0.0031899852,
0.0032224241,
0.0114887478,
0.0025038072,
0.0070404653,
0.0106698144,
-0.0030734474,
0.0014197158,
0.0117711946,
0.0057942336,
-0.0024393252,
0.0113257403,
0.0076898555,
0.0070313415,
0.0156275555,
0.0011450109,
0.0031784568,
0.0163483210,
0.0076334686,
0.0042567020,
0.0119671635,
0.0048058983,
0.0090883700,
0.0195043944,
0.0002069340,
0.0015840341,
0.0127435271,
0.0006840917,
-0.0067976122,
0.0091373455,
-0.0000652415,
0.0029846565,
0.0115453452,
-0.0017072697,
-0.0052823876,
0.0069715725,
0.0003744278,
-0.0099828877,
-0.0097493436,
-0.0062900274,
-0.0111285122,
-0.0039152401,
-0.0077185938,
-0.0072683562,
-0.0047700722,
-0.0018641085,
-0.0159869380,
-0.0109010972,
-0.0058327932,
-0.0139918188,
-0.0126455715,
-0.0101442765,
-0.0082705365,
0.0043848353,
0.0068809674,
-0.0114813922,
-0.0031768624,
0.0034358851,
-0.0074922917,
-0.0081609851,
-0.0039445115,
-0.0129867941,
-0.0027490770,
0.0089744814,
-0.0082854908,
0.0029650144,
0.0094099939,
0.0026063663,
0.0018722143,
0.0081093600,
-0.0072212680,
-0.0001624704,
0.0033097458,
0.0053671533,
-0.0033283851,
0.0062795407,
0.0122647546,
0.0134807648,
0.0142602939,
0.0122166434,
0.0087899826,
0.0237486251,
0.0165847261,
0.0074140956,
0.0127083892,
0.0225555860,
0.0198172759,
0.0213920102,
0.0151295401,
0.0163324159,
0.0246471651,
0.0177626070,
0.0031279698,
0.0160647407,
0.0160620231,
0.0066260411,
0.0208284035,
0.0232826993,
0.0064151157,
0.0257376358,
0.0190176964,
0.0066074058,
0.0148893064,
0.0155608067,
0.0021468941,
0.0078504710,
0.0013444143,
-0.0000696818,
0.0060664541,
0.0017442170,
-0.0036572686,
0.0002911571,
0.0069413981,
0.0044460166,
-0.0024940316,
0.0012679100,
-0.0061970800,
-0.0030860165,
0.0003012123,
-0.0071566431,
-0.0108626215,
-0.0047593131,
-0.0073521999,
-0.0081898347,
-0.0068267067,
-0.0142203653,
-0.0158584788,
-0.0002917162,
-0.0159712657,
-0.0260606557,
-0.0069881296,
-0.0087597184,
-0.0212705024,
-0.0093899583,
-0.0187527649,
-0.0214387365,
-0.0076518655,
-0.0201327559,
-0.0265687555,
-0.0085425302,
-0.0104985051,
-0.0251869075,
-0.0114347171,
-0.0106852734,
-0.0175699312,
-0.0023928941,
-0.0159779675,
-0.0203910507,
-0.0062662866,
-0.0061664726,
-0.0185500123,
-0.0122749843,
-0.0067184209,
-0.0085973935,
0.0082845092,
-0.0036770699,
-0.0112194773,
0.0039219116,
-0.0009958557,
-0.0197645817,
-0.0032274120,
-0.0118973888,
-0.0198242404,
0.0037899278,
0.0056590457,
-0.0066305213,
0.0049903640,
-0.0008372501,
-0.0040601431,
0.0007350979,
-0.0071809031,
-0.0125505636,
-0.0030340499,
-0.0032940393,
-0.0038698697,
-0.0034748898,
0.0048426618,
0.0070631620,
-0.0043090079,
-0.0004128439,
-0.0004218855,
0.0009375553,
0.0072783260,
-0.0066031851,
-0.0032262609,
0.0081460420,
0.0054985336,
-0.0006875267,
0.0059138360,
-0.0007050864,
0.0066241613,
0.0100282412,
-0.0006539230,
-0.0068394039,
0.0144344587,
0.0007838097,
-0.0077334843,
0.0070190672,
0.0077061891,
0.0009077279,
0.0074857469,
-0.0024881216,
-0.0028574816,
0.0075769359,
-0.0001212753,
-0.0063072750,
0.0026468891,
0.0040418208,
0.0006710754,
0.0085144592,
0.0075935577,
0.0049696020,
0.0106787952,
0.0116868448,
0.0052876486,
0.0026003639,
0.0066474900,
0.0052194926,
0.0065422901,
0.0082237190,
0.0002771998,
0.0107662668,
0.0154041108,
0.0029624063,
0.0007213790,
0.0050770668,
-0.0051628840,
0.0007753487,
0.0058529084,
-0.0162456091,
-0.0040176460,
0.0095823240,
-0.0063904147,
-0.0045262449,
0.0047250926,
-0.0073040486,
-0.0007144481,
-0.0042813229,
-0.0135217533,
-0.0118143251,
-0.0049336087,
-0.0067905108,
-0.0081336712,
-0.0026558221,
0.0010245778,
-0.0071798200,
-0.0011637075,
-0.0093336962,
-0.0139323724,
-0.0077004801,
-0.0105608031,
-0.0157223381,
-0.0081656063,
-0.0044106166,
-0.0041604219,
-0.0016495235,
-0.0030288086,
-0.0128868222,
0.0020911749,
-0.0001997731,
-0.0152108502,
-0.0045805718,
0.0042371857,
-0.0123781795,
0.0062372321,
0.0067261839,
-0.0091839405,
0.0043809623,
0.0128146708,
-0.0084132776,
0.0018948490,
0.0114831515,
0.0035972348,
0.0110363914,
0.0111965183,
0.0016380952,
0.0153701510,
0.0255495496,
0.0103401951,
0.0130158374,
0.0258833393,
0.0135345841,
0.0128472121,
0.0174191613,
0.0096847517,
0.0155536653,
0.0274996124,
0.0097319372,
0.0207446292,
0.0333536007,
0.0180333257,
0.0164453797,
0.0236955471,
0.0060390327,
0.0131975710,
0.0241674706,
0.0039110472,
0.0087169008,
0.0256816950,
0.0134483632,
0.0163347423,
0.0183722731,
0.0080805309,
0.0106536634,
0.0119771454,
0.0085547194,
-0.0014580367,
0.0003697303,
0.0054733260,
0.0029927115,
0.0045904419,
0.0062120641,
-0.0066727637,
0.0066838325,
0.0062741553,
-0.0090373941,
-0.0061953319,
-0.0059464406,
-0.0064825495,
-0.0061696423,
-0.0104300072,
-0.0144008091,
-0.0027349838,
-0.0025097574,
-0.0217828806,
-0.0142051689,
-0.0124297747,
-0.0250865631,
-0.0162936430,
-0.0102432594,
-0.0252743699,
-0.0061224038,
-0.0018833363,
-0.0194556005,
-0.0101619205,
-0.0082679559,
-0.0194895845,
-0.0168620087,
-0.0173300654,
-0.0157105234,
-0.0128106037,
-0.0056560268,
-0.0145837497,
-0.0083573032,
-0.0017752539,
-0.0019946266,
-0.0142811909,
-0.0081646983,
-0.0099257054,
-0.0092772665,
-0.0090304855,
-0.0081697386,
-0.0115584591,
0.0087372083,
0.0023336653,
0.0023238144,
0.0089508006,
0.0029268647,
-0.0021125367,
0.0094147371,
-0.0026419824,
-0.0142417792,
0.0091459518,
0.0062003494,
-0.0028847689,
0.0115376059,
0.0087074814,
0.0069227815,
0.0203222688,
0.0088935215,
-0.0032176920,
0.0116700046,
0.0115008643,
0.0042086691,
0.0052936431,
0.0087752054,
0.0079729874,
0.0122728553,
0.0105942227,
0.0007131236,
0.0072124624,
0.0118683008,
0.0016645853,
0.0004829316,
0.0043346975,
0.0064784237,
0.0045733880,
0.0074999961,
-0.0007755547,
0.0070875715,
0.0099500827,
-0.0015969963,
-0.0048332913,
0.0089939497,
-0.0048017157,
-0.0046751252,
0.0084233060,
-0.0095151728,
-0.0076069860,
0.0068409233,
-0.0061398507,
-0.0079164729,
0.0016064350,
-0.0125024049,
-0.0110450946,
0.0060581858,
-0.0031441564,
-0.0160606559,
-0.0009194501,
0.0003334096,
-0.0103116790,
-0.0001887849,
-0.0084849028,
-0.0116977617,
-0.0008328644,
-0.0153421685,
-0.0263419654,
-0.0015265284,
-0.0122946389,
-0.0161299556,
-0.0052090725,
-0.0086498056,
-0.0077950479,
0.0019938438,
-0.0115173571,
-0.0183215737,
-0.0022046412,
-0.0132261105,
-0.0280113965,
-0.0062609259,
-0.0087090088,
-0.0127224978,
0.0021029452,
-0.0089274636,
-0.0155548528,
0.0023552191,
-0.0071140723,
-0.0173873566,
-0.0159216337,
-0.0093793636,
-0.0084054265,
-0.0018707059,
-0.0076192175,
-0.0056708907,
-0.0048465384,
-0.0001911917,
-0.0099266218,
-0.0111143710,
-0.0096655032,
-0.0112082707,
-0.0100449566,
-0.0042337072,
-0.0086570457,
-0.0021871044,
0.0079134293,
-0.0000034688,
-0.0004331900,
0.0074477550,
-0.0040348722,
-0.0004377016,
0.0071827248,
-0.0065802266,
-0.0024897174,
0.0191523116,
0.0069199307,
0.0025766066,
0.0139962612,
0.0074422914,
0.0103841834,
0.0158449691,
0.0031110458,
0.0052565010,
0.0168575738,
0.0157954767,
0.0081164315,
0.0198864210,
0.0174990948,
0.0162989236,
0.0172557458,
0.0186734721,
0.0132771255,
0.0181183647,
0.0136664435,
0.0080307890,
0.0128296586,
0.0184093583,
0.0137832100,
0.0150331864,
0.0182193350,
0.0164435878,
0.0202534180,
0.0238099713,
0.0023967030,
0.0154480012,
0.0169166196,
-0.0024544513,
0.0130093386,
0.0143963424,
-0.0028861188,
0.0119937537,
0.0158674940,
0.0018367569,
0.0089847371,
0.0036762492,
0.0008920138,
0.0032768119,
-0.0010163205,
-0.0057787001,
-0.0000730759,
0.0039781621,
-0.0039085923,
-0.0133364825,
-0.0028286895,
-0.0051433733,
-0.0110846376,
-0.0107986564,
-0.0147534460,
-0.0128814587,
-0.0042275102,
-0.0118342526,
-0.0107289944,
-0.0031991254,
-0.0073645059,
-0.0094780028,
-0.0070350831,
-0.0119954860,
-0.0164095815,
-0.0021975955,
-0.0112295002,
-0.0214536674,
0.0017921664,
-0.0014250330,
-0.0129965516,
-0.0016046360,
-0.0051143253,
-0.0126388725,
0.0023419203,
-0.0082663642,
-0.0157222748,
-0.0025909343,
0.0020805118,
-0.0099333171,
0.0046453062,
0.0057096723,
-0.0029332791,
0.0081382440,
0.0132095981,
-0.0056080520,
0.0040103677,
0.0020973657,
-0.0051307417,
0.0071440963,
0.0050683906,
0.0011058048,
0.0164347161,
0.0191106088,
0.0041717333,
0.0169272106,
0.0175080150,
0.0040336307,
0.0174277052,
0.0089979032,
-0.0001974923,
0.0195721090,
0.0213804394,
0.0047422796,
0.0171581451,
0.0154601596,
0.0033463372,
0.0109067131,
0.0062373974,
0.0013377082,
0.0053726910,
0.0062460923,
0.0045366408,
0.0086802915,
0.0132147428,
0.0096519999,
0.0044758720,
0.0048659514,
0.0064672898,
0.0029234926,
0.0054234928,
-0.0101368427,
-0.0056693396,
0.0037957381,
0.0007725029,
-0.0021861955,
0.0016333110,
-0.0039977063,
-0.0005622533,
0.0074164527,
-0.0070049707,
-0.0121704806,
0.0010033073,
-0.0039598770,
-0.0094687305,
0.0033624319,
-0.0050763348,
-0.0065200734,
0.0005943775,
-0.0092525668,
-0.0155407656,
-0.0092391707,
-0.0095932726,
-0.0133736525,
-0.0093286727,
-0.0136216907,
-0.0067397016,
-0.0001986288,
-0.0032344509,
-0.0150576653,
-0.0079891738,
-0.0037516751,
-0.0097132018,
-0.0133411791,
-0.0129623227,
-0.0129504018,
-0.0045953072,
-0.0040383851,
-0.0081953369,
-0.0019670480,
0.0034870256,
-0.0084425397,
-0.0049196063,
-0.0048431759,
-0.0196902044,
-0.0091256145,
-0.0082362406,
-0.0197032448,
-0.0022318829,
0.0054603918,
-0.0068589849,
-0.0000099201,
0.0031425827,
-0.0107980464,
-0.0059097949,
-0.0087324185,
-0.0142189525,
-0.0117379148,
-0.0044420827,
-0.0049061282,
-0.0037734236,
-0.0021300218,
-0.0064945761,
-0.0093760444,
-0.0007451619,
-0.0107233124,
-0.0117427856,
-0.0057787551,
-0.0018718083,
-0.0069612516,
-0.0026263436,
-0.0018072436,
0.0057659023,
0.0048628571,
-0.0001338863,
-0.0051009506,
0.0093064485,
0.0070775663,
-0.0082537169,
0.0065571778,
0.0056112376,
-0.0086663486,
0.0096943825,
0.0022330738,
-0.0066307005,
0.0086499956,
0.0085672569,
-0.0078180339,
0.0059302328,
0.0074004433,
0.0017419541,
0.0081344470,
0.0074773789,
-0.0014189131,
0.0152525669,
0.0189038105,
0.0025498648,
0.0069388207,
0.0153483152,
0.0019158167,
0.0125642819,
0.0060776039,
-0.0051587475,
0.0096247764,
0.0145332655,
-0.0019245679,
0.0124245007,
0.0080786692,
0.0005996514,
0.0180730913,
0.0113487933,
-0.0060024061,
0.0066513889,
0.0072565814,
-0.0016979238,
0.0019275990,
0.0059673022,
-0.0055904081,
0.0047406363,
0.0019231491,
-0.0152695253,
-0.0082690250,
-0.0043640127,
-0.0116461925,
-0.0157667696,
-0.0086693671,
-0.0064257784,
-0.0032780713,
0.0001727190,
-0.0074659232,
-0.0083398223,
-0.0058193807,
-0.0088067334,
-0.0186451543,
-0.0121776657,
-0.0151025467,
-0.0107247671,
-0.0080990419,
-0.0059632747,
-0.0073552541,
0.0029399733,
-0.0077443719,
-0.0165391676,
-0.0041257376,
-0.0085912654,
-0.0173048824,
-0.0019943225,
-0.0101295207,
-0.0117827533,
0.0085673006,
-0.0012260164,
-0.0054119485,
0.0002472620,
-0.0019852035,
-0.0051295944,
0.0022040845,
-0.0035429515,
-0.0045864489,
0.0027282655,
0.0116027985,
0.0033733975,
0.0064732777,
0.0115102995,
0.0106322849,
0.0144117102,
0.0070985137,
0.0013007603,
0.0163184088,
0.0184825212,
0.0089020832,
0.0102959033,
0.0205008723,
0.0233055465,
0.0237924699,
0.0171944015,
0.0118239736,
0.0187573060,
0.0220388267,
0.0055800844,
0.0072063264,
0.0256182477,
0.0142621379,
0.0179555602,
0.0251839794,
0.0111483177,
0.0191998556,
0.0240636822,
0.0083567351,
0.0093138367,
0.0129694603,
0.0087728975,
0.0062251347,
0.0095625501,
0.0075389137,
0.0079968479,
0.0093065398,
0.0097609600,
0.0034614159,
0.0098454971,
0.0074677523,
0.0026541557,
0.0075573144,
0.0039155288,
-0.0054831011,
0.0032863547,
0.0039118901,
-0.0024795660,
-0.0017611694,
-0.0010726026,
-0.0073769083,
-0.0014929476,
-0.0089151571,
-0.0183190033,
-0.0001596136,
-0.0030312743,
-0.0192343853,
-0.0069346228,
-0.0005249697,
-0.0141563267,
-0.0112240100,
-0.0139176063,
-0.0239704736,
-0.0135949254,
-0.0099459207,
-0.0212531760,
-0.0151103260,
-0.0068309554,
-0.0118562449,
-0.0105747748,
-0.0063292049,
-0.0152522326,
-0.0071957773,
-0.0044296244,
-0.0204033665,
-0.0157873407,
-0.0040482813,
-0.0114594121,
-0.0094126053,
-0.0055285222,
-0.0125644347,
0.0023257185,
0.0021081578,
-0.0182811450,
-0.0114457496,
-0.0018637339,
-0.0192148089,
-0.0127091743,
0.0006902294,
-0.0129384082,
0.0040900931,
0.0128822047,
-0.0074845855,
-0.0009121215,
0.0010572658,
-0.0070506921,
-0.0082210684,
-0.0108810514,
-0.0127750216,
-0.0062545314,
0.0070120250,
0.0005124251,
-0.0037849247,
0.0051873131,
0.0067525408,
-0.0019705039,
0.0002038508,
-0.0045401119,
-0.0031744458,
0.0065548210,
-0.0007755648,
-0.0016447627,
0.0076034265,
0.0049669193,
-0.0004080245,
0.0069379602,
0.0058500329,
0.0010332868,
0.0096586524,
0.0023090197,
-0.0060565490,
0.0075818589,
0.0041177920,
-0.0037838086,
0.0035944856,
-0.0001882095,
-0.0022465489,
0.0070372466,
0.0032908134,
-0.0055312617,
0.0000356561,
0.0037739708,
0.0034490372,
-0.0004348782,
0.0071073202,
0.0018067160,
0.0073314616,
0.0115945740,
0.0036312270,
-0.0022192826,
0.0105617233,
0.0015540542,
0.0010750198,
0.0002006338,
0.0006601849,
0.0065302644,
0.0114617441,
-0.0056448462,
0.0002065632,
0.0074839527,
0.0011610854,
-0.0105484352,
0.0007461703,
-0.0118772667,
-0.0036520439,
0.0095311170,
-0.0106803644,
-0.0059601474,
0.0126071451,
-0.0020241064,
-0.0065194843,
-0.0035231365,
-0.0079984944,
-0.0099268509,
-0.0079783015,
-0.0191627610,
-0.0135706691,
-0.0038972150,
-0.0043161898,
-0.0128322057,
-0.0083079208,
-0.0068450887,
-0.0081046419,
-0.0055622011,
-0.0104406672,
-0.0161860064,
-0.0046514235,
-0.0026615257,
-0.0078173671,
-0.0091104498,
-0.0056164255,
-0.0074415258,
-0.0037085603,
-0.0068801260,
-0.0170066021,
-0.0104987351,
0.0017351930,
-0.0090168035,
-0.0055749360,
0.0049641374,
-0.0078292061,
0.0011974233,
0.0081963679,
-0.0075977989,
-0.0040330128,
0.0075058527,
0.0005950747,
0.0002551518,
0.0089318315,
0.0034971279,
0.0073767072,
0.0196482595,
0.0059299478,
0.0044196243,
0.0216649380,
0.0143918134,
0.0066368133,
0.0185551550,
0.0111588612,
0.0125730392,
0.0233703461,
0.0102617256,
0.0167196561,
0.0283569470,
0.0144059509,
0.0107142814,
0.0272281449,
0.0134900063,
0.0126791736,
0.0201751627,
0.0019863578,
0.0058014868,
0.0255587492,
0.0103927171,
0.0036038975,
0.0194881186,
0.0128763681,
0.0116044199,
0.0157080423,
0.0063247983,
0.0020136726,
0.0098566897,
0.0083467988,
-0.0000336075,
0.0083164824,
0.0063226642,
0.0053839809,
0.0044323327,
0.0032328581,
-0.0051221200,
0.0053880126,
0.0039389315,
-0.0075065279,
-0.0083882650,
-0.0036210285,
-0.0014465332,
0.0007746706,
-0.0098998239,
-0.0167049021,
-0.0065548248,
-0.0010966046,
-0.0200620294,
-0.0218346808,
-0.0060663694,
-0.0159872342,
-0.0074820276,
-0.0010556122,
-0.0120734097,
-0.0059028156,
0.0013244221,
-0.0151815563,
-0.0090868687,
-0.0132881030,
-0.0162487980,
-0.0130726676,
-0.0114101032,
-0.0120441336,
-0.0117476042,
0.0000144644,
-0.0019024366,
-0.0079415822,
-0.0011134583,
-0.0019296143,
-0.0072003482,
-0.0029955280,
-0.0083768060,
-0.0074368161,
0.0023083580,
0.0010834229,
-0.0003957234,
0.0063635898,
-0.0014872027,
-0.0015672449,
0.0030231976,
-0.0039597368,
-0.0134364963,
0.0053276895,
0.0001603938,
-0.0095709916,
0.0100582261,
0.0117867235,
0.0049419613,
0.0153735196,
0.0062892581,
0.0001943862,
0.0139240548,
0.0048014843,
-0.0065273144,
0.0007464173,
0.0047232043,
0.0030545762,
0.0035500785,
0.0000400853,
0.0044385027,
0.0072296457,
0.0087365583,
-0.0006231811,
0.0031764493,
0.0116910208,
0.0059787673,
-0.0038814005,
-0.0014103100,
0.0012439442,
0.0041806623,
0.0041149398,
-0.0091091301,
-0.0060081054,
0.0090535246,
-0.0061006928,
-0.0067353784,
0.0039502820,
-0.0039146543,
-0.0089379083,
0.0089863185,
-0.0073539973,
-0.0089052785,
0.0005565338,
-0.0030282186,
-0.0076531209,
0.0006615082,
-0.0083409157,
-0.0095143113,
0.0018275924,
-0.0023099273,
-0.0169217475,
-0.0007791270,
-0.0019599267,
-0.0084587019,
-0.0034736875,
-0.0081848195,
-0.0170691870,
0.0011911258,
-0.0097522121,
-0.0191207584,
-0.0068124668,
-0.0061479677,
-0.0137941027,
-0.0016388835,
-0.0106472839,
-0.0135819893,
-0.0013367105,
-0.0088808704,
-0.0258272905,
-0.0064433515,
-0.0086390115,
-0.0205755495,
-0.0054267086,
-0.0003790099,
-0.0130593078,
0.0034946315,
-0.0056118774,
-0.0196648799,
-0.0081638824,
-0.0086263707,
-0.0195448771,
-0.0130885458,
-0.0096064294,
-0.0078662867,
-0.0033444983,
-0.0037768674,
-0.0099492185,
-0.0123599218,
-0.0025889019,
-0.0093772691,
-0.0120521970,
-0.0069324989,
-0.0106442012,
-0.0038870007,
0.0044145789,
-0.0066466816,
-0.0037546600,
0.0054511996,
-0.0025216772,
-0.0052776933,
0.0019284987,
-0.0036443756,
0.0003979066,
0.0152967125,
-0.0001239541,
-0.0001974356,
0.0224812329,
0.0137885138,
0.0081331758,
0.0137893893,
0.0094882902,
0.0133960452,
0.0135791600,
0.0104549332,
0.0061463946,
0.0172169879,
0.0202921443,
0.0134432865,
0.0161465127,
0.0215532891,
0.0167732257,
0.0187560245,
0.0142604252,
0.0055963867,
0.0143454410,
0.0221932698,
0.0100608859,
0.0129120070,
0.0186878555,
0.0145666534,
0.0199904814,
0.0213988777,
0.0099894637,
0.0165777113,
0.0235510729,
0.0028084011,
0.0107685886,
0.0204186887,
-0.0029739449,
0.0116644464,
0.0187302679,
0.0015519232,
0.0081187990,
0.0160134658,
0.0027807937,
0.0038177618,
0.0004840584,
-0.0040467884,
-0.0004307969,
0.0010870195,
-0.0064331172,
-0.0066834176,
0.0031484759,
0.0011204033,
-0.0123305582,
-0.0036168264,
-0.0083684027,
-0.0125067029,
-0.0105028059,
-0.0107201524,
-0.0091488753,
-0.0047311690,
-0.0082741696,
-0.0115500670,
-0.0069174739,
-0.0069181668,
-0.0174461678,
-0.0120286550,
-0.0100865820,
-0.0166158658,
0.0023299800,
0.0018255616,
-0.0200788695,
-0.0003089746,
0.0040496602,
-0.0089940168,
-0.0042665666,
-0.0046649049,
-0.0137176719,
-0.0026373111,
-0.0001550301,
-0.0141301379,
-0.0084417081,
0.0046998081,
-0.0023248312,
0.0014852181,
0.0086324131,
-0.0021563419,
-0.0002756825,
0.0138361417,
-0.0041206302,
-0.0015724875,
0.0084768534,
0.0009879875,
0.0093132174,
0.0144227613,
-0.0002576518,
0.0134560093,
0.0236777440,
0.0024380127,
0.0036844467,
0.0151404645,
0.0012622697,
0.0058714245,
0.0223496910,
0.0017494997,
0.0123018855,
0.0248687491,
0.0087441383,
0.0057590548,
0.0184568148,
0.0057957624,
0.0055291452,
0.0094383629,
0.0025534853,
0.0016443069,
0.0105241239,
0.0029900298,
-0.0048323409,
0.0039882739,
0.0082517825,
-0.0020028879,
0.0062494585,
-0.0017527434,
0.0000572586,
0.0058250986,
0.0014030584,
-0.0076358002,
0.0067186002,
0.0023302981,
-0.0037329812,
0.0011463868,
0.0013455237,
-0.0108738383,
-0.0001002760,
-0.0022784488,
-0.0143270772,
-0.0020715501,
0.0011237221,
-0.0104631586,
-0.0017158313,
-0.0035110048,
-0.0112582166,
-0.0010353270,
-0.0026680510,
-0.0173094328,
-0.0153577533,
-0.0031770950,
-0.0062139933,
-0.0089957118,
-0.0082204547,
-0.0072868792,
-0.0076962956,
-0.0031581323,
-0.0109742638,
-0.0177150983,
-0.0063692960,
-0.0084102992,
-0.0149993645,
-0.0059669889,
-0.0073784539,
-0.0029730950,
0.0054200860,
-0.0045387326,
-0.0058606504,
0.0083055021,
-0.0007569685,
-0.0108081764,
-0.0011740074,
-0.0107883606,
-0.0125835389,
0.0122885769,
-0.0022625146,
-0.0113909785,
0.0095240111,
0.0012477646,
-0.0038203588,
0.0025433036,
-0.0092840726,
-0.0099477060,
0.0007652944,
-0.0046991096,
-0.0087719774,
0.0009652774,
0.0029260234,
-0.0014145414,
-0.0001346976,
-0.0017068397,
-0.0090383375,
0.0008634751,
-0.0050783060,
-0.0090283416,
-0.0048619378,
0.0036950419,
0.0060266787,
0.0017245840,
0.0006417698,
0.0001153434,
0.0090486817,
0.0092567559,
-0.0037390494,
-0.0001110147,
0.0181890167,
-0.0002187080,
-0.0027031174,
0.0122599034,
0.0017373161,
0.0043832813,
0.0120210554,
-0.0027767932,
0.0062792054,
0.0157684721,
0.0030692634,
-0.0029947448,
0.0094731040,
0.0063664317,
0.0018086026,
0.0108746253,
0.0058058305,
0.0013538841,
0.0172353946,
0.0106321461,
-0.0032951960,
0.0120516689,
0.0069106799,
0.0019301949,
0.0124790845,
0.0041089552,
0.0033889734,
0.0169372708,
0.0106150666,
0.0048585101,
0.0186839495,
0.0027070192,
-0.0031126265,
0.0141130248,
-0.0009532156,
-0.0140665835,
0.0075716157,
0.0051761279,
-0.0049653808,
0.0016525561,
-0.0066814711,
-0.0103336088,
0.0080053676,
-0.0052221534,
-0.0228495505,
-0.0114013366,
-0.0054224739,
-0.0120653389,
-0.0099422857,
-0.0096810982,
-0.0117801549,
-0.0055545345,
-0.0128578544,
-0.0218918268,
-0.0129443575,
-0.0155052412,
-0.0203990024,
-0.0222480781,
-0.0083100805,
-0.0110997809,
-0.0024257381,
-0.0055699381,
-0.0153601989,
-0.0059018210,
0.0009116285,
-0.0172268022,
-0.0188889094,
-0.0065758321,
-0.0165539794,
-0.0077338619,
0.0013999211,
-0.0108065102,
-0.0047247070,
0.0009828825,
-0.0058466699,
-0.0047595943,
-0.0041128718,
-0.0066609224,
-0.0027217902,
0.0042027067,
0.0005003948,
0.0002179019,
0.0085330950,
0.0137514677,
0.0003580341,
0.0075146412,
0.0123094060,
0.0077785556,
0.0116736209,
0.0058733514,
0.0059769158,
0.0187395494,
0.0182839315,
0.0146153979,
0.0202580914,
0.0240582954,
0.0168703422,
0.0242293477,
0.0198827945,
0.0053011868,
0.0222340077,
0.0212520808,
0.0000020800,
0.0210209079,
0.0222480930,
0.0090956325,
0.0219518282,
0.0160040185,
0.0048382427,
0.0226771683,
0.0168648064,
0.0038092246,
0.0054200925,
0.0105977692,
0.0098688379,
0.0098363357,
0.0059832376,
0.0044057202,
0.0077430895,
0.0104832295,
0.0023757291,
-0.0008871079,
0.0011266982,
-0.0001569303,
-0.0026857865,
0.0023771229,
-0.0069308705,
-0.0029554036,
0.0021988098,
-0.0026363712,
-0.0060630105,
-0.0044529578,
-0.0070829405,
-0.0084460033,
0.0007366451,
-0.0165342372,
-0.0220524184,
0.0025634435,
-0.0061516506,
-0.0219798721,
-0.0101168584,
-0.0124665620,
-0.0161084756,
-0.0073939185,
-0.0138428845,
-0.0154961012,
-0.0050152885,
-0.0109511437,
-0.0187531877,
-0.0044750795,
-0.0017042119,
-0.0132991746,
-0.0079036802,
-0.0073856162,
-0.0151426159,
-0.0038800703,
-0.0110299811,
-0.0197057500,
-0.0038139324,
-0.0004396159,
-0.0084095253,
0.0019431579,
-0.0003264030,
-0.0067251604,
0.0106915943,
-0.0024565451,
-0.0174003225,
0.0025205815,
-0.0000069195,
-0.0088461023,
0.0104665644,
0.0051885028,
-0.0087994169,
0.0102106109,
0.0071391035,
-0.0061613899,
-0.0019268437,
-0.0033527534,
0.0003084076,
-0.0006793350,
0.0021766687,
-0.0030974869,
0.0101948725,
0.0192887820,
0.0036712894,
0.0003773899,
0.0115069738,
0.0060058436,
0.0030680937,
0.0029494243,
-0.0066874279,
0.0072424160,
0.0124532189,
-0.0004783594,
0.0075237080,
0.0109915193,
0.0092073567,
0.0077827745,
0.0086854706,
-0.0014462980,
0.0016333443,
0.0141746718,
-0.0028501032,
-0.0042487774,
0.0126829967,
0.0050575109,
0.0017229109,
0.0057352292,
-0.0034191969,
0.0004387973,
0.0053250603,
-0.0009217031,
-0.0023559520,
-0.0011984218,
-0.0019231902,
-0.0002864974,
0.0016934595,
0.0013521290,
-0.0032050235,
0.0033308079,
0.0042037796,
-0.0051458878,
-0.0054053804,
-0.0015023150,
-0.0050945622,
-0.0037340422,
-0.0023423999,
-0.0061420049,
0.0098608015,
0.0022509543,
-0.0133617297,
-0.0065617925,
-0.0016838185,
-0.0179293603,
-0.0112742223,
-0.0125679914,
-0.0202294718,
-0.0017851060,
-0.0008169117,
-0.0164571963,
-0.0038639251,
-0.0007101714,
-0.0127410926,
-0.0129026007,
-0.0146446787,
-0.0173738357,
-0.0125287855,
-0.0064132432,
-0.0162333418,
-0.0066519370,
-0.0013654324,
-0.0061421040,
-0.0115697887,
-0.0065834681,
-0.0138431899,
-0.0123683456,
-0.0103726508,
-0.0167646408,
-0.0113469921,
-0.0074636512,
-0.0054500806,
-0.0063334648,
-0.0063702306,
-0.0043596104,
-0.0058022398,
0.0023277479,
-0.0056868983,
-0.0150837600,
0.0038372318,
-0.0008028634,
-0.0059485012,
0.0038040171,
-0.0029201377,
-0.0029057402,
0.0118615711,
0.0004921217,
-0.0075254524,
0.0046075750,
0.0134143662,
0.0090975473,
0.0032375066,
0.0110987378,
0.0085568232,
0.0198086090,
0.0163365770,
0.0027350471,
0.0131400377,
0.0187255349,
0.0011710977,
0.0089260368,
0.0119538903,
0.0053732377,
0.0166333262,
0.0141482148,
0.0047905152,
0.0231858194,
0.0190439597,
0.0049608173,
0.0173815899,
0.0133777028,
0.0009288028,
0.0118292114,
0.0114090946,
-0.0078747803,
0.0127282795,
0.0139657464,
0.0022362319,
0.0092578307,
0.0143033639,
0.0014300563,
0.0076217288,
0.0093759680,
-0.0037405139,
-0.0018512523,
0.0085366368,
-0.0022964007,
0.0027352779,
0.0045515951,
0.0011099218,
0.0008130287,
0.0084883878,
-0.0097884061,
-0.0055074766,
-0.0005529253,
-0.0033563704,
-0.0050884881,
-0.0027742754,
-0.0056737568,
0.0020670455,
0.0031595854,
-0.0113895396,
-0.0148462448,
-0.0026583441,
-0.0139246080,
-0.0177395362,
-0.0057640243,
-0.0072706137,
-0.0027765192,
0.0027814461,
-0.0078656487,
-0.0050287931,
0.0026137289,
-0.0068214280,
-0.0121985637,
-0.0102657182,
-0.0048456690,
-0.0042472412,
-0.0024766312,
0.0001309363,
-0.0014630007,
0.0036348253,
0.0108743282,
0.0041753501,
0.0005958405,
0.0021808832,
-0.0063221757,
-0.0014097760,
0.0015505124,
-0.0037372708,
0.0076166266,
0.0149529874,
0.0063282698,
0.0125661697,
0.0093390830,
0.0023032022,
0.0076161996,
0.0071729245,
-0.0114749046,
0.0019106852,
0.0217463113,
0.0041192500,
0.0138647491,
0.0182366781,
0.0089641213,
0.0207128543,
0.0171267949,
-0.0018342306,
0.0074310363,
0.0123574939,
0.0031288199,
0.0057734526,
0.0106751025,
0.0078029595,
0.0107750995,
0.0120732076,
0.0068825670,
0.0106788101,
0.0148687614,
0.0042586988,
0.0039153947,
0.0066482946,
0.0072376803,
0.0051701027,
0.0029705514,
0.0034682835,
0.0040783389,
0.0101159345,
0.0016496786,
-0.0057235640,
0.0059218006,
0.0026318994,
-0.0024236997,
0.0034655319,
0.0028800964,
-0.0012167149,
0.0092100557,
0.0056558680,
-0.0048001101,
0.0013860785,
0.0016911608,
-0.0033686219,
0.0002381647,
0.0030090548,
-0.0099153519,
0.0014390191,
0.0088183414,
-0.0073962710,
-0.0051218136,
0.0050233700,
-0.0025652824,
0.0000585812,
-0.0036265710,
-0.0164981317,
-0.0009150839,
0.0025896216,
-0.0127023067,
-0.0079276953,
0.0002327995,
-0.0066692270,
0.0009054766,
-0.0011691694,
-0.0169086438,
-0.0087944819,
0.0014001394,
-0.0275525618,
-0.0152845196,
-0.0006484293,
-0.0174291916,
-0.0024891370,
0.0007412656,
-0.0140793892,
-0.0030958899,
0.0002186499,
-0.0203671306,
-0.0172411930,
-0.0131265642,
-0.0142382542,
-0.0124211237,
-0.0090386216,
-0.0107854428,
-0.0099751707,
-0.0047692498,
-0.0108224703,
-0.0180003922,
-0.0084665716,
-0.0170858745,
-0.0183654763,
-0.0088593559,
-0.0130818030,
-0.0124286069,
0.0022112515,
-0.0093467953,
-0.0102462703,
0.0014118652,
-0.0084316181,
-0.0092341509,
-0.0014619973,
-0.0106938947,
-0.0069494271,
0.0061253402,
0.0071852696,
-0.0024821924,
0.0071564959,
0.0077363825,
0.0058666114,
0.0063491142,
-0.0005868417,
-0.0027509602,
0.0057682930,
0.0065886006,
-0.0014231277,
0.0089522423,
0.0182993207,
0.0146585740,
0.0115284696,
0.0150238145,
0.0144319655,
0.0170480143,
0.0155463954,
0.0052526053,
0.0082430812,
0.0169148315,
0.0142180361,
0.0113707911,
0.0134389475,
0.0086175604,
0.0121321455,
0.0187662914,
0.0000950896,
0.0009732272,
0.0166442804,
0.0015763938,
0.0044292109,
0.0178494416,
-0.0031143636,
0.0082749957,
0.0165364929,
0.0037788395,
-0.0017537670,
0.0051631005,
-0.0022862924,
-0.0037091891,
-0.0058232951,
-0.0102446489,
-0.0050035031,
0.0000897356,
-0.0068550427,
-0.0145894755,
-0.0043580686,
-0.0040215589,
-0.0137922959,
-0.0107361665,
-0.0174025167,
-0.0141257243,
-0.0122698070,
-0.0121048046,
-0.0108738560,
-0.0037593995,
-0.0084676202,
-0.0116191255,
-0.0123643689,
-0.0134027861,
-0.0191866308,
-0.0148133012,
-0.0096246870,
-0.0183823165,
-0.0123298522,
0.0041295406,
-0.0128029985,
-0.0049100528,
-0.0003409205,
-0.0098331813,
-0.0058130091,
-0.0013043974,
-0.0126278074,
-0.0053342753,
0.0001164742,
-0.0075546084,
-0.0031438598,
0.0056173056,
0.0014132938,
0.0006600393,
0.0077028386,
-0.0016265893,
-0.0041270074,
0.0106784124,
0.0000613401,
-0.0021299222,
0.0102861281,
0.0070123565,
0.0167966690,
0.0284603238,
0.0088770920,
0.0124745080,
0.0285153054,
0.0107897902,
0.0035534054,
0.0184584558,
0.0034331377,
0.0128225321,
0.0274977107,
0.0114893317,
0.0125427544,
0.0307139084,
0.0146970060,
0.0109606935,
0.0161188673,
0.0087048514,
0.0089877471,
0.0105574168,
0.0067746341,
0.0047871964,
0.0156153971,
0.0127105331,
0.0036032647,
0.0116167814,
0.0141749149,
0.0072474447,
0.0113015436,
0.0038181581,
0.0006702423,
0.0081337811,
0.0061459318,
-0.0044011562,
0.0063134888,
0.0028244974,
-0.0019562505,
0.0062836958,
-0.0005913779,
-0.0148347626,
-0.0035458070,
0.0023934008,
-0.0112385247,
0.0003895232,
0.0008627510,
-0.0054241461,
0.0047391332,
-0.0007703145,
-0.0118524414,
-0.0078982888,
-0.0098196222,
-0.0156458877,
-0.0185538977,
-0.0139956661,
-0.0110950461,
-0.0103495102,
-0.0072291861,
-0.0086199809,
-0.0093634771,
-0.0022804490,
-0.0109549612,
-0.0155345853,
-0.0087862741,
-0.0088019259,
-0.0141645120,
-0.0088968351,
-0.0100894403,
-0.0071590627,
0.0011562487,
-0.0096187098,
-0.0153751671,
-0.0000910511,
-0.0125158243,
-0.0195920449,
-0.0039610863,
-0.0122937672,
-0.0118234986,
0.0082286764,
-0.0015534221,
-0.0095037064,
0.0024736624,
-0.0028669918,
-0.0120719317,
-0.0060701934,
-0.0152272694,
-0.0183806401,
-0.0069389092,
-0.0024562667,
-0.0101683494,
-0.0022265445,
-0.0034458549,
-0.0032787076,
