Filename,STFMK-20201105-LW19-1935_20201125_141257_004.dat
-0.0004945059,
-0.0046506040,
-0.0118694166,
-0.0014323300,
0.0010628869,
-0.0047782133,
-0.0050399774,
0.0028354721,
0.0062155635,
0.0081346370,
-0.0005366354,
-0.0017508444,
0.0018829862,
0.0082633132,
-0.0060981866,
-0.0059192758,
0.0092538279,
-0.0034397477,
0.0000285769,
0.0101677347,
-0.0013855273,
0.0031711406,
0.0105075277,
-0.0021889640,
-0.0022001250,
0.0052794563,
0.0057176738,
-0.0026278640,
0.0027765601,
0.0026792800,
-0.0014458677,
0.0104340315,
0.0054812832,
-0.0048401663,
0.0130788684,
0.0047536842,
-0.0040261224,
0.0077361655,
0.0042807367,
-0.0037821850,
0.0094756959,
-0.0006725226,
-0.0005381575,
0.0124743711,
0.0043383813,
-0.0065303715,
0.0094357794,
-0.0049581351,
-0.0123555902,
0.0061603915,
0.0034018769,
-0.0167873930,
0.0048746145,
0.0030693733,
-0.0092450166,
-0.0004197817,
-0.0078763384,
-0.0209132545,
-0.0054276758,
-0.0147283226,
-0.0221789069,
-0.0110644586,
-0.0017309634,
-0.0109375371,
-0.0080092177,
-0.0047156345,
-0.0103658512,
-0.0070804562,
-0.0075237034,
-0.0208311509,
-0.0160701871,
-0.0061697802,
-0.0090149892,
-0.0103398934,
-0.0014324780,
-0.0117139434,
-0.0000922279,
0.0023903770,
-0.0135979708,
-0.0114675164,
0.0012803040,
-0.0169419143,
-0.0095201395,
-0.0004715316,
-0.0100656552,
0.0015302626,
0.0053420663,
-0.0054283678,
-0.0014355412,
0.0006124814,
-0.0025846274,
-0.0032006442,
-0.0047582630,
-0.0005067132,
-0.0031540336,
0.0112603456,
0.0122333132,
0.0060399892,
0.0112390667,
0.0182920378,
0.0127951419,
0.0111437766,
0.0089841345,
0.0091114137,
0.0158084892,
0.0111232921,
0.0125402296,
0.0201986078,
0.0244737510,
0.0159930643,
0.0193837620,
0.0249119643,
0.0141919889,
0.0153263854,
0.0227153506,
-0.0005167173,
0.0194106791,
0.0289580021,
0.0026233010,
0.0181464218,
0.0258162916,
0.0081004966,
0.0212835222,
0.0157910492,
0.0028032132,
0.0140166562,
0.0094721830,
0.0032703108,
0.0036793090,
0.0115017109,
0.0086024078,
0.0114918323,
0.0114309303,
0.0075473310,
0.0041664583,
0.0108936802,
0.0029150860,
-0.0026611565,
0.0029061940,
-0.0014442940,
0.0035397673,
0.0064259237,
-0.0033983435,
-0.0034535765,
0.0036561198,
-0.0008871721,
-0.0101822857,
-0.0095209628,
-0.0091147115,
-0.0137095731,
-0.0018199263,
-0.0092604794,
-0.0141766863,
-0.0024890974,
-0.0014437088,
-0.0172534809,
-0.0110603161,
-0.0086487001,
-0.0124462452,
-0.0094278539,
-0.0067193904,
-0.0202597417,
-0.0035289268,
0.0006188409,
-0.0109115448,
-0.0080342377,
0.0033570817,
-0.0070743891,
-0.0037310284,
-0.0016003713,
-0.0104221590,
-0.0050976644,
0.0025666612,
-0.0076524578,
0.0007100004,
0.0090593249,
-0.0039307578,
0.0006097972,
0.0065754964,
-0.0157581940,
-0.0042140032,
0.0043606912,
-0.0155769577,
-0.0055348957,
0.0153364465,
-0.0052483398,
0.0051426096,
0.0147500802,
-0.0080326516,
-0.0008744001,
0.0099859573,
-0.0096028866,
-0.0090156980,
0.0004771161,
-0.0011581307,
0.0049016643,
0.0058888183,
0.0030558370,
-0.0006157637,
0.0143749397,
0.0039867675,
-0.0047004437,
0.0076595126,
0.0038044711,
-0.0034972169,
0.0058359746,
-0.0004755503,
0.0031161469,
0.0149215190,
0.0025576800,
0.0014869843,
0.0144517981,
0.0086177820,
-0.0008740221,
0.0043009878,
0.0002307142,
-0.0058791870,
0.0137858614,
0.0063250987,
-0.0009607767,
0.0046039876,
0.0072829816,
0.0020717545,
0.0057958458,
0.0000652974,
-0.0009231307,
0.0063774213,
0.0125122871,
-0.0022782667,
0.0073093390,
0.0098315142,
0.0100844121,
0.0018745130,
0.0056896508,
-0.0010156555,
0.0003532924,
0.0055388692,
-0.0021977052,
-0.0025163803,
0.0037813382,
0.0054554902,
0.0039872602,
0.0067425095,
-0.0041071316,
-0.0021029634,
0.0106066111,
-0.0085555287,
-0.0171636511,
0.0003297793,
-0.0126626296,
-0.0153781371,
0.0031603859,
-0.0134542976,
-0.0073734047,
0.0072281901,
-0.0120204873,
-0.0143823493,
-0.0067064213,
-0.0144356433,
-0.0179575514,
-0.0169092976,
-0.0135909580,
-0.0099148862,
-0.0026487750,
-0.0110416673,
-0.0153384171,
-0.0110195354,
-0.0105651412,
-0.0225100853,
-0.0171544757,
-0.0158755593,
-0.0143693704,
-0.0127169974,
-0.0106077092,
-0.0108217318,
-0.0057269856,
-0.0065760203,
-0.0107806036,
-0.0083773378,
-0.0085336976,
-0.0187384207,
-0.0073266672,
0.0002825178,
-0.0172753781,
-0.0096268784,
0.0005525939,
-0.0044867406,
-0.0037100925,
0.0022264004,
-0.0076645147,
0.0056588845,
0.0090115089,
-0.0013178992,
-0.0008940131,
0.0120292604,
0.0103910817,
0.0026830779,
0.0119595584,
0.0104923937,
0.0099240225,
0.0189986881,
0.0043738526,
0.0005776615,
0.0205044374,
0.0110869259,
0.0060315426,
0.0162759162,
0.0104018468,
0.0169896036,
0.0241129920,
0.0077024498,
0.0082641309,
0.0258524604,
0.0082507376,
0.0015330422,
0.0145409852,
0.0020960395,
-0.0045790188,
0.0189827587,
0.0031518589,
-0.0030413093,
0.0169100612,
0.0088331467,
0.0018751259,
0.0117876800,
-0.0003182573,
-0.0059457780,
0.0070793293,
0.0030975528,
-0.0074770371,
0.0009361588,
0.0047110617,
-0.0030124919,
0.0005570415,
-0.0039106272,
-0.0109748645,
-0.0031445092,
-0.0104364045,
-0.0230380595,
-0.0119163198,
-0.0054725725,
-0.0110316668,
-0.0090473965,
-0.0092586083,
-0.0172811300,
-0.0047044205,
-0.0117109446,
-0.0273506325,
-0.0136346361,
-0.0046018045,
-0.0232235566,
-0.0111059416,
-0.0048270412,
-0.0135335457,
-0.0079138195,
-0.0124544390,
-0.0197917130,
-0.0090044355,
-0.0087035811,
-0.0126570100,
-0.0137420138,
-0.0060524791,
0.0004566155,
-0.0004407260,
0.0000750853,
-0.0030469848,
-0.0058997893,
0.0046802531,
-0.0040544141,
-0.0104308669,
-0.0049568643,
-0.0023661973,
0.0035691357,
0.0100246640,
0.0065141888,
0.0056991065,
0.0146994181,
0.0148063377,
0.0057908935,
0.0114698047,
0.0025522574,
-0.0040247506,
0.0160961524,
0.0097446349,
-0.0023601679,
0.0197366811,
0.0227758829,
0.0097262552,
0.0201854277,
0.0123674413,
0.0088078380,
0.0192255937,
0.0112807434,
0.0006864745,
0.0174666420,
0.0164279081,
0.0109288609,
0.0111203408,
0.0140939541,
0.0111323977,
0.0133791957,
0.0119057745,
0.0026751894,
0.0081961965,
0.0130066387,
0.0044022310,
0.0041528880,
0.0082366178,
0.0064367317,
0.0101386011,
0.0079049747,
-0.0002512843,
0.0077277878,
0.0129070273,
-0.0019872361,
0.0025969010,
0.0121977357,
-0.0018977190,
0.0026549513,
0.0036197656,
-0.0047418247,
-0.0039747190,
0.0057476969,
-0.0052330061,
-0.0068787294,
-0.0049280585,
0.0023687033,
-0.0052590021,
0.0029988913,
-0.0030272370,
-0.0053633880,
0.0088420808,
0.0034380250,
-0.0126603330,
-0.0028001475,
-0.0061175697,
-0.0096019283,
-0.0053927372,
-0.0118821301,
-0.0143884225,
-0.0004522944,
-0.0064609484,
-0.0140875522,
0.0003281333,
-0.0055850768,
-0.0121914744,
-0.0029827808,
-0.0091773104,
-0.0246636365,
0.0019685859,
-0.0050592963,
-0.0199981052,
0.0030719095,
-0.0017773546,
-0.0108358935,
0.0022757219,
-0.0081738103,
-0.0208466612,
-0.0028885882,
-0.0101845488,
-0.0186564662,
-0.0100666694,
-0.0022986142,
-0.0084978770,
-0.0019272259,
-0.0032113506,
-0.0106698889,
-0.0037110182,
0.0000378377,
-0.0152890561,
-0.0118407421,
-0.0077590533,
-0.0122092720,
-0.0019284891,
0.0000712312,
-0.0116453646,
0.0025673863,
0.0071235579,
-0.0089529399,
-0.0012393252,
-0.0031632972,
-0.0066828998,
0.0042136633,
0.0035014348,
-0.0085440585,
0.0096082138,
0.0134328837,
0.0035674695,
0.0047587273,
0.0087057287,
0.0062406948,
0.0067412173,
0.0027812780,
0.0024105993,
0.0070035784,
0.0124289803,
0.0112718213,
0.0063961521,
0.0173689276,
0.0144997593,
0.0096660629,
0.0085331723,
0.0089943195,
0.0064983852,
0.0089829117,
0.0043794904,
0.0036480394,
0.0146083813,
0.0137747861,
0.0103952875,
0.0151344612,
0.0137018822,
0.0054711709,
0.0160627663,
0.0071263723,
-0.0103397155,
0.0085013527,
0.0063029174,
-0.0027394588,
0.0110761439,
0.0020972800,
-0.0064795860,
0.0089066466,
0.0054706018,
-0.0084695257,
-0.0051976503,
-0.0050326930,
-0.0043017189,
-0.0012610001,
-0.0082323942,
-0.0118368631,
-0.0044278433,
-0.0001915012,
-0.0179660171,
-0.0173458681,
-0.0125193540,
-0.0168391895,
-0.0181895290,
-0.0183111820,
-0.0205551013,
-0.0080980044,
-0.0121140089,
-0.0173063595,
-0.0147160850,
-0.0103498753,
-0.0128064696,
-0.0163216349,
-0.0118353767,
-0.0180862956,
-0.0106121879,
-0.0046193567,
-0.0163114890,
-0.0148756653,
-0.0056744465,
-0.0114782667,
-0.0120557984,
-0.0105906846,
-0.0156448036,
-0.0137114320,
-0.0084510446,
-0.0052660820,
-0.0137381442,
0.0020679398,
0.0012850959,
-0.0006593253,
0.0005330238,
0.0033376678,
-0.0077779242,
0.0051748799,
0.0010664166,
-0.0071283774,
0.0010186584,
0.0084796473,
0.0020754980,
0.0132647390,
0.0082987826,
0.0069091008,
0.0254528504,
0.0159995854,
0.0013044163,
0.0178527143,
0.0184561871,
0.0032324831,
0.0184294656,
0.0166574903,
0.0094667180,
0.0264293477,
0.0213150568,
0.0052063032,
0.0231394507,
0.0249746237,
0.0056871306,
0.0140403304,
0.0135460775,
0.0095057627,
0.0149773303,
0.0157499835,
0.0041969582,
0.0150752263,
0.0204135440,
0.0072549987,
0.0104030231,
0.0111855585,
0.0021381620,
0.0099977814,
0.0089707989,
-0.0009964346,
0.0069739418,
0.0119492738,
0.0031253879,
0.0092718620,
0.0077234814,
-0.0025403826,
0.0034955773,
0.0131651768,
-0.0069785859,
-0.0025810977,
0.0080431951,
0.0021536334,
0.0046790889,
0.0029990626,
-0.0057981280,
0.0026247941,
0.0025132021,
-0.0113513740,
-0.0119057810,
-0.0051432224,
-0.0037429268,
-0.0098693380,
-0.0040493431,
-0.0013510487,
-0.0007341467,
0.0016704971,
-0.0013312448,
-0.0082719103,
-0.0007669629,
-0.0041711126,
-0.0114091262,
-0.0047684861,
-0.0079572611,
-0.0017388382,
0.0022301089,
0.0001483644,
-0.0040171156,
0.0047524129,
0.0035708607,
-0.0116955489,
-0.0058476748,
-0.0006680095,
-0.0118934037,
0.0030584773,
0.0071352357,
-0.0049301800,
0.0114507796,
0.0092932777,
-0.0052618757,
0.0016923459,
0.0011748831,
-0.0083179437,
-0.0021136114,
-0.0053389161,
-0.0069535295,
0.0007899147,
0.0046727071,
0.0008800027,
0.0024477690,
0.0015959253,
-0.0003676971,
0.0016201995,
0.0022036324,
-0.0044234763,
-0.0027884487,
0.0078062275,
0.0051343385,
0.0025770944,
0.0054198853,
0.0058530122,
0.0100263860,
0.0108997524,
-0.0006797641,
0.0010923850,
0.0149107622,
0.0032772215,
-0.0004141626,
0.0095045483,
0.0091725718,
0.0085916165,
0.0129538625,
0.0018127343,
0.0058062579,
0.0103801116,
0.0072070342,
-0.0024751713,
0.0019456692,
0.0048801173,
0.0025346025,
0.0061758119,
0.0071549797,
-0.0011657600,
0.0095142499,
0.0132646542,
-0.0036096834,
0.0039754254,
0.0067079403,
-0.0010320431,
0.0047219968,
0.0010356067,
-0.0067862873,
0.0050927866,
0.0068674306,
-0.0047001499,
0.0026159049,
0.0033027963,
-0.0104140621,
-0.0002548262,
-0.0010115468,
-0.0223178416,
-0.0060092658,
0.0041673072,
-0.0202353764,
-0.0087211384,
-0.0043581361,
-0.0166679602,
-0.0093412744,
-0.0128915897,
-0.0280257352,
-0.0199398603,
-0.0112312175,
-0.0254345722,
-0.0173845440,
-0.0100944657,
-0.0107564349,
-0.0161019787,
-0.0126690120,
-0.0201056078,
-0.0175943002,
-0.0151133491,
-0.0263709743,
-0.0233275071,
-0.0081726853,
-0.0137173254,
-0.0141762467,
-0.0096733896,
-0.0172056649,
-0.0105913924,
-0.0039253342,
-0.0210627373,
-0.0204915479,
-0.0042074765,
-0.0138855176,
-0.0114511894,
0.0010256552,
-0.0063715479,
-0.0045217676,
0.0033124150,
-0.0034448553,
-0.0060357270,
-0.0077384897,
-0.0095721902,
-0.0046836678,
-0.0046338206,
-0.0048186062,
-0.0067358846,
0.0099549340,
0.0108482363,
0.0053279386,
0.0029944824,
0.0159601346,
0.0073905252,
0.0122411465,
0.0019121266,
0.0092890691,
0.0177600458,
0.0196915139,
0.0111621702,
0.0162642151,
0.0199543033,
0.0144525096,
0.0135912374,
0.0156232491,
0.0035266904,
0.0106827626,
0.0221583638,
0.0009494219,
0.0130181862,
0.0238910764,
0.0094201351,
0.0130679877,
0.0172392987,
0.0061179907,
0.0141117163,
0.0136761144,
-0.0003938249,
0.0027602247,
0.0093124127,
0.0074864719,
0.0004462547,
0.0063464181,
0.0084979646,
0.0081554605,
0.0110475160,
0.0048435568,
-0.0029762739,
0.0073072612,
0.0004652615,
0.0000646617,
0.0057725045,
0.0002510191,
0.0014244410,
0.0080460953,
-0.0010013415,
-0.0002985217,
-0.0027143825,
-0.0028803707,
-0.0125012808,
-0.0017565612,
-0.0096856346,
-0.0130258026,
0.0046698675,
0.0005060237,
-0.0124570504,
-0.0012909139,
-0.0013039119,
-0.0090500247,
-0.0066998936,
-0.0075853080,
-0.0062850076,
-0.0034586233,
-0.0035258816,
-0.0075597344,
-0.0025359709,
0.0083928937,
-0.0026527066,
-0.0042192731,
0.0039619990,
-0.0010254411,
-0.0026968480,
0.0020238941,
-0.0081233457,
-0.0015675151,
0.0100257266,
0.0025614758,
0.0013245236,
0.0093004117,
-0.0057425182,
0.0021892637,
0.0107348999,
-0.0150143933,
-0.0093195280,
0.0128618088,
-0.0003006296,
0.0022750124,
0.0165756717,
-0.0000277279,
0.0082696304,
0.0198445395,
-0.0003778191,
-0.0064365058,
0.0057040951,
-0.0005152212,
-0.0091714729,
0.0029363602,
0.0001072160,
0.0031618751,
0.0139233088,
0.0043234183,
-0.0000538413,
0.0184307992,
0.0112454090,
-0.0002711312,
0.0074953684,
0.0057424535,
0.0000631555,
0.0075686341,
-0.0009174916,
-0.0009508756,
0.0127467224,
0.0018669799,
-0.0036389772,
0.0105267493,
0.0052024522,
-0.0057487311,
0.0046884851,
0.0002241745,
-0.0028242029,
0.0112836361,
0.0059072622,
-0.0066244798,
0.0082557388,
0.0033732052,
0.0021442662,
0.0016339463,
-0.0032136797,
-0.0042163450,
0.0005374988,
0.0032360866,
-0.0010214373,
0.0002872782,
0.0033037993,
0.0084658768,
0.0038920147,
0.0094000427,
-0.0059113889,
-0.0034561898,
0.0013545761,
0.0001242645,
-0.0041193408,
-0.0001974265,
-0.0037555976,
0.0025061192,
0.0044888589,
-0.0138937626,
-0.0143325534,
0.0013754957,
-0.0131847672,
-0.0254562125,
-0.0085489014,
-0.0107095670,
-0.0067923819,
0.0003559768,
-0.0097884573,
-0.0124643603,
0.0040465337,
-0.0062907017,
-0.0219904426,
-0.0157898311,
-0.0159059074,
-0.0195037723,
-0.0109867025,
-0.0138575360,
-0.0147807496,
-0.0033600559,
-0.0069511519,
-0.0170523990,
-0.0107309669,
-0.0133374510,
-0.0203704610,
-0.0162498392,
-0.0157295931,
-0.0133664832,
-0.0063086669,
-0.0092557678,
-0.0103427712,
-0.0079621663,
-0.0081307134,
-0.0143966926,
-0.0096432092,
-0.0072893412,
-0.0193977319,
-0.0050243461,
0.0004852193,
-0.0112119019,
0.0007446216,
0.0039440598,
-0.0017708826,
0.0007562310,
0.0007498424,
-0.0053141098,
0.0059715793,
0.0060436693,
0.0016146565,
-0.0035005421,
0.0135159260,
0.0136749931,
0.0110069243,
0.0140419612,
0.0152943674,
0.0103399102,
0.0197300762,
0.0102981599,
0.0039939024,
0.0121151954,
0.0138263972,
0.0100909211,
0.0196043327,
0.0147200935,
0.0127315419,
0.0257619303,
0.0133637600,
0.0039585815,
0.0194942690,
0.0153013794,
-0.0021196359,
0.0168642886,
0.0120426882,
0.0012235178,
0.0275690258,
0.0143241957,
0.0008463834,
0.0162272770,
0.0147129968,
-0.0026657337,
0.0107670650,
-0.0027033794,
-0.0063339248,
0.0057211430,
0.0096371733,
-0.0049168216,
0.0019605078,
0.0034912531,
-0.0011571262,
0.0005877266,
-0.0044245911,
-0.0192952733,
-0.0066472441,
-0.0056623244,
-0.0185860395,
-0.0129381996,
-0.0015043921,
-0.0112189827,
-0.0057556499,
-0.0094355075,
-0.0218934361,
-0.0099543156,
-0.0069272104,
-0.0276083164,
-0.0147119090,
-0.0051138792,
-0.0122953504,
-0.0104665421,
-0.0073696086,
-0.0166721810,
-0.0069528888,
-0.0107596125,
-0.0202016253,
-0.0158334188,
-0.0055091353,
-0.0085780714,
-0.0101386495,
-0.0028170969,
0.0043296823,
0.0016495934,
0.0027619789,
0.0013561827,
-0.0059929620,
0.0009557724,
-0.0027052835,
-0.0076963911,
-0.0016912308,
0.0056648301,
0.0050034914,
0.0156852491,
0.0123121543,
0.0066683237,
0.0151484758,
0.0129554616,
-0.0018060586,
0.0091502648,
0.0092706727,
-0.0001839832,
0.0227117613,
0.0231062733,
0.0070618708,
0.0267816167,
0.0284145549,
0.0156215690,
0.0154929524,
0.0173927732,
0.0096906256,
0.0159361884,
0.0124593182,
0.0067791366,
0.0146528371,
0.0187556539,
0.0128550315,
0.0098096207,
0.0202426948,
0.0120157385,
0.0137817562,
0.0133015625,
0.0078993654,
0.0041531534,
0.0125352750,
0.0091790650,
0.0068842457,
0.0093238009,
0.0018704911,
0.0071817958,
0.0115013123,
-0.0031770298,
-0.0071871141,
0.0120540569,
0.0038990793,
-0.0046528406,
0.0083173746,
0.0009663773,
0.0008267924,
0.0123900408,
0.0000716232,
-0.0059815152,
0.0014712020,
-0.0011527647,
-0.0036284747,
-0.0010526250,
-0.0050950465,
-0.0088414308,
0.0017519505,
0.0009047185,
-0.0081107663,
-0.0026956927,
0.0046767229,
-0.0121562667,
-0.0114485938,
-0.0046962481,
-0.0097886343,
-0.0070628049,
-0.0089033730,
-0.0110355569,
0.0002217076,
0.0073213778,
-0.0155298132,
-0.0052772546,
-0.0020119871,
-0.0155751985,
-0.0164816417,
-0.0011036479,
-0.0246238001,
-0.0050210524,
0.0105769737,
-0.0147738112,
-0.0038108719,
0.0105098840,
-0.0090866312,
-0.0072413208,
-0.0068398621,
-0.0166389793,
-0.0106274355,
-0.0008863392,
-0.0122667765,
-0.0145517467,
0.0002126904,
-0.0040680394,
-0.0101982234,
-0.0022429675,
-0.0132298265,
-0.0160910841,
-0.0046286588,
-0.0096963914,
-0.0157803427,
-0.0013111848,
-0.0095137060,
-0.0012505433,
0.0088398801,
-0.0049930108,
-0.0074535105,
0.0087033389,
-0.0044085174,
-0.0105711631,
-0.0007833974,
-0.0046447460,
-0.0039395150,
0.0106026335,
-0.0005854233,
-0.0013851795,
0.0098356046,
0.0087308018,
-0.0037363162,
0.0030664413,
-0.0030402571,
0.0009392661,
0.0043649883,
0.0063765883,
0.0037385006,
0.0114243794,
0.0102982465,
0.0055479519,
0.0065049944,
0.0081079509,
0.0043480042,
0.0014762813,
0.0009242969,
0.0024397091,
0.0066255075,
0.0093329502,
-0.0004879924,
0.0058810823,
0.0133941676,
0.0077612065,
0.0023102546,
0.0119309016,
-0.0086530466,
-0.0008616301,
0.0079575852,
-0.0109498994,
-0.0054917503,
0.0081999982,
-0.0045498195,
0.0013458774,
0.0041749477,
-0.0039190338,
-0.0048499228,
-0.0009284000,
-0.0107237417,
-0.0193962995,
-0.0081086373,
-0.0040939879,
-0.0132501442,
-0.0090152128,
-0.0133088697,
-0.0159641188,
-0.0040825661,
-0.0179571752,
-0.0290128980,
-0.0155655304,
-0.0163784828,
-0.0167355612,
-0.0111614466,
-0.0126890037,
-0.0090063624,
-0.0039135767,
-0.0117888870,
-0.0180539191,
-0.0113754049,
-0.0090547316,
-0.0250139348,
-0.0098827910,
-0.0121683460,
-0.0206809826,
-0.0008727220,
-0.0039787358,
-0.0166750383,
-0.0019693286,
-0.0050854143,
-0.0103852358,
-0.0071837795,
-0.0112175662,
-0.0101272035,
-0.0042854780,
-0.0011546935,
-0.0024642460,
-0.0035680600,
0.0030354855,
0.0030430036,
-0.0026271816,
0.0029935632,
-0.0074960487,
-0.0076108770,
0.0045075207,
-0.0000505323,
-0.0011496665,
0.0127534578,
0.0147555694,
0.0135367252,
0.0224023648,
0.0071836589,
0.0142719913,
0.0225949567,
0.0048038429,
-0.0058445050,
0.0244977959,
0.0115468819,
0.0029559196,
0.0198875088,
0.0095896572,
0.0089457193,
0.0251141768,
0.0090685356,
0.0034978506,
0.0185766350,
0.0130610596,
-0.0045848722,
0.0129544698,
0.0074328384,
-0.0003858725,
0.0140883140,
0.0065581547,
0.0000586815,
0.0154596744,
0.0072806464,
-0.0048464406,
0.0047249328,
0.0035981797,
-0.0017560686,
0.0111400969,
0.0041506556,
-0.0000121485,
0.0127331186,
0.0118075693,
-0.0017057585,
0.0070531210,
-0.0001867008,
-0.0112531986,
0.0064251190,
0.0039526327,
-0.0093195280,
0.0053349282,
0.0080531007,
-0.0034386097,
0.0023617917,
-0.0054917121,
-0.0099240877,
0.0005645978,
-0.0050233221,
-0.0093033090,
-0.0102038505,
0.0032106196,
0.0013396672,
-0.0026333772,
-0.0006009280,
-0.0021514869,
0.0002340462,
0.0007115352,
-0.0072238259,
-0.0092462692,
-0.0031554271,
-0.0039366977,
-0.0009049645,
0.0048110937,
0.0057936860,
0.0061715902,
0.0107507911,
-0.0002426643,
-0.0073259966,
0.0055625751,
-0.0043285117,
-0.0164985117,
0.0076415786,
0.0034284682,
0.0044824174,
0.0159032792,
0.0021330039,
-0.0046495292,
0.0079690935,
-0.0009986585,
-0.0117703378,
-0.0055179559,
-0.0077579007,
-0.0048020626,
0.0046380931,
0.0058477190,
0.0016551227,
0.0050116032,
0.0070434697,
-0.0042543663,
-0.0002853734,
-0.0011356983,
-0.0065340945,
0.0002871197,
0.0015807351,
-0.0044213440,
0.0065562390,
0.0103889666,
0.0063429363,
0.0065842206,
0.0105488123,
0.0040728967,
0.0094238725,
0.0067706755,
-0.0062472150,
0.0079173204,
0.0127089601,
-0.0008277169,
0.0100060571,
0.0115625709,
0.0057633459,
0.0081655271,
0.0030080460,
-0.0034706383,
0.0057872972,
0.0088275205,
0.0042532030,
-0.0004787420,
0.0111353546,
0.0114606116,
0.0092113586,
0.0101448521,
0.0087239156,
0.0020131252,
0.0115018059,
0.0047451193,
-0.0015899960,
0.0026495452,
0.0035091834,
0.0031298618,
0.0122526428,
0.0031868319,
0.0012125995,
0.0108282594,
0.0059640785,
-0.0068078609,
0.0048405174,
-0.0061725271,
-0.0132698836,
0.0079650078,
-0.0076488415,
-0.0195299610,
0.0075119603,
-0.0004663932,
-0.0162008982,
-0.0060616620,
-0.0124467062,
-0.0192170590,
-0.0118694277,
-0.0219125766,
-0.0256427787,
-0.0112664374,
-0.0094044385,
-0.0236414913,
-0.0158948749,
-0.0142296599,
-0.0242073685,
-0.0171162393,
-0.0201027952,
-0.0311365984,
-0.0142570417,
-0.0136848390,
-0.0237015057,
-0.0099842157,
-0.0110293534,
-0.0181519091,
-0.0073537300,
-0.0145389885,
-0.0256334040,
-0.0131380847,
-0.0129444189,
-0.0299718976,
-0.0126554267,
-0.0113887861,
-0.0106656039,
-0.0051163835,
-0.0062620202,
-0.0154727791,
-0.0051274798,
-0.0085373214,
-0.0131002478,
-0.0121620726,
-0.0053476128,
-0.0053685568,
-0.0023308287,
0.0033896333,
0.0013596831,
0.0085186381,
0.0143891331,
0.0075759948,
0.0014982402,
0.0058787926,
0.0062021418,
0.0086494554,
0.0063328515,
0.0063632778,
0.0159217678,
0.0224289298,
0.0177103337,
0.0106850211,
0.0237298738,
0.0160866007,
0.0100760171,
0.0188180581,
0.0138837937,
0.0064329100,
0.0282780919,
0.0119525855,
0.0094398167,
0.0183112230,
0.0134639014,
0.0071741454,
0.0114231668,
0.0009911477,
0.0038899034,
0.0073183104,
0.0106455907,
0.0061277742,
0.0061793909,
0.0134489536,
0.0074192607,
0.0075989026,
0.0090020103,
-0.0068642995,
0.0033060592,
0.0046320832,
-0.0055930251,
-0.0045472947,
-0.0013038475,
-0.0041933144,
0.0062377322,
0.0006248813,
-0.0053172680,
0.0037144637,
0.0034688944,
-0.0107997013,
-0.0112194289,
-0.0071141613,
-0.0102452207,
-0.0111613832,
-0.0043508941,
-0.0153806973,
-0.0055333641,
-0.0001041908,
-0.0160304084,
-0.0144433603,
-0.0056313183,
-0.0146377692,
-0.0102671869,
-0.0091782417,
-0.0114121325,
-0.0013264287,
0.0009187311,
-0.0043986258,
-0.0041694012,
0.0011001867,
0.0034796491,
-0.0097980797,
-0.0058760690,
-0.0032916348,
-0.0042561013,
0.0043870318,
0.0035894827,
-0.0001562243,
0.0150377629,
0.0122863818,
-0.0001235383,
0.0076783523,
0.0022904349,
-0.0075266212,
0.0099106682,
0.0048107398,
-0.0092115998,
0.0109862741,
0.0162538067,
0.0039319135,
0.0203052498,
0.0142142382,
0.0011031653,
0.0133218952,
0.0120207015,
-0.0055159763,
0.0044083931,
0.0150301224,
0.0067859231,
0.0112125073,
0.0147579620,
0.0038767725,
0.0187737644,
0.0196340401,
0.0025055348,
0.0138639202,
0.0160149708,
0.0063603204,
0.0131428754,
0.0117989331,
0.0078181103,
0.0186392870,
0.0148550719,
0.0047571599,
0.0138671221,
0.0158002898,
0.0038306962,
0.0034230317,
0.0132186534,
0.0019754309,
0.0138429403,
0.0167148896,
0.0029506932,
0.0079648430,
0.0142323840,
0.0035810845,
0.0061848732,
0.0020013980,
-0.0008437551,
0.0047564106,
0.0062492909,
-0.0003471888,
0.0008165627,
0.0087713180,
0.0070030168,
0.0047152317,
0.0064817583,
0.0061480068,
0.0003725039,
0.0060522142,
-0.0026003518,
-0.0032820555,
0.0017280655,
0.0052782875,
-0.0021325916,
0.0015558167,
-0.0077184360,
-0.0049633477,
0.0020950136,
-0.0095142713,
-0.0258662403,
-0.0073835016,
-0.0052253809,
-0.0156346075,
-0.0031026783,
-0.0029402981,
-0.0054779295,
0.0014827062,
-0.0077836774,
-0.0180708077,
-0.0107257534,
-0.0152187832,
-0.0240798388,
-0.0222803056,
-0.0101862904,
-0.0071657565,
-0.0103533687,
-0.0078977607,
-0.0159597378,
-0.0093785655,
-0.0042024795,
-0.0180300567,
-0.0179117937,
-0.0152487997,
-0.0139779458,
-0.0109795956,
-0.0077513177,
-0.0124525633,
-0.0081793163,
-0.0022622694,
-0.0076607238,
-0.0085538588,
-0.0093789352,
-0.0176435448,
-0.0109608732,
0.0029451798,
-0.0139514953,
-0.0132462652,
0.0064767506,
-0.0044571375,
-0.0030754714,
-0.0004646686,
-0.0070022414,
0.0000935487,
0.0027791564,
-0.0083819302,
-0.0010574503,
0.0057417955,
0.0043534250,
0.0024816045,
0.0025075031,
0.0108575923,
0.0040375227,
0.0058515985,
0.0039719129,
-0.0004012273,
0.0084860343,
0.0057169679,
-0.0008243982,
0.0056502647,
0.0098568154,
0.0054665073,
0.0079206107,
0.0069291401,
-0.0006730435,
0.0136375371,
0.0102595100,
-0.0091053834,
0.0010965348,
0.0121019827,
-0.0052410103,
0.0064946250,
0.0088215228,
-0.0061943126,
0.0098582786,
0.0152334198,
-0.0076529202,
-0.0026167475,
0.0003753751,
-0.0076503307,
-0.0067275418,
0.0055767554,
-0.0106814140,
-0.0023220407,
0.0056624105,
-0.0038522230,
-0.0044446075,
0.0025911159,
-0.0044909520,
-0.0055047618,
-0.0020212426,
-0.0175234620,
-0.0104497019,
0.0058066775,
-0.0132766347,
-0.0103895217,
-0.0066601895,
-0.0153655391,
-0.0089969495,
-0.0074956804,
-0.0261038430,
-0.0143868187,
0.0011615321,
-0.0143022835,
-0.0092664259,
0.0039445655,
-0.0070937728,
-0.0050977268,
-0.0030515608,
-0.0127721010,
-0.0097069340,
-0.0045410120,
-0.0122762490,
-0.0123045044,
-0.0062135709,
0.0061063659,
0.0009802068,
0.0065866271,
0.0029318030,
-0.0006004111,
0.0060253772,
0.0022910449,
-0.0072427075,
-0.0006444124,
0.0004047063,
0.0068073161,
0.0100304419,
0.0124019831,
0.0059939544,
0.0182983074,
0.0131083271,
0.0031953517,
0.0036049946,
0.0125569385,
-0.0023582645,
0.0077962545,
0.0145782474,
0.0061705606,
0.0214955173,
0.0301999580,
0.0093316082,
0.0156115852,
0.0208277963,
0.0163125973,
0.0121609848,
0.0086522093,
0.0078239301,
0.0135400901,
0.0184582509,
0.0130325686,
0.0082257940,
0.0182879511,
0.0152895609,
0.0074133473,
0.0151624698,
0.0109853745,
0.0092539927,
0.0159532875,
0.0040288107,
0.0073020179,
0.0186649114,
0.0131948777,
0.0102231475,
0.0129248910,
0.0088387756,
0.0088369083,
0.0179358926,
0.0045565907,
-0.0012418823,
0.0173400268,
0.0092674075,
0.0037019260,
0.0137362741,
0.0055037388,
0.0021283608,
0.0144543629,
0.0051695663,
0.0004423319,
0.0027667873,
0.0031929116,
0.0017552883,
0.0021095688,
0.0014148906,
-0.0021339932,
0.0068767983,
0.0061086188,
-0.0011003024,
-0.0056126565,
0.0065799281,
-0.0007587004,
-0.0045532277,
-0.0035330895,
-0.0044277431,
-0.0040780501,
0.0006885172,
-0.0107878391,
-0.0073378724,
0.0020750724,
-0.0132517852,
-0.0170731749,
-0.0044174478,
-0.0201278161,
-0.0162061565,
0.0039327554,
-0.0152462441,
-0.0084347092,
0.0113292551,
-0.0057447171,
-0.0113978405,
-0.0030437717,
-0.0172580816,
-0.0182151906,
-0.0124814538,
-0.0241801254,
-0.0241277087,
-0.0056305192,
-0.0127747012,
-0.0203023590,
-0.0088479733,
-0.0129864747,
-0.0176824890,
-0.0030170695,
-0.0153283589,
-0.0240515079,
-0.0049725180,
-0.0145571493,
-0.0154076414,
-0.0048000915,
-0.0184304565,
-0.0106837880,
-0.0000900545,
-0.0156952664,
-0.0182367265,
-0.0014156543,
-0.0030262847,
-0.0091690831,
-0.0038628457,
-0.0030188027,
0.0021482534,
0.0119435685,
0.0012542733,
-0.0051139225,
0.0095529836,
0.0056788321,
-0.0041790800,
-0.0011451517,
0.0053531076,
0.0019285600,
0.0067023444,
0.0099260686,
0.0085875969,
0.0113744922,
0.0165052414,
0.0042740619,
0.0062938198,
0.0092079109,
0.0110198166,
0.0089180283,
0.0110227615,
0.0066667884,
0.0134433620,
0.0186507590,
0.0107197138,
0.0090158135,
0.0160619672,
0.0013717806,
0.0043564751,
0.0134979608,
-0.0040849368,
-0.0050551062,
0.0143804140,
0.0009984612,
0.0041865511,
0.0078741033,
-0.0021739106,
0.0029124338,
0.0048653288,
-0.0086590685,
-0.0112963170,
-0.0060567311,
-0.0045576533,
-0.0124379825,
-0.0142529979,
-0.0080420924,
-0.0075382702,
-0.0079726875,
-0.0131117916,
-0.0251090638,
-0.0103917159,
-0.0158035457,
-0.0233978741,
-0.0169073846,
-0.0129260039,
-0.0127737075,
-0.0091634188,
-0.0148628829,
-0.0149083557,
-0.0108953575,
-0.0109496666,
-0.0281549972,
-0.0166328643,
-0.0063300994,
-0.0187411327,
-0.0096381372,
-0.0044985912,
-0.0183335599,
0.0005261971,
0.0000857188,
-0.0172113348,
-0.0086562904,
-0.0055763316,
-0.0125155738,
-0.0057242550,
-0.0100150146,
-0.0081637194,
0.0011798684,
0.0103065558,
0.0030517450,
0.0023058807,
0.0095713893,
0.0115288878,
0.0000742493,
0.0099132201,
0.0031929964,
0.0041163112,
0.0146056507,
0.0145614482,
0.0121445265,
0.0231984109,
0.0189722311,
0.0219699908,
0.0253935810,
0.0137843229,
0.0057763392,
0.0260174163,
0.0204607807,
0.0042474479,
0.0234707799,
0.0239574816,
0.0119406469,
0.0272374060,
0.0201516151,
0.0074964212,
0.0253329407,
0.0185433663,
0.0045032213,
0.0134792048,
0.0189853851,
0.0058146152,
0.0131603163,
0.0150048258,
0.0046381364,
0.0141011104,
0.0146989236,
-0.0019187299,
0.0054135337,
0.0093504507,
-0.0039779684,
0.0031027875,
0.0027960427,
-0.0077677015,
0.0053906869,
0.0050918688,
-0.0068085939,
0.0015992916,
0.0072453301,
-0.0119764265,
0.0002714627,
0.0041667842,
-0.0161843635,
-0.0007903754,
0.0065484084,
-0.0132001471,
-0.0067751394,
-0.0000336863,
-0.0068119443,
-0.0072982265,
-0.0126886964,
-0.0183606651,
-0.0068066274,
-0.0025807379,
-0.0114245629,
-0.0135262450,
-0.0006368087,
0.0015419669,
-0.0076058544,
-0.0045761070,
-0.0048110313,
-0.0094276462,
-0.0038955270,
-0.0098334858,
-0.0114512118,
0.0003888074,
0.0009624049,
-0.0050260024,
0.0031681035,
0.0015232754,
-0.0008535817,
0.0076015508,
-0.0024881465,
-0.0202882066,
-0.0016793916,
0.0071401168,
-0.0073942635,
0.0057996507,
0.0069881985,
-0.0028415921,
0.0107158832,
0.0070784935,
-0.0069771702,
-0.0039669853,
-0.0036319962,
-0.0094898846,
-0.0037494949,
0.0004064803,
-0.0017263868,
0.0001008449,
0.0062256465,
0.0043721008,
-0.0027495904,
0.0061973953,
0.0000151057,
-0.0054352703,
0.0065286523,
-0.0017877982,
0.0070493035,
0.0118264696,
0.0028179493,
-0.0006609326,
0.0162979662,
0.0013423269,
0.0023866603,
0.0080611035,
-0.0038208114,
-0.0021198120,
0.0130876256,
-0.0048787873,
-0.0012175058,
0.0140950270,
0.0027033826,
-0.0016177117,
0.0140371909,
0.0021721590,
0.0027278876,
0.0047934698,
-0.0008222729,
-0.0005869376,
0.0046327999,
0.0026391828,
-0.0007527425,
0.0030281194,
0.0076136803,
0.0034412900,
0.0061312639,
0.0041865953,
-0.0001981748,
0.0023455957,
0.0080535365,
0.0011681668,
0.0040265294,
0.0039833765,
0.0073361425,
0.0091918856,
0.0132881291,
-0.0041213483,
0.0020515830,
0.0125662480,
-0.0092759626,
-0.0086209653,
0.0037046734,
-0.0136836534,
-0.0015872462,
0.0053776656,
-0.0154214930,
-0.0091826273,
0.0097166505,
-0.0131124053,
-0.0131145390,
-0.0036993388,
-0.0124546709,
-0.0152123244,
0.0009796232,
-0.0137099177,
-0.0095178382,
0.0003682029,
-0.0108746588,
-0.0173327737,
-0.0027584620,
-0.0197917689,
-0.0205214359,
-0.0107940324,
-0.0178390034,
-0.0143526951,
0.0033690785,
-0.0104340147,
-0.0109790154,
0.0026673146,
-0.0105220173,
-0.0096146967,
-0.0004536673,
-0.0204788558,
-0.0180657245,
-0.0022218886,
-0.0117349792,
-0.0123790652,
0.0030093207,
-0.0097530205,
-0.0070907725,
0.0007982410,
-0.0080586523,
-0.0120291524,
-0.0061943056,
-0.0035018290,
-0.0069647590,
-0.0023195471,
0.0041105356,
0.0073032519,
0.0077479514,
0.0074152285,
0.0012528432,
0.0078582307,
0.0145013127,
-0.0007152583,
-0.0005990241,
0.0074800989,
0.0100673325,
0.0162224025,
0.0158853177,
0.0108001009,
0.0181431174,
0.0232142955,
0.0057883984,
0.0117097506,
0.0184938088,
0.0012298257,
0.0018422692,
0.0174103696,
0.0010088215,
0.0127265789,
0.0185311902,
0.0011362158,
0.0079388842,
0.0169463903,
0.0069449465,
0.0058007454,
0.0027003726,
0.0007449545,
0.0042132325,
0.0112209059,
0.0054166848,
0.0008419304,
0.0066428119,
0.0077708182,
-0.0013274600,
0.0037091083,
-0.0018809738,
-0.0079828920,
0.0034782372,
0.0005605221,
-0.0049694250,
0.0015513019,
0.0017248663,
-0.0019898247,
0.0055930088,
-0.0063227173,
-0.0127150100,
-0.0002791754,
-0.0058811535,
-0.0214972831,
-0.0101023391,
-0.0071853767,
-0.0167202745,
-0.0045625949,
-0.0108697256,
-0.0194777064,
-0.0021960072,
-0.0100005586,
-0.0192227103,
-0.0085135587,
-0.0075485888,
-0.0132840611,
-0.0100165522,
-0.0050967094,
-0.0060626515,
-0.0015463082,
-0.0036142329,
-0.0101334564,
-0.0088172508,
-0.0036151116,
-0.0114404401,
-0.0146717858,
-0.0071226968,
-0.0030162577,
-0.0011106660,
0.0040137088,
0.0003304431,
-0.0018805482,
0.0079356590,
-0.0077810623,
-0.0093766442,
0.0044881739,
-0.0122634806,
-0.0107817333,
0.0101188803,
-0.0033527249,
-0.0072417865,
0.0092559112,
0.0033838870,
-0.0067995046,
0.0058513186,
-0.0013100740,
-0.0067848712,
0.0133281527,
0.0011805944,
-0.0078201788,
0.0120292418,
0.0154395299,
0.0007643420,
0.0100248735,
0.0051253219,
0.0017509143,
0.0164951328,
0.0043547624,
-0.0076333787,
0.0099305045,
0.0065778745,
0.0015039132,
0.0125316540,
0.0069937161,
0.0054909098,
0.0190955978,
0.0065850802,
-0.0023622850,
0.0115555786,
0.0114573492,
-0.0041105049,
0.0089504244,
0.0066627231,
0.0005175794,
0.0155946342,
0.0028569729,
-0.0042559267,
0.0097189788,
0.0046941931,
0.0029430073,
0.0054789572,
0.0076094186,
0.0045792684,
0.0093848612,
0.0116658863,
0.0091985585,
0.0044018277,
0.0135609182,
0.0065953499,
0.0045536016,
0.0038265795,
-0.0002700208,
0.0007111260,
0.0042700330,
-0.0047281142,
0.0007219632,
0.0090086181,
0.0038853837,
0.0003343617,
0.0026088906,
-0.0101606734,
-0.0060970332,
-0.0022631625,
-0.0162000805,
-0.0185520779,
0.0054567568,
-0.0033647066,
-0.0085034762,
0.0026823664,
-0.0058133155,
-0.0101316208,
-0.0075481697,
-0.0218239203,
-0.0203403533,
-0.0114848791,
-0.0119753499,
-0.0151043395,
-0.0059243892,
-0.0024647140,
-0.0027825627,
-0.0060406625,
-0.0096442020,
-0.0156216584,
-0.0086416462,
-0.0129416026,
-0.0197015293,
-0.0163029917,
-0.0075813793,
-0.0109587610,
-0.0022536684,
-0.0050809556,
-0.0101017915,
-0.0015807080,
-0.0001333558,
-0.0148834893,
-0.0045230947,
-0.0041700862,
-0.0116490051,
0.0027319621,
0.0050508063,
-0.0096079046,
0.0067475745,
0.0103852618,
0.0039721429,
0.0043264781,
0.0021729653,
0.0017386348,
0.0114960223,
0.0084739449,
0.0013523810,
0.0107655507,
0.0193084069,
0.0152262393,
0.0121406782,
0.0165071525,
0.0150128361,
0.0113357268,
0.0139466189,
0.0083046444,
0.0117243165,
0.0161938127,
0.0144599378,
0.0087142186,
0.0165231414,
0.0170838907,
0.0162416231,
0.0175777767,
0.0062712375,
0.0007419828,
0.0191927962,
0.0040877140,
-0.0079987301,
0.0094135450,
0.0075575542,
-0.0014856325,
0.0144996513,
0.0032498054,
-0.0045020222,
0.0097310180,
0.0001028226,
-0.0120932562,
-0.0028433090,
-0.0027727557,
-0.0117480671,
-0.0007253978,
-0.0012090962,
-0.0127172768,
0.0003465551,
-0.0042792261,
-0.0203604326,
-0.0132915620,
-0.0169851072,
-0.0242239628,
-0.0093933409,
-0.0185066741,
-0.0249742493,
-0.0070458981,
-0.0114648622,
-0.0243966375,
-0.0139898304,
-0.0204857718,
-0.0264327135,
-0.0119387619,
-0.0185133796,
-0.0310483556,
-0.0065121995,
-0.0113674980,
-0.0211821962,
-0.0155186225,
-0.0170760751,
-0.0174281821,
-0.0152150812,
-0.0206324980,
-0.0234072562,
-0.0117871650,
-0.0045737200,
-0.0104084220,
-0.0068513579,
0.0024958104,
0.0013531889,
-0.0012753486,
-0.0008627968,
-0.0120991664,
-0.0110306330,
-0.0052088751,
-0.0084847044,
-0.0092523834,
-0.0005130469,
0.0002537740,
0.0076348563,
0.0129699819,
0.0023278014,
0.0004238440,
0.0134538813,
0.0002679412,
-0.0075483131,
0.0044569597,
0.0062553813,
0.0081439391,
0.0211424772,
0.0056918804,
0.0052130502,
0.0221680123,
0.0116573740,
0.0021872572,
0.0051046237,
0.0087085897,
0.0052911746,
0.0057440465,
0.0069278874,
0.0074083880,
0.0141831758,
0.0131331393,
0.0064535663,
0.0105924513,
0.0159559362,
0.0062615932,
0.0033487785,
0.0013757162,
0.0007048448,
0.0081732664,
0.0080872597,
-0.0004982071,
0.0061138528,
0.0097517809,
0.0072147967,
0.0045808060,
0.0064296490,
-0.0076954882,
0.0060627265,
0.0131721338,
-0.0076812953,
0.0044820118,
0.0118232323,
-0.0002561417,
0.0062966254,
0.0099465018,
-0.0056879590,
0.0042720917,
0.0058354246,
-0.0030711757,
-0.0008411643,
-0.0003767341,
0.0021281163,
0.0055401167,
0.0030824167,
-0.0044560884,
-0.0015640277,
0.0068281284,
-0.0032876630,
-0.0131707871,
-0.0065350304,
-0.0018651789,
-0.0044735512,
-0.0067176414,
-0.0042256140,
0.0004191599,
0.0079944814,
-0.0005002200,
-0.0081642419,
0.0025491046,
-0.0009521490,
-0.0151207959,
-0.0029091556,
-0.0016749897,
-0.0052310242,
0.0120858364,
0.0044913762,
-0.0083580911,
0.0045684362,
0.0080791907,
-0.0084869778,
-0.0074862437,
-0.0048281071,
-0.0123845516,
-0.0012429832,
0.0063042017,
-0.0109535772,
0.0035945945,
0.0094468845,
-0.0038295127,
0.0024669999,
0.0050907726,
-0.0164718889,
0.0015540144,
0.0003541114,
-0.0074278475,
-0.0001933014,
0.0050710291,
-0.0018130081,
0.0111614298,
0.0040275552,
-0.0058609410,
0.0111566391,
0.0138235670,
-0.0080173407,
0.0068744360,
0.0132471882,
0.0066204984,
0.0180074666,
0.0159592126,
0.0034684800,
0.0172535013,
0.0177026838,
0.0026530265,
0.0077110394,
0.0117487516,
0.0077028503,
0.0104344459,
0.0096214069,
0.0132532734,
0.0194478668,
0.0181674417,
0.0149368634,
0.0112981480,
0.0193995684,
0.0206513908,
0.0069916788,
0.0099245980,
0.0078864265,
0.0134319998,
0.0177784208,
0.0100579439,
0.0075370371,
0.0206827857,
0.0136391576,
0.0065162634,
0.0108736455,
0.0032572034,
-0.0039193248,
0.0102301706,
0.0048464104,
-0.0014591182,
0.0127696134,
0.0088640554,
0.0025679658,
0.0034878985,
0.0014317662,
-0.0037345933,
-0.0015370360,
-0.0053239651,
-0.0212987438,
-0.0114229275,
0.0001781238,
-0.0099625448,
-0.0104046557,
-0.0116623323,
-0.0142683834,
-0.0089801904,
-0.0131669100,
-0.0237179361,
-0.0203277990,
-0.0133826137,
-0.0182952024,
-0.0143575342,
-0.0124397837,
-0.0157631561,
-0.0132987164,
-0.0115086846,
-0.0247909017,
-0.0202499926,
-0.0083879093,
-0.0255175419,
-0.0209137946,
-0.0083964234,
-0.0203073323,
-0.0089220991,
-0.0027894776,
-0.0205682125,
-0.0117417471,
-0.0074777748,
-0.0211741216,
-0.0159573648,
-0.0142768882,
-0.0136909960,
-0.0113465879,
-0.0061718510,
-0.0021562767,
-0.0050834124,
0.0002549734,
0.0020966162,
-0.0076098279,
-0.0011077391,
-0.0042388076,
-0.0076004914,
0.0017902168,
-0.0009104042,
-0.0044661104,
0.0075959750,
0.0130654275,
0.0092264814,
0.0084316544,
0.0093952268,
0.0078241229,
0.0163200907,
0.0118829207,
-0.0030686297,
0.0137937572,
0.0255344436,
0.0029896034,
0.0118488669,
0.0239225812,
0.0090093091,
0.0137816425,
0.0142755685,
-0.0038108507,
0.0102702677,
0.0148403933,
-0.0096453875,
-0.0011863422,
0.0103370696,
0.0049773445,
0.0070409421,
0.0081922309,
-0.0036594665,
0.0045763133,
0.0128793959,
-0.0067341290,
-0.0026318219,
0.0035606632,
-0.0028936600,
-0.0007180319,
0.0062410026,
-0.0119512416,
-0.0022502092,
0.0054051592,
-0.0102832625,
-0.0060855281,
0.0017685334,
-0.0148752313,
-0.0044056396,
0.0050113294,
-0.0121532567,
-0.0036072650,
0.0058492636,
-0.0098181274,
-0.0083188554,
-0.0072551523,
-0.0141746262,
-0.0097787641,
-0.0097891539,
-0.0135949440,
-0.0141024413,
-0.0051830607,
-0.0027178428,
-0.0097485082,
-0.0045217108,
-0.0000915291,
-0.0083265509,
-0.0030321709,
-0.0068782428,
-0.0131463548,
-0.0034016578,
-0.0025914581,
-0.0038383484,
0.0038531939,
0.0094756829,
0.0037742909,
0.0083437040,
0.0040381076,
-0.0107524227,
0.0018780167,
0.0028540916,
-0.0150656439,
0.0014977048,
0.0125408750,
0.0040568318,
0.0142938411,
0.0111475252,
0.0035317270,
0.0102177812,
0.0104682874,
-0.0003336676,
-0.0018177489,
0.0036323091,
0.0065670279,
0.0089794779,
0.0112289116,
0.0055046799,
0.0107387593,
0.0160619728,
0.0109930011,
-0.0006073660,
0.0090949275,
0.0115279304,
0.0130448267,
0.0129402420,
0.0089605609,
0.0154300490,
0.0254439842,
0.0128893740,
0.0073030381,
0.0169475656,
0.0111854337,
0.0024086367,
0.0127938204,
0.0067954101,
0.0095022293,
0.0231015477,
0.0130888345,
0.0090959929,
0.0255284496,
0.0166559014,
0.0066351686,
0.0098299840,
0.0045135305,
0.0082739946,
0.0150444545,
0.0057122344,
0.0011731507,
0.0078901537,
0.0122831166,
0.0049901917,
0.0110202925,
0.0126600396,
0.0071157124,
0.0087978877,
0.0114781037,
0.0066886730,
0.0053138477,
0.0067889085,
0.0047168415,
0.0055989968,
0.0059087072,
-0.0017253183,
0.0016489200,
0.0091174161,
-0.0076219635,
-0.0060855458,
0.0066754324,
-0.0061733159,
-0.0055068131,
0.0044882698,
-0.0106673827,
-0.0024520340,
0.0059600864,
-0.0133435894,
-0.0181335323,
-0.0066931695,
-0.0164477378,
-0.0229464732,
-0.0132949641,
-0.0172935277,
-0.0177847873,
-0.0069498718,
-0.0124605708,
-0.0228733737,
-0.0047773095,
-0.0166570973,
-0.0240506791,
-0.0118159922,
-0.0234551188,
-0.0202108808,
-0.0050373492,
-0.0195719600,
-0.0210034512,
-0.0060963687,
-0.0176427234,
-0.0184174702,
-0.0106352558,
-0.0234464575,
-0.0271882080,
-0.0072019091,
-0.0190357361,
-0.0270221047,
-0.0017253973,
-0.0090732565,
-0.0144151682,
-0.0008947157,
-0.0117773861,
-0.0154152587,
-0.0043074968,
-0.0152837336,
-0.0174596608,
-0.0070246984,
-0.0047407537,
-0.0067404415,
-0.0015383085,
-0.0004915085,
0.0013344581,
0.0063093416,
0.0060633570,
-0.0023988956,
-0.0022693761,
0.0051392475,
0.0009848223,
0.0000532869,
0.0101063913,
0.0074822740,
0.0120747732,
0.0159835536,
0.0013659217,
0.0086930525,
0.0157519504,
-0.0018812956,
-0.0016277359,
0.0107860798,
0.0028633378,
0.0068485746,
0.0123588890,
0.0032689227,
0.0075168433,
0.0153826158,
0.0064384500,
-0.0005895011,
0.0029490537,
0.0000872135,
-0.0041871155,
0.0028948872,
0.0033723961,
-0.0021564816,
0.0058703702,
0.0060387887,
-0.0027249916,
0.0037654522,
-0.0009653346,
-0.0075172661,
0.0020987003,
-0.0052643190,
-0.0097878687,
-0.0006613655,
0.0020633459,
-0.0038940508,
-0.0022228442,
-0.0064415955,
-0.0064491672,
0.0001895510,
-0.0076601664,
-0.0265973881,
-0.0034973081,
0.0061790901,
-0.0194441583,
-0.0022608642,
-0.0017551330,
-0.0119089056,
-0.0008141203,
-0.0059117521,
-0.0185252260,
-0.0015614396,
-0.0068367086,
-0.0119970748,
-0.0060906513,
-0.0020618432,
-0.0038734558,
-0.0010266392,
-0.0020884557,
-0.0008344714,
-0.0002785088,
0.0055625141,
-0.0045763785,
-0.0106421728,
-0.0023174421,
0.0007433783,
-0.0042907516,
0.0036619897,
0.0002059669,
0.0060279504,
0.0132091101,
0.0041501592,
-0.0025006861,
0.0100065684,
0.0018068567,
-0.0049654357,
0.0095026651,
0.0078216325,
-0.0062517338,
0.0164165273,
0.0102154063,
0.0001678913,
0.0071962867,
0.0101665724,
-0.0042391452,
0.0068150796,
0.0041339505,
-0.0062760357,
0.0105271572,
0.0197749697,
-0.0014757080,
0.0092659723,
0.0164117366,
0.0031231681,
0.0158287920,
0.0144270351,
0.0000820615,
0.0142552126,
0.0118419863,
-0.0011878888,
0.0122019015,
0.0153928585,
0.0048073865,
0.0124106240,
0.0153049286,
0.0036304621,
0.0167032406,
0.0181991532,
-0.0067689684,
0.0096333213,
0.0204120055,
0.0018207931,
0.0148987100,
0.0175368786,
-0.0003483677,
0.0170743819,
0.0164503939,
0.0018857482,
0.0093788719,
0.0114019271,
0.0077596530,
0.0090174591,
0.0101006450,
0.0088636922,
0.0123020094,
0.0147742499,
0.0129784029,
0.0056284689,
0.0137553504,
0.0157736093,
0.0063006580,
0.0086003412,
0.0040839305,
0.0048971558,
0.0178231467,
0.0060933279,
-0.0016558373,
0.0079282457,
0.0044149389,
-0.0025955471,
-0.0015681795,
-0.0074613765,
-0.0153381480,
0.0045183767,
-0.0009931838,
-0.0100917220,
0.0074197995,
0.0089676753,
-0.0071950294,
-0.0009418742,
-0.0047362568,
-0.0135878474,
-0.0136202145,
-0.0141447233,
-0.0190443695,
-0.0086148316,
-0.0024860720,
-0.0080093835,
-0.0092866775,
-0.0052644387,
-0.0135020297,
-0.0131426854,
-0.0100138355,
-0.0215348415,
-0.0177824181,
-0.0122506181,
-0.0140993670,
-0.0129778320,
-0.0041101142,
-0.0118084857,
-0.0095005957,
-0.0023389005,
-0.0171992611,
-0.0195737444,
-0.0007402764,
-0.0153651508,
-0.0150453569,
0.0007717822,
-0.0145818666,
-0.0016161461,
0.0077326833,
-0.0085900631,
-0.0079882415,
0.0087248320,
0.0010207939,
0.0014360880,
0.0036064987,
0.0017959296,
0.0071191490,
0.0138763692,
0.0087738382,
0.0055666040,
0.0146259638,
0.0136248525,
0.0046402733,
0.0055520819,
0.0103941038,
0.0066369427,
0.0108803110,
0.0076492596,
0.0078892065,
0.0157763027,
0.0181333888,
0.0126553839,
0.0139808133,
0.0155437188,
0.0110491840,
0.0130650084,
0.0151744634,
-0.0064695058,
0.0077555021,
0.0199931301,
-0.0041953251,
0.0034762637,
0.0157735571,
0.0002504729,
0.0059711002,
0.0098091466,
-0.0048480774,
-0.0030947616,
0.0054711192,
-0.0044314000,
-0.0055503589,
0.0012779859,
-0.0058839708,
-0.0086798342,
0.0031357477,
-0.0148665216,
-0.0179850105,
-0.0029411232,
-0.0165544301,
-0.0256691054,
-0.0145182516,
-0.0227293521,
-0.0146242585,
-0.0076943589,
-0.0256358758,
-0.0229872800,
-0.0013374018,
-0.0294959266,
-0.0294248965,
-0.0143509544,
-0.0234832354,
-0.0248678233,
-0.0134696979,
-0.0239216704,
-0.0173503440,
-0.0021245312,
-0.0210563075,
-0.0263577625,
-0.0103482585,
-0.0181094930,
-0.0174215958,
-0.0128257554,
-0.0145907197,
-0.0169358179,
-0.0017114321,
-0.0021980635,
-0.0080209682,
-0.0065483497,
-0.0041541499,
-0.0116636278,
-0.0071732001,
-0.0095159998,
-0.0129138064,
-0.0028103944,
0.0024474417,
0.0011170820,
0.0085501065,
0.0074216779,
0.0099946056,
0.0109483041,
0.0125230812,
-0.0078102103,
0.0014576423,
0.0146540813,
-0.0039498787,
0.0056027230,
0.0177451484,
0.0104063088,
0.0210233554,
0.0202382188,
0.0063589653,
0.0153898560,
0.0169127416,
0.0080973692,
0.0058913622,
0.0126709798,
0.0164123010,
0.0109181348,
0.0161946602,
0.0138655473,
0.0085978666,
0.0162140075,
0.0110332714,
0.0009317926,
0.0124348216,
0.0079821283,
0.0050328346,
0.0110138869,
0.0053193541,
0.0049234065,
0.0186632238,
0.0050029270,
0.0017175458,
0.0115696341,
0.0096760215,
0.0006440668,
0.0098684570,
0.0052194293,
-0.0025400291,
0.0135547332,
0.0043192469,
-0.0099565880,
0.0062117660,
0.0020688563,
-0.0029301236,
0.0063154390,
-0.0044140564,
-0.0041125384,
0.0097976588,
0.0046217400,
-0.0035891435,
-0.0017555661,
0.0013684937,
0.0056588789,
0.0003971103,
-0.0043914379,
-0.0108334217,
-0.0048369947,
0.0014461407,
-0.0105836662,
-0.0119314604,
-0.0012299481,
-0.0001213341,
-0.0022714222,
0.0020167816,
-0.0025354978,
0.0029784648,
0.0041758008,
-0.0133987907,
-0.0121096820,
0.0054245433,
-0.0097167203,
-0.0113127669,
0.0042513376,
-0.0008260689,
-0.0034302897,
0.0096097365,
-0.0028962581,
-0.0107370149,
0.0025251545,
-0.0058341976,
-0.0141521897,
-0.0017931648,
-0.0022453927,
-0.0105072735,
0.0050311899,
-0.0012938925,
-0.0106178494,
0.0026844186,
-0.0027234096,
-0.0133241694,
-0.0012681652,
-0.0120409690,
-0.0140142953,
0.0056005269,
-0.0022659970,
-0.0069671189,
0.0044735773,
0.0015028534,
-0.0028400079,
0.0073173041,
-0.0051074191,
-0.0081668915,
0.0119948275,
0.0059837662,
-0.0141452812,
0.0112449192,
0.0130403368,
0.0006549121,
0.0113581195,
0.0039974460,
-0.0034871921,
0.0116336662,
0.0008975042,
-0.0035747918,
0.0067951162,
0.0086135566,
0.0038243323,
0.0099381842,
0.0100067854,
0.0072739185,
0.0111497324,
0.0104409382,
0.0029089213,
0.0016218949,
0.0092673479,
0.0025652514,
0.0029814993,
0.0025301941,
0.0021972696,
0.0097642448,
0.0131048094,
0.0011310180,
0.0066102413,
0.0159158967,
-0.0010205079,
-0.0018902372,
0.0028766587,
-0.0056456747,
0.0023082588,
0.0093116807,
-0.0026049863,
-0.0027308255,
0.0061022253,
0.0001074365,
-0.0065522334,
-0.0095090177,
-0.0138407517,
-0.0115926210,
-0.0051547396,
-0.0102816792,
-0.0162073709,
-0.0061224261,
-0.0023460523,
-0.0144323707,
-0.0120147541,
-0.0145233572,
-0.0169422384,
-0.0149164395,
-0.0187903121,
-0.0216701236,
-0.0085774334,
-0.0118227396,
-0.0156006236,
-0.0143152922,
-0.0109743904,
-0.0176391508,
-0.0086363936,
-0.0157611426,
-0.0263559986,
-0.0084846914,
-0.0037332550,
-0.0252812095,
-0.0023444882,
-0.0073852302,
-0.0167653095,
0.0011042163,
-0.0111669898,
-0.0173885766,
-0.0087463185,
-0.0141817648,
-0.0143759158,
-0.0098764449,
-0.0069489414,
-0.0086583402,
0.0000264912,
0.0014688817,
-0.0045271288,
-0.0082770754,
0.0009247923,
-0.0050688866,
-0.0047278982,
-0.0072049517,
-0.0034737024,
0.0029688443,
0.0122023663,
0.0021516024,
0.0050860546,
0.0138507206,
0.0137386210,
0.0052086241,
0.0081483200,
0.0051343050,
0.0055687223,
0.0123979654,
0.0037666548,
-0.0010533326,
0.0197587050,
0.0116210822,
-0.0025862348,
0.0176789463,
0.0130601367,
0.0068480028,
0.0109985787,
0.0040140240,
-0.0010685660,
0.0124938395,
0.0107609378,
-0.0025062638,
0.0078090350,
0.0106304931,
0.0035103492,
0.0077248327,
0.0048153978,
-0.0077457484,
0.0091065802,
0.0027171331,
-0.0090902243,
0.0027569029,
0.0083504720,
-0.0030011011,
0.0121051185,
0.0009802068,
-0.0072170212,
0.0124188494,
0.0056123273,
-0.0090385601,
0.0087725641,
0.0015679521,
-0.0097112134,
0.0135604907,
-0.0003651869,
-0.0137172928,
-0.0007132870,
-0.0020141711,
-0.0119741261,
-0.0097256368,
-0.0081457561,
-0.0073009594,
-0.0033241094,
-0.0053691003,
-0.0074172853,
0.0002243144,
0.0041803769,
-0.0048041497,
-0.0030211706,
0.0002552597,
-0.0072919335,
-0.0098626120,
-0.0074935169,
-0.0150922686,
-0.0027515865,
0.0006111399,
0.0000168775,
-0.0000817401,
0.0060853478,
-0.0014282125,
0.0015440523,
-0.0002697296,
