Filename,STFMK-20201105-LW19-1935_20201125_141257_004.dat
-0.0103361728,
-0.0120495036,
0.0056636683,
-0.0027664530,
-0.0032843039,
0.0095295813,
0.0025096743,
0.0005200768,
0.0070126764,
-0.0026396438,
-0.0055724173,
-0.0025833934,
-0.0034280973,
-0.0049756910,
-0.0001473084,
0.0044881254,
0.0025995602,
0.0070513953,
0.0074273488,
-0.0032895776,
0.0097596105,
0.0134638222,
-0.0025420696,
0.0010993569,
0.0072014546,
0.0096685356,
0.0181791130,
0.0089624142,
0.0070546558,
0.0193771366,
0.0207043812,
-0.0004992574,
0.0104236435,
0.0133559210,
0.0004341326,
0.0126921386,
0.0104444278,
-0.0002148911,
0.0246280171,
0.0168374348,
0.0053493185,
0.0111395856,
0.0132521186,
0.0061271410,
0.0102589391,
0.0103291981,
0.0036823421,
0.0109034311,
0.0140949069,
0.0067210346,
0.0086930292,
0.0138852848,
0.0125890700,
0.0096664019,
0.0128324311,
0.0096158031,
0.0120208804,
0.0106059397,
0.0093405042,
0.0040864721,
0.0088365329,
0.0083077839,
0.0086544771,
0.0083934162,
0.0020925617,
-0.0005595353,
0.0109256702,
0.0020716512,
-0.0140365381,
0.0003780378,
0.0016031956,
-0.0077277333,
0.0066167046,
-0.0062231701,
-0.0092876907,
0.0021795654,
-0.0086551141,
-0.0201587528,
-0.0159896053,
-0.0108063826,
-0.0208318122,
-0.0128360055,
-0.0095212292,
-0.0168659762,
-0.0082710218,
-0.0088927411,
-0.0253547914,
-0.0119098173,
-0.0096570030,
-0.0234779548,
-0.0152097028,
-0.0156424809,
-0.0200407840,
-0.0047443304,
-0.0097851278,
-0.0247227419,
-0.0076645957,
-0.0090227779,
-0.0244064089,
-0.0126132080,
-0.0130084576,
-0.0222104322,
-0.0036892619,
-0.0040548393,
-0.0156938694,
-0.0018484005,
0.0011206327,
-0.0104857562,
-0.0009309156,
-0.0021627904,
-0.0174328890,
-0.0069712419,
0.0022817149,
-0.0051648612,
-0.0086580329,
0.0038208964,
0.0076282844,
0.0103634838,
0.0118745575,
0.0044170590,
0.0097595723,
0.0185004547,
0.0056481897,
0.0026254235,
0.0141872354,
0.0139584746,
0.0125427535,
0.0170060787,
0.0124650579,
0.0196590871,
0.0236481819,
0.0091559151,
0.0073685627,
0.0209296048,
0.0139670148,
0.0020759827,
0.0147845428,
0.0101749701,
0.0118497247,
0.0173628181,
0.0112070534,
0.0059291245,
0.0123177171,
0.0084467605,
-0.0017258193,
-0.0001829777,
0.0015616230,
-0.0006747200,
0.0033947295,
0.0068476568,
-0.0021123597,
0.0035346998,
0.0042992826,
-0.0011337077,
-0.0024015782,
-0.0036135337,
-0.0118598957,
-0.0054031648,
-0.0045535374,
-0.0101964688,
-0.0061954958,
-0.0006180353,
-0.0086778924,
-0.0073410198,
-0.0066884244,
-0.0193182807,
-0.0136221237,
-0.0049703047,
-0.0244117063,
-0.0160451382,
-0.0017716640,
-0.0168185644,
-0.0129698701,
-0.0054168333,
-0.0184695125,
-0.0081517901,
-0.0089089628,
-0.0244126283,
-0.0163507387,
-0.0101283332,
-0.0166334864,
-0.0119394613,
-0.0079943854,
-0.0042919358,
-0.0025223359,
0.0021187614,
-0.0048876996,
-0.0083745681,
-0.0009147876,
-0.0016070175,
-0.0074475962,
-0.0045372518,
-0.0004572805,
0.0051769102,
0.0040267915,
0.0015779140,
-0.0013623708,
0.0054473775,
0.0031642215,
-0.0095510874,
-0.0016538776,
0.0029013888,
-0.0070166700,
0.0101381643,
0.0125246719,
-0.0023171210,
0.0127680590,
0.0166276824,
0.0042312229,
0.0029998245,
0.0044505289,
-0.0018084031,
0.0039504119,
0.0068525695,
-0.0057726190,
0.0033435642,
0.0174002796,
0.0069031487,
0.0051901862,
0.0134662809,
0.0056433743,
0.0078488896,
0.0116974870,
-0.0018882834,
0.0018341348,
0.0145466775,
-0.0005719468,
0.0056447815,
0.0132493759,
0.0045933533,
0.0078993421,
0.0155262351,
-0.0087924320,
0.0017886581,
0.0171038825,
-0.0032525449,
-0.0030297190,
0.0143792061,
-0.0007822615,
0.0032469770,
0.0132145034,
-0.0025646128,
0.0068647857,
0.0119007574,
-0.0013922940,
0.0014392079,
0.0056553083,
0.0040025627,
0.0025270043,
0.0071360916,
0.0068965666,
0.0005442874,
0.0112319179,
0.0086075542,
-0.0013331356,
0.0048425193,
0.0002993419,
0.0030959910,
0.0075508193,
0.0026438863,
-0.0003808031,
0.0148541667,
0.0069621326,
0.0017572425,
0.0030249730,
0.0015545960,
-0.0093583120,
-0.0041590966,
-0.0079795700,
-0.0087007489,
0.0051575983,
0.0077758739,
-0.0028684011,
0.0013491400,
0.0086418828,
-0.0032257512,
-0.0031153511,
-0.0124898460,
-0.0172829796,
-0.0111477207,
-0.0025447553,
-0.0090107424,
-0.0076570231,
-0.0042477492,
0.0021026751,
-0.0067994175,
-0.0040709260,
-0.0068452368,
-0.0121636027,
-0.0021101823,
-0.0117250774,
-0.0130589912,
0.0001238445,
-0.0029223780,
-0.0058810795,
0.0019730967,
-0.0117163407,
-0.0126706921,
0.0012448000,
-0.0157323480,
-0.0203379914,
0.0012956162,
-0.0098577328,
-0.0066656782,
0.0122573124,
-0.0045432434,
-0.0012114360,
0.0143631473,
0.0025297387,
-0.0041520968,
0.0028682651,
-0.0025648333,
-0.0000012279,
0.0020690258,
-0.0003171907,
0.0020520480,
0.0128507838,
0.0100685610,
-0.0001397495,
0.0117213745,
0.0127272690,
0.0067098765,
0.0102528445,
0.0062644710,
0.0104005830,
0.0136477668,
0.0089445487,
0.0051601361,
0.0083694542,
0.0134111159,
0.0089390147,
0.0049830293,
0.0079572462,
0.0004088157,
0.0037842847,
0.0119739622,
-0.0049289311,
0.0026695405,
0.0182099249,
0.0018941272,
0.0024132486,
0.0105857980,
0.0004508616,
-0.0010859420,
0.0055501284,
-0.0073574930,
-0.0111122048,
-0.0012956887,
-0.0011279022,
-0.0071182456,
0.0009988607,
-0.0074086846,
-0.0101130027,
0.0033951588,
-0.0059404643,
-0.0248728916,
-0.0038869344,
-0.0091626532,
-0.0148956999,
-0.0051704864,
-0.0158434939,
-0.0122454818,
0.0000925840,
-0.0196141042,
-0.0244980827,
-0.0042214794,
-0.0182220172,
-0.0267292447,
-0.0072383191,
-0.0189210083,
-0.0197895728,
0.0011252299,
-0.0141400173,
-0.0230952054,
-0.0031256429,
-0.0131687652,
-0.0171021018,
-0.0149685778,
-0.0140081663,
-0.0165802762,
-0.0078385621,
-0.0079254573,
-0.0126058627,
-0.0007309634,
0.0039962083,
-0.0100988075,
-0.0063247662,
-0.0065160487,
-0.0094132926,
-0.0065794494,
-0.0066442019,
-0.0108686751,
0.0010609035,
0.0090780631,
-0.0006317660,
0.0075666555,
0.0067462372,
-0.0004774170,
0.0035299389,
0.0070972112,
-0.0113119110,
-0.0026480160,
0.0136420950,
0.0068378020,
0.0092864111,
0.0157012269,
0.0103901243,
0.0115053579,
0.0187072754,
0.0048074070,
0.0052968045,
0.0090487404,
0.0056518144,
0.0017748988,
0.0096012661,
0.0142036863,
0.0116126817,
0.0122620463,
0.0180362910,
0.0079470556,
0.0187383816,
0.0161258355,
0.0018370645,
0.0076804981,
0.0090514151,
0.0088834567,
0.0148357097,
0.0106940512,
0.0043466692,
0.0166634861,
0.0180821456,
0.0010245625,
0.0100633325,
0.0120282033,
-0.0009799805,
0.0155486874,
0.0106811291,
-0.0082355887,
0.0120178610,
0.0116405059,
-0.0027351568,
0.0066318591,
0.0032143842,
-0.0019805282,
0.0104833823,
0.0088331765,
-0.0051346798,
0.0039291028,
0.0116902851,
0.0059687281,
0.0039182445,
0.0016353496,
0.0045841271,
0.0028876960,
-0.0010696191,
-0.0105545754,
-0.0054137399,
0.0010800663,
-0.0068041142,
-0.0096283127,
-0.0016635371,
0.0044951127,
0.0044834684,
0.0006510514,
-0.0070974184,
-0.0042519514,
0.0036410037,
-0.0086727478,
-0.0190265588,
0.0038535837,
0.0028993697,
-0.0062427954,
0.0048934352,
0.0036768208,
-0.0089612948,
0.0034037654,
-0.0047765896,
-0.0157037918,
-0.0067901108,
-0.0030503666,
-0.0138172824,
-0.0056262640,
0.0017411744,
-0.0086186770,
0.0027014350,
0.0030728532,
-0.0125038270,
-0.0041805464,
-0.0006450033,
-0.0127265342,
-0.0021272968,
-0.0029403807,
-0.0110151041,
0.0035248101,
0.0079954397,
-0.0068186773,
-0.0000831451,
0.0078447368,
-0.0071205255,
0.0070619821,
0.0078134649,
-0.0121986140,
0.0057981210,
0.0212821774,
-0.0030873986,
0.0098163057,
0.0162612386,
0.0033767461,
0.0117392708,
0.0115611516,
-0.0043386584,
0.0097332951,
0.0160128213,
0.0050424370,
0.0030846205,
0.0143938046,
0.0118484339,
0.0123307742,
0.0119897462,
0.0087312944,
0.0082551604,
0.0205422677,
0.0073045515,
0.0028463546,
0.0123351756,
0.0151430797,
0.0077825049,
0.0160766598,
0.0062525114,
0.0122220945,
0.0221013632,
0.0086611360,
-0.0054961527,
0.0103099328,
0.0034987866,
-0.0031974700,
0.0067374678,
0.0070873811,
-0.0004469455,
0.0141244605,
0.0069611561,
0.0004364929,
0.0036805402,
0.0015591297,
-0.0082327798,
-0.0080164475,
-0.0119529022,
-0.0115143238,
-0.0069411183,
-0.0032819689,
-0.0138027882,
-0.0136688743,
-0.0042229276,
-0.0122359311,
-0.0185117498,
-0.0177993830,
-0.0197476260,
-0.0149703864,
-0.0099397730,
-0.0146035943,
-0.0135401599,
-0.0020394882,
-0.0126226190,
-0.0155561138,
-0.0023494035,
-0.0206533596,
-0.0184058789,
-0.0025406005,
-0.0213653818,
-0.0183957722,
0.0025260313,
-0.0139623322,
-0.0118979868,
0.0033538840,
-0.0151491929,
-0.0080126412,
-0.0030824833,
-0.0155201880,
-0.0120490780,
0.0005823555,
-0.0050530173,
-0.0001747392,
0.0035046565,
0.0000736609,
0.0025548898,
0.0084731895,
0.0069483956,
-0.0083886348,
-0.0007890129,
0.0036111802,
0.0009713878,
0.0039710207,
0.0026312582,
0.0130406683,
0.0218198802,
0.0154413972,
0.0111741833,
0.0161662027,
0.0210223049,
0.0076665408,
0.0079041589,
0.0177471228,
0.0046385238,
0.0133540956,
0.0196474940,
0.0020464682,
0.0109495632,
0.0244902056,
0.0038099862,
0.0093619935,
0.0102780126,
0.0070401225,
0.0016949197,
0.0087807039,
-0.0039874981,
-0.0016199125,
0.0134717263,
0.0016512220,
-0.0044616158,
0.0055558840,
0.0013652093,
-0.0058242744,
0.0029854160,
-0.0098640379,
-0.0071712276,
0.0049851746,
-0.0044679018,
-0.0090639377,
0.0079504317,
-0.0084063401,
-0.0062572579,
0.0084749581,
-0.0154772503,
-0.0164288953,
0.0027369638,
-0.0125337401,
-0.0185677204,
0.0015066508,
-0.0166801624,
-0.0106238108,
-0.0007327903,
-0.0189271681,
-0.0220154263,
-0.0070122392,
-0.0133693311,
-0.0179678984,
-0.0110488860,
-0.0119405948,
-0.0111275222,
-0.0069484329,
-0.0083591733,
-0.0167659894,
-0.0034337540,
-0.0061382675,
-0.0202937070,
-0.0121099083,
-0.0123458626,
-0.0149294259,
-0.0030154490,
-0.0076589263,
-0.0057881880,
0.0057947240,
0.0035413553,
-0.0070622340,
-0.0000445865,
-0.0030147871,
-0.0153264068,
-0.0087726526,
-0.0047261436,
-0.0158881247,
0.0008531342,
0.0058103064,
-0.0045149536,
0.0012771708,
0.0000161921,
-0.0042401324,
-0.0006153923,
-0.0034579481,
-0.0107831340,
-0.0101821041,
0.0036392289,
0.0057480722,
-0.0018032545,
0.0013765508,
0.0034037228,
-0.0005857449,
0.0019688380,
-0.0035571456,
-0.0054608202,
0.0052684243,
0.0030458616,
-0.0054768049,
0.0075624688,
0.0130025679,
0.0076125236,
0.0134379677,
0.0048352829,
0.0048337658,
0.0205591135,
0.0032328013,
-0.0070613986,
0.0122666182,
0.0127247917,
-0.0024134547,
0.0177637525,
0.0075689536,
0.0029829110,
0.0187095776,
0.0080204131,
-0.0019342517,
0.0131627908,
0.0096697602,
0.0051598949,
0.0108021721,
0.0085598705,
0.0097764554,
0.0169989523,
0.0140124289,
0.0062500075,
0.0115094800,
0.0153638804,
0.0056637349,
0.0115021951,
0.0057329661,
0.0064222058,
0.0093072960,
0.0130537292,
0.0117104519,
0.0122671388,
0.0106061203,
0.0106963273,
0.0095486483,
0.0151188318,
-0.0025642847,
0.0001744073,
0.0159560479,
-0.0000190690,
-0.0059423409,
0.0061516799,
0.0021572670,
-0.0026625532,
0.0031296294,
-0.0084859170,
-0.0086985379,
-0.0015521590,
-0.0064231968,
-0.0183801278,
-0.0029905720,
0.0011871848,
-0.0107493820,
-0.0000866826,
-0.0081185913,
-0.0112710651,
-0.0037090955,
-0.0096856561,
-0.0270683877,
-0.0042621233,
-0.0081437035,
-0.0173499975,
-0.0056063393,
-0.0091480166,
-0.0086166030,
0.0071187713,
-0.0100133661,
-0.0174368434,
-0.0000691703,
-0.0053107748,
-0.0215297099,
-0.0014247261,
-0.0077314805,
-0.0153928399,
0.0104596578,
-0.0026908435,
-0.0167136975,
0.0021756825,
-0.0060869167,
-0.0132379578,
-0.0025969988,
-0.0067156320,
-0.0071705994,
0.0057450919,
0.0066546211,
0.0007288425,
0.0093072522,
0.0171867777,
0.0082424153,
0.0120148212,
0.0072402698,
0.0054455386,
0.0095795384,
0.0106264455,
0.0017522717,
0.0103359725,
0.0183913969,
0.0118941264,
0.0147562930,
0.0178764910,
0.0081689153,
0.0176720768,
0.0175163448,
0.0022292773,
0.0072508929,
0.0187315643,
0.0056896340,
0.0101235025,
0.0152801536,
0.0085904710,
0.0086150002,
0.0130062979,
0.0035647950,
0.0025178986,
0.0053894292,
0.0034867432,
-0.0015841058,
0.0063412907,
0.0034886284,
0.0034122972,
0.0061637978,
0.0036339806,
-0.0085567720,
0.0002691943,
0.0010888733,
-0.0029790869,
-0.0038205585,
-0.0079133380,
-0.0050465618,
0.0038643389,
-0.0014985781,
-0.0132786343,
-0.0073066209,
-0.0025460336,
-0.0186678171,
-0.0136126494,
-0.0164391622,
-0.0248289630,
-0.0005827586,
-0.0146586252,
-0.0278627519,
-0.0038651675,
-0.0113397799,
-0.0202877615,
-0.0135210678,
-0.0167648345,
-0.0208706446,
-0.0107237678,
-0.0199554507,
-0.0181661453,
-0.0129168835,
-0.0069978372,
-0.0142077003,
-0.0122789666,
-0.0081284968,
-0.0101702185,
-0.0122033451,
-0.0111390352,
-0.0178270862,
-0.0117073543,
-0.0048969304,
-0.0084425872,
-0.0078271795,
-0.0041530696,
-0.0032800224,
0.0011232618,
-0.0047610090,
-0.0077066892,
-0.0095442981,
0.0003900696,
-0.0073568565,
-0.0082134111,
0.0020285901,
-0.0025017066,
-0.0044245347,
0.0082445219,
-0.0016957084,
-0.0087691210,
0.0057643536,
-0.0002449850,
-0.0088443113,
-0.0003287805,
-0.0004404135,
0.0026788851,
0.0120948488,
0.0067064078,
-0.0023926303,
0.0125334300,
0.0138345528,
-0.0003233371,
0.0060469285,
0.0071010282,
-0.0030965507,
0.0096413828,
0.0020093275,
-0.0039758598,
0.0112898201,
0.0094311200,
-0.0014983136,
0.0130638247,
0.0098970914,
-0.0006896689,
0.0138129909,
0.0067533832,
-0.0063607586,
0.0156121599,
0.0084490785,
-0.0096936654,
0.0079923067,
0.0020971340,
-0.0053940006,
0.0062293955,
0.0007705378,
-0.0045786742,
0.0076333508,
0.0116722584,
0.0006259772,
0.0029531922,
0.0079257824,
0.0028739343,
0.0087695001,
0.0121001853,
-0.0001289005,
0.0022219811,
0.0089661917,
-0.0011447605,
-0.0004927212,
0.0016165270,
-0.0015653111,
0.0060309260,
0.0077035697,
-0.0066287913,
0.0044676876,
0.0105133699,
-0.0052646319,
-0.0074145827,
-0.0040702573,
-0.0120069049,
-0.0077600898,
0.0025085900,
-0.0050235023,
-0.0006953252,
0.0110936258,
-0.0031346804,
-0.0027336292,
0.0013041114,
-0.0067702187,
-0.0068392535,
-0.0076718945,
-0.0072644330,
-0.0009185210,
0.0039280150,
0.0029169954,
-0.0064137289,
-0.0030671756,
0.0034010082,
-0.0044936668,
-0.0053254403,
-0.0111544542,
-0.0090896226,
0.0006224604,
-0.0009478709,
-0.0048640175,
-0.0000959729,
0.0070736976,
-0.0035772701,
0.0062176399,
0.0026261536,
-0.0135643557,
0.0022312456,
0.0055216854,
-0.0081002228,
0.0073213149,
0.0093452623,
0.0058905664,
0.0150791472,
0.0118690692,
0.0014077318,
0.0135092176,
0.0181738939,
0.0028251312,
0.0083000204,
0.0160728283,
0.0136853121,
0.0178993661,
0.0168414935,
0.0137069430,
0.0187739860,
0.0245339628,
0.0142473709,
0.0159212779,
0.0234532356,
0.0180576909,
0.0170736350,
0.0179862175,
0.0124085890,
0.0189180449,
0.0127781890,
0.0145703191,
0.0131193977,
0.0170850102,
0.0136297531,
0.0080393758,
0.0118590258,
0.0077012992,
0.0008926716,
0.0177193210,
0.0073198746,
0.0011520694,
0.0129413698,
0.0088537214,
0.0038921954,
0.0068750554,
0.0000110315,
-0.0059394836,
-0.0042596031,
0.0011913585,
-0.0110969543,
-0.0083742365,
0.0009382124,
-0.0082428576,
-0.0077316933,
-0.0059000775,
-0.0195168070,
-0.0077112736,
-0.0069359997,
-0.0290364753,
-0.0194814708,
-0.0087217111,
-0.0192819722,
-0.0141180363,
-0.0218407717,
-0.0277504288,
-0.0100679891,
-0.0142719923,
-0.0359388776,
-0.0200450979,
-0.0120264487,
-0.0263497327,
-0.0186672378,
-0.0104573909,
-0.0258943737,
-0.0116602601,
-0.0100896098,
-0.0286265817,
-0.0180864744,
-0.0101206936,
-0.0254759155,
-0.0170103982,
-0.0142897209,
-0.0197709892,
-0.0053803152,
-0.0035320390,
-0.0138878124,
-0.0107682385,
-0.0032478166,
-0.0111339632,
-0.0151168816,
-0.0116545111,
-0.0171265565,
-0.0088397600,
-0.0018209554,
-0.0030301095,
-0.0034801601,
0.0058764461,
-0.0031877963,
0.0012089488,
0.0039044451,
-0.0072292089,
-0.0097923027,
0.0068284124,
-0.0051037250,
-0.0046179937,
0.0117977392,
0.0092189759,
0.0053104069,
0.0105915423,
0.0001876305,
0.0100070275,
0.0070766029,
0.0026548326,
-0.0045042387,
0.0023031584,
0.0098512862,
0.0021562111,
0.0036860162,
0.0084304046,
0.0055259289,
0.0093851388,
0.0097990930,
0.0001971429,
0.0062437123,
0.0068782042,
0.0000302572,
0.0018429102,
0.0016251398,
0.0033381148,
0.0030743785,
0.0043219002,
-0.0086413901,
0.0031870359,
0.0091106864,
-0.0056652869,
-0.0041104108,
0.0076554669,
-0.0056636529,
0.0016448435,
0.0149570955,
-0.0060945759,
0.0013231533,
0.0098999329,
-0.0044892295,
0.0033185410,
0.0005635598,
-0.0108826300,
0.0019889169,
0.0023921714,
-0.0067587825,
-0.0069962232,
-0.0003894917,
0.0032180639,
-0.0035611638,
-0.0040147058,
-0.0083755003,
-0.0012431070,
0.0015241391,
-0.0081299581,
-0.0120172482,
-0.0012618594,
-0.0000834567,
-0.0010148697,
-0.0043780222,
-0.0010272281,
-0.0042633107,
0.0012004283,
-0.0094659887,
-0.0156825129,
0.0008625368,
-0.0024973354,
-0.0109306872,
0.0011835304,
0.0052737747,
-0.0000647189,
0.0012827155,
0.0001644980,
-0.0057775276,
-0.0016511675,
0.0023939400,
-0.0107629225,
-0.0080303103,
0.0052594584,
-0.0031576850,
-0.0002046299,
0.0037181191,
-0.0058659092,
-0.0032271955,
0.0064159022,
-0.0039234860,
-0.0051185931,
0.0015678286,
-0.0042071454,
0.0012387829,
0.0100347111,
-0.0017322566,
0.0037370438,
0.0173341297,
0.0035573819,
0.0040194760,
0.0160199869,
0.0013397256,
0.0058272998,
0.0226472616,
-0.0048811040,
0.0061774482,
0.0301151834,
0.0047963974,
0.0070604081,
0.0200475715,
0.0080267694,
0.0136330463,
0.0194892734,
0.0101752337,
0.0156755820,
0.0221833196,
0.0150571009,
0.0118426988,
0.0191277042,
0.0216808375,
0.0138259586,
0.0217225775,
0.0155657381,
0.0095697148,
0.0224551354,
0.0171162467,
0.0051967981,
0.0170737039,
0.0152421100,
0.0129489088,
0.0228566881,
0.0110705234,
0.0063669705,
0.0213236548,
0.0130349081,
-0.0009829244,
0.0070844116,
0.0065227477,
0.0009653387,
0.0158111043,
0.0111803794,
0.0017771616,
0.0108832018,
0.0108073829,
0.0008743184,
-0.0066404883,
-0.0085117659,
-0.0079809465,
-0.0101723615,
-0.0086435247,
-0.0175985359,
-0.0090776291,
-0.0014039809,
-0.0091676274,
-0.0193359498,
-0.0072391336,
-0.0112973899,
-0.0138045251,
-0.0163736194,
-0.0178311206,
-0.0143740615,
-0.0055434499,
-0.0180231966,
-0.0183836669,
-0.0105721820,
-0.0160112754,
-0.0227846745,
-0.0120537076,
-0.0226697903,
-0.0218390636,
-0.0022225203,
-0.0169531517,
-0.0164615065,
0.0044395160,
-0.0100606168,
-0.0112343971,
-0.0064636650,
-0.0166460648,
-0.0192270149,
-0.0098565416,
-0.0155034568,
-0.0139807807,
-0.0091643594,
-0.0015884151,
-0.0068136142,
0.0046974984,
-0.0017534879,
-0.0071041510,
0.0023989785,
0.0003444157,
-0.0086906478,
-0.0031965007,
0.0013187926,
0.0066893306,
0.0056757415,
0.0031882245,
0.0059834165,
0.0168705005,
0.0108127836,
0.0006553777,
0.0042826864,
0.0160200093,
0.0014386189,
0.0055464450,
0.0097484384,
0.0027372481,
0.0076632104,
0.0172245726,
0.0049383640,
0.0066799764,
0.0174190681,
0.0075980765,
0.0047232183,
0.0069602509,
-0.0014514069,
0.0039757099,
0.0076409075,
0.0024633119,
-0.0070037199,
0.0053888424,
0.0052038124,
-0.0066087591,
0.0021340395,
-0.0019880314,
-0.0099115456,
0.0045731561,
-0.0060484596,
-0.0121945105,
0.0038628743,
-0.0060569751,
-0.0065893112,
0.0045502521,
-0.0072934562,
-0.0144762909,
0.0059466860,
-0.0049335039,
-0.0195479747,
-0.0013707625,
-0.0110396519,
-0.0149536543,
0.0004317182,
-0.0139549691,
-0.0167540181,
-0.0029724897,
-0.0122051416,
-0.0273928829,
-0.0133676883,
-0.0053646644,
-0.0196186733,
-0.0151330316,
-0.0104385158,
-0.0143330256,
-0.0002879632,
-0.0033480257,
-0.0148589872,
-0.0056380476,
-0.0038661999,
-0.0149927679,
-0.0142533695,
-0.0085453121,
-0.0096275462,
0.0010629826,
-0.0027000948,
-0.0081656370,
0.0038147348,
0.0070003700,
-0.0080034193,
-0.0099080009,
0.0002668212,
-0.0087325322,
-0.0020712770,
0.0084591582,
-0.0064013470,
0.0027934553,
0.0151330279,
0.0022758930,
0.0074249692,
0.0034047361,
-0.0054441588,
-0.0002140141,
0.0014417667,
0.0000546207,
-0.0017564332,
0.0032092752,
0.0137575194,
0.0020765038,
0.0064397254,
0.0080453036,
0.0049944799,
0.0113884835,
0.0021550050,
-0.0057816827,
0.0108989794,
0.0103070512,
0.0055419006,
0.0119479243,
0.0120248040,
0.0105695529,
0.0190052930,
0.0136115672,
0.0008663998,
0.0134753566,
0.0162817333,
-0.0001636044,
0.0154476659,
0.0169083681,
0.0053661857,
0.0132742915,
0.0160313081,
0.0002660708,
0.0163973160,
0.0122497184,
0.0018492946,
0.0085553732,
0.0156402625,
0.0067451047,
0.0154088568,
0.0150583321,
0.0109031554,
0.0174474269,
0.0191908348,
0.0129811913,
0.0096328910,
0.0150058847,
0.0140179638,
0.0075868648,
0.0118145198,
0.0082393168,
0.0122064743,
0.0175150987,
0.0143118994,
0.0102431737,
0.0154580101,
0.0096586104,
0.0058843633,
0.0144287851,
-0.0009042921,
-0.0066523668,
0.0173438452,
0.0062799901,
-0.0046968176,
0.0023085359,
0.0039538993,
0.0001469685,
0.0007016271,
-0.0108886035,
-0.0127966255,
-0.0071551632,
-0.0021078389,
-0.0114177167,
-0.0090576038,
0.0014526590,
-0.0078959651,
-0.0085459389,
-0.0019613984,
-0.0186529551,
-0.0058181677,
-0.0055887047,
-0.0180787779,
-0.0135816736,
-0.0040875282,
-0.0123084616,
-0.0048951204,
-0.0052825287,
-0.0162281580,
-0.0049083009,
-0.0011648884,
-0.0234859847,
-0.0159321185,
0.0001778366,
-0.0199473277,
-0.0099566495,
0.0059275012,
-0.0169329736,
-0.0024279058,
0.0061377329,
-0.0098691052,
-0.0099204751,
0.0010483989,
-0.0161613747,
-0.0076764170,
0.0005208910,
-0.0137576852,
-0.0024705874,
0.0127458200,
0.0017475819,
-0.0002371330,
0.0099917362,
0.0116586853,
0.0052166940,
0.0052180812,
0.0022311681,
0.0049043582,
0.0184672866,
0.0053944336,
0.0035061685,
0.0198885538,
0.0160698928,
0.0088503044,
0.0200569630,
0.0099634388,
0.0043695970,
0.0173180159,
0.0047608009,
-0.0019977572,
0.0168260802,
0.0140430648,
0.0032783356,
0.0145291314,
0.0089121684,
0.0097923446,
0.0126535092,
0.0017990493,
0.0000999311,
-0.0022389577,
0.0098198978,
0.0061434554,
0.0018988712,
0.0055502132,
-0.0011324892,
-0.0003851875,
0.0066615241,
-0.0044188425,
-0.0102444543,
-0.0061216140,
-0.0064234948,
-0.0039903941,
-0.0013786887,
-0.0075221062,
-0.0020415036,
0.0032310262,
-0.0096906032,
-0.0140135549,
-0.0024563142,
-0.0152904950,
-0.0214978773,
-0.0070786634,
-0.0210347287,
-0.0173092373,
-0.0014389836,
-0.0224687345,
-0.0211241581,
-0.0012710622,
-0.0165684670,
-0.0178548098,
-0.0092731332,
-0.0191167798,
-0.0134946909,
-0.0097501278,
-0.0139958495,
-0.0105888397,
-0.0035079410,
-0.0040805303,
-0.0079413168,
-0.0104822209,
-0.0079275686,
-0.0157151651,
-0.0045614243,
-0.0124943824,
-0.0163887702,
-0.0041731973,
0.0024233360,
-0.0031492615,
0.0020881526,
-0.0036392279,
-0.0016064581,
0.0019747932,
-0.0023025370,
-0.0175105389,
-0.0008055954,
0.0024838182,
-0.0097515732,
-0.0000636686,
0.0054131942,
-0.0027424884,
0.0050710095,
0.0052939542,
-0.0023131599,
0.0001539965,
0.0089701219,
0.0007623978,
-0.0023937440,
0.0055928724,
0.0065783369,
0.0066647641,
0.0147477593,
0.0024280930,
0.0030211825,
0.0149309672,
0.0066715735,
-0.0026964373,
0.0095588677,
0.0018340489,
0.0001406535,
0.0109687252,
0.0066174269,
0.0049527404,
0.0214267243,
0.0010376200,
0.0021762056,
0.0166577175,
0.0029811324,
-0.0018687358,
0.0175627805,
-0.0046830145,
-0.0037032003,
0.0186114330,
0.0041992948,
-0.0060261516,
0.0127369035,
0.0017804683,
0.0011939796,
0.0143829649,
0.0040233037,
-0.0061741024,
0.0090411333,
0.0060686162,
0.0003122228,
0.0058291703,
0.0055983900,
-0.0009813865,
0.0115678599,
0.0039514136,
-0.0093301302,
0.0031099843,
0.0057414849,
-0.0054075574,
0.0008229417,
-0.0039894842,
0.0041307504,
0.0089784777,
0.0048159217,
-0.0122284191,
0.0041444479,
-0.0000104489,
-0.0176602565,
-0.0124131972,
-0.0012632476,
-0.0102208573,
0.0011433054,
-0.0001102931,
-0.0083066318,
-0.0026540251,
0.0005985896,
-0.0149330394,
-0.0127195241,
-0.0118323546,
-0.0102238860,
-0.0115586109,
-0.0032324621,
-0.0066785030,
-0.0042389585,
-0.0013294817,
-0.0070026787,
-0.0129287271,
-0.0056474460,
-0.0079298541,
-0.0187346656,
-0.0138947014,
-0.0108270105,
-0.0091220941,
0.0059021213,
-0.0052932287,
-0.0040314146,
0.0066889194,
-0.0006541185,
-0.0089591192,
0.0038880098,
-0.0089784702,
-0.0127992984,
0.0055816621,
0.0002678725,
-0.0050876960,
0.0107332608,
0.0078141307,
0.0068610017,
0.0156166870,
0.0050903577,
0.0005582299,
0.0136657534,
0.0150309503,
0.0052260282,
0.0094635161,
0.0208230354,
0.0159407463,
0.0228469428,
0.0182069056,
0.0100995982,
0.0195497759,
0.0191134419,
0.0101113226,
0.0129545331,
0.0158498902,
0.0215644483,
0.0159397721,
0.0163770765,
0.0150486184,
0.0229532998,
0.0242038351,
0.0094870869,
0.0099489363,
0.0199458282,
0.0058898740,
0.0079594096,
0.0182502326,
0.0044261403,
0.0086052911,
0.0206442811,
0.0059969821,
0.0081337597,
0.0117379790,
-0.0005568778,
0.0017992728,
0.0031233204,
-0.0031186738,
-0.0052660620,
0.0018181948,
0.0022805843,
-0.0056659752,
0.0010607922,
0.0036313273,
-0.0088166380,
-0.0078937393,
-0.0136313215,
-0.0205492228,
-0.0043912702,
-0.0176855158,
-0.0256272890,
-0.0114123989,
-0.0127166500,
-0.0189951360,
-0.0117528029,
-0.0199801661,
-0.0223864652,
-0.0085836500,
-0.0145315789,
-0.0279661752,
-0.0075648855,
-0.0091109471,
-0.0208773650,
-0.0063031982,
-0.0115260063,
-0.0196579210,
-0.0051932167,
-0.0133602703,
-0.0290084295,
-0.0118325986,
-0.0051305043,
-0.0198339652,
-0.0082697673,
-0.0039267815,
-0.0072953776,
0.0050414270,
-0.0006112467,
-0.0103267822,
-0.0050022053,
-0.0029700787,
-0.0106646698,
-0.0040360987,
-0.0044992827,
-0.0051708557,
0.0036995627,
0.0108273942,
-0.0015918618,
0.0060837022,
0.0092797568,
-0.0026606992,
0.0048274258,
0.0018389076,
-0.0100909062,
0.0085252672,
0.0209717341,
0.0014201996,
0.0119436998,
0.0173613168,
0.0115211662,
0.0132055357,
0.0082142120,
0.0031918362,
0.0060961982,
0.0039214925,
-0.0001650074,
0.0030904522,
0.0084809018,
0.0092907790,
0.0015110668,
0.0058649061,
0.0066039339,
0.0055542067,
0.0029371441,
-0.0032728666,
-0.0081733875,
0.0071851639,
0.0039429842,
0.0010480905,
0.0029347769,
0.0001308912,
0.0029123782,
0.0096028596,
-0.0002931862,
-0.0116097182,
0.0010467683,
0.0000359147,
-0.0129272994,
0.0003870843,
-0.0042270655,
-0.0090930536,
0.0027500165,
0.0009170691,
-0.0103207389,
-0.0025226015,
-0.0026777319,
-0.0087107867,
-0.0029304859,
-0.0045112185,
-0.0090417909,
0.0024650095,
0.0022989700,
-0.0110785747,
-0.0058894372,
0.0019025472,
-0.0082410537,
-0.0107501000,
-0.0154816434,
-0.0118883345,
-0.0099303378,
-0.0075226859,
-0.0126170078,
-0.0027106435,
0.0020550452,
-0.0030022850,
-0.0040643332,
-0.0010392974,
-0.0111692017,
-0.0092723053,
-0.0079595614,
-0.0149749070,
-0.0076380349,
0.0070679323,
-0.0052279755,
-0.0048333537,
0.0019414810,
-0.0061236639,
-0.0044722976,
-0.0065705036,
-0.0163070001,
-0.0132302884,
-0.0094352392,
-0.0045906189,
-0.0090541700,
-0.0061385930,
0.0015610816,
-0.0041379109,
-0.0004065568,
-0.0008790016,
-0.0179363247,
-0.0046737315,
-0.0084588742,
-0.0142197879,
-0.0086621027,
-0.0045008436,
-0.0069084549,
0.0031333044,
-0.0029051760,
-0.0096377824,
0.0066900714,
0.0106036067,
-0.0129537638,
0.0037942524,
0.0047193845,
-0.0032204587,
0.0137110977,
0.0103980061,
-0.0067498507,
0.0157675631,
0.0134715401,
-0.0023158232,
0.0079376912,
0.0099009760,
0.0001026850,
0.0114724524,
0.0104520023,
-0.0009688549,
0.0122479387,
0.0185177382,
0.0042257663,
0.0118933748,
0.0168752298,
0.0124472156,
0.0134887807,
0.0124631030,
0.0004234788,
0.0127761634,
0.0207094774,
0.0076746047,
0.0119242910,
0.0205780603,
0.0125863170,
0.0211817585,
0.0169335511,
0.0031933952,
0.0056415754,
0.0138027798,
-0.0002343318,
0.0048130383,
0.0144812847,
0.0080472827,
0.0121082412,
0.0169418361,
0.0036019834,
0.0040975157,
0.0078974785,
0.0020122083,
-0.0094667859,
-0.0116932709,
-0.0041072173,
0.0005422654,
-0.0000386008,
-0.0050883060,
-0.0102230450,
0.0006374964,
-0.0026619562,
-0.0101909088,
-0.0121092657,
-0.0077453819,
-0.0115476931,
-0.0065976093,
-0.0063357735,
-0.0053505786,
0.0003647213,
-0.0043002311,
-0.0178642701,
-0.0020003666,
-0.0048624072,
-0.0152212307,
-0.0093150437,
-0.0080378614,
-0.0153956935,
0.0069373678,
0.0054272688,
-0.0057184910,
-0.0035657627,
0.0012470749,
-0.0079172309,
-0.0051236963,
-0.0095631536,
-0.0143118147,
-0.0067155268,
0.0015455219,
-0.0031186151,
-0.0001384590,
0.0048630247,
0.0015048396,
0.0042430176,
0.0060769641,
-0.0061837072,
0.0004686674,
0.0057681045,
0.0014848156,
0.0003035415,
0.0109976353,
0.0137305455,
0.0180472750,
0.0107028699,
0.0073424377,
0.0103489235,
0.0190465823,
0.0046563842,
-0.0004696436,
0.0149865132,
0.0100883394,
0.0063519035,
0.0194304511,
0.0084803775,
0.0144428909,
0.0206473824,
0.0103601711,
0.0041707307,
0.0095546711,
0.0063637029,
0.0028952665,
-0.0016829961,
0.0023811250,
0.0012694673,
0.0079163024,
0.0074924473,
-0.0025006351,
0.0016080614,
0.0124195833,
-0.0011188049,
0.0001854668,
0.0006781629,
-0.0039142086,
0.0021895454,
0.0040399819,
-0.0087570483,
0.0006584676,
0.0021907119,
-0.0085289367,
0.0004817212,
-0.0001470337,
-0.0181281157,
-0.0013208803,
0.0013933132,
-0.0165704563,
-0.0119558945,
0.0029097539,
-0.0146083431,
-0.0069175502,
-0.0083237039,
-0.0241330974,
-0.0131326150,
-0.0039531663,
-0.0246175788,
-0.0248379838,
-0.0121866092,
-0.0186813325,
-0.0113026351,
-0.0059098150,
-0.0150254183,
-0.0116018038,
-0.0043526436,
-0.0214475561,
-0.0206292439,
-0.0127692539,
-0.0206169412,
-0.0163788348,
-0.0078742439,
-0.0111075640,
-0.0010228831,
0.0005067565,
-0.0092232609,
-0.0136726061,
-0.0028085520,
-0.0137511631,
-0.0201614164,
-0.0041314857,
-0.0142786233,
-0.0068681356,
0.0083608003,
-0.0030873548,
-0.0062812450,
0.0015080555,
-0.0031598299,
-0.0058486257,
-0.0080054030,
-0.0152564496,
-0.0125306556,
-0.0043084328,
0.0005630929,
-0.0076804939,
0.0015246855,
0.0066226604,
0.0042827507,
-0.0008382841,
0.0023188253,
0.0006732734,
0.0103854518,
0.0047728228,
-0.0033808062,
0.0063871229,
0.0181257371,
0.0090725645,
0.0113523761,
0.0094119264,
0.0018344664,
0.0094287219,
0.0099559613,
-0.0051179985,
0.0068651540,
0.0194755234,
0.0043556122,
0.0101946583,
0.0207696967,
0.0068115680,
0.0150402915,
0.0121920081,
0.0019672173,
0.0060970034,
0.0151056573,
0.0075384597,
0.0028463362,
0.0081696725,
0.0110389302,
0.0092874505,
0.0171321370,
0.0091345469,
0.0074861059,
0.0146598350,
0.0098169092,
0.0068733892,
0.0105274562,
0.0045000454,
0.0058000856,
0.0127655640,
0.0138505651,
0.0075275539,
0.0142347142,
0.0084218653,
0.0034262664,
0.0076561980,
-0.0013630454,
-0.0097466558,
0.0096665062,
0.0011866487,
-0.0101730777,
0.0034299146,
0.0089897858,
-0.0014448313,
-0.0007815866,
-0.0059885895,
-0.0098358169,
-0.0062520360,
-0.0106359497,
-0.0144976787,
-0.0072044712,
-0.0012966042,
-0.0057800226,
-0.0143421711,
-0.0033972100,
-0.0097525576,
-0.0118538570,
-0.0107267136,
-0.0191401448,
-0.0138652101,
0.0010878020,
-0.0112273861,
-0.0103674456,
-0.0012583268,
-0.0035270490,
-0.0022963758,
0.0022863760,
-0.0149691561,
-0.0138587877,
0.0030339058,
-0.0118377330,
-0.0134746497,
0.0052760141,
-0.0060561961,
-0.0023093554,
0.0176141337,
-0.0043802783,
-0.0038569991,
0.0111354832,
-0.0023209506,
-0.0063297795,
0.0018022564,
0.0009110279,
-0.0014846942,
0.0130384360,
0.0045053498,
0.0037880323,
0.0214821193,
0.0202112421,
0.0078231208,
0.0165688228,
0.0153797101,
0.0142060611,
0.0220682863,
0.0135182412,
0.0116441688,
0.0223741326,
0.0177812055,
0.0115892561,
0.0201600567,
0.0179486014,
0.0060386034,
0.0177847240,
0.0091672000,
0.0004154870,
0.0202783961,
0.0161218960,
0.0087554650,
0.0177530292,
0.0177471358,
0.0128100868,
0.0137229161,
0.0089418208,
-0.0002613392,
0.0028295759,
0.0015520572,
-0.0035835267,
-0.0023824698,
0.0035727238,
-0.0013401617,
0.0011539246,
0.0020081662,
-0.0026840230,
-0.0039322027,
0.0015536926,
-0.0060928958,
-0.0090126097,
-0.0045858473,
-0.0079354476,
-0.0039115446,
-0.0042199045,
-0.0198811963,
-0.0133449668,
-0.0039335517,
-0.0163670778,
-0.0308868401,
-0.0158482362,
-0.0176930409,
-0.0167656988,
-0.0080778264,
-0.0218898840,
-0.0182140078,
-0.0031254396,
-0.0174584854,
-0.0192659423,
-0.0175853223,
-0.0204256736,
-0.0204755273,
-0.0178186074,
-0.0175654478,
-0.0196241103,
-0.0081342999,
-0.0082758535,
-0.0142021291,
-0.0095174881,
-0.0023378211,
-0.0141313206,
-0.0118837561,
-0.0130058154,
-0.0124071483,
-0.0021477547,
-0.0026230868,
-0.0068874937,
0.0024763718,
0.0043242397,
0.0006906369,
0.0018018710,
-0.0011579691,
-0.0121497447,
-0.0023062229,
-0.0006527761,
-0.0098671569,
-0.0019868622,
0.0072830953,
-0.0020248140,
0.0083630551,
0.0100242347,
-0.0040326007,
0.0055044987,
0.0104647027,
-0.0042954837,
-0.0011535778,
-0.0008725291,
0.0047040610,
0.0063873776,
0.0035781357,
0.0036727195,
0.0064065675,
0.0130108148,
0.0063706958,
-0.0011801332,
0.0099023823,
0.0052033872,
-0.0029314847,
0.0007774255,
0.0050515374,
0.0036629909,
0.0103575382,
0.0040838616,
-0.0031936173,
0.0138149308,
0.0078433668,
-0.0096370932,
0.0088806776,
0.0003045082,
-0.0097181024,
0.0103273997,
0.0043874765,
-0.0125271734,
0.0069301259,
0.0043477369,
-0.0064831953,
0.0052123452,
0.0026345039,
-0.0107558649,
0.0055788639,
0.0050326400,
-0.0099343751,
0.0009381827,
0.0088544432,
-0.0023080648,
0.0067297686,
0.0060857176,
-0.0029871368,
0.0075630494,
0.0078220023,
-0.0113647236,
-0.0028010542,
0.0041090306,
0.0006860091,
0.0003293762,
0.0020764624,
-0.0059388531,
0.0108083487,
0.0084342500,
-0.0162040740,
-0.0094463956,
0.0032907743,
-0.0127330618,
-0.0047075744,
0.0056821783,
-0.0057014003,
-0.0008464286,
0.0032933871,
-0.0102490559,
-0.0051103863,
-0.0050699660,
-0.0115740504,
-0.0127744935,
-0.0080421213,
-0.0019465403,
-0.0021140017,
-0.0006346982,
-0.0015301387,
-0.0100880777,
0.0001930587,
-0.0023955652,
-0.0126174260,
-0.0108500477,
-0.0106458189,
-0.0096851978,
-0.0019730257,
-0.0045209886,
-0.0060915537,
0.0020496692,
0.0005490806,
-0.0073952829,
0.0017210029,
-0.0010455560,
-0.0143509647,
0.0028145115,
0.0047038645,
-0.0111013558,
0.0097492142,
0.0170666631,
0.0040859012,
0.0101013435,
0.0090214228,
0.0067674923,
0.0125945536,
0.0091447411,
-0.0002398399,
0.0095009068,
0.0210037157,
0.0112198982,
0.0146683566,
0.0197140686,
0.0208937731,
0.0179761387,
0.0241004322,
0.0127182789,
0.0184652116,
0.0244290903,
0.0147277499,
0.0143626835,
0.0215482805,
0.0222560223,
0.0230669770,
0.0237673596,
0.0144904675,
0.0172197577,
0.0267013367,
0.0138316257,
0.0018136645,
0.0181019567,
0.0142800231,
0.0065361690,
0.0256250314,
0.0131077860,
0.0103829950,
0.0235129781,
0.0137174586,
0.0088129891,
0.0063385698,
0.0012797674,
0.0027253511,
0.0020796261,
0.0030700723,
-0.0057777381,
0.0015498688,
0.0092750471,
-0.0030995768,
-0.0067326231,
0.0025837747,
-0.0049339514,
-0.0064348294,
-0.0065354952,
-0.0178649351,
-0.0066318526,
-0.0057026241,
-0.0138564967,
-0.0139262881,
-0.0036206180,
-0.0218495876,
-0.0136200991,
-0.0083611868,
-0.0232188366,
-0.0175851490,
-0.0030557613,
-0.0258991290,
-0.0164689422,
0.0008377489,
-0.0153421201,
-0.0160917863,
-0.0026125552,
-0.0221774653,
-0.0144409342,
0.0000020571,
-0.0188945197,
-0.0178802647,
-0.0036762666,
-0.0083430642,
-0.0079659708,
-0.0013322891,
-0.0060352273,
-0.0094931470,
0.0010731297,
-0.0095615620,
-0.0135377226,
-0.0008785806,
-0.0044315136,
-0.0059890738,
0.0086332019,
-0.0019210933,
0.0029521007,
0.0157260355,
0.0059642149,
-0.0058766152,
0.0069492022,
0.0019817436,
-0.0038339435,
0.0080621308,
0.0001453298,
-0.0035455734,
0.0232683420,
0.0109376926,
0.0039138440,
0.0108042751,
0.0140358508,
0.0104256729,
0.0088316211,
0.0046982602,
0.0044371355,
0.0073395707,
0.0155242775,
0.0036545987,
0.0075204200,
0.0145494342,
0.0073098163,
0.0057516936,
0.0098175630,
0.0003504035,
0.0054486785,
0.0029282868,
-0.0016669597,
0.0031356756,
0.0128373057,
0.0005254536,
0.0059665297,
0.0078889178,
0.0016950036,
-0.0011349074,
0.0124840671,
-0.0067517441,
-0.0043012439,
0.0084873131,
-0.0062403427,
-0.0023730812,
0.0101534445,
-0.0101779727,
0.0003129811,
0.0068332842,
-0.0066656265,
-0.0074831466,
0.0014326979,
-0.0000570671,
-0.0042220592,
-0.0073970347,
-0.0039136745,
-0.0015988260,
0.0017435621,
-0.0034030206,
-0.0156671815,
-0.0043802517,
-0.0030166542,
-0.0178286042,
-0.0126992147,
-0.0107497256,
-0.0078217629,
-0.0031786435,
-0.0025803598,
-0.0078266636,
0.0012765446,
-0.0003067417,
-0.0139921801,
-0.0107005108,
-0.0076967133,
-0.0212198161,
-0.0047491882,
-0.0020075447,
-0.0184927825,
-0.0012233302,
0.0024430798,
-0.0096616279,
-0.0038119394,
-0.0066825142,
-0.0140734389,
-0.0077574998,
-0.0092991078,
-0.0143921645,
-0.0085890749,
-0.0001438634,
-0.0077182017,
-0.0090254433,
-0.0062184399,
-0.0072615738,
-0.0094813956,
-0.0047428380,
-0.0123295598,
-0.0173106771,
-0.0034991233,
-0.0049169101,
-0.0052609444,
-0.0021476452,
-0.0030523962,
0.0025563093,
0.0127469227,
-0.0034082483,
-0.0086448705,
0.0105786780,
0.0047360626,
-0.0083776163,
0.0063730199,
0.0023686667,
-0.0025392140,
0.0153271286,
0.0031477059,
-0.0043720547,
0.0179266855,
0.0061390414,
-0.0026542014,
0.0149568832,
0.0143213021,
0.0042180140,
0.0117457760,
0.0133092590,
0.0038715780,
0.0184034202,
0.0173604582,
0.0006726224,
0.0129046589,
0.0140520362,
0.0019475644,
0.0112650469,
0.0066049914,
0.0006321009,
0.0167949628,
0.0169514809,
0.0073343357,
0.0202131979,
0.0169476755,
0.0032783172,
0.0128979338,
0.0092306100,
-0.0084499707,
0.0055708601,
0.0095692612,
-0.0020443182,
0.0071736239,
0.0059404220,
0.0026499222,
0.0070410245,
0.0028842636,
-0.0117479078,
-0.0106332861,
0.0015307709,
-0.0047524376,
-0.0095787225,
-0.0069245971,
-0.0014335684,
-0.0070283059,
-0.0070511941,
-0.0143934032,
-0.0115524316,
-0.0092994925,
-0.0142646506,
-0.0204309095,
-0.0090876613,
-0.0098975385,
-0.0080002435,
-0.0068028294,
-0.0116196964,
-0.0097962227,
-0.0000828091,
-0.0090814717,
-0.0211165436,
-0.0080478452,
-0.0092973597,
-0.0169367902,
0.0019052095,
-0.0064700255,
-0.0105690761,
0.0057473076,
-0.0003778849,
-0.0114358980,
-0.0008761920,
-0.0097476346,
-0.0077076885,
-0.0027201744,
-0.0005285072,
-0.0040645855,
0.0075171124,
0.0091346027,
0.0039967005,
0.0031423124,
0.0093600526,
0.0023880005,
0.0055737998,
0.0027509823,
-0.0023595626,
0.0082787434,
0.0158910118,
0.0091997366,
0.0126205739,
0.0158918127,
0.0173287112,
0.0176913124,
0.0172863267,
0.0071639167,
0.0164421163,
0.0217794403,
0.0024326795,
0.0094086174,
0.0234893505,
0.0078452490,
0.0156994499,
0.0183319002,
0.0108679533,
0.0166921653,
0.0173309967,
0.0019368093,
0.0045651216,
0.0050461008,
0.0084586060,
0.0068871435,
0.0034541613,
0.0059616668,
0.0050742361,
0.0101769110,
0.0065931543,
-0.0045387964,
0.0076364079,
0.0023288322,
-0.0043131220,
-0.0020896937,
-0.0017440376,
-0.0040931385,
0.0035257384,
-0.0042291707,
-0.0075156158,
0.0009953614,
-0.0006595167,
-0.0131371599,
0.0028667564,
-0.0059714536,
-0.0201156829,
-0.0008925111,
-0.0003345350,
-0.0237616487,
-0.0082363505,
-0.0061732717,
-0.0159385465,
-0.0087671392,
-0.0140265655,
-0.0263946168,
-0.0064384295,
-0.0104560293,
-0.0269857030,
-0.0111179706,
-0.0041021588,
-0.0162234828,
-0.0070438255,
-0.0110455779,
-0.0173405595,
-0.0096751414,
-0.0117517710,
-0.0245390832,
-0.0120233279,
-0.0039554974,
-0.0115140295,
-0.0039940565,
-0.0024249540,
-0.0111241303,
0.0025545182,
-0.0055628647,
-0.0211472623,
-0.0131354565,
-0.0056209946,
-0.0198083483,
-0.0066419775,
-0.0029038892,
-0.0064626518,
-0.0035600117,
0.0017715537,
-0.0098186489,
-0.0052376492,
-0.0069183661,
-0.0119529553,
-0.0104053216,
-0.0090232929,
-0.0061516836,
-0.0051974915,
0.0006250827,
-0.0013210700,
-0.0114765214,
0.0015417004,
0.0007742037,
-0.0046303440,
-0.0036940463,
-0.0087486524,
-0.0029829212,
0.0082513001,
-0.0029825787,
0.0006761774,
0.0087871505,
0.0081042619,
0.0020866985,
0.0083378470,
0.0003594621,
-0.0036105209,
0.0076659415,
0.0040842406,
-0.0112081859,
0.0131070297,
0.0078354366,
-0.0017030478,
0.0040003788,
0.0025551980,
-0.0003609041,
0.0101171797,
-0.0011781740,
-0.0036411453,
0.0053546047,
0.0100747906,
0.0040523014,
0.0079627885,
0.0080822725,
0.0106147025,
0.0109713748,
0.0106064454,
0.0014413144,
-0.0000308574,
0.0081678052,
-0.0004488746,
-0.0020176889,
0.0057384148,
0.0009311136,
0.0108604236,
0.0130552258,
0.0040801996,
0.0038213180,
0.0143136829,
-0.0013277419,
-0.0014258947,
-0.0006732665,
-0.0101055987,
-0.0041501187,
0.0088957567,
-0.0105566541,
-0.0061076186,
0.0022063626,
-0.0074381777,
-0.0105386321,
-0.0098313447,
-0.0116024241,
-0.0126985284,
-0.0067776684,
-0.0097349286,
-0.0084873224,
-0.0002954149,
-0.0050249007,
-0.0144172218,
-0.0077323085,
-0.0080390060,
-0.0111914407,
-0.0096741123,
-0.0139961066,
-0.0136789959,
-0.0081423819,
-0.0015328845,
-0.0091701178,
-0.0014782605,
-0.0008387558,
-0.0083221374,
-0.0024332965,
-0.0031800147,
-0.0177768953,
-0.0011807285,
0.0015814230,
-0.0146695711,
0.0014803633,
0.0068736128,
-0.0060855835,
0.0073098652,
0.0087385112,
-0.0091945026,
0.0041996026,
0.0106086070,
-0.0028854364,
0.0001429254,
0.0063717524,
0.0054622027,
0.0159418806,
0.0171224661,
0.0056541609,
0.0135350889,
0.0253052730,
0.0126068993,
0.0081555489,
0.0188091155,
0.0115243401,
0.0172156021,
0.0207235850,
0.0078104669,
0.0222125482,
0.0300796814,
0.0125722503,
0.0184563156,
0.0238795988,
0.0097032301,
0.0131908441,
0.0181645136,
0.0015448488,
0.0171057656,
0.0253590960,
0.0116386060,
0.0146219227,
0.0189821906,
0.0135681964,
0.0133250980,
0.0082524698,
0.0032557684,
0.0031805211,
0.0079386793,
0.0104791103,
0.0012966128,
0.0093954252,
0.0090019004,
0.0050615491,
0.0096193897,
0.0061530732,
-0.0030020727,
0.0063423696,
0.0009803085,
-0.0003728336,
0.0014036279,
0.0019855679,
-0.0017725158,
0.0039667562,
-0.0053042402,
-0.0163725764,
-0.0028914704,
-0.0051440122,
-0.0221799612,
-0.0105383294,
-0.0070578069,
-0.0147330761,
-0.0023120460,
-0.0053460198,
-0.0144279329,
-0.0008231209,
-0.0059550656,
-0.0160309989,
-0.0141823860,
-0.0104600573,
-0.0153315887,
-0.0123189781,
-0.0108780786,
-0.0076706265,
-0.0017580308,
0.0044917436,
-0.0023108050,
-0.0091181174,
-0.0023827839,
-0.0066044745,
-0.0108307041,
-0.0071936827,
-0.0122829191,
-0.0016852036,
0.0033385062,
-0.0022144057,
0.0009923896,
0.0051676789,
-0.0020328313,
-0.0040333541,
-0.0002394924,
-0.0114003476,
-0.0110924160,
0.0056531550,
-0.0022514034,
-0.0033769156,
0.0098197330,
0.0040841042,
0.0039010379,
0.0098752053,
-0.0035363052,
-0.0039525814,
0.0054853996,
0.0029310316,
-0.0065891864,
0.0021281093,
0.0058263731,
0.0075838072,
0.0060428325,
0.0045911362,
0.0003478190,
0.0080314511,
0.0024037133,
-0.0052413456,
-0.0038853292,
0.0074038706,
-0.0020905698,
0.0008453801,
0.0018905742,
0.0010007089,
0.0080333119,
0.0068967370,
-0.0122551238,
0.0004802838,
0.0096893730,
-0.0075158793,
-0.0045134467,
0.0004689039,
-0.0121378629,
-0.0015923356,
0.0037626000,
-0.0118172579,
-0.0037664666,
0.0071362639,
-0.0099087469,
-0.0059705237,
0.0011882426,
-0.0076296525,
-0.0116588213,
0.0049450113,
-0.0072341091,
-0.0048426916,
0.0065178117,
-0.0008310981,
-0.0037830884,
0.0056678709,
-0.0136103723,
-0.0052655842,
0.0019013417,
-0.0116560869,
-0.0135302916,
-0.0036526725,
-0.0054490101,
-0.0041497117,
0.0003804556,
-0.0152518330,
-0.0141636152,
-0.0002365316,
-0.0194418449,
-0.0205118302,
0.0012337068,
-0.0051190993,
-0.0055231755,
0.0037743615,
-0.0071186768,
-0.0036931303,
-0.0016764634,
-0.0112767667,
-0.0201323219,
-0.0137172546,
-0.0127034718,
-0.0131506668,
-0.0134486994,
-0.0056844247,
-0.0069806864,
-0.0037287329,
-0.0029602619,
-0.0109420996,
-0.0085755931,
-0.0027859537,
-0.0181214400,
-0.0112259034,
-0.0073628612,
-0.0102365743,
0.0010584552,
0.0015389118,
-0.0099680703,
-0.0001281573,
-0.0006548774,
-0.0079097906,
-0.0074598333,
-0.0031700733,
-0.0132650807,
-0.0034810156,
0.0093004545,
-0.0016212112,
0.0038103319,
0.0156207066,
0.0080990084,
0.0108267693,
0.0092922300,
0.0033245005,
0.0088079628,
0.0137523152,
0.0044092345,
0.0083754752,
0.0211700127,
0.0183949415,
0.0151264444,
0.0189074092,
0.0205219984,
0.0181653462,
0.0181264784,
0.0126815196,
0.0119968448,
0.0187916663,
0.0200782530,
0.0136823906,
0.0192820840,
0.0242615119,
0.0213699900,
0.0268577188,
0.0191184953,
0.0049388893,
0.0202238150,
0.0149503555,
-0.0007560291,
0.0163038280,
0.0142299524,
0.0070586726,
0.0231961161,
0.0163116045,
0.0073504234,
0.0165399779,
0.0123686017,
0.0055517079,
0.0068563684,
0.0005310128,
0.0054777190,
0.0082708038,
0.0088658147,
-0.0011156426,
0.0007588285,
0.0088555422,
0.0008225562,
-0.0088601205,
-0.0068329093,
-0.0094660446,
-0.0054112598,
-0.0046735834,
-0.0142696369,
-0.0078710038,
-0.0034809546,
-0.0101547930,
-0.0137435142,
-0.0080691380,
-0.0139588574,
-0.0200378429,
-0.0071585774,
-0.0160652380,
-0.0198613480,
0.0014771927,
-0.0070465128,
-0.0150719807,
0.0027173304,
-0.0043280879,
-0.0126855085,
-0.0044441428,
-0.0172380656,
-0.0206146725,
-0.0026574950,
-0.0113018984,
-0.0198195037,
-0.0002870254,
0.0007204373,
-0.0107514290,
0.0016234405,
-0.0048137731,
-0.0079442849,
0.0006976290,
-0.0027330953,
-0.0098886620,
0.0019429431,
0.0012373476,
-0.0044949064,
0.0110135823,
0.0035205917,
-0.0095859673,
0.0092937406,
0.0017263588,
-0.0113450978,
0.0021328456,
-0.0039826604,
-0.0014763604,
0.0199582577,
0.0096290214,
-0.0000102139,
0.0186222885,
0.0163908601,
0.0052705086,
0.0055394424,
0.0012329890,
-0.0004472688,
-0.0013513728,
-0.0027784056,
-0.0013449516,
0.0072780368,
0.0105090514,
0.0079821311,
-0.0010840215,
0.0137059614,
0.0053813681,
0.0010869259,
-0.0008041986,
-0.0056144707,
-0.0013922169,
0.0076695909,
-0.0033628580,
-0.0004603011,
0.0042089368,
-0.0004840488,
-0.0006968819,
0.0029881387,
-0.0075650429,
-0.0133156851,
0.0056732050,
-0.0063273888,
-0.0154688591,
0.0045519881,
-0.0044308612,
-0.0033743046,
0.0058770324,
-0.0059466553,
-0.0089089153,
0.0016114931,
-0.0058974484,
-0.0117491735,
-0.0092431679,
-0.0075120321,
-0.0064213197,
-0.0018273316,
-0.0087035438,
-0.0096363509,
-0.0024730791,
-0.0039005314,
-0.0170360208,
-0.0188452266,
-0.0099413395,
-0.0168221649,
-0.0139984293,
-0.0062721088,
-0.0082592331,
0.0001829828,
-0.0007260157,
-0.0120413071,
-0.0050329082,
-0.0040736562,
-0.0220414437,
-0.0126486029,
-0.0057579060,
-0.0164719336,
-0.0050658742,
0.0073402240,
-0.0087862778,
-0.0021495998,
0.0049776672,
-0.0074427314,
-0.0076201083,
-0.0095847081,
-0.0148918387,
-0.0121404836,
-0.0046188482,
-0.0070781102,
-0.0084844297,
0.0028132070,
0.0017629127,
-0.0027423445,
-0.0009319655,
-0.0048558582,
-0.0102275051,
0.0014963186,
-0.0045750984,
-0.0100643318,
-0.0015937904,
0.0056899115,
0.0043278756,
0.0051760399,
0.0011884219,
-0.0000110594,
0.0159131009,
0.0101296520,
-0.0110750226,
0.0159176607,
0.0216379743,
0.0016802670,
0.0175182763,
0.0151309362,
0.0095651001,
0.0205620211,
0.0177072044,
-0.0004331379,
0.0156734306,
0.0229013003,
0.0099439090,
0.0128003377,
0.0186602157,
0.0125013907,
0.0189090259,
0.0259759668,
0.0103353141,
0.0152135305,
0.0249853004,
0.0085204663,
0.0110017844,
0.0156013248,
0.0034897903,
0.0107063856,
0.0188476723,
0.0024480533,
0.0214963481,
0.0238783285,
0.0091133257,
0.0151868612,
0.0195635408,
-0.0014479612,
0.0059088552,
0.0156727862,
0.0029012635,
0.0023631314,
0.0161579642,
0.0026925385,
0.0053605996,
0.0058334982,
-0.0050385320,
-0.0032743411,
-0.0025092114,
-0.0138465464,
-0.0195871443,
-0.0048235524,
0.0014895847,
-0.0080359997,
-0.0069277263,
-0.0042512426,
-0.0061168917,
-0.0027419326,
-0.0104611609,
-0.0221832823,
-0.0111082764,
-0.0115453349,
-0.0156115349,
-0.0100055933,
-0.0065513309,
-0.0098019559,
-0.0015091654,
-0.0058099045,
-0.0201630592,
-0.0074680247,
-0.0030683847,
-0.0233728830,
-0.0075849122,
-0.0048607276,
-0.0074581224,
0.0064875982,
0.0042647365,
-0.0079328855,
0.0020871768,
0.0027552142,
-0.0081872214,
-0.0078717535,
-0.0035780175,
-0.0020519113,
0.0000898679,
0.0095002651,
0.0047019846,
0.0050707809,
0.0149355028,
0.0117707988,
0.0078056618,
0.0075802002,
0.0059469505,
0.0057712314,
0.0165451057,
0.0089076087,
0.0126049407,
0.0224353019,
0.0226943977,
0.0177808553,
0.0227196291,
0.0186487027,
0.0121108126,
0.0200839881,
0.0110161491,
0.0023490435,
0.0274432171,
0.0140277380,
0.0054292046,
0.0251844358,
0.0212868601,
0.0147070372,
0.0225361586,
0.0101322792,
0.0067293509,
0.0144428248,
0.0052197687,
-0.0010520113,
0.0036228846,
0.0073658172,
0.0056198537,
0.0062163146,
0.0052546775,
-0.0018423183,
0.0055375481,
0.0071801618,
-0.0051701674,
-0.0048160092,
0.0014177412,
-0.0029171524,
0.0002338928,
-0.0024169909,
-0.0082993330,
-0.0020229188,
0.0041747056,
-0.0100122001,
-0.0127064297,
-0.0026245867,
-0.0113834618,
-0.0122848451,
-0.0016346296,
-0.0185634065,
-0.0152398404,
0.0039823032,
-0.0151772611,
-0.0231264606,
-0.0059025045,
-0.0151453950,
-0.0177867729,
