Filename,STFMK-20201105-LW19-1935_20201125_141257_004.dat
-0.0096992059,
-0.0205818936,
-0.0199868046,
0.0016374241,
-0.0079618013,
-0.0175176300,
-0.0001526960,
-0.0061262157,
-0.0166430958,
-0.0067956378,
-0.0184469335,
-0.0219028890,
-0.0061835488,
-0.0114611546,
-0.0115613714,
0.0051354365,
0.0025493002,
-0.0027017039,
0.0090764472,
-0.0027796184,
-0.0139118973,
0.0058324188,
-0.0065444438,
-0.0198381394,
0.0048026461,
0.0031757050,
-0.0048927981,
0.0097437948,
-0.0051464401,
-0.0092581948,
0.0092529543,
-0.0020914953,
-0.0098339617,
-0.0110019222,
-0.0032554355,
-0.0006691244,
0.0014555210,
0.0003407211,
0.0012988009,
0.0030544251,
0.0080080405,
-0.0035268664,
-0.0035618499,
0.0009212543,
-0.0011035071,
-0.0067976154,
0.0004725064,
-0.0005930850,
0.0088675413,
0.0104501704,
0.0024394528,
0.0040816194,
0.0191668104,
-0.0026657754,
-0.0004981587,
0.0065206108,
-0.0020065955,
-0.0004932092,
0.0131877158,
-0.0003828214,
0.0000319271,
0.0111340163,
0.0033931676,
-0.0023131471,
0.0086092092,
-0.0021233978,
0.0053147953,
0.0101809008,
0.0034897891,
-0.0002296119,
0.0123760486,
0.0122472309,
0.0043858886,
0.0085563138,
0.0094894748,
0.0043049427,
0.0064293719,
0.0046982765,
-0.0029389875,
0.0047298898,
0.0088461442,
0.0088195028,
0.0120008420,
0.0101122363,
0.0061587272,
0.0148414904,
0.0156304352,
-0.0127192736,
-0.0010819903,
0.0058185100,
-0.0089564631,
0.0012450540,
-0.0017799862,
-0.0098618167,
0.0090263607,
0.0028260772,
-0.0122077568,
-0.0080401329,
-0.0040735393,
-0.0134027479,
-0.0139246713,
-0.0112907458,
-0.0085548954,
-0.0050815623,
-0.0035106363,
-0.0103819259,
-0.0135881677,
-0.0049961410,
-0.0141681246,
-0.0217222534,
-0.0162212383,
-0.0133188218,
-0.0151162688,
-0.0098414980,
-0.0137714753,
-0.0080213342,
-0.0006970244,
-0.0087896707,
-0.0131022828,
-0.0082835816,
-0.0104446197,
-0.0209206454,
-0.0045723026,
-0.0124917598,
-0.0220466331,
0.0044890037,
0.0009491460,
-0.0150107741,
0.0029088873,
-0.0052929856,
-0.0114551261,
0.0019173515,
-0.0063916459,
-0.0124553945,
0.0013062793,
0.0074188598,
-0.0052060424,
0.0059693540,
0.0155925713,
0.0063725743,
0.0169629063,
0.0112704914,
-0.0018588684,
0.0129815470,
0.0148818372,
-0.0000054703,
0.0106584756,
0.0143229626,
0.0097069470,
0.0210423432,
0.0227821898,
0.0054378430,
0.0262219440,
0.0219159648,
0.0021295031,
0.0132982051,
0.0134454481,
0.0023877693,
0.0151637001,
0.0199336018,
0.0027737769,
0.0166842267,
0.0192946047,
0.0076109031,
0.0075603067,
0.0082982602,
0.0031176251,
0.0037432683,
0.0070570880,
0.0024466610,
0.0076807542,
0.0116430763,
0.0093369363,
0.0006407795,
0.0043759523,
0.0000394516,
-0.0009961093,
0.0028272355,
-0.0071988478,
-0.0072277710,
0.0036500436,
-0.0000316779,
-0.0025378736,
-0.0007642441,
-0.0047903759,
-0.0075543555,
0.0008630155,
-0.0164452605,
-0.0222326554,
0.0007730046,
-0.0075369887,
-0.0228390060,
-0.0017846280,
-0.0061918888,
-0.0116651775,
-0.0065060281,
-0.0171243753,
-0.0169361848,
-0.0085710650,
-0.0162547734,
-0.0183430463,
-0.0137748430,
-0.0027162693,
-0.0084877769,
-0.0048263739,
-0.0012153215,
-0.0055841501,
-0.0015948010,
-0.0035937794,
-0.0155205019,
-0.0119939633,
-0.0038934015,
-0.0085560614,
-0.0063162791,
-0.0011372248,
-0.0035523109,
0.0054718107,
0.0040220348,
-0.0050373753,
-0.0035825453,
0.0038203003,
-0.0104281008,
-0.0028862222,
0.0069625024,
-0.0079717627,
0.0021304565,
0.0142465541,
0.0014264607,
0.0029531529,
0.0091347620,
-0.0004780817,
0.0053066276,
0.0038315239,
-0.0065863533,
0.0016860223,
0.0126211056,
0.0071203401,
0.0047783013,
0.0086348420,
0.0151885208,
0.0065128012,
0.0121731265,
0.0045512761,
0.0031509455,
0.0086826207,
0.0044955960,
0.0024898618,
0.0076036197,
0.0107750287,
0.0060428213,
0.0107496977,
0.0053144130,
0.0031994819,
0.0090923244,
0.0052762087,
-0.0086887339,
0.0091709998,
0.0099549023,
-0.0072472077,
0.0073761381,
0.0034630878,
-0.0018743509,
0.0077839280,
0.0066520963,
-0.0102180131,
0.0033039346,
0.0084581478,
-0.0029974107,
-0.0041782679,
0.0037829787,
-0.0101702902,
0.0056609460,
0.0078244358,
-0.0079020653,
-0.0015754149,
0.0059227920,
-0.0082254484,
-0.0049202847,
-0.0048804865,
-0.0165253896,
-0.0000507056,
-0.0004207659,
-0.0151193552,
-0.0047502834,
0.0021970749,
-0.0109797260,
-0.0083660744,
-0.0125780553,
-0.0253477320,
-0.0131552629,
-0.0056336122,
-0.0214521401,
-0.0119185764,
0.0038237520,
-0.0122670140,
-0.0079079270,
-0.0069960663,
-0.0198310241,
-0.0129811019,
-0.0141890384,
-0.0214895271,
-0.0156741254,
-0.0105513074,
-0.0061738882,
-0.0104638729,
-0.0045222095,
-0.0061217425,
-0.0101270508,
-0.0071265134,
-0.0158501081,
-0.0204897951,
-0.0126555432,
-0.0145049207,
-0.0138953310,
-0.0055511766,
-0.0062582549,
-0.0061734696,
0.0028882204,
-0.0005780567,
-0.0097265895,
-0.0024955126,
-0.0052231965,
-0.0113278553,
0.0025520020,
-0.0019819408,
-0.0045777056,
0.0151967397,
0.0086208563,
-0.0045426711,
0.0065844394,
0.0076464559,
0.0031392614,
0.0002459011,
0.0046469220,
0.0033696396,
0.0144988615,
0.0135762384,
0.0083103208,
0.0151403304,
0.0226725657,
0.0154454783,
0.0134250475,
0.0140290903,
0.0107589234,
0.0104163392,
0.0083565861,
0.0057426393,
0.0122839846,
0.0184878055,
0.0110182464,
0.0133880405,
0.0194031782,
0.0132133663,
0.0143315494,
0.0144719947,
-0.0033858626,
0.0034744639,
0.0186396837,
0.0011643195,
0.0064542508,
0.0155068617,
0.0039671194,
0.0088174073,
0.0138277821,
-0.0012213249,
-0.0005146980,
0.0004490452,
-0.0007614034,
0.0008843182,
0.0010142378,
-0.0013960403,
0.0000259948,
0.0025766145,
0.0002286902,
-0.0115601625,
-0.0007993256,
-0.0056030694,
-0.0108267693,
-0.0132051501,
-0.0067654001,
-0.0077759083,
-0.0046542888,
-0.0108705657,
-0.0135513190,
-0.0043870355,
-0.0049499073,
-0.0192420594,
-0.0122902719,
-0.0073689362,
-0.0178341940,
-0.0078829508,
-0.0059267757,
-0.0177332778,
-0.0022563962,
-0.0000066627,
-0.0135198710,
-0.0084495507,
-0.0025033117,
-0.0151790669,
-0.0072907512,
-0.0036460117,
-0.0115994178,
-0.0058729379,
0.0068678283,
-0.0050729383,
-0.0022320079,
0.0044165440,
0.0005251471,
-0.0042657172,
0.0101833511,
-0.0087338388,
-0.0007722416,
0.0097779920,
-0.0013613059,
0.0063559394,
0.0113995336,
0.0005972754,
0.0111950617,
0.0137628186,
-0.0049438849,
0.0037523098,
0.0181209538,
0.0008257548,
0.0025356808,
0.0189194996,
0.0118010007,
0.0192403309,
0.0229200274,
0.0052901935,
0.0169238690,
0.0224964861,
0.0077892113,
0.0014452502,
0.0069857230,
0.0074724429,
0.0052191028,
0.0104565825,
0.0083025061,
0.0079481192,
0.0184651427,
0.0070058438,
0.0046697720,
0.0092945602,
0.0061609293,
0.0031415266,
0.0031273786,
0.0015436732,
0.0016568234,
0.0108117526,
0.0042487062,
-0.0047870567,
0.0055365469,
0.0064909174,
-0.0062640738,
0.0045873360,
-0.0007113660,
-0.0083012665,
0.0055399518,
0.0065031499,
-0.0019068581,
0.0013732698,
0.0011682619,
-0.0041068830,
0.0050979084,
-0.0035728698,
-0.0122513073,
-0.0051338263,
-0.0000075750,
-0.0055726310,
-0.0138452603,
-0.0035129352,
-0.0024273507,
-0.0044328296,
-0.0014900342,
-0.0098066134,
-0.0094869966,
0.0003135637,
-0.0176795889,
-0.0146149099,
-0.0072312471,
-0.0085897669,
-0.0031087201,
0.0012791989,
-0.0051174662,
-0.0040271506,
0.0026082082,
-0.0117976125,
-0.0162459053,
-0.0044234386,
-0.0161197148,
-0.0124271847,
0.0020307656,
-0.0092269061,
-0.0051686116,
0.0080294777,
-0.0063513936,
-0.0133700809,
-0.0042362968,
-0.0096672317,
-0.0150196757,
-0.0134585202,
-0.0168918595,
-0.0076629054,
-0.0036544341,
-0.0058778240,
-0.0113936793,
-0.0059324927,
-0.0057549858,
-0.0097546782,
-0.0106994379,
-0.0103234574,
-0.0148051884,
-0.0108340774,
-0.0042096735,
-0.0098684905,
-0.0040640910,
-0.0008013815,
-0.0016713410,
-0.0008677444,
0.0003144684,
-0.0066242362,
0.0021565100,
0.0110059567,
-0.0077734985,
-0.0020936611,
0.0150573617,
0.0021992044,
0.0004306011,
0.0066846660,
-0.0024235216,
0.0040079230,
0.0090792701,
-0.0012175328,
-0.0003240789,
0.0145358294,
0.0016555742,
-0.0000785427,
0.0090495292,
0.0059369155,
0.0073237084,
0.0202587172,
0.0074734483,
0.0053961552,
0.0227398388,
0.0085659521,
0.0056254473,
0.0113981552,
0.0073161433,
0.0084291380,
0.0189094394,
0.0053000925,
0.0034009086,
0.0171237756,
0.0017954274,
0.0008131753,
0.0121410806,
-0.0047241775,
-0.0048449179,
0.0160566028,
0.0081272693,
-0.0012642113,
0.0129212476,
0.0039518499,
-0.0015710730,
0.0013688747,
-0.0149316322,
-0.0142500438,
-0.0062395488,
-0.0103267189,
-0.0189046338,
-0.0056779701,
-0.0043854667,
-0.0082909558,
-0.0119404728,
-0.0100412238,
-0.0112074381,
-0.0108303912,
-0.0130391829,
-0.0205323733,
-0.0136225941,
-0.0048763338,
-0.0152979027,
-0.0064651617,
-0.0097079212,
-0.0100805881,
-0.0060130493,
-0.0049882447,
-0.0238007139,
-0.0169194266,
-0.0003131787,
-0.0153635237,
-0.0077949627,
0.0021670740,
-0.0011180176,
0.0028088242,
0.0037441088,
-0.0089995842,
-0.0055298079,
0.0000741707,
-0.0078651095,
-0.0043487977,
-0.0039802194,
0.0032965578,
0.0005134916,
0.0125922021,
0.0051565375,
0.0026659330,
0.0097637465,
0.0079620844,
-0.0001192926,
0.0053821290,
0.0043101585,
0.0137056857,
0.0193876140,
0.0157540664,
0.0149230389,
0.0253628865,
0.0276836846,
0.0169221628,
0.0246278197,
0.0181274470,
0.0110642500,
0.0241062399,
0.0179623403,
0.0061271014,
0.0272326078,
0.0249771308,
0.0141457096,
0.0283850562,
0.0218859594,
0.0163031276,
0.0212256145,
0.0133416895,
0.0027989428,
0.0134557951,
0.0122339018,
0.0078976043,
0.0071294913,
0.0114765670,
0.0114213629,
0.0095460303,
0.0123066837,
0.0064922245,
0.0080371667,
0.0150785763,
0.0012708434,
0.0018167000,
0.0041160081,
0.0012454325,
0.0032302816,
0.0018725968,
-0.0045100604,
-0.0081197834,
0.0058694487,
-0.0073390491,
-0.0095314374,
0.0028252397,
-0.0073559307,
-0.0082876645,
0.0072248424,
-0.0099256160,
-0.0138240820,
0.0031291184,
-0.0075069065,
-0.0204975791,
-0.0132482396,
-0.0164413471,
-0.0170522351,
-0.0133878123,
-0.0192964673,
-0.0191139765,
-0.0017637586,
-0.0041801007,
-0.0177942552,
-0.0067029241,
-0.0063978327,
-0.0139068887,
-0.0132570406,
-0.0140949143,
-0.0180898681,
-0.0006807524,
-0.0011545487,
-0.0161459744,
-0.0011715253,
-0.0014293499,
-0.0133465519,
-0.0005989342,
-0.0146856420,
-0.0273223817,
-0.0034753913,
-0.0023700665,
-0.0187389292,
-0.0002247111,
0.0032808913,
-0.0065522077,
0.0069080158,
0.0006320496,
-0.0137001853,
-0.0087325592,
-0.0078744208,
-0.0142128477,
-0.0120839719,
-0.0044991379,
-0.0064435969,
-0.0014667085,
0.0023806305,
-0.0036281554,
-0.0038525001,
0.0111588258,
-0.0033417714,
-0.0057730153,
-0.0001221285,
0.0001918060,
0.0087539256,
0.0075365147,
-0.0005241148,
0.0072278939,
0.0163673740,
0.0054461900,
-0.0016345403,
0.0082634315,
0.0027083266,
-0.0011351312,
0.0125474446,
-0.0020812054,
0.0049536908,
0.0177081376,
0.0026784486,
0.0001021156,
0.0107179452,
0.0077590742,
0.0054890108,
-0.0001100044,
0.0017078883,
0.0031629903,
0.0068729464,
0.0096333968,
0.0001562921,
0.0076842029,
0.0147054158,
0.0079978220,
0.0085812900,
0.0075703552,
-0.0009058085,
0.0037787622,
0.0104434704,
0.0010831503,
0.0029292193,
0.0081034619,
0.0026523832,
0.0123811085,
0.0096546216,
-0.0061855121,
0.0065242089,
0.0088090748,
-0.0136023723,
-0.0129527487,
0.0051086559,
-0.0085207829,
0.0036656610,
0.0004408461,
-0.0142142130,
-0.0011562735,
0.0012721990,
-0.0160283018,
-0.0151053062,
-0.0111287376,
-0.0155132031,
-0.0116977002,
-0.0077525764,
-0.0108966175,
-0.0076633990,
-0.0031423569,
-0.0096260309,
-0.0146366889,
-0.0037899145,
-0.0112264277,
-0.0137248486,
-0.0147929005,
-0.0109303361,
-0.0055892412,
-0.0031900196,
-0.0054371096,
-0.0102518369,
-0.0040142904,
-0.0006343537,
-0.0163605697,
-0.0041236631,
-0.0074438867,
-0.0141667221,
0.0031944618,
0.0064974888,
-0.0115711419,
0.0047617098,
0.0044345167,
-0.0019160295,
0.0020773595,
-0.0006970428,
-0.0082367668,
0.0036994056,
0.0090289116,
-0.0043144794,
0.0020212501,
0.0212695487,
0.0146735739,
0.0123683587,
0.0184793528,
0.0107845766,
0.0159498565,
0.0252241269,
0.0042597256,
0.0089082038,
0.0234888867,
0.0077057574,
0.0167984162,
0.0189147405,
0.0115227569,
0.0242506005,
0.0281618163,
0.0068766442,
0.0145724332,
0.0249073636,
0.0062808068,
0.0033143428,
0.0203451961,
0.0084662233,
0.0188256763,
0.0262604170,
0.0055422205,
0.0131255258,
0.0239303224,
0.0095420154,
-0.0000411860,
0.0075782295,
0.0038714029,
0.0057577849,
0.0104683777,
0.0059065921,
0.0007879632,
0.0107281944,
0.0057661030,
0.0018085697,
0.0077535580,
-0.0009555143,
-0.0046859290,
0.0039387709,
0.0012588514,
-0.0068519213,
0.0019236257,
0.0005880585,
-0.0062967679,
-0.0035592061,
-0.0096555389,
-0.0178013742,
-0.0029483389,
-0.0101895016,
-0.0244718604,
-0.0100068431,
0.0015668867,
-0.0099051520,
-0.0060766544,
-0.0054395795,
-0.0098136440,
-0.0038498363,
-0.0094194338,
-0.0209699664,
-0.0148514118,
-0.0062233154,
-0.0144936424,
-0.0117405681,
-0.0011869342,
-0.0008751592,
-0.0044529801,
-0.0013864773,
-0.0043588378,
-0.0104910303,
0.0020115650,
-0.0092323022,
-0.0098504536,
-0.0014592272,
0.0014562861,
0.0001860930,
0.0100316443,
-0.0027051298,
-0.0003434213,
0.0089823026,
0.0017820995,
-0.0120834438,
0.0029942442,
-0.0058930502,
-0.0093546482,
0.0159596708,
0.0027248263,
-0.0038257055,
0.0197440218,
0.0092614666,
0.0006265898,
0.0076455059,
0.0031728512,
0.0019267405,
0.0096859355,
-0.0040850197,
0.0015334139,
0.0132075511,
0.0125828991,
0.0047903992,
0.0056628361,
0.0117742289,
0.0037111291,
0.0038445671,
0.0013268364,
-0.0008461444,
0.0040812376,
0.0067633260,
0.0047024433,
0.0054983841,
0.0126087051,
0.0052848347,
0.0070992992,
0.0097661838,
-0.0055523519,
0.0031889435,
0.0147249727,
-0.0067248154,
-0.0100381663,
0.0071652774,
-0.0016612485,
-0.0017077173,
0.0089930966,
-0.0059646992,
0.0003538335,
0.0088406131,
0.0016531805,
-0.0042905235,
0.0052228007,
-0.0018653076,
-0.0031575654,
0.0113160275,
0.0024283752,
-0.0057725310,
0.0088883946,
0.0035096845,
-0.0100326277,
-0.0035377534,
-0.0040772692,
-0.0118594328,
0.0015497087,
-0.0131436232,
-0.0061308406,
0.0094110696,
0.0020487690,
-0.0158977043,
0.0009576823,
-0.0062956214,
-0.0187270902,
-0.0064860475,
-0.0141672278,
-0.0234208722,
0.0060740854,
-0.0065498706,
-0.0191183370,
-0.0008975436,
-0.0046664104,
-0.0157077815,
-0.0111295106,
-0.0159178358,
-0.0211679488,
-0.0086225728,
-0.0083637927,
-0.0172170699,
-0.0091478899,
0.0004525465,
-0.0088058645,
-0.0121237515,
-0.0105316648,
-0.0195327401,
-0.0131375911,
-0.0157166198,
-0.0220286269,
-0.0160207469,
-0.0017784066,
-0.0098924991,
0.0016334235,
0.0012610045,
-0.0131295724,
-0.0029720874,
-0.0009257323,
-0.0143792527,
-0.0161937643,
-0.0049172970,
-0.0072017610,
-0.0021402047,
0.0083501851,
-0.0037874999,
0.0034846298,
0.0179414414,
0.0008817828,
-0.0013404880,
0.0045642718,
0.0065827416,
0.0075899879,
0.0075129089,
0.0095470985,
0.0139214387,
0.0172883309,
0.0172745027,
0.0101120453,
0.0149911754,
0.0166974664,
0.0059263636,
0.0077172238,
0.0124522876,
0.0075914669,
0.0135398507,
0.0143468380,
0.0105953142,
0.0218006410,
0.0242268778,
0.0094011473,
0.0159997195,
0.0165447388,
-0.0039037319,
0.0168167781,
0.0093078325,
-0.0057587931,
0.0139694149,
0.0152730588,
0.0046581132,
0.0137888975,
0.0108911153,
-0.0017315602,
0.0074373959,
0.0046700034,
-0.0044340994,
-0.0012370532,
0.0073516765,
0.0019780244,
0.0047346079,
0.0030451964,
-0.0008438600,
0.0002798659,
0.0012920762,
-0.0189646985,
-0.0173808187,
-0.0093451552,
-0.0110511798,
-0.0132955937,
-0.0134816905,
-0.0121423434,
-0.0036912367,
-0.0052546710,
-0.0133443810,
-0.0165985748,
-0.0060157711,
-0.0129898312,
-0.0247922745,
-0.0055806842,
-0.0136054261,
-0.0205461234,
-0.0019761480,
-0.0133609306,
-0.0144151133,
0.0017305493,
-0.0072977948,
-0.0199624486,
-0.0093108425,
-0.0070198989,
-0.0088742226,
-0.0055623576,
-0.0001733621,
-0.0101304846,
0.0047167116,
0.0051583820,
-0.0065611931,
-0.0036823335,
0.0009286664,
-0.0145375878,
0.0012725360,
0.0037504691,
-0.0089921691,
0.0079755532,
0.0131357191,
0.0059364787,
0.0152595891,
0.0117733367,
-0.0016098830,
0.0159392022,
0.0102726547,
-0.0117200576,
0.0094291642,
0.0185412690,
0.0034820663,
0.0139654428,
0.0172300488,
0.0100402925,
0.0206676796,
0.0196018852,
0.0028447551,
0.0119311940,
0.0148491329,
-0.0000253143,
0.0038269409,
0.0130572431,
0.0135924127,
0.0100459214,
0.0153720146,
0.0056682532,
0.0130161196,
0.0150056593,
0.0013923417,
-0.0044812392,
0.0073450473,
0.0001555665,
0.0044200523,
0.0078161266,
0.0008611113,
0.0054364419,
0.0143569391,
0.0018729146,
-0.0006740196,
0.0037654189,
-0.0025283447,
-0.0064440127,
0.0094956337,
-0.0067454255,
-0.0044581825,
0.0116511434,
-0.0005987028,
-0.0029811801,
0.0012571266,
-0.0052201785,
-0.0043000011,
-0.0065140384,
-0.0083115622,
-0.0102280173,
-0.0003854367,
0.0029757926,
-0.0039474932,
-0.0062923227,
0.0048600002,
-0.0020758491,
-0.0023971091,
-0.0102637159,
-0.0163762253,
-0.0139832599,
-0.0048055681,
-0.0143528543,
-0.0048697311,
-0.0016231585,
-0.0026225429,
0.0012189642,
0.0018833402,
-0.0139843775,
-0.0035903445,
-0.0060567120,
-0.0202201307,
-0.0084339278,
0.0049631041,
-0.0083375806,
0.0017182580,
0.0059733815,
-0.0067613856,
0.0013904133,
0.0043501044,
-0.0171637908,
-0.0108906943,
-0.0099717807,
-0.0104651544,
-0.0063201268,
-0.0003412711,
-0.0062160990,
-0.0001782710,
0.0045092204,
-0.0031329438,
-0.0097634373,
-0.0054418198,
-0.0124236662,
-0.0073564635,
-0.0071168509,
-0.0084817428,
-0.0043459125,
0.0057505704,
0.0023113072,
0.0017742920,
-0.0020380588,
0.0055868127,
-0.0025712531,
0.0049288478,
-0.0040609511,
-0.0075004627,
0.0106874593,
0.0037037136,
-0.0053620175,
0.0069983699,
0.0077229966,
0.0027876489,
0.0063391691,
0.0040609534,
-0.0001342055,
0.0093317917,
0.0088494495,
-0.0038843094,
0.0050515891,
0.0146893822,
0.0001156028,
0.0030370816,
0.0067615644,
0.0035080835,
0.0068706973,
0.0088983048,
-0.0103492094,
0.0033604950,
0.0078770826,
0.0009111824,
0.0071024331,
0.0116105247,
0.0024050476,
0.0166193433,
0.0127052367,
-0.0040657949,
0.0008099095,
0.0063590305,
-0.0130454395,
0.0023790342,
0.0041475706,
-0.0112605365,
0.0047251042,
0.0123178074,
-0.0116337817,
-0.0028883768,
-0.0004902767,
-0.0112741552,
-0.0117550837,
-0.0143189467,
-0.0186476111,
-0.0075600846,
0.0013318174,
-0.0107424259,
-0.0102480268,
-0.0039727138,
-0.0114053786,
-0.0134226382,
-0.0126403514,
-0.0207385495,
-0.0207341742,
-0.0116103794,
-0.0188612007,
-0.0129022300,
-0.0056341980,
-0.0095102871,
-0.0137583949,
-0.0031904196,
-0.0167719722,
-0.0148202032,
-0.0069051450,
-0.0168545768,
-0.0185484141,
0.0005604172,
-0.0045187613,
-0.0041621304,
-0.0023575993,
-0.0081591913,
-0.0090435557,
-0.0076575712,
-0.0121350484,
-0.0173438769,
-0.0086792475,
-0.0047036242,
-0.0044008447,
0.0043119467,
0.0072532152,
0.0064509041,
0.0069972053,
0.0102140708,
-0.0016678560,
-0.0000378126,
0.0056197792,
0.0038199094,
0.0024600991,
0.0063938252,
0.0114312219,
0.0226314254,
0.0227774121,
0.0068815821,
0.0138731990,
0.0261317119,
0.0101922080,
0.0082275756,
0.0125670861,
0.0054957122,
0.0138870394,
0.0280764177,
0.0026091747,
0.0173914768,
0.0278167222,
0.0114054978,
0.0175709426,
0.0156484134,
0.0080308374,
0.0136461370,
0.0099685527,
0.0057187956,
0.0077725295,
0.0147827510,
0.0111529045,
0.0049494184,
0.0089867422,
0.0052330596,
0.0053158444,
0.0081770336,
0.0008121681,
0.0008811773,
0.0072289929,
0.0039669406,
0.0049828067,
0.0052644368,
0.0004264437,
0.0028061008,
0.0036487281,
0.0012238725,
-0.0111284982,
0.0005937961,
0.0013043372,
-0.0074910009,
-0.0044187629,
0.0023861236,
-0.0061174026,
-0.0000545187,
-0.0010240993,
-0.0177032202,
-0.0066593206,
-0.0030335030,
-0.0184346940,
-0.0138356080,
-0.0082074683,
-0.0135836946,
-0.0057583372,
-0.0007028586,
-0.0074051549,
-0.0061736228,
0.0029176320,
-0.0139368158,
-0.0105090523,
-0.0041000028,
-0.0114640817,
-0.0081215985,
0.0012984900,
-0.0082330210,
0.0025895506,
0.0126946708,
-0.0059904945,
-0.0042875190,
0.0005698255,
-0.0159283336,
-0.0053813299,
0.0018880544,
-0.0197403431,
-0.0052779857,
0.0145205716,
-0.0023808132,
0.0039153108,
0.0060847178,
-0.0049222563,
0.0016236845,
0.0006908671,
-0.0136464071,
-0.0150588788,
-0.0025210006,
-0.0010256043,
-0.0067042890,
0.0016711623,
0.0032079434,
0.0047910283,
0.0089343032,
-0.0021374032,
-0.0072472547,
0.0106100589,
0.0042210133,
-0.0041857590,
0.0027603016,
0.0065949261,
0.0090761222,
0.0160299037,
0.0019203870,
0.0018657265,
0.0108285574,
0.0031327547,
-0.0065665701,
0.0047012502,
0.0085642161,
0.0011680031,
0.0098275654,
0.0090168593,
0.0023599858,
0.0127982106,
0.0053947866,
-0.0033603723,
0.0038884857,
0.0025583536,
0.0018782655,
0.0027454263,
-0.0006693395,
0.0024542375,
0.0079235826,
0.0130059477,
0.0039391094,
0.0046806624,
0.0083857290,
0.0052644224,
0.0012147754,
0.0033227655,
-0.0048728199,
-0.0014298514,
0.0046015684,
0.0053943698,
0.0021371099,
0.0056912708,
-0.0020981890,
0.0036159046,
0.0034906585,
-0.0147236306,
-0.0160333049,
0.0035025207,
-0.0108556272,
-0.0141696678,
-0.0003320691,
-0.0091114948,
-0.0048733791,
-0.0029593774,
-0.0185307357,
-0.0158144366,
-0.0093449261,
-0.0165175050,
-0.0255315583,
-0.0128459800,
-0.0137204994,
-0.0115581639,
-0.0088746948,
-0.0129563129,
-0.0142285395,
-0.0057599186,
-0.0120179588,
-0.0197882392,
-0.0175710376,
-0.0122812390,
-0.0150576560,
-0.0106172776,
-0.0139299501,
-0.0084130140,
-0.0050337794,
-0.0075516421,
-0.0149967559,
-0.0135962209,
-0.0121345846,
-0.0188417900,
-0.0110480171,
-0.0025840753,
-0.0146232024,
0.0001536636,
0.0106362896,
-0.0039599272,
-0.0006691163,
0.0041467818,
-0.0065986952,
-0.0018098468,
-0.0059361621,
-0.0055585620,
0.0004208577,
0.0092542600,
0.0038917842,
-0.0022544416,
0.0168966856,
0.0151873892,
0.0073493919,
0.0152778607,
0.0045487056,
0.0094173523,
0.0214859303,
0.0090468628,
0.0046484540,
0.0224445239,
0.0096944720,
0.0153969042,
0.0199104063,
0.0099528395,
0.0101969410,
0.0233754795,
0.0015784481,
0.0003482269,
0.0192071982,
0.0101689845,
0.0041174791,
0.0188429076,
0.0071603162,
0.0075797141,
0.0206489395,
0.0068416190,
-0.0038053130,
0.0117089273,
0.0047998172,
-0.0016245982,
0.0062252628,
0.0040275431,
0.0022547741,
0.0099602621,
0.0055862642,
-0.0017892780,
0.0027664064,
0.0059043984,
-0.0055136974,
0.0019090888,
-0.0016747843,
-0.0043598413,
0.0058042472,
0.0054743234,
-0.0079663172,
0.0023795166,
0.0011363400,
-0.0077134892,
-0.0062045176,
-0.0089661796,
-0.0212098267,
-0.0023056914,
-0.0033968212,
-0.0181692801,
-0.0024528303,
0.0012416963,
-0.0079986546,
-0.0047337799,
-0.0057738507,
-0.0097318301,
-0.0049311724,
-0.0091528203,
-0.0083782254,
-0.0109773688,
0.0049122726,
0.0024810722,
0.0004965776,
0.0060448963,
0.0017486592,
0.0025249869,
0.0033956885,
-0.0032238152,
-0.0050773742,
0.0027831779,
0.0059661544,
0.0027144961,
0.0095129441,
0.0089713177,
0.0060432181,
0.0135668740,
0.0064721010,
-0.0067444472,
0.0071370886,
0.0000258986,
-0.0089907534,
0.0106543619,
0.0076178270,
0.0010548000,
0.0245038606,
0.0141214998,
0.0018314559,
0.0181355495,
0.0145090893,
0.0028074277,
0.0056604068,
-0.0022092480,
0.0014152688,
0.0094083631,
0.0061942306,
-0.0012194983,
0.0110625150,
0.0128100272,
0.0065646949,
0.0018821615,
0.0095055923,
0.0011201489,
0.0070590992,
0.0043872735,
0.0032990584,
0.0088213086,
0.0094000353,
0.0002738705,
0.0006783988,
-0.0007252668,
-0.0007016729,
-0.0013681171,
0.0010729275,
-0.0095454901,
-0.0024889745,
0.0098897330,
-0.0003131072,
-0.0050360179,
0.0056708767,
-0.0008331490,
-0.0002632389,
0.0018214239,
-0.0045445440,
-0.0115371700,
0.0033838446,
-0.0005646547,
-0.0098617384,
-0.0022618675,
0.0012197819,
-0.0079579055,
0.0078425407,
-0.0018491816,
-0.0080320779,
0.0036708603,
0.0037783801,
-0.0119894939,
-0.0062026391,
-0.0073843962,
-0.0079276981,
0.0029944549,
-0.0078283008,
-0.0147776669,
0.0009058933,
-0.0043925093,
-0.0204594210,
-0.0092070960,
-0.0099081025,
-0.0262442864,
0.0005463588,
-0.0058303121,
-0.0186263695,
0.0032886539,
-0.0011478707,
-0.0206568111,
-0.0036245813,
-0.0087123485,
-0.0191194061,
-0.0115576480,
-0.0158504285,
-0.0195065532,
-0.0060633412,
-0.0059608766,
-0.0115458630,
-0.0140021825,
-0.0051452848,
-0.0139383227,
-0.0140328417,
-0.0121921469,
-0.0245275050,
-0.0185791384,
-0.0052550901,
-0.0158406515,
-0.0086430246,
-0.0040498632,
-0.0116950357,
-0.0045319446,
0.0003664169,
-0.0185003262,
-0.0122363865,
-0.0019217987,
-0.0126665980,
-0.0099374820,
0.0019978525,
0.0007883487,
0.0072105061,
0.0072122803,
-0.0044220504,
0.0000344157,
0.0088870693,
0.0018032955,
-0.0031976406,
0.0030518367,
0.0111110928,
0.0053916899,
0.0153553095,
0.0103140082,
0.0116058849,
0.0157389008,
0.0181237124,
0.0100876288,
0.0119814230,
0.0140600540,
0.0149685666,
0.0104827983,
0.0136679262,
0.0096053611,
0.0223442242,
0.0207323804,
0.0118256286,
0.0143325161,
0.0231004525,
0.0058659175,
0.0139734372,
0.0170832723,
-0.0002141266,
0.0176508687,
0.0251630489,
0.0050995974,
0.0182263572,
0.0191258471,
0.0045364620,
0.0130255241,
0.0099806869,
-0.0023153636,
0.0056810277,
0.0037135489,
0.0019831457,
0.0013469731,
0.0072678034,
0.0047775037,
-0.0007405248,
0.0023465296,
-0.0110524381,
-0.0093878582,
-0.0013393065,
-0.0131700840,
-0.0153077999,
-0.0101562208,
-0.0086238608,
-0.0065494906,
-0.0091277380,
-0.0122709936,
-0.0096867746,
-0.0037440243,
-0.0141047975,
-0.0215951242,
-0.0064776549,
-0.0057579782,
-0.0197167024,
-0.0073630777,
-0.0039620190,
-0.0081596812,
-0.0017831154,
-0.0090428460,
-0.0211527739,
-0.0104450351,
-0.0082409251,
-0.0166573897,
-0.0104549546,
-0.0054167863,
-0.0108804740,
0.0011468569,
0.0057768598,
-0.0034402651,
-0.0034642729,
0.0077969856,
-0.0029994056,
-0.0010446371,
0.0043408335,
-0.0092366403,
-0.0005177066,
0.0140197966,
0.0022936198,
0.0078785177,
0.0168555453,
0.0073073125,
0.0127517944,
0.0169197712,
-0.0020627764,
0.0118617350,
0.0272432975,
0.0043160049,
0.0063367719,
0.0334003903,
0.0163445994,
0.0184046756,
0.0256948806,
0.0105673447,
0.0147896037,
0.0250529591,
0.0025227873,
0.0058515957,
0.0170440096,
0.0163170490,
0.0073710270,
0.0170936808,
0.0136591597,
0.0130043691,
0.0175578780,
0.0088582346,
0.0028042693,
0.0182346459,
0.0106648859,
0.0033648354,
0.0057708193,
0.0081921034,
0.0056940811,
0.0143733388,
0.0031775348,
-0.0025204418,
0.0137668662,
0.0076225675,
-0.0106875589,
0.0040046130,
0.0015029857,
-0.0046980907,
0.0078138169,
0.0067928014,
-0.0090226335,
0.0073595713,
0.0012476339,
-0.0038474097,
-0.0037687351,
-0.0088566784,
-0.0083031543,
-0.0044728662,
-0.0050759837,
-0.0107650170,
-0.0099548530,
0.0017945399,
-0.0034191927,
-0.0133176111,
-0.0088302298,
-0.0116189532,
-0.0140875429,
-0.0096063782,
-0.0153820757,
-0.0092320619,
0.0011615701,
-0.0043939757,
-0.0050870264,
-0.0010699037,
-0.0034295600,
-0.0097394986,
-0.0028346139,
-0.0179692414,
-0.0217313487,
0.0046999119,
-0.0083872778,
-0.0161389038,
0.0063040378,
-0.0005292644,
-0.0044232053,
0.0078580016,
-0.0083379196,
-0.0100106103,
-0.0016126155,
-0.0094241966,
-0.0135434959,
-0.0023291423,
-0.0019457776,
-0.0047318707,
0.0047016232,
0.0007939425,
-0.0086050769,
-0.0046455474,
-0.0032081553,
-0.0077710766,
-0.0116554331,
-0.0060217683,
-0.0061769309,
0.0016468425,
0.0027706230,
-0.0043385299,
0.0087841731,
0.0160427541,
0.0026864959,
0.0037652282,
0.0067307726,
0.0048289839,
0.0113263484,
0.0152052362,
-0.0052429857,
0.0091169411,
0.0152309369,
0.0025257419,
-0.0018950651,
0.0117847715,
0.0035922159,
0.0063834907,
0.0088588353,
0.0090815760,
0.0086531630,
0.0151721556,
0.0067826686,
-0.0028839810,
0.0148762707,
0.0141535699,
0.0032932530,
0.0105699105,
0.0048947586,
-0.0000377960,
0.0145520046,
-0.0000861855,
-0.0031133660,
0.0073239636,
0.0061502075,
0.0042724349,
0.0128031159,
0.0046846927,
-0.0044919169,
0.0128035191,
0.0020480128,
-0.0123351384,
0.0054532783,
0.0007342396,
-0.0111935474,
0.0098576155,
-0.0039556585,
-0.0136702526,
0.0095125632,
-0.0011262476,
-0.0192843918,
-0.0109590869,
-0.0098318616,
-0.0165358186,
-0.0077098538,
-0.0115321809,
-0.0175950453,
-0.0059730960,
-0.0059709791,
-0.0187317692,
-0.0152427331,
-0.0103751700,
-0.0210181400,
-0.0183116812,
-0.0135843437,
-0.0232667644,
-0.0079222219,
-0.0060830102,
-0.0136021525,
-0.0065547829,
0.0040517915,
-0.0112645756,
-0.0033857282,
-0.0097609991,
-0.0222282484,
-0.0093287267,
0.0025179596,
-0.0160172042,
-0.0040628463,
0.0049338699,
-0.0057358406,
-0.0019323012,
-0.0031640083,
-0.0107877180,
-0.0034824335,
-0.0028192508,
-0.0002623307,
-0.0080733923,
0.0050143646,
0.0093016131,
0.0060265237,
0.0076152831,
0.0052437857,
-0.0007073752,
0.0120001603,
0.0016124917,
-0.0023196896,
0.0022191906,
0.0126657449,
0.0135249980,
0.0167208798,
0.0120320804,
0.0215646345,
0.0250082500,
0.0267470609,
0.0057508140,
0.0237634983,
0.0204698201,
0.0019088844,
0.0122694131,
0.0186345447,
0.0063965516,
0.0242709853,
0.0175841507,
0.0018033693,
0.0204952415,
0.0209971108,
0.0013359996,
0.0078039267,
0.0036810981,
0.0073991907,
0.0133847464,
0.0101086488,
0.0023702427,
0.0108889034,
0.0103250621,
0.0065569142,
0.0004812129,
0.0077749002,
-0.0033112750,
0.0016030064,
0.0063499068,
-0.0006037267,
-0.0040208818,
0.0033854914,
-0.0011174895,
0.0066561550,
0.0035913475,
-0.0051419851,
0.0013659007,
0.0093412949,
-0.0037875110,
-0.0102705173,
0.0042302199,
-0.0014093863,
-0.0069398545,
-0.0049727205,
-0.0133981183,
-0.0079457043,
-0.0005098694,
-0.0105421664,
-0.0202372093,
-0.0044770380,
-0.0041907248,
-0.0105438996,
-0.0063307253,
0.0014878251,
-0.0053983293,
0.0006878792,
-0.0022325874,
-0.0126695782,
-0.0057136333,
-0.0031705303,
-0.0199491065,
-0.0113983378,
-0.0031642080,
-0.0029740040,
0.0013552869,
-0.0001251005,
-0.0113039576,
0.0082679754,
0.0072051976,
-0.0176154152,
-0.0038748959,
-0.0000502346,
-0.0160001311,
0.0033163631,
0.0018521036,
-0.0118936924,
0.0064291963,
0.0102377906,
-0.0116375089,
-0.0004761833,
-0.0018421332,
-0.0141533278,
-0.0056578368,
-0.0008340103,
-0.0152156148,
-0.0035507916,
0.0066913683,
0.0018845992,
-0.0026006349,
0.0028688642,
-0.0052541113,
0.0067091370,
0.0053317868,
-0.0117442813,
-0.0085431356,
0.0102893244,
-0.0021354998,
0.0035726756,
0.0023452870,
0.0017524230,
0.0077627641,
0.0108971782,
-0.0059174611,
0.0000062682,
0.0104195327,
0.0013732795,
-0.0020297482,
0.0117143895,
0.0028547752,
0.0089617921,
0.0097476300,
-0.0018056330,
0.0000131022,
0.0084148338,
-0.0010288372,
0.0015250918,
0.0001294835,
0.0038595749,
0.0019777813,
0.0094570592,
0.0092088003,
0.0064745122,
0.0063874056,
