Filename,STFMK-20201105-LW19-1935_20201125_141900_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010330,
0.0022282642,
-0.0094485879,
-0.0048898477,
-0.0096413484,
-0.0114148008,
-0.0062954910,
-0.0046425257,
0.0006247330,
0.0023939800,
0.0115686385,
0.0013681538,
0.0058180187,
0.0051406375,
-0.0120544797,
-0.0045602210,
0.0010837441,
-0.0151748005,
-0.0056322915,
0.0123615293,
0.0012785317,
0.0101179304,
0.0131109115,
0.0010117689,
0.0085421707,
0.0069624051,
-0.0073590549,
-0.0064141466,
0.0024262760,
0.0066652978,
0.0040804585,
0.0103500988,
0.0104754381,
0.0074950755,
0.0153242052,
0.0076205758,
-0.0016880647,
0.0108203720,
0.0014975169,
-0.0020724500,
0.0055152127,
0.0042718044,
0.0060881758,
0.0151175810,
0.0092610475,
0.0081809284,
0.0155768069,
0.0114708282,
-0.0021407653,
0.0074473293,
0.0072556711,
0.0008360418,
0.0123726781,
0.0070068166,
-0.0044449740,
0.0130062914,
0.0058804285,
-0.0045441091,
0.0050453581,
0.0012359740,
-0.0026165226,
0.0072993869,
0.0015665791,
-0.0015148836,
0.0024850680,
0.0082290601,
0.0073987781,
0.0030458441,
0.0049604364,
-0.0017366413,
-0.0006032618,
0.0026476905,
-0.0056629679,
-0.0106219742,
-0.0007447955,
-0.0040023811,
-0.0066320971,
-0.0046469611,
-0.0063352990,
0.0005177619,
-0.0037093300,
-0.0180283785,
-0.0194410086,
-0.0031457054,
-0.0211100001,
-0.0247752126,
-0.0020033848,
-0.0091805551,
-0.0131497858,
-0.0039569004,
-0.0136872400,
-0.0197770260,
-0.0072815041,
-0.0201927219,
-0.0322075188,
-0.0165295582,
-0.0173795018,
-0.0208153427,
-0.0111094173,
-0.0132738017,
-0.0227485634,
-0.0054833628,
-0.0152767310,
-0.0253636017,
-0.0135661233,
-0.0170266572,
-0.0250119418,
-0.0102695376,
-0.0148095135,
-0.0166192725,
-0.0011230818,
-0.0065148161,
-0.0152382236,
-0.0040149437,
-0.0096203815,
-0.0219850242,
-0.0064269728,
-0.0079290485,
-0.0209525060,
0.0006750069,
0.0052671889,
-0.0067892014,
0.0041915304,
0.0011206090,
-0.0010555999,
0.0074146707,
0.0006526178,
-0.0066393451,
0.0063359104,
0.0119345151,
0.0047514429,
0.0094698006,
0.0151361050,
0.0156262964,
0.0112079876,
0.0141347805,
0.0102113513,
0.0103788562,
0.0137062296,
0.0076485705,
0.0088579711,
0.0153705347,
0.0186747909,
0.0122556761,
0.0206631608,
0.0127639528,
0.0200890582,
0.0242239013,
0.0100934980,
0.0009361563,
0.0201350972,
0.0095238211,
0.0039037997,
0.0169895776,
0.0149862282,
0.0101947114,
0.0200483762,
0.0103545766,
0.0044403020,
0.0099182120,
0.0064343121,
0.0006538204,
0.0037478886,
0.0060276501,
0.0034768456,
0.0096722245,
0.0121847717,
-0.0009653491,
0.0002132511,
0.0051194141,
-0.0041693375,
-0.0060886838,
-0.0081581939,
-0.0127703967,
-0.0028938290,
0.0019024989,
-0.0056104711,
-0.0028833435,
0.0042646257,
-0.0047637634,
-0.0068027847,
0.0001615054,
-0.0170671735,
-0.0088077169,
0.0031020311,
-0.0171259493,
-0.0089173317,
0.0069834543,
-0.0064893444,
-0.0053280946,
0.0007890736,
-0.0103083672,
0.0002718773,
-0.0027331449,
-0.0126154758,
-0.0052050436,
0.0009509309,
0.0023634986,
-0.0006815293,
0.0052273627,
0.0055576619,
0.0012807038,
0.0026214914,
-0.0004925992,
-0.0091094719,
0.0013690105,
0.0044516511,
0.0032172380,
0.0053791148,
0.0071516084,
0.0095791761,
0.0197504945,
0.0094424263,
0.0029744403,
0.0085830865,
0.0127060190,
-0.0041630305,
0.0019403837,
0.0106798615,
0.0003792566,
0.0163471382,
0.0169415846,
0.0008726807,
0.0137311080,
0.0252765901,
0.0027515939,
0.0072471341,
0.0146655133,
0.0014412652,
0.0041627134,
0.0081410930,
-0.0021529836,
0.0048177429,
0.0168555584,
0.0000946061,
0.0006014544,
0.0133119905,
-0.0006669424,
-0.0019322804,
0.0032432785,
-0.0092925048,
-0.0016091850,
0.0108314492,
-0.0065001026,
-0.0050312984,
0.0081153605,
-0.0044047642,
-0.0011785384,
0.0096155563,
-0.0163407288,
-0.0076563526,
0.0068907631,
-0.0085265459,
-0.0098686516,
0.0043686130,
-0.0112762433,
-0.0046338560,
0.0009700357,
-0.0116458535,
-0.0122266309,
-0.0042504151,
-0.0071826829,
-0.0103160311,
-0.0077194320,
-0.0078092404,
-0.0023588059,
0.0015590795,
-0.0035328676,
-0.0121392347,
-0.0050284415,
-0.0007308178,
-0.0152384685,
-0.0203662086,
-0.0162967891,
-0.0107320696,
-0.0043196501,
-0.0072529623,
-0.0108906990,
0.0024210971,
0.0038521583,
-0.0120939109,
-0.0121639939,
-0.0062803188,
-0.0209881328,
-0.0134024210,
-0.0056021856,
-0.0167230126,
0.0019537611,
0.0077113332,
-0.0129299797,
-0.0067368215,
-0.0055778949,
-0.0122134844,
-0.0147433160,
-0.0168248154,
-0.0168627910,
-0.0148566579,
0.0001327829,
-0.0043866560,
-0.0117375469,
-0.0026257667,
-0.0030723019,
-0.0108080730,
-0.0078339502,
-0.0176630560,
-0.0194040798,
-0.0071382243,
-0.0111636296,
-0.0160305649,
-0.0011810899,
-0.0025721970,
-0.0027165548,
0.0039503118,
-0.0035305507,
-0.0074682175,
0.0092386743,
0.0002431342,
-0.0139105096,
0.0049506389,
0.0067907954,
-0.0051362463,
0.0111000566,
0.0020964935,
-0.0023206165,
0.0105160922,
0.0048120921,
-0.0059554116,
0.0060743238,
0.0080240155,
0.0069431867,
0.0061474047,
0.0107366964,
0.0102302488,
0.0167212989,
0.0154104969,
0.0067165280,
0.0084080445,
0.0140326992,
0.0121560954,
0.0076860278,
0.0086802132,
0.0097965654,
0.0111932904,
0.0182261914,
0.0111874882,
0.0126344627,
0.0213579461,
0.0149389096,
0.0095193796,
0.0158246085,
0.0016169465,
-0.0018577315,
0.0248568580,
0.0038651400,
0.0026881117,
0.0148045942,
0.0108570429,
0.0048892591,
0.0114962496,
-0.0043533337,
-0.0076084402,
0.0041904012,
-0.0059586302,
-0.0195359271,
-0.0024367908,
0.0046380861,
-0.0093227243,
-0.0048831152,
-0.0022501466,
-0.0168087333,
-0.0005752150,
-0.0113312434,
-0.0277628265,
-0.0049904352,
-0.0059895380,
-0.0168637130,
-0.0038557255,
-0.0122994920,
-0.0146940947,
-0.0031109645,
-0.0126068201,
-0.0270263944,
-0.0100432700,
-0.0099804979,
-0.0241077915,
-0.0135633294,
-0.0058089290,
-0.0129407756,
0.0067435671,
-0.0031008655,
-0.0195342004,
-0.0037953993,
-0.0032518953,
-0.0183582008,
-0.0142580960,
-0.0118508711,
-0.0096567869,
-0.0008819504,
0.0057424651,
0.0011009595,
0.0052122185,
0.0087013636,
0.0051766392,
0.0021001468,
-0.0003454983,
-0.0020156107,
0.0001059049,
0.0100316424,
0.0063921879,
0.0107943378,
0.0210615713,
0.0224123895,
0.0171432290,
0.0191116706,
0.0097048106,
0.0107550472,
0.0242518727,
0.0031803381,
0.0019667810,
0.0221378151,
0.0182362348,
0.0145314820,
0.0196680073,
0.0220107678,
0.0152918398,
0.0210662782,
0.0126064047,
0.0044268044,
0.0120961489,
0.0157249123,
0.0051678587,
0.0118632764,
0.0171201099,
0.0090648849,
0.0164996143,
0.0124414777,
0.0019503759,
0.0081612794,
0.0108988499,
-0.0013808435,
0.0007486327,
0.0045041698,
0.0018782988,
0.0087506426,
0.0089860074,
-0.0017130928,
0.0024892907,
0.0128219733,
-0.0048221685,
-0.0064074276,
0.0034865979,
-0.0102359811,
-0.0002813415,
0.0081987465,
-0.0171970036,
-0.0037287804,
0.0065782024,
-0.0129117332,
-0.0103004696,
-0.0136734825,
-0.0153415324,
-0.0078302659,
-0.0114259366,
-0.0203659199,
-0.0102105597,
-0.0012913621,
-0.0017372500,
-0.0100235492,
-0.0012292172,
-0.0031250368,
-0.0075112260,
-0.0099999001,
-0.0115656685,
-0.0159593429,
-0.0084975054,
-0.0069887890,
-0.0086650671,
-0.0039135143,
-0.0005917648,
-0.0023991165,
0.0003957415,
-0.0082620922,
-0.0157982837,
-0.0004966285,
-0.0011094926,
-0.0214321315,
-0.0003472014,
0.0048142085,
-0.0041936431,
0.0038676029,
0.0048997165,
-0.0137083335,
0.0002364966,
-0.0023268759,
-0.0149195101,
-0.0130967190,
-0.0038321910,
-0.0096328463,
0.0028281817,
0.0066295099,
-0.0047350032,
0.0001568375,
0.0164358057,
-0.0069019054,
-0.0036520360,
0.0033502760,
-0.0045768190,
-0.0000098998,
0.0052821585,
-0.0086379275,
0.0091176648,
0.0131736584,
-0.0019419180,
0.0004016660,
0.0128500927,
-0.0048317229,
0.0017881938,
0.0093600862,
-0.0066420650,
0.0023432388,
0.0192169789,
-0.0011098337,
0.0048528491,
0.0091397492,
-0.0008224932,
0.0004157056,
0.0001711865,
-0.0065405462,
-0.0015725556,
0.0074225767,
-0.0035472980,
-0.0036872227,
0.0101972548,
0.0111995488,
0.0067529739,
0.0061508776,
0.0075806533,
0.0015470434,
0.0055263680,
-0.0013799592,
-0.0058017760,
-0.0010016753,
0.0004926955,
0.0037478884,
0.0083268518,
0.0025551929,
-0.0024402323,
0.0096067842,
0.0037874386,
-0.0136422683,
-0.0073571512,
-0.0035262059,
-0.0104855364,
-0.0021091870,
-0.0011482601,
-0.0121403122,
0.0041924939,
0.0007961352,
-0.0158338975,
-0.0130013935,
-0.0156519655,
-0.0192573313,
-0.0192230754,
-0.0146382572,
-0.0120932003,
-0.0075484216,
-0.0016497065,
-0.0075047561,
-0.0106714088,
-0.0022807727,
-0.0108138081,
-0.0185807999,
-0.0118125174,
-0.0164506268,
-0.0129438341,
-0.0024167094,
-0.0108100791,
-0.0061856564,
0.0027838354,
-0.0057331002,
-0.0107977167,
-0.0025292428,
-0.0154906213,
-0.0153463855,
0.0042415792,
-0.0064656008,
-0.0091790389,
0.0097382525,
0.0033023222,
0.0048507685,
0.0072607808,
-0.0047944509,
-0.0043962081,
0.0030039544,
-0.0049803285,
-0.0100989118,
0.0045903758,
0.0058584339,
0.0090561025,
0.0108063333,
0.0161530469,
0.0144842062,
0.0238674711,
0.0148326326,
0.0098415818,
0.0154585475,
0.0217775479,
0.0141342059,
0.0126592526,
0.0182611346,
0.0207394715,
0.0224356819,
0.0220723636,
0.0118198385,
0.0204274729,
0.0253028050,
0.0080625890,
0.0081646247,
0.0230065808,
0.0077064084,
0.0140398312,
0.0229157917,
0.0075088558,
0.0148847746,
0.0259264372,
0.0095106494,
0.0051687602,
0.0116179921,
0.0064415275,
0.0000620794,
0.0096898936,
0.0058155777,
0.0003275101,
0.0150255961,
0.0119389165,
-0.0013534946,
0.0109168440,
-0.0017480410,
-0.0063225385,
0.0106219631,
-0.0043143607,
-0.0119915036,
0.0072314320,
0.0017733895,
-0.0043782420,
0.0040033790,
-0.0089382855,
-0.0082364827,
0.0033411328,
-0.0160627346,
-0.0265054628,
-0.0011715962,
-0.0054607079,
-0.0197975524,
-0.0034868605,
-0.0058508953,
-0.0102324393,
-0.0005474008,
-0.0114006288,
-0.0188461784,
-0.0078794770,
-0.0107456660,
-0.0188543443,
-0.0098638162,
-0.0074316906,
-0.0059499843,
-0.0004482873,
-0.0007050381,
-0.0041867602,
0.0003862165,
-0.0033552174,
-0.0134299770,
-0.0126421032,
-0.0029500623,
-0.0060780514,
0.0007473101,
-0.0005657226,
0.0007334423,
0.0065418151,
0.0081033967,
-0.0061524585,
-0.0062595569,
0.0008253258,
-0.0117948484,
-0.0107675055,
0.0051070014,
-0.0065746289,
0.0034496170,
0.0138804419,
0.0015142835,
0.0025377730,
0.0090422500,
-0.0011566605,
0.0010294889,
-0.0032824315,
-0.0046263733,
-0.0057526953,
0.0074069942,
0.0112595204,
-0.0035089902,
0.0057753320,
0.0111993421,
-0.0004198151,
0.0077852877,
0.0009940524,
-0.0050095520,
0.0050680842,
0.0056646932,
-0.0018754762,
0.0129080992,
0.0095989294,
0.0045054085,
0.0089027435,
0.0025137528,
-0.0047281142,
0.0020031547,
-0.0000154095,
-0.0147946998,
0.0047294218,
0.0064769182,
-0.0037430299,
0.0089584887,
0.0077435598,
-0.0056865108,
0.0119217681,
0.0054690391,
-0.0072604911,
0.0003746300,
0.0004495799,
-0.0023015442,
0.0021592344,
-0.0022732697,
0.0019667409,
0.0043037250,
0.0079396712,
0.0027043780,
-0.0014038569,
0.0027448344,
0.0026650256,
-0.0034384660,
-0.0010726904,
-0.0035160528,
0.0003940439,
0.0059668375,
0.0008928223,
-0.0036959911,
0.0033521920,
-0.0042319885,
-0.0108106658,
-0.0077018053,
-0.0146667147,
-0.0141457478,
0.0025872481,
-0.0060488521,
-0.0124680307,
0.0065280162,
0.0014258118,
-0.0139619699,
-0.0065113283,
-0.0076913834,
-0.0184951015,
-0.0130965412,
-0.0111453980,
-0.0260903947,
-0.0011998089,
-0.0022799985,
-0.0121857645,
-0.0025400880,
-0.0012621754,
-0.0122650433,
-0.0065034255,
-0.0080211814,
-0.0232301541,
-0.0074076876,
-0.0064459047,
-0.0126341730,
-0.0010221686,
0.0022130338,
-0.0100448709,
0.0034257062,
0.0023196952,
-0.0154254166,
-0.0070049986,
-0.0020978476,
-0.0160121024,
0.0013325352,
0.0026272996,
-0.0075381063,
0.0146522094,
0.0187802799,
-0.0042637475,
0.0077923383,
0.0125108743,
0.0068811928,
0.0052769715,
0.0046519907,
0.0063143233,
0.0119140185,
0.0144929383,
0.0094964094,
0.0087536629,
0.0226636454,
0.0148951272,
0.0098153204,
0.0154929329,
0.0119854789,
0.0141941607,
0.0161490720,
0.0099511743,
0.0153188910,
0.0249848124,
0.0169489831,
0.0147772068,
0.0173533857,
0.0119289150,
0.0066948920,
0.0124382861,
0.0004247176,
-0.0059196893,
0.0169130210,
0.0139342574,
0.0051675965,
0.0160530824,
0.0117124692,
0.0064839302,
0.0111302976,
0.0009609903,
-0.0078656124,
-0.0028271333,
-0.0001169987,
-0.0055354144,
-0.0019963277,
0.0026452765,
-0.0009232655,
-0.0011132438,
-0.0000562706,
-0.0117409937,
-0.0123524349,
-0.0042677987,
-0.0161613431,
-0.0204386767,
-0.0088671222,
-0.0108138509,
-0.0068440386,
-0.0062754420,
-0.0195970088,
-0.0108740116,
-0.0049570347,
-0.0207536109,
-0.0253591165,
-0.0091690626,
-0.0233562179,
-0.0152755762,
-0.0049107703,
-0.0183067583,
-0.0094522601,
0.0045398157,
-0.0166855641,
-0.0094868541,
-0.0079327980,
-0.0146330632,
-0.0103521831,
-0.0061747460,
-0.0118069537,
-0.0056648445,
0.0042133359,
0.0051178788,
-0.0021032339,
0.0037113882,
-0.0037599420,
-0.0015428143,
-0.0006593932,
-0.0035423050,
-0.0066193747,
0.0019431718,
0.0075245844,
0.0112203248,
0.0108355703,
0.0116740111,
0.0119326087,
0.0160653610,
0.0077104657,
-0.0038069126,
0.0101394011,
0.0169043541,
-0.0020315717,
0.0097002331,
0.0220426247,
0.0099824481,
0.0212825835,
0.0207911469,
0.0092463102,
0.0186772943,
0.0215424765,
0.0062994771,
0.0070869308,
0.0124345170,
0.0058471523,
0.0098888297,
0.0126095591,
0.0067391740,
0.0070001939,
0.0194986369,
0.0019667384,
-0.0050312923,
0.0154980291,
0.0039131637,
0.0029039644,
0.0087430440,
0.0009393753,
0.0061922111,
0.0218926221,
-0.0055774697,
-0.0025359592,
0.0128628779,
-0.0051802401,
-0.0071939151,
0.0056374539,
-0.0121110454,
-0.0042484552,
0.0080241002,
-0.0015392264,
-0.0033655039,
0.0070512909,
-0.0060208151,
-0.0023726940,
0.0025431020,
-0.0070156367,
-0.0105010048,
0.0022100951,
-0.0003461482,
-0.0124300998,
-0.0041340496,
0.0008625597,
-0.0038167303,
0.0004637947,
-0.0093093188,
-0.0120267691,
-0.0041494607,
-0.0101636536,
-0.0148885548,
-0.0076528694,
-0.0024399911,
-0.0010340227,
0.0052759806,
-0.0017950071,
-0.0029257098,
0.0000157671,
-0.0027792181,
-0.0225034431,
-0.0118196290,
-0.0029594384,
-0.0139840432,
-0.0023917560,
0.0042904327,
-0.0027977300,
0.0037665074,
0.0033748194,
-0.0118690077,
-0.0084697679,
-0.0082023619,
-0.0134662632,
-0.0153570948,
-0.0097409077,
-0.0026489613,
-0.0040115188,
0.0047338512,
0.0009617984,
-0.0074528465,
0.0016707391,
-0.0039512147,
-0.0121768238,
-0.0059912922,
-0.0153590273,
-0.0139768161,
0.0035030537,
-0.0025248015,
-0.0060888091,
0.0056055975,
0.0030899059,
0.0007766946,
0.0019589732,
-0.0035007158,
-0.0095020523,
0.0105808340,
0.0021502883,
-0.0099255238,
0.0127841644,
0.0104269721,
-0.0016547554,
0.0113100260,
-0.0017830813,
-0.0006105944,
0.0087688416,
-0.0011071428,
-0.0007125473,
0.0095004113,
0.0088963686,
0.0028059678,
0.0074654110,
0.0059793373,
0.0070314505,
0.0126171065,
0.0056716618,
0.0010627543,
0.0048516868,
0.0096797850,
0.0048669013,
0.0016824049,
0.0057554170,
0.0096575506,
0.0090897419,
0.0117039960,
0.0012321132,
0.0040971031,
0.0103169261,
-0.0014449642,
-0.0015970555,
0.0068724146,
-0.0037676608,
-0.0032694978,
0.0148925474,
-0.0037245511,
-0.0039239465,
0.0083538527,
0.0008838323,
-0.0088867899,
-0.0045796349,
-0.0113124866,
-0.0123507641,
-0.0041017546,
-0.0097834123,
-0.0213416498,
-0.0061235758,
-0.0034376895,
-0.0230037346,
-0.0130320266,
-0.0170694776,
-0.0247339513,
-0.0091228038,
-0.0196423307,
-0.0250747316,
-0.0076673841,
-0.0084082866,
-0.0153646171,
-0.0073771784,
-0.0135748498,
-0.0180643275,
-0.0038229930,
-0.0135770012,
-0.0303293671,
-0.0033757007,
-0.0063211527,
-0.0194721725,
-0.0038623875,
0.0016804087,
-0.0132139418,
-0.0015685946,
-0.0075478964,
-0.0186327100,
-0.0059352433,
-0.0068197595,
-0.0096984468,
-0.0024159332,
0.0007491081,
-0.0023599018,
0.0067881290,
0.0089277523,
0.0027978432,
0.0005857828,
0.0080935853,
0.0020963289,
-0.0060336455,
0.0030735193,
0.0022692331,
0.0160759464,
0.0225895178,
0.0078799445,
0.0182983149,
0.0297788866,
0.0192587525,
0.0125672799,
0.0174890757,
0.0060519055,
0.0123551721,
0.0201452747,
0.0112797674,
0.0103445370,
0.0296909381,
0.0184138324,
0.0133091696,
0.0184420440,
0.0198792368,
0.0107459249,
0.0114890393,
0.0074273744,
0.0065240189,
0.0195471719,
0.0204208959,
0.0069220215,
0.0104790498,
0.0167799741,
0.0100878533,
0.0115800472,
0.0069092177,
-0.0011835938,
0.0060911374,
0.0071125878,
0.0055651367,
-0.0001995940,
0.0140166618,
0.0032622495,
0.0090391869,
0.0127107138,
-0.0058611436,
-0.0022209433,
0.0107963113,
-0.0095312912,
-0.0063409610,
0.0087190429,
-0.0132104028,
0.0033340252,
0.0040109511,
-0.0173958410,
-0.0035906734,
0.0010039103,
-0.0140784392,
-0.0127111599,
-0.0081435554,
-0.0073222686,
-0.0078946855,
-0.0057706935,
-0.0067238053,
-0.0053034192,
0.0021017944,
-0.0072797197,
-0.0139225693,
-0.0049296296,
-0.0110131176,
-0.0153284017,
-0.0115306228,
-0.0144426487,
-0.0022929134,
0.0024338264,
-0.0020630243,
0.0014174550,
0.0026732264,
-0.0001084566,
-0.0059910668,
-0.0035336104,
-0.0063793198,
-0.0166390873,
-0.0015037885,
0.0056027598,
-0.0125015238,
0.0012767531,
0.0067819245,
-0.0066313571,
0.0029021830,
-0.0007064710,
-0.0165147763,
-0.0072987196,
-0.0005890913,
-0.0110203689,
-0.0090155965,
0.0039422191,
0.0010454827,
-0.0024399110,
0.0037203077,
-0.0077369511,
0.0006807455,
0.0114189126,
-0.0101306839,
-0.0105954194,
0.0086625582,
-0.0011109766,
0.0005239175,
0.0086918455,
-0.0034710448,
0.0067068990,
0.0165420305,
-0.0063816374,
-0.0021894064,
0.0149694560,
-0.0038353042,
0.0013031228,
0.0150053650,
-0.0022031949,
0.0054797246,
0.0149228657,
-0.0065064342,
-0.0025569103,
0.0113454079,
-0.0009146004,
-0.0023740714,
0.0042126523,
0.0038328508,
0.0026944445,
0.0086776689,
0.0045317123,
0.0040851599,
0.0090143625,
0.0099566933,
-0.0016112474,
0.0065346020,
0.0004212748,
-0.0059214309,
0.0019009762,
0.0013796095,
-0.0014672520,
0.0083860094,
0.0048954859,
0.0063537359,
0.0082889926,
0.0042283097,
-0.0080541754,
0.0051881191,
-0.0014946411,
-0.0205562245,
-0.0092621790,
0.0079874825,
-0.0066914125,
-0.0026218116,
-0.0052169021,
-0.0109194312,
-0.0054575931,
-0.0100543890,
-0.0216577165,
-0.0158908851,
-0.0105254147,
-0.0113440417,
-0.0109692272,
-0.0011310991,
-0.0062234588,
-0.0128210532,
-0.0072840736,
-0.0120849153,
-0.0187988840,
-0.0111514283,
-0.0140001569,
-0.0238814130,
-0.0141701382,
-0.0077483645,
-0.0107408129,
0.0023022436,
-0.0112122856,
-0.0136970766,
0.0031165225,
-0.0098997913,
-0.0205575377,
-0.0074410727,
-0.0092523564,
-0.0141426791,
0.0081147868,
-0.0051676063,
-0.0090505891,
0.0058714231,
-0.0010732315,
-0.0071891230,
0.0004743298,
-0.0085524498,
-0.0069766440,
0.0074196104,
0.0042247935,
0.0005574326,
0.0150177581,
0.0210205987,
0.0144356200,
0.0120482426,
0.0161804054,
0.0118380832,
0.0135433860,
0.0115187699,
0.0073774299,
0.0161958337,
0.0112329628,
0.0125056366,
0.0141065521,
0.0185024627,
0.0198156834,
0.0169098973,
0.0210367739,
0.0088014575,
0.0137284575,
0.0234806519,
0.0060543483,
0.0009914293,
0.0248619542,
0.0109969648,
0.0111433286,
0.0169293620,
0.0035717958,
0.0060431012,
0.0142057985,
0.0041138446,
-0.0063259387,
0.0018145806,
0.0046052961,
-0.0024563682,
0.0071385242,
0.0030296394,
-0.0105121601,
0.0066128848,
0.0026869252,
-0.0117044300,
0.0000706615,
-0.0019896470,
-0.0138975913,
0.0024580702,
-0.0101641603,
-0.0146003701,
0.0025943725,
-0.0041195713,
-0.0188799649,
-0.0082006482,
-0.0119370744,
-0.0183179025,
-0.0092241587,
-0.0137069179,
-0.0285291597,
-0.0044283308,
-0.0040265680,
-0.0183715541,
-0.0064174104,
-0.0057426770,
-0.0200025588,
-0.0065819416,
-0.0150945233,
-0.0212045554,
-0.0092569059,
-0.0080660135,
-0.0152863199,
-0.0062118573,
0.0038824459,
-0.0006111285,
-0.0060075894,
-0.0030488302,
-0.0094339866,
-0.0069946293,
-0.0027061063,
-0.0117309336,
-0.0055581210,
0.0050852192,
0.0022948273,
0.0048425137,
0.0108604189,
0.0011074130,
0.0056593604,
0.0144827785,
-0.0071561541,
-0.0055682883,
0.0051311594,
-0.0013103707,
0.0034840426,
0.0157606322,
0.0043466082,
0.0087340157,
0.0168684684,
0.0080893151,
0.0009856778,
0.0072258860,
0.0101544838,
0.0036066482,
0.0094655817,
0.0067175501,
0.0128869889,
0.0156272501,
0.0185653660,
0.0038435059,
0.0103190411,
0.0137171112,
0.0058927583,
0.0044186781,
0.0058892118,
0.0026096576,
0.0087210545,
0.0094176037,
0.0001930437,
0.0099828970,
0.0113860900,
0.0006090717,
0.0026164954,
0.0094069596,
-0.0007561175,
0.0057034809,
0.0160423946,
-0.0075293314,
0.0059228009,
0.0164207797,
-0.0036623154,
0.0028151975,
0.0055746762,
-0.0069026505,
0.0047840187,
0.0027261500,
-0.0070525929,
-0.0021216183,
0.0058720815,
0.0009739940,
0.0061445353,
0.0037107386,
0.0034657549,
0.0060461359,
0.0097173639,
-0.0012263928,
-0.0045511830,
0.0014689268,
-0.0002873961,
-0.0047470438,
-0.0081204800,
-0.0064804452,
-0.0004394368,
0.0053741429,
-0.0089153200,
-0.0102297822,
-0.0031150819,
-0.0081208022,
-0.0147288162,
-0.0068133911,
-0.0028729835,
-0.0098622106,
0.0032469814,
-0.0020073391,
-0.0132357525,
-0.0013412945,
-0.0011300551,
-0.0213011578,
-0.0168127194,
-0.0093516391,
-0.0174323134,
-0.0129888095,
-0.0069754766,
-0.0162320621,
-0.0061769779,
0.0019534703,
-0.0162703153,
-0.0109371077,
-0.0092588561,
-0.0183953326,
-0.0148809506,
-0.0075728633,
-0.0212171748,
-0.0125605073,
-0.0011745394,
-0.0122029856,
-0.0073781051,
-0.0023136104,
-0.0162564926,
-0.0088001965,
-0.0025952966,
-0.0252595134,
-0.0110106934,
0.0087366495,
-0.0180110689,
-0.0005892867,
0.0053180270,
-0.0041411705,
0.0048486614,
0.0084446305,
-0.0145560671,
0.0010474941,
0.0051270914,
-0.0003188877,
0.0018381467,
0.0019562095,
0.0068600196,
0.0061456156,
0.0140279541,
0.0050777667,
0.0048882398,
0.0163549297,
0.0086510368,
0.0017186197,
0.0095119737,
0.0069229114,
0.0070640310,
0.0126063628,
0.0023498994,
0.0072765579,
0.0182495359,
0.0114066703,
0.0051334570,
0.0127169061,
0.0052124192,
-0.0001138070,
0.0097421417,
0.0073273941,
0.0000983327,
0.0183643792,
0.0142062604,
0.0034587646,
0.0076716817,
0.0060390965,
-0.0009475917,
0.0014425138,
-0.0023104693,
-0.0113054719,
-0.0005055905,
0.0069606360,
0.0012997340,
-0.0049677822,
0.0045002741,
0.0001124353,
-0.0022139696,
-0.0052939728,
-0.0159480870,
-0.0135471877,
-0.0028943615,
-0.0137805482,
-0.0170311686,
-0.0057412935,
-0.0083074924,
-0.0114371059,
-0.0080546085,
-0.0164827704,
-0.0135285361,
0.0003386469,
-0.0231519733,
-0.0198638141,
0.0018253225,
-0.0106467661,
-0.0090723056,
0.0001427247,
-0.0095389485,
-0.0060012275,
0.0037644412,
-0.0135656409,
-0.0146463625,
-0.0069277431,
-0.0061238836,
-0.0064722905,
-0.0026185811,
-0.0032036616,
0.0016090100,
0.0087770298,
0.0040962510,
-0.0026554775,
0.0030201382,
0.0009863043,
0.0005449600,
0.0038647410,
0.0017573242,
0.0008999612,
0.0105886534,
0.0139796650,
0.0109068528,
0.0138435038,
0.0116014006,
0.0119295269,
0.0132222017,
0.0129301650,
0.0000536915,
0.0154019780,
0.0283012576,
0.0066521382,
0.0129938917,
0.0283769686,
0.0170858949,
0.0188872926,
0.0207550041,
0.0107954731,
0.0131790712,
0.0162109993,
0.0061772321,
0.0063745002,
0.0210719761,
0.0159021579,
0.0032658461,
0.0171356071,
0.0116652958,
0.0068202820,
0.0179554317,
0.0022599832,
-0.0044076196,
0.0184878409,
0.0092367707,
0.0034270543,
0.0096200239,
0.0037239674,
0.0055688610,
0.0183446500,
-0.0004098958,
-0.0064610019,
0.0150680970,
0.0021866055,
-0.0035805546,
0.0117407553,
-0.0040231659,
-0.0010524580,
0.0130576687,
0.0023921854,
-0.0095415311,
0.0090781609,
-0.0008117374,
-0.0034705843,
-0.0016030566,
-0.0056536356,
-0.0085427221,
0.0026168977,
-0.0018821335,
-0.0148832658,
-0.0044924780,
0.0015033880,
-0.0070871967,
-0.0074662296,
-0.0108356737,
-0.0155212935,
-0.0039031473,
-0.0065800198,
-0.0110948263,
-0.0000291249,
0.0030310899,
-0.0053412183,
0.0006536783,
-0.0026415922,
-0.0158358570,
-0.0078608552,
-0.0096449386,
-0.0257750042,
-0.0099488208,
0.0052101640,
-0.0089071197,
0.0018044454,
0.0012975158,
-0.0011567678,
0.0019270681,
-0.0048828283,
-0.0111236013,
-0.0147162564,
-0.0103761954,
-0.0119396839,
-0.0117948595,
-0.0030442956,
-0.0004548884,
-0.0098412381,
0.0022870796,
-0.0043800031,
-0.0118852314,
-0.0064171129,
-0.0073250169,
-0.0099318009,
-0.0060431189,
-0.0066155074,
0.0024558734,
0.0089556640,
0.0023772214,
-0.0083606401,
0.0063915481,
0.0075524878,
-0.0066899392,
-0.0018309164,
0.0002391402,
-0.0034446549,
0.0125750341,
0.0053988625,
-0.0043290369,
0.0175215974,
0.0105418582,
-0.0028864783,
0.0096646799,
0.0010418427,
0.0014408270,
0.0111771505,
0.0031254776,
0.0010571735,
0.0099318940,
0.0128397383,
0.0061153742,
0.0065879640,
0.0085507166,
0.0102266995,
0.0051860213,
0.0079910262,
-0.0027345172,
0.0068914015,
0.0102586094,
0.0037965281,
0.0064950343,
0.0097377421,
0.0079930276,
0.0146167912,
0.0085205687,
-0.0010435008,
-0.0011939595,
0.0101129692,
-0.0018333009,
-0.0060689701,
0.0044456739,
0.0023219963,
0.0002939262,
0.0091402214,
-0.0008173465,
-0.0064884834,
0.0035541807,
-0.0014499569,
-0.0196463689,
-0.0117487824,
-0.0087698493,
-0.0119537599,
-0.0062699593,
-0.0093530230,
-0.0223147292,
-0.0057465760,
-0.0089207776,
-0.0212952271,
-0.0126328859,
-0.0106317634,
-0.0202203616,
-0.0097345756,
-0.0091788685,
-0.0163331181,
-0.0028173495,
-0.0060651149,
-0.0198011119,
-0.0071372185,
-0.0052976115,
-0.0247033890,
-0.0102799051,
-0.0112749226,
-0.0233446453,
-0.0050540799,
-0.0005171449,
-0.0160118304,
-0.0004758759,
-0.0029212281,
-0.0158487149,
0.0004446004,
-0.0058425767,
-0.0168398898,
-0.0073230457,
-0.0014054102,
-0.0065811034,
-0.0017599319,
0.0004706640,
0.0007831297,
0.0030713566,
0.0038290825,
-0.0069460059,
-0.0008397768,
0.0115100900,
-0.0007991556,
-0.0001259360,
0.0074807657,
0.0129668126,
0.0149650685,
0.0179155525,
0.0040790583,
0.0160008706,
0.0235894304,
0.0064805285,
-0.0010360279,
0.0159853362,
0.0055141812,
0.0066263461,
0.0171135012,
0.0104992650,
0.0140105411,
0.0219178796,
0.0111937970,
0.0042481199,
0.0129197892,
0.0094814561,
0.0021959001,
0.0059968275,
0.0048731137,
0.0074417959,
0.0120263919,
0.0097325081,
0.0004585164,
0.0080531454,
0.0076515325,
0.0016878505,
0.0004194158,
0.0041969582,
-0.0014693562,
0.0040115784,
0.0049058013,
0.0023402828,
-0.0000098248,
0.0081887627,
-0.0019495070,
0.0054834262,
0.0092930850,
-0.0099425297,
0.0003622173,
0.0125054084,
-0.0086075570,
-0.0041294852,
0.0049408316,
-0.0074389214,
0.0041683754,
-0.0017480520,
-0.0162022337,
0.0004851964,
-0.0045968886,
-0.0106402058,
-0.0109338239,
-0.0034416975,
-0.0001463078,
-0.0019241595,
0.0026805282,
-0.0017283094,
-0.0011722510,
0.0038573195,
-0.0061020572,
-0.0129711302,
0.0006626924,
-0.0045201387,
-0.0001981678,
0.0010429577,
0.0035003040,
0.0108852237,
0.0104464218,
0.0023879379,
-0.0039196694,
0.0038299544,
-0.0002516950,
-0.0111850966,
-0.0044976994,
-0.0036139474,
-0.0097245537,
0.0056108730,
0.0067399461,
-0.0066341711,
0.0083477953,
0.0116357747,
0.0002916692,
0.0018911869,
-0.0010079860,
-0.0078333886,
-0.0011593691,
0.0004947971,
-0.0047777062,
-0.0052462164,
0.0108192191,
0.0014588318,
-0.0041647968,
0.0021081923,
-0.0018720392,
0.0019299737,
0.0121798534,
-0.0080007091,
-0.0010528029,
0.0189800523,
0.0033417912,
0.0066240849,
0.0107816737,
-0.0001532005,
0.0056205876,
0.0110918274,
-0.0082010105,
0.0018039590,
0.0169353113,
-0.0034600706,
-0.0019633840,
0.0152019830,
0.0021842613,
0.0013269931,
0.0114326645,
-0.0024044488,
0.0011872408,
0.0101312110,
-0.0009531609,
-0.0034426965,
0.0090036159,
0.0003098481,
0.0030105747,
0.0123781152,
0.0083597694,
0.0046521570,
0.0115074292,
0.0052736211,
-0.0015011537,
0.0058456864,
-0.0053175590,
-0.0024095031,
0.0059630265,
0.0058820471,
-0.0023726788,
0.0121317916,
0.0081992047,
0.0016248666,
0.0040280763,
-0.0050804392,
-0.0137279890,
0.0025748557,
-0.0060910918,
-0.0174980517,
0.0026561276,
0.0023458218,
-0.0085843373,
-0.0085419901,
-0.0097888708,
-0.0134795047,
-0.0126299523,
-0.0195105448,
-0.0209968444,
-0.0179641321,
-0.0058729388,
-0.0098093878,
-0.0168178063,
-0.0077755791,
-0.0091595510,
-0.0180906467,
-0.0135139544,
-0.0236672331,
-0.0234730635,
-0.0141329188,
-0.0211170409,
-0.0202908330,
-0.0093656378,
-0.0110905133,
-0.0122084757,
-0.0094012795,
-0.0167078208,
-0.0195556469,
-0.0099104410,
-0.0211899020,
-0.0260695275,
-0.0050428137,
-0.0135449423,
-0.0140926875,
0.0035812766,
-0.0106501691,
-0.0138396351,
0.0000879161,
-0.0088011120,
-0.0159229785,
-0.0075875670,
-0.0076275622,
-0.0024460009,
0.0035974039,
-0.0019129715,
0.0012212078,
0.0150492173,
0.0077517475,
0.0033427703,
0.0067298072,
0.0115564913,
0.0057171509,
0.0081514772,
0.0093329959,
0.0124237239,
0.0172790401,
0.0152687021,
0.0140888421,
0.0205832701,
0.0211264305,
0.0117261941,
0.0157030039,
0.0153333861,
0.0028420435,
0.0111606773,
0.0192919448,
0.0044434033,
0.0067844987,
0.0182322841,
0.0083681354,
0.0078101652,
0.0120255761,
0.0054814811,
0.0046484410,
0.0091615934,
0.0048734983,
0.0001661320,
0.0105162989,
0.0124504045,
-0.0032094379,
0.0122001478,
0.0010497348,
-0.0074093817,
0.0068749464,
0.0028278583,
-0.0138801234,
0.0015299085,
-0.0018216717,
-0.0053897947,
0.0035870704,
-0.0092979856,
-0.0099090785,
0.0035976944,
-0.0081324866,
-0.0212660842,
-0.0062208539,
-0.0036686840,
-0.0195338428,
-0.0045554126,
-0.0068834242,
-0.0188187975,
0.0036093625,
-0.0072307880,
-0.0217487644,
-0.0043604486,
-0.0073176827,
-0.0215369985,
-0.0087804990,
-0.0097368304,
-0.0136522306,
-0.0025840197,
-0.0000375716,
-0.0037545233,
0.0039809486,
0.0087610409,
0.0002485313,
-0.0030968790,
-0.0022107710,
-0.0067929383,
0.0003750998,
0.0024764587,
-0.0052348203,
0.0025959150,
0.0172117539,
0.0046075815,
0.0117518483,
0.0158679429,
0.0006794704,
0.0079053463,
0.0126513373,
-0.0044313748,
0.0023005649,
0.0181220397,
0.0112950876,
0.0122587560,
0.0172243454,
0.0126608098,
0.0143973855,
0.0209832937,
0.0087948544,
0.0047194837,
0.0128781004,
0.0168399271,
0.0093510170,
0.0165777951,
0.0203006919,
0.0143787507,
0.0193790384,
0.0154516734,
0.0064862808,
0.0138808237,
0.0108696995,
0.0032218518,
0.0093422178,
0.0138982292,
0.0133435000,
0.0166164823,
0.0107870158,
0.0053514815,
0.0114429938,
0.0198780820,
-0.0026488516,
0.0018109538,
0.0100442758,
-0.0024726533,
0.0076634954,
0.0077257729,
-0.0076561230,
0.0106318947,
0.0116343051,
-0.0058074193,
0.0042492445,
0.0036989290,
-0.0041123750,
0.0048234821,
0.0042450358,
-0.0042623607,
-0.0001579603,
0.0052238079,
0.0041826321,
0.0024348448,
0.0003836104,
-0.0003612920,
-0.0018203905,
0.0047685467,
-0.0098137837,
-0.0128392959,
0.0006520271,
-0.0006629936,
-0.0034796814,
-0.0042964253,
-0.0044585755,
-0.0000701523,
-0.0008067184,
-0.0139893144,
-0.0164532494,
-0.0007865765,
-0.0087509127,
-0.0205860678,
-0.0010303087,
-0.0032613196,
-0.0083871009,
-0.0028996654,
-0.0091881920,
-0.0159424003,
-0.0057166936,
-0.0115768295,
-0.0222346634,
-0.0186210070,
-0.0091121839,
-0.0134486193,
-0.0063693058,
-0.0023423389,
-0.0111340741,
-0.0055817794,
-0.0042099324,
-0.0172891859,
-0.0179584473,
-0.0102190506,
-0.0190862231,
-0.0166434795,
-0.0083132470,
-0.0131250257,
-0.0067899358,
0.0026087034,
-0.0141240796,
-0.0106839323,
0.0013064882,
-0.0161439702,
-0.0088904649,
0.0003494685,
-0.0167202335,
-0.0043546073,
0.0158900060,
-0.0096053276,
-0.0015921174,
0.0035101552,
-0.0056771752,
0.0007166414,
0.0027367414,
-0.0102007156,
-0.0005492119,
0.0121563710,
0.0016819795,
-0.0026322510,
0.0112111196,
0.0134490058,
0.0061345915,
0.0129798716,
0.0070543392,
0.0011176021,
0.0173253920,
-0.0004086342,
-0.0044686296,
0.0094021000,
0.0077049551,
0.0084314290,
0.0130790807,
0.0041018897,
0.0101568773,
0.0223674700,
0.0059278859,
-0.0056725731,
0.0102383774,
0.0103115607,
-0.0006023064,
0.0089372983,
0.0115204239,
-0.0018082095,
0.0116586024,
0.0035491553,
-0.0051267138,
0.0011473703,
-0.0000528984,
-0.0046152254,
0.0006567739,
-0.0013235449,
0.0003164826,
0.0013213848,
0.0045399908,
-0.0011189263,
-0.0131193632,
-0.0039843763,
-0.0064523201,
-0.0183717050,
-0.0131251840,
-0.0200656131,
-0.0132132564,
-0.0011848755,
-0.0137085039,
-0.0117958328,
-0.0015585661,
-0.0061494354,
-0.0125725083,
-0.0056756483,
-0.0180919264,
-0.0154095739,
-0.0018411179,
-0.0150794908,
-0.0161628257,
0.0058202129,
0.0011050669,
-0.0077635837,
-0.0019465524,
-0.0114428587,
-0.0100026103,
-0.0023404055,
-0.0126386723,
-0.0137867797,
0.0021053271,
-0.0006299820,
-0.0025073625,
0.0048735002,
0.0046219090,
0.0020812887,
0.0092762401,
0.0021398617,
-0.0051547727,
0.0004004285,
0.0017701786,
0.0034832258,
0.0027874543,
0.0061964761,
0.0078227557,
0.0162621476,
0.0136667443,
0.0018034198,
0.0068585114,
0.0161188859,
0.0044862041,
0.0082284128,
0.0131758396,
0.0021587699,
0.0196429882,
0.0234140083,
0.0072545842,
0.0133490153,
0.0220262185,
0.0102960709,
0.0057987920,
0.0058999788,
0.0084503423,
0.0040481705,
0.0106570721,
0.0081889136,
0.0038870214,
0.0190300606,
0.0126784397,
0.0013170138,
0.0096020065,
0.0097774751,
0.0011665430,
0.0128151588,
0.0016916224,
-0.0060458300,
0.0110472972,
0.0057817595,
-0.0027072742,
0.0096229063,
0.0012436698,
0.0014912494,
0.0145821236,
0.0000785364,
-0.0096602030,
0.0110469433,
0.0075238114,
-0.0099069998,
0.0085389093,
0.0032919750,
-0.0073077860,
0.0091205807,
0.0014661166,
-0.0127375051,
0.0029051430,
0.0012534256,
-0.0101875653,
-0.0039448561,
-0.0052550985,
-0.0066637197,
0.0064484645,
0.0013047357,
-0.0099408384,
-0.0018932738,
0.0020496394,
-0.0126174083,
-0.0093659051,
-0.0074768700,
-0.0078193927,
0.0029092280,
0.0005499007,
-0.0055126711,
0.0037438590,
0.0085086003,
-0.0070018107,
-0.0056445664,
-0.0005180133,
-0.0129720205,
-0.0076681906,
0.0001993402,
-0.0124738105,
-0.0004632270,
0.0127358399,
-0.0052567874,
-0.0048959525,
-0.0010649629,
-0.0081537720,
-0.0095823491,
-0.0139222462,
-0.0150800319,
-0.0158677902,
-0.0022522735,
0.0008773289,
-0.0037103812,
-0.0035950679,
0.0015564525,
-0.0054572057,
0.0000585785,
-0.0064236061,
-0.0191511363,
-0.0061027338,
-0.0027128563,
-0.0092298286,
-0.0025954624,
-0.0017296225,
0.0064023309,
0.0069354656,
0.0018712573,
-0.0078068017,
0.0060337014,
0.0073841689,
-0.0065118191,
0.0033417621,
0.0132156741,
0.0005347515,
0.0119645605,
0.0086511094,
-0.0039210115,
0.0128664859,
0.0109247016,
-0.0043074461,
0.0067478167,
0.0096739922,
0.0082016690,
0.0091451239,
0.0050709238,
0.0039858492,
0.0153216869,
0.0178477671,
0.0085364114,
0.0077114450,
0.0146315973,
0.0085091833,
0.0059072878,
0.0066122995,
0.0044902489,
0.0073673036,
0.0136018069,
0.0064661009,
0.0087181777,
0.0154304216,
0.0034079743,
0.0049685263,
0.0119262617,
-0.0037849045,
-0.0025328260,
0.0121173300,
0.0017667952,
-0.0027344753,
0.0070863105,
0.0017955927,
-0.0027116118,
-0.0002039982,
-0.0109554995,
-0.0208316594,
-0.0090521723,
-0.0116204377,
-0.0208217949,
-0.0135183977,
-0.0077187526,
-0.0150980242,
-0.0129197743,
-0.0104556521,
-0.0207636524,
-0.0136330742,
-0.0092389174,
-0.0257871393,
-0.0205233097,
-0.0146853197,
-0.0204423051,
-0.0157959368,
-0.0143065192,
-0.0197799299,
-0.0091194380,
-0.0086647412,
-0.0291555300,
-0.0197372064,
-0.0072004902,
-0.0232346505,
-0.0121385967,
-0.0039216205,
-0.0217604246,
-0.0003167674,
0.0011954425,
-0.0220582802,
-0.0108762691,
-0.0071523208,
-0.0172083732,
-0.0107220225,
-0.0067330222,
-0.0160274692,
-0.0073642917,
0.0064905994,
-0.0056367875,
-0.0027214121,
0.0082092555,
0.0028834271,
0.0040554106,
0.0060823932,
-0.0018091704,
0.0062900428,
0.0172342192,
0.0029882547,
0.0042869598,
0.0191614199,
0.0147267813,
0.0131672258,
0.0193413757,
0.0082679987,
0.0150323017,
0.0204188768,
0.0051044277,
0.0024681580,
0.0239497721,
0.0199007429,
0.0104903141,
0.0214470271,
0.0163454413,
0.0148076136,
0.0188011806,
0.0065890718,
0.0042261733,
0.0094300853,
0.0090784058,
0.0010491208,
0.0078137573,
0.0127641680,
0.0089157233,
0.0060287793,
0.0137056727,
0.0063263169,
0.0071667163,
0.0105181579,
0.0024486678,
0.0033690559,
0.0040048915,
0.0002809649,
0.0050457614,
0.0118240612,
-0.0033063763,
-0.0015439518,
0.0092614824,
-0.0024277007,
-0.0008560883,
0.0007750791,
-0.0093114767,
-0.0013292748,
0.0086469129,
-0.0151464455,
-0.0074808300,
0.0020502037,
-0.0064960634,
-0.0096513787,
-0.0034140777,
-0.0150361471,
-0.0063217594,
-0.0023904867,
-0.0075012962,
-0.0077519850,
0.0010752510,
0.0030945803,
-0.0069695087,
0.0032531829,
-0.0012260653,
-0.0061834194,
-0.0002256746,
-0.0102518015,
-0.0076801837,
0.0011787284,
0.0011982899,
-0.0025429348,
0.0057989797,
0.0011799774,
0.0063800653,
0.0047302321,
-0.0015328433,
-0.0100279702,
0.0007685862,
0.0029053052,
-0.0141310971,
0.0043497020,
0.0096880952,
-0.0035256972,
0.0097468328,
0.0092835519,
-0.0051635737,
0.0021702596,
0.0006971591,
-0.0051990459,
-0.0029419181,
-0.0032699928,
-0.0021429069,
0.0034296731,
0.0022876600,
-0.0006527138,
-0.0034971163,
0.0142323207,
0.0055541750,
-0.0043390309,
0.0073594302,
0.0065129809,
0.0022917809,
0.0113664344,
-0.0009659707,
0.0025538346,
0.0162241347,
-0.0017069143,
-0.0015286356,
0.0090525998,
-0.0028431476,
-0.0030116895,
0.0094634946,
-0.0036628987,
-0.0026295623,
0.0115588754,
-0.0025463509,
-0.0038236058,
0.0086949291,
0.0003195585,
-0.0035469094,
0.0084438473,
-0.0011640994,
-0.0067783510,
0.0095320828,
-0.0003069006,
-0.0122014070,
0.0054827491,
-0.0019611686,
-0.0032954947,
0.0056650671,
-0.0019304587,
-0.0055935048,
0.0068406733,
0.0030322513,
-0.0027063051,
0.0018627511,
0.0016542892,
-0.0001887109,
0.0103967264,
0.0009330553,
-0.0086321086,
0.0057002110,
0.0010422904,
-0.0194056351,
-0.0140505005,
-0.0116376495,
-0.0190039594,
-0.0000720002,
-0.0055220509,
-0.0133396238,
-0.0024653880,
-0.0008998330,
-0.0159245208,
-0.0087726088,
-0.0117093688,
-0.0129894400,
-0.0196635760,
-0.0152356438,
-0.0127723543,
-0.0112879844,
-0.0079623628,
-0.0136200907,
-0.0177838244,
-0.0062523554,
-0.0127179492,
-0.0174832195,
-0.0156311505,
-0.0177390575,
-0.0136312582,
-0.0070632505,
-0.0111971665,
-0.0114648566,
-0.0053730514,
-0.0093980981,
-0.0127599938,
-0.0064372690,
-0.0154740661,
-0.0171095245,
-0.0032683569,
-0.0089250766,
-0.0154394703,
0.0013995602,
-0.0020716286,
-0.0058093569,
-0.0014395686,
-0.0077040074,
-0.0108692246,
0.0019197634,
-0.0045508011,
-0.0091727842,
0.0013435071,
0.0083859982,
0.0066014482,
0.0105773490,
0.0081676506,
0.0077232025,
0.0185754802,
0.0146978153,
0.0026955064,
0.0114423223,
0.0144492425,
0.0092340773,
0.0095803970,
0.0121507496,
0.0131691024,
0.0211124402,
0.0190673675,
0.0131173003,
0.0159180891,
0.0224491283,
0.0054159458,
0.0092976168,
0.0179507993,
0.0022523277,
0.0127620604,
0.0200762246,
0.0058822306,
0.0110438261,
0.0195879079,
0.0117965797,
0.0105013056,
0.0071792635,
0.0068216594,
0.0035876762,
0.0067487173,
0.0022314237,
-0.0025893024,
0.0018230567,
0.0075361966,
-0.0042875330,
0.0049041719,
-0.0005339394,
-0.0054042749,
0.0026897157,
0.0003110091,
-0.0133835068,
-0.0019388003,
0.0010259750,
-0.0095717609,
-0.0058116456,
-0.0124245891,
-0.0133220376,
-0.0037192251,
-0.0164308567,
-0.0331414416,
-0.0118052792,
-0.0048828507,
-0.0287883747,
-0.0105909798,
-0.0043867049,
-0.0176543966,
-0.0042683221,
-0.0107901450,
-0.0268366560,
-0.0097721303,
-0.0121776378,
-0.0256480910,
-0.0136220120,
-0.0102839395,
-0.0166953802,
-0.0048957528,
-0.0063656569,
-0.0148558877,
-0.0069793542,
-0.0003726280,
-0.0128848841,
-0.0118342089,
-0.0054816846,
-0.0115315691,
-0.0030249520,
-0.0015679547,
-0.0073863398,
0.0018431352,
0.0100621227,
-0.0037912778,
0.0010561689,
0.0033459542,
-0.0129244095,
-0.0077880425,
0.0065034451,
-0.0110909566,
0.0006005815,
0.0112021230,
0.0094459243,
0.0051096017,
0.0088659525,
0.0028536757,
0.0102108018,
0.0085756900,
0.0009875344,
-0.0035782179,
0.0128096519,
0.0175989326,
0.0070813531,
0.0097579621,
0.0126144085,
0.0110035399,
0.0107441833,
0.0057663424,
0.0053873514,
0.0091355843,
0.0116548771,
0.0047714780,
0.0090596164,
0.0141647905,
0.0107040182,
0.0114369756,
0.0090757273,
0.0013156399,
0.0135225663,
0.0140928663,
-0.0073611387,
0.0029142383,
0.0098209176,
-0.0026518700,
0.0119195655,
0.0083094221,
0.0000023696,
0.0118433489,
0.0111718941,
0.0007979473,
0.0039523318,
0.0044786758,
0.0031688248,
0.0036768750,
0.0060350448,
0.0014455579,
0.0012459494,
0.0130015947,
0.0014515127,
-0.0004089107,
0.0033976429,
-0.0008779125,
-0.0007817507,
0.0005397161,
-0.0091008125,
-0.0001484359,
0.0087057520,
0.0003833919,
-0.0039119539,
0.0028627913,
-0.0023057999,
-0.0080231400,
-0.0042966511,
-0.0129092205,
-0.0168703478,
0.0014368527,
-0.0069904178,
-0.0142986607,
0.0039628744,
0.0020505735,
-0.0064744758,
0.0016668969,
-0.0051193219,
-0.0096833725,
-0.0038749932,
-0.0094575444,
-0.0130068865,
-0.0095518883,
-0.0013134612,
-0.0044343784,
-0.0082358243,
-0.0011875909,
-0.0093906121,
-0.0092215221,
-0.0002697818,
-0.0145909283,
-0.0134211862,
-0.0031129410,
-0.0034242151,
-0.0020822093,
0.0035961610,
-0.0100795049,
0.0012394924,
0.0058654277,
-0.0071212463,
-0.0093394611,
0.0062735151,
-0.0064340504,
0.0013146201,
0.0083645210,
-0.0084046191,
0.0072465045,
0.0210727230,
-0.0041309795,
-0.0006177642,
0.0147257484,
0.0065573240,
0.0044924542,
0.0086320527,
0.0062706736,
0.0065901484,
0.0176209174,
0.0072623673,
0.0040390976,
0.0219531059,
0.0159004666,
0.0098242043,
0.0180536918,
0.0092034098,
0.0074292123,
0.0173868127,
0.0007853565,
0.0040361220,
0.0157238748,
0.0100755934,
0.0096369181,
0.0143577056,
0.0111446325,
0.0048662559,
0.0179662146,
0.0051288465,
-0.0098653603,
0.0092164548,
0.0089433556,
0.0011471646,
0.0065044085,
0.0049486179,
-0.0076531945,
0.0109036071,
0.0009149882,
-0.0062214006,
-0.0076848217,
-0.0040853997,
-0.0060316455,
-0.0047476809,
-0.0087636411,
-0.0102341752,
-0.0064487224,
-0.0046167783,
-0.0156688150,
-0.0198611598,
-0.0093586426,
-0.0102823330,
-0.0215743091,
-0.0168119539,
-0.0182852317,
-0.0111728609,
-0.0061742221,
-0.0213019289,
-0.0147069786,
-0.0052259946,
-0.0163915101,
-0.0224872790,
-0.0143272970,
-0.0214887951,
-0.0154352924,
-0.0094345910,
-0.0187707637,
-0.0105354842,
0.0036582150,
-0.0087705404,
-0.0144410366,
-0.0104753477,
-0.0123989936,
-0.0128365476,
-0.0054903957,
-0.0099302325,
-0.0118040089,
-0.0002354153,
0.0047215456,
-0.0053232862,
0.0035674858,
-0.0013921222,
-0.0019851672,
0.0021838869,
-0.0028894315,
-0.0105195669,
0.0006627274,
0.0027666057,
0.0035742912,
0.0035994076,
0.0103265271,
0.0078100408,
0.0178320017,
0.0137834474,
-0.0001243820,
0.0121420026,
0.0194795299,
-0.0016977835,
0.0087054782,
0.0188906528,
0.0071101799,
0.0209312998,
0.0204278491,
0.0058573652,
0.0168545470,
0.0124504417,
0.0099758068,
0.0031790019,
0.0082548186,
0.0103741828,
0.0126924841,
0.0150173735,
0.0102806166,
0.0047568041,
0.0184949413,
0.0104244072,
-0.0012820085,
0.0102338735,
0.0068682530,
0.0033898428,
0.0055284710,
0.0021369904,
0.0019108499,
0.0128259733,
0.0072089490,
-0.0010939531,
0.0113378707,
0.0101758931,
0.0003237991,
0.0120333852,
0.0034418041,
-0.0130004324,
0.0093564177,
0.0078099947,
-0.0090202652,
0.0064934371,
0.0037490858,
-0.0037172136,
0.0095108757,
0.0011679548,
-0.0122796325,
0.0050268536,
0.0047152564,
-0.0123996083,
-0.0038010641,
0.0058565605,
-0.0010023222,
0.0050154217,
0.0003913399,
-0.0115177110,
0.0000798181,
0.0037033146,
-0.0143701863,
-0.0063425093,
0.0032190511,
-0.0004725071,
0.0075210123,
0.0062935702,
-0.0027025803,
0.0084710661,
0.0100855734,
-0.0140833743,
-0.0075908992,
0.0048580444,
-0.0063797496,
-0.0052626999,
0.0079031931,
-0.0007457450,
0.0058897855,
0.0124355834,
-0.0031575356,
-0.0006824118,
0.0006586380,
-0.0059391232,
-0.0095241899,
-0.0043575373,
-0.0033154106,
-0.0039560436,
0.0031757252,
0.0057593780,
-0.0045636147,
-0.0030966601,
-0.0012951349,
-0.0065023820,
-0.0033320414,
-0.0093340399,
-0.0082447762,
0.0039802818,
0.0103952037,
-0.0003756828,
0.0062896782,
0.0070056245,
0.0078135896,
0.0080221482,
0.0034528770,
-0.0091605354,
0.0098834569,
0.0100134863,
-0.0067153336,
0.0062237857,
0.0151146464,
0.0019123980,
0.0112830698,
0.0065376279,
0.0020093445,
0.0118628722,
0.0073540779,
-0.0042003491,
0.0099417940,
0.0107351113,
0.0110692419,
0.0059363204,
0.0112464884,
0.0106346179,
0.0137282452,
0.0165176764,
0.0049062585,
0.0032321955,
0.0144377584,
0.0059930892,
0.0044549406,
0.0072381822,
0.0066265208,
0.0094744349,
0.0176961273,
0.0046744323,
0.0061878692,
0.0140923867,
0.0049369135,
-0.0009992504,
0.0102888877,
-0.0027442919,
-0.0044470113,
0.0139981611,
0.0010419175,
-0.0079154000,
0.0071562789,
0.0034436616,
-0.0079266429,
-0.0097473627,
-0.0134867663,
-0.0110629061,
-0.0060909614,
-0.0120778279,
-0.0167910829,
-0.0061205281,
-0.0029386408,
-0.0119261956,
-0.0177268498,
-0.0093976408,
-0.0182151459,
-0.0182028729,
-0.0182114486,
-0.0242715161,
-0.0200681593,
-0.0097037684,
-0.0171465334,
-0.0147334868,
-0.0076427199,
-0.0191868991,
-0.0134094600,
-0.0042708204,
-0.0261935070,
-0.0167371985,
-0.0018361474,
-0.0222761296,
-0.0190295205,
-0.0025454774,
-0.0200106371,
-0.0110678971,
-0.0029090620,
-0.0185901467,
-0.0155341458,
-0.0031873728,
-0.0123861982,
-0.0088511258,
-0.0032429921,
-0.0075184349,
-0.0055328528,
0.0110852858,
0.0005189594,
-0.0067703156,
0.0090449722,
0.0046918439,
-0.0043150620,
0.0034543304,
-0.0016473555,
0.0033630654,
0.0175604634,
0.0012372921,
0.0077333045,
0.0249185394,
0.0181949902,
0.0068568788,
0.0186020117,
0.0113154128,
0.0029344079,
0.0156046161,
0.0105444305,
0.0042787399,
0.0227298886,
0.0153250201,
0.0056877709,
0.0162689183,
0.0134970816,
0.0080416780,
0.0069473591,
0.0056248615,
-0.0015799815,
0.0050873393,
0.0120081641,
0.0050713769,
0.0001976451,
0.0105586890,
0.0103315618,
0.0056729103,
0.0056825764,
-0.0033066487,
-0.0001238899,
0.0043692170,
-0.0042504724,
-0.0064129168,
0.0029288114,
-0.0040243296,
-0.0001877257,
0.0023988730,
-0.0071670762,
-0.0064134207,
0.0050461413,
-0.0122545268,
-0.0160733517,
-0.0006657187,
-0.0107508991,
-0.0062095630,
0.0019714234,
-0.0139197130,
-0.0147576528,
0.0014986674,
-0.0155469021,
-0.0174383707,
-0.0165863000,
-0.0140965553,
-0.0131648406,
-0.0106407870,
-0.0086447522,
-0.0093820924,
-0.0017931639,
-0.0022457344,
-0.0144850379,
-0.0049401843,
-0.0034322287,
-0.0128793912,
-0.0079621030,
-0.0082515655,
-0.0073525468,
0.0044537098,
0.0018246861,
-0.0035676868,
0.0057356101,
0.0085695516,
-0.0052882363,
0.0014302288,
-0.0008011538,
-0.0114080859,
-0.0026097384,
0.0118660824,
-0.0071547390,
0.0066483412,
0.0166031681,
0.0031236394,
0.0112113347,
0.0122813424,
-0.0024538392,
0.0032939611,
0.0037490493,
-0.0016932649,
0.0013227649,
0.0103137186,
0.0104773985,
0.0115701798,
0.0086927563,
0.0122869564,
0.0054004206,
0.0181111023,
0.0088915741,
-0.0013742399,
0.0149348602,
0.0176091418,
0.0093195550,
0.0140233794,
0.0112796593,
0.0116530675,
0.0206303746,
0.0109238410,
0.0028793116,
0.0202055275,
0.0150854345,
0.0028500033,
0.0129090194,
0.0073056766,
-0.0003438972,
0.0186467525,
0.0113306856,
-0.0017230680,
0.0174810849,
0.0136809796,
0.0018645240,
0.0118994601,
0.0127300443,
0.0003711827,
0.0096283425,
0.0130786365,
0.0002660262,
0.0121695725,
0.0137099214,
0.0029042801,
0.0081352638,
0.0062542339,
-0.0031222273,
0.0058825035,
0.0073633539,
-0.0078854123,
0.0041715470,
0.0085727321,
-0.0001715587,
0.0027206601,
0.0054321270,
-0.0116736395,
0.0011632449,
0.0027664707,
-0.0201783776,
-0.0094042327,
0.0038286115,
-0.0113024358,
-0.0049068285,
-0.0018114649,
-0.0109442715,
-0.0054989606,
-0.0062376577,
-0.0162399337,
-0.0195272397,
-0.0159384292,
-0.0162688848,
-0.0199604947,
-0.0094365068,
-0.0036529962,
-0.0104820617,
-0.0035883740,
-0.0074970447,
-0.0192467216,
-0.0054825540,
-0.0166776199,
-0.0188146383,
-0.0167459380,
-0.0089315046,
-0.0069922637,
-0.0021191337,
-0.0127827823,
-0.0126297008,
-0.0045299595,
-0.0058579496,
-0.0180435963,
-0.0106755421,
-0.0053133825,
-0.0142473839,
0.0033106518,
0.0022553727,
-0.0097581204,
0.0066309925,
0.0011803636,
-0.0082151387,
-0.0005506857,
-0.0081844069,
-0.0070827338,
0.0044213599,
0.0024468894,
-0.0015284425,
0.0039744568,
0.0132583026,
0.0139739970,
0.0071931481,
0.0144797415,
0.0085793519,
0.0111984611,
0.0107981805,
-0.0002887181,
0.0023041237,
0.0143206483,
0.0059404881,
0.0107393414,
0.0153897889,
0.0126504079,
0.0138659971,
0.0136330221,
-0.0005434656,
0.0025055357,
0.0157445222,
-0.0006703631,
-0.0053877756,
0.0140728150,
0.0029476318,
0.0004844758,
0.0111643467,
-0.0013211743,
-0.0029722650,
0.0072465995,
-0.0020951875,
-0.0030610655,
-0.0022755789,
-0.0062132217,
-0.0042846142,
-0.0012840074,
-0.0024722274,
-0.0106928814,
-0.0034155292,
0.0001528156,
-0.0107959658,
-0.0088102259,
-0.0063916757,
-0.0129394457,
