Filename,STFMK-20201105-LW19-1935_20201125_141900_004.dat
-0.0128159747,
-0.0132403346,
-0.0186495557,
-0.0100045111,
-0.0100706900,
-0.0211283527,
-0.0170838013,
-0.0110102315,
-0.0242442377,
-0.0176645815,
-0.0134936497,
-0.0278681032,
-0.0132896611,
-0.0026751445,
-0.0206877869,
-0.0138696041,
-0.0040541799,
-0.0209144913,
-0.0126677062,
-0.0129876379,
-0.0270876270,
-0.0138177723,
-0.0003372463,
-0.0180458128,
-0.0121285534,
0.0021849740,
-0.0030753741,
-0.0021508294,
0.0028400687,
-0.0069949101,
-0.0048744269,
0.0045674965,
-0.0106555633,
-0.0094024045,
0.0072429655,
-0.0039526192,
0.0046336669,
0.0105101839,
-0.0001155055,
0.0002566725,
0.0144204888,
-0.0033852223,
-0.0042484272,
0.0057791881,
-0.0019808961,
0.0023513727,
0.0193063878,
0.0065458780,
0.0089577045,
0.0214237757,
0.0182319432,
0.0059460700,
0.0104952771,
0.0067354776,
0.0077870339,
0.0059769200,
0.0086718192,
0.0089365225,
0.0168621745,
0.0187496357,
0.0077345553,
0.0109334374,
0.0179625321,
0.0088759027,
0.0086191753,
0.0083640264,
0.0097918753,
0.0158373713,
0.0152311213,
0.0077092159,
0.0120458938,
0.0199525803,
0.0098827062,
0.0095144901,
0.0136630805,
0.0019717542,
0.0064257318,
0.0193384886,
-0.0019794698,
0.0069816615,
0.0178037230,
0.0030918494,
0.0109084863,
0.0117436601,
-0.0003821082,
0.0096330578,
0.0092353309,
0.0031525088,
0.0035582581,
0.0076458189,
0.0068336707,
0.0097220130,
0.0083560674,
0.0086566163,
0.0057448363,
0.0164700784,
0.0046688239,
-0.0085191457,
0.0000720418,
0.0037409773,
-0.0038518286,
0.0020145664,
-0.0025390866,
0.0052914564,
0.0104632890,
0.0019114297,
-0.0091048367,
0.0036068032,
-0.0027309908,
-0.0140996613,
-0.0063717151,
-0.0024210750,
-0.0155383926,
0.0025744957,
0.0012606736,
-0.0120190587,
0.0050025252,
0.0036400349,
-0.0094916727,
-0.0057496619,
-0.0106969420,
-0.0117613953,
-0.0095492024,
-0.0094925165,
-0.0123247225,
-0.0100869182,
-0.0024223996,
-0.0085061202,
-0.0141453883,
-0.0082900710,
-0.0141489971,
-0.0158287548,
-0.0086751059,
-0.0144139975,
-0.0150497388,
-0.0044459142,
-0.0045866594,
-0.0049577756,
-0.0015166820,
-0.0149869826,
-0.0102796424,
-0.0033573576,
-0.0176668949,
-0.0206259117,
0.0014470322,
-0.0075645801,
-0.0086501911,
0.0046460526,
0.0024915249,
-0.0035661038,
0.0153986132,
-0.0006765808,
-0.0037821424,
0.0119300894,
0.0031130747,
-0.0059410236,
0.0084739914,
0.0000074011,
0.0013466724,
0.0111513343,
0.0043816594,
-0.0002535194,
0.0149211707,
0.0129488343,
-0.0048171077,
0.0060223979,
0.0028393313,
0.0055145104,
0.0155524053,
0.0034801008,
0.0010145720,
0.0196906347,
0.0144669637,
-0.0005897068,
0.0093384078,
0.0032321638,
-0.0062609189,
0.0059395423,
0.0031971603,
-0.0091226315,
0.0094718095,
0.0069497069,
0.0013260935,
0.0051200129,
0.0003747689,
-0.0030062902,
0.0002118251,
-0.0036225349,
-0.0148852877,
-0.0115523310,
-0.0009734802,
0.0003120390,
-0.0152957952,
-0.0109460205,
-0.0105355699,
-0.0089966366,
-0.0112583293,
-0.0220106579,
-0.0259074476,
-0.0134434970,
-0.0211097505,
-0.0212323628,
-0.0125816111,
-0.0149679016,
-0.0128584122,
-0.0093319193,
-0.0224384088,
-0.0183888339,
-0.0142760109,
-0.0240161438,
-0.0277082920,
-0.0116744554,
-0.0133021958,
-0.0150480662,
-0.0001510795,
-0.0115872165,
-0.0144378552,
-0.0020540608,
-0.0106435865,
-0.0173930600,
-0.0132236611,
-0.0107165948,
-0.0118528344,
-0.0048258817,
-0.0069148159,
-0.0050758626,
0.0028188252,
0.0085274447,
-0.0000763658,
-0.0012151429,
-0.0018260723,
-0.0013702202,
0.0020734321,
0.0024584117,
-0.0028326060,
0.0110889794,
0.0241640732,
0.0127288038,
0.0089408522,
0.0190989748,
0.0095116943,
0.0180693958,
0.0105310194,
-0.0049063023,
0.0116694458,
0.0283008888,
0.0061389380,
0.0129361404,
0.0262002163,
0.0169181470,
0.0208062679,
0.0192125551,
0.0102156857,
0.0138726141,
0.0162374955,
0.0090538627,
0.0073890500,
0.0127262603,
0.0146652004,
0.0053117480,
0.0120144291,
0.0070728087,
0.0060032564,
0.0141049884,
0.0097267302,
-0.0000953592,
0.0082596336,
0.0073295934,
0.0061693219,
0.0061970493,
0.0026686504,
0.0033638135,
0.0047025117,
0.0023652315,
-0.0071690436,
-0.0008066839,
0.0042076535,
-0.0107767629,
0.0071924883,
0.0018798969,
-0.0142276417,
0.0037282757,
0.0094773350,
-0.0151433349,
0.0002997465,
-0.0011745269,
-0.0106521845,
0.0002845491,
-0.0069417432,
-0.0171402767,
-0.0039817123,
0.0016115336,
-0.0129381614,
-0.0095239952,
-0.0007590046,
-0.0095823472,
-0.0075163664,
-0.0040194872,
-0.0194358248,
-0.0064512976,
0.0014609559,
-0.0159519557,
-0.0035294881,
0.0043948209,
-0.0046353815,
0.0031213881,
0.0045524198,
-0.0121539794,
0.0007431759,
0.0055972980,
-0.0163195636,
-0.0090606781,
0.0086624883,
0.0017878495,
0.0051179519,
0.0066702096,
-0.0015621611,
0.0036439733,
0.0045059184,
-0.0028520771,
-0.0097653475,
-0.0006510903,
0.0000566057,
-0.0002892285,
0.0036358167,
0.0045245565,
-0.0006588624,
0.0051816143,
0.0008292363,
-0.0076646595,
-0.0020150251,
0.0031053496,
-0.0071834130,
-0.0015506875,
0.0014382268,
0.0090490747,
0.0219310913,
0.0138192847,
0.0035731024,
0.0142981103,
0.0152241867,
0.0015477168,
0.0042504342,
0.0059169326,
-0.0033114022,
0.0108900657,
0.0118602924,
0.0007479037,
0.0153619926,
0.0158994049,
0.0047882614,
0.0156754982,
0.0131439697,
0.0058750976,
0.0109299831,
0.0110773481,
0.0057143290,
0.0081998538,
0.0116989724,
0.0093412399,
0.0061652479,
0.0093521560,
0.0060387366,
0.0057324497,
0.0107432958,
0.0038913377,
0.0034359493,
0.0118555203,
0.0115450490,
0.0088339131,
0.0144791584,
0.0069429283,
0.0074224104,
0.0170094948,
0.0043739774,
-0.0047359494,
0.0100059388,
0.0016229051,
-0.0052063409,
0.0074361120,
0.0013874890,
-0.0039398666,
0.0123495292,
-0.0041475217,
-0.0120102437,
-0.0013950688,
-0.0032520206,
-0.0165903829,
-0.0128104649,
-0.0160067398,
-0.0101933666,
-0.0083070872,
-0.0097096795,
-0.0158550926,
-0.0059440648,
-0.0033385647,
-0.0159274377,
-0.0213111453,
-0.0114600137,
-0.0178479701,
-0.0163814295,
-0.0199538022,
-0.0156528205,
-0.0104296627,
-0.0020620117,
-0.0139618926,
-0.0166917574,
-0.0057096477,
-0.0180181656,
-0.0135042043,
-0.0041802814,
-0.0218915902,
-0.0111889699,
0.0009716342,
-0.0123054795,
-0.0124330539,
-0.0025848649,
-0.0162135661,
-0.0111462884,
-0.0047748382,
-0.0166028254,
-0.0161090773,
0.0029790243,
-0.0067317015,
-0.0118020838,
0.0039123492,
0.0013424533,
-0.0030112066,
0.0119897770,
-0.0045014084,
-0.0026265669,
0.0097941644,
0.0025432101,
-0.0046509835,
0.0078435782,
0.0049123541,
0.0066930731,
0.0205363538,
0.0063102078,
0.0074836118,
0.0210432149,
0.0062230066,
-0.0023635940,
0.0103642214,
0.0048507303,
-0.0010485207,
0.0164938923,
0.0093476074,
0.0033115945,
0.0158174001,
0.0059371390,
-0.0033401335,
0.0068115145,
0.0048898887,
-0.0005604642,
0.0004830840,
-0.0039471216,
0.0026598233,
0.0028115730,
0.0045679281,
-0.0020339480,
-0.0061581125,
0.0054312632,
0.0004510779,
-0.0012941834,
0.0001924000,
-0.0102113765,
-0.0031291735,
0.0046950676,
-0.0029852334,
-0.0013451437,
0.0024395026,
-0.0040285420,
0.0023916140,
0.0017026532,
-0.0161838159,
-0.0118983770,
0.0021180834,
-0.0139620947,
-0.0177656971,
-0.0056912499,
-0.0064305672,
-0.0048288279,
-0.0076436922,
-0.0179021657,
-0.0151552716,
-0.0030155086,
-0.0150155388,
-0.0179718453,
-0.0059150602,
-0.0045718085,
-0.0071718562,
-0.0011406746,
-0.0047249869,
-0.0011545212,
0.0002111570,
-0.0047613364,
-0.0136001557,
-0.0046673631,
0.0005218236,
-0.0069623413,
-0.0065515479,
0.0036141558,
0.0001915646,
0.0154217128,
0.0084588407,
-0.0007663117,
0.0059531159,
0.0123034306,
-0.0096419761,
0.0006836710,
0.0066405977,
-0.0073744925,
0.0114817079,
0.0181292072,
-0.0004940354,
0.0120787099,
0.0145821888,
0.0046141790,
0.0036021404,
0.0027893139,
-0.0032456750,
0.0047268718,
0.0080873137,
0.0070266216,
0.0028011496,
0.0191690084,
0.0154625960,
0.0117267147,
0.0103764972,
0.0106802676,
0.0098488890,
0.0159417689,
0.0077287965,
0.0040377909,
0.0152532756,
0.0154536795,
0.0105546247,
0.0129061192,
0.0145335793,
0.0105068348,
0.0201313104,
0.0085144527,
0.0029158629,
0.0204065368,
0.0150000881,
-0.0034015139,
0.0113029964,
0.0144325187,
0.0038535646,
0.0151906898,
0.0125495763,
-0.0000474410,
0.0145023139,
0.0195038449,
0.0018939259,
0.0117614754,
0.0133145517,
0.0024151225,
0.0144458041,
0.0157462955,
-0.0016631768,
0.0094292788,
0.0149408719,
-0.0009287259,
0.0072310208,
0.0044160727,
-0.0024113620,
0.0095159197,
0.0121141737,
-0.0045713359,
0.0102587435,
0.0139643233,
0.0000889982,
-0.0024294532,
0.0013643608,
-0.0151921976,
-0.0059585497,
0.0000521630,
-0.0238082446,
-0.0073704552,
0.0031872978,
-0.0120483581,
-0.0088970661,
-0.0044220989,
-0.0096532647,
-0.0084853387,
-0.0132182259,
-0.0189964417,
-0.0161818005,
-0.0094057051,
-0.0055921972,
-0.0176107474,
-0.0084853452,
-0.0039766799,
-0.0126442853,
-0.0111769801,
-0.0167458039,
-0.0218076445,
-0.0125019485,
-0.0160171390,
-0.0206692033,
-0.0088151721,
-0.0087072216,
-0.0049863271,
-0.0042829337,
-0.0077129863,
-0.0150724482,
-0.0056324443,
-0.0088192252,
-0.0223417431,
-0.0081116501,
-0.0067951558,
-0.0140224863,
0.0006666201,
0.0033844789,
-0.0147842970,
0.0025196711,
-0.0005097323,
-0.0086850394,
-0.0041199913,
-0.0031062413,
0.0021996475,
0.0092989150,
0.0058831787,
0.0022086592,
0.0143540688,
0.0175840165,
0.0143334912,
0.0053041098,
0.0144887306,
0.0110292397,
0.0073865876,
0.0114952577,
0.0035934118,
0.0102631366,
0.0193032045,
0.0114913601,
0.0117180180,
0.0223204140,
0.0168435387,
0.0112426374,
0.0183716472,
0.0040527941,
0.0034549534,
0.0229662303,
0.0072212908,
-0.0005281957,
0.0165917687,
0.0109435534,
0.0063463808,
0.0124762487,
0.0003700415,
0.0001205018,
0.0078079235,
0.0017462585,
-0.0062614223,
0.0013505612,
0.0048938850,
0.0000263505,
0.0025994109,
0.0016629656,
-0.0045170709,
0.0011144441,
-0.0001571056,
-0.0100167794,
-0.0133147174,
-0.0045331758,
-0.0108393328,
-0.0092905564,
-0.0146978945,
-0.0135868052,
-0.0063630901,
-0.0034444567,
-0.0225021467,
-0.0138755981,
-0.0064706495,
-0.0187809188,
-0.0186092351,
-0.0053288871,
-0.0217670687,
-0.0108470190,
-0.0023418616,
-0.0214945786,
-0.0185071900,
-0.0055801990,
-0.0203262791,
-0.0220820289,
-0.0107192481,
-0.0138233779,
-0.0136651741,
0.0022913781,
-0.0083243093,
-0.0109389499,
0.0059629860,
-0.0010546341,
-0.0130499704,
-0.0006328650,
-0.0140072033,
-0.0128679648,
-0.0004874315,
-0.0090613309,
-0.0088937571,
0.0085323825,
0.0029684664,
0.0030002971,
0.0129926242,
0.0009982433,
-0.0090344548,
0.0149180228,
0.0014904151,
-0.0138154719,
0.0090678791,
0.0097143641,
0.0071483990,
0.0178844444,
0.0054406207,
0.0059038606,
0.0201949645,
0.0114595201,
-0.0027707205,
0.0039547794,
0.0095288539,
0.0070019369,
0.0084531698,
0.0111259855,
0.0103550637,
0.0115142409,
0.0123955859,
0.0080833565,
0.0099730575,
0.0160695761,
0.0070241117,
0.0028266048,
0.0120520312,
0.0078065856,
0.0101048276,
0.0093609551,
0.0005795201,
0.0074753673,
0.0171803311,
-0.0012440830,
-0.0027099254,
0.0072799628,
0.0009301653,
0.0019649607,
0.0115009071,
-0.0022303560,
0.0032214229,
0.0150965881,
0.0007144152,
0.0044364706,
0.0042410465,
-0.0035600411,
0.0006503061,
0.0071179196,
0.0023234894,
-0.0058934833,
0.0077737910,
0.0098693101,
-0.0006883484,
0.0012290990,
0.0055095712,
0.0002908913,
0.0042325938,
-0.0064885616,
-0.0121853277,
0.0009481583,
0.0016449766,
-0.0070566814,
-0.0011526257,
0.0011766232,
-0.0006928692,
0.0029865964,
0.0040438222,
-0.0150949415,
-0.0041389037,
0.0001838390,
-0.0182838477,
-0.0032517868,
0.0046485635,
-0.0096835857,
0.0047157011,
0.0085471803,
-0.0102808867,
-0.0003890584,
-0.0011882877,
-0.0132849999,
-0.0075387810,
-0.0116188275,
-0.0042544133,
-0.0032024500,
-0.0010289841,
-0.0047381506,
-0.0066714832,
-0.0008175990,
-0.0037964273,
-0.0144658182,
-0.0048303399,
-0.0076289196,
-0.0098404437,
-0.0018644845,
-0.0056218272,
-0.0062508704,
0.0038526210,
0.0005461833,
-0.0022465356,
0.0034486861,
0.0001809324,
-0.0003358561,
0.0087779937,
-0.0004196024,
-0.0090615395,
0.0139617445,
0.0110671902,
-0.0041696602,
0.0088417931,
0.0106581030,
0.0018990635,
0.0100832768,
0.0042766328,
-0.0046459325,
0.0125400499,
0.0109887104,
-0.0041024764,
0.0140500171,
0.0209123101,
0.0096542630,
0.0168824289,
0.0143161193,
0.0059424238,
0.0168168601,
0.0125696827,
-0.0020204589,
0.0055667362,
0.0135472883,
0.0046760770,
0.0088127200,
0.0129103903,
0.0007892234,
0.0190044548,
0.0170748997,
-0.0047652461,
0.0096509261,
0.0137856305,
-0.0049477164,
0.0074732332,
0.0098946979,
-0.0024666952,
0.0052983882,
0.0109681748,
-0.0034028527,
-0.0006607628,
-0.0035187411,
-0.0082776099,
-0.0086351633,
-0.0090856776,
-0.0125522967,
-0.0081468113,
-0.0009297862,
-0.0036966356,
-0.0147665376,
-0.0091346335,
-0.0086981598,
-0.0161476545,
-0.0142809525,
-0.0219765399,
-0.0236872062,
-0.0118681993,
-0.0180378240,
-0.0144312913,
-0.0115880203,
-0.0136677735,
-0.0185217299,
-0.0097652953,
-0.0197048746,
-0.0258284416,
-0.0122532016,
-0.0149818882,
-0.0241024382,
-0.0050983480,
-0.0066503193,
-0.0142163336,
-0.0063377777,
-0.0159870908,
-0.0164335724,
-0.0112527274,
-0.0149846338,
-0.0239072833,
-0.0145280045,
-0.0089654457,
-0.0122735929,
-0.0042121527,
0.0007221947,
-0.0071051959,
0.0002999013,
0.0012988200,
-0.0082108360,
-0.0093949586,
-0.0056454185,
-0.0078544114,
-0.0063342652,
-0.0008156605,
-0.0019679717,
0.0094315670,
0.0136624454,
0.0034589039,
0.0043418361,
0.0156006645,
0.0020384411,
-0.0009493713,
0.0105735743,
0.0001930251,
0.0082337381,
0.0217848793,
0.0038905353,
0.0063733747,
0.0206974074,
0.0074872980,
0.0053895889,
0.0050000567,
0.0015919295,
0.0015740242,
0.0051345089,
0.0014753867,
-0.0023066171,
0.0070748250,
0.0099306079,
0.0033018268,
0.0052258414,
0.0059057232,
0.0014521573,
0.0052272100,
-0.0020992991,
-0.0065474268,
-0.0014734421,
-0.0011321286,
-0.0021058042,
0.0002880475,
0.0023301144,
-0.0021358926,
0.0044066175,
0.0042880564,
-0.0089382818,
-0.0036792608,
0.0060582589,
-0.0131701315,
0.0006574787,
0.0050867065,
-0.0112382183,
0.0019198236,
0.0050014509,
-0.0165600646,
-0.0114384294,
-0.0035035445,
-0.0138094760,
-0.0107082268,
-0.0104029831,
-0.0122466274,
-0.0013051404,
0.0040210825,
-0.0075221825,
-0.0104338694,
0.0083379280,
-0.0065060919,
-0.0123067759,
0.0012218920,
-0.0111409351,
-0.0065607419,
0.0050710519,
-0.0083495500,
-0.0011331602,
0.0122041805,
-0.0053060804,
-0.0018246715,
0.0064091086,
-0.0077643949,
-0.0093513271,
0.0043751830,
-0.0075240298,
-0.0049589905,
0.0178452004,
0.0046129483,
0.0026553217,
0.0109310225,
0.0035824357,
-0.0020374432,
0.0023089498,
-0.0083540091,
-0.0100537743,
0.0009453545,
0.0053638662,
0.0038126651,
0.0049585560,
0.0063823028,
0.0045877937,
0.0057770563,
0.0028719027,
-0.0056793098,
-0.0011610813,
0.0063239485,
0.0038469578,
0.0030298247,
0.0090466514,
0.0099577857,
0.0142286271,
0.0139279896,
-0.0010274837,
0.0126953032,
0.0145741235,
-0.0050680749,
0.0055773319,
0.0135389203,
0.0010992928,
0.0120401680,
0.0155713120,
0.0076609803,
0.0155740688,
0.0148462839,
0.0079088211,
0.0044272994,
0.0104008894,
0.0054332749,
0.0058765654,
0.0096700694,
0.0077845785,
0.0073372461,
0.0189231858,
0.0131668076,
0.0063434811,
0.0150104603,
0.0079781832,
0.0074602826,
0.0122543816,
0.0072241053,
0.0083871782,
0.0165016521,
0.0110102557,
0.0090098931,
0.0163819157,
0.0085249916,
0.0024893784,
0.0108252047,
0.0043902909,
-0.0123878652,
0.0103248563,
0.0039835172,
-0.0079618962,
0.0051854197,
0.0012086160,
-0.0031271433,
0.0083592627,
-0.0080244504,
-0.0094255786,
-0.0038450223,
-0.0094808247,
-0.0197107363,
-0.0149967885,
-0.0078423517,
-0.0083379233,
-0.0131545234,
-0.0104473541,
-0.0149632953,
-0.0111925146,
-0.0110106822,
-0.0219269004,
-0.0226994902,
-0.0093663651,
-0.0102794748,
-0.0119506214,
-0.0092654293,
-0.0113186855,
-0.0057685114,
-0.0041024284,
-0.0206025783,
-0.0185351428,
-0.0084279180,
-0.0177418012,
-0.0196882263,
-0.0050136121,
-0.0172947701,
-0.0105287712,
0.0022109733,
-0.0093972730,
-0.0130683538,
0.0006471600,
-0.0127310436,
-0.0111037074,
-0.0047974619,
-0.0092708254,
-0.0142792612,
0.0021492839,
0.0006915827,
-0.0089529222,
0.0075895162,
0.0081901429,
-0.0016255722,
0.0118079279,
-0.0002785851,
-0.0002338653,
0.0147097241,
0.0051830658,
0.0008611294,
0.0175589025,
0.0118484069,
0.0088011576,
0.0198500995,
0.0116503742,
0.0023875632,
0.0158896968,
0.0079575768,
-0.0041467017,
0.0128734158,
0.0133346850,
0.0011403959,
0.0174841937,
0.0084784590,
0.0043739197,
0.0161422454,
0.0090995757,
-0.0032461211,
0.0002970435,
0.0026758225,
-0.0014879075,
-0.0017008871,
0.0037140294,
0.0024460093,
0.0063088238,
0.0082361232,
0.0022361949,
-0.0014822521,
0.0056975624,
-0.0003535189,
-0.0042827656,
-0.0001237437,
-0.0088881040,
0.0017427055,
0.0060991198,
-0.0047369311,
-0.0057930010,
0.0048077749,
-0.0047467723,
-0.0077485251,
-0.0097275982,
-0.0195466876,
-0.0108423270,
0.0021788825,
-0.0141578745,
-0.0120162917,
0.0012765290,
-0.0021899729,
-0.0100070834,
-0.0047099292,
-0.0133693162,
-0.0128427483,
-0.0066710887,
-0.0134521862,
-0.0156987663,
-0.0035132458,
-0.0000345103,
-0.0085130874,
-0.0050786883,
-0.0019353674,
-0.0059495810,
-0.0024235896,
-0.0103353066,
-0.0140296398,
-0.0032294600,
0.0032660526,
-0.0037048061,
0.0031695305,
0.0078230845,
0.0020535532,
0.0029064212,
0.0040072929,
-0.0147675956,
-0.0055174418,
-0.0000692682,
-0.0167152230,
0.0013769132,
0.0075707235,
-0.0071125487,
0.0097628878,
0.0120012229,
0.0016997764,
0.0012173068,
0.0033735509,
-0.0032486850,
-0.0044059511,
-0.0046496475,
-0.0052665318,
0.0029120406,
0.0104471846,
0.0014433835,
0.0025250651,
0.0123759871,
0.0080923988,
-0.0005642208,
0.0057867337,
0.0039912742,
0.0016024068,
0.0051096724,
0.0028377913,
0.0052346000,
0.0104515832,
0.0078221839,
0.0072147958,
0.0114197973,
0.0082318187,
0.0040972992,
0.0096294088,
0.0041707298,
-0.0098053785,
0.0139755476,
0.0110737924,
-0.0039836043,
0.0094815232,
0.0075374506,
0.0038449611,
0.0116434684,
0.0033351225,
-0.0034235299,
0.0098510720,
0.0125641115,
-0.0000904226,
0.0035479916,
0.0169531312,
0.0052033775,
0.0159395263,
0.0145317288,
0.0009798598,
0.0088606263,
0.0138547001,
-0.0015949844,
0.0026944899,
0.0081251254,
0.0036285808,
0.0147113651,
0.0136097707,
-0.0065727117,
0.0090880822,
0.0146046244,
-0.0111969197,
-0.0083920835,
-0.0048256693,
-0.0153072001,
-0.0060486784,
0.0027785951,
-0.0068766801,
0.0019260821,
0.0127812121,
-0.0073636612,
-0.0030137799,
-0.0007806661,
-0.0105589051,
-0.0131139150,
-0.0112646921,
-0.0110080549,
-0.0033876926,
0.0001126715,
-0.0051605031,
-0.0102945277,
-0.0036492057,
-0.0057766470,
-0.0148564400,
-0.0110827023,
-0.0153507367,
-0.0099156154,
-0.0011148623,
-0.0059721544,
-0.0021070417,
0.0010523257,
0.0004839446,
-0.0043753600,
-0.0000200456,
-0.0077441270,
-0.0218839571,
-0.0091948658,
-0.0012598282,
-0.0163809657,
0.0019897043,
0.0030377405,
0.0018948327,
0.0113630425,
0.0037315390,
-0.0048841089,
0.0112141902,
0.0081649991,
-0.0020243181,
-0.0010543853,
0.0076241656,
0.0134909675,
0.0135564981,
0.0162341390,
0.0131651107,
0.0174070243,
0.0236822888,
0.0072748875,
0.0045345677,
0.0158159733,
0.0134068551,
0.0071828738,
0.0201119017,
0.0118777566,
0.0229075179,
0.0241823699,
0.0107146790,
0.0121889655,
0.0223619156,
0.0084728282,
0.0059801177,
0.0127132405,
0.0017813137,
0.0068502817,
0.0200573094,
0.0068858229,
0.0026892812,
0.0180213638,
0.0099114748,
0.0041542198,
0.0084789470,
-0.0028762501,
-0.0028525819,
0.0032919711,
-0.0016511721,
-0.0005569944,
0.0020102530,
0.0053516189,
0.0017366576,
0.0005851797,
-0.0058350302,
-0.0069468091,
-0.0094824284,
-0.0074794544,
-0.0217678417,
-0.0176655166,
-0.0099513941,
-0.0111655435,
-0.0139530385,
-0.0141010825,
-0.0222006291,
-0.0103554707,
-0.0149353966,
-0.0329890065,
-0.0182050448,
-0.0065216273,
-0.0245743357,
-0.0178622250,
-0.0089242347,
-0.0186725259,
-0.0126506910,
-0.0132008744,
-0.0253330283,
-0.0202120747,
-0.0115201445,
-0.0211016387,
-0.0226998515,
-0.0121902395,
-0.0173080359,
-0.0125875901,
-0.0000792929,
-0.0110691832,
-0.0132711772,
0.0024578380,
-0.0125584994,
-0.0182361566,
-0.0079928525,
-0.0157509968,
-0.0109591205,
0.0050605545,
-0.0066245911,
-0.0039295205,
0.0097674215,
-0.0016579088,
-0.0049717939,
0.0007763901,
-0.0126945581,
-0.0152701139,
0.0073893117,
-0.0063121626,
-0.0099779684,
0.0147129633,
0.0152641367,
0.0057212031,
0.0150088500,
0.0006984457,
0.0068692975,
0.0126601346,
0.0011326740,
-0.0059884293,
0.0029908540,
0.0116566848,
0.0052551669,
0.0032511684,
0.0080428217,
0.0051529510,
0.0093160868,
0.0097672194,
-0.0050175013,
0.0049862284,
0.0054514250,
-0.0011202925,
0.0004533103,
0.0045490316,
0.0041595306,
0.0101039018,
0.0073782955,
-0.0031285272,
0.0048845490,
0.0093986057,
-0.0094769066,
-0.0021771374,
0.0077360305,
-0.0039709415,
0.0047378717,
0.0090637850,
-0.0018237724,
0.0017775316,
0.0058399430,
-0.0015773125,
-0.0025809810,
0.0008887036,
-0.0026286324,
0.0014519589,
0.0046348404,
0.0041501955,
-0.0003855912,
0.0131281782,
0.0081301006,
-0.0017581509,
-0.0017270278,
0.0013364799,
-0.0056816610,
-0.0000408885,
-0.0070090489,
-0.0063887024,
0.0078504672,
0.0074227834,
-0.0026310945,
0.0092426045,
0.0075246864,
0.0018267845,
0.0036664677,
0.0005569043,
-0.0176628698,
0.0054886853,
0.0084560150,
-0.0083382595,
0.0058092107,
0.0149885006,
0.0012642645,
0.0147762196,
0.0016410103,
-0.0062358994,
0.0036096857,
0.0044912370,
-0.0061610434,
-0.0011420663,
0.0047265538,
0.0108946403,
0.0032646696,
0.0091405511,
-0.0026153820,
-0.0004909522,
0.0039467379,
-0.0015870996,
-0.0063071903,
-0.0004523446,
-0.0005156517,
0.0051473454,
0.0083887568,
0.0025322279,
0.0032722994,
0.0129639469,
0.0011638388,
-0.0012359867,
0.0059377234,
0.0057473574,
0.0025837892,
0.0142281670,
0.0041788905,
0.0016700081,
0.0214475915,
0.0144447284,
0.0002114792,
0.0156910531,
0.0135730011,
0.0037953751,
0.0128414100,
0.0094122374,
0.0019651121,
0.0150592243,
0.0134675493,
0.0048861098,
0.0147140911,
0.0184032079,
0.0071710716,
0.0083280113,
0.0087030577,
-0.0004252389,
0.0141568631,
0.0127441622,
0.0001162287,
0.0130285183,
0.0206860490,
0.0059448229,
0.0166425146,
0.0126774348,
-0.0000740242,
0.0083459085,
0.0133462586,
-0.0136516346,
0.0048959237,
0.0083316779,
-0.0050110319,
0.0095954537,
0.0071887281,
-0.0086924322,
0.0057305438,
0.0056638224,
-0.0064399722,
-0.0118751135,
-0.0049655568,
-0.0051596463,
-0.0103968736,
-0.0071077887,
-0.0149511499,
-0.0089822141,
0.0010059919,
-0.0145597123,
-0.0187617131,
-0.0122197904,
-0.0203290023,
-0.0208490081,
-0.0210480839,
-0.0203711838,
-0.0146847330,
-0.0057949321,
-0.0156897139,
-0.0160427019,
-0.0078544859,
-0.0170720164,
-0.0230422840,
-0.0183893628,
-0.0197158586,
-0.0207412317,
-0.0027239288,
-0.0117625482,
-0.0167162269,
-0.0004342296,
-0.0059073372,
-0.0198001023,
-0.0114835463,
-0.0171155445,
-0.0209914371,
-0.0135667995,
-0.0136282835,
-0.0120323515,
-0.0070665474,
0.0016938811,
0.0005068525,
-0.0015507005,
0.0039556380,
-0.0084824273,
-0.0065235039,
0.0014928735,
-0.0133110285,
-0.0089918841,
-0.0009369944,
-0.0001894245,
0.0059711076,
0.0102979764,
0.0052042976,
0.0140684079,
0.0214001890,
0.0006245914,
-0.0008347238,
0.0175541975,
0.0012111731,
0.0018412136,
0.0197235644,
0.0052684946,
0.0112849297,
0.0183266662,
0.0037340925,
0.0038657282,
0.0150303170,
0.0034466200,
0.0029141398,
0.0068984209,
0.0045319581,
0.0108486470,
0.0116727650,
0.0020231172,
0.0029957984,
0.0122035109,
0.0100965993,
-0.0042477008,
-0.0013769354,
0.0020982712,
0.0043158773,
-0.0005051028,
0.0006067276,
-0.0013396714,
0.0062179873,
0.0043479828,
0.0004757344,
0.0026329097,
0.0039896308,
-0.0089933844,
0.0027043419,
0.0077203293,
-0.0143411402,
-0.0035804019,
0.0068221139,
-0.0070491410,
0.0003688817,
-0.0000149434,
-0.0088886581,
-0.0004661913,
-0.0040407469,
-0.0193350036,
-0.0084236618,
0.0013234444,
-0.0098398328,
-0.0144774141,
0.0038670425,
-0.0040500136,
-0.0062167924,
-0.0006387360,
-0.0082525620,
-0.0128780631,
0.0007838249,
-0.0148122683,
-0.0166118387,
0.0027739038,
-0.0075856298,
-0.0049252086,
0.0071367850,
-0.0068745082,
-0.0040992959,
0.0065834187,
-0.0133801512,
-0.0181499235,
0.0009027421,
-0.0147452587,
-0.0093400301,
0.0054316963,
0.0017401956,
-0.0050510284,
0.0110048391,
-0.0010764071,
-0.0095206304,
-0.0017596550,
-0.0083311982,
-0.0161489174,
-0.0034737296,
-0.0066906451,
-0.0102375094,
0.0014442082,
0.0043576560,
-0.0038972523,
-0.0013730221,
-0.0034389610,
-0.0036886167,
-0.0019508793,
-0.0066843275,
-0.0104086343,
0.0034012413,
0.0119399289,
0.0025400252,
0.0089332722,
0.0097857593,
0.0069275452,
0.0122884214,
0.0095249042,
-0.0066937017,
0.0048321267,
0.0121380342,
0.0001696677,
0.0082226023,
0.0173647217,
0.0090391822,
0.0153470207,
0.0122990254,
0.0046122624,
0.0117276497,
0.0094305435,
0.0023987559,
0.0037226505,
0.0138019864,
0.0158160515,
0.0075544692,
0.0139582846,
0.0147429062,
0.0108881164,
0.0192948934,
0.0099427523,
0.0037005616,
0.0155550111,
0.0114994869,
0.0091396058,
0.0100517450,
0.0135301128,
0.0098245423,
0.0203576125,
0.0168890860,
0.0075127548,
0.0142372074,
0.0129300030,
-0.0065768119,
0.0114225140,
0.0016281125,
-0.0087838471,
0.0130051952,
0.0088320281,
-0.0121620838,
0.0055084880,
0.0007079083,
-0.0081922319,
-0.0050606341,
-0.0141650150,
-0.0146855647,
-0.0060071419,
-0.0106522869,
-0.0111021185,
-0.0039658826,
-0.0015025953,
-0.0077049104,
-0.0143825486,
-0.0090094842,
-0.0163179170,
-0.0159224328,
-0.0165700689,
-0.0234617870,
-0.0146913137,
-0.0075197741,
-0.0130271483,
-0.0106716417,
-0.0137685575,
-0.0129861888,
-0.0096702771,
-0.0098198010,
-0.0203655027,
-0.0211152434,
-0.0014064834,
-0.0105830766,
-0.0156749710,
0.0022033704,
-0.0060385140,
-0.0078385128,
0.0025756378,
-0.0082446253,
-0.0155915171,
-0.0054351501,
-0.0072234767,
-0.0105508324,
-0.0037551569,
-0.0014520088,
-0.0056662359,
0.0149407946,
0.0104093235,
-0.0019624017,
0.0115294242,
0.0169731006,
0.0040486837,
0.0090829385,
0.0084393900,
0.0029181810,
0.0192477722,
0.0142128840,
0.0030281227,
0.0203185752,
0.0182554740,
0.0052518621,
0.0189285800,
0.0136073064,
0.0017589534,
0.0171017479,
0.0143789072,
-0.0009462109,
0.0187844262,
0.0197197050,
0.0014652126,
0.0118999882,
0.0122219380,
0.0017772535,
0.0107977921,
0.0011682924,
-0.0053582974,
0.0012513256,
0.0078077083,
-0.0002352295,
-0.0033975989,
0.0077079278,
0.0044981958,
0.0017821243,
0.0029013292,
-0.0082850074,
-0.0057831546,
-0.0021452229,
-0.0106119420,
-0.0075119389,
-0.0023064176,
-0.0101131471,
-0.0009524366,
-0.0033664075,
-0.0127069457,
-0.0153840566,
-0.0029503123,
-0.0192598775,
-0.0207284056,
-0.0143921794,
-0.0168512147,
-0.0124560762,
-0.0029363935,
-0.0176531151,
-0.0206676684,
-0.0106108394,
-0.0140653560,
-0.0252351072,
-0.0170158856,
-0.0208818503,
-0.0155765414,
-0.0112205371,
-0.0135751609,
-0.0145720830,
-0.0013523563,
-0.0032758941,
-0.0093387058,
-0.0102072582,
-0.0046888962,
-0.0116665093,
-0.0095301941,
-0.0107969306,
-0.0109149143,
-0.0032124566,
0.0080249961,
-0.0049759094,
0.0041886079,
0.0056903446,
-0.0063012419,
-0.0012749948,
0.0021462408,
-0.0172453765,
-0.0034485499,
0.0111529939,
-0.0004300016,
0.0093146702,
0.0137632657,
0.0013689639,
0.0131773856,
0.0102721862,
-0.0071189930,
0.0013268400,
0.0048617255,
0.0026871252,
-0.0052565341,
0.0087182522,
0.0132382922,
0.0116351545,
0.0137745580,
0.0074933791,
0.0122402348,
0.0198972803,
0.0072494852,
0.0048731915,
0.0108916033,
0.0081627425,
0.0083986744,
0.0046806373,
0.0067142071,
0.0120422728,
0.0124925692,
0.0095655946,
0.0001561124,
0.0114306211,
0.0126845017,
-0.0017051885,
0.0106898881,
0.0074512190,
-0.0009243282,
0.0187346358,
0.0117491921,
-0.0049071871,
0.0086658243,
0.0132021420,
-0.0000787106,
0.0058331285,
0.0044807610,
0.0040202443,
0.0051418976,
0.0122571476,
0.0016210537,
0.0053262720,
0.0122566372,
0.0051384876,
0.0068336660,
0.0140327346,
-0.0062557468,
0.0035033887,
0.0150966132,
-0.0034602387,
0.0002599563,
0.0101889009,
0.0022562509,
0.0099601112,
0.0077168345,
-0.0100142006,
0.0030829336,
0.0097594839,
-0.0139490739,
-0.0139899701,
0.0066494728,
-0.0059152097,
0.0027164982,
0.0083660837,
-0.0055481023,
-0.0022345446,
0.0069785612,
-0.0096218176,
-0.0136632333,
-0.0070798448,
-0.0078163501,
-0.0089039775,
0.0003969530,
-0.0013503444,
-0.0029653602,
0.0073958146,
-0.0049485788,
-0.0113819214,
-0.0034538831,
-0.0058070673,
-0.0136941476,
-0.0085455943,
-0.0067076506,
-0.0060656476,
0.0069165658,
-0.0020328648,
-0.0051852716,
0.0038692360,
-0.0002079913,
-0.0114951227,
0.0004326801,
-0.0100424839,
-0.0132749872,
0.0053271647,
0.0025080799,
-0.0060776952,
0.0058183260,
0.0099951420,
0.0030837466,
0.0067839772,
-0.0007562641,
-0.0013192861,
0.0092336871,
0.0050831605,
-0.0004471366,
0.0037029916,
0.0156680830,
0.0126873571,
0.0053748153,
0.0127124684,
0.0134125771,
0.0064815511,
0.0122521492,
0.0043249144,
0.0044999188,
0.0182899926,
0.0117838271,
0.0112554375,
0.0155336037,
0.0107424939,
0.0123569733,
0.0218473356,
0.0001933035,
-0.0016385269,
0.0099041583,
0.0021312067,
-0.0049864589,
0.0112342825,
0.0025293580,
0.0045866109,
0.0193962865,
0.0043566427,
0.0013701627,
0.0119064236,
0.0058695385,
-0.0016972104,
-0.0002885284,
-0.0071683037,
-0.0069990251,
0.0067876028,
-0.0062855235,
-0.0083825439,
-0.0004118522,
0.0010816091,
-0.0055999374,
-0.0062952517,
-0.0131348595,
-0.0073033753,
-0.0076266108,
-0.0097889956,
-0.0140176695,
-0.0087901261,
-0.0063274573,
-0.0111042326,
-0.0148888528,
-0.0121733118,
-0.0237183664,
-0.0119445883,
-0.0141052101,
-0.0244912207,
-0.0141074304,
0.0003473365,
-0.0135391029,
-0.0106352391,
-0.0064412272,
-0.0126610491,
-0.0104953125,
-0.0120953098,
-0.0221235584,
-0.0158187710,
-0.0010517810,
-0.0112662818,
-0.0198053177,
0.0009995621,
-0.0016469466,
-0.0075319866,
0.0017523235,
-0.0100362385,
-0.0154177304,
0.0011421858,
-0.0144017404,
-0.0144838002,
-0.0041399649,
-0.0065192254,
-0.0043140091,
0.0091310507,
-0.0015693029,
-0.0048485659,
0.0100496458,
-0.0006778552,
-0.0115161706,
0.0019198691,
-0.0063084117,
-0.0080266912,
0.0173190515,
0.0028381669,
-0.0021416028,
0.0212637167,
0.0132449344,
0.0011346309,
0.0083503071,
0.0020578578,
0.0027606052,
0.0082402229,
-0.0015269313,
-0.0003270149,
0.0101873409,
0.0102595557,
0.0051951613,
0.0028940709,
0.0128847174,
0.0044966093,
0.0067281299,
0.0062034088,
-0.0031161448,
0.0084033599,
0.0141618727,
0.0016707566,
0.0115500800,
0.0096719442,
0.0030794330,
0.0137368171,
0.0075100642,
-0.0058412822,
0.0037731524,
0.0050821472,
-0.0028974218,
-0.0017746608,
0.0101397298,
0.0018805799,
0.0080388095,
0.0080615152,
-0.0030021444,
0.0012452437,
0.0081146555,
-0.0013902470,
-0.0021081544,
-0.0009795380,
-0.0007036276,
-0.0007563505,
0.0028172703,
-0.0026622713,
-0.0084928088,
0.0033162478,
-0.0009911580,
-0.0119170817,
-0.0075678737,
-0.0053380355,
-0.0055479980,
-0.0041685821,
-0.0059712068,
-0.0056521874,
0.0019612410,
0.0019300792,
-0.0142464973,
-0.0011906885,
-0.0056912834,
-0.0195020828,
-0.0104712099,
-0.0144520551,
-0.0217951387,
0.0042174724,
-0.0010675539,
-0.0123211546,
0.0008671850,
0.0034391717,
-0.0080816019,
-0.0048149326,
-0.0153781381,
-0.0194972325,
-0.0083366241,
-0.0118249245,
-0.0142910518,
-0.0098112039,
-0.0049389461,
-0.0056803562,
-0.0073737744,
-0.0040134620,
-0.0146441050,
-0.0090462975,
-0.0044260290,
-0.0109777227,
-0.0102552688,
-0.0047448985,
-0.0034639111,
0.0056114448,
0.0006862541,
-0.0032489409,
0.0035715154,
0.0135958064,
-0.0009260953,
-0.0046613715,
0.0081744492,
0.0098535381,
0.0017800938,
0.0137302224,
0.0099336561,
0.0085799228,
0.0217876565,
0.0106548481,
0.0059011709,
0.0160425045,
0.0177730229,
0.0067819464,
0.0185488313,
0.0147826951,
0.0114034396,
0.0231594238,
0.0199386273,
0.0082951607,
0.0201671235,
0.0229126289,
0.0118236467,
0.0149239460,
0.0175032187,
0.0096032415,
0.0183857940,
0.0189751554,
0.0090348292,
0.0238782614,
0.0247003902,
0.0105861928,
0.0201923512,
0.0164709352,
-0.0030987114,
0.0102200676,
0.0114488220,
-0.0098826773,
0.0086998930,
0.0111799734,
0.0031773434,
0.0123431729,
0.0119345114,
-0.0038810573,
0.0079792514,
0.0035628788,
-0.0093410695,
-0.0147239128,
-0.0016415403,
-0.0062504415,
-0.0097433198,
-0.0114360824,
-0.0122386962,
-0.0115872305,
-0.0035679610,
-0.0258102566,
-0.0201719441,
-0.0140239811,
-0.0178914499,
-0.0168330558,
-0.0102041028,
-0.0157953408,
-0.0074587711,
-0.0044854111,
-0.0174298845,
-0.0182591025,
-0.0085501419,
-0.0179265048,
-0.0267642345,
-0.0129227284,
-0.0184558239,
-0.0167560037,
0.0037896219,
-0.0101902513,
-0.0102103269,
0.0000100662,
-0.0068999492,
-0.0124735236,
-0.0129506327,
-0.0155163081,
-0.0126985600,
-0.0064297435,
-0.0036522022,
-0.0042811246,
0.0020542098,
0.0090398462,
0.0034986711,
0.0005548579,
0.0005079508,
-0.0056235702,
-0.0030851376,
0.0029286211,
-0.0040127048,
0.0031909675,
0.0180350915,
0.0125202108,
0.0130674485,
0.0209250022,
0.0100135505,
0.0162633900,
0.0170468688,
0.0005584602,
0.0066140583,
0.0226384606,
0.0051018465,
0.0137697365,
0.0226167403,
0.0119329710,
0.0128786862,
0.0200920254,
0.0027173464,
0.0078028818,
0.0110726878,
0.0002840192,
-0.0002472337,
0.0053438549,
0.0088838078,
0.0065823947,
0.0089716464,
0.0028498170,
0.0033299960,
0.0106900297,
-0.0000510547,
-0.0067413966,
0.0002056211,
-0.0015880394,
-0.0002708079,
0.0011992378,
-0.0019801706,
-0.0003150177,
0.0002143011,
-0.0008516719,
-0.0079176379,
-0.0034631765,
-0.0084381616,
-0.0131196249,
0.0006242460,
-0.0061757863,
-0.0200978220,
-0.0037577145,
0.0025856972,
-0.0155666359,
-0.0138742523,
-0.0132978689,
-0.0125158476,
-0.0153560052,
-0.0107759787,
-0.0258589499,
-0.0131599326,
-0.0081543336,
-0.0167624373,
-0.0183931291,
-0.0027857875,
-0.0113332346,
-0.0143554332,
-0.0062988522,
-0.0190248862,
-0.0168890543,
-0.0047648088,
-0.0202977285,
-0.0120604131,
0.0027667519,
-0.0071252608,
-0.0017482614,
0.0042423522,
-0.0123063754,
-0.0087797586,
0.0000449047,
-0.0200993121,
-0.0183765907,
0.0056231506,
-0.0097602606,
-0.0048544402,
0.0079246182,
-0.0040110890,
-0.0043620677,
0.0053737271,
-0.0086551029,
-0.0134353302,
-0.0024936011,
-0.0066536041,
-0.0064873439,
0.0032786974,
0.0021150175,
-0.0024093476,
0.0089390147,
0.0033873445,
-0.0054442436,
0.0022720774,
-0.0016971423,
-0.0018036336,
0.0009134638,
0.0006880652,
0.0002490934,
0.0125855720,
0.0143298544,
0.0041454453,
0.0152334766,
0.0158289801,
0.0039804364,
0.0108391903,
0.0083671035,
-0.0067093587,
0.0153728910,
0.0128865857,
0.0035008425,
0.0159081183,
0.0182279535,
0.0098276213,
0.0142316539,
0.0067405687,
0.0054129260,
0.0086932555,
0.0150813889,
0.0085602440,
0.0088176001,
0.0185975078,
0.0197553355,
0.0113833593,
0.0181067158,
0.0152681302,
0.0119632035,
0.0178052895,
0.0090141650,
0.0072666481,
0.0136070186,
0.0130947269,
0.0125763323,
0.0173877142,
0.0156568196,
0.0121904705,
0.0222924706,
0.0162318442,
0.0012678903,
0.0130279725,
0.0127800787,
-0.0071630678,
0.0138969403,
0.0030376625,
-0.0015248411,
0.0205796324,
0.0079108886,
-0.0054755858,
0.0103900433,
0.0001361272,
-0.0077984361,
-0.0071775629,
-0.0107099852,
-0.0048051025,
-0.0002881266,
-0.0008055413,
-0.0055767181,
-0.0003825795,
0.0002219086,
-0.0130388290,
-0.0148330620,
-0.0083665699,
-0.0143155642,
-0.0122261336,
-0.0073898672,
-0.0109979324,
0.0003784218,
-0.0001237564,
-0.0068879011,
-0.0035632777,
-0.0061805961,
-0.0130464742,
-0.0110807251,
-0.0060134558,
-0.0189468972,
-0.0162674263,
-0.0010245403,
-0.0058555640,
-0.0098869773,
0.0023230270,
-0.0088751577,
-0.0072937896,
0.0016488524,
-0.0095352493,
-0.0140303914,
0.0018274677,
-0.0018566889,
-0.0064549274,
0.0020901635,
0.0085762898,
0.0046855705,
0.0134569304,
0.0068758838,
-0.0053679845,
0.0099888109,
0.0114033371,
-0.0049370951,
0.0055834535,
0.0105082225,
0.0078434963,
0.0191085581,
0.0123100681,
0.0050911289,
0.0224446971,
0.0183548760,
-0.0004531085,
0.0137009053,
0.0137874838,
-0.0015782261,
0.0134303002,
0.0111682443,
-0.0056880824,
0.0167274121,
0.0147197749,
-0.0019064825,
0.0059931679,
0.0082779638,
-0.0037316913,
-0.0010179017,
-0.0004101880,
-0.0057107089,
0.0027788067,
0.0064030034,
-0.0028974679,
0.0030620494,
0.0048362808,
-0.0038721683,
-0.0057861516,
-0.0003615929,
-0.0144106420,
-0.0132007953,
-0.0028309880,
-0.0097487066,
-0.0051989523,
-0.0016112394,
-0.0127785569,
-0.0014892188,
-0.0005312198,
-0.0232921802,
-0.0244067088,
-0.0063730702,
-0.0196419638,
-0.0219656639,
-0.0127865579,
-0.0131009035,
-0.0112349540,
-0.0093175201,
-0.0247035008,
-0.0168289039,
-0.0121238315,
-0.0205084682,
-0.0276456252,
-0.0145879872,
-0.0107336128,
-0.0136660151,
-0.0105533022,
-0.0026213406,
-0.0090596415,
-0.0035894488,
-0.0028130880,
-0.0183442999,
-0.0143886842,
-0.0119091738,
-0.0111536253,
-0.0099625345,
-0.0062517226,
-0.0029529128,
0.0035104610,
0.0092266873,
-0.0052439724,
-0.0030592619,
0.0067174518,
-0.0110656805,
-0.0053353165,
0.0030757505,
-0.0161553267,
0.0009917774,
0.0174636822,
-0.0010743727,
0.0053259768,
0.0099634705,
-0.0008519637,
0.0040137940,
-0.0001843540,
-0.0096089924,
-0.0005381251,
0.0111298067,
0.0071383938,
0.0034847688,
0.0127707282,
0.0143678859,
0.0124680251,
0.0092052845,
0.0032730722,
0.0017382280,
0.0121357339,
0.0013907754,
-0.0010722467,
0.0069552432,
0.0083689438,
0.0115019782,
0.0131835341,
0.0047181263,
0.0097357752,
0.0152152125,
0.0084870812,
-0.0045874780,
0.0091368891,
0.0163286943,
-0.0016660811,
0.0058602598,
0.0086155105,
0.0004479465,
0.0115514342,
0.0078109028,
-0.0063764914,
0.0057300548,
0.0065998170,
0.0010688070,
0.0012740708,
0.0037489459,
0.0014974385,
0.0048042368,
0.0168209560,
0.0049727624,
0.0012927863,
0.0137060424,
0.0018053951,
-0.0000303701,
0.0045655370,
-0.0054397695,
0.0004731248,
0.0112334164,
-0.0082163578,
-0.0038423720,
0.0109234648,
-0.0008435574,
-0.0055308761,
-0.0003758133,
-0.0182273686,
-0.0115131587,
0.0011617102,
-0.0180191137,
-0.0155157484,
0.0084532397,
-0.0050737169,
-0.0082018608,
0.0025832043,
-0.0117925033,
-0.0146542694,
-0.0034710334,
-0.0227402523,
-0.0220028590,
-0.0071625169,
-0.0065569649,
-0.0108259534,
-0.0040378049,
-0.0056045405,
-0.0032897620,
-0.0019092548,
-0.0081056189,
-0.0197178870,
-0.0088273464,
-0.0101939635,
-0.0164600853,
-0.0028639096,
-0.0035725788,
-0.0038965626,
0.0076029720,
0.0021394566,
-0.0092814155,
-0.0002124755,
-0.0030981251,
-0.0174531918,
-0.0000332495,
-0.0025130999,
-0.0097603854,
0.0134142227,
0.0152922850,
-0.0025108363,
0.0101047177,
0.0096962806,
0.0127700455,
0.0030603861,
0.0025963320,
0.0064570107,
0.0122592021,
0.0198238529,
0.0114991507,
0.0169293135,
0.0275983214,
0.0208286382,
0.0114735384,
0.0209577773,
0.0134535041,
0.0151648168,
0.0107877236,
0.0151898535,
0.0137487501,
0.0287650116,
0.0201779213,
0.0158751793,
0.0230923649,
0.0220387988,
0.0155693982,
0.0205778796,
0.0075898124,
-0.0012773310,
0.0207610577,
0.0150975082,
0.0029415283,
0.0195065346,
0.0132473325,
0.0074660061,
0.0191600323,
0.0034730588,
-0.0060844701,
0.0019938170,
-0.0006979965,
-0.0024370234,
-0.0016241289,
0.0016202976,
0.0010396036,
0.0078974878,
0.0037846365,
-0.0052440395,
-0.0024421127,
-0.0014732463,
-0.0122297751,
-0.0148601551,
-0.0135912057,
-0.0130330762,
-0.0079624895,
-0.0116617791,
-0.0196938813,
-0.0131119182,
-0.0083401278,
-0.0214384943,
-0.0197652765,
-0.0113769053,
-0.0213792473,
-0.0100986548,
-0.0064899330,
-0.0209330749,
-0.0091060027,
-0.0016893905,
-0.0149989417,
-0.0174171478,
-0.0105693946,
-0.0144465435,
-0.0182201080,
-0.0172016546,
-0.0164384097,
-0.0140770171,
-0.0004884688,
-0.0029570716,
-0.0116770845,
0.0064591067,
0.0031477981,
-0.0103320591,
-0.0021807626,
-0.0100708520,
-0.0154352169,
0.0006182833,
-0.0029533622,
-0.0085017551,
0.0040491023,
0.0031209160,
0.0024050702,
0.0087315645,
-0.0001104008,
-0.0096030803,
0.0094366828,
0.0054889410,
-0.0151814148,
0.0079076681,
0.0100631500,
0.0048804861,
0.0196806379,
0.0068461616,
-0.0033549583,
0.0187139902,
0.0109279566,
-0.0080084559,
0.0034569339,
0.0022399642,
-0.0010528748,
0.0042432775,
0.0059934007,
0.0014269797,
0.0084552988,
0.0130966417,
-0.0006299839,
0.0033360685,
0.0067219329,
-0.0036387043,
-0.0033497773,
0.0027702490,
-0.0086225187,
0.0073048696,
0.0065859733,
-0.0039742151,
0.0013383951,
0.0055477405,
-0.0074467366,
0.0025600123,
-0.0005891857,
-0.0135933897,
-0.0007966055,
0.0074431151,
-0.0038929475,
-0.0036401781,
0.0021305452,
-0.0039239433,
-0.0004823088,
-0.0025187710,
-0.0112387724,
-0.0098898280,
0.0009586074,
-0.0058988128,
-0.0107627744,
-0.0018750567,
0.0038333177,
0.0031952127,
-0.0025488404,
-0.0030721270,
-0.0049853595,
0.0005052777,
-0.0070308000,
-0.0168490242,
-0.0137347868,
-0.0032969457,
-0.0066600852,
0.0008617471,
-0.0004286202,
-0.0029055334,
0.0035600206,
-0.0010021410,
-0.0173171721,
-0.0064456416,
-0.0037923551,
-0.0177592505,
-0.0046702656,
0.0076837600,
-0.0041753659,
0.0132871754,
0.0073004789,
-0.0078504765,
0.0009519784,
-0.0003186238,
-0.0141382320,
-0.0096846661,
-0.0110913310,
-0.0096000945,
-0.0013486284,
0.0043851575,
-0.0023793145,
0.0004917056,
0.0073835859,
-0.0003104604,
0.0002748210,
-0.0010215832,
-0.0089109680,
-0.0060655945,
0.0004975100,
-0.0010859147,
-0.0010357291,
0.0061976886,
0.0051646056,
0.0057083950,
0.0078729186,
-0.0030529036,
0.0040158904,
0.0166431777,
0.0044447086,
-0.0016546227,
0.0181739982,
0.0168395005,
0.0112668052,
0.0158410314,
0.0115327090,
0.0112625025,
0.0169030558,
0.0098545086,
0.0036074808,
0.0174866877,
0.0210656505,
0.0096617509,
0.0143307773,
0.0248791482,
0.0148081109,
0.0170517731,
0.0212436002,
0.0071402024,
0.0167182907,
0.0210289005,
0.0082674734,
0.0075669568,
0.0179816093,
0.0097808260,
0.0206196662,
0.0175452810,
0.0086572170,
0.0162688959,
0.0234923307,
0.0034520540,
0.0067963116,
0.0150754545,
-0.0049271649,
0.0079738824,
0.0190008692,
-0.0025905631,
0.0088418908,
0.0191957150,
0.0014794642,
0.0010765495,
0.0048376080,
-0.0089515969,
-0.0052480637,
-0.0040477058,
-0.0170185007,
-0.0114284642,
0.0051074498,
-0.0062691243,
-0.0117712887,
-0.0062237848,
-0.0129416697,
-0.0132284267,
-0.0113240434,
-0.0223757047,
-0.0182116218,
-0.0046322308,
-0.0131070856,
-0.0122153684,
-0.0029249277,
-0.0143008456,
-0.0142180156,
-0.0082791885,
-0.0220910981,
-0.0257656276,
-0.0118168332,
-0.0165077131,
-0.0236225650,
-0.0055853468,
-0.0059294975,
-0.0082005858,
0.0006332798,
-0.0112820528,
-0.0132491756,
-0.0045945593,
-0.0151413223,
-0.0160151552,
-0.0113875736,
-0.0096901674,
-0.0089838132,
-0.0046697948,
0.0020452894,
-0.0043247826,
-0.0043384349,
0.0030821410,
-0.0056011006,
-0.0089308163,
-0.0044296375,
-0.0072787893,
0.0048560994,
0.0086453613,
0.0044833077,
0.0138028637,
0.0189267732,
0.0127010215,
0.0036292572,
0.0103540570,
0.0015028862,
0.0028867074,
0.0097930813,
-0.0034579006,
0.0065915044,
0.0215781368,
0.0076872772,
0.0063649649,
0.0200676378,
0.0094809793,
0.0047240136,
0.0096801259,
-0.0010473019,
0.0037405002,
0.0083181867,
-0.0030965577,
0.0005563193,
0.0056888978,
0.0054013943,
0.0032880069,
0.0012217953,
-0.0031313088,
-0.0017492898,
0.0027911263,
0.0008552429,
-0.0101168677,
-0.0010551199,
0.0027059210,
-0.0004726961,
0.0016986725,
-0.0046493518,
-0.0102327168,
0.0014876627,
-0.0058633937,
-0.0140054356,
-0.0057494384,
-0.0010439332,
-0.0118436497,
-0.0007331145,
-0.0045497017,
-0.0133091286,
-0.0024148936,
-0.0066292491,
-0.0198087431,
-0.0186881293,
-0.0126073519,
-0.0126076192,
-0.0143731479,
-0.0124132540,
-0.0147144636,
-0.0096511981,
-0.0000639434,
-0.0101251323,
-0.0127726328,
-0.0005590626,
-0.0127558056,
-0.0147593394,
-0.0099608041,
-0.0137606636,
-0.0133842286,
-0.0004902391,
-0.0057867966,
-0.0036649790,
0.0079506338,
0.0005558701,
-0.0053492701,
0.0014663520,
-0.0151644126,
-0.0139929783,
0.0074420143,
-0.0092861103,
-0.0100758066,
0.0129414266,
0.0062421365,
-0.0022757193,
0.0133555736,
-0.0017142837,
-0.0039556199,
0.0048173461,
-0.0066626417,
-0.0140458858,
0.0000645647,
0.0019974154,
-0.0014630547,
0.0039149774,
0.0026678981,
-0.0020211048,
0.0092114871,
0.0036056824,
-0.0085154409,
0.0042425888,
0.0094153658,
0.0003566348,
0.0116558727,
0.0046226908,
0.0086302888,
0.0160562359,
0.0106052868,
-0.0058874902,
0.0110430941,
0.0081506763,
-0.0072566210,
0.0013126008,
0.0101445103,
-0.0012588711,
0.0156880170,
0.0121462941,
0.0006315454,
0.0119232563,
0.0109191248,
0.0001507319,
0.0016405968,
0.0002022209,
0.0045283376,
0.0057426598,
0.0053454777,
0.0043137693,
0.0049720556,
0.0169420652,
0.0105920713,
0.0037321141,
0.0112780146,
0.0077426070,
0.0039441939,
0.0101002324,
0.0048312619,
0.0026589604,
0.0104552619,
0.0097150505,
0.0129313674,
0.0133538060,
0.0048605250,
0.0035393469,
0.0128952544,
0.0026187696,
-0.0107772360,
0.0045187580,
0.0063329586,
-0.0028825051,
0.0032549510,
-0.0006401407,
-0.0039176755,
0.0106516536,
-0.0049050348,
-0.0165412165,
-0.0052942266,
-0.0072487774,
-0.0120967515,
-0.0075348588,
-0.0002178392,
-0.0018843868,
-0.0002829962,
-0.0036302083,
-0.0068773003,
-0.0050121029,
-0.0034953253,
-0.0188369658,
-0.0118629811,
-0.0025845822,
-0.0072569130,
-0.0006715203,
-0.0013858897,
-0.0050865654,
0.0051836176,
0.0025429311,
-0.0096509717,
-0.0112914024,
-0.0061113988,
-0.0142084546,
-0.0049804011,
0.0009124950,
-0.0089255590,
-0.0032478387,
0.0144347511,
-0.0013182889,
-0.0022880593,
0.0033190278,
0.0013988172,
-0.0029583233,
0.0023256717,
-0.0004446642,
0.0011084424,
0.0083326278,
0.0081775673,
0.0010629626,
0.0102118291,
0.0108744102,
0.0060571036,
0.0101621551,
0.0101191048,
0.0020314413,
0.0154518317,
0.0190967973,
0.0087742293,
0.0170187969,
0.0222184211,
0.0122162662,
0.0257572178,
0.0158997141,
0.0052192770,
0.0186136775,
0.0159043986,
-0.0049248468,
0.0122889886,
0.0159339253,
0.0035449115,
0.0162311196,
0.0182148200,
0.0017885513,
0.0177636892,
0.0165931508,
-0.0030690010,
0.0046536359,
0.0093502253,
-0.0045807273,
0.0024822811,
0.0055296090,
-0.0024710917,
0.0040156944,
0.0093326522,
-0.0037143065,
-0.0006024052,
0.0037989558,
-0.0040319986,
0.0006019020,
0.0000098750,
-0.0119690830,
-0.0012234596,
0.0029844882,
-0.0063334173,
-0.0101061407,
-0.0028031366,
-0.0103917085,
-0.0078513632,
-0.0086538717,
-0.0273103677,
-0.0163096469,
0.0034766351,
-0.0178972688,
-0.0173610151,
-0.0064446395,
-0.0112294229,
-0.0134336771,
-0.0149680153,
-0.0204444285,
-0.0169788059,
-0.0127036888,
-0.0184198692,
-0.0209160335,
-0.0070756702,
-0.0005645461,
-0.0068421657,
-0.0059696557,
-0.0024461034,
-0.0051619490,
-0.0060392800,
-0.0110301329,
-0.0180570222,
-0.0124286395,
-0.0037747421,
-0.0110364947,
-0.0013373919,
-0.0030621153,
-0.0038171259,
0.0030085570,
0.0026305760,
-0.0108110234,
-0.0056091626,
-0.0028213894,
-0.0119669437,
-0.0040754536,
0.0050758440,
-0.0099161454,
0.0031398658,
0.0110087814,
-0.0074837380,
0.0006079319,
0.0004069023,
-0.0030907046,
-0.0018857805,
-0.0033377721,
-0.0068077780,
0.0044722846,
0.0127707217,
0.0016924088,
-0.0011180177,
0.0133236703,
0.0050188787,
0.0035008849,
0.0027794531,
-0.0033996266,
0.0008063482,
0.0065616351,
0.0016898992,
0.0023769785,
0.0097360518,
0.0070349588,
0.0033711800,
0.0068547269,
-0.0013323926,
-0.0028015939,
0.0087062847,
-0.0014417749,
-0.0084505808,
0.0091783023,
0.0044263275,
-0.0019524806,
0.0064664613,
0.0018300744,
-0.0001823012,
0.0119007491,
0.0011445135,
-0.0005506694,
0.0056593781,
0.0076463772,
0.0007565772,
0.0005649878,
0.0053941854,
0.0034739533,
0.0008155492,
0.0116498470,
-0.0019707044,
-0.0032088275,
0.0074456735,
-0.0029331085,
-0.0066078389,
-0.0000576865,
-0.0059689214,
0.0036683241,
0.0060611768,
-0.0081471987,
-0.0032929643,
0.0085766884,
-0.0077790949,
-0.0110543007,
-0.0053744866,
-0.0139186028,
-0.0095749032,
0.0076055499,
-0.0129035944,
-0.0062092198,
0.0089154746,
-0.0072383438,
-0.0149231236,
-0.0027994511,
-0.0152346138,
-0.0147112738,
-0.0051008249,
-0.0158926137,
-0.0152334869,
0.0043785553,
-0.0039450820,
-0.0069121388,
-0.0030718932,
-0.0051036552,
-0.0094825709,
0.0003381631,
-0.0118665136,
-0.0149850687,
-0.0036220751,
-0.0035108235,
-0.0097479671,
0.0047707525,
-0.0027231658,
-0.0058275019,
0.0101267621,
0.0013257256,
-0.0144761764,
0.0031347964,
0.0025693686,
-0.0063047349,
0.0081570186,
0.0077132252,
0.0062030675,
0.0193006657,
0.0092336927,
0.0010943604,
0.0107687889,
0.0153369568,
0.0060986313,
0.0086551849,
0.0158859454,
0.0172217675,
0.0183955189,
0.0230307598,
0.0194229893,
0.0187717583,
0.0243473724,
0.0167930406,
0.0127714723,
0.0198094714,
0.0173051301,
0.0171326865,
0.0168935973,
0.0187210497,
0.0188669339,
0.0262870435,
0.0191525444,
0.0153754475,
0.0236777849,
0.0186798256,
0.0041739955,
0.0176414698,
