Filename,STFMK-20201105-LW19-1935_20201125_141900_004.dat
0.0034908312,
0.0029726375,
0.0233141910,
0.0114896437,
0.0053864140,
0.0165339820,
0.0092037152,
0.0077590491,
0.0085406369,
-0.0000884018,
-0.0064254906,
0.0019930771,
0.0047502909,
-0.0018187615,
-0.0015693677,
-0.0009529050,
-0.0054001925,
-0.0021353918,
-0.0100547858,
-0.0222086646,
-0.0111469021,
-0.0090032835,
-0.0200002939,
-0.0158921015,
-0.0092954393,
-0.0096152974,
-0.0080644544,
-0.0135251516,
-0.0217492469,
-0.0104513476,
-0.0130694276,
-0.0260649920,
-0.0207219236,
-0.0094909389,
-0.0227295887,
-0.0181711540,
-0.0075624315,
-0.0197322108,
-0.0107353590,
-0.0078772204,
-0.0187778324,
-0.0139778871,
-0.0092923725,
-0.0158925671,
-0.0101366648,
-0.0118655171,
-0.0084642228,
-0.0100618890,
0.0022938102,
0.0007014020,
-0.0098925000,
-0.0039001342,
-0.0020192154,
-0.0129067702,
-0.0020627819,
-0.0093817040,
-0.0107471868,
0.0005619615,
0.0037473538,
-0.0030604801,
0.0058989930,
0.0056720050,
0.0014289436,
0.0088738222,
0.0015568408,
-0.0093130805,
0.0166329574,
0.0101037584,
-0.0066133747,
0.0124074854,
0.0199325867,
0.0022528642,
0.0144881336,
0.0086324923,
0.0003243866,
0.0114807542,
0.0107920934,
-0.0091091972,
0.0037938284,
0.0104276566,
0.0002865719,
0.0045752414,
0.0103026908,
0.0030623658,
0.0096066156,
0.0095751388,
-0.0074551366,
-0.0006183967,
0.0062420866,
-0.0081459330,
-0.0043359310,
-0.0024444468,
-0.0096210958,
0.0007574027,
0.0031526238,
-0.0126776844,
0.0005389913,
0.0029213252,
-0.0093489336,
-0.0079165306,
0.0052072611,
-0.0114105474,
-0.0079489378,
0.0032207766,
-0.0078475513,
-0.0125927813,
-0.0057636439,
-0.0089662792,
-0.0073562278,
-0.0053316541,
-0.0102643911,
-0.0066678529,
0.0039890558,
-0.0042761704,
-0.0095264371,
-0.0016426728,
0.0029358782,
-0.0056367316,
-0.0065522310,
-0.0112354793,
-0.0079953317,
-0.0093523134,
-0.0096360892,
-0.0139558744,
-0.0073278095,
0.0020847067,
-0.0041393014,
0.0014942930,
0.0056925979,
-0.0079422640,
0.0038045812,
0.0008007868,
-0.0180710740,
-0.0033352263,
0.0052268947,
-0.0081445081,
0.0042604185,
0.0052908785,
0.0008211804,
0.0040536360,
0.0035587233,
-0.0103162918,
-0.0040013539,
0.0005583385,
-0.0077030379,
-0.0078964336,
0.0055651944,
0.0033888575,
0.0027807751,
0.0085435277,
-0.0021810285,
-0.0007176946,
0.0052518561,
-0.0034026974,
-0.0075692786,
-0.0018904398,
-0.0051811347,
0.0011091065,
0.0064818370,
-0.0004595878,
0.0007715604,
0.0098252017,
0.0069622979,
-0.0009662529,
0.0077660806,
0.0056945556,
-0.0047456902,
0.0178663041,
0.0044243699,
-0.0033111789,
0.0210246220,
0.0094616180,
0.0019137940,
0.0136058787,
0.0058636027,
0.0046401056,
0.0068280203,
0.0057802722,
0.0044199666,
0.0050143157,
0.0119880214,
0.0037126150,
0.0055351253,
0.0139593808,
0.0077065737,
0.0081071425,
0.0151385367,
0.0038512922,
0.0057198862,
0.0124591598,
0.0029433481,
0.0022863369,
0.0111347334,
0.0054106116,
0.0099634826,
0.0168649834,
0.0022371614,
0.0037389449,
0.0177086052,
-0.0005978133,
-0.0021753807,
0.0116769923,
-0.0012574957,
-0.0005423994,
0.0193494409,
-0.0037508379,
0.0018195774,
0.0176132880,
-0.0026280268,
-0.0106903389,
-0.0006648595,
-0.0098829614,
-0.0089408234,
-0.0017540471,
-0.0096461503,
-0.0103799524,
0.0033269057,
-0.0037894836,
-0.0167673305,
-0.0062756697,
-0.0108929835,
-0.0179263018,
-0.0084692258,
-0.0149440244,
-0.0144798663,
0.0008088611,
-0.0096328966,
-0.0125055220,
-0.0004126291,
-0.0026854852,
-0.0144605385,
-0.0051628524,
-0.0152750546,
-0.0210649818,
0.0023477955,
-0.0070885406,
-0.0142259095,
0.0026211424,
-0.0005431410,
-0.0078276182,
-0.0025351697,
-0.0072785253,
-0.0110611599,
-0.0044502569,
-0.0045782174,
-0.0066123605,
-0.0042904234,
0.0063375002,
0.0027617954,
0.0060650916,
0.0072339242,
0.0035827290,
-0.0012662796,
0.0070074648,
-0.0016863429,
-0.0054954281,
0.0009825093,
0.0085689584,
0.0097525883,
0.0140094580,
0.0056959633,
0.0156418364,
0.0233736970,
0.0097054373,
0.0024280024,
0.0170436408,
0.0079530375,
0.0039078207,
0.0158769656,
0.0103506716,
0.0112183057,
0.0253587328,
0.0084080743,
0.0089336317,
0.0171995573,
0.0089210663,
-0.0019530557,
0.0034969833,
0.0017431809,
0.0058329161,
0.0067903339,
0.0105071757,
0.0017612469,
0.0131552853,
0.0117812287,
0.0004177656,
0.0051114946,
0.0056796526,
-0.0024533437,
0.0060514123,
-0.0001990843,
-0.0033870139,
0.0026137987,
0.0050765313,
-0.0032583489,
0.0036476688,
0.0008360274,
-0.0079949070,
0.0022509675,
0.0056552589,
-0.0144182611,
0.0005366192,
0.0041659009,
-0.0062914616,
-0.0012125368,
-0.0032641580,
-0.0131627806,
-0.0042841076,
-0.0092090452,
-0.0197291169,
-0.0185916219,
-0.0091046756,
-0.0135694444,
-0.0157098956,
-0.0059113670,
-0.0064721033,
-0.0050391899,
-0.0021182082,
-0.0102869868,
-0.0149563625,
-0.0091686556,
-0.0114492886,
-0.0202220343,
-0.0134128248,
-0.0103801778,
-0.0082919076,
-0.0010957409,
-0.0086629400,
-0.0136796767,
-0.0023332315,
-0.0084962687,
-0.0205982514,
-0.0080495467,
-0.0123522049,
-0.0208235756,
0.0044220136,
-0.0056031235,
-0.0170962103,
0.0060082581,
-0.0019194654,
-0.0140198264,
-0.0020749934,
-0.0152915716,
-0.0199400429,
-0.0102782045,
-0.0115735289,
-0.0158078074,
-0.0037789133,
0.0037186705,
-0.0089656422,
-0.0009929616,
0.0020277204,
-0.0092770662,
0.0058242697,
-0.0016683178,
-0.0163842849,
0.0017531642,
0.0079439869,
-0.0041697272,
0.0048850914,
0.0042566103,
0.0000930171,
0.0099416431,
0.0042287149,
-0.0113293435,
0.0061126654,
0.0117097786,
-0.0044180714,
0.0057749338,
0.0140244998,
0.0093247127,
0.0104861744,
0.0073814327,
-0.0012354814,
0.0092155496,
0.0130573548,
-0.0008839554,
0.0013101685,
0.0093355933,
0.0071391733,
0.0064519076,
0.0119949635,
0.0115409577,
0.0105670281,
0.0159346331,
0.0174506865,
0.0072944509,
0.0107938182,
0.0071259872,
0.0074372571,
0.0111506982,
0.0057162386,
0.0065846080,
0.0136326030,
0.0125628384,
0.0044823522,
0.0070464034,
0.0056078401,
-0.0036079939,
0.0045593311,
-0.0031272552,
-0.0146644134,
0.0102982987,
0.0090089496,
-0.0061043231,
0.0031040767,
-0.0015460104,
-0.0049475161,
-0.0071856822,
-0.0132233351,
-0.0180148371,
-0.0116266636,
-0.0055836709,
-0.0136300307,
-0.0105824051,
-0.0057847756,
-0.0065282471,
-0.0099605117,
-0.0072601847,
-0.0185191426,
-0.0098420754,
-0.0070142047,
-0.0160472337,
-0.0170213953,
-0.0015897570,
-0.0062348512,
-0.0019944317,
-0.0030787541,
-0.0102054421,
-0.0021080193,
-0.0010870247,
-0.0170334987,
-0.0167690367,
0.0012201561,
-0.0049473699,
-0.0074103028,
0.0077859447,
0.0015598965,
-0.0007775822,
0.0131320879,
0.0001828340,
-0.0059833545,
0.0048719388,
-0.0014805794,
0.0043509766,
0.0036262693,
0.0030320375,
0.0064850175,
0.0210987404,
0.0178635176,
0.0097363191,
0.0145392399,
0.0244951267,
0.0157487541,
0.0155826649,
0.0184263512,
0.0177413672,
0.0189663433,
0.0221867859,
0.0129515165,
0.0219464321,
0.0291701183,
0.0166404992,
0.0173908826,
0.0224574078,
0.0075696036,
0.0198624581,
0.0190729760,
-0.0031877118,
0.0141138174,
0.0265649967,
0.0085684182,
0.0147037581,
0.0155626601,
0.0073022032,
0.0111373253,
0.0160654094,
-0.0039773057,
-0.0028117930,
0.0082882363,
0.0012262024,
-0.0021487302,
0.0084052058,
-0.0084084123,
-0.0006612153,
0.0059803571,
-0.0077663520,
-0.0116272168,
0.0016285712,
-0.0096411593,
-0.0034119862,
-0.0046960022,
-0.0124537703,
-0.0068530086,
0.0035575600,
-0.0187837817,
-0.0209718533,
-0.0094130831,
-0.0206623245,
-0.0252464898,
-0.0168328490,
-0.0264301877,
-0.0204215869,
-0.0033523096,
-0.0173514113,
-0.0187455546,
-0.0060200132,
-0.0129576400,
-0.0122273006,
-0.0160491299,
-0.0188057739,
-0.0159399062,
-0.0111777047,
-0.0148139670,
-0.0137731349,
-0.0053961724,
0.0048430315,
-0.0085866526,
-0.0099204434,
-0.0079818713,
-0.0078177657,
-0.0066553922,
-0.0084616905,
-0.0091329608,
0.0034134961,
0.0062131463,
0.0056647966,
0.0048512029,
0.0071044667,
0.0003161732,
0.0035684442,
0.0043502552,
-0.0145125622,
-0.0084086061,
0.0057126605,
-0.0012168941,
0.0051967669,
0.0132985990,
0.0002228476,
0.0133239292,
0.0145284077,
-0.0004645347,
-0.0017786096,
0.0084520401,
0.0030737987,
0.0015038119,
0.0032671238,
0.0094498368,
0.0136173936,
0.0144138644,
0.0113264173,
0.0052177077,
0.0151090901,
0.0059499447,
-0.0028067259,
0.0038783271,
0.0034921044,
0.0010210075,
0.0129823349,
0.0021531628,
0.0045621190,
0.0140256230,
0.0075252024,
-0.0025892418,
0.0030765040,
0.0010665550,
-0.0029593767,
0.0092951739,
0.0021441879,
-0.0111621236,
0.0137519129,
0.0111373561,
-0.0066318898,
0.0033013497,
0.0018433400,
-0.0001081162,
0.0014571475,
-0.0034592578,
-0.0028247288,
-0.0017584579,
0.0035716617,
-0.0018197171,
0.0022768115,
0.0062752161,
0.0046267179,
0.0005274175,
0.0087163523,
-0.0045837271,
-0.0022684338,
0.0047035660,
0.0019172803,
-0.0075394018,
0.0009740692,
0.0022372999,
0.0051073618,
0.0070939222,
-0.0114531200,
-0.0112720402,
0.0027192072,
-0.0129995402,
-0.0211223960,
0.0002566261,
-0.0067630499,
-0.0047718077,
0.0064882496,
-0.0015457160,
-0.0062271794,
0.0110165635,
-0.0099904221,
-0.0191935077,
-0.0036819577,
-0.0094261859,
-0.0170656685,
-0.0050958637,
-0.0098261284,
-0.0128065329,
0.0008687782,
-0.0042608962,
-0.0176799931,
-0.0072946348,
-0.0103805102,
-0.0206359010,
-0.0069137914,
-0.0116222063,
-0.0171982907,
0.0033082082,
-0.0038447888,
-0.0091096349,
-0.0001755953,
-0.0080600213,
-0.0149073182,
-0.0012202412,
-0.0124812694,
-0.0244131386,
-0.0032364179,
0.0020021196,
-0.0097273048,
0.0053556548,
-0.0000560602,
0.0053678220,
0.0080648195,
0.0028838681,
-0.0067011402,
0.0043449220,
0.0077464795,
0.0037684538,
-0.0044454071,
0.0143163046,
0.0101788333,
0.0102154342,
0.0102589875,
0.0091044661,
0.0110397479,
0.0162925590,
0.0010325962,
0.0071812076,
0.0110438410,
0.0150248744,
0.0111104660,
0.0147951124,
0.0149459168,
0.0183713883,
0.0240465216,
0.0118562132,
0.0038248254,
0.0195714049,
0.0098332474,
0.0010198656,
0.0132682184,
0.0121554788,
0.0106125427,
0.0257078912,
0.0109012481,
0.0074416064,
0.0146956360,
0.0076257885,
0.0061203674,
0.0071144355,
0.0006678507,
0.0048701852,
0.0061009177,
0.0136587759,
0.0021008125,
0.0018342652,
0.0100310529,
-0.0015918203,
-0.0025311869,
-0.0066245245,
-0.0171780661,
0.0014940300,
0.0018202547,
-0.0086462833,
-0.0001520085,
0.0036619885,
-0.0005806567,
-0.0034991787,
-0.0051487312,
-0.0142456228,
-0.0115114823,
-0.0056437161,
-0.0238555092,
-0.0122553995,
-0.0006811968,
-0.0129007222,
-0.0052835909,
0.0032388121,
-0.0096594328,
-0.0032678731,
-0.0022298270,
-0.0152265970,
-0.0111889830,
-0.0036300044,
-0.0073979707,
-0.0064534796,
-0.0018026521,
-0.0046764226,
-0.0019699377,
-0.0012803987,
-0.0009524377,
-0.0116517227,
-0.0050544981,
-0.0001566175,
-0.0066928756,
-0.0014733487,
0.0040212804,
0.0031755001,
0.0140156951,
0.0096037462,
0.0029997854,
0.0126328329,
0.0077251187,
-0.0013280874,
0.0036071474,
0.0054493789,
-0.0038763527,
0.0173658319,
0.0161822792,
-0.0010217727,
0.0193306711,
0.0239757448,
0.0041247900,
0.0140211917,
0.0124549661,
0.0004470781,
0.0093902992,
0.0104565648,
-0.0005334714,
0.0117687825,
0.0175688528,
0.0023445538,
0.0085974988,
0.0155958254,
0.0014917501,
0.0087959515,
0.0090189921,
-0.0056021316,
0.0033160085,
0.0132540595,
-0.0040671574,
0.0023460833,
0.0062626745,
-0.0021500741,
0.0083539505,
0.0103141796,
-0.0082166111,
0.0008409214,
0.0122458106,
-0.0070476318,
-0.0033407966,
0.0032688815,
-0.0062634740,
0.0012499786,
0.0039197435,
-0.0099866763,
-0.0085733226,
-0.0002449856,
-0.0103483014,
-0.0085501764,
-0.0105578881,
-0.0090830168,
-0.0085136537,
-0.0012835545,
-0.0079343347,
-0.0128465593,
-0.0075934548,
-0.0034706919,
-0.0164809898,
-0.0181336310,
-0.0189558566,
-0.0176881514,
-0.0122098764,
-0.0152286738,
-0.0118318722,
-0.0046138573,
-0.0036801749,
-0.0165926758,
-0.0093774498,
-0.0112963421,
-0.0220046602,
-0.0176783726,
-0.0163988061,
-0.0253743567,
-0.0029162152,
-0.0026944315,
-0.0140530514,
-0.0018208593,
-0.0045445515,
-0.0143124443,
-0.0126219485,
-0.0179898106,
-0.0216248985,
-0.0198969338,
-0.0149135208,
-0.0122082969,
-0.0112981424,
-0.0020500124,
-0.0085274111,
-0.0068914033,
-0.0007153372,
-0.0157539006,
-0.0165099613,
-0.0080748172,
-0.0111616440,
-0.0126288608,
-0.0028341266,
-0.0024831456,
0.0079408213,
0.0102286097,
-0.0020602862,
-0.0027240417,
0.0145221595,
0.0017522175,
-0.0073657604,
0.0071136868,
0.0072845393,
0.0014692128,
0.0173782483,
0.0037407002,
0.0046162419,
0.0177467633,
0.0090735275,
-0.0011114723,
0.0119389864,
0.0074809324,
0.0114788311,
0.0117392512,
0.0071822568,
0.0111337518,
0.0151591338,
0.0176646225,
0.0098761953,
0.0088670664,
0.0223376956,
0.0103325164,
0.0083154105,
0.0116385557,
0.0048712771,
0.0121009918,
0.0134747848,
0.0072954036,
0.0146235479,
0.0181267820,
0.0138569847,
0.0126637183,
0.0147893187,
0.0028844764,
0.0014994304,
0.0159838665,
-0.0017464381,
-0.0029754168,
0.0193708651,
0.0010985391,
0.0001870890,
0.0130024264,
-0.0046436908,
-0.0045498013,
0.0046025771,
-0.0123268645,
-0.0178186055,
0.0003944814,
-0.0052509755,
-0.0081240712,
-0.0024255665,
-0.0074386084,
-0.0112596508,
-0.0031014048,
-0.0142067354,
-0.0183515251,
-0.0082597220,
-0.0139467586,
-0.0200552382,
-0.0030702141,
-0.0077126804,
-0.0117222862,
0.0052417209,
-0.0090458933,
-0.0139029501,
0.0029886579,
-0.0106284404,
-0.0199281238,
-0.0032415928,
-0.0096266456,
-0.0092833890,
0.0075801266,
0.0033575667,
-0.0047021881,
0.0008447749,
0.0006923765,
-0.0045314017,
-0.0014860235,
-0.0060088187,
-0.0052099046,
0.0048244237,
0.0097790640,
0.0076801307,
0.0074097789,
0.0166616514,
0.0130513590,
0.0061450456,
0.0103162276,
0.0020689981,
0.0073850146,
0.0155012039,
0.0060425675,
0.0131890606,
0.0235730428,
0.0281619057,
0.0223165266,
0.0246539917,
0.0175517015,
0.0233509969,
0.0233665705,
0.0055960137,
-0.0005073862,
0.0256436355,
0.0102914693,
0.0091394354,
0.0206139870,
0.0188319925,
0.0188560691,
0.0223967265,
0.0061621852,
0.0081863115,
0.0145927761,
0.0056201043,
-0.0037312182,
0.0064231693,
0.0108907092,
0.0086251879,
0.0077052414,
0.0049195415,
0.0035588837,
0.0054735946,
0.0033991043,
-0.0085917255,
-0.0037816062,
0.0024588346,
-0.0070039378,
0.0010993653,
0.0002205806,
-0.0060762889,
0.0030290952,
0.0014995387,
-0.0085033709,
-0.0034649440,
-0.0032949303,
-0.0144149475,
-0.0029736352,
0.0015185528,
-0.0200340115,
-0.0081292260,
0.0026781871,
-0.0163248908,
-0.0112088444,
-0.0131434761,
-0.0186855588,
-0.0124785854,
-0.0148746846,
-0.0205308590,
-0.0154981762,
-0.0077533964,
-0.0078089717,
-0.0122263236,
-0.0009399281,
-0.0065542813,
-0.0069469353,
-0.0095550697,
-0.0147769516,
-0.0175286997,
-0.0088702478,
-0.0116785103,
-0.0115668643,
-0.0066124396,
0.0039033317,
-0.0008198913,
0.0033787661,
-0.0048637530,
-0.0097770663,
0.0017077965,
-0.0011080491,
-0.0204757117,
0.0008636454,
-0.0009596650,
-0.0084005240,
0.0059777144,
0.0013670851,
-0.0143182632,
0.0028502303,
0.0000906474,
-0.0157872867,
-0.0086149322,
-0.0048046573,
-0.0143258516,
0.0018844856,
0.0022735740,
-0.0095341261,
0.0021669779,
0.0117651876,
-0.0086150728,
-0.0054335864,
0.0024263356,
-0.0104809282,
-0.0008071508,
-0.0003367913,
-0.0160585325,
0.0064834468,
0.0110044433,
-0.0041773086,
0.0050215214,
0.0096698273,
-0.0034610606,
0.0031636464,
0.0023974376,
-0.0071300874,
0.0049604448,
0.0124924174,
-0.0055358098,
0.0008932234,
0.0140518220,
-0.0039936095,
-0.0026547527,
0.0022486579,
-0.0051525673,
0.0010992915,
0.0026788935,
-0.0001091296,
-0.0045580938,
0.0078163510,
0.0110451030,
0.0063543851,
0.0083658323,
0.0082925186,
0.0036210297,
0.0102210548,
0.0080000050,
-0.0049275588,
-0.0006604703,
0.0039798692,
0.0084204283,
0.0086428579,
0.0063681602,
0.0032922570,
0.0189255122,
0.0120188119,
-0.0063097253,
0.0004960474,
0.0040865084,
-0.0120314155,
0.0019654129,
0.0014900672,
-0.0031453546,
0.0094620697,
0.0083623845,
-0.0085731521,
-0.0022272314,
-0.0035123157,
-0.0139660984,
-0.0113145169,
-0.0109835733,
-0.0134988092,
-0.0058855545,
0.0014392497,
-0.0048294761,
-0.0054406496,
-0.0008480886,
-0.0038115326,
-0.0113168135,
-0.0066092708,
-0.0153095741,
-0.0106139146,
-0.0021008407,
-0.0114656892,
-0.0093933325,
0.0022673772,
-0.0053024702,
-0.0103260493,
-0.0033133056,
-0.0116229691,
-0.0166929811,
-0.0021511123,
-0.0142557491,
-0.0145026911,
0.0078272270,
-0.0038071254,
-0.0068492712,
0.0115230028,
-0.0047124401,
-0.0042822235,
0.0026249099,
-0.0063390001,
-0.0091433786,
0.0009197474,
0.0045233481,
0.0029300242,
0.0073502325,
0.0077447533,
0.0130321784,
0.0177797675,
0.0145551898,
0.0059938016,
0.0104323085,
0.0196151268,
0.0127735185,
0.0061372784,
0.0140812155,
0.0187071767,
0.0188193247,
0.0230225176,
0.0124324495,
0.0223241113,
0.0289818570,
0.0112204477,
0.0131708710,
0.0201621912,
0.0075742328,
0.0125700189,
0.0245158896,
0.0039485190,
0.0122076878,
0.0254322924,
0.0123177879,
0.0071540168,
0.0197836868,
0.0069212359,
0.0064356183,
0.0151065774,
0.0032614695,
0.0000211474,
0.0166513603,
0.0074369488,
-0.0006877651,
0.0112175774,
-0.0012256572,
-0.0035560485,
0.0133617455,
-0.0073298449,
-0.0099711232,
0.0060604047,
-0.0019962313,
-0.0028204685,
-0.0003313089,
-0.0122329053,
-0.0039901123,
0.0049711568,
-0.0131044108,
-0.0260471199,
-0.0007255082,
-0.0091103595,
-0.0201024562,
-0.0070357732,
-0.0090809204,
-0.0113912374,
-0.0015180627,
-0.0202863496,
-0.0192184225,
-0.0109341657,
-0.0166828390,
-0.0244039185,
-0.0178691950,
-0.0122864116,
-0.0103034498,
-0.0088760890,
-0.0033139382,
-0.0058768401,
-0.0047713863,
0.0015971845,
-0.0106522013,
-0.0144051211,
-0.0072270934,
-0.0105140833,
-0.0081093805,
-0.0039802529,
-0.0120628886,
0.0013100351,
0.0050385091,
-0.0057336157,
-0.0012430041,
-0.0013370713,
-0.0090139834,
-0.0060222466,
0.0018560997,
-0.0104753356,
-0.0040828176,
0.0156134069,
0.0065430999,
0.0035657629,
0.0102151595,
-0.0000165583,
0.0044619534,
0.0075771525,
-0.0083727539,
-0.0046478650,
0.0076055718,
0.0060750842,
0.0043754750,
0.0081111370,
0.0105233900,
0.0111075342,
0.0139634386,
0.0046972521,
0.0006961927,
0.0092746131,
0.0061801053,
0.0021071667,
0.0031110891,
0.0124222031,
0.0027496219,
0.0090432195,
0.0033976682,
-0.0052908338,
0.0135655319,
0.0107825967,
-0.0096923932,
0.0063039246,
0.0072310222,
-0.0041260063,
0.0066875583,
0.0039706472,
-0.0051457207,
0.0067872778,
0.0046798908,
-0.0057408144,
-0.0019008713,
0.0010715281,
-0.0060874545,
0.0015793591,
-0.0004854889,
-0.0097468011,
-0.0004804103,
0.0060121436,
0.0002982372,
-0.0035656192,
0.0012199141,
-0.0014911051,
-0.0072312267,
-0.0072786836,
-0.0152635118,
-0.0127355149,
-0.0037866880,
-0.0080058426,
-0.0120001081,
-0.0042963894,
-0.0049330876,
-0.0074245930,
-0.0116319228,
-0.0159812495,
-0.0190468282,
-0.0024401722,
-0.0152802197,
-0.0216336101,
0.0032395623,
-0.0042697527,
-0.0134829851,
-0.0010275122,
-0.0105372723,
-0.0182876252,
-0.0088903476,
-0.0177183431,
-0.0254711024,
-0.0119398199,
-0.0078076962,
-0.0180271100,
-0.0037206837,
-0.0044325627,
-0.0136491619,
-0.0018838355,
-0.0066681574,
-0.0203487538,
-0.0080460841,
-0.0118409097,
-0.0155120399,
-0.0033938917,
-0.0053646886,
-0.0143624889,
0.0051908032,
0.0003348974,
-0.0150595512,
-0.0017004210,
-0.0019644413,
-0.0129203973,
0.0029482835,
0.0007114394,
-0.0059101610,
0.0175291821,
0.0184932873,
0.0028085699,
0.0098603852,
0.0114409588,
0.0082394741,
0.0078416700,
0.0044806171,
0.0020932241,
0.0118705127,
0.0127102667,
0.0106113041,
0.0113856811,
0.0226261616,
0.0210857689,
0.0156221297,
0.0233642012,
0.0192510504,
0.0166744348,
0.0176778696,
0.0111438669,
0.0127183069,
0.0231423080,
0.0188658293,
0.0175544173,
0.0189325325,
0.0197262168,
0.0151371527,
0.0203432329,
0.0082840435,
0.0018703366,
0.0183071680,
0.0146166608,
0.0047670202,
0.0216785036,
0.0154896816,
0.0096009010,
0.0206955057,
0.0108073633,
0.0016846928,
0.0074193357,
0.0038441080,
0.0018191227,
0.0016269067,
0.0065993210,
0.0043687727,
0.0060780258,
0.0076747509,
-0.0040498092,
-0.0050253663,
0.0034036904,
-0.0112482235,
-0.0113462852,
-0.0102971476,
-0.0108870752,
-0.0037135615,
0.0005523386,
-0.0140606556,
-0.0037957381,
0.0005824798,
-0.0105206193,
-0.0124218548,
-0.0076519116,
-0.0182325281,
-0.0105950497,
-0.0028926765,
-0.0206475537,
-0.0088551911,
0.0089675207,
-0.0063483552,
-0.0094264559,
-0.0004902503,
-0.0102049578,
-0.0088463072,
-0.0041351970,
-0.0131109217,
-0.0066284109,
-0.0016998027,
-0.0027086169,
-0.0004630191,
0.0016378238,
0.0011264858,
-0.0033630009,
0.0037235990,
-0.0011336486,
-0.0084515531,
-0.0033223219,
0.0031261290,
0.0020992840,
0.0029152583,
0.0067923088,
0.0087206522,
0.0133327115,
0.0059240256,
-0.0011721170,
0.0093720006,
0.0133167291,
-0.0080060819,
0.0048720287,
0.0121541228,
0.0017223505,
0.0132256923,
0.0167429838,
0.0051165726,
0.0176414158,
0.0180441309,
0.0003559914,
0.0028471323,
0.0121114505,
-0.0016328017,
0.0017390646,
0.0117856935,
-0.0060632024,
0.0070022228,
0.0122163296,
-0.0054921862,
-0.0024023289,
0.0072269370,
-0.0034122518,
0.0013172608,
0.0043194024,
-0.0090951361,
0.0031918385,
0.0103347190,
-0.0080001224,
-0.0018418261,
0.0059344084,
-0.0072429287,
-0.0032036253,
0.0017800328,
-0.0157172494,
-0.0086889984,
0.0050673941,
-0.0108191669,
-0.0083601512,
0.0036280660,
-0.0094048763,
-0.0008690199,
0.0018295902,
-0.0118639413,
-0.0090871248,
-0.0045229313,
-0.0071705095,
-0.0136884451,
-0.0153566236,
-0.0047932588,
-0.0032221945,
-0.0051346943,
-0.0066627739,
-0.0137463911,
-0.0042048357,
-0.0082833488,
-0.0202441514,
-0.0183330141,
-0.0096310796,
-0.0090210130,
-0.0043890644,
-0.0043141050,
-0.0067917053,
0.0008445283,
-0.0041915402,
-0.0190890878,
-0.0093182027,
-0.0087324642,
-0.0198050775,
-0.0078028250,
-0.0034119491,
-0.0103885541,
0.0023344723,
0.0002886696,
-0.0097995829,
-0.0063338946,
-0.0037889178,
-0.0148499608,
-0.0156441107,
-0.0153196696,
-0.0163269788,
-0.0090538412,
0.0006905219,
-0.0042523341,
-0.0097572673,
0.0012647775,
-0.0044508507,
-0.0063392539,
-0.0044209575,
-0.0146762179,
-0.0129280798,
-0.0010465034,
-0.0080221836,
-0.0057996772,
0.0054842085,
0.0054738242,
0.0052261981,
0.0062452774,
0.0020818475,
-0.0042972234,
0.0085369200,
0.0024956106,
-0.0114350384,
0.0148656778,
0.0067194076,
-0.0021260900,
0.0171955917,
0.0083014611,
0.0078284917,
0.0190021023,
0.0066218972,
0.0084386282,
0.0161545705,
0.0159085821,
0.0073132263,
0.0076761511,
0.0085565783,
0.0127581023,
0.0126636596,
0.0177276284,
0.0075988099,
0.0127147995,
0.0187984798,
0.0140067087,
0.0076723704,
0.0118488967,
0.0095730796,
0.0169384722,
0.0166820269,
0.0121647716,
0.0123396311,
0.0160670299,
0.0064796028,
0.0078330198,
0.0096483752,
-0.0040189833,
-0.0028658384,
0.0120388381,
-0.0005581863,
-0.0032542879,
0.0156175541,
0.0051383278,
-0.0022728201,
0.0025957159,
-0.0141823608,
-0.0119260736,
-0.0020758009,
-0.0176718161,
-0.0230316669,
-0.0031436901,
-0.0094170570,
-0.0173587892,
-0.0114823505,
-0.0150976749,
-0.0164913610,
-0.0057393149,
-0.0202109646,
-0.0274201948,
-0.0059260847,
-0.0142645184,
-0.0196464956,
-0.0078732027,
-0.0111872619,
-0.0137114981,
-0.0042335633,
-0.0201335251,
-0.0287364833,
-0.0047518793,
-0.0147375325,
-0.0247153305,
-0.0054379078,
-0.0100317141,
-0.0075303568,
0.0009846410,
-0.0130358506,
-0.0141133694,
-0.0030018270,
-0.0094646141,
-0.0136650056,
-0.0099884253,
-0.0034225294,
-0.0038513795,
0.0049647372,
0.0087263538,
0.0030810374,
0.0074511282,
0.0125875464,
0.0062030936,
0.0027407832,
0.0026796036,
0.0070245913,
0.0107310209,
0.0139774978,
0.0102613866,
0.0195869319,
0.0273069721,
0.0204482954,
0.0199252646,
0.0254473314,
0.0109745339,
0.0130681703,
0.0151067562,
0.0034710118,
0.0090263840,
0.0266456418,
0.0146842981,
0.0144811533,
0.0243003443,
0.0181733202,
0.0170681644,
0.0203674771,
0.0077154017,
0.0054147723,
0.0122346412,
0.0129758576,
0.0059063025,
0.0095593287,
0.0096389800,
0.0049623288,
0.0110210860,
0.0042855563,
-0.0053672288,
0.0049397126,
0.0033160879,
-0.0040224702,
-0.0005261637,
0.0014792325,
0.0011460807,
0.0089517552,
0.0038228838,
-0.0095129833,
0.0028314888,
0.0045962967,
-0.0176893249,
-0.0103598051,
-0.0071882321,
-0.0163030438,
-0.0050554075,
-0.0103190634,
-0.0227813441,
-0.0045597283,
-0.0027154656,
-0.0163334627,
-0.0144544607,
-0.0141239623,
-0.0146586495,
-0.0130609032,
-0.0144207766,
-0.0175065398,
-0.0095128724,
-0.0012291683,
-0.0065560462,
-0.0117722573,
-0.0045429617,
-0.0080867857,
-0.0140340906,
-0.0140566714,
-0.0120406644,
-0.0126304328,
-0.0005951160,
-0.0075429352,
-0.0042444780,
0.0021787470,
0.0038767359,
-0.0023057426,
-0.0024732794,
-0.0096016712,
-0.0127016893,
-0.0003825175,
-0.0052722492,
-0.0171071179,
0.0067971284,
0.0058850641,
-0.0055708904,
0.0130331414,
0.0007670123,
-0.0111938287,
0.0005988852,
-0.0018078384,
-0.0145347128,
-0.0060288142,
0.0010977783,
-0.0019488741,
0.0069735283,
0.0067934478,
-0.0031336294,
0.0114486553,
0.0141110234,
-0.0094038500,
0.0024749944,
0.0053868764,
-0.0045116139,
0.0065929005,
0.0030183550,
-0.0026509091,
0.0123983482,
0.0102259908,
-0.0065467409,
0.0087428549,
0.0088238223,
-0.0060150800,
0.0037544991,
0.0094290227,
-0.0055489014,
0.0088952240,
0.0088754864,
-0.0050746966,
0.0006271839,
0.0073584826,
-0.0008490956,
0.0008693225,
-0.0016224436,
-0.0076657259,
-0.0002477067,
0.0060300925,
-0.0041249800,
0.0008991839,
0.0073573138,
0.0078245429,
0.0057443650,
0.0019362171,
0.0014276676,
-0.0020812149,
0.0037968974,
0.0007333037,
-0.0074401014,
0.0024723765,
0.0065130373,
0.0040444587,
0.0081534553,
-0.0015327255,
-0.0007515122,
0.0087743727,
-0.0054608360,
-0.0245422274,
-0.0078758961,
-0.0040706531,
-0.0103332559,
0.0006214523,
-0.0045201443,
-0.0084464382,
0.0034619747,
-0.0057981862,
-0.0126564028,
-0.0096666962,
-0.0069336225,
-0.0161600895,
-0.0144356685,
-0.0074580819,
-0.0061939121,
-0.0043727928,
-0.0016919384,
-0.0140115153,
-0.0070736175,
-0.0027957051,
-0.0152497077,
-0.0161550958,
-0.0129506467,
-0.0125305951,
-0.0046744240,
-0.0026903637,
-0.0061352011,
-0.0050753863,
0.0064510247,
-0.0081512732,
-0.0082437210,
-0.0025035385,
-0.0098715713,
-0.0094633959,
0.0084232558,
-0.0085699754,
-0.0060112216,
0.0114129158,
-0.0001545461,
-0.0011754303,
0.0073329844,
-0.0067922245,
0.0007658125,
0.0066501666,
0.0005844333,
0.0030678674,
0.0090044886,
0.0137596587,
0.0151078999,
0.0140935695,
0.0175583791,
0.0138910757,
0.0223329552,
0.0161944181,
0.0067902748,
0.0128195491,
0.0175367035,
0.0098057231,
0.0143892560,
0.0144784786,
0.0240828805,
0.0241437666,
0.0229124650,
0.0126010273,
0.0210867301,
0.0248126090,
0.0046732598,
0.0109488657,
0.0206679590,
0.0106824469,
0.0168151874,
0.0218070447,
0.0051005906,
0.0152736427,
0.0228251126,
0.0067755994,
0.0023738875,
0.0118573708,
0.0059715514,
0.0020052856,
0.0171408802,
0.0011118467,
-0.0023787499,
0.0153736873,
0.0053689294,
-0.0021916155,
0.0087372791,
-0.0035464473,
-0.0039036078,
0.0069914800,
-0.0112528894,
-0.0088036237,
0.0102086291,
-0.0028165195,
-0.0084185610,
0.0013918018,
-0.0087048104,
-0.0062288763,
0.0005440709,
-0.0194115397,
-0.0255347043,
0.0008089441,
-0.0106905783,
-0.0184588116,
0.0001243124,
-0.0096694343,
-0.0125453640,
-0.0006427501,
-0.0144651569,
-0.0177968685,
-0.0059910216,
-0.0155577855,
-0.0122585781,
-0.0096689798,
-0.0034876247,
0.0001232885,
-0.0006699167,
-0.0025451616,
-0.0062117684,
-0.0052659651,
-0.0023147748,
-0.0138433017,
-0.0121168550,
-0.0060057882,
-0.0044562300,
-0.0013107506,
0.0049298070,
-0.0009411405,
0.0124224927,
0.0101463720,
-0.0014307506,
-0.0024268611,
0.0029562085,
-0.0120916534,
-0.0034416788,
0.0033514756,
-0.0044015134,
0.0042537842,
0.0163498372,
0.0030121505,
0.0028651124,
0.0077395565,
0.0047961045,
0.0024160915,
0.0037238356,
-0.0046416144,
0.0009150960,
0.0164205786,
0.0114393104,
0.0030304447,
0.0133967716,
0.0126949698,
0.0049464209,
0.0060935356,
0.0015170708,
-0.0014101875,
0.0091839973,
0.0044222684,
-0.0012519752,
0.0093019959,
0.0101591190,
0.0006277097,
0.0095997425,
0.0070783105,
-0.0025126038,
0.0128334612,
0.0068160263,
-0.0089206230,
0.0092870118,
0.0071259080,
-0.0069612451,
0.0127408914,
0.0019795641,
-0.0057354406,
0.0047411048,
0.0016802198,
-0.0020862566,
-0.0005877342,
-0.0029843985,
0.0013525810,
0.0005920010,
0.0084711034,
-0.0016589025,
0.0043915967,
0.0126836346,
0.0042971820,
-0.0045407885,
-0.0005949911,
-0.0011303225,
-0.0060369251,
-0.0115254372,
-0.0086850496,
-0.0016091327,
0.0025807100,
-0.0043545542,
-0.0077853380,
0.0022209510,
-0.0032823840,
-0.0149803190,
-0.0028961685,
-0.0130587257,
-0.0148724113,
0.0025201300,
-0.0078866361,
-0.0170509648,
0.0046630669,
-0.0034902662,
-0.0161922686,
-0.0096848318,
-0.0119256033,
-0.0202890113,
-0.0072133234,
-0.0156308431,
-0.0194678362,
-0.0023759641,
0.0021029708,
-0.0139080863,
-0.0051948568,
-0.0051383870,
-0.0163406413,
-0.0094429580,
-0.0126469648,
-0.0296904296,
-0.0099143432,
-0.0069311643,
-0.0156817753,
0.0012927926,
-0.0033380298,
-0.0128273368,
0.0033057018,
-0.0010290585,
-0.0178850722,
-0.0062859356,
0.0026127335,
-0.0105638253,
0.0016570354,
0.0062254127,
-0.0016796119,
0.0136031779,
0.0121056857,
-0.0075653130,
0.0059236716,
0.0073341103,
0.0013739369,
0.0030682550,
0.0090172123,
0.0079799760,
0.0105261253,
0.0207053088,
0.0163309500,
0.0110904910,
0.0219035707,
0.0148379290,
0.0131621119,
0.0138817113,
0.0100602852,
0.0097612925,
0.0141174849,
0.0095242830,
0.0128184920,
0.0232487638,
0.0169277769,
0.0113666793,
0.0170969609,
0.0114219161,
0.0029737963,
0.0141119491,
0.0035151704,
0.0009780121,
0.0178346541,
0.0155146653,
0.0044144150,
0.0159540102,
0.0072579235,
0.0003658485,
0.0076626572,
-0.0011732844,
-0.0107319662,
-0.0028698940,
0.0006811346,
-0.0009202615,
-0.0054223519,
-0.0021951182,
-0.0023711605,
-0.0050975606,
-0.0057048714,
-0.0227129310,
-0.0144499019,
-0.0058204117,
-0.0208407547,
-0.0193608552,
-0.0083429748,
-0.0121207759,
-0.0085942019,
-0.0069178604,
-0.0167889856,
-0.0106093297,
-0.0042588934,
-0.0252113100,
-0.0236687269,
-0.0071740546,
-0.0189664010,
-0.0173145942,
-0.0044513792,
-0.0127270548,
-0.0052647712,
0.0051347492,
-0.0126321055,
-0.0133483764,
-0.0068290294,
-0.0125332195,
-0.0085976068,
-0.0035140407,
-0.0081476094,
-0.0045289188,
0.0055403565,
0.0010182483,
0.0019263355,
0.0017938074,
0.0030620308,
-0.0005990022,
0.0029675192,
0.0028335911,
-0.0033144508,
0.0022355027,
0.0115327705,
0.0095035937,
0.0109941941,
0.0121479062,
0.0137876524,
0.0208239220,
0.0134205204,
0.0018705593,
0.0161593370,
0.0208750907,
0.0031026220,
0.0122153377,
0.0240682270,
0.0105259474,
0.0207465962,
0.0233561359,
0.0094747702,
0.0141554419,
0.0162592977,
0.0040243315,
0.0052342433,
0.0185333453,
0.0107846651,
0.0083721140,
0.0182657056,
0.0091861244,
0.0098343054,
0.0198962633,
-0.0022365807,
0.0018310979,
0.0138111264,
-0.0010340243,
-0.0065772771,
0.0058898171,
-0.0044500250,
0.0057375054,
0.0074856146,
-0.0063999179,
-0.0038114537,
0.0133872200,
-0.0052081123,
-0.0078089605,
0.0101141734,
-0.0062122708,
-0.0090255532,
0.0127282850,
-0.0041269544,
-0.0040792064,
0.0034703058,
-0.0067576477,
-0.0075696870,
-0.0038162644,
-0.0189039540,
-0.0135655217,
-0.0014538327,
-0.0086633796,
-0.0138587188,
-0.0033852174,
0.0013181177,
-0.0015329111,
-0.0059318990,
-0.0088951066,
-0.0127412919,
-0.0072976993,
-0.0096832123,
-0.0142758628,
-0.0087742992,
-0.0024524527,
-0.0026818041,
0.0011151785,
-0.0044183964,
-0.0046518981,
-0.0030219229,
-0.0028605338,
-0.0214434788,
-0.0062122317,
0.0012368766,
-0.0038472728,
-0.0012693583,
0.0095421011,
-0.0039431839,
0.0059676291,
0.0017644708,
-0.0096455514,
-0.0090096295,
-0.0088981381,
-0.0142864995,
-0.0131821744,
-0.0022184823,
-0.0019111726,
-0.0023864580,
0.0053499336,
0.0026767445,
-0.0079420293,
0.0006232614,
-0.0056838049,
-0.0116848387,
-0.0046260930,
-0.0105805863,
-0.0025220914,
0.0062456690,
-0.0026303818,
-0.0034218291,
0.0121165058,
0.0055156583,
-0.0037112236,
0.0027234873,
-0.0015275938,
-0.0060700886,
0.0107993670,
-0.0010133039,
-0.0067562610,
0.0154276742,
0.0074561732,
-0.0036105085,
0.0109795760,
0.0029609776,
0.0012679934,
0.0050957222,
-0.0039994060,
-0.0016634610,
0.0058494620,
0.0029242693,
0.0019480006,
0.0046844292,
0.0086149499,
0.0102317845,
0.0052653449,
0.0068700667,
0.0000616074,
0.0029232877,
0.0091444720,
0.0010731946,
0.0010467987,
0.0069766976,
0.0066573122,
0.0101597290,
0.0106033962,
-0.0016158270,
0.0010624378,
0.0086517176,
-0.0034697009,
-0.0030544715,
0.0067494302,
-0.0030498179,
0.0009776119,
0.0119292159,
-0.0019689871,
-0.0052716238,
0.0091337124,
-0.0045761261,
-0.0156206368,
-0.0108358636,
-0.0142392144,
-0.0178133156,
-0.0046327813,
-0.0115674036,
-0.0163246859,
-0.0008594920,
-0.0059841480,
-0.0161504615,
-0.0028726852,
-0.0112256035,
-0.0185215771,
-0.0103023564,
-0.0151696475,
-0.0202862006,
-0.0014834834,
-0.0073899049,
-0.0184872281,
-0.0006261113,
-0.0100396778,
-0.0174021758,
-0.0050814874,
-0.0170777049,
-0.0217591673,
0.0014502659,
-0.0035328758,
-0.0163996238,
0.0039913533,
-0.0038113534,
-0.0075856932,
0.0007429422,
-0.0059048994,
-0.0131403273,
-0.0047576297,
-0.0003412857,
-0.0076647028,
-0.0057223537,
0.0003878937,
0.0036666330,
0.0049937475,
0.0087369876,
-0.0025114601,
0.0068406505,
0.0177898910,
0.0028609626,
0.0031096165,
0.0076590264,
0.0112725683,
0.0197946858,
0.0134982131,
0.0125095844,
0.0244765505,
0.0302799586,
0.0154435132,
0.0096469317,
0.0198257528,
0.0108869672,
0.0065540033,
0.0203987733,
0.0120248869,
0.0177878477,
0.0300132949,
0.0144443680,
0.0128011601,
0.0222676899,
0.0147289606,
0.0094405087,
0.0053760153,
0.0082396986,
0.0035553914,
0.0163221210,
0.0112052765,
0.0052414327,
0.0105968388,
0.0153192785,
0.0035508280,
0.0089380136,
0.0056623253,
-0.0004095866,
0.0048867236,
0.0081335027,
-0.0033355416,
0.0058495952,
0.0055236612,
0.0009397625,
0.0057662707,
0.0072571356,
-0.0092852153,
-0.0012555956,
0.0014785031,
-0.0162487570,
-0.0069496506,
0.0025595876,
-0.0135234604,
0.0004273559,
-0.0009005140,
-0.0170474164,
-0.0019642492,
-0.0033353260,
-0.0186061524,
-0.0151499007,
-0.0111249220,
-0.0108125536,
-0.0113710659,
-0.0071791192,
-0.0094834846,
-0.0051742755,
-0.0021697001,
-0.0130420038,
-0.0175959188,
-0.0078538684,
-0.0123209823,
-0.0111632869,
-0.0135816727,
-0.0050995662,
0.0002699823,
0.0027086725,
-0.0031588874,
-0.0044295443,
0.0022016678,
-0.0041984683,
-0.0133506218,
-0.0092985844,
-0.0151590770,
-0.0180705227,
-0.0007244231,
-0.0008043894,
-0.0132820718,
0.0057279919,
0.0047246260,
-0.0036495170,
-0.0002576235,
-0.0039701960,
-0.0150705948,
-0.0003212109,
-0.0064668455,
-0.0156817269,
-0.0036978656,
0.0091935080,
-0.0023882096,
-0.0018213381,
0.0005724033,
-0.0048827669,
0.0040112571,
0.0081972014,
-0.0142029319,
0.0030919169,
0.0138083016,
-0.0006792549,
0.0072346632,
0.0082250042,
-0.0035383492,
0.0109513616,
0.0074568740,
-0.0086333053,
0.0035863179,
0.0122052245,
-0.0068733394,
0.0033029329,
0.0080912756,
-0.0045406339,
0.0088182688,
0.0091781169,
-0.0032492038,
0.0040378999,
0.0099112075,
-0.0027994714,
-0.0012226619,
0.0034506398,
-0.0019364262,
0.0009150848,
0.0073284912,
0.0041504549,
0.0026202342,
0.0100103253,
0.0043759272,
0.0034112318,
-0.0001039785,
-0.0046663932,
-0.0013851484,
0.0032863254,
-0.0014495854,
-0.0037649563,
0.0048792916,
0.0077285054,
0.0004148836,
0.0021184082,
-0.0092488742,
-0.0109905461,
-0.0014917285,
-0.0138931852,
-0.0232099947,
0.0000099958,
0.0009301078,
-0.0106450003,
-0.0026042061,
-0.0080621038,
-0.0096832961,
-0.0080361562,
-0.0139619671,
-0.0224860199,
-0.0204141997,
-0.0128182080,
-0.0169881247,
-0.0159920398,
-0.0073145651,
-0.0078859106,
-0.0093175583,
-0.0066877012,
-0.0199501216,
-0.0154755041,
-0.0055940817,
-0.0185717437,
-0.0179488417,
-0.0060845269,
-0.0053349459,
-0.0029245673,
-0.0008996264,
-0.0118225021,
-0.0080494033,
0.0000390301,
-0.0161828529,
-0.0181173608,
-0.0040584933,
-0.0152213695,
-0.0093895178,
0.0096697323,
-0.0050040609,
-0.0045899786,
0.0106633734,
-0.0037138222,
0.0023214754,
0.0029981181,
-0.0036695788,
0.0072535528,
0.0111709721,
-0.0004042451,
0.0032982093,
0.0128799267,
0.0156527963,
0.0068713166,
0.0118864160,
0.0134060727,
0.0141342413,
0.0124226930,
0.0095921122,
0.0092133097,
0.0147063583,
0.0154379811,
0.0147329606,
0.0146863032,
0.0177398156,
0.0164912194,
0.0179907866,
0.0112803569,
0.0012909416,
0.0118629681,
0.0174535178,
-0.0060861693,
0.0049126591,
0.0174867939,
0.0054242564,
0.0092275580,
0.0167384706,
-0.0010200507,
0.0091193924,
0.0108763501,
-0.0002776534,
-0.0028578923,
0.0051061069,
-0.0036953078,
0.0004641924,
0.0037924747,
-0.0031915186,
-0.0099076843,
0.0103079677,
-0.0075008865,
-0.0115190633,
-0.0020080321,
-0.0079054609,
-0.0100026634,
-0.0000745214,
-0.0192919206,
-0.0084355678,
0.0040761442,
-0.0125742694,
-0.0175643321,
-0.0022622291,
-0.0159902722,
-0.0180626437,
-0.0053971922,
-0.0202222243,
-0.0197994262,
0.0022900328,
-0.0089958850,
-0.0097959125,
-0.0028370917,
-0.0083701881,
-0.0091744419,
-0.0034511553,
-0.0146053592,
-0.0133528709,
-0.0008212444,
-0.0018038054,
-0.0090261977,
0.0027522962,
0.0056363856,
0.0026376077,
-0.0008126345,
0.0005734387,
-0.0062016156,
0.0008817895,
-0.0012014889,
-0.0051176660,
0.0044055535,
0.0110100880,
0.0082267141,
0.0185286254,
0.0155182686,
0.0055503002,
0.0136082601,
0.0077144657,
-0.0062097418,
-0.0008743407,
0.0037499764,
0.0007377797,
0.0092860814,
0.0188056007,
0.0080431951,
0.0215829723,
0.0258380007,
0.0139617091,
0.0080235088,
0.0140402010,
0.0087472433,
0.0050861570,
0.0034742793,
0.0085103596,
0.0093308808,
0.0158449896,
0.0111059137,
0.0033941371,
0.0140943276,
0.0130158802,
0.0019010062,
0.0078115640,
0.0069181318,
0.0068711494,
0.0156905875,
0.0075484444,
-0.0017413970,
0.0168864168,
0.0165537074,
0.0024595084,
0.0097083086,
0.0023702278,
-0.0066058161,
0.0142706083,
0.0031852336,
-0.0082638189,
0.0117743723,
0.0087830825,
0.0013309447,
0.0096700974,
0.0019816102,
-0.0034747564,
0.0074098408,
0.0021265463,
-0.0042891046,
-0.0021556709,
0.0012432772,
0.0031639510,
0.0026481729,
0.0069655282,
-0.0030513585,
0.0109040076,
0.0040349755,
-0.0085921753,
-0.0095295990,
-0.0040131393,
-0.0078394720,
-0.0054219458,
-0.0092902062,
-0.0047648489,
0.0022799117,
-0.0030720001,
-0.0057189316,
-0.0069319555,
0.0011137790,
-0.0076034153,
-0.0168989170,
0.0007600384,
-0.0118971094,
-0.0105359517,
0.0020921105,
-0.0079112183,
-0.0086186510,
0.0033453188,
-0.0092306910,
-0.0185125843,
-0.0128956931,
-0.0136477891,
-0.0195083842,
-0.0093949167,
-0.0075116265,
-0.0160497837,
-0.0027098306,
-0.0028509987,
-0.0191703551,
-0.0069738175,
-0.0126012489,
-0.0242210031,
-0.0061584599,
-0.0121390643,
-0.0222146511,
-0.0077570602,
-0.0036099283,
-0.0118696867,
-0.0000584145,
-0.0103727859,
-0.0176333860,
0.0015525338,
-0.0077794278,
-0.0242782347,
-0.0022213466,
0.0028433660,
-0.0087869363,
0.0027196500,
0.0023785331,
-0.0048475196,
0.0150868772,
0.0060509755,
-0.0095279263,
0.0025102680,
0.0062521538,
-0.0007390391,
0.0015707595,
0.0000397053,
0.0050224289,
0.0102256285,
0.0129436962,
0.0033265769,
0.0102586988,
0.0164351854,
0.0058827931,
-0.0004827900,
0.0107739884,
0.0058917245,
0.0128980614,
0.0109231295,
0.0052479911,
0.0160428807,
0.0236453675,
0.0075629377,
0.0073339604,
0.0105211847,
0.0046744538,
-0.0020500310,
0.0136366012,
0.0032768005,
0.0027110151,
0.0130527737,
0.0088533340,
0.0049602902,
0.0113276243,
0.0034037740,
-0.0035898851,
0.0028202068,
-0.0036745165,
-0.0093779424,
0.0011911622,
0.0067799902,
-0.0047043171,
-0.0052043474,
-0.0006037903,
-0.0039999825,
-0.0058012148,
-0.0100483522,
-0.0181949735,
-0.0155350640,
-0.0065344227,
-0.0183813460,
-0.0091803903,
-0.0017829845,
-0.0101579502,
-0.0068346136,
-0.0001360792,
-0.0176473856,
-0.0098701287,
-0.0060254312,
-0.0218142159,
-0.0108369263,
0.0047815028,
-0.0116156675,
-0.0002882055,
0.0015709178,
-0.0143076843,
-0.0052404096,
0.0006041800,
-0.0158956237,
-0.0097630378,
-0.0047091926,
-0.0017045224,
-0.0031346022,
0.0036551137,
0.0012551434,
0.0087857097,
0.0149518764,
0.0072693611,
-0.0001330090,
0.0021540564,
0.0024403150,
0.0025423395,
0.0038749890,
0.0025145339,
0.0086035719,
0.0188078992,
0.0183119718,
0.0146764927,
0.0173380021,
0.0227954611,
0.0145019302,
0.0192817468,
0.0139510389,
0.0027331891,
0.0234123971,
0.0251609366,
0.0075922995,
0.0233948436,
0.0282174926,
0.0159676671,
0.0183745772,
0.0208658259,
0.0087619498,
0.0159483515,
0.0167730097,
0.0083269970,
0.0123832384,
0.0244270787,
0.0107236970,
0.0059955572,
0.0162243769,
0.0070473417,
0.0097680110,
0.0167703647,
-0.0022902908,
0.0005023194,
0.0135861952,
0.0004190420,
0.0008335866,
0.0133764828,
0.0022689905,
0.0078315157,
0.0148090022,
-0.0057242103,
-0.0018152376,
0.0095172040,
-0.0096311010,
-0.0088864993,
0.0045902384,
-0.0128526427,
-0.0061466177,
0.0105114393,
-0.0090040378,
-0.0072308006,
0.0015317294,
-0.0056148386,
-0.0099620800,
-0.0112388991,
-0.0157274473,
-0.0126814237,
-0.0008217246,
-0.0035490107,
-0.0132946987,
-0.0067621372,
-0.0008499211,
-0.0146758752,
-0.0113402633,
-0.0154506685,
-0.0164593607,
-0.0049423026,
-0.0115596615,
-0.0115799764,
0.0006769826,
0.0002959538,
-0.0056211567,
-0.0004119234,
-0.0043248655,
-0.0160257630,
-0.0024767560,
-0.0111505743,
-0.0197717920,
-0.0020550336,
0.0057198983,
-0.0054171006,
0.0012811206,
0.0012213185,
-0.0056029176,
-0.0034830861,
-0.0063516987,
-0.0173007846,
-0.0156928413,
-0.0102334227,
-0.0044781617,
-0.0013002993,
0.0010634334,
-0.0029249771,
0.0014572586,
0.0032194380,
-0.0011966096,
-0.0153333051,
-0.0026847140,
-0.0026382841,
-0.0115517350,
-0.0034504735,
0.0014043389,
0.0030719817,
0.0122250132,
-0.0031874853,
-0.0017001329,
0.0158390999,
0.0075427908,
-0.0091786673,
0.0088839717,
0.0074302154,
-0.0003382089,
0.0129639916,
0.0028405779,
-0.0021769274,
0.0170540214,
0.0039563840,
-0.0014428841,
0.0094015440,
0.0046038181,
0.0031881630,
0.0086620087,
0.0001071218,
0.0004800796,
0.0134632383,
0.0168840587,
0.0057763737,
0.0092587322,
0.0110094529,
0.0093782032,
0.0051691188,
0.0017980284,
-0.0033016191,
0.0045699677,
0.0061920988,
0.0045157494,
0.0064131357,
0.0090376623,
0.0085311588,
0.0133824572,
0.0087222680,
-0.0034160095,
-0.0026672261,
0.0105433548,
-0.0052063139,
-0.0094608311,
0.0040211319,
-0.0009680789,
-0.0020934187,
0.0034926319,
-0.0119188167,
-0.0156273767,
0.0001412586,
-0.0125740701,
-0.0243120305,
-0.0138663175,
-0.0115712779,
-0.0156274308,
-0.0065363776,
-0.0066543785,
-0.0182422418,
-0.0013538837,
-0.0113360863,
-0.0254729316,
-0.0146166366,
-0.0177437048,
-0.0276290104,
-0.0129567413,
-0.0138837611,
-0.0150049618,
0.0015707989,
-0.0052702650,
-0.0197593663,
-0.0027644832,
-0.0076281596,
-0.0254994091,
-0.0086319959,
-0.0091946088,
-0.0209833942,
0.0022195412,
-0.0028052414,
-0.0138546396,
0.0021261317,
-0.0015711779,
-0.0106001915,
-0.0026278945,
-0.0075181904,
-0.0140400603,
-0.0038713997,
0.0051599499,
-0.0062773665,
0.0034703123,
0.0112756174,
0.0109065734,
0.0103639439,
0.0099653099,
0.0022119628,
0.0099481903,
0.0165476482,
0.0021986701,
0.0054688882,
0.0168391950,
0.0171069726,
0.0251500588,
0.0218442604,
0.0160821583,
0.0213487428,
0.0242440030,
0.0037103184,
0.0005922432,
0.0171246286,
0.0120951086,
0.0088256355,
0.0199575257,
0.0161731560,
0.0149221085,
0.0267531816,
0.0068273908,
0.0044436408,
0.0109372344,
0.0079844119,
0.0011194716,
-0.0009248149,
0.0063457089,
0.0084792394,
0.0133650266,
0.0137320301,
0.0023536060,
0.0052827233,
0.0123355305,
-0.0010197340,
-0.0012816786,
-0.0006216685,
-0.0079489704,
0.0035545877,
0.0072153052,
-0.0041303104,
0.0027862187,
0.0101023410,
-0.0010735156,
-0.0003019435,
-0.0007115249,
-0.0173981898,
-0.0065937773,
0.0038672369,
-0.0233348254,
-0.0078699067,
0.0038344483,
-0.0084059983,
-0.0063245762,
-0.0042965701,
-0.0154719725,
-0.0047424859,
-0.0074334126,
-0.0162912309,
-0.0089387046,
-0.0005345510,
-0.0042314413,
-0.0018639923,
0.0019596161,
0.0029084962,
-0.0001242937,
0.0008372497,
-0.0096081253,
-0.0087815216,
0.0002206200,
-0.0011495736,
-0.0044115139,
0.0005609535,
0.0056738062,
0.0132658510,
0.0108648818,
0.0050298879,
0.0027932287,
0.0086850785,
0.0027436945,
-0.0093780197,
0.0024857500,
0.0069382051,
-0.0020747306,
0.0133286007,
0.0126199136,
-0.0015789147,
0.0091391392,
0.0099240746,
-0.0049795946,
-0.0018233642,
-0.0013611513,
-0.0046938122,
0.0021208697,
0.0090179201,
-0.0054922751,
0.0063908701,
0.0211021118,
0.0073202509,
0.0014200408,
0.0072217621,
0.0014636625,
0.0053253137,
0.0096697342,
-0.0086821318,
0.0042908043,
0.0158688910,
0.0014583982,
0.0023508419,
0.0098832408,
-0.0011142694,
0.0047781966,
0.0105644353,
-0.0116707999,
0.0025307504,
0.0177292340,
-0.0056548808,
0.0002913723,
0.0123744477,
-0.0016389878,
0.0029018405,
0.0052538905,
-0.0105987694,
-0.0063870545,
0.0067769261,
-0.0059933234,
-0.0050696041,
0.0019827047,
0.0026916924,
0.0037456062,
0.0092139784,
0.0033076175,
0.0017514706,
0.0072528752,
0.0019324980,
-0.0082476698,
0.0003012250,
-0.0051302672,
-0.0019430072,
0.0055519049,
0.0000185846,
-0.0032185637,
0.0111449175,
0.0002607130,
-0.0100794788,
-0.0074588498,
-0.0123128025,
-0.0196495801,
-0.0036371800,
-0.0105845444,
-0.0146646407,
0.0028675457,
0.0000373085,
-0.0129268412,
-0.0050097266,
-0.0145808607,
-0.0141084520,
-0.0194237139,
-0.0198432729,
-0.0233245008,
-0.0151213687,
-0.0036922758,
-0.0112726055,
-0.0125564374,
-0.0010045840,
-0.0092513943,
-0.0138977561,
-0.0166508891,
-0.0228146501,
-0.0203955267,
-0.0110966377,
-0.0181043688,
-0.0165788028,
-0.0051239738,
-0.0073922714,
-0.0107994685,
-0.0045222510,
-0.0161662959,
-0.0195059963,
-0.0047582719,
-0.0173727069,
-0.0179515146,
-0.0019134362,
-0.0122141363,
-0.0034218705,
0.0098738745,
-0.0107206292,
-0.0085105589,
0.0069278618,
-0.0069584721,
-0.0081892628,
-0.0039393757,
-0.0004096921,
0.0073767938,
0.0045087822,
0.0046078754,
0.0095068403,
0.0206738692,
0.0166586991,
0.0051560914,
0.0130855208,
0.0143743353,
0.0085382350,
0.0099159544,
0.0079416689,
0.0138807334,
0.0193843953,
0.0129777491,
0.0117379613,
0.0212567896,
0.0170060806,
0.0126406904,
0.0083211632,
0.0140857864,
0.0013222250,
0.0136529505,
0.0186233874,
0.0041365321,
0.0103735002,
0.0226147361,
0.0099897292,
0.0097155627,
0.0142170470,
0.0043886472,
0.0034972597,
0.0114787072,
-0.0012147974,
-0.0033345395,
0.0082322825,
0.0043792157,
0.0000157765,
0.0101647880,
0.0012870105,
-0.0047196820,
0.0102522261,
-0.0058416412,
-0.0175681636,
0.0007714850,
-0.0038821134,
-0.0085105263,
-0.0003029521,
-0.0115638301,
-0.0091218958,
0.0086930590,
-0.0158637036,
-0.0239298716,
-0.0062293317,
-0.0126341786,
-0.0207196455,
-0.0029525373,
-0.0113702649,
-0.0110487491,
0.0073397709,
-0.0086992607,
-0.0188119542,
-0.0031669971,
-0.0132079367,
-0.0184456836,
-0.0108980704,
-0.0091011887,
-0.0091418196,
0.0015010011,
0.0020495097,
-0.0032725027,
0.0043437262,
0.0065812599,
-0.0067314794,
-0.0044633434,
-0.0055518816,
-0.0113306064,
-0.0051008440,
-0.0009197076,
-0.0005505581,
0.0120283458,
0.0121175256,
0.0071362248,
0.0128352186,
0.0106331250,
-0.0079822149,
0.0002994153,
0.0063123805,
-0.0086046318,
0.0034884491,
0.0157115925,
0.0119601265,
0.0168711729,
0.0164193846,
0.0083967261,
0.0127103720,
0.0160134416,
0.0016900501,
0.0001701628,
0.0094664302,
0.0131413992,
0.0061411858,
0.0156914294,
0.0116036478,
0.0097019337,
0.0134038003,
0.0061885552,
0.0020954404,
0.0110567631,
0.0082282675,
0.0004585680,
0.0068679387,
0.0112839174,
0.0112452190,
0.0133894011,
0.0062956265,
0.0025817640,
0.0116453767,
0.0104549760,
-0.0125767207,
0.0002362518,
0.0020557342,
-0.0048509073,
0.0087847598,
0.0057514752,
-0.0073669408,
0.0148108127,
0.0052872109,
-0.0025243473,
0.0026653081,
-0.0064516617,
-0.0086492896,
0.0055032568,
0.0026417573,
-0.0075196913,
-0.0020508005,
0.0044261175,
0.0013430458,
-0.0010636190,
-0.0059665563,
-0.0094377985,
-0.0054089311,
-0.0074770278,
-0.0160023179,
-0.0097352117,
-0.0048460755,
-0.0024285875,
-0.0055571841,
-0.0013017310,
-0.0024963343,
-0.0021884756,
-0.0080500590,
-0.0153857851,
-0.0190172605,
-0.0075712753,
-0.0215769093,
-0.0210880935,
0.0006858174,
-0.0039653974,
-0.0083156256,
0.0021020763,
-0.0071002962,
-0.0105959382,
-0.0068273493,
-0.0140705649,
-0.0219973885,
-0.0131184002,
-0.0115120318,
-0.0135780023,
-0.0062733656,
-0.0033822423,
-0.0144285224,
-0.0095288288,
-0.0049066427,
-0.0241685100,
-0.0112596797,
-0.0147426585,
-0.0227486379,
-0.0038601900,
-0.0067705726,
-0.0124179162,
0.0001627819,
0.0009855728,
-0.0132484930,
-0.0014906246,
-0.0051488071,
-0.0139768757,
-0.0005913638,
-0.0005764433,
-0.0162940267,
0.0065698293,
0.0139698284,
-0.0044658645,
0.0070813065,
0.0063463654,
