Filename,STFMK-20201105-LW19-1935_20201125_141900_004.dat
-0.0022151002,
0.0085658804,
0.0010226143,
-0.0104737421,
0.0037491038,
0.0101110209,
0.0005385567,
0.0065003964,
0.0174835492,
0.0115341516,
0.0162121616,
0.0125604682,
0.0080126179,
0.0073930006,
0.0113583934,
-0.0017973790,
0.0009188041,
0.0137937423,
0.0112940203,
0.0135244802,
0.0193264876,
0.0078481240,
0.0150565980,
0.0187882427,
-0.0000043793,
0.0000638466,
0.0130834989,
0.0012132868,
0.0048353514,
0.0160199851,
0.0089254100,
0.0061577023,
0.0161859598,
0.0095052011,
0.0024374491,
0.0033375879,
0.0001896197,
-0.0031360320,
-0.0004567560,
-0.0015063124,
-0.0051772967,
0.0004431140,
0.0022216339,
-0.0114870518,
-0.0109617990,
-0.0058008842,
-0.0117776282,
-0.0126632005,
-0.0120771220,
-0.0157507751,
-0.0061940355,
-0.0043839980,
-0.0086786272,
-0.0059567043,
-0.0000162315,
-0.0158884376,
-0.0150477923,
-0.0101420153,
-0.0247308761,
-0.0184224434,
-0.0057278476,
-0.0222853292,
-0.0066370517,
0.0057497378,
-0.0118982960,
-0.0041145338,
-0.0037590950,
-0.0133946119,
-0.0089208847,
-0.0105554219,
-0.0180528183,
-0.0123253632,
-0.0047216527,
-0.0086973086,
-0.0037051572,
-0.0002974491,
-0.0050982852,
-0.0010875140,
0.0034752991,
-0.0044088028,
-0.0090315640,
-0.0026666538,
0.0024923894,
0.0016400630,
0.0038107676,
0.0026528151,
0.0120844245,
0.0207495838,
0.0109435581,
0.0041118134,
0.0118537210,
0.0123301195,
0.0037265955,
0.0072720749,
0.0069141737,
0.0052404059,
0.0212013517,
0.0185757820,
0.0070089758,
0.0175370257,
0.0181243401,
0.0072159702,
0.0068137976,
0.0105983466,
0.0083743669,
0.0084536439,
0.0164363980,
0.0052820370,
0.0096176863,
0.0217092987,
0.0064044157,
0.0038433096,
0.0134560280,
0.0013527002,
0.0061262278,
0.0082649579,
-0.0013375795,
0.0031460926,
0.0154390167,
0.0028808499,
0.0067514442,
0.0151128238,
0.0005521263,
0.0044217352,
0.0127203073,
-0.0088671185,
-0.0036412838,
0.0086021358,
-0.0054388884,
-0.0042637712,
0.0134729212,
-0.0057319049,
0.0019047228,
0.0088585559,
-0.0082562808,
-0.0109561766,
0.0018062058,
-0.0081752483,
-0.0099525005,
-0.0077057350,
-0.0070399330,
-0.0039734999,
0.0016849202,
-0.0090577472,
-0.0100962911,
-0.0040730573,
-0.0046690935,
-0.0176388938,
-0.0065539535,
-0.0092061143,
-0.0077696610,
0.0031078923,
-0.0000700359,
-0.0022619115,
0.0101343254,
0.0019240570,
-0.0090885200,
-0.0047302078,
-0.0125460811,
-0.0219657421,
-0.0059506041,
-0.0074833422,
-0.0137184076,
0.0047813659,
0.0084596975,
-0.0024379985,
0.0016385677,
-0.0025058773,
-0.0060799830,
-0.0062313252,
-0.0107025765,
-0.0130234286,
-0.0109957922,
0.0067417505,
0.0023467471,
-0.0032234746,
0.0016003097,
-0.0003135001,
-0.0023703889,
0.0013691025,
-0.0110499244,
-0.0068948139,
0.0036506972,
0.0024930802,
-0.0009494853,
0.0087154955,
0.0064328266,
0.0088985106,
0.0091231000,
0.0006636073,
-0.0009349030,
0.0097830677,
-0.0022953190,
-0.0059135491,
0.0123484209,
0.0048518539,
0.0017606930,
0.0161652192,
0.0021900542,
0.0045458255,
0.0120786568,
0.0048405891,
-0.0022311029,
0.0085153142,
0.0042747497,
0.0057957079,
0.0075379256,
0.0058059646,
0.0099584842,
0.0191337299,
0.0141569357,
0.0043040183,
0.0100945355,
0.0102684814,
0.0040680254,
0.0047473707,
0.0063465107,
0.0039610136,
0.0095094303,
0.0076701189,
0.0033755107,
0.0084960731,
0.0064305640,
-0.0002993914,
0.0060049584,
0.0027961030,
-0.0131344143,
-0.0014310098,
0.0117227919,
-0.0062369830,
-0.0078194207,
0.0013351932,
-0.0045453007,
-0.0051128403,
-0.0106526641,
-0.0204257499,
-0.0159256049,
-0.0075632818,
-0.0180376545,
-0.0259471349,
-0.0061866269,
-0.0072938437,
-0.0163961034,
-0.0106967632,
-0.0164554249,
-0.0216728989,
-0.0093270028,
-0.0217809156,
-0.0314764418,
-0.0146156549,
-0.0144767156,
-0.0177345611,
-0.0116615659,
-0.0161833838,
-0.0198982991,
-0.0041097035,
-0.0182254463,
-0.0291214958,
-0.0118515268,
-0.0145031372,
-0.0238852352,
-0.0058177719,
-0.0108355135,
-0.0190694407,
0.0045647724,
-0.0050771330,
-0.0188462213,
-0.0031669568,
-0.0122249583,
-0.0181263443,
-0.0067340625,
-0.0071266242,
-0.0119889826,
0.0021865508,
0.0078051863,
0.0016663170,
0.0053889533,
0.0139264781,
0.0029989439,
0.0067064962,
0.0037556395,
-0.0002707477,
0.0098215127,
0.0103530185,
0.0029139738,
0.0136484038,
0.0237472132,
0.0167127028,
0.0177789722,
0.0187849235,
0.0069303336,
0.0130137987,
0.0193316936,
-0.0002661931,
0.0061602723,
0.0269193277,
0.0102919331,
0.0155856814,
0.0150040993,
0.0105074998,
0.0140485810,
0.0144467168,
-0.0029384419,
0.0012732837,
0.0050211251,
0.0104955565,
0.0052109365,
0.0085823825,
0.0129096881,
0.0081946217,
0.0086819967,
0.0086184042,
-0.0072053922,
0.0021090221,
0.0042216792,
-0.0029797831,
-0.0005344550,
0.0010435171,
-0.0046227425,
0.0130239977,
0.0053485986,
-0.0063585965,
0.0011331873,
0.0032944367,
-0.0075621465,
-0.0107967658,
-0.0078327125,
-0.0164970160,
0.0009304937,
0.0054747229,
-0.0154644763,
-0.0010474994,
0.0039833309,
-0.0117928050,
-0.0074344575,
-0.0085109761,
-0.0173611734,
-0.0035822110,
-0.0035734174,
-0.0107054552,
0.0000096064,
0.0057775690,
0.0043667895,
-0.0033167666,
0.0031447175,
-0.0024045021,
-0.0002194707,
-0.0034637381,
-0.0084450496,
-0.0057846960,
0.0070751323,
0.0066252509,
0.0046153800,
0.0078563318,
0.0089136614,
0.0092667481,
0.0123171620,
-0.0064646583,
-0.0063575478,
0.0082492745,
0.0007388554,
-0.0065025240,
0.0096287178,
0.0086684087,
0.0075145727,
0.0162898675,
0.0079745818,
-0.0011316955,
0.0064076460,
0.0083721876,
-0.0020842515,
-0.0030457741,
0.0059486278,
0.0063683130,
0.0128498655,
0.0122866500,
0.0013135624,
0.0070260409,
0.0164010916,
-0.0024664411,
-0.0026056615,
0.0092589930,
0.0000055806,
0.0027454123,
0.0053328602,
-0.0027095857,
0.0102513283,
0.0120551065,
-0.0008899873,
0.0046278108,
0.0165358111,
-0.0014242644,
0.0030026922,
0.0101428963,
-0.0114617813,
-0.0011140703,
0.0149211837,
-0.0054294877,
0.0021476038,
0.0084286444,
-0.0051617394,
0.0033130138,
0.0054115029,
-0.0090944283,
-0.0020303943,
0.0101644658,
0.0014948625,
-0.0027268440,
0.0098169502,
0.0046321508,
0.0069313287,
0.0133131808,
-0.0029370436,
-0.0041112327,
0.0051936843,
-0.0004665368,
-0.0051202988,
-0.0017744872,
-0.0010239301,
0.0020959554,
0.0119555080,
-0.0066543464,
-0.0094336644,
0.0104172817,
-0.0016085519,
-0.0197736714,
-0.0075179208,
-0.0069637308,
-0.0088459309,
0.0012222684,
-0.0078842938,
-0.0090923263,
0.0051190886,
-0.0007076288,
-0.0169180427,
-0.0114336042,
-0.0138735622,
-0.0172783639,
-0.0178869776,
-0.0113859028,
-0.0050081676,
-0.0037382366,
-0.0007373600,
-0.0098748636,
-0.0133595783,
-0.0034024040,
-0.0144620053,
-0.0218345989,
-0.0155102825,
-0.0177527033,
-0.0103665963,
-0.0036053574,
-0.0134105561,
-0.0075197271,
-0.0007041035,
-0.0080415532,
-0.0080225160,
-0.0042106844,
-0.0144717004,
-0.0180687774,
0.0033659097,
-0.0083195725,
-0.0127341282,
0.0047258548,
-0.0030438118,
-0.0020083161,
0.0057762484,
-0.0085130390,
-0.0050966814,
0.0086349938,
0.0000408600,
-0.0038749448,
0.0046565267,
0.0071641989,
0.0114724422,
0.0153699750,
0.0120214354,
0.0110300090,
0.0183640830,
0.0106111970,
0.0012948241,
0.0068644411,
0.0106908521,
0.0057940469,
0.0107687572,
0.0142215332,
0.0144163202,
0.0224810075,
0.0187850818,
0.0066158879,
0.0156339053,
0.0177553557,
0.0057979389,
0.0087059094,
0.0118752252,
0.0001912276,
0.0133417901,
0.0208076667,
0.0011703246,
0.0084411930,
0.0160322636,
0.0057995543,
0.0026907064,
0.0025340589,
-0.0006479276,
0.0010926011,
0.0062921941,
0.0013011303,
-0.0022806125,
0.0099960612,
0.0087260120,
-0.0045366017,
0.0014223179,
-0.0017231777,
-0.0115475208,
-0.0000361449,
-0.0136793032,
-0.0204736851,
-0.0011354457,
-0.0035770675,
-0.0146702910,
-0.0054150391,
-0.0133510213,
-0.0159014910,
-0.0043201097,
-0.0188977979,
-0.0280897841,
-0.0004648711,
-0.0107286107,
-0.0192373507,
-0.0038136654,
-0.0036534527,
-0.0154693481,
-0.0005480677,
-0.0145086376,
-0.0218824204,
-0.0104084946,
-0.0065499772,
-0.0213673227,
-0.0083456775,
-0.0077706818,
-0.0100449612,
0.0013960574,
0.0015394357,
-0.0108503029,
0.0004094443,
-0.0039839223,
-0.0113010947,
-0.0116114523,
-0.0052526244,
-0.0105801784,
0.0032894108,
0.0073918868,
-0.0009079431,
0.0082264459,
0.0108195078,
0.0012450581,
0.0051891431,
0.0050880737,
-0.0118750744,
0.0016123713,
0.0115146711,
-0.0037706527,
0.0072198128,
0.0218618121,
0.0158039406,
0.0125946160,
0.0159363635,
0.0065997122,
0.0122959390,
0.0068480060,
0.0017368504,
0.0039219959,
0.0164707135,
0.0177532043,
0.0058357706,
0.0094957110,
0.0192624815,
0.0110767279,
0.0139589412,
0.0060934504,
0.0040293299,
0.0134504475,
0.0088220872,
0.0037625523,
0.0105538145,
0.0157809779,
0.0105955536,
0.0132255992,
0.0072868401,
0.0010133374,
0.0122777466,
0.0088171838,
-0.0073335594,
0.0104874372,
0.0116256485,
0.0016409741,
0.0119576864,
0.0072438917,
-0.0026948359,
0.0089321379,
0.0083739012,
-0.0034266179,
0.0018791243,
0.0042317086,
0.0008654539,
0.0079424195,
0.0081124511,
0.0017238547,
0.0091495337,
0.0114844097,
0.0011475160,
-0.0060584387,
-0.0013871482,
-0.0036482010,
-0.0046029422,
-0.0021372342,
-0.0096372347,
-0.0025755239,
0.0031052108,
-0.0027667740,
-0.0006027485,
0.0014199070,
-0.0070174206,
-0.0081651118,
0.0024612998,
-0.0125349499,
-0.0131634912,
0.0045264615,
-0.0043481933,
-0.0084842537,
0.0073565952,
0.0003013566,
-0.0052179201,
-0.0037898796,
-0.0154532101,
-0.0131193679,
-0.0088400505,
-0.0117629729,
-0.0164966881,
-0.0072298199,
0.0052777762,
-0.0056060236,
-0.0017279339,
0.0001370900,
-0.0105905058,
-0.0082971239,
-0.0002660472,
-0.0187742896,
-0.0097101983,
-0.0022056771,
-0.0082143778,
-0.0004580828,
0.0002345142,
-0.0104786772,
0.0038455217,
0.0020396169,
-0.0138048027,
-0.0042766370,
0.0072309524,
-0.0052050916,
0.0066414033,
0.0072837053,
-0.0033183128,
0.0113918204,
0.0204552412,
-0.0059947739,
0.0055477293,
0.0131279640,
-0.0061902963,
0.0003066222,
0.0059569785,
-0.0036415579,
0.0081014801,
0.0149549861,
0.0050150771,
0.0097399969,
0.0208999701,
0.0113281226,
0.0075419154,
0.0060407259,
0.0021395430,
0.0059848018,
0.0096304342,
-0.0012075647,
0.0054135574,
0.0188917033,
0.0077654356,
0.0076913782,
0.0133619364,
0.0011661692,
-0.0021038412,
0.0096675735,
-0.0072976341,
-0.0067903050,
0.0070157051,
0.0007146620,
0.0012855394,
0.0105075408,
-0.0017066690,
-0.0023418691,
0.0021454890,
-0.0013571670,
-0.0147493612,
-0.0131636215,
-0.0095566316,
-0.0127514629,
-0.0096438695,
-0.0095251864,
-0.0132626854,
-0.0063724541,
-0.0095092691,
-0.0198043864,
-0.0193170682,
-0.0149950869,
-0.0247611087,
-0.0240999609,
-0.0174100436,
-0.0133791734,
-0.0103129763,
-0.0067498954,
-0.0216475464,
-0.0128187435,
-0.0101052746,
-0.0245068818,
-0.0250703208,
-0.0118886111,
-0.0197880622,
-0.0087532662,
-0.0044090818,
-0.0149252089,
-0.0065642712,
0.0038595600,
-0.0154518597,
-0.0094550550,
-0.0121625345,
-0.0138296373,
-0.0142885353,
-0.0066618565,
-0.0135748601,
-0.0072924942,
0.0046904292,
0.0046538496,
0.0003795187,
0.0064153401,
0.0019838498,
0.0012726800,
0.0072047818,
-0.0039720433,
-0.0044261022,
0.0052853725,
0.0081312601,
0.0079732332,
0.0098787472,
0.0134643828,
0.0179951172,
0.0209679864,
0.0101638604,
-0.0001935922,
0.0180441290,
0.0174867511,
0.0040497719,
0.0189617444,
0.0218915157,
0.0147754122,
0.0250267144,
0.0197883602,
0.0099817580,
0.0174660608,
0.0137537662,
0.0055311145,
0.0051416354,
0.0107253939,
0.0091709858,
0.0069504580,
0.0134270070,
0.0083016176,
0.0105419671,
0.0197132509,
0.0067334129,
0.0011475633,
0.0127560981,
0.0040662447,
0.0028516331,
0.0114973951,
0.0054707187,
0.0081645492,
0.0167941283,
0.0049022953,
0.0056507746,
0.0122499745,
-0.0053102663,
-0.0017801068,
0.0145481937,
-0.0035353298,
-0.0069341152,
0.0148316752,
0.0042875139,
-0.0015440683,
0.0074916002,
-0.0058180783,
-0.0002660017,
0.0062007466,
-0.0154098673,
-0.0147046326,
0.0064870836,
-0.0002850297,
-0.0118118068,
-0.0000227013,
0.0044194674,
-0.0005908551,
0.0038141687,
-0.0053747064,
-0.0066975448,
0.0061737215,
-0.0041951747,
-0.0131510012,
0.0017157088,
0.0040936279,
0.0012102032,
0.0092322156,
0.0038006797,
-0.0012988853,
0.0108579788,
-0.0002539508,
-0.0175512284,
-0.0035056346,
-0.0027270277,
-0.0081170620,
0.0055180453,
0.0065725669,
0.0009756114,
0.0127325300,
0.0092236754,
-0.0033222465,
-0.0037768760,
-0.0010324999,
-0.0110328700,
-0.0041299737,
-0.0050086984,
-0.0035315435,
-0.0003435466,
0.0066188229,
0.0029279073,
-0.0035570506,
-0.0025534215,
-0.0018080120,
-0.0032729344,
-0.0020114095,
-0.0067167222,
-0.0030909725,
0.0127441334,
0.0109100919,
0.0031790640,
0.0108536230,
0.0051906728,
0.0069309939,
0.0064818412,
-0.0074897967,
-0.0070138047,
0.0069104610,
-0.0006208127,
-0.0042131459,
0.0130953500,
0.0079090884,
0.0053723147,
0.0133416383,
0.0036085839,
0.0058665681,
0.0070712366,
0.0020624353,
-0.0056877416,
0.0064647114,
0.0084757507,
0.0018708127,
0.0099708056,
0.0086661298,
0.0044785975,
0.0142411869,
0.0074624433,
-0.0040385998,
0.0072860885,
0.0060517602,
0.0053614043,
0.0056433440,
0.0084902924,
0.0057285726,
0.0135602420,
0.0115786577,
0.0028526459,
0.0041427421,
0.0061053089,
-0.0087581063,
0.0012443759,
0.0007432137,
-0.0105943028,
0.0028568008,
0.0124612721,
-0.0099015599,
-0.0043362849,
0.0018461263,
-0.0049585407,
-0.0116527630,
-0.0156347062,
-0.0195534714,
-0.0153436055,
-0.0124179646,
-0.0133857774,
-0.0170943849,
-0.0053697741,
-0.0069101336,
-0.0162561759,
-0.0133992508,
-0.0158583224,
-0.0269575957,
-0.0159057826,
-0.0230665971,
-0.0232888851,
-0.0100345276,
-0.0092699826,
-0.0148861948,
-0.0055697225,
-0.0153851174,
-0.0159983449,
-0.0089969505,
-0.0141260587,
-0.0312708952,
-0.0064147660,
-0.0105910804,
-0.0227348320,
-0.0035928427,
-0.0038995482,
-0.0165340230,
0.0020323347,
-0.0030599595,
-0.0208129697,
-0.0084868409,
-0.0074463733,
-0.0140489936,
-0.0052092159,
-0.0057671801,
-0.0083119292,
0.0106946155,
0.0102778822,
-0.0030033831,
0.0082078427,
0.0122867562,
0.0040098964,
0.0041931616,
0.0064257304,
0.0047059269,
0.0187423248,
0.0197714381,
0.0100545669,
0.0225702822,
0.0248001684,
0.0100798346,
0.0134149343,
0.0133410078,
0.0011947822,
0.0094655342,
0.0153722903,
0.0067256140,
0.0166501123,
0.0296327174,
0.0137709361,
0.0140458886,
0.0186685883,
0.0136910174,
0.0122283911,
0.0056556435,
-0.0005967388,
0.0019998397,
0.0105080511,
0.0104330471,
0.0019173848,
0.0057084002,
0.0116486121,
0.0031701047,
0.0078949928,
0.0024815691,
-0.0075183273,
-0.0010071684,
0.0011264784,
-0.0002954620,
0.0033414010,
0.0010817611,
0.0018214487,
0.0057628471,
-0.0042978772,
-0.0180695374,
-0.0064661307,
-0.0074588424,
-0.0179803297,
-0.0107047446,
-0.0089075854,
-0.0104803788,
0.0047526085,
-0.0033577697,
-0.0199259557,
-0.0078166062,
-0.0071773985,
-0.0183543470,
-0.0196466744,
-0.0146095073,
-0.0169114769,
-0.0077188150,
-0.0071671223,
-0.0104418676,
0.0005854427,
0.0008474477,
-0.0077777663,
-0.0104433121,
-0.0076297089,
-0.0112583311,
-0.0129993390,
-0.0112677813,
-0.0091029843,
-0.0012311155,
0.0083471723,
0.0020924734,
0.0047182986,
0.0073199365,
-0.0024430419,
-0.0068126246,
0.0041470393,
-0.0115886908,
-0.0081087314,
0.0098282285,
0.0061240904,
0.0029635322,
0.0170660224,
0.0098922439,
0.0093408190,
0.0117591415,
-0.0001490504,
-0.0020911405,
0.0055903690,
0.0061245859,
-0.0007526483,
0.0070314384,
0.0168139376,
0.0129250009,
0.0139930509,
0.0118100028,
0.0043101325,
0.0139638958,
0.0128765814,
0.0014090191,
0.0042556720,
0.0152983153,
0.0125214774,
0.0151678659,
0.0150504941,
0.0079853497,
0.0182291660,
0.0194146633,
-0.0000444921,
0.0047391299,
0.0136150718,
-0.0024913875,
0.0067491177,
0.0109290751,
-0.0077338265,
0.0126753971,
0.0198990777,
0.0008324764,
0.0056841173,
0.0127042737,
-0.0012141857,
0.0079971403,
0.0065237195,
-0.0005253499,
0.0002187055,
0.0114322370,
0.0018858535,
-0.0013533641,
0.0070717656,
0.0040364759,
-0.0006487890,
0.0106555633,
-0.0128000583,
-0.0044055069,
0.0076073972,
-0.0006029282,
-0.0059974571,
0.0071739261,
-0.0020699375,
0.0047814576,
0.0017441505,
-0.0113042649,
-0.0147131439,
0.0001488333,
-0.0199512802,
-0.0236795321,
-0.0051985933,
-0.0044749393,
-0.0087911617,
0.0040899459,
-0.0074336776,
-0.0088579515,
-0.0044192313,
-0.0126708960,
-0.0231128559,
-0.0168696158,
-0.0169845521,
-0.0182606652,
-0.0134670278,
-0.0020103289,
-0.0115374532,
-0.0056220102,
-0.0081855515,
-0.0153104085,
-0.0169434249,
-0.0134286750,
-0.0213134773,
-0.0195102450,
-0.0159011390,
-0.0130114099,
-0.0046192650,
-0.0010053259,
-0.0110081099,
-0.0098757688,
-0.0028292537,
-0.0133098233,
-0.0101722879,
-0.0062908414,
-0.0168547072,
-0.0028538010,
0.0086083850,
-0.0062218518,
-0.0009071694,
0.0066184672,
-0.0002560339,
-0.0025253370,
-0.0040678955,
-0.0103924386,
0.0003942680,
0.0069280458,
0.0000254866,
-0.0019972720,
0.0120037161,
0.0152239967,
0.0076407939,
0.0105131231,
0.0095497789,
0.0036076971,
0.0101982951,
0.0029060638,
0.0003304024,
0.0119199716,
0.0058838679,
0.0076713581,
0.0129631385,
0.0119165061,
0.0110473130,
0.0135783004,
0.0056116711,
-0.0049154391,
0.0092244884,
0.0079215476,
-0.0052085700,
0.0071165985,
0.0078196470,
-0.0002552471,
0.0128190741,
0.0068310597,
-0.0040389057,
0.0009290492,
0.0008705794,
-0.0064529162,
-0.0073542860,
-0.0108405612,
-0.0094866240,
-0.0034590671,
-0.0004992893,
-0.0095575824,
-0.0108182468,
-0.0028793144,
-0.0074307350,
-0.0172014497,
-0.0139693590,
-0.0138936844,
-0.0163966455,
-0.0069718035,
-0.0169650652,
-0.0155633856,
-0.0035242245,
-0.0126385689,
-0.0201453418,
-0.0122438259,
-0.0222678818,
-0.0237864368,
-0.0092127407,
-0.0230891220,
-0.0209346190,
-0.0020241069,
-0.0098175537,
-0.0170552712,
-0.0042940485,
-0.0155772315,
-0.0180234164,
-0.0074737524,
-0.0195466634,
-0.0227053240,
-0.0012613579,
-0.0033128902,
-0.0142377624,
0.0014891854,
0.0039643697,
-0.0020797951,
0.0050756168,
-0.0032035601,
-0.0114231696,
0.0016982416,
-0.0067636021,
-0.0112842005,
-0.0003209368,
0.0056125438,
0.0039489074,
0.0180089921,
0.0134000909,
0.0031198030,
0.0123156868,
0.0108771110,
-0.0040728287,
0.0044245371,
0.0059647737,
0.0001743876,
0.0220306553,
0.0236794502,
0.0091921408,
0.0214333609,
0.0274744779,
0.0129547454,
0.0105118603,
0.0088909958,
0.0124911312,
0.0096002631,
0.0149537232,
0.0115700988,
0.0176542159,
0.0208940282,
0.0200590827,
0.0101996865,
0.0188967939,
0.0149096735,
0.0104495604,
0.0130010992,
0.0068260678,
0.0051908335,
0.0160863884,
0.0114433551,
0.0122685209,
0.0175667852,
0.0148890829,
0.0078187017,
0.0145417023,
0.0007636551,
-0.0007867845,
0.0140273664,
0.0124943824,
-0.0038302878,
0.0155052720,
0.0126902610,
0.0062301564,
0.0127969608,
0.0026754085,
-0.0017452192,
0.0108507760,
0.0005672178,
0.0008057508,
0.0039790450,
0.0109896790,
0.0067174812,
0.0086803464,
0.0041749571,
-0.0021186739,
0.0042964411,
0.0061963969,
-0.0147992969,
-0.0099637257,
-0.0034139333,
-0.0024708696,
-0.0041142497,
-0.0009201857,
-0.0031824028,
0.0072481120,
0.0091381157,
-0.0025378512,
-0.0068016960,
0.0013160710,
-0.0158476681,
-0.0128027899,
-0.0030883141,
-0.0142311845,
-0.0064068874,
0.0106991902,
-0.0065416377,
-0.0054073841,
0.0040571713,
-0.0045480658,
-0.0109904399,
-0.0090334406,
-0.0172631200,
-0.0114609096,
-0.0042931009,
-0.0064628627,
-0.0098821726,
-0.0038163187,
-0.0029753393,
-0.0125840353,
-0.0066772234,
-0.0104785562,
-0.0190615617,
-0.0144976387,
-0.0043211151,
-0.0154412584,
-0.0061659790,
-0.0046149585,
-0.0032914944,
0.0041813883,
-0.0030582480,
-0.0101963934,
0.0037225846,
0.0033692536,
-0.0158070140,
-0.0017642124,
0.0103484858,
-0.0053711194,
0.0062144706,
0.0090711517,
-0.0025253897,
0.0108657107,
0.0062948400,
-0.0135743860,
-0.0004001586,
0.0113212233,
-0.0032039238,
0.0030139624,
0.0098857330,
0.0061109448,
0.0161474124,
0.0156611390,
0.0012508675,
0.0070701167,
0.0162039585,
0.0013709225,
0.0023599949,
0.0064286864,
0.0016577047,
0.0071017705,
0.0118633639,
0.0013073294,
0.0059567210,
0.0219736472,
0.0030179196,
0.0054651713,
0.0117412005,
-0.0032555428,
-0.0019328640,
0.0114452057,
-0.0054798969,
-0.0024169998,
0.0116340769,
0.0023299477,
0.0031783385,
0.0026818942,
-0.0084032128,
-0.0069377800,
-0.0076966388,
-0.0102634728,
-0.0205756314,
-0.0089480178,
-0.0019966208,
-0.0057542459,
-0.0123836491,
-0.0074965898,
-0.0156121897,
-0.0125134364,
-0.0185767077,
-0.0305890832,
-0.0220736824,
-0.0194793958,
-0.0185124930,
-0.0144148562,
-0.0115687009,
-0.0117967967,
-0.0096867066,
-0.0135364607,
-0.0256689657,
-0.0200962462,
-0.0097649163,
-0.0297906250,
-0.0206159223,
-0.0042970357,
-0.0163591821,
-0.0007394870,
-0.0029861229,
-0.0191082675,
-0.0067255897,
-0.0035437136,
-0.0197442826,
-0.0167223290,
-0.0156220756,
-0.0084347185,
-0.0030455296,
0.0011644171,
0.0036118524,
0.0025223896,
0.0121474843,
0.0056936061,
-0.0045852442,
0.0009036203,
-0.0010665321,
-0.0058408780,
0.0056710886,
-0.0000301580,
0.0036673243,
0.0222823173,
0.0189191066,
0.0150689213,
0.0199665204,
0.0143865012,
0.0151119521,
0.0175677817,
0.0107920095,
0.0004414422,
0.0270743109,
0.0221816413,
0.0103786252,
0.0204855911,
0.0255819131,
0.0127539551,
0.0227943808,
0.0098506408,
0.0082644951,
0.0164265335,
0.0127262529,
0.0031987752,
0.0086697731,
0.0146052605,
0.0165090784,
0.0063777566,
0.0130387349,
0.0048580389,
0.0067837182,
0.0115270577,
0.0012774768,
-0.0027348099,
0.0089157373,
0.0041920673,
0.0072192019,
0.0049604867,
-0.0004225477,
0.0011864577,
0.0118137719,
-0.0043916777,
-0.0096792951,
0.0013212283,
-0.0074798623,
-0.0077323001,
0.0096829832,
-0.0114466250,
-0.0080592446,
0.0120985741,
-0.0060995109,
-0.0140028736,
-0.0036666458,
-0.0131800920,
-0.0141592417,
-0.0023116665,
-0.0148411710,
-0.0159240682,
0.0015086000,
-0.0046427390,
-0.0146986181,
-0.0017036988,
-0.0071986085,
-0.0117292237,
-0.0050518587,
-0.0121230623,
-0.0146405166,
0.0018483999,
-0.0065397685,
-0.0125651974,
0.0081244633,
0.0038687824,
0.0003339424,
0.0080130193,
-0.0045419047,
-0.0090609184,
0.0024804554,
-0.0052020936,
-0.0180326011,
0.0002352184,
0.0066557508,
-0.0009254761,
0.0068560480,
0.0037693279,
-0.0026793918,
0.0039927284,
0.0022343921,
-0.0078547122,
-0.0081537543,
0.0005996186,
-0.0006600946,
0.0019514392,
0.0068618162,
0.0025838218,
0.0019281209,
0.0098164547,
-0.0025786604,
-0.0071708770,
0.0024683871,
0.0035099781,
0.0032691241,
0.0025298635,
0.0034310380,
0.0112634348,
0.0194839910,
0.0090293968,
0.0032551051,
0.0163360089,
0.0084556723,
0.0002704420,
0.0083685629,
-0.0005998024,
0.0041884040,
0.0189415812,
0.0042209048,
0.0038072085,
0.0198154934,
0.0071433112,
0.0005151825,
0.0063426020,
-0.0037661355,
0.0020107753,
0.0040279166,
0.0071630925,
0.0010374419,
0.0116679640,
0.0144686131,
0.0093845222,
0.0099318791,
0.0105623798,
0.0022004182,
0.0079428703,
0.0081830621,
-0.0017959881,
0.0013697561,
0.0068245265,
0.0035556098,
0.0106053334,
0.0059380340,
0.0019188405,
0.0092807608,
0.0102705695,
-0.0060823336,
-0.0066162129,
0.0092172101,
-0.0080103986,
-0.0019694520,
0.0055344915,
-0.0085558025,
0.0050490978,
0.0082837604,
-0.0164257064,
-0.0110740578,
-0.0033351923,
-0.0153789949,
-0.0174869169,
-0.0203591324,
-0.0114182867,
-0.0053132251,
-0.0030246479,
-0.0104951942,
-0.0113358665,
-0.0026423754,
-0.0094589088,
-0.0236979537,
-0.0158945210,
-0.0139662800,
-0.0145350732,
-0.0134000350,
-0.0137768202,
-0.0158609189,
-0.0009185568,
-0.0093821259,
-0.0178120714,
-0.0111594936,
-0.0119629484,
-0.0207705982,
-0.0097757783,
-0.0115900338,
-0.0210890695,
0.0003878104,
0.0014751044,
-0.0125159360,
0.0003904726,
-0.0040939320,
-0.0158980526,
-0.0044791778,
-0.0064384881,
-0.0213064291,
-0.0017043379,
-0.0008455308,
-0.0074302936,
0.0015709527,
0.0081859501,
0.0017025261,
0.0120677501,
0.0091314102,
-0.0034938660,
0.0036147397,
0.0120320348,
-0.0011971823,
0.0079371519,
0.0113093005,
0.0065264683,
0.0162569210,
0.0193103328,
0.0034868133,
0.0162201375,
0.0168676786,
0.0043380288,
0.0085087363,
0.0138615128,
0.0000921478,
0.0153103545,
0.0183945689,
0.0037415607,
0.0129396394,
0.0196681470,
0.0059568132,
0.0048828479,
0.0018413506,
0.0022158686,
0.0025709744,
0.0034266682,
0.0001212807,
0.0033564414,
0.0119800642,
0.0098341135,
-0.0009273793,
0.0052363370,
0.0020096055,
0.0026463694,
0.0003051682,
-0.0017367182,
-0.0078321509,
0.0052589779,
0.0023313288,
-0.0007068091,
-0.0007922897,
-0.0040871887,
-0.0037076622,
0.0005557944,
-0.0110360943,
-0.0238786358,
-0.0029130219,
-0.0007967119,
-0.0124362316,
-0.0061374269,
-0.0005246925,
-0.0080191586,
-0.0008420455,
-0.0102641443,
-0.0201993790,
-0.0071004773,
-0.0134426998,
-0.0179226249,
-0.0103298966,
-0.0048221638,
-0.0053781029,
-0.0039703446,
0.0018724324,
-0.0006699216,
-0.0006121000,
0.0008648357,
-0.0078319488,
-0.0061266036,
0.0027352013,
-0.0021949494,
-0.0026422334,
0.0070640938,
0.0029337942,
0.0068379911,
0.0125543494,
0.0013700963,
-0.0017249070,
0.0057084747,
-0.0055705048,
-0.0051897955,
0.0125754448,
-0.0049341982,
-0.0001213938,
0.0192340575,
0.0121932579,
0.0064133164,
0.0120050171,
0.0067319022,
0.0033013835,
0.0072912360,
-0.0012171612,
0.0012330908,
0.0147670563,
0.0150662763,
0.0092353588,
0.0124029331,
0.0196894333,
0.0121173030,
0.0116835954,
0.0097784977,
0.0089432644,
0.0123350583,
0.0150438221,
0.0038231448,
0.0078873932,
0.0173237175,
0.0120945657,
0.0104587050,
0.0092148082,
0.0043538427,
0.0138850771,
0.0140301492,
-0.0057647321,
0.0019045047,
0.0226533022,
0.0005024025,
0.0052715209,
0.0132770101,
-0.0018135123,
0.0081207892,
0.0134266950,
-0.0056826146,
0.0049959547,
0.0122411847,
0.0028055985,
0.0044823876,
0.0116017517,
0.0000890436,
0.0028782620,
0.0114145428,
0.0027031046,
-0.0024860017,
0.0068094330,
-0.0022530197,
-0.0052703172,
0.0094215572,
-0.0048111398,
-0.0000449321,
0.0130515546,
-0.0039188536,
-0.0046340814,
0.0048158397,
-0.0048024971,
-0.0066461172,
-0.0010603658,
-0.0230241716,
-0.0179481991,
-0.0081794634,
-0.0158644617,
-0.0151671935,
-0.0010445986,
-0.0035381657,
-0.0114968289,
-0.0033822176,
-0.0115501862,
-0.0168461557,
-0.0149218719,
-0.0180585478,
-0.0201810077,
-0.0124687329,
-0.0029045390,
-0.0101090260,
-0.0093233921,
-0.0084728254,
-0.0137158660,
-0.0166820586,
-0.0134758502,
-0.0240524262,
-0.0183286630,
-0.0108245797,
-0.0135041019,
-0.0047089458,
-0.0025254167,
-0.0081131449,
0.0000816170,
-0.0035857148,
-0.0151156168,
-0.0129443202,
-0.0061871409,
-0.0200277269,
-0.0139097981,
-0.0044918852,
-0.0112724584,
0.0015673210,
0.0110992184,
-0.0074947882,
0.0014681511,
0.0102787260,
0.0049913777,
0.0003082487,
-0.0012426382,
-0.0006461394,
0.0111463675,
0.0110342056,
0.0078112860,
0.0076093017,
0.0180749558,
0.0143760070,
0.0090532256,
0.0104937311,
0.0131973708,
0.0074019749,
0.0139517803,
0.0100929150,
0.0097312601,
0.0191997346,
0.0157269295,
0.0083019473,
0.0170479603,
0.0148014277,
0.0092191100,
0.0158786513,
0.0076312940,
-0.0009295476,
0.0130944336,
0.0134126088,
0.0000987260,
0.0099384645,
0.0136271212,
0.0023538249,
0.0134631721,
0.0056405780,
-0.0043340032,
0.0013659471,
0.0026287166,
-0.0048825652,
-0.0025553410,
0.0000958080,
-0.0023077663,
0.0015885314,
0.0041830102,
-0.0064747455,
-0.0068300501,
-0.0026583867,
-0.0064389040,
-0.0155437971,
-0.0108215045,
-0.0136623178,
-0.0071683298,
-0.0087794391,
-0.0148094529,
-0.0150652034,
-0.0064340653,
-0.0167697016,
-0.0221314542,
-0.0097421613,
-0.0152079025,
-0.0169672556,
-0.0026841075,
-0.0182622187,
-0.0143560022,
0.0048097256,
-0.0113196038,
-0.0193352439,
-0.0034963756,
-0.0094691422,
-0.0166321155,
-0.0079679899,
-0.0107693123,
-0.0159480497,
0.0039988202,
-0.0032435157,
-0.0114479885,
0.0020309330,
0.0016388257,
-0.0102735646,
0.0009350464,
-0.0084739262,
-0.0137285097,
0.0040823445,
0.0009215222,
-0.0021244432,
0.0093778297,
0.0091026453,
0.0016137911,
0.0131001743,
0.0017278694,
-0.0085731121,
0.0057256687,
0.0025691679,
-0.0101415720,
0.0018655845,
0.0106843570,
0.0062214513,
0.0207652897,
0.0126248859,
0.0005762431,
0.0172322169,
0.0122320764,
0.0032009252,
-0.0007501303,
0.0025108508,
0.0037150376,
0.0034957766,
0.0062110024,
0.0044421474,
0.0046506873,
0.0091367327,
0.0025484692,
0.0008347455,
0.0079395249,
0.0032469654,
-0.0052679521,
0.0029104983,
-0.0029855953,
0.0076678637,
0.0064970902,
0.0023221290,
0.0019279716,
0.0085573904,
-0.0010249949,
-0.0040215971,
0.0063825427,
-0.0042626001,
-0.0075378246,
0.0072446396,
-0.0016918179,
-0.0024746815,
0.0069865761,
-0.0012799019,
-0.0038427343,
0.0075883563,
-0.0057005142,
-0.0073198359,
0.0020390600,
0.0001366501,
-0.0049976311,
0.0010899702,
0.0052864668,
0.0050595673,
0.0024681967,
-0.0016276831,
-0.0055834595,
0.0005152372,
0.0006866815,
-0.0119448444,
-0.0110577652,
0.0050336989,
-0.0012399552,
0.0028491244,
0.0039586127,
-0.0000330391,
0.0083454680,
0.0078168800,
-0.0126428297,
-0.0067097573,
0.0012640975,
-0.0119338632,
-0.0088156136,
0.0056586550,
-0.0065142964,
0.0086679691,
0.0131512210,
-0.0061775208,
-0.0014757608,
0.0042255316,
-0.0045499266,
-0.0087731043,
-0.0093862396,
-0.0063183862,
-0.0029487161,
0.0005106640,
-0.0037852980,
-0.0080243358,
-0.0019265595,
-0.0047662938,
-0.0123835644,
-0.0071525066,
-0.0085846856,
-0.0088681914,
-0.0038014916,
0.0018132108,
-0.0008650910,
0.0026652126,
0.0047811545,
-0.0025257641,
0.0007299205,
-0.0010042319,
-0.0119435061,
0.0079153124,
0.0038548303,
-0.0100753587,
0.0060626706,
0.0137712378,
-0.0027487851,
0.0126198735,
0.0123623433,
0.0028388877,
0.0074033258,
0.0104832454,
-0.0054044574,
0.0123617835,
0.0169679951,
-0.0020909137,
0.0060205637,
0.0172504354,
0.0079961363,
0.0144094303,
0.0134351067,
0.0010787217,
0.0095377145,
0.0201390982,
0.0029415265,
0.0082963854,
0.0139515884,
0.0057327091,
0.0154793812,
0.0174602047,
0.0008106963,
0.0127151255,
0.0205594487,
0.0050712815,
0.0068712984,
0.0111203678,
-0.0048356322,
0.0068859919,
0.0129664550,
-0.0024511884,
0.0010186377,
0.0120697366,
0.0030128516,
0.0025828790,
-0.0048135496,
-0.0054647466,
-0.0054866872,
-0.0083031375,
-0.0098200310,
-0.0129467389,
-0.0008465505,
0.0013684271,
-0.0138740111,
-0.0100698657,
-0.0103300903,
-0.0143021205,
-0.0153022548,
-0.0190268438,
-0.0236971024,
-0.0090434877,
-0.0130863022,
-0.0144164991,
-0.0084998198,
-0.0138166938,
-0.0177772455,
-0.0124882907,
-0.0170699097,
-0.0269384887,
-0.0118095968,
-0.0096258968,
-0.0228128005,
-0.0121270251,
-0.0035270127,
-0.0133652659,
-0.0053075049,
-0.0124236643,
-0.0217563566,
-0.0103869094,
