Filename,STFMK-20201105-LW19-1935_20201125_141903_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010312,
-0.0145334359,
-0.0215377323,
-0.0132806003,
-0.0093028741,
-0.0071596559,
-0.0034408539,
0.0015577031,
-0.0019785990,
-0.0056351353,
0.0041901893,
-0.0039411997,
-0.0091593452,
-0.0017875038,
0.0000196083,
0.0017965959,
0.0086762644,
0.0060359021,
0.0077182101,
0.0230992548,
0.0115769841,
0.0065467693,
0.0097701848,
0.0088332826,
0.0066491421,
0.0163352899,
0.0053295051,
0.0038590813,
0.0252714790,
0.0148573527,
0.0049837348,
0.0203391723,
0.0175680760,
0.0102931745,
0.0095487302,
0.0084618209,
0.0040704003,
0.0151728280,
0.0028920535,
0.0026634773,
0.0082755480,
0.0122049227,
0.0081572505,
0.0039023699,
0.0022533785,
-0.0004423758,
0.0033696932,
0.0036192175,
-0.0052765291,
-0.0027485543,
0.0051886719,
0.0019192130,
0.0017386894,
0.0017017217,
-0.0090656579,
0.0010863034,
0.0037043826,
-0.0111390753,
-0.0092939194,
0.0037147852,
-0.0084325261,
-0.0081886631,
0.0030420781,
-0.0143536199,
-0.0104391184,
0.0025030454,
-0.0165229626,
-0.0212323107,
-0.0106332488,
-0.0137274629,
-0.0150481416,
-0.0074396678,
-0.0167170521,
-0.0135665713,
0.0061259242,
-0.0055293455,
-0.0152996266,
-0.0011003957,
-0.0087404288,
-0.0188498087,
-0.0082948552,
-0.0153569710,
-0.0145647172,
0.0048633674,
-0.0060638371,
-0.0073330705,
0.0104439156,
0.0041090799,
-0.0061942926,
0.0015850693,
-0.0084717292,
-0.0134647992,
0.0048095393,
-0.0020081890,
-0.0102778226,
0.0131038772,
0.0084908586,
0.0008277626,
0.0063585751,
0.0008124085,
-0.0029028370,
0.0026287779,
-0.0012828172,
-0.0084673995,
-0.0028452761,
0.0090785595,
0.0081011457,
0.0067437510,
0.0080289152,
0.0067129075,
0.0080122575,
0.0118077584,
-0.0025404021,
-0.0017401371,
0.0069066910,
0.0118479114,
0.0080307964,
0.0140208993,
0.0111023746,
0.0203641597,
0.0213952176,
0.0064880177,
0.0059190295,
0.0167456865,
0.0026689365,
0.0009333413,
0.0140175987,
0.0089552514,
0.0069004828,
0.0227827020,
0.0057524531,
0.0076205432,
0.0164960157,
0.0061438396,
0.0017756398,
0.0086802412,
0.0059148460,
0.0075636799,
0.0088598542,
0.0110806990,
0.0029852684,
0.0138830403,
0.0124333221,
0.0047412114,
0.0075900978,
0.0041050911,
0.0011946876,
0.0073671369,
0.0066539766,
0.0007298514,
0.0048675314,
0.0137711894,
0.0074868482,
0.0111918952,
0.0055535529,
-0.0009378138,
0.0049868515,
0.0059378324,
-0.0185458809,
-0.0055263429,
0.0067245876,
-0.0103834756,
-0.0045167524,
-0.0019420127,
-0.0087050106,
0.0037447256,
-0.0012584764,
-0.0211997051,
-0.0119753629,
-0.0086801788,
-0.0152581260,
-0.0141041437,
-0.0094973575,
-0.0021626852,
-0.0059674005,
-0.0057509681,
-0.0102604423,
-0.0157526676,
-0.0071300082,
-0.0151056889,
-0.0239770766,
-0.0147874737,
-0.0108674672,
-0.0091503998,
-0.0054939538,
-0.0099234739,
-0.0077894116,
0.0001701577,
-0.0078168390,
-0.0185996629,
-0.0085866088,
-0.0097502107,
-0.0150386477,
-0.0012534497,
-0.0031907549,
-0.0178326126,
0.0081801433,
0.0020249456,
-0.0130548086,
-0.0040337457,
-0.0051402352,
-0.0155390147,
-0.0010932517,
-0.0020495548,
-0.0119772907,
0.0031680616,
0.0147399483,
-0.0018957154,
0.0098245367,
0.0092296256,
0.0061138058,
0.0070084911,
0.0090087028,
-0.0099696042,
0.0068975994,
0.0109128039,
0.0022256288,
0.0062047541,
0.0155353071,
0.0058506932,
0.0171215422,
0.0169667490,
-0.0001673745,
0.0110312877,
0.0204179734,
-0.0069956332,
0.0050605536,
0.0126720350,
0.0038236072,
0.0080081159,
0.0124648223,
-0.0020901442,
0.0068409350,
0.0088335052,
-0.0044923220,
-0.0034372928,
-0.0013558262,
-0.0005321268,
-0.0020382700,
0.0031072446,
0.0044848933,
0.0003216247,
0.0049579837,
0.0025211209,
-0.0084660910,
-0.0066595012,
-0.0066968491,
-0.0135681871,
-0.0070582628,
-0.0089680701,
-0.0093719093,
0.0052672247,
-0.0013157502,
-0.0112079419,
-0.0029450443,
-0.0073772771,
-0.0169612840,
-0.0107723828,
-0.0158693772,
-0.0265828054,
-0.0025393562,
-0.0040694433,
-0.0205408782,
-0.0052511999,
-0.0089437729,
-0.0143237356,
-0.0105513530,
-0.0160727482,
-0.0217271373,
-0.0119876945,
-0.0064233411,
-0.0151596479,
-0.0104820523,
0.0017766724,
0.0005223955,
-0.0036614663,
0.0013440938,
-0.0074619637,
-0.0042051980,
-0.0036213910,
-0.0119556347,
-0.0123310126,
0.0007256168,
0.0009441478,
0.0002264079,
0.0068155108,
0.0008718141,
0.0011959589,
0.0108734686,
-0.0053401878,
-0.0122944266,
0.0025364244,
-0.0022665882,
-0.0074442737,
0.0151713192,
0.0001828810,
0.0008544957,
0.0199403241,
0.0067173140,
-0.0013418350,
0.0063133733,
-0.0009683749,
0.0018255424,
-0.0002629267,
-0.0019631765,
0.0014411064,
0.0092325946,
0.0101097971,
0.0009429989,
0.0074133673,
0.0132149030,
0.0007280699,
0.0051774997,
0.0041059395,
-0.0022391626,
0.0052744807,
0.0036567231,
0.0041013835,
0.0056622592,
0.0115242768,
0.0060801068,
0.0068426793,
0.0093221357,
-0.0011253487,
0.0067252200,
0.0120212743,
-0.0037722010,
-0.0006958752,
0.0170994159,
0.0006910105,
0.0010942887,
0.0112871556,
0.0000144835,
0.0046360129,
0.0135118896,
0.0009369736,
0.0011391907,
0.0181745198,
0.0052868994,
0.0028316262,
0.0151296239,
0.0071144844,
0.0043808194,
0.0209045392,
0.0068302853,
-0.0021934272,
0.0137352310,
0.0062742527,
-0.0000359097,
0.0076001706,
-0.0015876442,
0.0054966761,
0.0193027426,
0.0006261502,
-0.0039888434,
0.0127939675,
0.0018456852,
-0.0105309756,
0.0001657286,
-0.0060443040,
-0.0090772491,
0.0102786478,
0.0013609434,
-0.0025969374,
0.0108224163,
0.0042991820,
-0.0125325043,
-0.0024676258,
-0.0074687852,
-0.0109511409,
-0.0070894081,
-0.0073649418,
-0.0042218538,
0.0045268545,
0.0045274063,
-0.0023811073,
-0.0034553846,
-0.0007851105,
-0.0095640160,
-0.0091104750,
-0.0138728917,
-0.0118965087,
-0.0140542174,
-0.0007150949,
-0.0064149564,
-0.0009483738,
0.0017220294,
-0.0097529525,
-0.0051238127,
0.0033544295,
-0.0150406556,
-0.0123996669,
0.0030016983,
-0.0048931418,
-0.0000461507,
0.0119723435,
0.0019448284,
0.0109572653,
0.0094582094,
-0.0023851532,
-0.0025883787,
0.0095323548,
-0.0003450708,
-0.0011612182,
0.0072377333,
0.0123125920,
0.0112586506,
0.0200088415,
0.0148512051,
0.0119380550,
0.0211130865,
0.0186985433,
0.0071913945,
0.0125941802,
0.0119588701,
0.0118614808,
0.0137083409,
0.0128586227,
0.0115812812,
0.0204667039,
0.0204442609,
0.0082210638,
0.0148164779,
0.0166340340,
0.0064944346,
0.0126097314,
0.0119440863,
0.0012865530,
0.0212764516,
0.0191921182,
0.0019361526,
0.0151038524,
0.0134156886,
0.0027001323,
0.0045557246,
-0.0007387424,
-0.0058959601,
-0.0023914382,
0.0007235712,
-0.0000077002,
-0.0023625218,
-0.0007502732,
-0.0019601895,
-0.0025929043,
-0.0029888318,
-0.0133507280,
-0.0167907160,
-0.0082413303,
-0.0149153415,
-0.0237661581,
-0.0155348051,
-0.0118819904,
-0.0128812203,
-0.0135915410,
-0.0224081315,
-0.0190358628,
-0.0100263748,
-0.0256708637,
-0.0305393375,
-0.0085381595,
-0.0159806125,
-0.0257959198,
-0.0083465073,
-0.0132874921,
-0.0188996978,
-0.0080013629,
-0.0206010118,
-0.0286773127,
-0.0127328793,
-0.0190605652,
-0.0242840126,
-0.0123380348,
-0.0126566561,
-0.0146005061,
-0.0013421706,
-0.0015204144,
-0.0186485946,
-0.0039165244,
-0.0046335212,
-0.0174034629,
-0.0078743054,
-0.0131471818,
-0.0172608942,
0.0015526665,
-0.0010322545,
-0.0055849412,
0.0031063494,
0.0019086698,
-0.0047897883,
0.0029774024,
-0.0011368747,
-0.0150807276,
0.0060710893,
0.0137433037,
-0.0045001651,
0.0117454808,
0.0200110264,
0.0120296748,
0.0153360777,
0.0115702413,
-0.0021213822,
0.0121703846,
0.0060399249,
-0.0023755583,
-0.0007461169,
0.0103536956,
0.0108061880,
0.0094778938,
0.0105020292,
0.0130763799,
0.0107838493,
0.0131381340,
0.0048593534,
0.0014084416,
0.0082289930,
0.0075533967,
-0.0002872245,
0.0087914001,
0.0040339241,
0.0066891643,
0.0113329152,
-0.0036217836,
-0.0040933252,
0.0084520001,
0.0014376448,
-0.0049502733,
0.0098220715,
0.0037430681,
0.0013510645,
0.0172214378,
0.0053411159,
-0.0022222812,
0.0058526648,
0.0039534708,
-0.0024732524,
-0.0006143106,
-0.0003849656,
-0.0009049663,
0.0066084769,
0.0051071639,
-0.0044638645,
0.0000111504,
0.0107515696,
-0.0031949431,
-0.0033207722,
-0.0048734196,
-0.0067185201,
-0.0007819004,
-0.0015133298,
-0.0089450907,
-0.0001878910,
0.0087782620,
0.0049321493,
0.0004013421,
0.0096928068,
-0.0031881339,
0.0012982293,
0.0013889917,
-0.0116835125,
-0.0084020626,
0.0172452964,
-0.0049915533,
0.0023119142,
0.0128709357,
0.0031598238,
0.0040540658,
0.0086824596,
-0.0077843387,
-0.0003500077,
0.0007948418,
-0.0013452969,
-0.0071073608,
0.0043033059,
0.0012288450,
0.0039893524,
0.0034628741,
0.0038454882,
-0.0061994120,
0.0026687889,
0.0015636152,
-0.0049584098,
-0.0034196256,
-0.0000953808,
-0.0007456837,
0.0089042801,
0.0022594098,
0.0002141781,
0.0081341956,
0.0096385852,
0.0006407039,
0.0022821582,
0.0053765466,
0.0005606931,
0.0123003107,
0.0152910165,
-0.0030596084,
0.0156789999,
0.0215123054,
0.0022137095,
0.0037610144,
0.0097237825,
0.0003926462,
0.0078011937,
0.0074854796,
0.0041345456,
0.0060513639,
0.0200951174,
0.0010416574,
-0.0001797263,
0.0155216223,
0.0047303927,
0.0056269444,
0.0107475910,
-0.0009544875,
0.0077148182,
0.0167463869,
-0.0008747246,
0.0042464091,
0.0151682561,
0.0045448244,
0.0074903849,
0.0113707148,
-0.0053195786,
-0.0010880305,
0.0108597437,
-0.0116315065,
-0.0102555836,
0.0042142025,
-0.0055000279,
0.0029267259,
0.0077629061,
-0.0060279695,
-0.0034562065,
0.0058074817,
-0.0086774379,
-0.0156962145,
-0.0125450492,
-0.0155879371,
-0.0111558363,
-0.0119102448,
-0.0135242734,
-0.0143058598,
-0.0064166305,
-0.0104904808,
-0.0211138576,
-0.0175975710,
-0.0145176807,
-0.0171937011,
-0.0157145988,
-0.0184962489,
-0.0148329223,
-0.0057128719,
-0.0117074177,
-0.0194427371,
-0.0113637988,
-0.0117541943,
-0.0164632592,
-0.0189039279,
-0.0130299022,
-0.0245880373,
-0.0062973527,
-0.0037378210,
-0.0172061063,
-0.0048629204,
-0.0009837220,
-0.0124355350,
-0.0071826093,
-0.0114866514,
-0.0188401137,
-0.0141708720,
-0.0023889351,
-0.0090429261,
-0.0060892482,
-0.0010000535,
0.0032016300,
0.0001288608,
0.0067584086,
-0.0034127515,
-0.0024951261,
0.0055800169,
-0.0006368516,
-0.0082953125,
0.0051542562,
0.0077510281,
0.0088088531,
0.0131121194,
0.0047158455,
0.0119850487,
0.0210490730,
0.0085422108,
0.0001861836,
0.0170967486,
0.0129380729,
0.0025446052,
0.0133765852,
0.0088623911,
0.0062119318,
0.0214320235,
0.0113323648,
0.0003642880,
0.0180834942,
0.0097475238,
0.0064524957,
0.0028427725,
0.0012495766,
0.0025091951,
0.0110603459,
0.0033004205,
-0.0019963800,
0.0024674009,
0.0078958916,
0.0011770554,
0.0002502798,
0.0052445186,
0.0025780005,
0.0039528972,
0.0068862177,
0.0019393864,
0.0006651484,
0.0060345903,
-0.0006918596,
-0.0031208687,
0.0013564272,
-0.0123708304,
-0.0058614165,
0.0071385549,
-0.0146605810,
-0.0061841733,
0.0074582556,
0.0011935161,
-0.0052638222,
0.0002568045,
-0.0125387320,
-0.0062118978,
0.0006448256,
-0.0167849734,
-0.0191254392,
-0.0007543201,
-0.0052897967,
-0.0171973258,
-0.0045015980,
-0.0064960113,
-0.0127627235,
0.0020449194,
-0.0115197785,
-0.0146468095,
-0.0022139237,
-0.0051161489,
-0.0161937214,
0.0017483721,
-0.0042937575,
-0.0014237086,
0.0070838775,
-0.0048895013,
-0.0119673377,
0.0046858718,
-0.0079162885,
-0.0172632560,
-0.0058776839,
-0.0081031118,
-0.0151570756,
0.0044513489,
0.0000499407,
-0.0067100492,
0.0076018246,
0.0082967915,
-0.0091982996,
0.0021425374,
-0.0076859375,
-0.0127170533,
-0.0047441893,
-0.0036656940,
-0.0081946095,
-0.0009726168,
0.0050459127,
0.0013166999,
-0.0021249643,
-0.0000176430,
-0.0023618431,
0.0058135567,
0.0047638295,
-0.0072192708,
-0.0012037512,
0.0130753014,
0.0076798722,
0.0091899354,
0.0077901264,
0.0088380873,
0.0104364399,
0.0153184487,
-0.0047840439,
0.0013441958,
0.0191281307,
0.0062521617,
0.0049600420,
0.0175131299,
0.0130335707,
0.0131242219,
0.0146642756,
0.0015378050,
0.0084911762,
0.0127731441,
0.0093903616,
0.0032086761,
0.0134633034,
0.0173666794,
0.0142418640,
0.0143539067,
0.0149610443,
0.0046111625,
0.0142722689,
0.0155042252,
0.0053927768,
0.0104704276,
0.0136471093,
0.0092407251,
0.0210714005,
0.0177935157,
0.0117726242,
0.0192429367,
0.0187315214,
0.0105586536,
0.0087151425,
0.0090577677,
-0.0043379562,
0.0052325106,
0.0031267360,
-0.0159676671,
0.0026106581,
0.0137217706,
-0.0084776040,
0.0029933276,
0.0030594924,
-0.0086157685,
-0.0023032622,
-0.0101034110,
-0.0126565117,
-0.0048169619,
-0.0064566727,
-0.0107645523,
-0.0098661911,
-0.0097369887,
-0.0127131939,
-0.0155964410,
-0.0141457980,
-0.0153572690,
-0.0158222783,
-0.0054692067,
-0.0128062209,
-0.0182320271,
-0.0084976824,
-0.0037121938,
-0.0085015241,
-0.0060851099,
-0.0167529918,
-0.0125916377,
-0.0035756265,
-0.0140692871,
-0.0222328342,
-0.0030707535,
-0.0070572207,
-0.0115966350,
-0.0007530549,
0.0014976654,
-0.0142821036,
0.0018019546,
-0.0007092755,
-0.0143940663,
-0.0043449122,
-0.0020580762,
-0.0074594473,
0.0010789962,
-0.0006357635,
-0.0096675772,
0.0100353416,
0.0157649219,
-0.0012837581,
0.0090547288,
0.0163711589,
0.0075851898,
0.0112373400,
0.0156765208,
0.0007436736,
0.0163556784,
0.0166660510,
0.0052143019,
0.0144879799,
0.0201358609,
0.0088531440,
0.0187852886,
0.0176422689,
0.0037901611,
0.0163777936,
0.0215100273,
-0.0042847176,
0.0109238364,
0.0200145245,
0.0067885104,
0.0108038364,
0.0089922445,
-0.0010744892,
0.0064470689,
0.0047666356,
-0.0051181586,
-0.0034342203,
0.0032473793,
0.0040788148,
-0.0011231435,
0.0039527770,
-0.0020086805,
-0.0020670672,
0.0025163218,
-0.0059713754,
-0.0136618484,
-0.0054295571,
-0.0097952513,
-0.0056530377,
-0.0070654023,
-0.0106564704,
-0.0118088992,
-0.0001798186,
-0.0159512497,
-0.0211793724,
-0.0142554278,
-0.0143902712,
-0.0289962217,
-0.0158032328,
-0.0199384596,
-0.0226416234,
-0.0088034049,
-0.0122373914,
-0.0252986401,
-0.0118434168,
-0.0164844301,
-0.0211504996,
-0.0216423944,
-0.0193757769,
-0.0210978445,
-0.0110939890,
-0.0109190131,
-0.0135962525,
-0.0082663717,
0.0020000318,
-0.0103105279,
-0.0132032204,
-0.0098788701,
-0.0130095780,
-0.0131655354,
-0.0047041718,
-0.0149539430,
-0.0017761352,
0.0033891043,
0.0023085689,
-0.0004341322,
0.0075715361,
-0.0037858833,
-0.0030614759,
0.0093805902,
-0.0092574498,
-0.0105854170,
0.0071872124,
-0.0009083176,
0.0023354383,
0.0152813829,
-0.0020540832,
0.0051315185,
0.0149817355,
0.0011493333,
-0.0018197643,
0.0078031952,
0.0082727419,
0.0056687114,
0.0077431975,
0.0080356644,
0.0100239040,
0.0171070099,
0.0117089953,
0.0057315044,
0.0082624229,
0.0133523615,
0.0039553526,
0.0062585976,
0.0102238767,
0.0069048582,
0.0125157498,
0.0098144617,
0.0071451212,
0.0156216705,
0.0111326333,
0.0011459925,
0.0006759952,
0.0154575193,
0.0024766447,
0.0082161222,
0.0119294673,
-0.0024075976,
0.0054275254,
0.0195303392,
-0.0048662852,
0.0019564251,
0.0108174626,
0.0005166905,
0.0052438495,
0.0106148990,
0.0035532077,
-0.0003348357,
0.0096934484,
0.0053813173,
-0.0001613409,
0.0120804831,
0.0054805791,
0.0011095240,
0.0120904297,
-0.0010703297,
-0.0031128654,
0.0105209015,
0.0045839166,
-0.0053297826,
0.0066228765,
0.0001440716,
0.0025083432,
0.0116151404,
-0.0053912066,
-0.0119339880,
0.0102151092,
-0.0056537106,
-0.0143865719,
0.0035644742,
-0.0015608156,
-0.0053047664,
0.0097695533,
-0.0031683769,
-0.0077393842,
0.0035733068,
-0.0033831559,
-0.0151718520,
-0.0054727490,
-0.0039711893,
-0.0094474312,
-0.0012204730,
-0.0002044589,
-0.0060075563,
-0.0012911505,
-0.0019017792,
-0.0098836049,
-0.0087480731,
-0.0048339465,
-0.0156434998,
-0.0069730962,
-0.0076458561,
-0.0071389810,
0.0003992697,
0.0058071585,
-0.0040601273,
-0.0019145343,
0.0023836263,
-0.0075023207,
-0.0043226318,
-0.0013894425,
-0.0150202205,
-0.0067329574,
0.0115900356,
-0.0050325827,
0.0006049760,
0.0080115367,
0.0024024074,
0.0084320465,
0.0055688033,
-0.0013974232,
0.0037999519,
0.0105948932,
0.0122116730,
0.0015393458,
0.0156788174,
0.0154413246,
0.0092146136,
0.0099274600,
0.0123450803,
0.0071122986,
0.0139377546,
0.0080697294,
0.0017109178,
0.0133016761,
0.0129879257,
0.0071329167,
0.0127529548,
0.0132393222,
0.0113449842,
0.0187619887,
0.0156129794,
-0.0009878343,
0.0145963524,
0.0131664788,
-0.0023909535,
0.0081858281,
0.0134939682,
-0.0059089912,
0.0143135507,
0.0089944638,
-0.0023302888,
0.0040539596,
0.0009804730,
-0.0074705174,
0.0028094768,
-0.0054699602,
-0.0071906303,
-0.0024651203,
0.0031264024,
-0.0060019745,
-0.0065430119,
-0.0041974871,
-0.0074308589,
-0.0129831573,
-0.0117832087,
-0.0216600299,
-0.0122728683,
-0.0123804668,
-0.0161360670,
-0.0205400418,
-0.0131629333,
-0.0148033248,
-0.0182859562,
-0.0160357989,
-0.0186246932,
-0.0206079315,
-0.0039488361,
-0.0178016312,
-0.0247801673,
-0.0028277945,
-0.0096340682,
-0.0196164381,
-0.0057571586,
-0.0129541382,
-0.0154954139,
-0.0101163881,
-0.0167799983,
-0.0243818555,
-0.0054814671,
-0.0041278112,
-0.0163127463,
-0.0060063279,
0.0047363671,
-0.0060946140,
-0.0008838566,
0.0006641054,
-0.0139478389,
-0.0025373686,
-0.0007407969,
-0.0117939701,
-0.0032991087,
0.0060098828,
-0.0062496886,
0.0112211928,
0.0111229336,
-0.0018113321,
0.0112713417,
0.0146244364,
-0.0034049512,
0.0075534461,
0.0089579215,
-0.0018631703,
0.0114444681,
0.0226744805,
-0.0015759077,
0.0117068756,
0.0202527288,
0.0056753769,
0.0078966301,
0.0117929559,
0.0009209281,
0.0067648636,
0.0077830111,
0.0043703937,
0.0096005425,
0.0159881245,
0.0126276929,
0.0062438259,
0.0112810461,
0.0093808314,
0.0007280146,
0.0093139699,
-0.0045575239,
-0.0032706235,
0.0089695640,
0.0066292649,
0.0008792643,
0.0080723753,
0.0009497869,
0.0038562058,
0.0126012415,
-0.0005953499,
-0.0090279672,
0.0072878376,
0.0061812303,
-0.0082888734,
0.0043289922,
-0.0014100819,
-0.0016001191,
0.0063729375,
-0.0009409320,
-0.0094194999,
-0.0004480750,
-0.0007519359,
-0.0072501218,
-0.0073918346,
-0.0006357193,
-0.0066728406,
0.0022568651,
-0.0004727316,
-0.0048639257,
-0.0042969445,
0.0062274276,
-0.0058884462,
-0.0146587975,
-0.0060908245,
-0.0084049413,
-0.0089606447,
-0.0033212691,
-0.0065515512,
0.0016121183,
0.0071545467,
-0.0063920338,
-0.0095640589,
0.0029276523,
-0.0103061777,
-0.0159553476,
-0.0024606586,
-0.0140358042,
-0.0068983766,
0.0156618413,
-0.0075522577,
-0.0065351441,
0.0104324259,
-0.0019126014,
-0.0050947377,
-0.0043717148,
-0.0139913326,
-0.0089070704,
-0.0047285678,
-0.0033916170,
-0.0078270650,
-0.0006211001,
-0.0005192757,
-0.0027475611,
0.0027986907,
-0.0044159661,
-0.0113234073,
-0.0021681648,
0.0008467535,
-0.0053432351,
-0.0025683213,
0.0017558435,
0.0091471327,
0.0110072559,
0.0048451577,
-0.0002374322,
0.0123216212,
0.0149976173,
-0.0015706285,
0.0032438012,
0.0197465532,
0.0039570569,
0.0125075970,
0.0154738212,
0.0055885520,
0.0091276513,
0.0218277089,
0.0019141058,
0.0108919814,
0.0152905807,
0.0121051166,
0.0123859737,
0.0192639381,
0.0082553439,
0.0133401006,
0.0202330239,
0.0136360787,
0.0050051706,
0.0216699205,
0.0124450065,
0.0059830435,
0.0133637674,
0.0069053061,
0.0052490486,
0.0211218037,
0.0065647271,
0.0103313206,
0.0226591434,
0.0136763984,
0.0105091166,
0.0211929642,
0.0012105813,
0.0018770726,
0.0154495519,
0.0044286661,
-0.0066085835,
0.0169015639,
0.0037129340,
0.0032084519,
0.0083827768,
-0.0061480398,
-0.0079184221,
0.0011568947,
-0.0101681231,
-0.0230168551,
-0.0148303937,
-0.0004387356,
-0.0059720054,
-0.0078870421,
-0.0088025620,
-0.0138449986,
-0.0026947099,
-0.0092504974,
-0.0244655851,
-0.0159042068,
-0.0147015275,
-0.0175692178,
-0.0144311963,
-0.0134251742,
-0.0142921489,
-0.0037473375,
-0.0093144346,
-0.0236001723,
-0.0092198178,
-0.0079443315,
-0.0223755427,
-0.0171423014,
-0.0069766007,
-0.0133548761,
-0.0033663558,
0.0004328245,
-0.0109788319,
-0.0099945627,
-0.0034839776,
-0.0167237669,
-0.0116651282,
-0.0122788902,
-0.0142185651,
-0.0101989340,
0.0030903399,
-0.0005302716,
0.0000147134,
0.0020890557,
0.0094437404,
0.0023326217,
0.0048034261,
0.0009208469,
-0.0026113386,
0.0093126819,
0.0045673479,
-0.0027408765,
0.0125315860,
0.0157963522,
0.0114019047,
0.0140127642,
0.0127021791,
0.0069875880,
0.0205844045,
0.0111154839,
-0.0047789677,
0.0170284025,
0.0142554492,
0.0026495159,
0.0166901685,
0.0107060149,
0.0088955574,
0.0204736162,
0.0111173801,
-0.0008148632,
0.0097713294,
0.0082961321,
-0.0034129242,
-0.0023104362,
0.0014300010,
0.0008189745,
0.0067196190,
0.0028845067,
-0.0050290306,
0.0031228135,
0.0037027346,
-0.0012713007,
-0.0051486860,
-0.0028956183,
-0.0060525211,
-0.0023093356,
-0.0036489945,
-0.0098089837,
-0.0066868979,
-0.0023284282,
-0.0066783023,
-0.0083936211,
-0.0082827611,
-0.0098429173,
-0.0124693606,
0.0033372589,
-0.0201528072,
-0.0174638201,
-0.0021004435,
-0.0106713269,
-0.0197510123,
-0.0114992317,
-0.0180850923,
-0.0177886188,
-0.0138625670,
-0.0192835592,
-0.0226443335,
-0.0100536309,
-0.0065065925,
-0.0188512970,
-0.0035761413,
-0.0023867863,
-0.0138128223,
-0.0015527859,
-0.0131088849,
-0.0214171503,
-0.0051198895,
-0.0093988962,
-0.0149165178,
-0.0050388370,
-0.0003735517,
-0.0060476218,
0.0073217978,
-0.0034326157,
-0.0148650836,
0.0019840328,
0.0000201871,
-0.0171058681,
0.0005749551,
0.0036414787,
-0.0098533323,
0.0123937158,
0.0050363634,
-0.0082962504,
0.0080750417,
0.0054343049,
-0.0046066809,
-0.0056364071,
-0.0042404784,
-0.0103115682,
0.0019512072,
-0.0003644667,
-0.0067684297,
-0.0017934144,
0.0136208953,
0.0042245635,
0.0023412218,
0.0053149415,
0.0070508518,
0.0072560599,
0.0083505567,
-0.0045542633,
0.0106361825,
0.0197213814,
0.0074471608,
0.0076915622,
0.0143159926,
0.0070023625,
0.0067518796,
0.0101648215,
0.0031459809,
0.0055390825,
0.0205543917,
0.0073849042,
0.0045482051,
0.0157362334,
0.0118040899,
0.0054316632,
0.0154288448,
0.0057574743,
0.0074694748,
0.0128507381,
0.0107813831,
0.0044262442,
0.0095023373,
0.0162498951,
0.0131541751,
0.0126763042,
0.0162467174,
0.0117666591,
0.0148556549,
0.0156828742,
0.0062414268,
0.0023054390,
0.0124426577,
0.0091823200,
0.0183415171,
0.0161069110,
0.0062061585,
0.0135773588,
0.0189071931,
-0.0022784513,
-0.0031407471,
0.0040857643,
-0.0073931338,
0.0052375435,
0.0050864629,
-0.0085410979,
0.0080461791,
0.0182046015,
-0.0051294649,
-0.0022617024,
-0.0000210876,
-0.0076560760,
-0.0068463488,
-0.0066785784,
-0.0149365664,
-0.0025412990,
-0.0020240291,
-0.0067026494,
-0.0106070014,
-0.0004058024,
-0.0078510400,
-0.0129221464,
-0.0124104172,
-0.0139692063,
-0.0140497740,
-0.0035494883,
-0.0115782293,
-0.0085264128,
-0.0022134143,
-0.0017087555,
-0.0059169689,
-0.0073103486,
-0.0149513679,
-0.0157048404,
-0.0117015736,
-0.0111169973,
-0.0240939092,
-0.0012074352,
-0.0023864205,
-0.0097450204,
0.0018471407,
0.0008189192,
-0.0097675044,
0.0022772092,
-0.0029889061,
-0.0104326624,
-0.0066405097,
0.0066820248,
-0.0035274297,
0.0005952904,
0.0062533384,
-0.0011255868,
0.0092945891,
0.0146939280,
-0.0022649311,
0.0042194705,
0.0140534751,
0.0045227143,
0.0040567876,
0.0115961917,
0.0076812250,
0.0137986969,
0.0216189697,
0.0016213639,
0.0145870578,
0.0221778229,
0.0021349224,
0.0053356146,
0.0105840331,
-0.0050445432,
0.0041305432,
0.0195105802,
-0.0023408781,
0.0077259177,
0.0177961532,
0.0043316353,
0.0055553550,
0.0097281216,
-0.0027687708,
0.0003688266,
0.0039738491,
-0.0039619957,
-0.0022219303,
0.0032594474,
0.0034498041,
-0.0037717335,
0.0019889337,
-0.0050383504,
-0.0097844247,
0.0029731160,
-0.0081857685,
-0.0166768115,
-0.0028293577,
-0.0062193060,
-0.0068366784,
-0.0054200590,
-0.0129303718,
-0.0129454061,
-0.0033610994,
-0.0152625255,
-0.0293596201,
-0.0127283223,
-0.0120921563,
-0.0213379115,
-0.0139492899,
-0.0107693961,
-0.0163518712,
-0.0057182256,
-0.0158440601,
-0.0210274160,
-0.0146168601,
-0.0162730403,
-0.0217517857,
-0.0212840531,
-0.0119484356,
-0.0130309295,
-0.0075328201,
-0.0016786652,
-0.0083463630,
-0.0054322691,
0.0000068348,
-0.0067883553,
-0.0154644810,
-0.0073797065,
-0.0067677284,
-0.0063007902,
-0.0014174811,
-0.0049114069,
0.0011605886,
0.0109410426,
0.0020865884,
-0.0040225210,
0.0050820247,
-0.0042901416,
-0.0075136526,
0.0080660647,
-0.0079800338,
-0.0050747399,
0.0176382363,
0.0095090643,
0.0019284217,
0.0175200664,
0.0068515511,
0.0102210334,
0.0151085649,
0.0008882567,
-0.0013266229,
0.0126191461,
0.0075147022,
0.0081805522,
0.0087106545,
0.0155198807,
0.0097981915,
0.0154581647,
0.0084794378,
0.0019487081,
0.0101988222,
0.0086634932,
0.0039686360,
0.0101427305,
0.0119407605,
0.0128438091,
0.0123021230,
0.0072936392,
0.0057383599,
0.0083292369,
0.0057009170,
-0.0072526331,
-0.0014628938,
0.0116402395,
-0.0032812278,
-0.0001334934,
0.0096071418,
0.0015988376,
0.0012494606,
0.0092434315,
0.0001311421,
0.0010853383,
0.0053439853,
-0.0007800278,
-0.0019411736,
0.0071035335,
-0.0077419817,
-0.0054937834,
0.0065767481,
0.0051946449,
-0.0065275207,
0.0046326285,
0.0019943316,
-0.0041792043,
0.0018579076,
-0.0100127310,
-0.0116945077,
0.0065617841,
-0.0021367534,
-0.0104293870,
0.0058840038,
-0.0032720331,
-0.0011904780,
-0.0026369169,
-0.0150571093,
-0.0201703571,
0.0007836510,
-0.0120116780,
-0.0221140236,
0.0038343552,
-0.0006456235,
-0.0081762895,
0.0035660712,
-0.0135265552,
-0.0111300731,
-0.0019676299,
-0.0097965179,
-0.0211467110,
-0.0099148601,
-0.0019033384,
-0.0039393473,
-0.0042331186,
0.0018253078,
-0.0081267040,
0.0040885778,
-0.0062685525,
-0.0160064194,
-0.0094779450,
-0.0046304050,
-0.0121716149,
-0.0023097589,
0.0011105172,
0.0006405525,
0.0055281529,
0.0064743850,
-0.0080037639,
-0.0011101783,
0.0031606897,
-0.0097056488,
-0.0037212591,
0.0029337883,
-0.0058129337,
0.0072141718,
0.0161837861,
0.0080159251,
0.0075910450,
0.0172702186,
0.0096532432,
0.0116787655,
0.0096366098,
0.0080708675,
0.0108501026,
0.0150672300,
0.0111733489,
0.0067018755,
0.0184975043,
0.0199328363,
0.0110118184,
0.0144863669,
0.0150342714,
0.0128616281,
0.0175250713,
0.0137816695,
0.0083145890,
0.0202714391,
0.0211856700,
0.0182833467,
0.0187757518,
0.0186743010,
0.0125497747,
0.0161982216,
0.0108494237,
-0.0099536814,
0.0114024021,
0.0133128315,
-0.0038376092,
0.0152403060,
0.0101404767,
0.0018817428,
0.0184568763,
0.0120076155,
-0.0052515669,
0.0022615707,
0.0004692648,
-0.0031234461,
-0.0018967181,
-0.0015425168,
-0.0015860202,
0.0028305573,
0.0053142481,
-0.0101288203,
-0.0080358833,
-0.0021366081,
-0.0090138884,
-0.0132007822,
-0.0153369103,
-0.0149600394,
-0.0095377304,
-0.0067378664,
-0.0186611135,
-0.0097585209,
-0.0080965962,
-0.0105978344,
-0.0188160781,
-0.0139275286,
-0.0172140561,
-0.0198428892,
-0.0105721876,
-0.0169364456,
-0.0202841330,
0.0036381073,
-0.0077826274,
-0.0211837925,
-0.0091013107,
-0.0134162102,
-0.0169195719,
-0.0115443282,
-0.0140987160,
-0.0140367299,
-0.0036326060,
-0.0010658137,
-0.0106812911,
-0.0022192050,
0.0006647161,
-0.0075985072,
-0.0028144114,
0.0003742129,
-0.0183186475,
-0.0051021134,
-0.0011385952,
-0.0090370970,
0.0008061120,
0.0048944252,
-0.0039124750,
0.0096123470,
0.0052177785,
-0.0123666460,
0.0050681462,
0.0098217176,
-0.0123138828,
0.0029826537,
0.0070587993,
0.0003317355,
0.0138739217,
0.0133779515,
-0.0054882229,
0.0117113478,
0.0107195489,
-0.0048924582,
-0.0042231297,
0.0048379246,
-0.0023881942,
-0.0002177157,
0.0074508595,
0.0008519923,
0.0051690321,
0.0116823241,
-0.0003519023,
-0.0037165191,
0.0019536838,
0.0010921892,
-0.0031387361,
0.0020074488,
-0.0052500120,
-0.0050847707,
0.0097055137,
-0.0045454740,
-0.0032612141,
0.0041438728,
-0.0079651428,
-0.0060566207,
0.0017399406,
-0.0124133248,
-0.0112628341,
0.0046743704,
-0.0037171587,
-0.0081907036,
0.0012162870,
-0.0031374649,
-0.0050091865,
0.0007713515,
-0.0088537233,
-0.0119967349,
-0.0027655289,
-0.0021006623,
-0.0071734795,
-0.0127924802,
-0.0028571249,
-0.0021561892,
-0.0016154082,
-0.0042259325,
-0.0105229160,
-0.0064512896,
-0.0039736815,
-0.0191322379,
-0.0148766916,
-0.0108185858,
-0.0020544752,
-0.0037623062,
0.0019268530,
-0.0033182721,
0.0033496479,
0.0064560119,
-0.0116660390,
-0.0155830998,
0.0044390424,
-0.0141141703,
-0.0071706721,
0.0032665962,
-0.0077009597,
0.0036796487,
0.0125759086,
-0.0065098824,
-0.0021055653,
0.0058340277,
-0.0063933600,
-0.0081788367,
-0.0058284784,
-0.0105409427,
-0.0001159585,
0.0050768806,
0.0065583172,
-0.0022214053,
0.0086572813,
0.0007913704,
-0.0007153689,
0.0006957906,
-0.0027722497,
-0.0086260773,
0.0033161752,
0.0012868633,
-0.0005978311,
0.0099673998,
0.0099615231,
0.0124187823,
0.0132040307,
0.0078214351,
0.0069140606,
0.0126698986,
0.0173525363,
-0.0005354492,
0.0143248355,
0.0231084134,
0.0092642950,
0.0165805612,
0.0170619991,
0.0089719351,
0.0191897005,
0.0195904449,
0.0098795462,
0.0130941244,
0.0255874060,
0.0172406267,
0.0128898388,
0.0205992982,
0.0179939307,
0.0170118921,
0.0284770317,
0.0121797891,
0.0099226516,
0.0251276810,
0.0156714153,
0.0104281073,
0.0180166103,
0.0152788572,
0.0168162063,
0.0277529731,
0.0149884066,
0.0141989486,
0.0265399292,
0.0078523485,
0.0067078872,
0.0161491446,
0.0008572757,
-0.0017220576,
0.0186856259,
0.0056274096,
-0.0027898615,
0.0171709806,
0.0061934050,
-0.0037310654,
0.0034720148,
-0.0095607731,
-0.0121030435,
-0.0008095307,
-0.0113909580,
-0.0164790470,
-0.0019590517,
-0.0059951656,
-0.0146280499,
-0.0123978369,
-0.0135782724,
-0.0174959302,
-0.0160314608,
-0.0182198565,
-0.0293798968,
-0.0127191693,
-0.0111300517,
-0.0202088989,
-0.0078675142,
-0.0123222833,
-0.0134293828,
-0.0062645557,
-0.0133007849,
-0.0307633337,
-0.0180714466,
-0.0084419716,
-0.0239395872,
-0.0131130507,
-0.0051736413,
-0.0113251843,
-0.0065606982,
-0.0085215382,
-0.0177927092,
-0.0100600515,
-0.0128200967,
-0.0144217489,
-0.0121229608,
-0.0064255856,
-0.0060444414,
-0.0042165252,
0.0112673212,
0.0016865935,
-0.0071079326,
0.0048825876,
0.0044680182,
-0.0002772071,
-0.0035744440,
-0.0006720733,
0.0068617933,
0.0118765133,
0.0084231561,
0.0045071328,
0.0194007140,
0.0182860270,
0.0092120320,
0.0166537724,
0.0151139032,
0.0046265819,
0.0163089316,
0.0104946448,
0.0001069218,
0.0238803327,
0.0179951675,
0.0021390526,
0.0177690163,
0.0141931148,
0.0021471661,
0.0097340103,
-0.0027660432,
-0.0042213565,
0.0098135183,
0.0043841898,
0.0024408172,
0.0041035274,
0.0112151029,
0.0062400764,
0.0032595964,
0.0026627583,
-0.0062004714,
0.0018022340,
0.0029812898,
-0.0071734232,
-0.0078461254,
-0.0027004504,
-0.0059752287,
-0.0004615396,
-0.0037729694,
-0.0066158790,
-0.0079176482,
0.0035479162,
-0.0104509145,
-0.0118030962,
-0.0030765170,
-0.0082819639,
-0.0157083906,
-0.0024289861,
-0.0201623868,
-0.0172228813,
-0.0086502247,
-0.0118251378,
-0.0231729541,
-0.0147702806,
-0.0158971157,
-0.0180135239,
-0.0104799680,
-0.0112680048,
-0.0188234728,
-0.0001040745,
0.0003509629,
-0.0127405487,
-0.0090609435,
-0.0036029369,
-0.0176444277,
-0.0109973475,
-0.0128025087,
-0.0170476735,
-0.0037895355,
0.0005451952,
-0.0098786606,
0.0066156504,
0.0064592380,
-0.0025635071,
0.0044729877,
0.0016539841,
-0.0157388821,
-0.0012806284,
0.0022584954,
-0.0146218129,
0.0003381526,
0.0134074930,
-0.0079450030,
0.0107290912,
0.0081758648,
-0.0132278642,
0.0026410720,
0.0013401314,
-0.0083445515,
-0.0074423645,
0.0015427228,
0.0051205801,
0.0054310025,
0.0090055484,
0.0001614939,
0.0075406744,
0.0161301587,
0.0017530753,
-0.0053957761,
0.0099452538,
0.0032629864,
0.0022224260,
0.0079300264,
0.0005655658,
0.0106645208,
0.0154694496,
0.0017416350,
-0.0005504952,
0.0186649375,
0.0021495817,
-0.0030553755,
0.0114814192,
0.0050595310,
0.0053077010,
0.0138343610,
0.0051030093,
-0.0009911499,
0.0113012642,
0.0066940747,
0.0019502569,
0.0044987239,
-0.0000012798,
0.0011884253,
0.0060535246,
0.0067947619,
0.0009602273,
0.0059156683,
0.0101410057,
0.0079570841,
0.0050746547,
0.0082586231,
0.0003239810,
0.0030693538,
0.0082331225,
0.0016060703,
-0.0001845131,
0.0084198415,
0.0060369964,
0.0080069210,
0.0111911744,
0.0000840883,
0.0059934105,
0.0105006769,
-0.0122756213,
-0.0114419870,
0.0064572208,
-0.0043587415,
-0.0026316079,
0.0078275828,
-0.0136001119,
0.0033411342,
0.0032694559,
-0.0103476550,
-0.0127630234,
-0.0042017107,
-0.0095160361,
-0.0111331120,
-0.0040871748,
-0.0043198154,
-0.0062452871,
0.0005249252,
-0.0064709387,
-0.0104230130,
-0.0009348615,
-0.0095645525,
-0.0155059053,
-0.0073823384,
-0.0083176196,
-0.0033221054,
-0.0022817752,
-0.0045018527,
-0.0052150763,
0.0031561460,
-0.0022612419,
-0.0118629737,
-0.0039422493,
-0.0073925406,
-0.0127738537,
0.0036182110,
0.0011301327,
-0.0126308873,
0.0020501369,
0.0064841011,
-0.0048659374,
-0.0015687412,
-0.0015549891,
-0.0068618101,
0.0013063503,
0.0056971721,
-0.0030789196,
0.0028074179,
0.0172771551,
0.0118018184,
0.0057788920,
0.0151323620,
0.0109857656,
0.0099770455,
0.0148383752,
0.0039506950,
0.0039913654,
0.0207296014,
0.0033513508,
0.0050491542,
0.0157328770,
0.0115244668,
0.0122974776,
0.0209412575,
0.0065861205,
0.0118122566,
0.0223766938,
0.0045175343,
-0.0018165405,
0.0228769630,
0.0040696985,
0.0060713459,
0.0202560984,
0.0020150046,
0.0024597235,
0.0151320398,
-0.0001352398,
-0.0044389335,
0.0028262299,
0.0017338200,
-0.0078222845,
0.0080908360,
0.0007177108,
-0.0039939540,
0.0084806019,
0.0070493976,
-0.0047030170,
0.0034854203,
-0.0043562469,
-0.0061202329,
-0.0012121022,
-0.0063705253,
-0.0189313330,
-0.0011451022,
-0.0055400506,
-0.0129211685,
-0.0105161015,
-0.0095632542,
-0.0169272311,
-0.0023924699,
-0.0180366617,
-0.0241560470,
-0.0102164242,
-0.0040760292,
-0.0179436784,
-0.0069415728,
-0.0058613950,
-0.0148724522,
-0.0092985528,
-0.0132239591,
-0.0242511928,
-0.0150262211,
-0.0171035863,
-0.0161072388,
-0.0166072492,
-0.0062131463,
-0.0001091547,
-0.0069951182,
-0.0037550624,
-0.0060176407,
-0.0084105842,
-0.0013563433,
-0.0163522698,
-0.0177770648,
-0.0099356929,
-0.0058562239,
-0.0072205001,
-0.0017223996,
-0.0063179242,
0.0027716267,
0.0043459404,
-0.0011360759,
-0.0133695398,
0.0002975588,
-0.0085321655,
-0.0139933191,
0.0054787700,
-0.0025968333,
-0.0062810811,
0.0137554938,
0.0052958778,
-0.0056556985,
0.0035695431,
0.0025701094,
-0.0011189098,
0.0052840146,
-0.0072789155,
-0.0046031317,
0.0127520021,
0.0086190607,
0.0010527403,
0.0049744407,
0.0083082374,
0.0031233677,
0.0028841258,
0.0025912819,
-0.0023089880,
0.0052782898,
0.0055985907,
0.0021929499,
0.0011707675,
0.0075844326,
0.0000832203,
0.0061370111,
0.0037609332,
-0.0015202179,
0.0054783756,
0.0107727842,
-0.0026745026,
0.0005999527,
0.0154262409,
0.0020034008,
0.0063515659,
0.0107713398,
-0.0001219060,
0.0045661079,
0.0093231611,
0.0014078757,
-0.0012472166,
0.0025474001,
0.0053424812,
-0.0018505484,
0.0090313274,
0.0023338080,
0.0014977097,
0.0135267815,
0.0094351787,
-0.0044854400,
0.0073385146,
0.0059060697,
-0.0014603959,
-0.0015158870,
-0.0054681678,
-0.0008247026,
0.0089918394,
-0.0010874475,
-0.0105659477,
0.0055978522,
0.0025345315,
-0.0149329854,
0.0008556032,
-0.0067214551,
-0.0157439634,
0.0062957862,
0.0008916537,
-0.0111389477,
0.0103000375,
0.0060123224,
-0.0095292954,
-0.0007648920,
-0.0044734678,
-0.0175901596,
-0.0003345149,
-0.0067304536,
-0.0159148015,
-0.0019996413,
0.0032438566,
-0.0027612559,
-0.0022234446,
-0.0003992564,
-0.0101035163,
-0.0075375433,
-0.0039375108,
-0.0161036141,
-0.0095580053,
0.0030974499,
-0.0062341359,
0.0042522056,
0.0047340575,
-0.0081497543,
0.0032189304,
0.0081839794,
-0.0080479616,
-0.0088175461,
0.0065549454,
0.0001429968,
0.0028065206,
0.0124809528,
0.0016233828,
0.0143380826,
0.0202733371,
0.0020462770,
0.0089944443,
0.0139859766,
0.0097322725,
0.0083251446,
0.0117970025,
0.0131447716,
0.0151711050,
0.0155341523,
0.0229212549,
0.0095563596,
0.0249838978,
0.0221128389,
0.0130337831,
0.0140745323,
0.0153734675,
0.0146304891,
0.0158740319,
0.0131019447,
0.0147223510,
0.0244910996,
0.0244235955,
0.0114736278,
0.0179894920,
0.0191201624,
0.0074906843,
0.0098014893,
0.0110057537,
-0.0041800044,
0.0144309476,
0.0194267854,
0.0050704512,
0.0138874315,
0.0173652470,
-0.0009226468,
0.0114036892,
0.0090546282,
-0.0077758427,
-0.0017844600,
0.0007704517,
-0.0028132438,
-0.0006962687,
-0.0075513162,
-0.0026548123,
-0.0061268401,
-0.0051539298,
-0.0202831700,
-0.0193824954,
-0.0057304548,
-0.0159080755,
-0.0226945449,
-0.0139103066,
-0.0134338699,
-0.0087780310,
-0.0091388160,
-0.0185075197,
-0.0163527932,
-0.0080947587,
-0.0223576818,
-0.0249096937,
-0.0186765790,
-0.0199315399,
-0.0243302416,
-0.0096227685,
-0.0141418437,
-0.0117277531,
-0.0022293048,
-0.0063644918,
-0.0146577246,
-0.0118356943,
-0.0104336180,
-0.0132546714,
-0.0124031380,
-0.0122238491,
-0.0170682631,
-0.0021184611,
-0.0008320424,
-0.0086725801,
-0.0084058940,
0.0025828085,
-0.0084581338,
-0.0048040501,
-0.0014725775,
-0.0098782675,
-0.0031547144,
0.0096862912,
-0.0045070490,
0.0065287584,
0.0120102838,
0.0032828962,
0.0115658538,
0.0104939267,
-0.0093014706,
0.0070850593,
0.0153042637,
-0.0052379621,
0.0029047017,
0.0186600648,
0.0062084855,
0.0171105117,
0.0195794813,
0.0005718311,
0.0071182470,
0.0154723739,
-0.0049799280,
-0.0057534971,
0.0057189916,
0.0056179632,
0.0019657295,
0.0107704978,
0.0035975673,
0.0062110391,
0.0172221530,
-0.0029438017,
-0.0019883264,
0.0067803087,
-0.0003042215,
-0.0032891009,
-0.0012375012,
-0.0081315357,
-0.0022814474,
0.0034814919,
-0.0063379277,
-0.0075326087,
0.0034960124,
0.0001411292,
-0.0081044156,
0.0050243740,
-0.0080309026,
-0.0135274027,
0.0066144336,
0.0007282565,
-0.0064426712,
-0.0030495308,
-0.0009663166,
-0.0010498133,
-0.0028203593,
-0.0127302688,
-0.0120258871,
-0.0027209765,
-0.0004945894,
-0.0112895910,
-0.0077429344,
0.0026399780,
0.0010877769,
-0.0043753716,
-0.0068204426,
-0.0075985277,
-0.0072419741,
-0.0053259162,
-0.0100992154,
-0.0052873706,
0.0055071460,
-0.0019850014,
0.0032162552,
0.0043175044,
-0.0035398030,
-0.0006972819,
-0.0002984377,
-0.0145333922,
-0.0102190096,
0.0013613347,
-0.0061363336,
-0.0050515858,
0.0115899919,
0.0025028980,
0.0066352179,
0.0168715287,
-0.0020229232,
-0.0046054027,
-0.0014017639,
-0.0064715557,
-0.0091666905,
-0.0037370175,
-0.0030010827,
-0.0013059026,
0.0074994126,
0.0037146565,
-0.0066615916,
0.0025331217,
-0.0052088075,
-0.0057567493,
-0.0030419179,
-0.0073376130,
-0.0038602764,
0.0066096028,
0.0051774243,
-0.0015265251,
0.0054434855,
0.0100358501,
0.0006364835,
0.0015798175,
-0.0035895631,
-0.0051756855,
0.0115165589,
0.0083213374,
-0.0083890874,
0.0093099000,
0.0163642466,
0.0050697448,
0.0066431821,
0.0060543907,
0.0046878518,
0.0087460140,
0.0092697525,
0.0018945080,
0.0048245261,
0.0097426465,
0.0082757892,
0.0034245502,
0.0111308927,
0.0104082944,
0.0074896235,
0.0117850434,
0.0034886717,
-0.0038900857,
0.0166524872,
0.0009254554,
0.0021718508,
0.0103432219,
0.0075937500,
0.0098695783,
0.0187143777,
0.0036321229,
0.0034847376,
0.0138843702,
0.0035166722,
-0.0040519089,
0.0129228598,
-0.0010897057,
0.0013331519,
0.0177266411,
0.0054216729,
-0.0075525576,
0.0151808765,
0.0010256305,
-0.0083404658,
-0.0065483386,
-0.0069448696,
-0.0142107261,
0.0004441654,
-0.0107163563,
-0.0137031935,
0.0006475614,
-0.0021487605,
-0.0147115393,
-0.0051919129,
-0.0105763208,
-0.0141703887,
-0.0131800259,
-0.0121097509,
-0.0181090217,
-0.0034995568,
-0.0021391120,
-0.0126840156,
-0.0046238904,
-0.0022800039,
-0.0169896781,
-0.0060856258,
-0.0151167857,
-0.0253528804,
-0.0065076854,
0.0002450202,
-0.0178359281,
-0.0016755571,
-0.0019958613,
-0.0016956317,
-0.0015492981,
0.0003640578,
-0.0114432266,
-0.0042700819,
-0.0047154124,
-0.0056340815,
-0.0066503258,
-0.0027282340,
0.0037943064,
0.0048233829,
0.0074777422,
0.0028172624,
-0.0003350520,
0.0124362204,
0.0071353046,
-0.0016759977,
0.0034689154,
0.0102406815,
0.0157968346,
0.0163949132,
0.0099092666,
0.0149770444,
0.0242034756,
0.0174341965,
0.0037455114,
0.0134018250,
0.0104405787,
-0.0007866062,
0.0159516484,
0.0156383235,
0.0052980757,
0.0248181801,
0.0165025294,
0.0096668862,
0.0207843166,
0.0117704496,
0.0052328198,
0.0054303901,
0.0061888983,
-0.0014614987,
0.0112143606,
0.0114134587,
0.0017955870,
0.0076822676,
0.0121159907,
0.0030203292,
0.0038608899,
0.0004653584,
-0.0029931983,
0.0003056781,
0.0057821958,
-0.0041550831,
-0.0030398439,
0.0012961909,
-0.0003824790,
0.0026143473,
0.0016930804,
-0.0116496328,
-0.0021136075,
0.0045841034,
-0.0099974172,
-0.0104473680,
0.0013193013,
-0.0058641154,
-0.0059655686,
-0.0056370739,
-0.0197096057,
-0.0104465857,
-0.0038395021,
-0.0208306517,
-0.0191241316,
-0.0159913525,
-0.0074478760,
-0.0135715436,
-0.0120723341,
-0.0048850942,
-0.0072755758,
-0.0004701894,
-0.0028260099,
-0.0202099532,
-0.0106886448,
-0.0067975670,
-0.0181959122,
-0.0142728919,
-0.0122751677,
-0.0101652388,
0.0023187683,
-0.0021026204,
-0.0093781082,
0.0009286116,
0.0013222765,
-0.0176928081,
-0.0049616983,
-0.0088174241,
-0.0237238295,
-0.0003777838,
0.0034584312,
-0.0094090691,
0.0071184617,
0.0063201534,
-0.0078346673,
0.0015383040,
-0.0011860430,
-0.0210328940,
-0.0081655681,
-0.0032789272,
-0.0155424215,
-0.0049427953,
0.0046903417,
0.0027272278,
0.0040598023,
0.0051336591,
-0.0040017990,
0.0025330698,
0.0098390952,
-0.0078081461,
-0.0045617246,
0.0091083776,
0.0026058583,
0.0053341407,
0.0143372277,
-0.0023605181,
0.0114800781,
0.0127614485,
-0.0007514912,
-0.0013709849,
0.0105725517,
0.0012429836,
-0.0022830474,
0.0085346811,
0.0022036764,
0.0082870908,
0.0148184514,
-0.0001861811,
0.0027604732,
0.0108688241,
0.0082212109,
-0.0020905030,
0.0038624345,
0.0043019392,
0.0079907291,
0.0096163535,
0.0157011542,
0.0046784678,
0.0164898913,
0.0157422926,
0.0092303967,
0.0030267143,
0.0032002563,
0.0007559929,
0.0075513730,
0.0062767947,
0.0024520997,
0.0069373935,
0.0165333804,
0.0058387807,
0.0083419690,
0.0049934918,
-0.0077426783,
0.0016676985,
0.0022307476,
-0.0165409595,
-0.0019536489,
0.0096898191,
-0.0025761628,
0.0003520877,
0.0046562096,
-0.0066651069,
-0.0025407835,
-0.0030744206,
-0.0129698608,
-0.0158330817,
-0.0024341203,
-0.0099083260,
-0.0088641047,
-0.0001871319,
0.0006262779,
-0.0017611168,
0.0025993132,
-0.0116034886,
-0.0112091526,
-0.0032400128,
-0.0114003029,
-0.0174183305,
-0.0025440541,
-0.0036026770,
-0.0000409978,
0.0009658794,
-0.0047496157,
-0.0027834252,
0.0033102951,
-0.0016710295,
-0.0139771383,
-0.0001275333,
-0.0001463404,
-0.0114664938,
0.0088148527,
0.0094947703,
-0.0039584301,
0.0092288144,
0.0061609498,
0.0008542367,
0.0051005557,
0.0011206151,
0.0048161200,
0.0122132357,
0.0078024813,
0.0061431685,
0.0101666432,
0.0271270387,
0.0145513006,
0.0138439508,
0.0198342502,
0.0157315545,
0.0096132159,
0.0151960785,
0.0048022899,
0.0092674801,
0.0188822448,
0.0147986636,
0.0142951682,
0.0265448019,
0.0154170496,
0.0169487558,
0.0220096130,
0.0036281794,
0.0033748278,
0.0212767608,
0.0003032719,
-0.0009133876,
0.0179265290,
0.0099966563,
0.0039208592,
0.0176671911,
-0.0014154997,
-0.0023678851,
0.0131579097,
0.0024863011,
-0.0088654496,
0.0026174495,
-0.0010396980,
-0.0031476582,
0.0027757671,
-0.0013935770,
-0.0093164584,
0.0046726735,
-0.0017331690,
-0.0173197128,
-0.0060217958,
-0.0089246612,
-0.0142012406,
-0.0057713804,
-0.0169538558,
-0.0156599265,
-0.0023874119,
-0.0073920507,
-0.0222555157,
-0.0142359287,
-0.0126407482,
-0.0245137848,
-0.0176659524,
-0.0160282701,
-0.0281566177,
-0.0072727068,
-0.0087723508,
-0.0194701962,
-0.0090114046,
-0.0151401833,
-0.0196176991,
-0.0208628364,
-0.0202848725,
-0.0207962878,
-0.0114294700,
-0.0102702817,
-0.0131655913,
-0.0065111811,
0.0030539343,
-0.0014263389,
-0.0060679875,
-0.0067962836,
-0.0054665906,
-0.0116306841,
-0.0126509331,
-0.0137699563,
-0.0108702490,
-0.0002160645,
0.0007663994,
-0.0019956713,
0.0107991230,
-0.0010030133,
-0.0011238259,
0.0058051953,
-0.0061046588,
-0.0102592874,
-0.0000785532,
0.0016865471,
-0.0020059021,
0.0154873831,
0.0063366215,
0.0025247477,
0.0166650470,
0.0095186969,
-0.0059469421,
0.0027339405,
0.0047466988,
0.0001276069,
0.0048515634,
0.0081199091,
0.0077583669,
0.0174074862,
0.0148706315,
0.0025643946,
0.0047706505,
0.0118587315,
-0.0027756509,
0.0027499872,
-0.0010686424,
0.0007909387,
0.0055813799,
0.0086998167,
-0.0036880982,
0.0054567195,
0.0119536277,
0.0054617822,
-0.0007148520,
0.0096271262,
-0.0071185916,
0.0059419461,
0.0093834074,
-0.0102321981,
0.0008387674,
0.0128460266,
-0.0020760584,
-0.0005070267,
-0.0006433665,
-0.0023965004,
-0.0023813145,
-0.0001119061,
-0.0041488786,
-0.0003650297,
-0.0002067458,
0.0085160574,
-0.0021442957,
0.0106794434,
0.0064621372,
0.0050912187,
0.0005846068,
-0.0005593891,
-0.0172890443,
-0.0028115748,
-0.0016528234,
-0.0111788400,
-0.0042656246,
-0.0019507001,
-0.0023046255,
0.0052041002,
-0.0031594150,
-0.0103865694,
0.0034264913,
0.0028201377,
-0.0196186248,
-0.0052643633,
0.0027465713,
-0.0132933091,
0.0023603996,
0.0045222905,
-0.0160371587,
0.0063997172,
0.0023177357,
-0.0187323019,
-0.0121041564,
-0.0076666772,
-0.0168495364,
-0.0088221561,
-0.0048261243,
-0.0149907023,
-0.0074811513,
0.0040058098,
-0.0095587512,
-0.0119898235,
-0.0043069180,
-0.0201437995,
-0.0092873368,
-0.0058064559,
-0.0117584858,
-0.0103291981,
0.0044878889,
-0.0063879271,
-0.0013255660,
-0.0003213393,
-0.0122653861,
-0.0083833961,
0.0045946492,
-0.0200933516,
-0.0102350283,
0.0098278783,
0.0010224057,
0.0008454765,
0.0078212507,
0.0018981728,
0.0076716617,
0.0086026657,
-0.0009961450,
-0.0034517935,
0.0095749777,
0.0051357076,
0.0013130227,
0.0052448879,
0.0153164454,
0.0109348968,
0.0130618513,
0.0131249242,
0.0145291537,
0.0145932389,
0.0158630200,
0.0002736673,
0.0052142539,
0.0134121571,
0.0143732978,
0.0153137259,
0.0152569031,
0.0133736525,
0.0242004097,
0.0206564013,
0.0012414474,
0.0073500630,
0.0161542483,
-0.0001967710,
0.0055998708,
0.0162054952,
0.0010244885,
0.0146556096,
0.0202059150,
0.0020724023,
0.0096401637,
0.0047917119,
-0.0017462164,
-0.0013861548,
-0.0002743877,
-0.0038440707,
-0.0036149840,
0.0106423115,
0.0014989385,
-0.0079025961,
-0.0014024477,
-0.0041861311,
-0.0095032901,
-0.0105391238,
-0.0203674510,
-0.0190350451,
-0.0077431845,
-0.0133554684,
-0.0159060173,
-0.0029896181,
-0.0059313742,
-0.0088667572,
-0.0059061879,
-0.0142680053,
-0.0182686355,
-0.0072376891,
-0.0170686040,
-0.0213378854,
-0.0006616936,
-0.0030120346,
-0.0080323834,
-0.0024563598,
-0.0072807111,
-0.0158240441,
-0.0032065334,
-0.0143399416,
-0.0201356411,
-0.0115401335,
-0.0085136043,
-0.0089724679,
-0.0047474108,
0.0023551672,
-0.0006982492,
0.0030634301,
0.0077096568,
-0.0010430826,
-0.0025499905,
-0.0006272065,
-0.0005897827,
-0.0045774467,
0.0027854610,
-0.0021356144,
0.0087191742,
0.0135820163,
0.0075850775,
0.0046075908,
0.0207169522,
0.0057674274,
0.0091471216,
0.0135826301,
-0.0018618662,
0.0068223495,
0.0270369072,
0.0047988603,
0.0148907499,
0.0268691368,
0.0142808454,
0.0075904336,
0.0163588505,
0.0052764216,
0.0027660930,
0.0128673073,
0.0040556034,
-0.0014016959,
0.0217094645,
0.0106848292,
0.0033768059,
0.0125083663,
0.0102937799,
0.0044825589,
0.0160484593,
-0.0045127086,
-0.0061140531,
0.0092490362,
0.0036173118,
-0.0035722796,
0.0089666415,
0.0010190223,
0.0028790273,
0.0085127400,
-0.0005385469,
-0.0111358659,
0.0016694457,
-0.0027317225,
-0.0089501850,
-0.0007293650,
-0.0000951045,
-0.0101089561,
0.0091807125,
-0.0030624145,
-0.0126952417,
-0.0029385020,
-0.0091739250,
-0.0100528039,
-0.0137720089,
-0.0174126886,
-0.0120726619,
-0.0046026232,
-0.0024857223,
-0.0114755100,
-0.0128869321,
-0.0035673797,
-0.0067674359,
-0.0160910804,
-0.0147127397,
-0.0158919375,
-0.0094940383,
-0.0086502181,
-0.0119448900,
-0.0025664042,
0.0007629229,
-0.0037148744,
-0.0097940192,
-0.0016337448,
-0.0137383761,
-0.0137053467,
-0.0057601584,
-0.0205774717,
-0.0133000668,
0.0086727552,
-0.0052654212,
-0.0035540075,
0.0016211590,
-0.0042102765,
-0.0069255796,
-0.0067640026,
-0.0167243406,
-0.0190823618,
-0.0072078248,
-0.0044637937,
-0.0086619072,
0.0022267194,
-0.0014006520,
-0.0003629885,
0.0037383216,
-0.0030892945,
-0.0140305609,
0.0006804644,
-0.0014546299,
-0.0086944392,
-0.0049364213,
0.0028092465,
0.0052342513,
0.0140447598,
0.0041962224,
0.0001466586,
0.0111289881,
0.0131180743,
-0.0028058006,
0.0047603161,
0.0140662454,
0.0037127871,
0.0109465923,
0.0164197311,
0.0001044884,
0.0194424354,
0.0133950487,
0.0019224770,
0.0078277998,
0.0083375834,
0.0055185151,
0.0103058573,
0.0032978742,
0.0041712737,
0.0071565472,
0.0210237391,
0.0122811329,
0.0050920704,
0.0119758900,
0.0142413704,
0.0077302735,
0.0142009566,
0.0073235026,
0.0042626765,
0.0140008712,
0.0137072327,
0.0083239293,
0.0143964309,
0.0092392331,
0.0070716366,
0.0193402097,
0.0017392689,
-0.0066617886,
0.0114151444,
0.0072083534,
-0.0097553721,
0.0104733575,
0.0076573007,
0.0031650255,
0.0124180652,
0.0018851901,
-0.0166827906,
0.0085044457,
0.0020693052,
-0.0201299693,
-0.0083673112,
