Filename,STFMK-20201105-LW19-1935_20201125_141903_004.dat
-0.0039938330,
-0.0068279686,
-0.0041161804,
-0.0066933762,
-0.0130721135,
-0.0012739149,
-0.0034056166,
-0.0229544453,
-0.0108863488,
-0.0076704193,
-0.0167338494,
-0.0099788411,
-0.0044233412,
-0.0102302702,
0.0016232156,
-0.0005478541,
-0.0164197162,
-0.0074757589,
-0.0034131533,
-0.0181761403,
-0.0128881587,
-0.0033978329,
-0.0178118497,
0.0012806174,
0.0064666336,
-0.0065601757,
0.0008897407,
0.0001009382,
-0.0052388036,
0.0009494054,
-0.0091076326,
-0.0053732707,
-0.0086352099,
0.0047144326,
0.0002084014,
-0.0002975022,
0.0079148747,
0.0099031953,
0.0060768295,
0.0105587468,
0.0021766524,
0.0032585571,
0.0127145555,
0.0119068110,
0.0056516882,
0.0134417545,
0.0168578401,
0.0248634797,
0.0223765820,
0.0168072172,
0.0090919929,
0.0227129254,
0.0080797086,
-0.0026520004,
0.0083588380,
0.0147876646,
0.0072170072,
0.0194441117,
0.0156268701,
0.0085993661,
0.0237014722,
0.0135382181,
-0.0032518436,
0.0073273089,
0.0047153402,
0.0039874068,
-0.0002668044,
0.0039342600,
0.0056672860,
0.0060852701,
0.0063116858,
0.0017974542,
-0.0032905114,
0.0122036133,
-0.0052887565,
-0.0004295769,
0.0012339629,
-0.0037880021,
-0.0000598469,
0.0079041291,
-0.0027221348,
0.0022030303,
0.0020518505,
-0.0039576036,
-0.0046938164,
-0.0040983157,
-0.0167103447,
-0.0124605019,
0.0028447481,
-0.0163693540,
-0.0174467377,
-0.0016151383,
-0.0079650320,
-0.0107353590,
-0.0078756846,
-0.0177743621,
-0.0127519555,
-0.0121210217,
-0.0163009595,
-0.0180674773,
-0.0082438588,
-0.0113829952,
-0.0132524017,
-0.0100497808,
-0.0080649564,
-0.0108184572,
-0.0091575840,
-0.0134057943,
-0.0161873959,
-0.0080802049,
-0.0045532859,
-0.0106486501,
-0.0096910894,
-0.0026287772,
-0.0031878965,
0.0055835187,
0.0011147468,
-0.0133242067,
-0.0021988202,
-0.0034765829,
-0.0174931306,
-0.0112416698,
0.0001750123,
-0.0180618074,
0.0034567388,
0.0100764278,
-0.0094616842,
-0.0028355843,
0.0054846052,
-0.0129911248,
-0.0060071340,
-0.0082061663,
-0.0131219942,
-0.0033755824,
0.0057216370,
-0.0084201703,
-0.0046192980,
0.0152420737,
0.0043787831,
-0.0050327908,
0.0044557797,
-0.0077059907,
0.0026022131,
0.0070588430,
-0.0069319420,
0.0011332324,
0.0149526335,
0.0012293747,
0.0016803646,
0.0129218297,
0.0000545546,
0.0048078368,
0.0086806053,
-0.0059381635,
-0.0005565179,
0.0136714932,
-0.0017223401,
0.0013504322,
0.0126292920,
0.0084116394,
0.0064475965,
0.0111123975,
0.0051665623,
0.0028901189,
0.0083389524,
0.0074561965,
-0.0025576032,
0.0053680614,
0.0049831397,
0.0060850894,
0.0110107623,
0.0084094806,
0.0039882278,
0.0065752068,
0.0102144890,
0.0037674406,
0.0020345815,
0.0054634279,
0.0078857141,
0.0151516674,
0.0102319866,
0.0034628552,
0.0075715901,
0.0150484638,
-0.0049113585,
-0.0091035003,
-0.0058400445,
-0.0136377309,
-0.0070985118,
0.0027200468,
-0.0167300999,
0.0014486834,
0.0097490875,
-0.0076879617,
-0.0016882843,
-0.0062403199,
-0.0114479754,
-0.0120294178,
-0.0170703605,
-0.0188458227,
-0.0172743034,
-0.0041104564,
-0.0060089249,
-0.0156623069,
-0.0035246692,
-0.0068140384,
-0.0130015602,
-0.0094334083,
-0.0196067449,
-0.0179751627,
-0.0075085033,
-0.0108074415,
-0.0117816916,
-0.0014650379,
-0.0051646531,
-0.0068624918,
-0.0029243915,
-0.0118489023,
-0.0142685557,
-0.0075174691,
-0.0058730328,
-0.0199238509,
0.0004596265,
-0.0026300456,
-0.0040607438,
0.0097097028,
0.0013171269,
-0.0088693909,
0.0093430290,
0.0019400395,
-0.0028347725,
0.0019109278,
0.0060443282,
0.0092558861,
0.0133835068,
0.0102385394,
0.0164046437,
0.0141393719,
0.0246262774,
0.0138200223,
0.0102434903,
0.0211404674,
0.0124918688,
0.0095300451,
0.0178897232,
0.0166709553,
0.0227557775,
0.0272718146,
0.0187653396,
0.0221590549,
0.0318793058,
0.0172599386,
0.0128025850,
0.0171729065,
0.0070090736,
0.0036482743,
0.0256199688,
0.0082030641,
0.0072765299,
0.0267792009,
0.0170058962,
0.0114938421,
0.0220060442,
0.0084281927,
0.0018090439,
0.0170171279,
0.0053077373,
-0.0073060384,
0.0052216719,
0.0006494548,
-0.0032613112,
0.0075799460,
-0.0043152315,
-0.0100165652,
0.0037185198,
-0.0031950769,
-0.0143914074,
-0.0029079062,
-0.0006952612,
-0.0063003693,
0.0004117077,
-0.0102409180,
-0.0141786374,
0.0024154428,
-0.0116600515,
-0.0242286269,
-0.0183636807,
-0.0154604521,
-0.0248705801,
-0.0090120481,
-0.0147653176,
-0.0124356076,
-0.0018114122,
-0.0031177774,
-0.0177251082,
-0.0072226431,
-0.0103450958,
-0.0182018504,
-0.0149855800,
-0.0126079898,
-0.0074525182,
-0.0052276482,
-0.0001488479,
-0.0017693919,
-0.0045161638,
0.0060810372,
-0.0040767957,
-0.0086736754,
-0.0053675566,
-0.0095659466,
-0.0070752245,
0.0004451828,
-0.0039225575,
0.0084682666,
0.0086799804,
0.0055808816,
0.0021897459,
0.0096160676,
-0.0024753253,
-0.0041101491,
0.0075128088,
-0.0016327185,
-0.0051048854,
0.0194681045,
0.0108942501,
0.0127528682,
0.0160961710,
0.0079350602,
0.0073099327,
0.0144678745,
0.0014510524,
-0.0054783085,
0.0052181967,
0.0081690755,
0.0053781718,
0.0106637543,
0.0111661246,
0.0114389323,
0.0144105600,
0.0065342309,
0.0039362307,
0.0063944105,
0.0102890665,
-0.0037354568,
-0.0014705569,
0.0086946525,
0.0015401144,
0.0080826189,
0.0055926270,
-0.0046652332,
0.0061444715,
0.0084375013,
-0.0056519136,
-0.0021498082,
0.0036232625,
-0.0094907954,
0.0005420049,
0.0049137045,
-0.0087606683,
0.0003510533,
0.0052880328,
-0.0090296622,
-0.0029111528,
-0.0087553952,
-0.0099724773,
-0.0050927419,
-0.0016421865,
-0.0111906799,
-0.0098586306,
0.0008705880,
0.0019815322,
-0.0088420063,
-0.0014079945,
-0.0099793524,
-0.0096839080,
-0.0091315545,
-0.0183680821,
-0.0177929569,
-0.0094809067,
-0.0048420872,
-0.0125398804,
-0.0061996393,
-0.0057813954,
-0.0084918821,
-0.0058375411,
-0.0124058221,
-0.0216040853,
-0.0076595219,
-0.0088985926,
-0.0286793448,
-0.0041735084,
0.0027698833,
-0.0155017339,
-0.0003097833,
-0.0022609653,
-0.0164230261,
-0.0031605214,
-0.0064075030,
-0.0260286052,
-0.0126850810,
-0.0067027435,
-0.0112736151,
-0.0070545403,
-0.0033631211,
-0.0146413585,
-0.0051519233,
-0.0018036918,
-0.0184874181,
-0.0169391353,
-0.0051625827,
-0.0217341781,
-0.0079629300,
-0.0005397600,
-0.0138363894,
-0.0010896298,
0.0062352880,
-0.0114339134,
-0.0000735461,
0.0003691158,
-0.0119932853,
-0.0001036646,
0.0055474155,
-0.0133799808,
0.0023652862,
0.0158595927,
0.0068551823,
0.0022266218,
0.0073994584,
0.0057197572,
0.0107519096,
0.0058453567,
0.0013191754,
0.0043533547,
0.0146160256,
0.0125115998,
0.0060659163,
0.0188726913,
0.0187540445,
0.0132171717,
0.0182054043,
0.0154539021,
0.0113493036,
0.0148277096,
0.0095917881,
0.0077697486,
0.0136159435,
0.0191182420,
0.0167246386,
0.0205353461,
0.0183812063,
0.0128871240,
0.0231104512,
0.0192708187,
0.0005312061,
0.0122442730,
0.0200829003,
0.0063097249,
0.0147088561,
0.0166575871,
0.0082072699,
0.0207346100,
0.0200345013,
0.0064716721,
0.0050320113,
0.0093843378,
-0.0011331950,
0.0035106535,
-0.0013621268,
0.0041973046,
0.0010357872,
0.0103213750,
0.0017999394,
-0.0060283709,
0.0007980444,
0.0006116829,
-0.0135395695,
-0.0049087415,
-0.0132537894,
-0.0087541221,
0.0041137645,
-0.0060035656,
-0.0014761908,
0.0056935051,
-0.0015283382,
-0.0085505573,
-0.0065102265,
-0.0117509514,
-0.0170312803,
0.0031203995,
-0.0103980657,
-0.0169337764,
0.0033021658,
0.0002326463,
-0.0067758085,
-0.0000715186,
-0.0082175760,
-0.0082618808,
-0.0016654441,
-0.0059970068,
-0.0105672972,
-0.0023568876,
-0.0014290733,
-0.0024464373,
0.0024926024,
0.0031800170,
-0.0026497603,
0.0024644844,
0.0004623171,
-0.0041735247,
-0.0087700943,
-0.0005012452,
0.0024086470,
-0.0020158603,
0.0093584433,
0.0077999658,
0.0160833765,
0.0196745526,
0.0008332857,
0.0062126080,
0.0182860736,
0.0028364286,
-0.0007510884,
0.0131813716,
0.0037696441,
0.0089328121,
0.0235008653,
0.0022115898,
0.0089505771,
0.0220424235,
0.0052470155,
-0.0017109745,
0.0109840501,
0.0041895551,
0.0010166886,
0.0112336632,
0.0040732804,
-0.0010526028,
0.0168410707,
0.0064505362,
-0.0026230579,
0.0107213706,
0.0011655636,
-0.0039733015,
0.0052308450,
-0.0107865976,
-0.0074390750,
0.0066081989,
-0.0016356274,
-0.0047160885,
0.0059086317,
0.0003555861,
-0.0044258572,
0.0075669731,
-0.0063003157,
-0.0168004278,
0.0019944522,
-0.0027781129,
-0.0082173087,
0.0033849687,
-0.0047072205,
-0.0085024592,
0.0012595444,
-0.0095569547,
-0.0221727025,
-0.0141190030,
-0.0138601288,
-0.0133431181,
-0.0172248706,
-0.0096151400,
-0.0031775713,
-0.0003313081,
-0.0049880734,
-0.0102169551,
-0.0147374822,
-0.0050374162,
-0.0173612852,
-0.0237435028,
-0.0159924645,
-0.0170758478,
-0.0096147247,
-0.0008498189,
-0.0152312014,
-0.0003241329,
0.0015002615,
-0.0115423258,
-0.0140285864,
-0.0075125210,
-0.0172983520,
-0.0184448138,
-0.0034124912,
-0.0109549994,
-0.0078987936,
0.0083125513,
-0.0045413971,
-0.0092429565,
-0.0032448326,
-0.0115992967,
-0.0166195966,
-0.0117808385,
-0.0175086632,
-0.0129936822,
-0.0009351147,
0.0037675642,
-0.0041532102,
-0.0013046217,
0.0010259761,
-0.0058107567,
-0.0044624652,
-0.0107841082,
-0.0167545527,
-0.0045687449,
0.0029780783,
-0.0066939471,
0.0000502679,
0.0106894281,
0.0092041790,
0.0118923699,
0.0107692564,
-0.0040660398,
0.0108359056,
0.0140250772,
-0.0055130590,
0.0071512680,
0.0144961141,
0.0015210472,
0.0125039043,
0.0141582768,
0.0034230205,
0.0158127844,
0.0176514108,
0.0018957152,
0.0072417213,
0.0127687417,
0.0102294181,
0.0079393080,
0.0126829688,
0.0124698980,
0.0177138504,
0.0201222859,
0.0137279509,
0.0059181475,
0.0144501496,
0.0149820661,
0.0058875275,
0.0100132860,
0.0094918162,
0.0106786573,
0.0158778336,
0.0113404039,
0.0119923139,
0.0145761399,
0.0122118425,
-0.0003800081,
0.0126463752,
0.0052233734,
-0.0084440568,
0.0096881315,
0.0140146827,
-0.0102211060,
0.0072762882,
0.0080134086,
-0.0062479288,
-0.0010418321,
-0.0052678240,
-0.0193157643,
-0.0055366098,
-0.0072176065,
-0.0234904997,
-0.0130052632,
0.0008040406,
-0.0149477143,
-0.0076734186,
-0.0080475751,
-0.0194718540,
-0.0114719588,
-0.0118434755,
-0.0289086923,
-0.0210929569,
-0.0079676723,
-0.0150918625,
-0.0108275078,
-0.0044196360,
-0.0170114748,
-0.0059301602,
-0.0001643537,
-0.0271972343,
-0.0151037704,
-0.0057107219,
-0.0205297973,
-0.0098728715,
-0.0031772463,
-0.0086428029,
0.0020198137,
0.0041378578,
-0.0117413551,
-0.0026764837,
-0.0004765487,
-0.0060777320,
-0.0036667916,
-0.0030887513,
0.0013234061,
0.0040189615,
0.0128519619,
0.0128955226,
0.0077255508,
0.0121221682,
0.0206218082,
0.0049862247,
0.0102823088,
0.0051889294,
0.0144439079,
0.0195599366,
0.0146475853,
0.0145592242,
0.0315779299,
0.0274315942,
0.0248929653,
0.0205492303,
0.0241935924,
0.0094061075,
0.0183846392,
0.0164767075,
0.0030944145,
0.0232341234,
0.0282807462,
0.0110615231,
0.0238516293,
0.0228837281,
0.0118996492,
0.0169765130,
0.0142235011,
0.0006594002,
0.0091223530,
0.0091752317,
0.0076653408,
0.0079140542,
0.0131944884,
0.0084599303,
0.0128441267,
0.0121335536,
0.0023714933,
-0.0042704050,
0.0043893182,
-0.0016065792,
-0.0064542396,
0.0005025037,
-0.0040772129,
-0.0030807625,
0.0098973643,
-0.0078733927,
-0.0066145593,
0.0028571803,
-0.0103577524,
-0.0157102160,
-0.0109158959,
-0.0162925683,
-0.0125253927,
0.0002490996,
-0.0145314503,
-0.0162243024,
-0.0015128450,
-0.0121043567,
-0.0210017450,
-0.0152012529,
-0.0204096995,
-0.0160423033,
-0.0133412164,
-0.0207639374,
-0.0143634211,
-0.0015202789,
-0.0007667704,
-0.0129930098,
-0.0079322429,
-0.0018173927,
-0.0079877768,
-0.0101240985,
-0.0138074327,
-0.0135995643,
-0.0051097209,
-0.0024696891,
-0.0051621809,
-0.0030426739,
0.0054246811,
0.0009327818,
0.0003123950,
-0.0008103421,
-0.0149427457,
-0.0047801691,
0.0069316635,
-0.0123445857,
-0.0016800360,
0.0112396814,
-0.0014635823,
0.0040907478,
0.0124988416,
-0.0091323880,
-0.0062407837,
0.0018695681,
-0.0090348572,
-0.0157128777,
0.0002463280,
-0.0057669380,
0.0007315057,
0.0129513983,
-0.0001066698,
0.0006187076,
0.0153806051,
-0.0012971846,
-0.0069946023,
0.0045534568,
-0.0034321214,
-0.0058928649,
0.0076257437,
-0.0084805666,
0.0011513560,
0.0113236541,
-0.0048080049,
-0.0020946828,
0.0105649233,
-0.0058293473,
-0.0055880430,
0.0022982592,
-0.0078283325,
-0.0098699518,
0.0114616733,
-0.0009066957,
-0.0069054160,
0.0014996033,
-0.0047641373,
-0.0032677853,
-0.0030680401,
-0.0113234073,
-0.0062862448,
0.0038861884,
0.0017987633,
-0.0056978292,
0.0005769921,
0.0109091233,
0.0056393631,
0.0021788795,
0.0008267473,
-0.0045260773,
0.0014259110,
-0.0027211779,
-0.0061731692,
-0.0062872446,
0.0050331000,
0.0013704605,
0.0064739781,
0.0015565844,
-0.0080507332,
-0.0011321068,
0.0061178072,
-0.0203035884,
-0.0132765155,
-0.0029433728,
-0.0105356500,
-0.0021416098,
0.0030783054,
-0.0054975264,
0.0001917311,
0.0069472543,
-0.0095815361,
-0.0147298407,
-0.0090591041,
-0.0147122713,
-0.0147768743,
-0.0105360886,
-0.0054936977,
-0.0029607862,
0.0022322820,
0.0000562719,
-0.0102426009,
-0.0031434840,
-0.0053919470,
-0.0158762205,
-0.0090874434,
-0.0122511769,
-0.0122811440,
0.0018445536,
-0.0035529339,
-0.0044074501,
-0.0014085821,
-0.0010690053,
-0.0085200798,
-0.0036927033,
-0.0103078894,
-0.0202313531,
-0.0014243196,
0.0059137447,
-0.0124761648,
0.0086635975,
0.0084572304,
0.0011137206,
0.0081360191,
0.0012434915,
-0.0041719880,
0.0089951586,
0.0043959315,
-0.0016227964,
0.0060223220,
0.0133197978,
0.0120420521,
0.0156112798,
0.0138479341,
0.0161113869,
0.0159769449,
0.0182855092,
0.0063030520,
0.0073402263,
0.0194823742,
0.0173034184,
0.0128215319,
0.0196927059,
0.0204324201,
0.0250012800,
0.0248722937,
0.0090343729,
0.0118178604,
0.0263177045,
0.0116860121,
0.0038982348,
0.0147932563,
0.0154795581,
0.0082807858,
0.0217097532,
0.0136309862,
0.0033449288,
0.0230129398,
0.0131713180,
-0.0006895126,
0.0106387194,
0.0055027711,
-0.0055128145,
0.0085157827,
0.0093179829,
-0.0062034507,
0.0099700708,
0.0086784028,
-0.0005216640,
0.0044267429,
-0.0021379872,
-0.0130754989,
0.0035772740,
-0.0040893885,
-0.0170055125,
-0.0023292876,
0.0014602934,
-0.0053029852,
-0.0007396567,
-0.0076547926,
-0.0188527852,
-0.0043611350,
-0.0114864707,
-0.0317505896,
-0.0105084777,
-0.0077846823,
-0.0177705567,
-0.0034915030,
-0.0048971111,
-0.0131783076,
-0.0014740868,
-0.0125726229,
-0.0200653095,
-0.0139262704,
-0.0089556146,
-0.0143842204,
-0.0158833619,
-0.0096045164,
-0.0019085087,
-0.0013161615,
-0.0022639739,
-0.0069949003,
-0.0068357475,
-0.0054442920,
-0.0138315130,
-0.0198305957,
-0.0106889382,
-0.0070826579,
-0.0000427217,
0.0092587434,
0.0047896584,
0.0025101770,
0.0109630497,
-0.0024029859,
-0.0057547465,
-0.0052852277,
-0.0140579985,
-0.0153943282,
0.0040897252,
-0.0015944329,
-0.0034107855,
0.0180823188,
0.0155134909,
0.0057333168,
0.0120719709,
0.0045517003,
0.0049257977,
0.0054535978,
-0.0000911910,
-0.0029680182,
0.0116783045,
0.0110230912,
0.0013527551,
0.0020639868,
0.0120513225,
0.0031940704,
0.0093253599,
0.0028530993,
-0.0000915852,
0.0065732589,
0.0082716737,
-0.0008385738,
0.0028493577,
0.0098429723,
0.0081013301,
0.0050086058,
0.0092078177,
-0.0068150740,
0.0027541853,
0.0103279650,
-0.0106005836,
-0.0023344550,
0.0077904370,
-0.0073490478,
0.0103343036,
0.0085565988,
-0.0034640767,
0.0008848839,
0.0074500269,
-0.0044635218,
-0.0037718613,
-0.0032016260,
-0.0017158648,
-0.0001214460,
0.0059797433,
-0.0008173746,
0.0016041808,
0.0075571323,
0.0050436165,
-0.0106740268,
-0.0059620207,
-0.0067151813,
-0.0077012763,
-0.0094508203,
-0.0115466630,
-0.0115014371,
0.0015922916,
-0.0042951442,
-0.0062416918,
-0.0042737131,
-0.0021540045,
-0.0139901843,
-0.0078613656,
-0.0070817168,
-0.0195339471,
-0.0039537884,
0.0026369565,
-0.0179430693,
0.0035282748,
0.0054614954,
-0.0133283334,
-0.0045107752,
-0.0114765596,
-0.0209829211,
-0.0131286513,
-0.0072577633,
-0.0215945952,
-0.0118619166,
0.0025458219,
-0.0103641357,
-0.0076457243,
-0.0042087128,
-0.0164445844,
-0.0118537061,
-0.0017013678,
-0.0199653655,
-0.0124734910,
-0.0024704926,
-0.0078818910,
0.0006799262,
0.0054828781,
-0.0074285106,
0.0002260653,
0.0106035369,
-0.0150041757,
-0.0070178462,
0.0013905356,
-0.0058342032,
0.0050619384,
0.0082659265,
-0.0027910841,
0.0132406214,
0.0207607485,
0.0067223776,
0.0035236788,
0.0147341145,
0.0056495704,
0.0059948671,
0.0073806574,
0.0058465274,
0.0116696209,
0.0165745188,
0.0165477470,
0.0132493777,
0.0187592898,
0.0171101987,
0.0082131717,
0.0093624918,
0.0083154999,
0.0081737582,
0.0124606490,
0.0134426821,
0.0098431055,
0.0210227035,
0.0156552512,
0.0133454846,
0.0127126547,
0.0095342230,
-0.0049726972,
0.0089515382,
0.0059352112,
-0.0074096122,
0.0074600251,
0.0129983313,
0.0027716956,
0.0135662407,
0.0075074374,
0.0027324271,
0.0061258762,
0.0038072818,
-0.0058299233,
-0.0104263294,
-0.0019454694,
-0.0044744471,
-0.0066699293,
-0.0039965846,
-0.0116528952,
-0.0049592638,
0.0001087125,
-0.0141117293,
-0.0190303214,
-0.0112533141,
-0.0155799165,
-0.0181889217,
-0.0145487413,
-0.0081506884,
-0.0076224743,
-0.0002652385,
-0.0132762399,
-0.0119932815,
-0.0025036696,
-0.0162123535,
-0.0228648968,
-0.0108447336,
-0.0119925374,
-0.0092080431,
-0.0000816701,
-0.0062786369,
-0.0093379496,
0.0097342478,
-0.0043509332,
-0.0084841857,
-0.0026026994,
-0.0097454684,
-0.0072291703,
0.0005663020,
-0.0058250157,
-0.0034373612,
0.0036554588,
0.0111047095,
0.0050058886,
0.0041076941,
0.0036121686,
-0.0013775919,
0.0049540009,
0.0073291054,
-0.0004495427,
0.0057195649,
0.0111367684,
0.0166642964,
0.0170571059,
0.0181859173,
0.0159653574,
0.0213889368,
0.0197052881,
0.0014328031,
0.0041259490,
0.0230710320,
0.0049941544,
0.0111793298,
0.0221666414,
0.0149367619,
0.0172889866,
0.0277539622,
0.0070133242,
0.0113949692,
0.0188519694,
0.0116187818,
-0.0014891613,
0.0145596974,
0.0080024814,
0.0053987112,
0.0128779337,
0.0031670011,
0.0007946173,
0.0140511533,
0.0005997397,
-0.0069712549,
0.0106312875,
0.0025291238,
-0.0027405629,
0.0106627811,
-0.0022826400,
0.0014622107,
0.0124625079,
-0.0015980077,
-0.0049331733,
0.0081442865,
-0.0079741953,
-0.0088692512,
0.0013689400,
-0.0050012954,
-0.0140082426,
0.0081799356,
0.0006111736,
-0.0065582530,
0.0033061022,
-0.0056501674,
-0.0067735859,
-0.0013652414,
-0.0199003518,
-0.0190448780,
-0.0050912988,
-0.0048202439,
-0.0108751878,
-0.0094420854,
-0.0022867818,
-0.0035785749,
-0.0061529307,
-0.0093743745,
-0.0156068802,
-0.0119213397,
-0.0084294416,
-0.0134943221,
-0.0101935714,
-0.0028371192,
-0.0023817071,
0.0004315372,
0.0024588625,
-0.0084666777,
-0.0031389294,
0.0024981003,
-0.0162654743,
-0.0133597190,
-0.0022932156,
-0.0080561005,
-0.0005758289,
0.0087737814,
-0.0021273899,
-0.0036325932,
0.0067839120,
-0.0033683931,
-0.0128838290,
-0.0106886327,
-0.0135044977,
-0.0152994888,
0.0003641145,
-0.0086097419,
-0.0028765926,
0.0043697120,
0.0071191285,
-0.0060914699,
-0.0046601719,
-0.0049699326,
-0.0087337764,
-0.0035985373,
-0.0101893218,
-0.0098397490,
0.0063288873,
0.0079072732,
-0.0016275763,
0.0037907970,
0.0058573955,
-0.0025561028,
0.0030217285,
-0.0027874024,
-0.0086908005,
0.0078045530,
0.0087475860,
-0.0087084500,
0.0119373165,
0.0148681914,
-0.0012905656,
0.0083504785,
0.0006386973,
-0.0015709128,
0.0066452464,
0.0034110053,
-0.0047826469,
0.0009834302,
0.0077366354,
0.0027211555,
0.0043247594,
0.0066039315,
0.0056555485,
0.0072403648,
0.0115555078,
0.0002565339,
0.0030302531,
0.0072039980,
0.0086502619,
0.0018064595,
0.0078585343,
0.0030776986,
0.0056827450,
0.0135259787,
0.0093141198,
-0.0026356697,
0.0072800890,
-0.0013243854,
-0.0049910699,
0.0087456601,
-0.0031471546,
-0.0097933887,
0.0114127845,
0.0011546551,
-0.0165918767,
-0.0025186082,
-0.0014894365,
-0.0153892012,
-0.0088411234,
-0.0167830251,
-0.0194738079,
-0.0095549170,
-0.0054347739,
-0.0176389217,
-0.0068504624,
0.0035556823,
-0.0142319966,
-0.0094744721,
-0.0089675309,
-0.0265093036,
-0.0118404571,
-0.0137096131,
-0.0232484639,
-0.0060368334,
-0.0024745585,
-0.0129591729,
-0.0027426118,
-0.0085058976,
-0.0133521296,
-0.0048479447,
-0.0077696610,
-0.0270604230,
-0.0105486885,
0.0016125176,
-0.0145951891,
0.0005833159,
0.0060088290,
-0.0089674927,
0.0038135126,
-0.0001145573,
-0.0097590201,
-0.0072553875,
-0.0046128705,
-0.0061495318,
-0.0028584986,
0.0022775736,
0.0055482136,
0.0119503867,
0.0199457854,
0.0092548374,
0.0076492159,
0.0173123963,
0.0155080808,
0.0080206767,
0.0101749236,
0.0169557650,
0.0224493816,
0.0271486416,
0.0219827369,
0.0193023104,
0.0326321796,
0.0244233757,
0.0138445208,
0.0230299868,
0.0179653149,
0.0088134101,
0.0231339671,
0.0212885048,
0.0139474310,
0.0290667191,
0.0272165090,
0.0116461720,
0.0214559939,
0.0190489721,
0.0143493470,
0.0159298796,
0.0099318558,
0.0065668868,
0.0160967335,
0.0184558723,
0.0110598374,
0.0038994574,
0.0189675931,
0.0099685518,
0.0047269245,
0.0105018076,
-0.0026590549,
0.0011388462,
0.0078439917,
0.0013178760,
0.0038103408,
0.0070128115,
0.0018010685,
0.0031914792,
0.0088675991,
-0.0110687492,
-0.0110104037,
0.0033556763,
-0.0115915891,
-0.0191769488,
-0.0042474326,
-0.0164108351,
-0.0023377840,
0.0013222174,
-0.0184240304,
-0.0138234021,
-0.0032518120,
-0.0122384895,
-0.0198662858,
-0.0089208120,
-0.0134609183,
-0.0113171954,
-0.0067704446,
-0.0097419107,
-0.0054152478,
-0.0009134547,
-0.0072515220,
-0.0113204038,
-0.0111281537,
-0.0050344742,
-0.0131293684,
-0.0115817608,
-0.0066616870,
-0.0071376609,
0.0023771366,
0.0045605209,
-0.0017357471,
0.0029036517,
0.0012803834,
-0.0082632583,
-0.0036892041,
-0.0005984980,
-0.0159731954,
-0.0021496553,
0.0136316242,
-0.0007306264,
0.0009790476,
0.0123485196,
-0.0041876221,
0.0030641323,
-0.0015662047,
-0.0096450029,
-0.0088042840,
0.0098757651,
-0.0053129536,
-0.0059365826,
0.0146165164,
0.0138788149,
0.0045256699,
0.0168428365,
-0.0018863176,
0.0041324329,
0.0142040811,
-0.0036292172,
-0.0084700491,
0.0112582836,
-0.0002755598,
0.0023908070,
0.0092757912,
-0.0003117657,
0.0054745185,
0.0171786733,
-0.0001444100,
-0.0023750006,
0.0128049776,
0.0002357356,
-0.0060843732,
0.0135922115,
-0.0043307170,
0.0029606749,
0.0123866750,
-0.0008412377,
-0.0106182490,
0.0058162562,
-0.0047315476,
-0.0071436018,
0.0005335127,
-0.0014308078,
-0.0035336483,
0.0078680124,
0.0068833809,
0.0038602212,
0.0029312186,
0.0058278684,
-0.0022068960,
0.0021335119,
-0.0041852109,
-0.0085946536,
-0.0036333783,
0.0018292586,
-0.0057807281,
0.0001348852,
0.0018669756,
-0.0005110375,
0.0004580650,
-0.0022647297,
-0.0159772225,
-0.0075955461,
-0.0016948839,
-0.0216825716,
-0.0187951662,
0.0029360233,
-0.0082291421,
-0.0066334354,
-0.0024264122,
-0.0123127885,
-0.0084708733,
-0.0100573823,
-0.0220994316,
-0.0218090490,
-0.0103884647,
-0.0076788799,
-0.0146532413,
-0.0048382394,
-0.0021812280,
-0.0075495215,
-0.0023164509,
-0.0123476516,
-0.0198642686,
-0.0084473137,
-0.0140756611,
-0.0166045204,
-0.0108075412,
-0.0058840653,
-0.0077633816,
0.0016651407,
-0.0034976006,
-0.0126203699,
-0.0014658360,
-0.0034249388,
-0.0138510624,
-0.0031138330,
-0.0048232237,
-0.0118540553,
0.0068107089,
0.0061776992,
-0.0068763108,
0.0094319377,
0.0090648104,
-0.0013008760,
0.0062067099,
0.0006873084,
-0.0017829475,
0.0149479313,
0.0051097684,
0.0019391755,
0.0116156181,
0.0198984519,
0.0173428934,
0.0131345959,
0.0169343576,
0.0146268737,
0.0086864308,
0.0156541895,
0.0109133320,
0.0117813805,
0.0199956428,
0.0128246229,
0.0163418185,
0.0200905763,
0.0180012975,
0.0139861163,
0.0167143419,
0.0051443484,
0.0035171034,
0.0208316483,
0.0082084313,
-0.0038897505,
0.0148212397,
0.0101828380,
0.0022855911,
0.0168987848,
0.0045106611,
-0.0017601262,
0.0094968472,
0.0084411371,
-0.0095238611,
0.0000305735,
-0.0010373553,
-0.0046269721,
0.0061880965,
0.0000977847,
-0.0087505281,
0.0058072638,
0.0039111050,
-0.0128318053,
-0.0090578143,
-0.0066146031,
-0.0120593160,
-0.0082576936,
-0.0085790390,
-0.0221835934,
0.0008776982,
-0.0019922517,
-0.0201401040,
-0.0074781966,
-0.0063616452,
-0.0234409757,
-0.0090281907,
-0.0110041928,
-0.0235363934,
-0.0039944509,
0.0019212705,
-0.0155930165,
0.0000793626,
-0.0064794291,
-0.0137367658,
-0.0089714387,
-0.0088643320,
-0.0172468908,
-0.0044083479,
-0.0017529405,
-0.0038132851,
-0.0040150955,
0.0083648274,
0.0046500219,
0.0015071792,
0.0027201164,
-0.0060473611,
-0.0061918567,
0.0002281628,
-0.0077703265,
-0.0024682202,
0.0036949317,
0.0098071210,
0.0111837210,
0.0184927527,
0.0079871137,
0.0075001898,
0.0150313601,
0.0087717604,
-0.0112947542,
0.0095156468,
0.0050378125,
0.0107180439,
0.0194345973,
0.0112610590,
0.0069791367,
0.0270475429,
0.0136881471,
-0.0000128482,
0.0008612931,
0.0071809161,
0.0059506120,
0.0053580832,
0.0084595419,
0.0100501403,
0.0128939841,
0.0169998147,
0.0062758266,
0.0086778263,
0.0162408017,
0.0067934776,
-0.0012754020,
0.0067678234,
-0.0051877871,
0.0062954193,
0.0071738400,
-0.0046318593,
0.0017750346,
0.0088285152,
-0.0011672503,
0.0009302540,
0.0011565520,
-0.0085100802,
-0.0008126755,
0.0119455531,
-0.0110923480,
-0.0051433826,
0.0099303126,
-0.0023252349,
0.0000551141,
0.0051053101,
-0.0121000363,
-0.0033537871,
-0.0029730226,
-0.0080618598,
-0.0086147934,
-0.0031484568,
-0.0024468801,
-0.0018473454,
0.0029839915,
-0.0019674997,
-0.0044075088,
0.0047924328,
-0.0082948599,
-0.0139701013,
-0.0096772220,
-0.0085275145,
-0.0100501571,
-0.0117973275,
-0.0087554092,
-0.0054270644,
-0.0016276719,
-0.0033562384,
-0.0143050700,
-0.0063611958,
-0.0059467391,
-0.0221614148,
-0.0111000342,
-0.0071674590,
-0.0171348620,
-0.0017451150,
-0.0009395173,
-0.0168370251,
-0.0058787828,
0.0006531426,
-0.0155215757,
-0.0188249517,
-0.0144997761,
-0.0208321866,
-0.0119703030,
-0.0071465503,
-0.0172351059,
-0.0128294080,
0.0011419532,
-0.0093811275,
-0.0162369348,
-0.0058275107,
-0.0167086925,
-0.0164531246,
-0.0034184356,
-0.0230580214,
-0.0138314459,
-0.0011528988,
-0.0129701365,
-0.0037891679,
-0.0047395551,
-0.0169412531,
-0.0041612419,
0.0040374985,
-0.0160733480,
-0.0118204672,
0.0074908538,
-0.0045158779,
-0.0012647161,
0.0084348526,
-0.0043399264,
0.0071112351,
0.0121741593,
-0.0035863738,
-0.0053810882,
0.0055098902,
0.0012403247,
-0.0011601632,
0.0037477226,
0.0070195408,
0.0084667457,
0.0185316522,
0.0076871128,
0.0082205711,
0.0149400905,
0.0097825387,
0.0029455107,
0.0062906137,
0.0069907205,
0.0114804283,
0.0117012616,
0.0135843456,
0.0073448573,
0.0203100517,
0.0168451667,
0.0063859015,
0.0118258139,
0.0088538211,
-0.0031053692,
0.0105331205,
0.0137464553,
0.0034889197,
0.0117865428,
0.0197537635,
0.0071092858,
0.0111810323,
0.0044767307,
-0.0003850878,
-0.0022220104,
-0.0028018616,
-0.0149900615,
-0.0096562607,
0.0061664023,
0.0039342996,
-0.0081345662,
0.0005125116,
-0.0009989364,
-0.0045817681,
-0.0011722898,
-0.0184637383,
-0.0155277681,
-0.0065793255,
-0.0089468341,
-0.0093988786,
-0.0001661921,
-0.0057382705,
-0.0025022854,
-0.0052961856,
-0.0105840713,
-0.0187486950,
-0.0015126365,
-0.0142569859,
-0.0227206107,
0.0007857002,
-0.0046262774,
-0.0074382201,
0.0095159803,
-0.0066796532,
-0.0060374262,
0.0082020592,
-0.0065588420,
-0.0092395749,
-0.0050309896,
-0.0044508129,
0.0008009678,
0.0029903350,
0.0058364589,
0.0020661291,
0.0127142854,
0.0083420165,
0.0058191502,
-0.0007262897,
0.0087303473,
0.0025650403,
0.0075948895,
0.0047380226,
0.0077184234,
0.0121422866,
0.0260123275,
0.0148856537,
0.0186820459,
0.0173030552,
0.0148320235,
0.0138794929,
0.0185705852,
0.0024532902,
0.0100645600,
0.0256400350,
0.0132150017,
0.0081288945,
0.0256062821,
0.0149950488,
0.0146019412,
0.0208479688,
0.0091609564,
0.0083038220,
0.0171525851,
0.0035435222,
0.0004905853,
0.0126298442,
0.0119574098,
0.0003947503,
0.0128277540,
0.0055880076,
-0.0009480264,
0.0109801916,
0.0019927185,
-0.0070310310,
0.0091878595,
-0.0005597878,
-0.0015220058,
0.0089747589,
0.0010156393,
-0.0073968684,
0.0074434308,
-0.0032177856,
-0.0147279371,
-0.0025920325,
-0.0098250546,
-0.0175511297,
0.0022434283,
-0.0099946335,
-0.0142283542,
0.0076327305,
-0.0050943759,
-0.0176504571,
-0.0076692966,
-0.0072992821,
-0.0165686645,
-0.0106847389,
-0.0177804306,
-0.0201018415,
-0.0073606139,
-0.0076549291,
-0.0149893370,
-0.0116410488,
-0.0083586182,
-0.0117961932,
-0.0141510228,
-0.0136388224,
-0.0178213716,
-0.0126189599,
-0.0064132018,
-0.0145332925,
-0.0044950852,
0.0050796936,
-0.0031133597,
-0.0015275353,
-0.0075389282,
-0.0169299599,
-0.0115216421,
-0.0078351293,
-0.0197597817,
-0.0172438510,
0.0053900881,
-0.0007150281,
-0.0001792653,
0.0058741365,
-0.0048869066,
-0.0030678886,
-0.0033981195,
-0.0106875738,
-0.0141349798,
-0.0116018243,
-0.0096917059,
-0.0091606900,
-0.0026193662,
-0.0008009573,
-0.0048536062,
0.0024382039,
0.0006753337,
-0.0081421407,
-0.0015738774,
-0.0000388769,
-0.0019108724,
-0.0021761104,
0.0009795685,
-0.0021201554,
0.0101431366,
0.0101819206,
-0.0016574317,
0.0079662390,
0.0115977824,
-0.0082912399,
0.0058237566,
0.0019065181,
-0.0064065116,
0.0117455991,
0.0115430281,
-0.0025483761,
0.0138247432,
0.0117786508,
-0.0015489035,
0.0056877928,
-0.0011707923,
-0.0032042586,
0.0099723507,
0.0064705899,
0.0004930089,
0.0046437243,
0.0149884084,
0.0086029274,
0.0076581840,
0.0104402332,
0.0072562657,
0.0072418484,
0.0120199183,
0.0013069648,
0.0030299467,
0.0083417268,
0.0091038514,
0.0092223044,
0.0065153441,
0.0066735963,
0.0082568200,
0.0113599114,
0.0015528167,
-0.0100912638,
0.0072706817,
0.0029445793,
-0.0103180157,
0.0054048086,
-0.0005632445,
-0.0019031032,
0.0112915318,
0.0001738259,
-0.0096097067,
-0.0014867360,
-0.0055070077,
-0.0162888262,
-0.0158534851,
-0.0068892837,
-0.0161130242,
-0.0065533812,
-0.0039686067,
-0.0142418416,
-0.0096666841,
-0.0048851753,
-0.0262100622,
-0.0137636075,
-0.0059528765,
-0.0198398922,
-0.0078632580,
-0.0035942893,
-0.0158177763,
-0.0016090943,
-0.0022022426,
-0.0175533053,
-0.0046690013,
-0.0110123213,
-0.0289437957,
-0.0109768184,
-0.0129384594,
-0.0234035067,
-0.0106667802,
0.0034473194,
-0.0074946159,
0.0028721429,
0.0011147493,
-0.0125932656,
-0.0029877080,
0.0011837254,
-0.0159617532,
-0.0093887029,
-0.0030965151,
-0.0040688128,
-0.0026963677,
0.0060046362,
0.0014811929,
0.0100832442,
0.0118251564,
0.0025707830,
-0.0015029367,
0.0121113267,
0.0062675704,
0.0077583948,
0.0118877441,
0.0134322792,
0.0213065818,
0.0240144972,
0.0108659873,
0.0121505735,
0.0200819634,
0.0122689232,
-0.0021126918,
0.0116732921,
0.0127202347,
0.0079168184,
0.0205686912,
0.0122237001,
0.0120381815,
0.0243851263,
0.0155265778,
0.0039782980,
0.0065247230,
0.0104642240,
0.0049263341,
0.0046127122,
0.0055609485,
0.0073109530,
0.0097059160,
0.0138071887,
0.0044689123,
0.0061507379,
0.0088405693,
0.0004371456,
-0.0019327773,
0.0054298677,
-0.0055452678,
-0.0009419352,
0.0077626524,
0.0003839178,
0.0057958504,
0.0068040402,
-0.0059049381,
0.0017396014,
0.0000971778,
-0.0214626640,
-0.0157221612,
0.0006236413,
-0.0105055692,
-0.0155977886,
0.0017874553,
-0.0093491953,
-0.0051341555,
0.0004016989,
-0.0148748700,
-0.0095821153,
-0.0056458614,
-0.0168664642,
-0.0121753467,
-0.0060839257,
-0.0078564771,
-0.0124386521,
-0.0022217496,
-0.0072380584,
-0.0059261397,
-0.0005504065,
-0.0082911793,
-0.0143386107,
-0.0094636949,
-0.0067662857,
-0.0040599313,
-0.0010815570,
0.0035979520,
0.0054641925,
0.0058812154,
0.0072932765,
-0.0073371157,
-0.0046812692,
-0.0023249311,
-0.0159102511,
-0.0043076053,
0.0005945150,
-0.0113992440,
0.0081140166,
0.0120787583,
0.0018683090,
0.0030766651,
0.0114685809,
-0.0001980184,
-0.0021503961,
0.0000294050,
-0.0055145221,
-0.0002184099,
0.0159680210,
0.0029237943,
-0.0001671289,
0.0137427039,
0.0083509106,
0.0037598908,
0.0116483504,
-0.0001868817,
0.0053049326,
0.0124512594,
0.0006806825,
-0.0001843526,
0.0176518895,
0.0026587283,
0.0073904595,
0.0109466910,
0.0019065435,
0.0038397168,
0.0146253128,
-0.0084684761,
-0.0075039496,
0.0147346118,
0.0038375289,
-0.0038267984,
0.0158564411,
-0.0001686735,
0.0020588660,
0.0144893536,
-0.0065663275,
-0.0057990989,
0.0044664242,
0.0000179199,
-0.0005514094,
0.0023630220,
0.0020705289,
0.0017000939,
0.0108688567,
0.0083449529,
0.0004183130,
0.0035675543,
0.0057207178,
-0.0060713761,
-0.0020752919,
-0.0063445522,
-0.0061854841,
0.0047842651,
0.0021911643,
-0.0085302861,
-0.0020115706,
0.0038326022,
-0.0089052059,
-0.0053170188,
-0.0135815553,
-0.0222666748,
-0.0116519164,
-0.0035082723,
-0.0166538712,
-0.0047092200,
0.0018031556,
-0.0044122208,
-0.0103969136,
-0.0062603867,
-0.0183125939,
-0.0171258338,
-0.0203451626,
-0.0249214582,
-0.0182060376,
-0.0042445092,
-0.0057079126,
-0.0124767413,
-0.0085665453,
-0.0038219383,
-0.0115229851,
-0.0102868807,
-0.0172559805,
-0.0237256568,
-0.0132701416,
-0.0096342983,
-0.0161908083,
-0.0018326745,
-0.0083465334,
-0.0047056647,
0.0000018190,
-0.0056018932,
-0.0198493786,
-0.0030406725,
-0.0061068661,
-0.0156542230,
0.0006077617,
-0.0040114094,
-0.0068015349,
0.0207804218,
0.0018372720,
-0.0049231444,
0.0114991385,
0.0091501744,
0.0014436222,
0.0040477635,
0.0026637232,
0.0070784083,
0.0149207655,
0.0127202049,
0.0065511442,
0.0187191907,
0.0213299766,
0.0119972890,
0.0123145534,
0.0133359898,
0.0126057360,
0.0134009067,
0.0118889865,
0.0115082804,
0.0179552622,
0.0230142623,
0.0168153606,
0.0157605223,
0.0196170099,
0.0147252446,
0.0127266357,
0.0158223491,
0.0061874427,
0.0055456068,
0.0202228352,
0.0087228622,
0.0040898607,
0.0201665908,
0.0146607691,
0.0025456657,
0.0159764700,
0.0028478997,
-0.0025333036,
0.0062328121,
0.0028497130,
-0.0053852731,
0.0026055821,
0.0046437983,
-0.0049211434,
0.0029394857,
0.0018930038,
-0.0123982318,
0.0016651286,
-0.0002803930,
-0.0192705132,
-0.0117118852,
-0.0073263738,
-0.0139138699,
-0.0009656862,
-0.0091791889,
-0.0188701153,
-0.0021745518,
-0.0014055113,
-0.0255138390,
-0.0090306737,
-0.0072420426,
-0.0208364390,
-0.0015675705,
-0.0076092430,
-0.0197615698,
0.0054309401,
0.0006709989,
-0.0187726468,
-0.0070863049,
-0.0077198315,
-0.0107835941,
-0.0100009162,
-0.0059371870,
-0.0092779528,
-0.0013629564,
0.0085656364,
0.0006808320,
0.0010201801,
0.0062425602,
-0.0001500365,
-0.0047818325,
0.0031035466,
-0.0069324835,
-0.0035423657,
0.0103577096,
0.0047705704,
0.0116040390,
0.0131359790,
0.0122652249,
0.0147552006,
0.0179969221,
0.0017211444,
0.0016388856,
0.0122994296,
0.0068431655,
-0.0045380653,
0.0160340238,
0.0184018612,
0.0147139616,
0.0231495947,
0.0123183336,
0.0129312389,
0.0221916512,
0.0088872872,
0.0057390430,
0.0089883953,
0.0145257749,
0.0118154306,
0.0102266092,
0.0145490700,
0.0101769138,
0.0105031757,
0.0130543439,
0.0009626955,
0.0032968356,
0.0104722064,
0.0004610402,
-0.0006950363,
0.0059407232,
0.0056648739,
0.0121100005,
0.0136051737,
-0.0038081771,
0.0037016347,
0.0114498939,
-0.0029308489,
-0.0013606396,
0.0056709005,
-0.0076001212,
0.0042947656,
0.0121069225,
-0.0071884030,
-0.0040882663,
0.0085767247,
-0.0050749527,
-0.0018039157,
-0.0011634292,
-0.0109728314,
-0.0036283303,
0.0094744423,
-0.0089899432,
-0.0029850311,
0.0022209841,
0.0043617375,
-0.0020289088,
-0.0026617432,
-0.0079939337,
-0.0077607906,
-0.0026111412,
-0.0097373445,
-0.0152234603,
-0.0092259152,
-0.0055186520,
-0.0033912899,
-0.0039389841,
-0.0017385931,
-0.0039821449,
0.0015226997,
-0.0081469258,
-0.0165873170,
-0.0092081297,
0.0002235063,
-0.0188182369,
-0.0045466651,
0.0046993420,
-0.0072206901,
0.0029988752,
0.0008537026,
-0.0160157010,
-0.0066044778,
-0.0073268726,
-0.0155943092,
-0.0184603054,
-0.0067376834,
-0.0081804963,
-0.0082184644,
0.0042431196,
-0.0079578450,
-0.0104416776,
0.0030011826,
-0.0116000678,
-0.0130286664,
-0.0071669035,
-0.0199291743,
-0.0113870539,
-0.0014694519,
-0.0170430150,
-0.0097380970,
0.0052572484,
-0.0048550554,
-0.0033255222,
0.0023249742,
-0.0107295150,
-0.0017640645,
0.0109125637,
-0.0118004605,
-0.0072584278,
0.0150178485,
0.0045332336,
-0.0027732337,
0.0085149305,
-0.0015802775,
-0.0002024279,
0.0078649633,
-0.0059163920,
-0.0037610843,
0.0168288741,
0.0077398978,
0.0047398293,
0.0149024855,
0.0168555286,
0.0120830014,
0.0105384141,
0.0072195055,
0.0005766830,
0.0111589683,
0.0084121069,
-0.0023490842,
0.0086581074,
0.0104760453,
0.0090502212,
0.0161396042,
0.0138155315,
0.0051437994,
0.0180326011,
0.0140628172,
-0.0026440492,
0.0030339139,
0.0081485994,
-0.0031810591,
0.0118511170,
0.0130589940,
-0.0022179878,
0.0076131374,
0.0112048527,
0.0008171577,
-0.0021647809,
-0.0070284558,
-0.0033546446,
-0.0071549546,
-0.0017549807,
-0.0068578757,
-0.0077046216,
0.0054941461,
-0.0047905026,
-0.0136205545,
-0.0121469097,
-0.0136886174,
-0.0178073049,
-0.0145796724,
-0.0172084831,
-0.0160877388,
-0.0048176600,
-0.0054396549,
-0.0149487182,
-0.0061179912,
-0.0110923778,
-0.0188794360,
-0.0096974112,
-0.0186337736,
-0.0270171054,
-0.0015054427,
-0.0071842819,
-0.0223132428,
0.0018837745,
0.0019116733,
-0.0137034804,
0.0042875488,
-0.0131784882,
-0.0153255165,
-0.0039959843,
-0.0138178114,
-0.0162534211,
-0.0029082233,
-0.0060248524,
0.0015268183,
0.0020008616,
0.0046240152,
-0.0049859369,
-0.0006393439,
0.0068887672,
-0.0074202465,
-0.0044584060,
0.0021115129,
0.0038576152,
0.0098364297,
0.0073856912,
0.0081977770,
0.0189291742,
0.0220058654,
0.0080082808,
0.0080306688,
0.0156953428,
0.0120900758,
0.0060946797,
0.0173426308,
0.0089340238,
0.0111878719,
0.0241131913,
0.0134550277,
0.0097708507,
0.0228497200,
0.0189338271,
0.0065247649,
0.0172259212,
0.0110171158,
0.0066270530,
0.0147552118,
0.0144982282,
0.0006060464,
0.0168132912,
0.0135522317,
0.0050195171,
0.0074997088,
0.0097622527,
-0.0027659391,
0.0114901280,
0.0084120296,
-0.0063404059,
0.0084414193,
0.0107445531,
-0.0005607245,
0.0147758415,
0.0036592942,
-0.0083350241,
0.0108854584,
0.0059652012,
-0.0167999342,
0.0048416201,
0.0052358834,
-0.0095144417,
0.0044733034,
-0.0009499906,
-0.0149564538,
0.0080126747,
-0.0035692889,
-0.0212104898,
-0.0089904284,
-0.0021158312,
-0.0074112918,
-0.0059703649,
-0.0054563470,
-0.0035147038,
0.0004077912,
0.0025572677,
-0.0091889296,
-0.0105239432,
0.0009894863,
-0.0136301722,
-0.0149750253,
-0.0090467976,
-0.0110807065,
-0.0053964173,
-0.0008187561,
-0.0080976076,
-0.0010020630,
0.0097333984,
-0.0052411882,
-0.0092367362,
-0.0012266976,
-0.0105015766,
-0.0123560010,
0.0036422526,
-0.0058650868,
-0.0004243022,
0.0094289416,
0.0003677508,
-0.0025405604,
-0.0003835859,
-0.0050601540,
-0.0098787434,
-0.0044292496,
-0.0058044735,
-0.0130982324,
-0.0034970508,
0.0076139485,
0.0010951605,
0.0029113693,
-0.0011509348,
0.0010995986,
0.0015927658,
0.0033960231,
-0.0084540900,
-0.0010971767,
0.0085168825,
0.0021088279,
0.0008971615,
0.0058366954,
0.0022660743,
0.0087671075,
0.0096462062,
-0.0031247935,
0.0056107342,
0.0155909881,
-0.0056748614,
0.0069795968,
0.0159120727,
0.0008772637,
0.0156464595,
0.0161085539,
-0.0018281713,
0.0141418632,
0.0130476132,
-0.0003863217,
0.0038329340,
0.0059266863,
0.0054538599,
0.0060391622,
0.0056704204,
0.0055786772,
0.0064624543,
0.0166356005,
0.0046196352,
0.0035720062,
0.0088870851,
0.0042260741,
0.0060694767,
0.0059219571,
-0.0009017985,
0.0016417757,
0.0061529507,
0.0072297752,
0.0018279628,
0.0022406112,
-0.0009630114,
0.0002205022,
0.0008225902,
-0.0044759433,
-0.0165516101,
0.0027343840,
0.0046309750,
-0.0177189484,
-0.0074545648,
-0.0045201485,
-0.0150505304,
-0.0089759817,
-0.0163912587,
-0.0270132553,
-0.0110242656,
-0.0140529983,
-0.0222703051,
-0.0169501826,
-0.0061627133,
-0.0157060493,
-0.0169669949,
-0.0102736969,
-0.0247097220,
-0.0219934080,
-0.0105246212,
-0.0301176962,
-0.0210110303,
-0.0104255080,
-0.0204966608,
-0.0122515354,
-0.0096843075,
-0.0208668876,
-0.0099323820,
-0.0057317624,
-0.0240808167,
-0.0150659047,
-0.0048539895,
-0.0194274876,
-0.0083750552,
0.0005534344,
-0.0152632780,
-0.0051313620,
0.0081163887,
-0.0143507672,
-0.0101946034,
0.0003727428,
-0.0118489340,
-0.0060997680,
0.0001484043,
-0.0066815554,
-0.0018016844,
0.0122797312,
0.0074283849,
0.0058974274,
0.0155650098,
0.0129182842,
0.0125111500,
0.0127973743,
0.0075587090,
0.0087164398,
0.0175403338,
0.0177448131,
0.0081998212,
0.0224421546,
0.0172623396,
0.0152508542,
0.0240383111,
0.0153726134,
0.0085638026,
0.0226704963,
0.0129518509,
0.0022962741,
0.0211663805,
0.0204876270,
0.0129014812,
0.0203112233,
0.0138663631,
0.0145376185,
0.0162346177,
0.0125603843,
0.0025847342,
0.0066821980,
0.0089771878,
0.0102452990,
0.0052034245,
0.0109658558,
0.0056144781,
0.0045455419,
0.0133706611,
0.0014593726,
-0.0042736651,
0.0032227705,
0.0000934490,
0.0020365659,
0.0014154769,
-0.0016384458,
0.0032904865,
0.0097628329,
-0.0013271447,
-0.0110321492,
0.0043332404,
-0.0022675595,
-0.0140879760,
-0.0033155517,
-0.0151141537,
-0.0094674919,
0.0082009034,
-0.0113064535,
-0.0134515008,
0.0054661720,
-0.0054943208,
-0.0122352447,
-0.0050583798,
-0.0136296311,
-0.0100068487,
-0.0009890785,
-0.0098964833,
-0.0105158668,
0.0032750485,
0.0013560499,
-0.0034131231,
-0.0003488216,
-0.0000951525,
-0.0040855785,
-0.0031062833,
-0.0025605226,
-0.0073383893,
-0.0000184376,
0.0068786922,
0.0007457754,
0.0086929454,
0.0059537180,
0.0043517668,
0.0053494256,
0.0021119067,
-0.0054457281,
-0.0003664825,
0.0062263617,
-0.0035598367,
0.0019356725,
0.0139334593,
0.0003101845,
0.0065216986,
0.0147337988,
0.0043423222,
0.0013461332,
0.0084756929,
0.0027564799,
0.0005931876,
0.0027581868,
0.0067317346,
0.0012606814,
0.0149611607,
0.0011202139,
-0.0039940332,
0.0130522111,
0.0060073496,
-0.0051495042,
0.0086543439,
-0.0042162957,
0.0026120825,
0.0063673398,
0.0028085494,
-0.0013843670,
0.0116340145,
0.0056339186,
-0.0035157027,
0.0079985503,
-0.0022984974,
-0.0064558140,
0.0106739961,
-0.0060918340,
-0.0139459707,
0.0116498508,
0.0031410470,
-0.0132883629,
0.0045850705,
-0.0045809885,
-0.0026435624,
0.0075108088,
-0.0057112137,
-0.0079863621,
0.0083095925,
0.0001016935,
-0.0052559706,
-0.0001927071,
0.0016790397,
-0.0020541649,
0.0026023306,
0.0043938770,
-0.0064332010,
-0.0001868731,
0.0046157041,
-0.0070355176,
-0.0046234243,
0.0002488842,
-0.0039359294,
0.0089838747,
-0.0022938757,
-0.0119575774,
0.0007352582,
0.0023895651,
-0.0173490625,
-0.0149995610,
-0.0074483743,
-0.0150766093,
-0.0053221383,
-0.0013541367,
-0.0076543442,
-0.0018891041,
0.0017076306,
-0.0098567912,
-0.0125762159,
-0.0105709266,
-0.0158499274,
-0.0177442171,
-0.0121544451,
-0.0096442495,
-0.0096228356,
-0.0006620655,
-0.0064683729,
-0.0142099578,
-0.0074424976,
-0.0106042139,
-0.0160151757,
-0.0170545317,
-0.0196034648,
-0.0192161947,
-0.0102204960,
-0.0067921206,
-0.0115679707,
-0.0059847399,
-0.0090132607,
-0.0149022788,
-0.0033969139,
-0.0121062044,
-0.0278386995,
-0.0043834308,
-0.0002524357,
-0.0157488789,
0.0000636997,
0.0012684606,
-0.0036940402,
0.0103802159,
-0.0036225237,
-0.0096586011,
0.0082026292,
0.0029733405,
-0.0017198856,
0.0015270319,
0.0079578422,
0.0062238155,
0.0111102108,
0.0089087859,
0.0079195872,
0.0099738948,
0.0176830739,
0.0050026947,
0.0099916756,
0.0180997457,
0.0150588714,
0.0138255032,
0.0143989688,
0.0106480233,
0.0212331638,
0.0180814378,
0.0114248358,
0.0067897555,
0.0174051877,
0.0111157093,
0.0042517651,
0.0117670577,
0.0058920472,
0.0051382189,
0.0183689483,
0.0096114762,
0.0057101040,
0.0196656678,
0.0120664770,
0.0041155880,
0.0073776883,
0.0032899412,
-0.0059369090,
0.0012094924,
0.0062110163,
-0.0080922237,
-0.0007832998,
0.0022587103,
-0.0055277189,
-0.0033518746,
-0.0058976775,
-0.0174046513,
-0.0053111231,
-0.0060696476,
-0.0215247609,
-0.0115119554,
-0.0018201161,
-0.0156189781,
-0.0091701942,
-0.0120514203,
-0.0263226815,
-0.0052834540,
-0.0139712263,
-0.0313275084,
-0.0178312343,
-0.0070295641,
-0.0261680242,
-0.0132489381,
-0.0084177852,
-0.0232748147,
-0.0082154619,
-0.0070698103,
-0.0268926956,
-0.0163136274,
-0.0127226729,
-0.0209313650,
-0.0178868771,
-0.0108636962,
-0.0116339959,
-0.0045052636,
0.0012672194,
-0.0101414192,
-0.0126684410,
-0.0004154107,
-0.0119943507,
-0.0103762709,
-0.0022872784,
-0.0112248082,
-0.0030323681,
0.0094835311,
0.0028102654,
0.0059561236,
0.0087585822,
0.0087909494,
0.0045405747,
0.0102903238,
-0.0038830927,
-0.0022065660,
0.0181712676,
0.0077414420,
0.0044678384,
0.0220669694,
0.0190687906,
0.0164458919,
0.0188523717,
0.0143473763,
0.0139700714,
0.0183377750,
0.0106078023,
0.0090363361,
0.0129111465,
0.0213376917,
0.0132294083,
0.0151752941,
0.0200725552,
0.0169431511,
0.0137848770,
0.0182358213,
0.0061615510,
0.0121378759,
0.0190043431,
0.0087459646,
0.0155667420,
0.0184651129,
0.0154898027,
0.0170524064,
0.0110683013,
0.0029141228,
0.0063522533,
0.0146377180,
-0.0025332232,
0.0002207514,
0.0147694144,
-0.0006177654,
0.0049547250,
0.0166747328,
-0.0031516342,
0.0040091081,
0.0159240160,
0.0021085364,
0.0039898241,
0.0049182004,
-0.0004408760,
0.0031349880,
0.0075005810,
-0.0077194441,
-0.0056445980,
0.0001830862,
0.0009324226,
-0.0052801222,
-0.0036582910,
-0.0057536392,
-0.0037483897,
-0.0027835839,
-0.0083926097,
-0.0094534317,
-0.0007100729,
0.0040270775,
-0.0067228852,
-0.0008559001,
-0.0044178842,
-0.0114483405,
-0.0056249062,
-0.0157077368,
-0.0205058884,
-0.0008758917,
0.0000179952,
-0.0076969429,
-0.0060716150,
0.0031355664,
-0.0056112623,
-0.0006399479,
-0.0080295103,
-0.0154024595,
-0.0141510088,
-0.0059905527,
-0.0136334393,
-0.0140192350,
0.0017043822,
-0.0047162413,
-0.0075115561,
0.0034661046,
-0.0117724054,
-0.0112737473,
0.0007513332,
-0.0110459160,
-0.0142854508,
-0.0016890860,
-0.0118978433,
-0.0022995342,
0.0006580505,
-0.0092013758,
-0.0022057756,
0.0113274576,
-0.0042155124,
-0.0072419029,
0.0077520143,
0.0015215219,
-0.0007890029,
0.0165567826,
-0.0061827158,
0.0032630642,
0.0207470637,
-0.0019692339,
-0.0049306182,
0.0125811547,
-0.0030766509,
-0.0020970446,
0.0052405316,
0.0032519838,
0.0001073011,
0.0131403664,
0.0047843945,
0.0057987953,
0.0130300308,
0.0113502517,
0.0039254730,
0.0114027178,
0.0025632000,
0.0001711858,
0.0070644366,
0.0056684557,
-0.0024252848,
0.0067311437,
0.0076908302,
0.0022796285,
0.0137709780,
0.0021410526,
-0.0078113093,
0.0083525004,
0.0007541926,
-0.0116662234,
-0.0031471509,
0.0017321174,
-0.0039494056,
0.0048998063,
0.0005420933,
-0.0094955517,
-0.0026164160,
-0.0026467913,
-0.0146611221,
-0.0217081439,
-0.0188705102,
-0.0167066995,
-0.0141875260,
-0.0121664517,
-0.0169332456,
-0.0154804513,
-0.0048504779,
-0.0174366590,
-0.0250388030,
-0.0174311977,
-0.0193085968,
-0.0198777802,
-0.0155786499,
-0.0214168690,
-0.0087012434,
-0.0068552145,
-0.0134075703,
-0.0176043659,
-0.0071333726,
-0.0117491605,
-0.0252303034,
-0.0135185756,
-0.0141237257,
-0.0234119575,
0.0036682338,
-0.0116828457,
-0.0145168882,
0.0034859076,
-0.0043808939,
-0.0131248962,
-0.0043759705,
-0.0128475772,
-0.0118061826,
-0.0002239963,
-0.0035050560,
-0.0055865035,
0.0038308990,
0.0063204090,
0.0083102873,
0.0075269658,
0.0113986256,
0.0000192350,
0.0053684711,
0.0082464926,
-0.0003176801,
0.0021924525,
0.0164661594,
0.0139879361,
0.0207444839,
0.0158398021,
0.0175282098,
0.0252840370,
0.0228453688,
0.0084660556,
0.0140994331,
0.0214197859,
0.0145919155,
0.0091370502,
0.0256079547,
0.0167684071,
0.0129607366,
0.0263428222,
0.0142908646,
0.0139973974,
0.0195979811,
0.0124928737,
0.0052977069,
0.0096888617,
0.0114743421,
0.0104564046,
0.0179361086,
0.0104025118,
0.0040598651,
0.0128489435,
0.0163469855,
0.0013209444,
0.0087564560,
0.0068395003,
0.0015463186,
0.0076181204,
0.0073761954,
-0.0016578871,
0.0097968420,
0.0088946698,
-0.0033064818,
0.0088251159,
0.0057225674,
-0.0123726940,
0.0076177432,
0.0052432520,
-0.0161014255,
0.0070635178,
0.0064219935,
-0.0062629869,
-0.0011982922,
-0.0027076788,
-0.0104918536,
0.0021967753,
-0.0035490899,
-0.0201873928,
-0.0101623209,
0.0039913291,
-0.0122608999,
-0.0085026361,
0.0035012737,
-0.0033298621,
0.0004164267,
0.0020042099,
-0.0105584804,
-0.0073361062,
0.0007477514,
-0.0100566400,
-0.0096318480,
0.0000996742,
0.0012817408,
0.0060333582,
0.0118410131,
-0.0028655750,
0.0043370333,
0.0090510696,
-0.0084090345,
-0.0150538180,
-0.0009684461,
-0.0062359846,
-0.0057309656,
0.0078962147,
0.0004292050,
0.0001727403,
0.0116849598,
0.0000307452,
-0.0018279979,
-0.0020051969,
-0.0101320110,
-0.0071622659,
-0.0046540792,
-0.0019751855,
-0.0029265829,
0.0003547039,
0.0082414215,
-0.0001920955,
-0.0044200839,
0.0032768620,
-0.0045543937,
-0.0000934900,
-0.0037096024,
-0.0071432944,
0.0054283375,
0.0098971548,
0.0007107265,
0.0054468471,
0.0107244048,
0.0015658747,
0.0060338937,
0.0046453238,
-0.0107579716,
0.0027261048,
0.0115412371,
-0.0051956675,
0.0053312685,
0.0147353439,
0.0016806505,
0.0035812112,
0.0060820859,
-0.0035297463,
0.0018504690,
0.0083266366,
-0.0083446186,
0.0032435698,
0.0082444372,
0.0043143374,
0.0050664516,
0.0117988810,
0.0072586732,
0.0090905875,
0.0139254890,
