Filename,STFMK-20201105-LW19-1935_20201125_141903_004.dat
0.0056633353,
0.0003848139,
0.0049285172,
-0.0016265869,
0.0010239233,
0.0043962146,
0.0022910885,
0.0030106374,
0.0121488217,
0.0069217905,
0.0012559700,
0.0013579738,
0.0047258702,
-0.0074232281,
0.0023141231,
-0.0083009508,
-0.0142682455,
0.0082469415,
0.0035969054,
-0.0143613527,
-0.0017296318,
-0.0067399153,
-0.0098396139,
-0.0162608214,
-0.0151292589,
-0.0205608904,
-0.0139564853,
-0.0069579645,
-0.0131169287,
-0.0140531464,
0.0002006772,
-0.0116725434,
-0.0188756324,
-0.0141216582,
-0.0216884259,
-0.0194500051,
-0.0092081707,
-0.0272774138,
-0.0241699107,
-0.0034312629,
-0.0124740219,
-0.0099705495,
-0.0039475965,
-0.0201502070,
-0.0101039289,
-0.0045225392,
-0.0246902835,
-0.0223739035,
-0.0026460127,
-0.0168767869,
-0.0155755710,
0.0022712005,
-0.0103686135,
-0.0155382175,
0.0055247508,
-0.0156751834,
-0.0162192155,
-0.0027246156,
-0.0100988997,
-0.0101038273,
0.0036131456,
-0.0030291295,
0.0015844244,
0.0155345667,
0.0063024978,
0.0007730837,
0.0112951156,
0.0082997028,
0.0010424815,
0.0064141490,
0.0038519644,
0.0067928941,
0.0140517056,
0.0124199726,
0.0068239779,
0.0222144313,
0.0235734582,
0.0097174402,
0.0189906154,
0.0175918192,
0.0015609944,
0.0161774606,
0.0122189168,
0.0006404883,
0.0212376378,
0.0176760927,
0.0072364602,
0.0129945036,
0.0114010358,
0.0089127887,
0.0036417982,
0.0040253242,
0.0001701508,
0.0000921485,
0.0127598690,
0.0065588858,
0.0042679179,
0.0090768561,
0.0062494725,
0.0010417238,
0.0093245357,
-0.0028237617,
-0.0072633391,
0.0028240031,
0.0001178131,
0.0002919146,
0.0005919774,
-0.0030163045,
0.0032588420,
0.0058320398,
-0.0092035457,
-0.0171930380,
-0.0014419085,
-0.0065049054,
-0.0201454945,
-0.0060965125,
-0.0095490841,
-0.0127468165,
0.0047751521,
-0.0095577147,
-0.0178841949,
0.0009816177,
-0.0090875253,
-0.0178939085,
-0.0089881718,
-0.0103303129,
-0.0097531602,
-0.0032523288,
-0.0023788267,
-0.0030042748,
0.0075346334,
0.0083377445,
-0.0043224492,
-0.0048735859,
-0.0014919078,
-0.0057139499,
-0.0041854107,
-0.0001326243,
-0.0029795715,
0.0075772516,
0.0139815100,
0.0076176114,
0.0095207253,
0.0101775248,
0.0009636447,
0.0055819275,
0.0085060578,
-0.0075651896,
0.0005984057,
0.0170856304,
0.0041806358,
0.0094589600,
0.0158889350,
0.0115680322,
0.0082941838,
0.0126366774,
0.0017372424,
0.0046064537,
0.0132406279,
0.0099556046,
0.0048313760,
0.0148340389,
0.0190761387,
0.0114795826,
0.0155810248,
0.0135648567,
0.0055489978,
0.0157543682,
0.0091456296,
-0.0003611229,
0.0079660248,
0.0128568504,
0.0048670191,
0.0147909913,
0.0098637324,
0.0097137727,
0.0188068338,
0.0125086261,
-0.0057013044,
0.0111092031,
0.0128512913,
-0.0003595295,
0.0118345786,
0.0099984631,
-0.0096468478,
0.0171928555,
0.0093478039,
-0.0088111162,
0.0062215789,
0.0008553626,
-0.0062419614,
0.0060583819,
0.0029858435,
-0.0060703149,
-0.0005023238,
0.0105803907,
0.0022965337,
0.0051139290,
0.0070092916,
0.0009721944,
0.0061619789,
0.0061489600,
-0.0109722801,
-0.0026592587,
0.0049845241,
-0.0093490612,
-0.0092345998,
0.0000892283,
-0.0028940614,
0.0033601073,
-0.0001745055,
-0.0185691770,
-0.0088170078,
0.0009665000,
-0.0233022105,
-0.0126772923,
0.0005236721,
-0.0003914039,
-0.0038323165,
0.0010886682,
-0.0082156975,
-0.0082577113,
-0.0075398311,
-0.0211333502,
-0.0267200209,
-0.0139738116,
-0.0169714820,
-0.0128125492,
-0.0097259562,
-0.0056389165,
-0.0054183579,
-0.0050820266,
-0.0086133843,
-0.0160601828,
-0.0150702205,
-0.0122378767,
-0.0196815841,
-0.0161073711,
-0.0112202764,
-0.0096096108,
-0.0027306308,
-0.0023326303,
-0.0133775715,
-0.0048136441,
-0.0060739550,
-0.0159794688,
-0.0113128358,
-0.0036913780,
-0.0217372701,
0.0044369237,
0.0041958177,
-0.0070271925,
0.0030930459,
0.0054826979,
-0.0022254048,
0.0040401574,
-0.0067079142,
-0.0079482952,
-0.0018817219,
0.0109230829,
-0.0011622580,
0.0025336291,
0.0155589925,
0.0081781428,
0.0087931901,
0.0098083541,
0.0026313150,
0.0058444338,
0.0103019290,
0.0025557596,
0.0042063142,
0.0128637552,
0.0091354791,
0.0095455712,
0.0080531249,
0.0093548493,
0.0132933520,
0.0159756336,
0.0001159484,
-0.0013932381,
0.0119743589,
0.0082299206,
-0.0043125651,
0.0116869900,
0.0052264156,
0.0027509124,
0.0154090496,
0.0044195056,
-0.0023278936,
0.0033428785,
-0.0050907899,
-0.0040026279,
-0.0043135867,
-0.0080813617,
-0.0041136229,
-0.0024781330,
0.0038225451,
-0.0091453046,
-0.0083985925,
0.0036096994,
-0.0117129125,
-0.0148014398,
-0.0109392237,
-0.0186797101,
-0.0096129132,
-0.0076273680,
-0.0216839090,
-0.0099138599,
-0.0042956606,
-0.0201792568,
-0.0147600360,
-0.0086660981,
-0.0254526623,
-0.0148208439,
-0.0069330004,
-0.0232343189,
-0.0105616814,
0.0019997736,
-0.0140243759,
-0.0071939342,
-0.0012639579,
-0.0142049957,
-0.0095945457,
-0.0045747110,
-0.0209669936,
-0.0169710107,
0.0017305221,
-0.0100871492,
-0.0079821302,
0.0070248595,
-0.0001788623,
0.0003571434,
0.0092482371,
-0.0043343189,
-0.0046851644,
0.0038385978,
0.0027506447,
-0.0014104239,
0.0072750067,
0.0019527512,
0.0105145304,
0.0201635715,
0.0085039940,
0.0035751958,
0.0181414168,
0.0083047803,
0.0012305746,
0.0064127212,
0.0083890734,
0.0108904913,
0.0278145410,
0.0177565161,
0.0112198675,
0.0292824358,
0.0244305767,
0.0131839141,
0.0156893507,
0.0106268432,
0.0112872804,
0.0099625774,
0.0111892018,
0.0151449628,
0.0178539809,
0.0199606363,
0.0153531395,
0.0100931507,
0.0209959932,
0.0088839307,
0.0072443490,
0.0050059613,
0.0058042402,
0.0083981277,
0.0162690207,
0.0057996325,
0.0110431965,
0.0134540554,
0.0056976955,
0.0084813479,
0.0129673872,
-0.0033856560,
0.0017576574,
0.0105352933,
-0.0006532202,
0.0027258568,
0.0105753038,
0.0008434464,
0.0023362243,
0.0076594180,
-0.0003842363,
-0.0051087532,
0.0060437410,
-0.0031798845,
-0.0063139163,
-0.0018561215,
-0.0025029164,
0.0015563688,
0.0053878175,
-0.0076318760,
-0.0070644519,
0.0023712800,
-0.0009370292,
-0.0150116887,
-0.0105563346,
-0.0085301334,
-0.0066822404,
-0.0048739323,
-0.0029357660,
-0.0043313806,
0.0044623064,
-0.0000273259,
-0.0093234191,
-0.0084294556,
-0.0073345769,
-0.0213224143,
-0.0101624150,
-0.0097740954,
-0.0173992123,
0.0013575815,
0.0040857634,
-0.0089699840,
0.0013672614,
-0.0003319671,
-0.0049965181,
-0.0108335279,
-0.0106532406,
-0.0161444098,
-0.0145263039,
-0.0066226656,
-0.0087272525,
-0.0135767050,
0.0002298788,
-0.0084406128,
-0.0067817736,
-0.0074841599,
-0.0144016240,
-0.0130308140,
-0.0023692953,
-0.0097836405,
-0.0104334094,
-0.0013707130,
0.0008129082,
-0.0020087822,
0.0045628082,
-0.0090852147,
-0.0041929176,
0.0071857213,
-0.0063659907,
-0.0175192300,
0.0105173336,
0.0021291918,
-0.0066509349,
0.0119370800,
0.0023982984,
-0.0016315981,
0.0160732642,
0.0002317534,
-0.0064973393,
0.0110317310,
0.0035258015,
-0.0030712408,
0.0055030156,
0.0014436557,
0.0020599740,
0.0134865185,
0.0081555024,
-0.0016298338,
0.0121531859,
0.0121296681,
-0.0010471496,
0.0036594481,
0.0028379785,
-0.0017449016,
0.0101993131,
0.0048224283,
-0.0008929762,
0.0127108321,
0.0101573579,
0.0026926156,
0.0075044567,
0.0020674090,
-0.0139018819,
0.0032886348,
0.0060782866,
-0.0072734067,
0.0031468086,
0.0080466745,
-0.0019456166,
0.0035357533,
-0.0049138665,
-0.0112784691,
-0.0083580893,
-0.0094178151,
-0.0205518231,
-0.0212272108,
-0.0075595295,
-0.0039821183,
-0.0096850814,
-0.0080633275,
-0.0141299432,
-0.0112816542,
-0.0126398858,
-0.0165132135,
-0.0216601510,
-0.0156443324,
-0.0134336809,
-0.0163599215,
-0.0072008846,
-0.0101232287,
-0.0107852174,
-0.0050043641,
-0.0140440883,
-0.0212590192,
-0.0050903270,
-0.0123020550,
-0.0228131469,
-0.0048910547,
-0.0062378282,
-0.0080627967,
0.0081012454,
0.0014452934,
-0.0096591692,
0.0019890105,
-0.0034431443,
-0.0095869219,
-0.0050937273,
-0.0046693408,
-0.0053812983,
0.0035789618,
0.0044991290,
-0.0002631240,
0.0015857487,
0.0126477871,
-0.0003630300,
0.0012042281,
0.0059206653,
-0.0007413721,
0.0116261244,
0.0118812062,
0.0042242240,
0.0156292822,
0.0246987529,
0.0194115415,
0.0149172246,
0.0162523221,
0.0122330664,
0.0134818237,
0.0141304070,
-0.0000470314,
0.0085301455,
0.0227304995,
0.0089146895,
0.0100938827,
0.0242821127,
0.0186342057,
0.0165310483,
0.0161927920,
0.0073173619,
0.0083189523,
0.0127647305,
0.0014021702,
-0.0010798034,
0.0064537763,
0.0081056636,
0.0054513132,
0.0045962958,
0.0030258517,
0.0001743444,
0.0030092380,
0.0077091814,
-0.0049411063,
0.0018981203,
0.0078477198,
-0.0041873613,
0.0052456921,
0.0000833839,
-0.0093727987,
0.0018457908,
-0.0001884219,
-0.0133338338,
-0.0041342187,
-0.0018693828,
-0.0170610435,
0.0033801873,
-0.0029202064,
-0.0232840925,
-0.0015797517,
0.0024616900,
-0.0191934686,
-0.0085011162,
-0.0106893117,
-0.0156494565,
-0.0088514090,
-0.0113999369,
-0.0172887724,
-0.0142384619,
0.0039099311,
-0.0129085695,
-0.0024863586,
0.0033626659,
-0.0070895394,
-0.0046537146,
-0.0019781094,
-0.0181319099,
-0.0038288962,
-0.0007633305,
-0.0048214709,
-0.0038618830,
0.0065453681,
0.0032883671,
0.0082380986,
0.0063623325,
-0.0084147062,
-0.0017004408,
0.0072419625,
-0.0135372169,
-0.0108410707,
0.0065883128,
0.0051481877,
0.0051942654,
0.0124016423,
0.0023013311,
0.0086790519,
0.0116182817,
0.0039539910,
-0.0041674282,
0.0002232593,
-0.0025296935,
0.0027851353,
0.0043570930,
0.0048180260,
-0.0006780631,
0.0093222558,
0.0107347490,
-0.0020863863,
-0.0015489088,
0.0072780000,
0.0056088883,
0.0072093904,
0.0045622066,
0.0061652008,
0.0208185129,
0.0122110350,
0.0043145190,
0.0079046087,
0.0127307428,
-0.0037488320,
0.0018621730,
0.0061763432,
-0.0036729258,
0.0102884267,
0.0108708907,
-0.0002522084,
0.0116911214,
0.0154618006,
0.0019468935,
0.0089209192,
0.0049669910,
0.0021073252,
0.0060874224,
0.0107045211,
0.0026043577,
-0.0009631964,
0.0117788184,
0.0081703113,
0.0054686139,
0.0099555487,
0.0029223650,
0.0038279777,
0.0100797471,
0.0016722393,
0.0009875501,
0.0054548802,
0.0058745453,
0.0057034865,
0.0088307345,
0.0025707586,
0.0062211575,
0.0106137767,
0.0003042679,
-0.0149486791,
0.0019175198,
-0.0046552527,
-0.0111972401,
-0.0020699033,
-0.0044081537,
-0.0088032372,
0.0096543031,
-0.0051666489,
-0.0148173124,
-0.0060932809,
-0.0107624372,
-0.0176423881,
-0.0154884700,
-0.0156886429,
-0.0115163522,
-0.0077197142,
-0.0078056594,
-0.0136065027,
-0.0121483225,
-0.0029066836,
-0.0163462088,
-0.0165020730,
-0.0114957569,
-0.0211590230,
-0.0142146228,
-0.0108243721,
-0.0192926768,
-0.0109594017,
-0.0051775114,
-0.0153320832,
-0.0121674705,
-0.0083884485,
-0.0209068153,
-0.0193562508,
-0.0026721295,
-0.0207166299,
-0.0171985142,
-0.0001115313,
-0.0085619669,
-0.0085727200,
0.0035159893,
-0.0154213840,
-0.0097012790,
0.0013310538,
-0.0145736290,
-0.0209652483,
0.0018857152,
-0.0014480893,
-0.0064915144,
0.0061282241,
0.0005642133,
0.0064884727,
0.0170462504,
0.0024292725,
-0.0010383087,
0.0123389764,
0.0080458019,
-0.0014986680,
0.0071765548,
0.0069777896,
0.0066548595,
0.0146705853,
0.0074718590,
0.0040640300,
0.0226835199,
0.0101177413,
-0.0007596658,
0.0079761632,
0.0051845335,
-0.0025642032,
0.0147771575,
0.0063379342,
0.0036720722,
0.0158789419,
0.0120211449,
0.0014569651,
0.0077202073,
0.0012603622,
0.0011634966,
-0.0028123637,
-0.0013410836,
0.0005253404,
0.0025894325,
0.0109856594,
-0.0004289759,
-0.0022465747,
0.0041172090,
-0.0059673414,
-0.0009267184,
-0.0042873267,
-0.0107901441,
-0.0056665139,
0.0003684260,
-0.0043731383,
-0.0028574690,
-0.0091775889,
-0.0062246704,
-0.0096442755,
-0.0008637883,
-0.0189637411,
-0.0236622207,
-0.0006284806,
-0.0126524344,
-0.0210690349,
-0.0022085374,
-0.0098363953,
-0.0082997987,
-0.0019278906,
-0.0145652229,
-0.0129466262,
-0.0024449127,
-0.0144622568,
-0.0131483050,
-0.0126824826,
-0.0040713069,
-0.0058477554,
0.0007385063,
-0.0016733685,
-0.0014698713,
0.0021605839,
0.0039691133,
-0.0137455296,
-0.0064211544,
-0.0000556803,
-0.0037057872,
0.0009023794,
0.0044734478,
0.0017941624,
0.0139509505,
0.0111528914,
0.0052010366,
0.0068277605,
0.0094005521,
-0.0007240701,
0.0050253980,
0.0109475516,
-0.0019307127,
0.0076063965,
0.0231496524,
0.0043813814,
0.0118098501,
0.0189446509,
0.0116966050,
0.0134670930,
0.0091318488,
0.0039089322,
0.0103462348,
0.0155309327,
0.0104291290,
0.0070161968,
0.0147762997,
0.0213128291,
0.0127885016,
0.0143431667,
0.0098455176,
0.0102119902,
0.0155587364,
0.0115542039,
0.0017703011,
0.0138998674,
0.0188089646,
0.0094808191,
0.0130056981,
0.0115770567,
0.0030615833,
0.0221204609,
0.0077219605,
-0.0068319738,
0.0122193890,
0.0139317177,
-0.0054207281,
0.0079647992,
0.0076890066,
-0.0017183786,
0.0147040142,
0.0098790321,
-0.0051663453,
0.0100214444,
0.0092907082,
-0.0008022839,
0.0043979329,
0.0049547758,
-0.0055366899,
0.0088959476,
0.0100884819,
-0.0026154073,
-0.0030206211,
0.0096467985,
-0.0035272315,
0.0003282725,
-0.0004857173,
-0.0143974936,
0.0017727731,
0.0064056134,
-0.0109842839,
0.0024641559,
0.0033288263,
-0.0033895466,
-0.0035112153,
-0.0052647367,
-0.0173061471,
-0.0120929899,
-0.0037007751,
-0.0181149337,
-0.0092455288,
0.0033714031,
-0.0095872851,
-0.0082201315,
-0.0060102651,
-0.0146183474,
-0.0130797001,
-0.0132615259,
-0.0174243394,
-0.0195885375,
-0.0098440405,
-0.0055222725,
-0.0103965597,
-0.0048722727,
-0.0058737560,
-0.0103068929,
-0.0076208729,
-0.0140054673,
-0.0221674498,
-0.0147092063,
-0.0133293224,
-0.0155135412,
-0.0118062748,
-0.0064686802,
-0.0107185077,
0.0028863538,
-0.0032169819,
-0.0187518857,
-0.0034536053,
-0.0020017943,
-0.0145422872,
-0.0006367795,
-0.0011087272,
-0.0084566195,
0.0131058684,
0.0103287678,
-0.0087938942,
0.0035805313,
0.0083334632,
0.0017108326,
-0.0006795912,
-0.0023527239,
0.0069782035,
0.0089098075,
0.0123074185,
0.0065342272,
0.0095977541,
0.0221385211,
0.0170108508,
0.0071439417,
0.0174739957,
0.0096863685,
0.0100921923,
0.0118856672,
0.0012527052,
0.0097899567,
0.0176071711,
0.0147461295,
0.0108964602,
0.0181644484,
0.0159552507,
0.0123501364,
0.0177274775,
0.0075301067,
-0.0020508054,
0.0204997063,
0.0079057328,
-0.0004538199,
0.0147216441,
0.0069428021,
0.0016297300,
0.0125261908,
0.0018196281,
-0.0011938547,
0.0028561843,
-0.0011665408,
-0.0025264444,
0.0015087106,
0.0004755037,
-0.0016342464,
-0.0012445762,
0.0030473666,
-0.0132762585,
-0.0084398948,
-0.0045906040,
-0.0157946218,
-0.0235332251,
-0.0104490342,
-0.0190474130,
-0.0108222868,
-0.0148272123,
-0.0171469208,
-0.0082397331,
-0.0031406386,
-0.0219463911,
-0.0165686719,
-0.0073957634,
-0.0186569132,
-0.0222400241,
-0.0078677628,
-0.0205173139,
-0.0163015649,
0.0029267173,
-0.0176298525,
-0.0158758983,
-0.0019382413,
-0.0184530076,
-0.0153557016,
-0.0022183498,
-0.0120938951,
-0.0134615768,
0.0051363977,
-0.0015320498,
-0.0056634108,
0.0059550903,
0.0002095648,
-0.0046598935,
0.0045322347,
-0.0067767855,
-0.0098811099,
0.0074483184,
0.0000231527,
-0.0009213457,
0.0078016771,
0.0095203100,
0.0081521263,
0.0179634653,
0.0015396926,
-0.0015299843,
0.0166704617,
0.0102993734,
-0.0069406028,
0.0134283695,
0.0126123391,
0.0119789494,
0.0211770386,
0.0126332454,
0.0107864607,
0.0198067315,
0.0122220824,
0.0037986557,
0.0022147642,
0.0092000049,
0.0032241037,
0.0072767297,
0.0135211004,
0.0110487258,
0.0099499812,
0.0136975199,
0.0016224941,
0.0007847212,
0.0050127981,
0.0010605007,
0.0005112527,
0.0037252293,
0.0001929821,
0.0099543706,
0.0097739585,
-0.0029909560,
0.0019108312,
0.0111465305,
-0.0007270396,
-0.0052785962,
0.0011825062,
-0.0026350035,
-0.0030784982,
0.0110509945,
-0.0042947838,
-0.0029725991,
0.0097844433,
-0.0029694641,
-0.0018917542,
0.0036889934,
-0.0082256002,
-0.0031492552,
0.0037451838,
-0.0015714064,
-0.0093780747,
-0.0008301872,
0.0058592372,
0.0006099411,
-0.0003552332,
-0.0024345766,
-0.0062842178,
0.0004175221,
-0.0088446662,
-0.0158211291,
-0.0062637008,
0.0011751325,
-0.0013305072,
0.0018992452,
0.0060886247,
0.0017028222,
0.0085097253,
0.0037707144,
-0.0120104300,
0.0005343030,
0.0034701368,
-0.0112747625,
0.0004638920,
0.0067863096,
-0.0049741142,
0.0096078599,
0.0090781190,
-0.0032300022,
-0.0006556091,
0.0035864487,
-0.0087182540,
-0.0038773098,
-0.0088398522,
-0.0050110901,
0.0013864612,
0.0085036252,
0.0020196692,
-0.0021257566,
0.0061930348,
0.0018978438,
-0.0059205112,
-0.0019148833,
-0.0106968181,
-0.0113058388,
0.0006566302,
-0.0029017646,
-0.0017644758,
0.0051990985,
0.0080570458,
0.0012435433,
0.0060035749,
0.0023512733,
-0.0073298970,
0.0134816691,
0.0046499940,
-0.0094533209,
0.0159553904,
0.0139675494,
-0.0049145282,
0.0133755729,
0.0022665227,
0.0000476802,
0.0129189789,
0.0026307702,
-0.0050715217,
0.0136127425,
0.0126316864,
-0.0026953665,
0.0063744518,
0.0117642749,
0.0075437599,
0.0148350094,
0.0107382145,
0.0030572528,
0.0118865017,
0.0156236831,
-0.0041468842,
0.0059241168,
0.0094773555,
0.0026026587,
0.0123521667,
0.0110152494,
0.0006785590,
0.0161151607,
0.0106958011,
-0.0042959889,
0.0060175005,
0.0038174132,
-0.0074492544,
0.0053728521,
0.0104680415,
-0.0006589436,
0.0016660931,
0.0089639891,
-0.0025746278,
-0.0030065277,
-0.0123457508,
-0.0181344040,
-0.0118663264,
-0.0091151334,
-0.0144027211,
-0.0130958389,
-0.0062117465,
-0.0035112635,
-0.0160201620,
-0.0093305307,
-0.0148390038,
-0.0172451418,
-0.0153506463,
-0.0225131791,
-0.0224246625,
-0.0122688990,
-0.0136505403,
-0.0171961766,
-0.0085280966,
-0.0133969951,
-0.0149455899,
-0.0083634425,
-0.0190410800,
-0.0321175084,
-0.0112753222,
-0.0150695676,
-0.0240101833,
-0.0051908004,
-0.0086164791,
-0.0104493080,
-0.0027057005,
-0.0135362558,
-0.0163938403,
-0.0138248494,
-0.0128608011,
-0.0173697695,
-0.0078291921,
-0.0106616691,
-0.0049873581,
-0.0005613700,
0.0059721479,
-0.0011003842,
-0.0010301874,
0.0051305727,
-0.0028398675,
-0.0073714652,
0.0005367028,
-0.0020321542,
0.0039388770,
0.0084620649,
0.0042643407,
0.0125700561,
0.0213089734,
0.0105704004,
0.0125693865,
0.0152534861,
0.0071959281,
0.0072292848,
0.0153866895,
0.0032869582,
0.0091274772,
0.0251720082,
0.0118746050,
0.0109029980,
0.0249045603,
0.0104959626,
0.0103568295,
0.0090631172,
0.0004983107,
0.0049100714,
0.0082987677,
0.0041202730,
0.0022994508,
0.0085800849,
0.0127488459,
0.0074502630,
0.0081233010,
0.0058682961,
0.0040584737,
0.0056448188,
0.0052806484,
-0.0069868499,
-0.0004696121,
0.0039591454,
0.0018293080,
0.0043533687,
0.0021809677,
-0.0107967257,
0.0031030516,
0.0036145397,
-0.0146330427,
-0.0047744201,
0.0019495458,
-0.0111848656,
-0.0012223774,
-0.0013383261,
-0.0143410405,
-0.0044468036,
0.0023091647,
-0.0163813662,
-0.0155419158,
-0.0029711509,
-0.0155865019,
-0.0109600537,
-0.0054563903,
-0.0141220316,
-0.0045290906,
0.0055671846,
-0.0107507613,
-0.0076570306,
0.0020730409,
-0.0121405805,
-0.0116283624,
-0.0020758791,
-0.0141166002,
-0.0015146396,
0.0082060676,
-0.0030122700,
0.0062238048,
0.0146127511,
0.0008473638,
0.0034256997,
0.0043965103,
-0.0087173339,
-0.0087003736,
0.0041249665,
-0.0047270693,
-0.0014961796,
0.0178453680,
0.0069557726,
0.0069925487,
0.0142922178,
-0.0024016113,
0.0009808709,
0.0013216932,
-0.0022001520,
-0.0043680649,
-0.0012532638,
0.0106292907,
0.0091460114,
0.0074671074,
0.0115371961,
0.0041148476,
0.0166533981,
0.0121973064,
-0.0021866513,
0.0039243284,
0.0138627943,
0.0100208633,
0.0141271278,
0.0114659201,
0.0121622309,
0.0215094201,
0.0151595362,
0.0039363927,
0.0085019805,
0.0160524826,
-0.0014900935,
0.0058755549,
0.0133252786,
0.0060657649,
0.0114826486,
0.0201950204,
0.0026844454,
0.0099270651,
0.0158058386,
0.0049324781,
0.0036513687,
0.0086592268,
0.0009946423,
0.0090031987,
0.0080380756,
0.0028753188,
0.0060472502,
0.0121811638,
0.0099041667,
0.0045281574,
0.0055996585,
0.0018313134,
-0.0028306651,
0.0053296071,
0.0009046618,
-0.0000743535,
0.0059922272,
0.0070556230,
0.0048220386,
0.0099572819,
0.0007586301,
-0.0051898919,
0.0027059719,
-0.0096598836,
-0.0254860613,
-0.0053007249,
-0.0063623665,
-0.0139810052,
-0.0011562636,
-0.0078363055,
-0.0094338655,
0.0020185891,
-0.0142250527,
-0.0186099876,
-0.0135404011,
-0.0129018780,
-0.0205672979,
-0.0191028845,
-0.0110126827,
-0.0137656815,
-0.0096852155,
-0.0136599634,
-0.0186902545,
-0.0176513717,
-0.0097621242,
-0.0230121203,
-0.0233942270,
-0.0156230144,
-0.0134992357,
-0.0099560507,
-0.0041643335,
-0.0135006886,
-0.0080115367,
-0.0027135406,
-0.0160089880,
-0.0204033814,
-0.0085180542,
-0.0184607431,
-0.0124678118,
0.0043629385,
-0.0110455677,
-0.0095556341,
0.0133122355,
-0.0024618746,
-0.0073528034,
0.0023063212,
-0.0104208738,
-0.0088939564,
0.0083811712,
-0.0054588113,
-0.0032196455,
0.0109103583,
0.0130252782,
0.0035134209,
0.0160744004,
0.0105407648,
0.0088017602,
0.0154240532,
0.0049915081,
-0.0005932242,
0.0148237105,
0.0066815792,
0.0031934860,
0.0140465042,
0.0159459300,
0.0128030302,
0.0226484388,
0.0133064678,
0.0073722452,
0.0182450861,
0.0078618573,
-0.0049461694,
0.0136588002,
0.0109797418,
0.0059401179,
0.0189101566,
0.0091343997,
0.0066904398,
0.0123011703,
0.0081069423,
0.0006064622,
-0.0029881471,
0.0027989140,
-0.0010639655,
0.0010987609,
0.0068076891,
-0.0014666612,
0.0003063876,
0.0099838013,
0.0008321835,
-0.0037673716,
0.0000615419,
-0.0044286908,
-0.0036115621,
-0.0007516445,
-0.0102495439,
0.0015317033,
0.0069824141,
-0.0034701466,
-0.0089036450,
-0.0038488777,
-0.0106877387,
-0.0150282271,
-0.0141534070,
-0.0252202712,
-0.0205016844,
0.0007989223,
-0.0101706181,
-0.0114811845,
0.0051630526,
-0.0079304418,
-0.0071418332,
-0.0050114272,
-0.0191039406,
-0.0150681864,
-0.0091745192,
-0.0134158935,
-0.0107913418,
-0.0074259308,
0.0026858957,
-0.0000400235,
-0.0031505865,
0.0002518035,
-0.0050106128,
-0.0028393199,
-0.0036449498,
-0.0153523516,
-0.0043434044,
0.0028940781,
-0.0015117734,
0.0048296130,
0.0065839980,
-0.0007678809,
0.0083697094,
0.0055752741,
-0.0095640291,
-0.0049208542,
-0.0055550830,
-0.0104393205,
0.0011508417,
0.0099596549,
-0.0038485788,
0.0105972514,
0.0201418437,
0.0036016863,
0.0023472887,
0.0095132943,
-0.0007063169,
0.0038065200,
0.0000945390,
-0.0039410074,
0.0095863752,
0.0128319841,
0.0037312871,
0.0034702625,
0.0098794894,
0.0083297305,
-0.0024542729,
0.0014745067,
0.0003832304,
0.0011628030,
0.0060793255,
0.0040215142,
0.0017838224,
0.0150038674,
0.0132107437,
0.0037121295,
0.0079003209,
0.0059290584,
-0.0014482804,
0.0131274210,
-0.0001035643,
-0.0087376200,
0.0097648976,
0.0094553502,
0.0000479304,
0.0111208707,
0.0107025020,
0.0019728413,
0.0108499536,
0.0086642802,
-0.0064739208,
0.0045935847,
0.0105289947,
-0.0017539030,
0.0061731092,
0.0128415888,
-0.0033859112,
0.0142342681,
0.0096898032,
-0.0077344989,
0.0017604688,
0.0075033847,
-0.0013166263,
-0.0006983481,
0.0001765184,
-0.0017806110,
0.0153958201,
0.0108770169,
-0.0100390557,
0.0019386597,
0.0036927285,
-0.0144949444,
-0.0111434329,
-0.0082054297,
-0.0194214508,
-0.0024114209,
0.0046698032,
-0.0107487645,
-0.0006056588,
0.0043622297,
-0.0054376023,
-0.0086816270,
-0.0046883719,
-0.0156566035,
-0.0096867019,
-0.0110940784,
-0.0149533423,
-0.0082376013,
-0.0025736312,
-0.0028131963,
-0.0100497939,
-0.0110293701,
-0.0062596849,
-0.0154168643,
-0.0091841742,
-0.0160192344,
-0.0178305656,
-0.0027679941,
-0.0018888181,
-0.0057064607,
0.0044491240,
-0.0048730900,
-0.0086310217,
0.0012912264,
-0.0082074273,
-0.0209624469,
-0.0043025892,
-0.0004350875,
-0.0071322443,
0.0036809370,
0.0078693833,
0.0041450271,
0.0163700245,
0.0058749784,
-0.0016526092,
0.0034267004,
0.0070745507,
-0.0015854865,
0.0022204774,
0.0092012864,
0.0072432151,
0.0110516939,
0.0184449516,
0.0066312347,
0.0158279687,
0.0167319626,
0.0093443124,
0.0075437212,
0.0078908773,
0.0078348555,
0.0073840912,
0.0118093388,
0.0073818462,
0.0123906210,
0.0207479484,
0.0131203961,
0.0080111464,
0.0137584368,
0.0099039767,
0.0065141609,
0.0135035906,
-0.0039160727,
0.0012434095,
0.0217650048,
0.0087837903,
0.0028067101,
0.0122260293,
-0.0009291514,
0.0006757571,
0.0044202385,
-0.0090389755,
-0.0085613579,
-0.0040159952,
-0.0019655256,
-0.0029563853,
-0.0083562555,
-0.0020129883,
-0.0072819036,
-0.0081296992,
-0.0145372571,
-0.0280564483,
-0.0110287238,
-0.0111648487,
-0.0275227521,
-0.0212746374,
-0.0134396404,
-0.0104153305,
-0.0130464779,
-0.0168759581,
-0.0211697053,
-0.0122913122,
-0.0141380131,
-0.0330643766,
-0.0234673917,
-0.0096993139,
-0.0247851461,
-0.0217359476,
-0.0059954189,
-0.0152941467,
-0.0099867536,
-0.0039748587,
-0.0249109156,
-0.0225314852,
-0.0083938334,
-0.0226848200,
-0.0169354174,
-0.0072451113,
-0.0183136370,
-0.0081553422,
0.0027190838,
-0.0111877741,
-0.0098465625,
-0.0033128741,
-0.0101529853,
-0.0113569535,
-0.0032493337,
-0.0109446989,
-0.0112591125,
0.0077022635,
-0.0001723604,
0.0027998015,
0.0120614693,
0.0032751204,
0.0059325015,
0.0139022265,
-0.0050675655,
-0.0042817076,
0.0177009795,
0.0055370014,
-0.0000015526,
0.0199509989,
0.0124101546,
0.0153819090,
0.0175266378,
0.0057798093,
0.0044892873,
0.0109394649,
0.0032533561,
0.0003276628,
0.0041863243,
0.0165075734,
0.0133771282,
0.0115964897,
0.0145206871,
0.0091634570,
0.0108154630,
0.0115358597,
-0.0034847683,
0.0033225822,
0.0060148481,
0.0031896972,
0.0042893635,
0.0058938307,
0.0049354872,
0.0090573477,
0.0107398303,
-0.0055089151,
0.0024260171,
0.0123076253,
-0.0033135060,
-0.0029586672,
0.0094684269,
-0.0038807802,
0.0043548266,
0.0138427373,
-0.0013706334,
0.0008191185,
0.0063890317,
-0.0034900876,
-0.0011081543,
-0.0024490193,
-0.0074694045,
-0.0016470057,
0.0060568941,
-0.0009331562,
-0.0026965388,
0.0050232867,
0.0101761902,
0.0012277928,
-0.0038648793,
-0.0048994501,
-0.0035531656,
-0.0023428367,
-0.0002951379,
-0.0087971073,
0.0075870771,
0.0106445178,
0.0055587534,
0.0073998403,
0.0075194244,
-0.0037506383,
0.0068608224,
-0.0000780277,
-0.0163848437,
0.0032529850,
0.0103761237,
-0.0056736707,
0.0096022887,
0.0108912410,
0.0040376969,
0.0140214665,
0.0071075787,
-0.0092207007,
-0.0009598691,
0.0019207579,
-0.0033268491,
-0.0037063274,
0.0044933930,
0.0030943081,
0.0061278162,
0.0103005003,
-0.0028479346,
-0.0069023501,
0.0013631483,
-0.0068395305,
-0.0062678689,
-0.0056328950,
-0.0022985733,
0.0032108694,
0.0084702689,
0.0042187604,
0.0043222485,
0.0133547364,
0.0061319759,
-0.0034589269,
0.0047432501,
0.0044488702,
-0.0055107921,
0.0141801229,
0.0008243008,
-0.0063813236,
0.0155457845,
0.0096364487,
-0.0044770488,
0.0099572409,
0.0050924439,
-0.0008628407,
0.0090973685,
0.0080685727,
0.0009053409,
0.0115636978,
0.0153948795,
0.0000870008,
0.0077474997,
0.0155400904,
0.0027843006,
0.0078770621,
0.0070924656,
-0.0072997510,
0.0092601599,
0.0105308546,
-0.0042333198,
0.0111181550,
0.0089677768,
0.0017741274,
0.0171049070,
0.0099570863,
-0.0057450454,
0.0062109213,
0.0079323109,
-0.0097153578,
0.0015381613,
0.0037618496,
-0.0039968803,
0.0111548193,
0.0040276493,
-0.0102774007,
-0.0037893627,
0.0029372880,
-0.0147491833,
-0.0225170497,
-0.0193818808,
-0.0147187393,
-0.0087558711,
-0.0062485668,
-0.0122903390,
-0.0086142663,
-0.0001004451,
-0.0106310742,
-0.0192277413,
-0.0169119947,
-0.0178601686,
-0.0237903781,
-0.0227821767,
-0.0200296175,
-0.0178328808,
-0.0035448163,
-0.0135792401,
-0.0193478055,
-0.0057074246,
-0.0139684696,
-0.0234165862,
-0.0152308345,
-0.0189187545,
-0.0204588547,
-0.0024637321,
-0.0099310502,
-0.0151546570,
-0.0028915587,
-0.0078051025,
-0.0180669948,
-0.0106148049,
-0.0175336748,
-0.0206125323,
-0.0154987406,
-0.0053806435,
-0.0125545599,
-0.0056664324,
0.0054805400,
0.0004510736,
0.0022631972,
0.0051077046,
-0.0048707263,
-0.0007931311,
0.0046622618,
-0.0061164699,
-0.0028449418,
0.0067187841,
0.0065329373,
0.0157876816,
0.0092001054,
0.0148631111,
0.0146337859,
0.0242689066,
0.0085531976,
0.0032981380,
0.0189470816,
0.0031990409,
0.0037922277,
0.0208616741,
0.0065882686,
0.0106127337,
0.0246141758,
0.0067660823,
0.0081394194,
0.0166276302,
0.0058889361,
0.0064302050,
0.0045724791,
0.0021013999,
0.0092025138,
0.0109544666,
0.0077943066,
-0.0009135660,
0.0089447470,
0.0104449131,
0.0020883461,
-0.0022281946,
0.0028196399,
-0.0056201508,
0.0004770129,
0.0015982788,
-0.0073189484,
0.0009343907,
0.0029164501,
-0.0025778555,
0.0042485660,
-0.0000772886,
-0.0112435929,
-0.0025422846,
0.0061801691,
-0.0183910020,
-0.0103424443,
0.0037079761,
-0.0079461411,
-0.0062964861,
-0.0046378649,
-0.0165484827,
-0.0057108272,
-0.0058869529,
-0.0251690224,
-0.0193656962,
0.0004211483,
-0.0125745879,
-0.0128927445,
0.0026084771,
-0.0035726633,
-0.0052299672,
0.0026956843,
-0.0158570260,
-0.0108747818,
0.0009991742,
-0.0142352916,
-0.0122910403,
-0.0020036991,
-0.0044536549,
0.0025918775,
0.0076353746,
-0.0027712146,
-0.0029317532,
0.0128574343,
-0.0089052543,
-0.0137055088,
0.0019159126,
-0.0134127978,
-0.0094073555,
0.0097757624,
0.0021859258,
-0.0015632407,
0.0144475698,
0.0010037633,
-0.0023115706,
0.0037365691,
-0.0077293725,
-0.0092926612,
-0.0019100857,
-0.0021149197,
-0.0012574526,
0.0084696505,
0.0142430970,
0.0090136314,
0.0032919680,
0.0048435843,
0.0040923283,
0.0057976870,
0.0073090224,
-0.0097488584,
0.0083041135,
0.0172758400,
0.0072666453,
0.0129300551,
0.0113902790,
0.0057144016,
0.0159217734,
0.0111919213,
0.0014720157,
0.0045141480,
0.0183655247,
0.0019322198,
0.0050810501,
0.0151451901,
0.0077842698,
0.0100190751,
0.0132782087,
0.0004470984,
0.0054770047,
0.0138225928,
0.0038597870,
0.0016942101,
0.0103201233,
0.0092355544,
0.0100670112,
0.0160919521,
0.0099791074,
0.0095904227,
0.0139902392,
0.0107351504,
0.0032073637,
0.0033359048,
0.0060914946,
0.0024481639,
0.0102676349,
0.0092575802,
0.0060742013,
0.0147903822,
0.0153506119,
0.0008340296,
0.0086817043,
0.0012141488,
-0.0088452380,
0.0061958851,
-0.0054981979,
-0.0156357661,
0.0088899471,
0.0035257959,
-0.0123372078,
0.0003880151,
-0.0033578454,
-0.0106447637,
-0.0089257285,
-0.0152509464,
-0.0177770779,
-0.0103685530,
-0.0078365449,
-0.0142317405,
-0.0106934886,
0.0002103933,
-0.0065819686,
-0.0076453881,
-0.0095810946,
-0.0165991206,
-0.0154173458,
-0.0085333511,
-0.0204107426,
-0.0167682189,
-0.0082505988,
-0.0080882749,
-0.0059775407,
-0.0071223034,
-0.0140556777,
-0.0130126420,
-0.0046632690,
-0.0122083463,
-0.0200121123,
0.0008134804,
-0.0063360017,
-0.0108813308,
0.0105123734,
-0.0044662268,
-0.0106560811,
0.0048335367,
-0.0030038049,
-0.0162880067,
-0.0045641018,
-0.0055876705,
-0.0034794006,
0.0060473112,
-0.0008123603,
-0.0023065668,
0.0175085440,
0.0176993087,
0.0016498009,
0.0137961330,
0.0169319063,
0.0050376724,
0.0125577720,
0.0050612660,
0.0000902627,
0.0145768290,
0.0116620250,
0.0012654611,
0.0187087450,
0.0150356740,
0.0045269979,
0.0167902708,
0.0071290331,
-0.0048855711,
0.0139964698,
0.0060514510,
-0.0032735202,
0.0120060220,
0.0162340458,
-0.0004831254,
0.0151409479,
0.0040748613,
0.0002863070,
0.0028749530,
0.0005945606,
-0.0089254268,
-0.0036422214,
-0.0009420090,
0.0014958060,
0.0000803976,
0.0024277400,
-0.0017148477,
-0.0009590879,
0.0014770450,
-0.0071049379,
-0.0129244309,
-0.0041911025,
-0.0109808128,
-0.0086280154,
-0.0102442056,
-0.0109414933,
-0.0074093286,
0.0000505187,
-0.0142794419,
-0.0164814834,
-0.0077144178,
-0.0127403382,
-0.0238912031,
-0.0065739634,
-0.0213032309,
-0.0160678066,
0.0002629773,
-0.0078275511,
-0.0142203718,
-0.0056112027,
-0.0139913298,
-0.0174300466,
-0.0179884601,
-0.0195445195,
-0.0157983266,
-0.0057415036,
-0.0048544453,
-0.0099151265,
0.0015263134,
0.0062314756,
-0.0029598142,
-0.0040312801,
-0.0050819386,
-0.0102435648,
-0.0013251182,
-0.0039364635,
-0.0080685429,
0.0014113287,
0.0101872254,
0.0049156919,
0.0109266490,
0.0043830047,
-0.0042629503,
0.0065825344,
0.0046129464,
-0.0092088329,
-0.0007249797,
0.0136479028,
0.0045815962,
0.0106557375,
0.0194689427,
0.0068698074,
0.0200764667,
0.0216608457,
0.0015293309,
0.0034359735,
0.0112040611,
0.0051180343,
0.0058448366,
0.0082552684,
0.0128699057,
0.0134428404,
0.0178404748,
0.0111224512,
0.0117451623,
0.0142314425,
0.0105069717,
0.0018213358,
0.0127385790,
0.0163309444,
0.0089377314,
0.0124476347,
0.0105111254,
0.0077377977,
0.0174492169,
0.0097537693,
-0.0005621648,
0.0120229078,
0.0096819839,
0.0006965920,
0.0151095036,
0.0098142847,
-0.0026363230,
0.0113569209,
0.0165395886,
0.0035966379,
0.0105388975,
0.0102914860,
0.0017567183,
0.0100325812,
0.0120995585,
-0.0022080257,
0.0035837283,
0.0177664626,
0.0038549248,
0.0062798108,
0.0139165036,
0.0052479771,
0.0143096074,
0.0125448667,
-0.0115346611,
-0.0017300611,
0.0089440076,
-0.0011852954,
0.0030064904,
0.0032233009,
0.0021387297,
0.0100640338,
0.0070438543,
-0.0119575346,
-0.0068725171,
0.0041582999,
-0.0124202725,
-0.0141434660,
0.0047971886,
-0.0070863413,
0.0012147439,
0.0132523524,
-0.0114205237,
0.0023620054,
0.0053670816,
-0.0061294525,
-0.0128781879,
-0.0105235986,
-0.0120744668,
-0.0091877338,
-0.0014233170,
-0.0062690810,
-0.0048715449,
0.0005491613,
-0.0029665567,
-0.0149384681,
-0.0089612603,
-0.0083049871,
-0.0160111133,
-0.0102391280,
-0.0091468859,
-0.0086260661,
0.0039173514,
0.0013692423,
-0.0074319565,
0.0028697147,
-0.0012441617,
-0.0132899787,
-0.0025931534,
-0.0108909477,
-0.0142013701,
0.0028339042,
0.0085890274,
-0.0025634565,
0.0066150678,
0.0085681919,
0.0060978532,
0.0108503597,
0.0055507794,
-0.0040839938,
0.0061814869,
0.0103882253,
0.0031201197,
0.0001416225,
0.0104951067,
0.0121141514,
0.0096951276,
0.0123198498,
0.0063739978,
0.0092097158,
0.0129175000,
0.0029509582,
0.0022303658,
0.0102056805,
0.0160477106,
0.0132575957,
0.0193720683,
0.0104927691,
0.0152765773,
0.0173081998,
0.0073908223,
-0.0051545310,
0.0118740005,
-0.0029111176,
-0.0045105619,
0.0130982036,
-0.0026802877,
-0.0015288569,
0.0153666791,
0.0015150006,
0.0041656317,
0.0027691175,
-0.0045935730,
-0.0053502405,
0.0018396473,
-0.0123244980,
-0.0100762127,
-0.0030821082,
0.0002973903,
-0.0129139125,
-0.0128311384,
-0.0073348833,
-0.0091880802,
-0.0127344951,
-0.0187365673,
-0.0256000459,
-0.0153731350,
-0.0125601739,
-0.0209999476,
-0.0157407336,
-0.0073108817,
-0.0127069112,
-0.0130213164,
-0.0166183170,
-0.0224039890,
-0.0171667635,
-0.0132469228,
-0.0248173662,
-0.0195257328,
-0.0007533013,
-0.0128773181,
-0.0130716152,
-0.0056073358,
-0.0199045148,
-0.0118389372,
-0.0058571552,
-0.0250056013,
-0.0227659475,
-0.0050563621,
-0.0113064749,
-0.0141185652,
0.0012596117,
-0.0047311126,
-0.0012175112,
0.0076671527,
-0.0012540316,
-0.0073929084,
0.0044743000,
-0.0056334659,
-0.0087266713,
0.0052930373,
-0.0006171269,
0.0038492745,
0.0187313817,
0.0061573046,
0.0032425700,
0.0196981840,
0.0048550190,
0.0028210331,
0.0153117711,
0.0005938202,
0.0042306744,
0.0273075718,
0.0148619432,
0.0092741689,
0.0291543677,
0.0170310773,
0.0120104924,
0.0137150800,
0.0105151758,
0.0052915094,
0.0101961186,
0.0086091850,
0.0058423565,
0.0139625240,
0.0169681367,
0.0059321155,
0.0084818779,
0.0085885301,
0.0053197248,
0.0108248536,
0.0070321960,
-0.0018465074,
0.0033468499,
0.0102783926,
0.0054824539,
0.0079233283,
0.0056208968,
0.0009510334,
0.0053396579,
0.0066315373,
-0.0097195879,
-0.0111267027,
0.0041614138,
-0.0046555605,
-0.0027648606,
0.0042113159,
-0.0051121740,
0.0022267932,
0.0092812432,
-0.0106046638,
-0.0057880599,
-0.0052705640,
-0.0090432130,
-0.0125092622,
-0.0142530408,
-0.0119102048,
-0.0094166733,
0.0002914613,
-0.0046951529,
-0.0157539770,
-0.0036566304,
-0.0071491995,
-0.0172476806,
-0.0120826922,
-0.0116234291,
-0.0113660758,
-0.0037359607,
-0.0077503147,
-0.0051566679,
0.0070929644,
-0.0000165243,
-0.0080238534,
-0.0047780378,
-0.0024648395,
-0.0150885014,
-0.0038660760,
-0.0114377225,
-0.0171007384,
0.0076216948,
0.0052077696,
-0.0087464172,
0.0041203941,
0.0036747169,
-0.0062930998,
-0.0027117180,
-0.0082740188,
-0.0142215984,
-0.0072634215,
-0.0015809707,
-0.0034974250,
0.0030373773,
0.0003944035,
0.0024268113,
0.0038553188,
0.0067853779,
-0.0074361661,
-0.0064836112,
0.0024658700,
0.0014647014,
-0.0056786938,
0.0037254512,
0.0097097903,
0.0137407100,
0.0166828111,
0.0030838810,
0.0039030169,
0.0165446494,
0.0063460642,
-0.0021912490,
0.0108249802,
0.0068942057,
0.0009008212,
0.0200966969,
0.0087711979,
0.0052443752,
0.0219212249,
0.0139956214,
0.0068355468,
0.0153576685,
0.0127803888,
0.0100114681,
0.0077991383,
0.0069235852,
0.0006984189,
0.0181422606,
0.0118363388,
0.0001472975,
0.0063471794,
0.0161493234,
0.0025191633,
0.0128609631,
0.0083630411,
0.0025801049,
0.0151004512,
0.0143024847,
0.0053614629,
0.0177651700,
0.0124682542,
0.0012905160,
0.0112706050,
0.0021339781,
-0.0131687764,
0.0028284921,
0.0039003582,
-0.0110591492,
0.0003215812,
0.0063208076,
-0.0026654035,
0.0057202759,
0.0021268961,
-0.0176295377,
-0.0065227919,
-0.0022935960,
-0.0164497234,
-0.0172954183,
-0.0132406177,
-0.0098398253,
-0.0069988477,
-0.0063564121,
-0.0129959164,
-0.0094082002,
-0.0046340325,
-0.0165696237,
-0.0226368774,
-0.0142198978,
-0.0170789026,
-0.0156049859,
-0.0114193466,
-0.0121608526,
-0.0057580699,
0.0015426852,
-0.0110412091,
-0.0198879633,
-0.0103413677,
-0.0187668465,
-0.0225884654,
-0.0075850654,
-0.0110526755,
-0.0091434149,
0.0064069768,
-0.0015765203,
-0.0040739798,
-0.0025683627,
-0.0048339637,
-0.0078577762,
-0.0083091166,
-0.0111210924,
-0.0109105483,
0.0006254000,
0.0093649523,
0.0001152598,
0.0071117608,
0.0139137907,
0.0083803777,
0.0085809622,
0.0061034388,
-0.0006536229,
0.0080474848,
0.0092284940,
0.0014503263,
0.0080453940,
0.0178584047,
0.0136108380,
0.0173276700,
0.0179003365,
0.0124928672,
0.0136549771,
0.0166510884,
-0.0027611922,
0.0039019322,
0.0234533511,
0.0032917657,
0.0114294123,
0.0219264328,
0.0051301420,
0.0146077033,
0.0155751202,
-0.0039375219,
0.0029846565,
0.0059604235,
-0.0009420993,
-0.0010404987,
-0.0005862751,
0.0035613554,
0.0014803174,
0.0058251610,
0.0034812563,
-0.0051843375,
0.0041463054,
-0.0010638654,
-0.0063361861,
-0.0033178322,
-0.0070893113,
-0.0110003836,
-0.0005287278,
-0.0028637336,
-0.0089107184,
-0.0027621458,
-0.0078398343,
-0.0067995358,
-0.0088665038,
-0.0137224402,
-0.0199428182,
-0.0040345034,
-0.0040799137,
-0.0252232980,
-0.0115422821,
0.0006263229,
-0.0122744916,
-0.0128201218,
-0.0134067805,
-0.0218551159,
-0.0127114281,
-0.0109515982,
-0.0224092007,
-0.0120972386,
-0.0010090409,
-0.0101637803,
-0.0080661178,
0.0006111885,
-0.0093004014,
-0.0094504850,
-0.0061851628,
-0.0206386074,
-0.0130332001,
0.0010461851,
-0.0130849322,
-0.0068264902,
0.0039781025,
-0.0017009465,
0.0061931950,
0.0096820425,
-0.0106189400,
-0.0039915750,
0.0061439401,
-0.0171235409,
-0.0148206782,
0.0059039816,
-0.0065558166,
0.0030729524,
0.0156528149,
0.0014336377,
0.0004646123,
0.0115054809,
-0.0044618491,
-0.0054536154,
-0.0043989061,
-0.0039832853,
-0.0046003684,
0.0082040383,
0.0070580789,
-0.0006533025,
0.0139929187,
0.0162924156,
0.0037594750,
0.0041264053,
0.0046227318,
0.0025444280,
0.0091900453,
0.0056271059,
0.0011089812,
0.0144384159,
0.0131554212,
0.0074701193,
0.0115622059,
0.0138338273,
0.0046801246,
0.0084459959,
0.0087954579,
-0.0007486064,
0.0107412795,
0.0203693677,
0.0049052970,
0.0124414442,
0.0137636289,
0.0087386072,
0.0115317153,
0.0140262069,
-0.0014635702,
0.0074852700,
0.0146662453,
0.0087320432,
0.0065067294,
0.0150214657,
0.0184893925,
0.0160203725,
0.0135870334,
0.0142553616,
0.0077902349,
0.0155906864,
0.0093144225,
0.0017004472,
0.0095319813,
0.0119506894,
0.0104757063,
0.0185149610,
0.0087504061,
0.0048625753,
0.0211508460,
0.0064156926,
-0.0072242329,
-0.0002282127,
-0.0026892303,
-0.0098983841,
0.0094493255,
-0.0043802932,
-0.0084590418,
0.0127312085,
0.0027466989,
-0.0073630735,
-0.0021536939,
-0.0058635715,
-0.0109165423,
-0.0099883080,
-0.0121903783,
-0.0145878280,
-0.0048208651,
-0.0022391332,
-0.0145122698,
-0.0074829562,
-0.0055588498,
-0.0165862516,
-0.0132404044,
-0.0194767099,
-0.0187409949,
-0.0160741825,
-0.0101691121,
-0.0113672037,
-0.0102709495,
-0.0063383225,
-0.0070390310,
-0.0108105801,
-0.0064644851,
-0.0189646073,
-0.0166688450,
-0.0026501261,
-0.0153860217,
-0.0180223305,
0.0011384884,
-0.0073208110,
-0.0053533083,
0.0038630294,
-0.0125274807,
-0.0080400314,
0.0039859032,
-0.0092899762,
-0.0103562102,
0.0008275913,
0.0063094534,
0.0006611502,
0.0082424916,
0.0089036813,
0.0067963130,
0.0177062843,
0.0147055266,
-0.0040649283,
0.0147100249,
0.0098841600,
-0.0009461492,
0.0080042807,
0.0069568129,
0.0067522102,
0.0249121133,
0.0120156929,
0.0063347928,
0.0224386547,
0.0165466871,
0.0008802229,
0.0153717585,
0.0046305396,
-0.0016941458,
0.0168969445,
0.0155597460,
0.0002923495,
0.0150789041,
0.0142560266,
0.0000045368,
0.0061494475,
0.0036223298,
-0.0085240593,
0.0008652042,
0.0031285326,
-0.0049194978,
-0.0011243585,
0.0047722599,
-0.0024595172,
0.0035939221,
-0.0003817158,
-0.0086530000,
-0.0057132500,
-0.0026469366,
-0.0150231412,
-0.0167404562,
-0.0078171566,
-0.0096856114,
-0.0098889144,
-0.0086036688,
-0.0225375611,
-0.0109510776,
-0.0091505041,
-0.0227224175,
-0.0293968245,
-0.0126808779,
-0.0188790411,
-0.0208448712,
-0.0109701427,
-0.0156100914,
-0.0120143984,
-0.0070549776,
-0.0207356568,
-0.0217532441,
-0.0149319051,
-0.0195920933,
-0.0253234655,
-0.0171407592,
-0.0111420210,
-0.0049443683,
-0.0049369866,
-0.0021537328,
-0.0096563268,
-0.0040184204,
0.0008517338,
-0.0159965195,
-0.0162634179,
-0.0091769230,
-0.0154568404,
-0.0048635937,
-0.0037110909,
-0.0032047629,
0.0052922601,
0.0118141109,
-0.0023850095,
0.0058738878,
0.0034698239,
-0.0101848608,
-0.0014741516,
0.0110966144,
-0.0103530455,
0.0047617145,
0.0218903627,
0.0064568194,
0.0119848466,
0.0152591132,
0.0000574499,
0.0115195699,
0.0106205102,
-0.0032450163,
0.0015141538,
0.0131887030,
0.0097914701,
0.0126465801,
0.0126415733,
0.0119437641,
0.0112920217,
0.0132844178,
0.0056552403,
0.0040778816,
0.0124719003,
0.0086613446,
0.0010101852,
0.0088918125,
0.0119798426,
0.0084146662,
0.0090111727,
0.0061664414,
0.0028912025,
0.0149388006,
0.0031084898,
-0.0071653998,
0.0058169845,
0.0107690524,
-0.0042206179,
0.0060419370,
0.0077258912,
0.0010314379,
0.0089292340,
0.0072021554,
-0.0046734307,
-0.0034059619,
0.0017992586,
-0.0037889511,
0.0011604093,
0.0036187777,
-0.0081863673,
0.0006633431,
0.0133071011,
-0.0054295491,
-0.0056275344,
0.0006076538,
-0.0092695439,
-0.0066606333,
-0.0078949947,
-0.0199870244,
-0.0094201658,
0.0022523645,
-0.0109086968,
-0.0064637070,
0.0009448518,
-0.0107815452,
-0.0058882302,
-0.0028795938,
-0.0233952217,
-0.0180684756,
0.0018760548,
-0.0188683923,
-0.0097748358,
0.0052430923,
-0.0062438794,
-0.0046114358,
0.0059402827,
-0.0162217189,
-0.0098971752,
-0.0042412966,
-0.0141204093,
-0.0123044932,
-0.0057322090,
0.0014863326,
-0.0021007189,
0.0019556421,
0.0008334732,
-0.0096135251,
-0.0000655708,
-0.0056092832,
-0.0169077329,
-0.0071309237,
-0.0053064995,
-0.0063221473,
0.0084096696,
0.0003126837,
-0.0012518129,
0.0138782794,
0.0037209094,
-0.0002098036,
0.0011937132,
0.0015307255,
-0.0031120195,
0.0067645172,
0.0050846883,
0.0004621541,
0.0177194551,
0.0200733896,
0.0055538667,
0.0062194988,
0.0181300957,
0.0067990641,
0.0092296191,
0.0050007347,
0.0061840275,
0.0157116484,
0.0205457099,
0.0126991151,
0.0177136883,
0.0269323383,
0.0234137774,
0.0148269264,
0.0164328646,
0.0128756380,
0.0109828655,
0.0100437747,
0.0109461891,
0.0060675289,
0.0208168011,
0.0146865798,
0.0118974838,
0.0175789893,
0.0084577072,
0.0043527223,
0.0176227950,
0.0023822302,
-0.0013291384,
0.0170389228,
0.0079949908,
0.0052785315,
0.0194238946,
0.0043620174,
0.0005263364,
0.0143152978,
0.0006478453,
-0.0084062908,
-0.0039296928,
-0.0052712210,
-0.0068333661,
-0.0050144698,
-0.0049323160,
-0.0076896283,
0.0011663595,
-0.0019372661,
-0.0161291398,
-0.0109531553,
-0.0077684494,
-0.0175158158,
-0.0147794094,
-0.0213550050,
-0.0164459422,
-0.0095475055,
-0.0122381104,
-0.0113779791,
-0.0118703814,
-0.0094503826,
-0.0165724438,
-0.0201698411,
-0.0131513681,
-0.0219268929,
-0.0155702615,
-0.0024297340,
-0.0186141841,
-0.0093567828,
0.0069123115,
-0.0127761867,
-0.0113864345,
-0.0083533162,
-0.0174614899,
-0.0136651425,
-0.0094490368,
-0.0150541440,
-0.0128074847,
-0.0010669164,
0.0000850372,
-0.0064418460,
0.0051593925,
-0.0027789776,
-0.0048809005,
0.0019448628,
-0.0045187077,
-0.0159925241,
0.0014904422,
0.0001289323,
-0.0050183893,
0.0096418737,
-0.0004994608,
0.0038016126,
0.0209358875,
0.0022659544,
-0.0064805853,
0.0144178625,
0.0028272974,
-0.0075533260,
0.0118589699,
0.0033888174,
0.0062921853,
0.0222988464,
0.0076829279,
-0.0002202867,
0.0164881926,
0.0063454043,
-0.0048130201,
0.0011907498,
0.0031857472,
0.0009206775,
0.0060607311,
0.0077297967,
0.0003176025,
0.0077023255,
0.0083376896,
-0.0048289839,
0.0017802378,
0.0028512648,
-0.0045877267,
-0.0018241873,
-0.0024118926,
-0.0062317639,
0.0013685017,
0.0030772281,
-0.0056363642,
-0.0012928994,
0.0013809570,
-0.0067132921,
-0.0054924521,
0.0009055602,
-0.0165478103,
-0.0060613370,
0.0039742393,
-0.0034165920,
-0.0006140360,
0.0029340454,
-0.0080495337,
0.0002230256,
0.0012815546,
-0.0144106848,
-0.0137758665,
-0.0068137590,
-0.0084281163,
-0.0114901252,
-0.0070310757,
0.0033393097,
0.0041282391,
-0.0012987795,
-0.0003740379,
-0.0074084355,
0.0001887438,
-0.0026690771,
-0.0138670485,
-0.0040948913,
-0.0002037318,
-0.0020848236,
0.0054821782,
0.0005505041,
-0.0017300600,
0.0077759107,
-0.0001795057,
-0.0126579320,
-0.0031148971,
0.0003908548,
-0.0141867353,
0.0049768249,
0.0058895573,
-0.0025616949,
0.0163697917,
0.0150898807,
-0.0034528936,
0.0072150370,
0.0030309400,
-0.0066328384,
-0.0021414135,
-0.0029964352,
-0.0074845930,
0.0051048109,
0.0094495099,
0.0025180120,
0.0029082536,
0.0061768964,
-0.0000645847,
-0.0013880145,
-0.0000758438,
-0.0064154081,
-0.0007321282,
0.0104081444,
0.0055244775,
0.0070995744,
0.0110892570,
0.0169498678,
0.0116920304,
0.0125067830,
0.0010311585,
0.0060041882,
0.0162898488,
0.0098140091,
0.0001705734,
0.0167762879,
0.0127823390,
0.0078332033,
0.0155634489,
0.0106317503,
0.0053205090,
0.0181938261,
0.0101061519,
0.0034780661,
0.0104097733,
0.0181739051,
0.0038081829,
0.0115345875,
0.0150183951,
0.0080154669,
0.0146620255,
0.0148781501,
0.0007308439,
0.0131142056,
0.0147850802,
0.0034647135,
0.0129148401,
0.0169661082,
0.0033180544,
0.0184808690,
0.0159746353,
0.0051243133,
0.0129627483,
0.0088233240,
-0.0040050186,
0.0102110161,
0.0076935277,
-0.0121302921,
0.0075806342,
0.0153764291,
-0.0077517992,
0.0026790188,
0.0061908038,
-0.0070279748,
-0.0032742787,
-0.0077341362,
-0.0180159993,
-0.0064251176,
-0.0070658601,
-0.0182668157,
-0.0124874394,
-0.0032543831,
-0.0090934420,
-0.0151153468,
-0.0127644222,
-0.0173057094,
-0.0177754909,
-0.0115201352,
-0.0254211556,
-0.0208617654,
-0.0071272524,
-0.0079593705,
-0.0113426596,
-0.0041908226,
-0.0142720519,
-0.0101802405,
-0.0051547941,
-0.0227186158,
-0.0231099501,
-0.0104541006,
-0.0193971209,
-0.0182234161,
-0.0091181854,
-0.0104639661,
-0.0083392803,
-0.0004973634,
-0.0091145569,
-0.0103059513,
-0.0090056546,
-0.0080547715,
-0.0121665783,
-0.0055313781,
-0.0076269517,
-0.0068041831,
0.0053513842,
0.0096773729,
-0.0030212977,
0.0006781349,
0.0080950772,
0.0037528384,
0.0024233302,
0.0021787551,
0.0036905357,
0.0134328334,
0.0125389788,
0.0076911049,
0.0137738306,
0.0205132589,
0.0114139356,
0.0113515034,
0.0168908425,
0.0011784707,
0.0066241343,
0.0183122363,
-0.0031896927,
0.0107864719,
0.0260667577,
0.0050532734,
0.0097676963,
0.0188064296,
0.0048170779,
0.0104859425,
0.0080500003,
-0.0021743709,
0.0039734892,
0.0095781107,
0.0024622385,
0.0010257168,
0.0042180424,
0.0065707644,
0.0036789053,
0.0050998880,
-0.0017507556,
-0.0092357639,
0.0055669900,
-0.0010695742,
-0.0075880494,
-0.0030680755,
-0.0065872003,
-0.0013613952,
-0.0002930168,
-0.0082631558,
-0.0078079049,
-0.0010816880,
-0.0056337481,
-0.0127941882,
-0.0122881830,
-0.0052296221,
-0.0130822277,
-0.0100404136,
-0.0035788028,
-0.0186471418,
-0.0074768276,
-0.0031521432,
-0.0224891100,
-0.0137790805,
-0.0130016971,
-0.0173209254,
-0.0105497157,
-0.0069653261,
-0.0179853849,
-0.0063441317,
0.0006057523,
-0.0101582613,
-0.0095286863,
-0.0044361600,
-0.0103259515,
-0.0105978660,
-0.0001977437,
-0.0104922513,
-0.0029074503,
0.0080557708,
0.0008571444,
0.0018018055,
0.0128991269,
-0.0047529181,
-0.0015288334,
0.0061666551,
-0.0168674327,
-0.0113946404,
0.0068044732,
-0.0095866816,
-0.0027670166,
0.0144737726,
0.0025238025,
0.0077671600,
0.0189546421,
-0.0009691146,
-0.0015922780,
0.0080918632,
-0.0012878831,
-0.0086011682,
0.0015229365,
0.0046890979,
0.0092553115,
0.0086377449,
0.0066305567,
0.0001228522,
0.0155883841,
0.0079893265,
-0.0044556395,
0.0058906758,
0.0100805853,
0.0062594092,
0.0135541940,
0.0066145044,
0.0093506584,
0.0174838640,
0.0105765741,
-0.0015662597,
0.0108810756,
0.0071679344,
