Filename,STFMK-20201105-LW19-1935_20201125_141903_004.dat
-0.0010648156,
0.0012583354,
0.0064524189,
-0.0065686279,
0.0167846028,
0.0122128651,
0.0031991904,
0.0088904416,
0.0094156312,
0.0045548654,
0.0048650862,
0.0006663965,
-0.0011114260,
0.0073874923,
0.0076930127,
0.0036998161,
0.0043442301,
0.0103944186,
0.0100008398,
0.0051624007,
0.0077190199,
0.0026800162,
-0.0011139564,
0.0059141447,
0.0069774822,
0.0001399002,
0.0082404856,
0.0096125966,
0.0088982899,
0.0142747164,
-0.0015399348,
-0.0039768056,
0.0138218841,
-0.0053636376,
-0.0154604334,
-0.0002176088,
-0.0016634901,
-0.0045607854,
0.0060427301,
-0.0023354334,
-0.0034360480,
0.0120446188,
-0.0027572685,
-0.0106645264,
-0.0031294182,
-0.0053335936,
-0.0109807868,
-0.0055534476,
-0.0034907153,
-0.0049171317,
0.0022813077,
-0.0018705553,
-0.0106699960,
-0.0056210598,
-0.0057203514,
-0.0126551744,
-0.0109432209,
-0.0091634179,
-0.0045195958,
0.0037257220,
-0.0007319972,
-0.0024053645,
-0.0026137461,
-0.0000274334,
-0.0048961667,
-0.0074640843,
-0.0040567275,
-0.0145732043,
-0.0071843266,
0.0056761000,
-0.0103575103,
-0.0037977078,
0.0082939621,
0.0007814073,
0.0032146387,
0.0050145066,
-0.0014835376,
0.0062523088,
0.0128641063,
0.0049040490,
0.0004966054,
0.0106974421,
0.0131979827,
0.0041879672,
0.0120197898,
0.0124719637,
0.0068497430,
0.0181841180,
0.0081610065,
-0.0017213338,
0.0193815529,
0.0136565808,
0.0080640782,
0.0217158496,
0.0135452636,
0.0133110881,
0.0264754910,
0.0095414752,
0.0031644027,
0.0180185176,
0.0125220977,
-0.0016392278,
0.0146717783,
0.0091491463,
0.0033382953,
0.0230823103,
0.0114465561,
-0.0014754421,
0.0162511822,
0.0109896855,
-0.0053925030,
0.0024849731,
-0.0012684545,
-0.0068701832,
0.0019268516,
0.0032463791,
-0.0043949587,
-0.0008014878,
0.0032108128,
-0.0030443328,
-0.0028874320,
-0.0047845021,
-0.0114495158,
-0.0089357952,
-0.0046912553,
-0.0183122121,
-0.0135079175,
-0.0031645794,
-0.0117817791,
-0.0099647418,
-0.0112456772,
-0.0213139337,
-0.0113221686,
-0.0122136697,
-0.0280365050,
-0.0176295266,
-0.0044907406,
-0.0151210614,
-0.0090866890,
-0.0078187343,
-0.0155683570,
-0.0129190162,
-0.0157849435,
-0.0214932039,
-0.0252939295,
-0.0124755735,
-0.0145488326,
-0.0182347801,
-0.0110074086,
-0.0035578706,
-0.0078972355,
-0.0012010034,
-0.0083699813,
-0.0106844436,
-0.0045061884,
-0.0086511346,
-0.0165546015,
-0.0094782235,
-0.0104622534,
-0.0035012169,
0.0029080212,
0.0044223536,
-0.0047204839,
0.0045367707,
0.0064480780,
-0.0051814849,
-0.0025405590,
0.0010156941,
-0.0143285114,
0.0091512501,
0.0078584021,
-0.0069606486,
0.0121166129,
0.0229238495,
-0.0011286199,
0.0084989546,
0.0031110107,
0.0020305444,
0.0063927327,
0.0030416292,
-0.0057492368,
0.0085314941,
0.0132119982,
0.0071298587,
0.0005024119,
0.0099185128,
0.0053459276,
0.0054713925,
0.0067770258,
0.0032467919,
0.0030285467,
0.0120597249,
0.0028069578,
0.0030864801,
0.0059336000,
0.0070357146,
0.0056897150,
0.0054332921,
-0.0014018682,
0.0005778669,
0.0088702114,
0.0026196733,
-0.0059460378,
0.0082744732,
0.0025776103,
-0.0004219230,
0.0067120376,
0.0026177196,
-0.0079240082,
0.0040061004,
0.0033807228,
-0.0074770865,
-0.0025747935,
0.0042373450,
-0.0037931609,
0.0030672536,
0.0047046309,
-0.0064024837,
0.0072678411,
0.0072303200,
-0.0093217734,
-0.0056980867,
-0.0013823770,
-0.0092871189,
-0.0059885993,
-0.0037949514,
-0.0088677481,
0.0028858262,
0.0051749083,
-0.0095538879,
-0.0021113118,
0.0036083343,
-0.0108013824,
-0.0051379632,
-0.0000448807,
-0.0190416723,
-0.0044261063,
0.0107336249,
-0.0139433537,
-0.0025166816,
0.0113564134,
-0.0041250889,
-0.0026923909,
-0.0036672470,
-0.0160419308,
-0.0055115186,
-0.0033424676,
-0.0083403094,
-0.0078396369,
0.0042431247,
0.0003754985,
-0.0054061483,
-0.0005245794,
-0.0057688002,
-0.0152374525,
0.0000211519,
-0.0081270151,
-0.0137978774,
-0.0013871302,
-0.0004926135,
-0.0002811470,
0.0114795715,
-0.0025456427,
-0.0026630182,
0.0115972310,
-0.0001973286,
-0.0057949922,
0.0044079763,
0.0062733325,
0.0042066965,
0.0133666843,
0.0079858387,
0.0041761533,
0.0184762925,
0.0134212514,
0.0060100178,
0.0104452437,
0.0131325992,
0.0060379030,
0.0147055052,
0.0124119697,
0.0098374579,
0.0178756360,
0.0210217349,
0.0146356458,
0.0133872256,
0.0200839564,
0.0133092497,
0.0067704264,
0.0088447072,
0.0114796143,
0.0160463564,
0.0146880522,
0.0124387685,
0.0136949942,
0.0268706381,
0.0164850280,
0.0067947358,
0.0180087741,
0.0045083831,
0.0028905864,
0.0182509031,
-0.0035797101,
-0.0027569141,
0.0188800115,
0.0030112069,
0.0046200510,
0.0121134231,
-0.0029627783,
-0.0027468603,
0.0055263191,
-0.0051738177,
-0.0120953741,
-0.0029824979,
-0.0044168485,
-0.0058773272,
-0.0061362460,
-0.0121099120,
-0.0103672147,
-0.0034466551,
-0.0119734537,
-0.0240302682,
-0.0152866440,
-0.0142861418,
-0.0209674127,
-0.0189600475,
-0.0145798977,
-0.0134836985,
-0.0064808195,
-0.0178698748,
-0.0153501090,
-0.0148859564,
-0.0122689866,
-0.0262661632,
-0.0177108143,
-0.0082721123,
-0.0160435420,
-0.0111172665,
-0.0020382206,
-0.0170565471,
-0.0062849098,
-0.0046333522,
-0.0162297226,
-0.0151477028,
-0.0111810844,
-0.0179636069,
-0.0081021637,
-0.0083659114,
-0.0076339697,
-0.0100778313,
0.0091375820,
0.0029732869,
-0.0033652121,
0.0035828445,
-0.0035106309,
-0.0089915311,
0.0044340822,
-0.0067684823,
-0.0133691831,
0.0057598334,
0.0046132570,
0.0009008957,
0.0139309354,
0.0026188446,
0.0104427561,
0.0206777491,
0.0010829506,
-0.0068767047,
0.0227197111,
0.0108334431,
-0.0000085688,
0.0167751759,
0.0140259620,
0.0056317053,
0.0202961639,
0.0033433931,
-0.0031706130,
0.0138941016,
0.0076983119,
-0.0063862330,
0.0065900427,
0.0118410774,
0.0048338301,
0.0095260749,
0.0078688432,
0.0029003758,
0.0094387978,
0.0085126730,
-0.0091049960,
-0.0020218443,
0.0017914642,
-0.0060650585,
-0.0008457603,
0.0000372403,
-0.0027838899,
0.0062838518,
0.0066353050,
-0.0041079526,
0.0008571873,
0.0036904081,
-0.0139328055,
-0.0019445260,
0.0081904437,
-0.0098726768,
-0.0031821150,
0.0073361001,
-0.0057516601,
-0.0019567576,
-0.0042125392,
-0.0077625359,
-0.0008486087,
-0.0091007082,
-0.0156338662,
-0.0094051929,
-0.0006375147,
0.0010157962,
-0.0115405777,
-0.0019883998,
0.0030091028,
-0.0068275640,
-0.0074804691,
-0.0076003042,
-0.0161619838,
-0.0073142373,
-0.0104272161,
-0.0112685896,
0.0025207098,
0.0012065816,
0.0011055168,
0.0052006552,
0.0020913596,
-0.0060858466,
0.0028886178,
-0.0042683994,
-0.0183717329,
-0.0037464472,
0.0071384734,
-0.0060048024,
0.0073314295,
0.0073524406,
-0.0042634653,
0.0103313588,
0.0054737767,
-0.0146021126,
-0.0055831205,
-0.0034371356,
-0.0099391779,
-0.0011848526,
-0.0024771669,
-0.0039454745,
0.0023513350,
0.0034622268,
0.0000050656,
-0.0059935683,
-0.0008837637,
-0.0010716671,
-0.0045572435,
0.0006482951,
-0.0045658434,
0.0044886363,
0.0139981210,
0.0037856866,
0.0034624017,
0.0102969743,
0.0074584973,
0.0043461891,
0.0041896217,
-0.0017333387,
0.0032624956,
0.0144585744,
0.0016049193,
-0.0038379370,
0.0145771336,
0.0107011618,
0.0028114812,
0.0091248183,
0.0091876658,
0.0066308393,
0.0108129019,
0.0066597834,
0.0010762266,
0.0114044743,
0.0159797743,
0.0014328165,
0.0096777529,
0.0143653750,
0.0043498678,
0.0146282576,
0.0110438010,
0.0017132098,
0.0088371094,
0.0137730706,
0.0042976541,
0.0126648955,
0.0098381490,
0.0042377608,
0.0183326825,
0.0191387273,
0.0011933753,
0.0071801688,
0.0144774420,
-0.0028933978,
0.0018180498,
0.0101935845,
-0.0095842695,
0.0112899784,
0.0120543614,
-0.0117221093,
-0.0038047563,
0.0096076690,
-0.0109857777,
-0.0096249320,
-0.0079709375,
-0.0143714519,
-0.0087423194,
-0.0003477535,
-0.0117210615,
-0.0046658753,
-0.0014527130,
-0.0059046498,
-0.0168742333,
-0.0077574491,
-0.0201923773,
-0.0185595490,
-0.0147013040,
-0.0178778805,
-0.0153583148,
0.0000276388,
-0.0071321120,
-0.0084048500,
-0.0020086034,
-0.0119278990,
-0.0113039538,
-0.0028451208,
-0.0213326048,
-0.0194861479,
-0.0020927056,
-0.0059476029,
-0.0105587225,
0.0015328913,
-0.0057286322,
-0.0069959033,
0.0010226968,
-0.0104905348,
-0.0146914013,
-0.0099775568,
-0.0026481240,
-0.0062482809,
-0.0039702831,
0.0051037697,
0.0072318753,
0.0132248094,
0.0102825109,
0.0025942242,
0.0086916406,
0.0135471867,
0.0042134090,
0.0023202873,
0.0060904934,
0.0117308162,
0.0190838166,
0.0181520116,
0.0139510594,
0.0158908274,
0.0241628680,
0.0100853536,
0.0061491849,
0.0194054842,
0.0055956817,
0.0065991106,
0.0258757174,
0.0088602789,
0.0165044162,
0.0291436985,
0.0069260341,
0.0078968387,
0.0164745171,
0.0036048023,
0.0049773194,
0.0026604778,
-0.0018003070,
0.0028940029,
0.0115023637,
0.0069590649,
0.0010805525,
0.0090387976,
0.0092683537,
-0.0010322981,
0.0070731053,
0.0008065535,
-0.0062641180,
0.0024173090,
0.0025996673,
-0.0017259573,
-0.0025182089,
-0.0052094874,
-0.0042889728,
0.0002785660,
-0.0123492852,
-0.0164144784,
-0.0061193523,
-0.0045707216,
-0.0168290939,
-0.0134923970,
-0.0066067725,
-0.0094128000,
-0.0037833033,
-0.0136446580,
-0.0242704544,
-0.0113535998,
-0.0108392537,
-0.0238698237,
-0.0207154639,
-0.0115797119,
-0.0132001648,
-0.0130553152,
-0.0092839142,
-0.0135558750,
-0.0089354385,
-0.0033007700,
-0.0153473541,
-0.0196731947,
-0.0085926345,
-0.0101156402,
-0.0208339579,
-0.0094772810,
-0.0147595163,
-0.0060154493,
0.0083669825,
-0.0111187361,
-0.0096362922,
0.0039574122,
-0.0125718601,
-0.0140441107,
0.0008642032,
-0.0176497679,
-0.0118132550,
0.0110522183,
-0.0059688645,
-0.0011806105,
0.0099892598,
-0.0042402898,
-0.0087663615,
0.0016631094,
-0.0102530792,
-0.0134675112,
0.0028250588,
-0.0033545666,
-0.0063512512,
0.0075142547,
0.0088547757,
0.0040382803,
0.0109211029,
0.0021397951,
-0.0006156085,
0.0083501274,
0.0022650459,
-0.0039761798,
0.0041820654,
0.0070154183,
-0.0002978217,
0.0103649078,
0.0034235630,
0.0043457188,
0.0125612617,
0.0070713032,
-0.0044589890,
0.0071710898,
0.0094480235,
-0.0009928602,
0.0077820914,
0.0090476107,
0.0013884208,
0.0177457575,
0.0088112280,
-0.0040969914,
0.0059462609,
0.0011444314,
0.0042462149,
0.0018927136,
0.0033308917,
0.0044049406,
0.0062569566,
0.0123576997,
0.0096989265,
-0.0003194866,
0.0108065289,
0.0094070239,
0.0012818387,
0.0053777453,
-0.0012385438,
0.0042292764,
0.0153886210,
0.0030826791,
0.0044991965,
0.0105493758,
0.0111449789,
0.0033822274,
0.0011011289,
-0.0085999593,
-0.0081689265,
0.0044498062,
-0.0097565688,
-0.0187828019,
0.0077336431,
0.0062157288,
-0.0039066290,
0.0054169539,
0.0024350577,
-0.0078726374,
0.0008142166,
-0.0120438151,
-0.0138956225,
-0.0052095582,
-0.0031208103,
-0.0099977199,
0.0008493411,
0.0019222348,
-0.0000795682,
0.0003002345,
-0.0059437612,
-0.0129010472,
-0.0065386351,
-0.0057764170,
-0.0073860078,
-0.0103095733,
0.0017213746,
0.0004529768,
0.0033634286,
0.0012440542,
-0.0079282615,
-0.0032621957,
-0.0012892723,
-0.0106059900,
-0.0067033907,
0.0027265092,
-0.0113070561,
0.0016417529,
0.0127705932,
-0.0009108270,
0.0034787364,
0.0093370453,
0.0031854890,
0.0032885664,
0.0021975494,
0.0012589174,
0.0086768884,
0.0142542161,
0.0052993288,
0.0024329196,
0.0178372301,
0.0226206817,
0.0066097844,
0.0156680495,
0.0135492943,
0.0061080349,
0.0190813392,
0.0096492236,
0.0036002942,
0.0205315500,
0.0145634525,
0.0126184803,
0.0212570447,
0.0173303988,
0.0103407893,
0.0203568935,
0.0052733370,
-0.0027150020,
0.0143367834,
0.0130673405,
-0.0106237978,
0.0103683956,
0.0138373561,
0.0013956553,
0.0163802896,
0.0106463581,
-0.0049451082,
0.0093035763,
0.0074215983,
-0.0080973366,
-0.0002669277,
0.0019293261,
-0.0046640206,
0.0018107819,
0.0014240468,
-0.0087713003,
-0.0013813404,
0.0018908303,
-0.0094088912,
-0.0126893204,
-0.0077668549,
-0.0133879073,
-0.0069295149,
-0.0039129732,
-0.0200998597,
-0.0067679500,
-0.0001883230,
-0.0180556048,
-0.0157426354,
-0.0139158331,
-0.0268848315,
-0.0186189990,
-0.0135262683,
-0.0238919668,
-0.0113101220,
-0.0004464566,
-0.0126504749,
-0.0095731849,
-0.0067914422,
-0.0128566679,
-0.0146201942,
-0.0185769554,
-0.0204564985,
-0.0143331978,
-0.0052188826,
-0.0094735259,
-0.0089362301,
-0.0006119304,
0.0012984341,
-0.0078735482,
-0.0026597902,
-0.0075100875,
-0.0120060816,
-0.0098288422,
-0.0092670675,
-0.0066994973,
-0.0000217800,
0.0018312420,
0.0030741384,
0.0080281617,
0.0064956145,
-0.0064008515,
0.0006139174,
0.0047444608,
-0.0126736425,
-0.0028555675,
0.0051829596,
-0.0002094559,
0.0135589521,
0.0144743882,
-0.0015333575,
0.0147023164,
0.0173030943,
-0.0056885085,
-0.0012892087,
0.0019142581,
0.0022788025,
0.0035007237,
0.0061876466,
0.0036751057,
0.0071169836,
0.0146557689,
0.0035539996,
0.0037549394,
0.0081953043,
0.0056347339,
0.0024286152,
0.0081089782,
-0.0000513382,
0.0043610698,
0.0135155534,
0.0053502102,
0.0037498884,
0.0065903179,
0.0016429521,
0.0025561876,
-0.0000218573,
-0.0026553448,
-0.0031162295,
0.0163099784,
-0.0007157784,
-0.0036746159,
0.0093158875,
0.0095303580,
0.0007990758,
0.0067737466,
-0.0011150106,
-0.0008458347,
0.0032097301,
0.0039247461,
-0.0022591865,
0.0037007281,
0.0065050828,
0.0031155688,
0.0013769233,
0.0044389609,
-0.0068028173,
0.0015486161,
0.0014869932,
-0.0120037152,
-0.0069281207,
0.0038239805,
-0.0058187121,
-0.0050718384,
0.0020477022,
-0.0019901244,
0.0022796635,
0.0054716924,
-0.0150958076,
-0.0040967106,
0.0005604223,
-0.0190674309,
-0.0155499876,
0.0016387772,
-0.0143272299,
0.0013261433,
0.0068403892,
-0.0135818906,
-0.0019373903,
0.0044337269,
-0.0160736013,
-0.0149097992,
-0.0114614042,
-0.0176753011,
-0.0128942030,
-0.0003480034,
-0.0105871130,
-0.0092149545,
-0.0036452268,
-0.0109523162,
-0.0099251177,
-0.0061073462,
-0.0142367790,
-0.0176517665,
-0.0024980519,
-0.0095707551,
-0.0097333621,
-0.0008454876,
-0.0022038976,
0.0005357307,
0.0019270312,
-0.0134716351,
-0.0060388464,
0.0075141117,
-0.0078504067,
-0.0151000693,
0.0045275772,
0.0075728660,
0.0036116829,
0.0088716336,
0.0045292047,
0.0031136372,
0.0168760307,
0.0038981505,
-0.0007970197,
0.0086713573,
0.0088811135,
0.0069880988,
0.0115559492,
0.0151839145,
0.0193676464,
0.0167961270,
0.0156653970,
0.0115492567,
0.0167675484,
0.0211574286,
0.0103383698,
0.0079345563,
0.0185323805,
0.0172865838,
0.0195565168,
0.0208882820,
0.0122512486,
0.0200847499,
0.0251712836,
0.0078462735,
0.0106377425,
0.0176132824,
0.0028317005,
0.0089186346,
0.0185886566,
0.0069599687,
0.0091073737,
0.0207246281,
0.0111588975,
0.0101919742,
0.0120289726,
0.0048106629,
0.0034485643,
0.0053388644,
-0.0033436578,
-0.0083448943,
0.0053077536,
0.0034094383,
-0.0129609732,
-0.0052994862,
-0.0095097171,
-0.0100194197,
-0.0092036892,
-0.0130474241,
-0.0159361716,
-0.0065710838,
-0.0073632030,
-0.0081122611,
-0.0046601156,
-0.0087661045,
-0.0103961760,
-0.0104309944,
-0.0123573551,
-0.0250247139,
-0.0131304432,
-0.0116067808,
-0.0208189990,
-0.0067933719,
-0.0068173734,
-0.0148659488,
0.0013349113,
-0.0050175730,
-0.0160572920,
-0.0059528137,
-0.0084317559,
-0.0152468262,
-0.0139376223,
-0.0108088404,
-0.0078065414,
-0.0082186814,
-0.0007369267,
-0.0019150591,
-0.0052944478,
0.0080449656,
-0.0006050574,
-0.0076988935,
0.0051033804,
-0.0023984322,
-0.0014472427,
0.0053136479,
-0.0018194144,
0.0021313874,
0.0199980866,
0.0075121643,
0.0063489820,
0.0157433208,
0.0061250473,
0.0090266475,
0.0150867365,
0.0060851430,
0.0007334392,
0.0252761524,
0.0163877457,
0.0031500729,
0.0246842131,
0.0136525854,
0.0038742970,
0.0152363116,
0.0069658733,
-0.0012683074,
0.0145816980,
0.0063078152,
-0.0043937261,
0.0135585126,
0.0107973944,
0.0066406820,
0.0090051638,
0.0047617909,
-0.0028574714,
0.0067976639,
0.0046695820,
-0.0082933670,
0.0042585926,
0.0005838393,
-0.0023272911,
0.0016630405,
0.0016566648,
-0.0100702709,
0.0014808816,
-0.0029496874,
-0.0162294284,
-0.0045675468,
-0.0058047110,
-0.0158949774,
-0.0017427915,
-0.0034106974,
-0.0155336494,
-0.0021595974,
-0.0034722176,
-0.0170083102,
-0.0143515784,
-0.0151114315,
-0.0175244696,
-0.0134294154,
-0.0185087565,
-0.0186006930,
-0.0135409571,
-0.0056714145,
-0.0087308725,
-0.0173896514,
-0.0085508740,
-0.0104973298,
-0.0140143838,
-0.0150338467,
-0.0155947367,
-0.0151707511,
-0.0084681455,
-0.0137232933,
-0.0086067989,
-0.0014386661,
-0.0026292077,
-0.0078555681,
-0.0063678618,
-0.0113777518,
-0.0171893071,
-0.0070372513,
-0.0101256967,
-0.0220844317,
0.0042319568,
0.0050668647,
-0.0051571657,
0.0030218952,
0.0017357324,
-0.0081025930,
-0.0013960152,
-0.0064278143,
-0.0169754401,
-0.0051622256,
-0.0060133580,
-0.0040858295,
0.0030873585,
0.0038190172,
-0.0060750684,
0.0026152816,
0.0008593960,
-0.0086938553,
-0.0063383132,
0.0027749196,
0.0010974881,
0.0037742953,
0.0057826075,
0.0042570569,
0.0129105840,
0.0157805886,
0.0016113087,
0.0104102390,
0.0175003000,
0.0028209803,
0.0066801505,
0.0102517372,
0.0060275034,
0.0115221627,
0.0126201576,
0.0041643796,
0.0087728389,
0.0180865787,
0.0049411063,
0.0042401790,
0.0054127346,
0.0040700231,
0.0058498597,
0.0128918532,
0.0070801545,
0.0031137881,
0.0117246956,
0.0173772201,
0.0070953062,
0.0137855010,
0.0132247442,
0.0054450822,
0.0135337748,
0.0138745094,
0.0025185510,
0.0075706569,
0.0157799888,
0.0069217240,
0.0142834634,
0.0127098951,
0.0045537767,
0.0177203938,
0.0172900297,
-0.0068659624,
0.0079006860,
0.0182578284,
-0.0066648368,
0.0046455362,
0.0096459808,
-0.0066669751,
0.0134808607,
0.0088433297,
-0.0124145383,
-0.0015043849,
0.0062664980,
-0.0117925107,
-0.0121603217,
-0.0041857404,
-0.0069279475,
-0.0028100056,
0.0017304154,
-0.0079240762,
-0.0045565823,
0.0023152961,
-0.0122745195,
-0.0167020001,
-0.0037681782,
-0.0112419743,
-0.0029350237,
-0.0007228724,
-0.0041244477,
0.0004817295,
0.0105941854,
-0.0054480592,
-0.0088649131,
0.0011935699,
-0.0113446629,
-0.0100926952,
0.0004941286,
-0.0105809141,
-0.0055248938,
0.0096963020,
0.0051014116,
-0.0022474960,
0.0058072624,
-0.0023011430,
-0.0032885375,
0.0033613471,
-0.0045074369,
-0.0056888713,
0.0045151943,
0.0080953082,
0.0008789689,
0.0085120806,
0.0100865671,
0.0109736566,
0.0136723705,
0.0076292092,
0.0021429784,
0.0067761219,
0.0142891696,
0.0103481449,
0.0096327476,
0.0194639917,
0.0133548230,
0.0218953714,
0.0182759892,
0.0079902066,
0.0130306575,
0.0209051929,
0.0000462132,
0.0053500952,
0.0174612179,
0.0031386795,
0.0098482389,
0.0155166499,
-0.0038055242,
0.0083947005,
0.0141002815,
0.0023058748,
-0.0029322854,
0.0052012759,
0.0004858564,
0.0011267153,
0.0029833508,
0.0041721701,
-0.0012077563,
0.0072150468,
0.0047841975,
-0.0040939967,
0.0043238029,
-0.0034680623,
-0.0078215469,
0.0003930321,
-0.0085190665,
-0.0081943823,
-0.0012431198,
-0.0000092570,
-0.0090479860,
-0.0048732241,
-0.0048782737,
-0.0053020352,
-0.0029245652,
-0.0165596176,
-0.0192563310,
-0.0012832636,
-0.0022852477,
-0.0245555136,
-0.0068137273,
-0.0048915539,
-0.0183106363,
-0.0123445494,
-0.0161270443,
-0.0192567129,
-0.0107441992,
-0.0171516016,
-0.0206079483,
-0.0102629131,
-0.0090717347,
-0.0110890288,
-0.0103450194,
-0.0073582418,
-0.0047346982,
-0.0090627661,
-0.0016841444,
-0.0161101501,
-0.0167156123,
-0.0059369896,
-0.0064533227,
-0.0113862678,
-0.0008472843,
-0.0082674306,
-0.0006179218,
0.0066811498,
-0.0078331521,
-0.0108192656,
0.0039417185,
-0.0096738003,
-0.0109895505,
0.0057400772,
-0.0117600234,
-0.0089325467,
0.0121764475,
-0.0019295102,
-0.0085370839,
0.0021497034,
-0.0037654864,
-0.0105758244,
-0.0022316808,
-0.0068760328,
-0.0105768554,
0.0103715518,
0.0065957871,
-0.0104962615,
0.0083986986,
0.0063173398,
-0.0006899014,
0.0048141698,
0.0003136641,
-0.0057259472,
0.0074897511,
-0.0000115347,
-0.0050323778,
0.0062734531,
0.0059450986,
0.0017587275,
0.0103309192,
0.0061639370,
-0.0001881733,
0.0140549857,
0.0077968594,
-0.0120839234,
0.0071170018,
0.0144062797,
-0.0039022590,
0.0059655327,
0.0046738000,
-0.0009751308,
0.0131828720,
0.0035185160,
-0.0025561473,
0.0074995235,
0.0092300642,
0.0074194935,
0.0024785679,
0.0071856435,
0.0103345979,
0.0094428305,
0.0131759876,
0.0094179325,
0.0025260444,
0.0140336519,
0.0093275579,
0.0054570381,
0.0051088962,
0.0037674105,
0.0067045866,
0.0169487279,
0.0002558060,
-0.0028798936,
0.0075459662,
0.0043794527,
-0.0034013668,
-0.0018169039,
-0.0055437633,
-0.0146414023,
0.0048958096,
-0.0050810208,
-0.0098443180,
0.0042085103,
0.0046328451,
-0.0110034198,
-0.0027503606,
-0.0047635725,
-0.0131656602,
-0.0058534918,
-0.0144600384,
-0.0157520697,
-0.0042097508,
0.0011057593,
-0.0107155330,
-0.0088265687,
-0.0037858202,
-0.0123199970,
-0.0083964523,
-0.0147779435,
-0.0207511857,
-0.0129154278,
-0.0091244597,
-0.0119497422,
-0.0088562127,
-0.0026142630,
-0.0081480714,
-0.0007855848,
-0.0018094502,
-0.0165576823,
-0.0096430797,
0.0016352463,
-0.0100306552,
-0.0076586683,
0.0044078720,
-0.0104415491,
0.0074596303,
0.0081859007,
-0.0066609583,
0.0015627779,
0.0115216142,
0.0062282193,
0.0040325788,
0.0064198761,
0.0120943421,
0.0123765217,
0.0164141804,
0.0149966488,
0.0106772035,
0.0197986439,
0.0197407082,
0.0091192015,
0.0164628830,
0.0182995275,
0.0128030675,
0.0193962734,
0.0173649322,
0.0164965503,
0.0267299414,
0.0238902029,
0.0109438682,
0.0195510723,
0.0232786164,
0.0102244709,
0.0206958652,
0.0163914710,
-0.0016274713,
0.0186467022,
0.0232880656,
-0.0019537490,
0.0139155202,
0.0233322661,
0.0027969314,
0.0152579546,
0.0101425136,
-0.0041033523,
0.0065886583,
0.0084128836,
-0.0037805140,
0.0003050184,
0.0092249541,
-0.0035908618,
0.0037901415,
0.0030077191,
-0.0087005850,
-0.0064304266,
0.0027653268,
-0.0140551459,
-0.0216728281,
-0.0104640098,
-0.0154046072,
-0.0067647742,
-0.0102902669,
-0.0257430412,
-0.0142876878,
-0.0053791329,
-0.0221238062,
-0.0241868012,
-0.0117488001,
-0.0198941231,
-0.0139891831,
-0.0083531011,
-0.0199052319,
-0.0107903322,
-0.0053435219,
-0.0178590640,
-0.0203635767,
-0.0118874712,
-0.0172839686,
-0.0196476392,
-0.0169359818,
-0.0127348993,
-0.0141636562,
-0.0008021450,
-0.0037536239,
-0.0068788389,
0.0002690328,
0.0023543946,
-0.0109026153,
-0.0040386557,
-0.0100822356,
-0.0032587082,
-0.0057335268,
0.0007091986,
-0.0010652256,
0.0064939512,
0.0047545531,
0.0037308398,
0.0043803090,
0.0067114336,
-0.0118729044,
0.0041611954,
0.0119260624,
-0.0052005546,
0.0070104646,
0.0180767216,
0.0097542154,
0.0180761255,
0.0128512830,
0.0042572883,
0.0133756585,
0.0114406263,
-0.0003685335,
0.0029941774,
0.0070716529,
0.0099435952,
0.0016437324,
0.0085553732,
0.0112011619,
0.0075501441,
0.0163934827,
0.0043797195,
-0.0017040097,
0.0117471889,
0.0012106997,
-0.0022505568,
0.0007781350,
-0.0005002696,
0.0040607657,
0.0091451658,
-0.0030481848,
-0.0021188068,
0.0050795702,
-0.0015593618,
-0.0084483149,
0.0003933099,
-0.0044455174,
-0.0083680525,
0.0074998774,
-0.0060957461,
-0.0127352672,
0.0034202219,
-0.0058782892,
-0.0084998552,
-0.0022676147,
-0.0111388564,
-0.0116424821,
0.0005661997,
-0.0063831927,
-0.0132309878,
-0.0099844187,
-0.0033415833,
-0.0054872632,
-0.0128637273,
-0.0104866996,
-0.0138733741,
-0.0086882971,
-0.0068572066,
-0.0213880874,
-0.0162406545,
-0.0049642106,
-0.0104618547,
-0.0106735956,
-0.0026561092,
-0.0094662709,
-0.0034234601,
-0.0054348586,
-0.0216801632,
-0.0135523714,
-0.0009130915,
-0.0179828238,
-0.0157587081,
0.0054247114,
-0.0066373725,
-0.0025493789,
0.0073938007,
-0.0134016629,
-0.0068861390,
0.0009995868,
-0.0129397688,
-0.0175744649,
-0.0058208522,
-0.0040624999,
-0.0088679111,
0.0034650567,
-0.0045807771,
-0.0069225663,
0.0058348128,
-0.0044069723,
-0.0066556544,
0.0021113879,
-0.0088491300,
-0.0079315519,
0.0074626929,
-0.0048671290,
-0.0034716181,
0.0084324107,
0.0025534339,
-0.0006294727,
0.0071332133,
-0.0019417859,
-0.0006979307,
0.0174783636,
0.0032177963,
-0.0031461867,
0.0211105235,
0.0147346696,
0.0101823844,
0.0132726924,
0.0128630288,
0.0106992871,
0.0168287922,
0.0069471211,
0.0053895363,
0.0159987379,
0.0167420115,
0.0078571718,
0.0181936976,
0.0184391681,
0.0183596313,
0.0133583508,
0.0171619765,
0.0116368765,
0.0141016897,
0.0166887008,
0.0135369971,
0.0085828742,
0.0188448727,
0.0142058833,
0.0197779760,
0.0218214113,
0.0113301687,
0.0166461840,
0.0246959534,
0.0089113051,
-0.0004417515,
0.0160163008,
0.0070155268,
0.0098572932,
0.0181849059,
0.0049417466,
0.0066517172,
0.0223351941,
0.0073383180,
0.0016196922,
0.0010675300,
0.0026430481,
-0.0041885250,
-0.0020349901,
-0.0021695993,
-0.0052372795,
0.0050988132,
0.0034049442,
-0.0097869448,
-0.0036134422,
-0.0054056933,
-0.0114864279,
-0.0086528035,
-0.0129908985,
-0.0111682843,
-0.0003692099,
-0.0028007254,
-0.0080921613,
-0.0047706915,
-0.0020917577,
-0.0120239323,
-0.0079421084,
-0.0139245223,
-0.0177941844,
-0.0059061013,
0.0016778158,
-0.0222907122,
-0.0002586927,
0.0049710916,
-0.0054285266,
-0.0008815174,
-0.0007437947,
-0.0073150070,
0.0007123814,
-0.0077677942,
-0.0091347452,
-0.0064288583,
-0.0066161179,
-0.0053943223,
-0.0005425126,
0.0058405823,
-0.0005983844,
-0.0084735425,
0.0077492520,
0.0002672972,
-0.0067836419,
0.0001102705,
0.0003383060,
0.0032711495,
0.0105854226,
0.0037020000,
0.0102413958,
0.0232146662,
0.0116219362,
-0.0002704157,
0.0123600569,
0.0080089914,
-0.0019434290,
0.0092737759,
0.0015511147,
-0.0001156960,
0.0195254330,
0.0107974410,
-0.0051216693,
0.0215500854,
0.0145846773,
0.0021268479,
0.0101152807,
0.0032823987,
-0.0024358712,
0.0063417042,
-0.0010021635,
-0.0118379369,
0.0062068338,
0.0040104678,
-0.0048382669,
-0.0002941678,
-0.0000857360,
-0.0049193203,
0.0009688912,
0.0004909204,
-0.0125396159,
0.0035986183,
0.0004541100,
-0.0073543987,
0.0007197018,
-0.0024020993,
-0.0141501511,
-0.0014964829,
-0.0038957438,
-0.0186917577,
-0.0040229983,
-0.0030518603,
-0.0135103706,
-0.0019593933,
-0.0062614069,
-0.0130444746,
-0.0069880015,
-0.0054428652,
-0.0175730791,
-0.0161428545,
-0.0118159354,
-0.0121669667,
-0.0143820550,
-0.0117661851,
-0.0120317265,
-0.0096641742,
-0.0002164872,
-0.0106914854,
-0.0139188599,
-0.0051893527,
-0.0108581493,
-0.0156476125,
-0.0124227386,
-0.0153074414,
-0.0075541195,
-0.0039633801,
-0.0078175403,
-0.0070113386,
0.0028883354,
-0.0010505867,
-0.0111788400,
-0.0067875851,
-0.0080607524,
-0.0152868368,
-0.0007229563,
-0.0016453477,
-0.0093722427,
0.0111801680,
0.0021654880,
-0.0065508094,
0.0002092120,
-0.0056004035,
-0.0088933781,
-0.0069259531,
-0.0091415206,
-0.0125673749,
-0.0057419580,
0.0043737837,
0.0019118944,
-0.0023077126,
0.0025477149,
0.0004119770,
0.0011609840,
0.0049288878,
-0.0091615990,
0.0008245366,
0.0136287520,
0.0062371115,
0.0066984217,
0.0111066904,
0.0113552455,
0.0142129436,
0.0124548469,
-0.0041102222,
0.0089123528,
0.0121021401,
-0.0037352438,
-0.0027531669,
0.0161479004,
0.0060130358,
0.0104457345,
0.0175972041,
0.0043247561,
0.0116121694,
0.0201121271,
0.0033606845,
0.0046304120,
0.0105160959,
0.0099181514,
0.0056099063,
0.0081002750,
0.0039373743,
0.0055866698,
0.0135414684,
0.0097300122,
0.0057054441,
0.0089076711,
0.0111751175,
0.0066489261,
0.0115783941,
0.0079904115,
0.0025072901,
0.0053757746,
0.0144123547,
0.0065050828,
0.0075468887,
0.0063305916,
-0.0037762541,
0.0060805120,
0.0058598951,
-0.0211371873,
-0.0003967501,
0.0067705782,
-0.0126982117,
-0.0068663703,
0.0035029408,
-0.0106123183,
-0.0009605513,
-0.0067323125,
-0.0219016355,
-0.0125639243,
-0.0035784277,
-0.0223417189,
-0.0180213302,
-0.0071330378,
-0.0142320665,
-0.0134327458,
-0.0069355471,
-0.0229256991,
-0.0174268894,
-0.0077006570,
-0.0243280306,
-0.0228291675,
-0.0068268296,
-0.0187926590,
-0.0058584390,
-0.0077573285,
-0.0162284654,
-0.0033525666,
0.0022733752,
-0.0170187987,
-0.0153687354,
-0.0078000398,
-0.0128870504,
-0.0118311308,
0.0021696934,
-0.0114877196,
0.0008971885,
0.0090053240,
-0.0029825252,
-0.0057134796,
0.0031720507,
-0.0047545517,
-0.0010071970,
0.0010086832,
-0.0008458825,
0.0009835250,
0.0105717359,
0.0160039905,
0.0072168950,
0.0095565878,
0.0172082465,
0.0136434427,
0.0135910753,
0.0077603860,
0.0125459936,
0.0183964353,
0.0226469003,
0.0136745963,
0.0226841774,
0.0256604813,
0.0179836228,
0.0218630396,
0.0206897929,
0.0075413943,
0.0150076430,
0.0171420034,
0.0002374884,
0.0111917388,
0.0234132968,
0.0086377645,
0.0200615935,
0.0198097546,
0.0131898606,
0.0153839411,
0.0165683012,
0.0049652387,
0.0039300025,
0.0077100378,
0.0034678266,
0.0034731175,
0.0064370669,
0.0048383758,
0.0019088316,
0.0098886285,
0.0042048260,
-0.0056570312,
0.0026498339,
-0.0022690711,
-0.0013105978,
0.0030870622,
-0.0056962506,
-0.0018438012,
0.0056287963,
-0.0021861799,
-0.0102943759,
-0.0066240095,
-0.0074908426,
-0.0147249820,
-0.0095627522,
-0.0187115781,
-0.0182426944,
0.0008570305,
-0.0079745073,
-0.0190847591,
-0.0005137983,
-0.0075841341,
-0.0164980032,
-0.0103261685,
-0.0175088495,
-0.0140363090,
-0.0102763493,
-0.0141169094,
-0.0170063376,
-0.0075540151,
-0.0008890912,
-0.0072869090,
-0.0082332250,
-0.0025312405,
-0.0047639068,
-0.0075622220,
-0.0039955033,
-0.0133962668,
-0.0112912990,
0.0043519964,
-0.0026807936,
-0.0045041451,
0.0010625172,
-0.0027682714,
0.0031772559,
0.0028797935,
-0.0131735094,
-0.0093484744,
0.0092553487,
-0.0058073569,
-0.0058164978,
0.0105070658,
0.0012422208,
-0.0009388727,
0.0153828403,
-0.0044349846,
-0.0060492782,
0.0053097038,
-0.0051380806,
-0.0068420041,
0.0026404262,
-0.0002720450,
0.0014110737,
0.0129457936,
0.0027387403,
-0.0007347291,
0.0135514466,
0.0060964427,
-0.0026417482,
0.0062809698,
-0.0027168142,
-0.0041432963,
0.0077905739,
0.0001671756,
-0.0010632133,
0.0082297064,
0.0028710915,
-0.0018921763,
0.0109704295,
0.0006865355,
-0.0101091992,
0.0069484459,
0.0014131775,
-0.0087880874,
0.0102193579,
0.0012815733,
-0.0020798242,
0.0058078994,
-0.0024318390,
-0.0033207233,
0.0007225914,
-0.0035086100,
-0.0074719619,
-0.0029873720,
0.0011802407,
-0.0021245701,
-0.0031347540,
0.0045798598,
-0.0029574526,
0.0022264398,
0.0073089772,
-0.0048380573,
-0.0084825484,
0.0032278069,
-0.0050708922,
-0.0047108382,
-0.0049175466,
-0.0025159575,
0.0066179354,
0.0027861551,
-0.0141894743,
-0.0050079729,
0.0030297781,
-0.0048036217,
-0.0267837364,
-0.0095486362,
-0.0095241871,
-0.0045950864,
0.0031053219,
-0.0051980140,
-0.0080456380,
0.0111085000,
-0.0080749812,
-0.0148470234,
-0.0115733575,
-0.0126034059,
-0.0145447254,
-0.0107749728,
-0.0119113401,
-0.0037027108,
-0.0042259083,
0.0002364922,
-0.0061271382,
-0.0076133050,
-0.0015165829,
-0.0113982698,
-0.0110640265,
-0.0053759320,
-0.0153219067,
-0.0032391434,
0.0014175605,
-0.0040225298,
-0.0019835453,
0.0029647504,
-0.0099486476,
0.0032479104,
-0.0018259489,
-0.0171653647,
-0.0011505651,
