Filename,STFMK-20201105-LW19-1935_20201125_141906_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010288,
0.0080658803,
-0.0076599745,
0.0017561677,
0.0104247741,
0.0055477768,
0.0120800789,
0.0123836100,
-0.0013463328,
0.0058348943,
0.0115760900,
0.0082637668,
0.0058048032,
0.0179791804,
0.0095294369,
0.0166610871,
0.0214741025,
0.0152586875,
0.0129189538,
0.0227222294,
0.0195555054,
0.0133845750,
0.0189701281,
0.0199325550,
0.0175685287,
0.0174616650,
0.0169465169,
0.0181423090,
0.0258252136,
0.0228358787,
0.0079869516,
0.0201574247,
0.0242255032,
0.0055085844,
0.0147743281,
0.0162437987,
0.0024931857,
0.0247893892,
0.0228038616,
0.0021160312,
0.0176054966,
0.0197571591,
0.0044351039,
0.0111417007,
0.0093686283,
-0.0031314562,
0.0050531649,
0.0147417672,
-0.0016560303,
-0.0005218089,
0.0080394195,
-0.0022501135,
-0.0001387107,
0.0009903549,
-0.0166414827,
-0.0044123475,
-0.0002428538,
-0.0197227448,
-0.0121108443,
-0.0006922118,
-0.0115379654,
-0.0053731548,
-0.0079370076,
-0.0239737183,
-0.0060895928,
-0.0092130890,
-0.0254754443,
-0.0201549828,
-0.0053099617,
-0.0167870447,
-0.0101153376,
-0.0051498325,
-0.0133183226,
-0.0110411504,
-0.0046879528,
-0.0161377471,
-0.0156374183,
-0.0085744048,
-0.0121755823,
-0.0117589543,
-0.0062848018,
-0.0032155733,
-0.0022146427,
0.0001789563,
-0.0021234513,
-0.0097442931,
-0.0057565151,
-0.0057729105,
-0.0113490783,
-0.0069957469,
-0.0072763432,
-0.0023346532,
0.0062947003,
0.0095763337,
0.0016295512,
0.0055282838,
0.0085822335,
-0.0020259938,
0.0034868005,
0.0009807873,
-0.0122473799,
0.0082848873,
0.0161137078,
-0.0038531395,
0.0122100096,
0.0169582330,
0.0059521436,
0.0102981785,
0.0045724227,
0.0041366676,
0.0091281105,
0.0035831961,
-0.0010438112,
0.0006459713,
0.0143192699,
0.0079322085,
0.0056557097,
0.0104800062,
0.0101365261,
0.0051154364,
0.0073780403,
-0.0061753439,
-0.0024484869,
0.0070586968,
-0.0011387952,
-0.0021448757,
0.0045578387,
0.0023889469,
0.0066227517,
0.0053386651,
-0.0041916310,
-0.0046817805,
0.0104187634,
0.0000787099,
-0.0061973985,
0.0073175416,
0.0014853650,
-0.0097936848,
0.0123247076,
-0.0047451369,
-0.0100275027,
0.0025957345,
-0.0050016101,
-0.0095657017,
-0.0004677429,
-0.0075243646,
-0.0037044997,
0.0002601554,
-0.0016820806,
-0.0086107869,
-0.0008840386,
0.0002548800,
-0.0051566809,
-0.0160999894,
-0.0059252600,
-0.0123872180,
-0.0095855482,
-0.0106229484,
-0.0139644044,
-0.0089059314,
0.0040984084,
-0.0075189658,
-0.0017438711,
0.0010269689,
-0.0095735891,
-0.0118218176,
0.0002728830,
-0.0215228461,
-0.0109736994,
0.0028284199,
-0.0097295418,
-0.0116979219,
0.0057052844,
-0.0062867263,
-0.0089843087,
-0.0018588104,
-0.0162268206,
-0.0178114455,
-0.0003585059,
-0.0122148730,
-0.0177561715,
-0.0005952810,
-0.0032770305,
-0.0076923613,
0.0040869676,
-0.0120855141,
-0.0146025931,
-0.0035320306,
-0.0094235530,
-0.0174950231,
-0.0059270496,
-0.0081820963,
-0.0060825604,
0.0079805218,
-0.0060648420,
-0.0074031726,
0.0160834920,
0.0025612563,
-0.0083466088,
0.0009450770,
0.0034544629,
-0.0019604082,
0.0151230954,
0.0001339264,
0.0004086739,
0.0222049076,
0.0105757248,
-0.0027679398,
0.0093168188,
0.0073836297,
0.0059810490,
0.0069917059,
0.0087852199,
0.0082794214,
0.0134924166,
0.0166569632,
0.0105568562,
0.0073298467,
0.0162749980,
0.0104902498,
0.0055591175,
0.0146664660,
0.0031257314,
0.0132598802,
0.0138521343,
0.0081735775,
0.0110810511,
0.0192710161,
0.0107234446,
0.0119504286,
0.0164753292,
0.0026046995,
0.0026193722,
0.0129930442,
-0.0021052426,
-0.0013026816,
0.0118353041,
0.0033730255,
0.0017831603,
0.0130902333,
0.0006905894,
-0.0010386591,
0.0040361481,
-0.0018136854,
-0.0124790370,
-0.0099394824,
-0.0089755021,
-0.0077521969,
-0.0028487090,
-0.0093057333,
-0.0095989658,
-0.0045111561,
-0.0078579662,
-0.0217473507,
-0.0203150548,
-0.0097642299,
-0.0170321353,
-0.0132852802,
-0.0107982382,
-0.0125231426,
-0.0039473306,
-0.0038615705,
-0.0183455199,
-0.0077629993,
-0.0040326519,
-0.0197604634,
-0.0149038211,
-0.0099344123,
-0.0209952593,
0.0008096052,
0.0043399869,
-0.0166667365,
0.0001985175,
0.0029992852,
-0.0090104705,
-0.0026941441,
-0.0103237769,
-0.0111232940,
-0.0010190449,
0.0032773796,
-0.0032089404,
-0.0043553067,
0.0099398708,
0.0090292180,
0.0055466713,
0.0087958025,
0.0020599798,
0.0024603270,
0.0103062559,
0.0030057027,
0.0013527055,
0.0132775819,
0.0189446863,
0.0167674813,
0.0163297672,
0.0192422643,
0.0244774502,
0.0289241988,
0.0159985647,
0.0082362033,
0.0238988940,
0.0196454041,
0.0022228246,
0.0177256912,
0.0235276930,
0.0086404812,
0.0210645087,
0.0205763318,
0.0044737482,
0.0215423182,
0.0125821661,
-0.0014828581,
0.0091241784,
0.0115680685,
0.0008335517,
0.0125837401,
0.0116756167,
0.0040663970,
0.0073815510,
0.0140117388,
-0.0031787527,
0.0076375110,
0.0027980169,
-0.0046808422,
0.0019428807,
0.0074998201,
-0.0113236243,
0.0009699442,
0.0058007003,
-0.0094069988,
0.0038692446,
0.0009698706,
-0.0158072114,
0.0028688987,
0.0046969801,
-0.0162825398,
0.0005362155,
0.0064976211,
-0.0083902255,
-0.0020157215,
-0.0131144430,
-0.0114246048,
-0.0076027098,
-0.0099486038,
-0.0181472432,
-0.0190649386,
-0.0042847693,
-0.0086522186,
-0.0123463701,
-0.0046109036,
-0.0034794188,
-0.0061790044,
-0.0020969377,
-0.0091320407,
-0.0150335347,
-0.0042112414,
-0.0120258443,
-0.0108571826,
-0.0113230702,
0.0006665041,
-0.0009274610,
0.0050662081,
-0.0074519706,
-0.0061525167,
0.0031758889,
0.0003937232,
-0.0206004828,
-0.0076048751,
-0.0013789379,
-0.0111225611,
0.0035934334,
0.0022182569,
-0.0065223826,
0.0093754465,
0.0002750594,
-0.0083197923,
-0.0034945910,
-0.0069740317,
-0.0132366903,
-0.0060536945,
-0.0048889429,
-0.0052280813,
-0.0046798685,
0.0038527204,
-0.0010311852,
-0.0040367520,
-0.0032835943,
-0.0048191138,
-0.0018549175,
0.0010787745,
-0.0114322184,
-0.0014671859,
0.0073519843,
-0.0000495199,
0.0001034616,
0.0049503995,
0.0003013325,
0.0059773265,
0.0048364894,
-0.0058255042,
-0.0015494373,
0.0153640201,
-0.0034599891,
-0.0046833130,
0.0114494897,
0.0035887323,
-0.0004528917,
0.0036440208,
-0.0067170663,
-0.0008096682,
0.0116746398,
-0.0029486232,
-0.0039575743,
0.0022217254,
0.0048634829,
0.0016801853,
0.0078115077,
0.0030786104,
0.0059068874,
0.0133681856,
0.0091836061,
-0.0005857697,
0.0010011870,
0.0067214714,
0.0039492873,
0.0020875712,
0.0047903396,
-0.0035095150,
0.0077189696,
0.0106021967,
-0.0006395581,
0.0011106860,
0.0085374219,
-0.0052216379,
0.0016273359,
0.0009322684,
-0.0179794971,
0.0021122133,
0.0092487279,
-0.0120482137,
-0.0084587056,
0.0004697813,
-0.0109119955,
-0.0130197089,
-0.0093587888,
-0.0186381489,
-0.0144689204,
-0.0026737582,
-0.0128099406,
-0.0170129202,
0.0002027779,
-0.0117392242,
-0.0155070703,
-0.0061392458,
-0.0203447323,
-0.0121359583,
-0.0031679929,
-0.0209816266,
-0.0137823708,
0.0002674052,
-0.0071736528,
-0.0057403315,
-0.0019977086,
-0.0142342802,
-0.0089900205,
0.0026701647,
-0.0168881901,
-0.0167418066,
0.0022889094,
-0.0069751488,
-0.0064434083,
0.0114000579,
-0.0015498963,
-0.0043032845,
0.0080953268,
-0.0022934729,
-0.0041061770,
0.0013317398,
-0.0014072523,
0.0036229894,
0.0083078891,
0.0025150850,
0.0136122815,
0.0191458464,
0.0200704467,
0.0088494699,
0.0085923448,
0.0213735104,
0.0144982282,
0.0100878989,
0.0137098189,
0.0157080702,
0.0237615611,
0.0253076777,
0.0125031415,
0.0248320755,
0.0279537309,
0.0154442294,
0.0191718452,
0.0213897023,
0.0120135322,
0.0140819661,
0.0215574093,
0.0056991531,
0.0183737334,
0.0265613124,
0.0173857417,
0.0154091995,
0.0188742783,
0.0100364825,
0.0139159290,
0.0108328173,
0.0070608342,
-0.0024053948,
0.0140986489,
0.0071038259,
0.0055119898,
0.0083306562,
0.0053113224,
0.0023010999,
0.0102257989,
0.0006936290,
-0.0036584628,
-0.0000463634,
0.0037305278,
-0.0017414258,
0.0003510234,
-0.0053681736,
-0.0021408251,
0.0034588773,
-0.0040281489,
-0.0236891303,
-0.0041102935,
-0.0062066573,
-0.0200197510,
-0.0082439259,
-0.0142619759,
-0.0198125839,
0.0016397256,
-0.0109280087,
-0.0194109958,
-0.0056484947,
-0.0090198312,
-0.0193044581,
-0.0101991761,
-0.0161410980,
-0.0118510611,
-0.0170139056,
-0.0101693887,
-0.0147620197,
-0.0048246286,
-0.0021125486,
-0.0078915088,
-0.0151752438,
-0.0032297673,
-0.0123020494,
-0.0090226401,
-0.0082895802,
-0.0081546037,
-0.0024998796,
0.0052234954,
-0.0044624284,
-0.0004509880,
-0.0012671528,
-0.0020088896,
-0.0066254772,
0.0006625672,
-0.0097775832,
-0.0125933383,
0.0071489043,
-0.0030982357,
-0.0060325144,
0.0100153200,
0.0018191515,
-0.0020153192,
0.0078267045,
-0.0014585468,
-0.0117424075,
0.0084392196,
0.0037433698,
-0.0090551600,
0.0037169338,
0.0028503514,
0.0002166974,
0.0132400971,
0.0023046706,
-0.0041410038,
0.0107822753,
0.0050676027,
-0.0070828241,
0.0017582725,
0.0010197372,
-0.0024638583,
0.0107638296,
-0.0012825459,
-0.0063491776,
0.0144879660,
0.0029811857,
-0.0117788184,
0.0044697961,
-0.0002324893,
-0.0053530792,
0.0056264685,
-0.0028211460,
-0.0123081617,
0.0095159682,
0.0003896503,
-0.0132754622,
-0.0013402513,
-0.0033073584,
-0.0057279314,
-0.0023196107,
-0.0070429947,
-0.0039542229,
-0.0046905819,
0.0043375804,
-0.0001375039,
-0.0034116996,
0.0075428369,
0.0025738887,
-0.0025178809,
0.0019459169,
-0.0103088282,
-0.0034356620,
0.0005220185,
-0.0081607364,
-0.0089606885,
-0.0014145607,
0.0007704922,
-0.0007812592,
-0.0027326038,
-0.0110873394,
-0.0138954427,
-0.0008459431,
-0.0166476555,
-0.0212817714,
0.0016940874,
0.0005398982,
-0.0064949361,
0.0044934973,
-0.0008750852,
-0.0036542192,
-0.0004468282,
-0.0110088242,
-0.0185553282,
-0.0093096439,
-0.0086380439,
-0.0118664550,
-0.0055182781,
-0.0074261064,
-0.0064042001,
-0.0032675387,
-0.0010297922,
-0.0101522179,
-0.0122590028,
-0.0085277855,
-0.0140832085,
-0.0093246521,
-0.0039642914,
-0.0107863937,
-0.0002892202,
0.0042184615,
-0.0057300944,
-0.0029576188,
-0.0024117469,
-0.0141383242,
-0.0062736548,
-0.0028320218,
-0.0189640634,
-0.0005151063,
0.0081320852,
-0.0039871726,
0.0000656242,
0.0114961611,
0.0046034972,
0.0095700249,
0.0017026520,
-0.0061332677,
0.0047286893,
0.0122763859,
0.0014236311,
-0.0033668603,
0.0124227013,
0.0120796934,
0.0074853278,
0.0117674600,
0.0067691244,
0.0146217505,
0.0139990123,
0.0092697479,
0.0051402976,
0.0150866937,
0.0167792104,
0.0093791038,
0.0083582811,
0.0136716207,
0.0163140688,
0.0189665258,
0.0106590698,
-0.0019979249,
0.0147397351,
0.0167505145,
-0.0101131275,
0.0102243517,
0.0089141261,
0.0030736637,
0.0153280981,
0.0148904677,
-0.0007750301,
0.0126538109,
0.0078026149,
0.0003382950,
0.0011362438,
0.0035955524,
-0.0047827442,
0.0037587513,
0.0111417118,
-0.0060549658,
-0.0012653361,
0.0103623969,
-0.0059319758,
-0.0033741584,
-0.0052869562,
-0.0162239671,
-0.0027153150,
0.0016015623,
-0.0154121453,
-0.0012871838,
0.0031941966,
-0.0092759300,
-0.0048201554,
-0.0007307339,
-0.0188784488,
-0.0075039305,
-0.0054000393,
-0.0171256624,
-0.0136323692,
0.0040076775,
-0.0104903327,
-0.0032724934,
0.0034686020,
-0.0080655226,
-0.0011639531,
0.0016639163,
-0.0128846290,
-0.0113426633,
-0.0037364650,
-0.0049027195,
-0.0043580169,
0.0043303212,
-0.0018514706,
0.0025139120,
0.0006514015,
0.0025528378,
-0.0057866508,
-0.0018141483,
0.0027888617,
-0.0007055334,
0.0032320139,
0.0063061295,
0.0066541545,
0.0132349003,
0.0119112721,
-0.0033032799,
0.0090372805,
0.0086624278,
-0.0066142948,
0.0032065427,
0.0022364228,
0.0024227151,
0.0191285573,
0.0154816220,
0.0045036571,
0.0160694979,
0.0211668592,
0.0099643217,
0.0091441087,
0.0085986182,
0.0060194666,
0.0026442506,
0.0060234382,
0.0034647728,
0.0084800441,
0.0155551378,
0.0078572575,
0.0057717389,
0.0168227311,
0.0078223888,
0.0084504001,
0.0047044321,
-0.0023848102,
0.0025772098,
0.0134592419,
-0.0019473524,
0.0007421433,
0.0025501600,
0.0045775413,
0.0019682001,
0.0065738568,
-0.0064373231,
-0.0066842996,
0.0134195890,
0.0007492078,
-0.0101563726,
0.0102994079,
-0.0033623343,
-0.0018676247,
0.0087460084,
-0.0078413095,
-0.0061449320,
0.0024899393,
-0.0052675325,
-0.0057738749,
-0.0042787814,
-0.0074381502,
-0.0020144517,
0.0007670708,
-0.0022474015,
-0.0087744771,
-0.0028759011,
0.0021074654,
-0.0116536655,
-0.0154982451,
-0.0075771636,
-0.0135476999,
-0.0121043399,
-0.0047509531,
-0.0102180522,
-0.0023035419,
-0.0021297901,
-0.0126797603,
-0.0086182617,
-0.0074349260,
-0.0189675111,
-0.0172677040,
-0.0061874771,
-0.0189630818,
-0.0084823966,
0.0028372509,
-0.0106895342,
-0.0143425744,
0.0003868338,
-0.0138418740,
-0.0165273100,
-0.0133019965,
-0.0210760608,
-0.0247659832,
-0.0065381303,
-0.0166449174,
-0.0185882356,
-0.0016887386,
-0.0089411372,
-0.0114751440,
-0.0002240016,
-0.0172182284,
-0.0170656946,
-0.0051267114,
-0.0170525163,
-0.0184269361,
-0.0070768292,
-0.0065004043,
-0.0064628785,
0.0039155413,
-0.0127809169,
-0.0078286128,
0.0135075711,
-0.0046150684,
-0.0193111729,
0.0058880597,
0.0036573512,
-0.0025075346,
0.0122237429,
0.0005222239,
0.0018484460,
0.0178208183,
0.0019035535,
-0.0016944628,
0.0040423982,
0.0051614922,
0.0010345548,
0.0038452582,
0.0027204044,
0.0098380838,
0.0127000473,
0.0152801760,
0.0089708539,
0.0097715035,
0.0191332363,
0.0094265016,
0.0025315941,
0.0071838545,
0.0009210256,
0.0124013852,
0.0101695992,
0.0070221126,
0.0123889083,
0.0212874189,
0.0084538050,
0.0106271375,
0.0104764337,
-0.0013731042,
-0.0023506864,
0.0138900541,
0.0005349007,
0.0029709651,
0.0125570139,
0.0079406444,
0.0026643102,
0.0095800385,
-0.0067120222,
-0.0027575924,
-0.0013127533,
-0.0080540450,
-0.0202364139,
-0.0052306643,
0.0034423848,
-0.0057642497,
-0.0058112890,
-0.0050472324,
-0.0103546735,
-0.0018514796,
-0.0148035679,
-0.0161295161,
-0.0111713056,
-0.0058774934,
-0.0153104868,
-0.0070946217,
-0.0039886315,
-0.0059982035,
-0.0024024162,
-0.0056108003,
-0.0186824724,
-0.0032842802,
-0.0009553064,
-0.0212828089,
-0.0056201834,
0.0010766084,
-0.0077433754,
0.0097160414,
0.0073516211,
-0.0061710202,
0.0041978401,
0.0061495225,
-0.0034616049,
-0.0026139317,
0.0020810924,
-0.0000416393,
0.0071149557,
0.0084983613,
0.0072187390,
0.0065297894,
0.0174598563,
0.0147998901,
0.0061955471,
0.0111284703,
0.0065850741,
0.0116100730,
0.0188239273,
0.0115925688,
0.0140715744,
0.0250848029,
0.0280385241,
0.0250359979,
0.0232988708,
0.0209835526,
0.0194026213,
0.0232900009,
0.0177818164,
0.0009165736,
0.0222909749,
0.0202887468,
0.0048731221,
0.0222587623,
0.0245466419,
0.0128991958,
0.0243427698,
0.0137593988,
0.0068664541,
0.0148326326,
0.0110300519,
-0.0037323949,
0.0051958691,
0.0103104822,
0.0021053015,
0.0063024699,
0.0101662697,
-0.0041842582,
0.0057789991,
0.0072306204,
-0.0093882084,
-0.0034208826,
0.0039272541,
-0.0082821101,
0.0026799315,
0.0019531893,
-0.0149990749,
0.0035476845,
0.0059512299,
-0.0157415848,
-0.0062105502,
-0.0025935797,
-0.0198985748,
-0.0052276449,
-0.0056126197,
-0.0227843132,
-0.0061931722,
0.0015031411,
-0.0195634589,
-0.0181669872,
-0.0137920436,
-0.0205188226,
-0.0165824164,
-0.0179206021,
-0.0240842178,
-0.0197496526,
-0.0032877279,
-0.0094329910,
-0.0098163839,
-0.0027325146,
-0.0047269277,
-0.0106793419,
-0.0114597604,
-0.0221108831,
-0.0166986249,
-0.0099490592,
-0.0124021424,
-0.0097436765,
-0.0044700559,
0.0030705172,
0.0000880067,
-0.0013777295,
-0.0006323328,
-0.0137147326,
-0.0001470490,
-0.0054018777,
-0.0195780583,
0.0020960597,
0.0042506140,
-0.0071978997,
0.0071949284,
0.0002109985,
-0.0078584459,
-0.0003854275,
-0.0079991771,
-0.0125438021,
-0.0110894302,
-0.0118146054,
-0.0032643902,
-0.0046111806,
0.0055823158,
-0.0027413829,
0.0047627143,
0.0122647546,
-0.0003494078,
-0.0101168556,
0.0025217738,
-0.0032114130,
-0.0037856661,
-0.0029598004,
-0.0054893917,
0.0052187815,
0.0133046973,
-0.0017799712,
0.0037112469,
0.0150147490,
0.0026974196,
-0.0045698876,
0.0070104450,
-0.0042632599,
0.0000397110,
0.0109261163,
-0.0030339737,
-0.0050303503,
0.0151862586,
-0.0002522507,
-0.0031024069,
0.0049940916,
-0.0015514628,
0.0011969910,
0.0121410741,
-0.0047782767,
-0.0022762737,
0.0061678183,
0.0115499906,
0.0077197589,
0.0083730500,
0.0083669629,
0.0055632484,
0.0085621877,
0.0068470067,
-0.0053946977,
-0.0038076274,
0.0076578041,
0.0095354430,
0.0067539513,
0.0115089379,
0.0050618411,
0.0187215656,
0.0148831569,
-0.0067647463,
-0.0031490866,
0.0078144707,
-0.0084899515,
-0.0072610527,
0.0021224625,
-0.0097768772,
0.0048983907,
0.0057147588,
-0.0105681131,
-0.0081771417,
0.0002802006,
-0.0086816996,
-0.0178711992,
-0.0037441563,
-0.0089095198,
-0.0091450894,
0.0020976106,
-0.0086501297,
-0.0113915736,
0.0043694391,
-0.0072764144,
-0.0178187173,
-0.0010740744,
-0.0173091032,
-0.0125248656,
-0.0014193001,
-0.0128904721,
-0.0080620376,
0.0077482429,
-0.0091967070,
-0.0102797356,
-0.0009552015,
-0.0101913651,
-0.0178703945,
-0.0014145502,
-0.0120353429,
-0.0145553127,
0.0061684940,
0.0019319796,
-0.0054908190,
0.0110170636,
-0.0041874326,
-0.0094738007,
0.0042626448,
-0.0082254149,
-0.0119974287,
0.0008276952,
0.0036041751,
0.0038641114,
0.0054374263,
0.0097715529,
0.0086899372,
0.0156767741,
0.0124598583,
0.0037811748,
0.0066461666,
0.0144577511,
0.0090118479,
0.0072716195,
0.0143979033,
0.0141494498,
0.0219983160,
0.0231530592,
0.0103668543,
0.0204803199,
0.0255769193,
0.0094968108,
0.0075382069,
0.0156847984,
0.0040654070,
0.0189960562,
0.0190698039,
0.0092732850,
0.0109509025,
0.0239200890,
0.0130623877,
0.0047579221,
0.0092283692,
0.0057642278,
0.0076912385,
0.0079648811,
0.0090891235,
0.0051778127,
0.0176024493,
0.0112851253,
0.0053046616,
0.0065910262,
0.0072046351,
-0.0018203376,
0.0054087620,
-0.0040114415,
-0.0047945566,
0.0070432830,
0.0067445273,
-0.0004977860,
0.0043604863,
0.0024944455,
-0.0041275909,
0.0021596039,
-0.0052503441,
-0.0238968898,
-0.0004691324,
-0.0024780584,
-0.0240337942,
-0.0033027309,
-0.0012284069,
-0.0138468780,
0.0003661372,
-0.0078825448,
-0.0146371648,
-0.0050510662,
-0.0114412410,
-0.0151027404,
-0.0063344878,
-0.0044299448,
-0.0037902014,
-0.0031413499,
0.0038472398,
-0.0021925033,
-0.0015964591,
0.0012797369,
-0.0096918866,
-0.0113897501,
-0.0041958489,
-0.0062628267,
-0.0083575882,
-0.0005084661,
0.0001597583,
0.0029842490,
0.0058711790,
0.0002249498,
-0.0005176141,
0.0051515503,
-0.0038470388,
-0.0066475058,
0.0053481255,
0.0009875641,
-0.0106264194,
0.0168607403,
0.0101362579,
-0.0010231899,
0.0086685522,
0.0064968602,
-0.0009113032,
0.0073319306,
-0.0032195111,
-0.0090271672,
0.0106886439,
0.0101859719,
-0.0031316541,
0.0076421252,
0.0154373506,
0.0091875289,
0.0110265464,
0.0099751959,
-0.0029778308,
0.0146155581,
0.0080681555,
-0.0060032625,
0.0085935704,
0.0132313538,
0.0035001622,
0.0126748420,
0.0047073606,
-0.0048089921,
0.0148419952,
0.0115385726,
-0.0132567324,
0.0079921763,
0.0112859085,
-0.0030850386,
0.0062435535,
0.0110207777,
-0.0029096138,
0.0111279739,
0.0041410755,
-0.0083580036,
-0.0001517849,
0.0020961468,
-0.0049582580,
-0.0038766018,
0.0015989437,
-0.0026942545,
0.0012973920,
0.0094443457,
0.0000976893,
0.0008697453,
0.0057188459,
-0.0033159382,
-0.0059059123,
-0.0064641684,
-0.0111551918,
-0.0081079630,
0.0005859189,
-0.0091335159,
-0.0035670451,
-0.0011816166,
-0.0031772966,
-0.0118039940,
-0.0099898055,
-0.0168316290,
-0.0217247531,
-0.0063853497,
-0.0107266940,
-0.0176190659,
0.0008287331,
-0.0032076447,
-0.0144356377,
-0.0077549340,
-0.0153926108,
-0.0184793230,
-0.0134110628,
-0.0237006340,
-0.0228594262,
-0.0133971479,
-0.0027261977,
-0.0083519686,
-0.0118003506,
-0.0057264068,
-0.0090122707,
-0.0106943017,
-0.0090961549,
-0.0262251515,
-0.0163017623,
-0.0128211444,
-0.0144306719,
-0.0101677384,
-0.0035774217,
-0.0085087577,
0.0003301296,
0.0032846155,
-0.0130529059,
-0.0100663081,
0.0012913481,
-0.0138944099,
-0.0024336714,
0.0027404805,
-0.0088250563,
0.0110387783,
0.0195379071,
0.0011013811,
0.0038990097,
0.0139467325,
0.0073051942,
0.0043139914,
0.0064186635,
0.0066049676,
0.0126966964,
0.0168981738,
0.0090940753,
0.0152243907,
0.0221917816,
0.0166009385,
0.0129348934,
0.0152407633,
0.0182053037,
0.0158026759,
0.0141701251,
0.0123468731,
0.0135570299,
0.0188187994,
0.0201044232,
0.0132679809,
0.0172396768,
0.0158983953,
0.0086505357,
0.0113500645,
0.0128511135,
-0.0006232681,
0.0170190986,
0.0171705857,
0.0015487745,
0.0167428032,
0.0159374177,
0.0057148719,
0.0137557704,
0.0076729991,
-0.0037902428,
0.0001565504,
0.0042973887,
-0.0038026981,
-0.0055716848,
0.0046562585,
-0.0043451609,
-0.0016876354,
0.0026878160,
-0.0134679731,
-0.0136056626,
0.0042748181,
-0.0152005358,
-0.0165627766,
-0.0078459261,
-0.0134244859,
-0.0053236326,
-0.0013741297,
-0.0188960750,
-0.0074745086,
0.0028842678,
-0.0199761316,
-0.0175764058,
-0.0088023506,
-0.0235201493,
-0.0158619750,
-0.0033479361,
-0.0176783819,
-0.0095297387,
0.0100499941,
-0.0085817194,
-0.0085509047,
-0.0010498518,
-0.0129727069,
-0.0115660401,
-0.0044190804,
-0.0129742734,
-0.0096437670,
0.0040697581,
0.0025700182,
0.0011660474,
0.0031424712,
0.0050489595,
-0.0008560330,
0.0036881934,
-0.0018880628,
-0.0056244112,
0.0008520400,
0.0074461242,
0.0042478126,
0.0142047172,
0.0141800605,
0.0125209410,
0.0180190168,
0.0116517721,
-0.0025813128,
0.0118006375,
0.0115322806,
-0.0034323197,
0.0106369974,
0.0179887712,
0.0131244669,
0.0228432287,
0.0151614863,
0.0137803778,
0.0178547502,
0.0159419291,
0.0047357278,
0.0012657528,
0.0096887043,
0.0076034875,
0.0059553236,
0.0113492720,
0.0095248641,
0.0052764397,
0.0146513134,
-0.0008022601,
-0.0014188262,
0.0069823675,
-0.0001606134,
0.0008032919,
-0.0005198034,
-0.0001685104,
0.0013109493,
0.0107921297,
-0.0041688448,
-0.0017851384,
0.0072548627,
-0.0005969111,
-0.0089690965,
0.0011311773,
-0.0093224905,
-0.0144364452,
0.0075400472,
-0.0065238327,
-0.0107750092,
0.0043412060,
-0.0072370754,
-0.0033113356,
0.0051217750,
-0.0122102490,
-0.0125630237,
0.0018173847,
-0.0043493407,
-0.0121371932,
-0.0118106790,
-0.0047573503,
-0.0020826687,
-0.0064441534,
-0.0091079241,
-0.0144915357,
-0.0067336853,
-0.0068455013,
-0.0181318223,
-0.0129011357,
-0.0034222056,
-0.0043318933,
-0.0062690899,
-0.0061098617,
-0.0037434536,
-0.0022128518,
-0.0053567812,
-0.0199245252,
-0.0126468576,
-0.0015166875,
-0.0122643830,
-0.0132795293,
0.0039920369,
-0.0031585663,
-0.0000304044,
0.0068748556,
-0.0082924254,
-0.0105649605,
0.0007425254,
-0.0125070391,
-0.0200392231,
-0.0091935974,
-0.0079292469,
-0.0113339303,
0.0058229752,
-0.0072169825,
-0.0055714366,
0.0010149683,
-0.0046651661,
-0.0146013321,
-0.0015755800,
-0.0119675240,
-0.0148385065,
0.0009137052,
-0.0051126061,
-0.0091216918,
0.0062462850,
-0.0005006699,
-0.0043463605,
0.0080968309,
-0.0051749432,
-0.0083938278,
0.0129207773,
0.0011614744,
-0.0077520236,
0.0159339663,
0.0103481496,
0.0035255565,
0.0137310699,
0.0004525229,
0.0014146280,
0.0111570815,
0.0038510966,
-0.0038583602,
0.0046356586,
0.0113591030,
0.0047147097,
0.0035285954,
0.0096847452,
0.0074923430,
0.0127211008,
0.0158432145,
0.0000532417,
0.0095448680,
0.0142653612,
0.0072452496,
0.0072538480,
0.0113750640,
0.0089538246,
0.0211904179,
0.0146858944,
0.0075765811,
0.0085039167,
0.0155474199,
0.0008707899,
0.0001330141,
0.0022282556,
-0.0028922250,
0.0044578952,
0.0186292008,
0.0030416553,
0.0055930642,
0.0166007839,
0.0080216601,
-0.0036650731,
-0.0037008557,
-0.0117427753,
-0.0077561773,
-0.0070062969,
-0.0169207081,
-0.0070323832,
-0.0032379143,
-0.0017402244,
-0.0159513913,
-0.0118721314,
-0.0093673337,
-0.0153260659,
-0.0138502298,
-0.0145989787,
-0.0183172133,
-0.0073171291,
-0.0057641109,
-0.0170068033,
-0.0033913106,
-0.0069627394,
-0.0165239722,
-0.0105395801,
-0.0149734654,
-0.0280190539,
-0.0133727621,
-0.0083263777,
-0.0264914613,
-0.0026955861,
-0.0002819519,
-0.0120651582,
-0.0007748426,
-0.0058749109,
-0.0153142577,
-0.0088033220,
-0.0102932788,
-0.0140993102,
-0.0092781959,
-0.0085037230,
-0.0086594503,
0.0020325268,
0.0067205839,
-0.0043251677,
-0.0030588240,
0.0069829379,
-0.0035751816,
-0.0042337212,
-0.0051871496,
0.0034637260,
0.0108338501,
0.0080267051,
0.0064668404,
0.0127516575,
0.0172008164,
0.0185310524,
0.0073425616,
0.0137643991,
0.0110560935,
0.0078291912,
0.0162483845,
0.0064613894,
0.0041188933,
0.0246672723,
0.0203585252,
0.0073211109,
0.0240358226,
0.0198933929,
0.0130728334,
0.0154025331,
0.0069442978,
0.0032676759,
0.0120781502,
0.0125965383,
-0.0003683596,
0.0078019435,
0.0136050871,
0.0052947057,
0.0064801010,
0.0111820735,
-0.0008414898,
0.0095984535,
0.0145472819,
-0.0056469063,
0.0104196612,
0.0111955209,
-0.0021186259,
0.0128742540,
0.0048311851,
-0.0086124372,
0.0056266184,
0.0051980563,
-0.0160999969,
-0.0036022658,
0.0018742466,
-0.0160830691,
-0.0007370699,
0.0013931486,
-0.0137228230,
-0.0018150548,
0.0018189549,
-0.0142413480,
-0.0112440856,
-0.0084084887,
-0.0142664406,
-0.0146781430,
-0.0084108245,
-0.0171291810,
-0.0076734954,
0.0021435092,
-0.0091589289,
-0.0119594336,
-0.0054435567,
-0.0113518061,
-0.0136254737,
-0.0146291014,
-0.0132407891,
-0.0079009421,
0.0057377908,
-0.0030087712,
-0.0023084488,
0.0048014703,
0.0010107616,
-0.0070853746,
-0.0031973782,
-0.0135710845,
-0.0144348647,
-0.0005041561,
-0.0037357491,
-0.0085407374,
0.0086896177,
0.0086167427,
0.0033697407,
0.0084897624,
-0.0041609122,
-0.0102814278,
-0.0026324799,
-0.0072791139,
-0.0105736637,
-0.0105187381,
0.0048608617,
0.0067852926,
0.0005626793,
0.0084413420,
0.0012411898,
0.0065808599,
0.0106339063,
-0.0087812934,
-0.0029756175,
0.0090797981,
0.0020086560,
0.0064163278,
0.0102563342,
0.0080778161,
0.0138645722,
0.0136330575,
-0.0008097489,
0.0050219549,
0.0140243266,
-0.0013787313,
0.0009526982,
0.0202774834,
0.0028848057,
0.0086394027,
0.0167682394,
0.0000270122,
0.0028998978,
0.0140038598,
-0.0026203066,
-0.0012820301,
0.0029076638,
-0.0014963989,
0.0053250296,
0.0053140614,
-0.0007440287,
0.0045435112,
0.0108460747,
0.0096184947,
0.0035803514,
0.0034362385,
0.0010325750,
-0.0007939466,
0.0016588968,
0.0004492086,
-0.0041741366,
0.0016548905,
0.0037027947,
0.0035858867,
0.0002823102,
-0.0037007248,
-0.0077107120,
0.0004714225,
-0.0086703058,
-0.0260174666,
-0.0121468324,
0.0000403808,
-0.0114172269,
-0.0100400839,
-0.0065320334,
-0.0125695001,
-0.0054667499,
-0.0114035280,
-0.0272667427,
-0.0226039235,
-0.0119807431,
-0.0232942067,
-0.0279895738,
-0.0095575741,
-0.0196857005,
-0.0167678036,
-0.0103367446,
-0.0234187115,
-0.0188772753,
-0.0078430977,
-0.0252724513,
-0.0249024853,
-0.0132392356,
-0.0213265866,
-0.0118231438,
-0.0057893246,
-0.0195660442,
-0.0128278155,
-0.0048424066,
-0.0171327852,
-0.0240041986,
-0.0046145851,
-0.0218766015,
-0.0176736135,
0.0025546444,
-0.0164198149,
-0.0115605462,
0.0065121260,
-0.0058030621,
-0.0088777496,
0.0012522889,
-0.0122214062,
-0.0069054235,
-0.0000545912,
-0.0031842303,
-0.0036428380,
0.0087647606,
0.0141418027,
0.0079007717,
0.0105942963,
0.0165966414,
0.0135935051,
0.0128975492,
0.0115253069,
0.0026729824,
0.0164282247,
0.0159011930,
0.0071262997,
0.0169830248,
0.0223489385,
0.0157394875,
0.0264401436,
0.0161391348,
0.0110304737,
0.0211079195,
0.0158321690,
0.0030955900,
0.0096109100,
0.0200182106,
0.0124938153,
0.0154440431,
0.0187191125,
0.0082354788,
0.0156550650,
0.0177237317,
0.0059767202,
-0.0002413073,
0.0075992234,
0.0050348323,
0.0091674402,
0.0108822947,
0.0041324561,
0.0025889839,
0.0116879353,
0.0081174811,
0.0019649076,
0.0012478180,
-0.0000334345,
-0.0001888848,
0.0032448070,
-0.0009979985,
-0.0040358221,
0.0066047218,
0.0068868110,
-0.0132202823,
0.0010180029,
-0.0045526498,
-0.0122060152,
-0.0030849786,
-0.0105117336,
-0.0240341108,
0.0063186935,
-0.0024855158,
-0.0153606338,
0.0026953607,
-0.0019958983,
-0.0076330826,
0.0009034557,
-0.0101440176,
-0.0138303321,
-0.0026385947,
-0.0043058526,
-0.0096109379,
-0.0004164295,
0.0094892466,
0.0042897193,
0.0019842694,
0.0051492741,
-0.0028460980,
0.0009285565,
0.0021924870,
-0.0105887074,
-0.0007264080,
0.0059150667,
0.0049764286,
0.0092240237,
0.0053245299,
0.0099923545,
0.0104040075,
0.0088825859,
0.0011975905,
-0.0043570069,
0.0065551614,
-0.0009424687,
-0.0061170706,
0.0128596565,
0.0048461421,
0.0029179701,
0.0192383267,
0.0067040250,
0.0026290014,
0.0119962627,
0.0105576860,
0.0014531254,
0.0064496272,
0.0035200559,
0.0046532941,
0.0153260566,
0.0119411619,
-0.0001816727,
0.0117463386,
0.0109042423,
-0.0014801633,
0.0027079021,
0.0069700838,
-0.0080183474,
0.0080579631,
0.0047014253,
-0.0044311169,
0.0122973369,
0.0095698265,
-0.0062079839,
0.0104664220,
0.0048488453,
-0.0082514193,
0.0085811988,
0.0044060322,
-0.0164240208,
0.0062623862,
0.0026689854,
-0.0072352169,
0.0037096813,
0.0026131873,
-0.0113717634,
0.0047164815,
0.0019123408,
-0.0104300482,
-0.0040974743,
0.0022465223,
-0.0021419812,
0.0004602979,
0.0067568943,
0.0006785151,
0.0050949780,
0.0110790450,
-0.0043597356,
-0.0062805079,
-0.0006245346,
-0.0071768416,
-0.0122217741,
-0.0110272802,
-0.0084094675,
0.0011599446,
0.0047378242,
-0.0092331497,
-0.0071784602,
0.0014828396,
-0.0119509753,
-0.0195097495,
-0.0086630173,
-0.0115999756,
-0.0123370737,
0.0050592674,
-0.0080619184,
-0.0077185086,
0.0021892730,
-0.0075156051,
-0.0152665740,
-0.0139434226,
-0.0147670470,
-0.0181489736,
-0.0136317834,
-0.0132440133,
-0.0099338423,
-0.0000999235,
0.0010959320,
-0.0080782091,
-0.0155555177,
-0.0054712929,
-0.0149463098,
-0.0173293352,
-0.0163569264,
-0.0238369554,
-0.0130168898,
0.0000711069,
-0.0103081577,
-0.0043235589,
-0.0007340059,
-0.0127820671,
-0.0037894486,
-0.0004660813,
-0.0222362317,
-0.0107318452,
0.0046885647,
-0.0069514518,
-0.0065977983,
0.0098017827,
-0.0040263035,
0.0071670841,
0.0122482833,
-0.0061742105,
0.0050677387,
0.0119936168,
0.0035732202,
0.0035420919,
0.0087390617,
0.0098599549,
0.0104521960,
0.0189822186,
0.0094037363,
0.0134132393,
0.0182808954,
0.0122452322,
0.0073467237,
0.0128901368,
0.0120520499,
0.0106905755,
0.0058815219,
0.0119615300,
0.0185629353,
0.0218593776,
0.0185909104,
0.0093654692,
0.0173608586,
0.0176415257,
0.0046512550,
0.0125368349,
0.0119337831,
0.0016863265,
0.0140770208,
0.0165296495,
0.0019892021,
0.0092471410,
0.0093795713,
-0.0002666181,
0.0055802013,
0.0092278132,
-0.0044152206,
-0.0032191875,
0.0080955019,
-0.0028797893,
-0.0059747715,
0.0044499063,
-0.0035615559,
-0.0082582273,
-0.0033092115,
-0.0207669195,
-0.0128104500,
0.0012828910,
-0.0216038525,
-0.0190528128,
-0.0050719390,
-0.0126695680,
-0.0064765103,
-0.0046740067,
-0.0228414834,
-0.0126301683,
-0.0041973516,
-0.0248735417,
-0.0310223512,
-0.0053235330,
-0.0201605726,
-0.0198676996,
-0.0031833013,
-0.0173348952,
-0.0142031685,
0.0019549134,
-0.0168525893,
-0.0229991991,
-0.0080309212,
-0.0129658524,
-0.0106437802,
-0.0066388282,
-0.0074857268,
-0.0049800994,
0.0080344900,
0.0018615094,
-0.0064448086,
-0.0015999312,
-0.0004724614,
-0.0088423491,
-0.0053933440,
-0.0027310392,
-0.0054835905,
0.0077435467,
0.0118485475,
0.0041745687,
0.0189637039,
0.0171143897,
0.0078127813,
0.0145849716,
0.0074413316,
-0.0036812611,
0.0144506814,
0.0161726605,
0.0046515362,
0.0181505419,
0.0261018164,
0.0175092500,
0.0215697512,
0.0158276036,
0.0140558351,
0.0108414590,
0.0119575039,
0.0057151187,
0.0075619477,
0.0225416776,
0.0187330097,
0.0128869489,
0.0189451352,
0.0182006694,
0.0121516641,
0.0117989834,
0.0031851768,
0.0036692314,
0.0125282146,
0.0050923740,
0.0033671516,
0.0072389953,
0.0114498157,
0.0053157569,
0.0132918656,
0.0071297940,
-0.0019190339,
0.0127825812,
0.0065463092,
-0.0089272996,
0.0144494371,
0.0016691876,
-0.0094878236,
0.0157783870,
0.0039438433,
-0.0115262428,
0.0063637327,
-0.0043964731,
-0.0017523982,
-0.0045613362,
-0.0124337906,
-0.0115481038,
-0.0005843661,
-0.0040069381,
-0.0136135696,
-0.0032139758,
0.0068104826,
-0.0011871243,
-0.0093298350,
-0.0099041359,
-0.0124358190,
-0.0099727102,
-0.0104377139,
-0.0182392765,
-0.0063772462,
-0.0038476067,
-0.0062237112,
-0.0044593359,
-0.0043141316,
-0.0092605809,
-0.0062316819,
-0.0111474330,
-0.0165618528,
-0.0143818446,
0.0048801890,
-0.0062856176,
-0.0101256855,
0.0034237825,
0.0014066680,
-0.0050214101,
0.0005494118,
-0.0141057186,
-0.0164522566,
-0.0048239492,
-0.0128743416,
-0.0196086224,
-0.0048265615,
-0.0010212314,
-0.0073173712,
0.0046082139,
0.0007331524,
-0.0128351981,
-0.0000462163,
-0.0071853297,
-0.0159783941,
-0.0060396753,
-0.0064167753,
-0.0098983683,
0.0070729675,
-0.0014781749,
-0.0077233016,
0.0133624999,
0.0079187267,
-0.0098361131,
0.0044077593,
0.0037888566,
-0.0069201323,
0.0138969077,
0.0016099457,
-0.0079351775,
0.0172145739,
0.0049677128,
-0.0051431423,
0.0066808537,
0.0057913978,
-0.0043351785,
0.0057279672,
0.0032628053,
-0.0012108962,
0.0036057120,
0.0098394323,
0.0036685173,
0.0075179134,
0.0110912463,
0.0063753426,
0.0083473064,
0.0066192225,
-0.0064722407,
0.0006792368,
0.0062186532,
0.0006459681,
0.0010824171,
0.0070337784,
0.0012940159,
0.0148797091,
0.0083624450,
-0.0026731428,
-0.0052084951,
0.0034544463,
-0.0059954873,
-0.0073694182,
0.0013434098,
-0.0032045315,
0.0016693808,
0.0095316684,
-0.0101122549,
-0.0073344009,
0.0002177920,
-0.0090426169,
-0.0218764599,
-0.0193666965,
-0.0152064152,
-0.0102200806,
-0.0105526159,
-0.0113030607,
-0.0162152741,
-0.0013845125,
-0.0069686715,
-0.0165957361,
-0.0141139897,
-0.0118902894,
-0.0200458355,
-0.0158860330,
-0.0153759075,
-0.0131790424,
-0.0050628181,
-0.0046224687,
-0.0178472251,
-0.0056670429,
-0.0036146687,
-0.0206444710,
-0.0130808642,
-0.0124476654,
-0.0193285029,
0.0020475332,
0.0040036757,
-0.0115779601,
0.0035191420,
0.0071168123,
-0.0076927566,
-0.0007375196,
-0.0065579033,
-0.0139943371,
-0.0042663175,
-0.0005716648,
-0.0041029211,
-0.0018602127,
0.0082301060,
0.0080395136,
0.0109976605,
0.0089408187,
0.0053418335,
0.0041338163,
0.0150254108,
0.0079836845,
0.0027822498,
0.0112992655,
0.0179881435,
0.0242900215,
0.0175847150,
0.0170207173,
0.0222254898,
0.0249475259,
0.0196174737,
0.0067158765,
0.0178585593,
0.0121973222,
0.0058044251,
0.0228121318,
0.0209059902,
0.0115083894,
0.0295665748,
0.0220773593,
0.0116839949,
0.0166098848,
0.0173326954,
0.0092718191,
0.0129114036,
0.0072291936,
0.0079646446,
0.0123584159,
0.0209335834,
0.0008088360,
0.0090650925,
0.0182296745,
0.0046711843,
0.0061424817,
0.0092703057,
-0.0029626235,
0.0066685723,
0.0105354479,
-0.0057088579,
0.0050920527,
0.0110883247,
-0.0042249952,
0.0084537193,
0.0069643594,
-0.0100932447,
-0.0012935067,
0.0075832377,
-0.0152118979,
-0.0078371577,
0.0068914010,
-0.0071165543,
-0.0030732898,
0.0004315074,
-0.0160660502,
-0.0042097680,
-0.0007001219,
-0.0219356865,
-0.0197764151,
-0.0007581460,
-0.0120064691,
-0.0100392485,
-0.0050817621,
-0.0017875723,
-0.0024591330,
0.0031591312,
-0.0089670047,
-0.0128305182,
-0.0029890987,
-0.0089342603,
-0.0154546080,
-0.0043136016,
-0.0025274786,
0.0020706477,
0.0082244677,
-0.0003653328,
-0.0032285200,
0.0088041741,
-0.0033066873,
-0.0166160334,
-0.0038502237,
-0.0138799110,
-0.0138844224,
0.0085092597,
0.0041688811,
-0.0004890970,
0.0071011102,
0.0024819539,
0.0004692818,
-0.0001137244,
-0.0106869405,
-0.0116569037,
-0.0072216406,
0.0007651739,
-0.0057350984,
-0.0018747828,
0.0093372809,
0.0053640697,
-0.0014925956,
0.0009486498,
-0.0024802662,
0.0049082171,
0.0030273856,
-0.0052895723,
-0.0009146545,
0.0124605838,
0.0089460574,
0.0070959614,
0.0077147572,
0.0012977263,
0.0041271597,
0.0095350510,
-0.0035914467,
-0.0071355635,
0.0142169939,
0.0025098838,
-0.0046610935,
0.0158979148,
0.0045428202,
0.0050703711,
0.0163226929,
-0.0059372052,
0.0013747050,
0.0092209661,
-0.0045807236,
-0.0001064752,
0.0029933651,
0.0034015262,
0.0043806289,
0.0101719657,
0.0059930892,
0.0072048912,
0.0088172629,
0.0058738929,
-0.0029645152,
0.0029148941,
0.0032135493,
0.0014835808,
0.0038062586,
0.0031723850,
0.0027292303,
0.0107116727,
0.0080449171,
0.0007147758,
-0.0004889666,
-0.0049414113,
-0.0094188042,
0.0001257184,
-0.0088924617,
-0.0164565332,
-0.0057738954,
0.0054516839,
-0.0087240189,
-0.0109713795,
-0.0053166156,
-0.0135457031,
-0.0172289517,
-0.0133909276,
-0.0239646416,
-0.0203531142,
-0.0068396758,
-0.0154611431,
-0.0175788179,
-0.0031649533,
-0.0072512571,
-0.0118712168,
-0.0070936880,
-0.0224830620,
-0.0208529439,
-0.0080627194,
-0.0171238147,
-0.0232958067,
-0.0045084739,
-0.0074211713,
-0.0082772505,
0.0007820269,
-0.0154437488,
-0.0182509217,
-0.0015145049,
-0.0139442738,
-0.0252097864,
-0.0022040652,
-0.0086765960,
-0.0138595784,
0.0174121093,
-0.0038333028,
-0.0063409768,
0.0112785026,
-0.0015205021,
-0.0071581476,
0.0000492010,
-0.0049234647,
0.0011558998,
0.0080726016,
0.0024680397,
0.0026611125,
0.0164298210,
0.0184351280,
0.0071870806,
0.0115677947,
0.0219789222,
0.0090486016,
0.0151486658,
0.0096686222,
0.0099545773,
0.0206413195,
0.0209245048,
0.0140384678,
0.0253144074,
0.0235326868,
0.0144229932,
0.0186517630,
0.0113466466,
-0.0010317828,
0.0100955069,
0.0122143924,
0.0019400076,
0.0074033537,
0.0218044482,
0.0111573450,
0.0151759684,
0.0105056316,
0.0042155720,
0.0042004208,
0.0071484502,
-0.0045902370,
-0.0057532508,
0.0017376740,
0.0050964234,
-0.0005541426,
0.0056204274,
-0.0028896614,
-0.0024011761,
0.0012571412,
-0.0010372283,
-0.0138398623,
-0.0059124148,
-0.0059486316,
-0.0068278187,
-0.0031424572,
-0.0093871430,
-0.0099184364,
0.0034417119,
-0.0073133726,
-0.0226974692,
-0.0132837808,
-0.0119268997,
-0.0277345777,
-0.0097983740,
-0.0188595969,
-0.0206858702,
-0.0005905317,
-0.0054862583,
-0.0166531112,
-0.0034950515,
-0.0095729101,
-0.0154702608,
-0.0144480839,
-0.0121728694,
-0.0123079205,
-0.0053747678,
-0.0008030332,
-0.0053639989,
0.0026358527,
0.0056616222,
-0.0015136893,
-0.0015551166,
-0.0022113954,
-0.0086147869,
-0.0037486507,
0.0001487642,
-0.0014125768,
0.0030061791,
0.0089784469,
0.0104771722,
0.0143815624,
0.0122065786,
0.0047001112,
0.0038937740,
0.0087657729,
-0.0029432992,
-0.0061973049,
0.0110911038,
0.0073711597,
0.0060430905,
0.0166059807,
0.0102829766,
0.0125456424,
0.0264129229,
0.0065509705,
0.0003841035,
0.0116491364,
0.0128041506,
0.0036976989,
0.0057115634,
0.0120477378,
0.0090132300,
0.0126791801,
0.0110971071,
-0.0052891946,
0.0103977211,
0.0118275043,
-0.0037585814,
0.0073934915,
0.0130121242,
0.0053299149,
0.0146234399,
0.0049234792,
-0.0025991094,
0.0112907160,
0.0100110052,
-0.0101466561,
0.0004002501,
0.0009760438,
-0.0070885825,
0.0051172273,
0.0054726359,
-0.0124967741,
0.0105191953,
0.0102065764,
-0.0045834128,
-0.0008411392,
0.0065421080,
-0.0113062887,
-0.0012766756,
0.0022045702,
-0.0083458303,
-0.0058133723,
0.0048465058,
-0.0031032511,
0.0048065241,
0.0049068243,
0.0007284895,
0.0001535255,
0.0050291102,
-0.0113896104,
-0.0074588791,
-0.0023714311,
-0.0041097482,
-0.0052141408,
0.0016729482,
-0.0038912683,
-0.0005691382,
0.0038974790,
-0.0136026824,
-0.0137541071,
-0.0038478374,
-0.0181522258,
-0.0150537854,
0.0006960839,
-0.0042697047,
-0.0054602600,
0.0097597288,
-0.0075839036,
-0.0050656213,
-0.0028979441,
-0.0123804016,
-0.0163649842,
-0.0198867321,
-0.0116520151,
-0.0077853166,
-0.0011148109,
0.0017006893,
-0.0036937739,
0.0005926170,
0.0035177555,
-0.0143252332,
-0.0119838566,
-0.0116945505,
-0.0168317519,
-0.0124370232,
-0.0100122755,
-0.0138069000,
0.0020112356,
0.0024589570,
-0.0061216634,
-0.0095337918,
-0.0018168828,
-0.0127576115,
-0.0101381997,
-0.0060244864,
-0.0181692690,
-0.0026595383,
0.0145206098,
-0.0043281591,
0.0012103328,
0.0100194421,
0.0005961800,
0.0019447884,
0.0050889091,
-0.0112706050,
0.0021071753,
0.0054388046,
-0.0017083543,
0.0022125519,
0.0085736150,
0.0092798667,
0.0115759019,
0.0116746239,
0.0075994823,
0.0077082496,
0.0110418992,
0.0041291118,
-0.0004910501,
0.0042471080,
0.0132421134,
0.0053156028,
0.0119340066,
0.0045152027,
0.0127173774,
0.0140197575,
0.0044675795,
-0.0008531882,
0.0110146627,
0.0056975260,
-0.0038954811,
0.0114170825,
0.0110982442,
0.0010739117,
0.0124888504,
0.0077596400,
0.0008803457,
0.0022389400,
-0.0001009388,
-0.0028875878,
-0.0047348817,
-0.0019239201,
-0.0071160002,
-0.0019488761,
0.0074596200,
-0.0115140816,
-0.0143365078,
0.0006045850,
-0.0130335540,
-0.0146396477,
-0.0103264824,
-0.0226159785,
-0.0137087461,
-0.0053897873,
-0.0161248390,
-0.0145576727,
-0.0024592010,
-0.0139719769,
-0.0126035642,
-0.0046493281,
-0.0209739637,
-0.0200615190,
-0.0019092744,
-0.0239480864,
-0.0209967457,
0.0038543674,
-0.0049112965,
-0.0108889872,
-0.0004802259,
-0.0167008657,
-0.0124610877,
0.0017080896,
-0.0238994546,
-0.0206182692,
-0.0019121878,
-0.0064317514,
-0.0084493859,
-0.0003722642,
0.0020187567,
0.0006989873,
0.0035397497,
0.0023468952,
-0.0093991254,
-0.0012527038,
0.0001603897,
-0.0077966088,
0.0055611664,
0.0049668830,
0.0057290685,
0.0175246615,
0.0147776762,
0.0023330001,
0.0173351206,
0.0139865503,
0.0054603824,
0.0109688640,
0.0115484847,
0.0031847858,
0.0253475066,
0.0257974193,
0.0138049992,
0.0219419040,
0.0247982237,
0.0134993009,
0.0127039701,
0.0104151117,
0.0106054926,
0.0075923041,
0.0168949384,
0.0103189796,
0.0181095283,
0.0251312889,
0.0169985071,
0.0059722252,
0.0140654668,
0.0095240287,
0.0093860310,
0.0069950754,
0.0046993261,
0.0065875105,
0.0184481461,
0.0095324852,
0.0082339337,
0.0148473270,
0.0096294424,
0.0036530991,
0.0107483054,
0.0030430113,
-0.0083748456,
0.0109388540,
0.0084800916,
-0.0056285132,
0.0127050010,
0.0038962062,
0.0006245549,
0.0138064092,
-0.0018823106,
-0.0115672797,
0.0061115129,
-0.0033245562,
-0.0038791841,
-0.0068758200,
-0.0060380413,
0.0012832553,
0.0017961162,
0.0030035281,
-0.0101141585,
-0.0034114756,
-0.0020948786,
-0.0169019066,
-0.0161317140,
-0.0087408572,
-0.0096807806,
-0.0069284290,
-0.0039322916,
-0.0046254047,
0.0043535735,
0.0000629347,
-0.0067398488,
-0.0048986077,
-0.0060255690,
-0.0127065293,
-0.0104613472,
-0.0023706865,
-0.0147537384,
-0.0054716710,
0.0117320772,
-0.0003526313,
-0.0052219774,
0.0026919518,
-0.0077025173,
-0.0105120884,
-0.0097119911,
-0.0173484478,
-0.0162179992,
-0.0025296791,
-0.0044347700,
-0.0048951730,
0.0011087342,
0.0038806384,
-0.0070966505,
-0.0027867267,
-0.0063363793,
-0.0161590073,
-0.0058686798,
-0.0036967241,
-0.0151292142,
-0.0011380656,
0.0043338393,
-0.0001103948,
0.0104231127,
0.0021029080,
-0.0087653203,
0.0128228050,
0.0060866051,
-0.0117071513,
0.0054364279,
0.0120255277,
-0.0029769065,
0.0102657080,
0.0100351134,
-0.0029405979,
0.0115291327,
0.0085334852,
-0.0118790716,
0.0030416558,
0.0058616139,
0.0001080958,
-0.0016804220,
0.0061537325,
-0.0037215997,
0.0126581807,
0.0166647360,
0.0031627573,
0.0042702602,
0.0145771150,
0.0020665436,
0.0020579810,
0.0009904664,
-0.0061871782,
0.0064808805,
0.0068053612,
-0.0005153249,
0.0061584613,
0.0120994737,
0.0047444906,
0.0054113977,
0.0106822550,
-0.0069757975,
-0.0076965345,
0.0089893965,
-0.0054412652,
-0.0064542061,
0.0069916993,
-0.0001325924,
0.0003782088,
0.0006834588,
-0.0170262083,
-0.0163092110,
-0.0078989947,
-0.0178532265,
-0.0196310505,
-0.0155041749,
-0.0037238330,
-0.0065653035,
-0.0107464772,
-0.0095509291,
-0.0111791315,
-0.0144058298,
-0.0148334000,
-0.0294163357,
-0.0218028165,
-0.0117232278,
-0.0222548507,
-0.0125303632,
-0.0048844293,
-0.0102038644,
-0.0014653194,
-0.0068503050,
-0.0200500544,
-0.0103525585,
-0.0062986300,
-0.0210304037,
-0.0146333417,
0.0020191234,
-0.0130083794,
-0.0047175931,
0.0027273693,
-0.0125644263,
-0.0080702193,
-0.0008688045,
-0.0138479397,
-0.0096835736,
-0.0012433489,
-0.0070424760,
0.0001678308,
0.0102090035,
0.0022879359,
0.0021557510,
0.0143849375,
0.0047553414,
0.0078673773,
0.0004586749,
-0.0001759497,
0.0068560857,
0.0150270751,
0.0096680522,
0.0075876103,
0.0162253473,
0.0247937292,
0.0172275752,
0.0185580682,
0.0124189332,
0.0122487312,
0.0201587770,
0.0107933069,
-0.0020591472,
0.0229673721,
0.0198922567,
0.0103763547,
0.0170739107,
0.0190421902,
0.0125439260,
0.0196073223,
0.0076552471,
-0.0003423990,
0.0069088871,
0.0136162508,
0.0031546713,
0.0017249633,
0.0088387746,
0.0096611101,
0.0005639938,
0.0106397904,
-0.0033660256,
-0.0023937654,
0.0093279760,
-0.0090123853,
-0.0058508059,
0.0036419379,
-0.0066984436,
-0.0022201885,
0.0062769949,
-0.0085675251,
-0.0017654772,
0.0042532738,
-0.0076141027,
-0.0105184391,
0.0021649073,
-0.0132354368,
-0.0107439039,
0.0022361546,
-0.0159714986,
-0.0172164459,
0.0089072967,
-0.0149205122,
-0.0150917228,
-0.0058999723,
-0.0164176449,
-0.0169889927,
-0.0056239013,
-0.0129757281,
-0.0129586598,
0.0025035441,
-0.0030570386,
-0.0077946861,
0.0015881885,
-0.0041097850,
-0.0067334580,
-0.0071300375,
-0.0102784224,
-0.0143551864,
-0.0009624672,
-0.0001477854,
-0.0056767957,
0.0038540477,
0.0100966347,
0.0027537334,
0.0123164989,
0.0028694780,
-0.0077097844,
0.0064350832,
0.0009667530,
-0.0152419582,
0.0060863076,
0.0037121503,
0.0051352186,
0.0119812880,
0.0132543305,
-0.0036958638,
0.0064984825,
0.0049325908,
-0.0020031400,
-0.0059681786,
-0.0037708343,
0.0022945169,
0.0093625328,
0.0128413746,
0.0054836594,
0.0047676410,
0.0209921077,
0.0081812264,
-0.0023922229,
0.0068817292,
0.0034376113,
0.0028328903,
0.0062537873,
0.0016529532,
0.0101122707,
0.0137344878,
0.0041876519,
0.0011318239,
0.0120982844,
0.0090413410,
-0.0003131410,
0.0100092907,
0.0047950349,
0.0020146966,
0.0187287815,
0.0015866146,
0.0002501401,
0.0141470786,
0.0076981545,
0.0016119932,
0.0070812497,
-0.0009752007,
-0.0015928312,
0.0060686190,
0.0027316613,
-0.0027956360,
0.0076322649,
0.0087245880,
0.0074167787,
0.0095080789,
0.0102573773,
0.0038328692,
0.0030689258,
0.0101430360,
-0.0018761165,
0.0010422808,
0.0074588303,
0.0039049305,
0.0112888971,
0.0040609925,
-0.0006095199,
0.0094810370,
0.0042242040,
-0.0108538512,
-0.0079439273,
-0.0025320346,
-0.0079385582,
-0.0033224374,
0.0031955852,
-0.0097817518,
0.0016091111,
0.0056396713,
-0.0127425678,
-0.0104986019,
-0.0042974129,
-0.0147069376,
-0.0165320300,
-0.0172544178,
-0.0144522069,
-0.0118910130,
-0.0043261591,
-0.0121927597,
-0.0173323564,
-0.0025186609,
-0.0088716922,
-0.0197918750,
-0.0143973473,
-0.0172714163,
-0.0174738877,
-0.0116866659,
-0.0104698259,
-0.0160949472,
-0.0041907332,
-0.0104762446,
-0.0189324357,
-0.0076784776,
-0.0130558498,
-0.0280734301,
-0.0015527663,
-0.0071985889,
-0.0199544970,
-0.0037564007,
-0.0019367472,
-0.0113254003,
0.0040237508,
-0.0102445399,
-0.0193359461,
0.0005042149,
-0.0031934278,
-0.0155765545,
-0.0019235221,
0.0077075632,
-0.0012993922,
0.0054157381,
0.0092330836,
0.0026759240,
0.0123594906,
0.0128838737,
0.0012774926,
0.0062407255,
0.0121724466,
-0.0014636853,
0.0081071705,
0.0108322445,
0.0056379433,
0.0197834969,
0.0152568314,
0.0072374423,
0.0168196149,
0.0162525941,
0.0021374454,
0.0075435243,
0.0103944344,
0.0009521898,
0.0127338488,
0.0167236626,
0.0074015539,
0.0069910269,
0.0219689906,
0.0044689709,
0.0029067404,
0.0037604580,
0.0006968663,
0.0021524620,
0.0043430049,
-0.0005542876,
0.0041121012,
0.0092776753,
0.0091134924,
0.0039084991,
-0.0001370904,
0.0023910918,
-0.0033418695,
0.0010032892,
-0.0045575714,
-0.0101553313,
-0.0035897549,
0.0053533260,
-0.0068639461,
-0.0007559300,
-0.0086264629,
-0.0122368010,
-0.0022096003,
-0.0097078029,
-0.0289088953,
-0.0093126222,
-0.0061106468,
-0.0168465339,
-0.0041508693,
0.0010827280,
-0.0059780674,
0.0015081724,
-0.0035751280,
-0.0121712070,
-0.0098774619,
-0.0082384432,
-0.0187396370,
-0.0111801159,
-0.0014016766,
-0.0059611420,
0.0014471117,
0.0068608541,
-0.0012276692,
0.0007175204,
0.0061177970,
-0.0083427820,
-0.0042588171,
-0.0002820226,
-0.0066644242,
0.0060831751,
0.0032314956,
0.0101709645,
0.0114616146,
0.0153900404,
0.0112443883,
0.0073831086,
0.0079207448,
0.0009404342,
-0.0045558754,
0.0142711457,
0.0016467831,
-0.0019124680,
0.0228055231,
0.0157568064,
0.0105418395,
0.0223099645,
0.0118495245,
0.0174835380,
0.0137660829,
0.0063773519,
0.0048019872,
0.0117241833,
0.0159622841,
0.0095838020,
0.0104861939,
0.0218034126,
0.0130917868,
0.0114097772,
0.0147147700,
0.0039005587,
0.0124631068,
0.0183731299,
0.0000467970,
0.0077331150,
0.0178150311,
0.0052975267,
0.0131311184,
0.0138101550,
-0.0037992615,
0.0128748352,
0.0102486741,
-0.0062989974,
0.0015915076,
0.0130549315,
-0.0040666130,
0.0013443279,
0.0103888661,
-0.0025573308,
0.0008008089,
0.0129059963,
-0.0078216698,
-0.0023265474,
0.0041159331,
-0.0068277498,
0.0004226473,
0.0032917536,
-0.0117482226,
-0.0048463373,
0.0069725001,
-0.0008019473,
-0.0064372825,
-0.0007690481,
-0.0066259913,
-0.0038287346,
-0.0055367481,
-0.0149874967,
-0.0112050734,
0.0017667990,
-0.0068213646,
-0.0087985266,
-0.0015151373,
-0.0043994556,
-0.0140580107,
-0.0060666576,
-0.0216345415,
-0.0241700076,
-0.0037156488,
-0.0182668455,
-0.0210538283,
0.0002512032,
