Filename,STFMK-20201105-LW19-1935_20201125_141906_004.dat
-0.0057197027,
-0.0082590384,
-0.0022458541,
-0.0121353846,
-0.0118402448,
-0.0107958624,
-0.0177769195,
-0.0219872035,
-0.0113976048,
-0.0029179999,
-0.0097168423,
-0.0094681829,
-0.0066064121,
-0.0108732674,
-0.0127868317,
-0.0104792956,
-0.0232630614,
-0.0144771617,
-0.0086936690,
-0.0092465198,
-0.0036176937,
0.0020611689,
-0.0098195989,
0.0017090213,
-0.0019077711,
-0.0083984407,
-0.0130945360,
-0.0042485944,
-0.0102472017,
-0.0032342579,
0.0046185954,
-0.0044548376,
0.0044817990,
0.0216092207,
0.0003232069,
-0.0002494642,
0.0080949869,
0.0042938087,
0.0030162469,
0.0045490363,
-0.0004900811,
0.0072599067,
0.0124753248,
0.0094335973,
0.0063481373,
0.0169568360,
0.0157412495,
0.0089681176,
0.0127872163,
0.0086188791,
0.0076560592,
0.0102786142,
0.0072360174,
0.0030116127,
0.0098933419,
0.0145130614,
0.0048755910,
0.0125392694,
0.0068585631,
0.0034154963,
0.0127286315,
0.0040797922,
-0.0064723003,
0.0114334086,
0.0084098922,
0.0000632690,
0.0089617996,
0.0068251733,
-0.0015634031,
0.0103269648,
0.0060354779,
-0.0055779116,
-0.0059509641,
-0.0013181719,
-0.0063472893,
-0.0097709484,
-0.0056101340,
-0.0081442278,
-0.0036236863,
-0.0022601688,
-0.0123322150,
-0.0175952706,
-0.0011931031,
-0.0154756047,
-0.0210499577,
-0.0135504315,
-0.0131272823,
-0.0113979094,
-0.0056982082,
-0.0150056314,
-0.0111789051,
-0.0052562011,
-0.0148267224,
-0.0266724788,
-0.0133467633,
-0.0201332457,
-0.0248512998,
-0.0005281067,
-0.0167357456,
-0.0190076530,
0.0086314427,
-0.0058784802,
-0.0141336713,
0.0001921692,
-0.0128598781,
-0.0127833709,
-0.0048680063,
-0.0103919385,
-0.0155048091,
-0.0038677128,
0.0023250852,
-0.0100787450,
0.0050473283,
0.0015109004,
-0.0043939082,
0.0041434728,
-0.0004930242,
-0.0121898530,
0.0007878488,
0.0051415199,
0.0003907121,
0.0100708669,
0.0072302041,
0.0042515667,
0.0235895403,
0.0073602819,
-0.0055814553,
0.0105317496,
0.0079345787,
-0.0021637611,
0.0066308952,
0.0090291556,
0.0123001644,
0.0179092791,
0.0178563930,
0.0056933165,
0.0114349369,
0.0165255405,
0.0057478370,
0.0018884324,
0.0085895807,
0.0026170220,
0.0077483160,
0.0098088020,
0.0028411094,
0.0028681890,
0.0094803711,
0.0040263459,
0.0002145201,
0.0040617366,
0.0051566092,
0.0001891289,
0.0009781447,
0.0002756093,
0.0036732669,
0.0094424197,
0.0037080932,
-0.0028982917,
0.0072544063,
0.0060345749,
-0.0066665160,
0.0064058141,
-0.0032019920,
-0.0110954773,
0.0128636146,
0.0021966742,
-0.0022644952,
0.0078769717,
-0.0004610812,
0.0017065927,
0.0067735864,
-0.0077223927,
-0.0079018595,
-0.0009524769,
0.0050336472,
-0.0091076046,
-0.0074536861,
0.0037838295,
0.0040119546,
-0.0017632729,
-0.0035746200,
-0.0100675039,
0.0014309097,
0.0023282038,
-0.0093015507,
-0.0021538837,
0.0047221901,
0.0040536765,
0.0115255434,
0.0035702488,
0.0022490225,
0.0096976086,
0.0040308218,
-0.0085897343,
-0.0074111903,
-0.0020112514,
-0.0073499838,
-0.0068571609,
0.0092632780,
0.0009510256,
0.0048728525,
0.0193529315,
-0.0008703740,
-0.0023792833,
0.0052646245,
-0.0057722460,
-0.0043596756,
-0.0051668826,
-0.0079541598,
-0.0029240460,
0.0065905554,
0.0022833971,
-0.0010101967,
-0.0045918319,
0.0004333474,
-0.0120117925,
-0.0012481773,
-0.0040504178,
-0.0091172019,
0.0001038094,
0.0087936362,
-0.0030322555,
0.0077354377,
0.0088962065,
-0.0022972526,
0.0050581130,
0.0014885813,
-0.0108054476,
0.0096912067,
0.0073953248,
-0.0094945058,
0.0083820187,
0.0125821168,
0.0021971064,
0.0108706132,
0.0069371313,
-0.0013886779,
0.0101219965,
0.0095846858,
-0.0081739444,
-0.0002831548,
0.0136211775,
-0.0006944205,
0.0024096277,
0.0096887387,
0.0010666579,
0.0130792055,
0.0132640526,
-0.0036694889,
0.0036020507,
0.0106356619,
0.0012008896,
0.0057221688,
0.0059232442,
0.0022432341,
0.0130331013,
0.0146574294,
0.0022981586,
0.0028705446,
0.0086270571,
0.0003308112,
-0.0016286656,
0.0038023039,
-0.0101684183,
-0.0035890250,
0.0180513989,
-0.0041263662,
-0.0050672283,
0.0065449481,
-0.0033117167,
-0.0051690354,
-0.0093946243,
-0.0216737352,
-0.0124206850,
-0.0112072062,
-0.0183293577,
-0.0162196569,
-0.0092849983,
-0.0021886793,
-0.0141838463,
-0.0136616183,
-0.0100570088,
-0.0194525402,
-0.0147165433,
-0.0222953707,
-0.0256131068,
-0.0125368144,
-0.0083247535,
-0.0146714784,
-0.0053521972,
-0.0092953742,
-0.0160836596,
-0.0110412817,
-0.0164877176,
-0.0302028265,
-0.0170487035,
-0.0093427747,
-0.0177183710,
-0.0090866880,
-0.0031051594,
-0.0077701961,
-0.0021534495,
-0.0055129919,
-0.0169622675,
-0.0165687837,
-0.0091596218,
-0.0162645392,
-0.0105002262,
-0.0062926738,
-0.0085634077,
-0.0009259040,
0.0072206794,
-0.0019466153,
-0.0015896081,
0.0072679152,
0.0064847893,
-0.0024866341,
0.0022630955,
0.0035693625,
0.0087411981,
0.0137258302,
0.0068992972,
0.0118003711,
0.0234209597,
0.0199274626,
0.0082636038,
0.0147194499,
0.0083486242,
0.0034420229,
0.0193904601,
0.0065604248,
0.0015882094,
0.0260022096,
0.0140614267,
0.0059991074,
0.0182128847,
0.0085619437,
0.0086272815,
0.0062354133,
0.0036570365,
0.0021427257,
0.0070497403,
0.0114729870,
0.0032191533,
0.0055338750,
0.0116579812,
0.0067751673,
0.0054497104,
0.0093985144,
-0.0026565345,
0.0014322090,
0.0089087980,
-0.0011524598,
-0.0047485027,
0.0009671084,
-0.0009066229,
0.0044491286,
0.0080310600,
-0.0078619681,
-0.0034239674,
0.0071465624,
-0.0066959742,
-0.0156417452,
0.0009813379,
-0.0095611922,
-0.0098492410,
0.0041405517,
-0.0111146364,
-0.0136831673,
0.0097574228,
-0.0169659145,
-0.0199070871,
-0.0058895261,
-0.0113678249,
-0.0118106781,
-0.0031223516,
-0.0107096462,
-0.0043925103,
0.0076927100,
-0.0001762686,
-0.0108233523,
0.0021574532,
-0.0011293096,
-0.0101741767,
-0.0044500800,
-0.0037055835,
-0.0053403010,
0.0120853353,
0.0031307843,
0.0018913664,
0.0169209316,
0.0096146381,
-0.0026052303,
0.0077185174,
-0.0045960420,
-0.0132241305,
0.0049489085,
0.0042653931,
-0.0050447518,
0.0176226627,
0.0122007057,
0.0109011289,
0.0158759132,
0.0083730612,
-0.0005918071,
-0.0000815468,
0.0052048210,
-0.0005794055,
-0.0038364017,
0.0120574897,
0.0138542708,
0.0133511098,
0.0144088026,
0.0041932617,
0.0084572937,
0.0167481098,
0.0004407346,
0.0004261869,
0.0075136665,
0.0111719612,
0.0133715589,
0.0130527699,
0.0110037522,
0.0104897898,
0.0180846844,
0.0065962016,
0.0014762457,
0.0109788068,
0.0054557873,
-0.0032697483,
0.0149641242,
0.0039559421,
0.0017180261,
0.0220701508,
0.0052650687,
-0.0023973491,
0.0120603489,
0.0014946022,
0.0013073040,
-0.0007557193,
-0.0038864124,
0.0037187501,
0.0078352550,
0.0059965365,
0.0026347376,
0.0056667770,
0.0122924903,
0.0035501178,
0.0020855381,
0.0028302104,
-0.0069137192,
0.0019035785,
0.0011857249,
-0.0083719706,
0.0049392111,
0.0052201394,
0.0047841743,
0.0047532325,
0.0003595371,
-0.0074056285,
0.0014809583,
-0.0040469710,
-0.0216624402,
-0.0092223184,
0.0025689488,
-0.0088969041,
-0.0088653918,
-0.0010586312,
-0.0092881378,
-0.0063175387,
-0.0053212168,
-0.0212690998,
-0.0204340480,
-0.0107840598,
-0.0189526398,
-0.0171981435,
-0.0075279134,
-0.0079673883,
-0.0042884243,
-0.0024713760,
-0.0105795162,
-0.0162841193,
-0.0107539184,
-0.0123958513,
-0.0253935624,
-0.0190447215,
-0.0134829655,
-0.0167493206,
-0.0063033579,
-0.0117442664,
-0.0172535498,
-0.0028309796,
-0.0087599531,
-0.0201059896,
-0.0085923364,
-0.0119606908,
-0.0220731813,
-0.0001213528,
0.0006099052,
-0.0217187330,
0.0006218184,
-0.0002550300,
-0.0124967825,
-0.0034961016,
-0.0108498745,
-0.0144587755,
0.0027960839,
0.0026651789,
-0.0070054196,
0.0010373421,
0.0169788748,
0.0041700844,
0.0048662224,
0.0135586187,
0.0021539379,
0.0086878166,
0.0095783044,
-0.0068722800,
0.0082106749,
0.0113758156,
0.0012897931,
0.0085951174,
0.0164341200,
0.0083377473,
0.0156682357,
0.0159621127,
0.0017266516,
0.0097375261,
0.0156125510,
-0.0020420761,
-0.0020627393,
0.0126126213,
0.0033212046,
0.0042719012,
0.0109888352,
0.0016043651,
0.0035052914,
0.0095905391,
0.0004913107,
-0.0047082333,
0.0032511400,
-0.0021380205,
0.0001851002,
0.0088305501,
0.0050064633,
-0.0011118137,
0.0007543107,
0.0031059759,
-0.0073269573,
-0.0077258041,
-0.0063717701,
-0.0105942916,
-0.0056293462,
-0.0100749405,
-0.0131013254,
0.0002067553,
0.0018430019,
-0.0142632136,
-0.0101168873,
-0.0089322412,
-0.0170374997,
-0.0138508547,
-0.0125257010,
-0.0248143617,
-0.0036467242,
0.0015324322,
-0.0130825099,
-0.0012117841,
-0.0038523604,
-0.0126422346,
-0.0089381244,
-0.0143029029,
-0.0212326366,
-0.0120337540,
-0.0045570922,
-0.0084834564,
-0.0085418345,
0.0056742718,
0.0053575626,
-0.0002721825,
0.0009342234,
-0.0059028370,
-0.0044673509,
-0.0005184009,
-0.0094582550,
-0.0092839627,
0.0012980611,
0.0029744832,
0.0082682222,
0.0126289688,
0.0077852178,
0.0057949401,
0.0117923552,
0.0045806132,
-0.0073363790,
0.0077786893,
0.0023016506,
-0.0031190028,
0.0184566248,
0.0096581141,
0.0039232490,
0.0294306166,
0.0119893979,
0.0024137553,
0.0157513823,
0.0090702754,
0.0083193295,
0.0094819190,
0.0044322652,
0.0155459670,
0.0155369081,
0.0185185522,
0.0104688331,
0.0097634280,
0.0192030296,
0.0073041683,
0.0045574373,
0.0149801103,
0.0056232628,
0.0091909086,
0.0155534120,
0.0040129703,
0.0129554216,
0.0192945562,
0.0124601517,
0.0114628430,
0.0117671695,
0.0041568107,
0.0045395228,
0.0160455815,
-0.0004801140,
0.0009220209,
0.0189837068,
0.0082624741,
0.0031007328,
0.0173110012,
-0.0012575225,
0.0027113848,
0.0147444308,
-0.0013698565,
-0.0036805426,
0.0149755692,
0.0079769474,
0.0027215553,
0.0145977912,
0.0036593354,
0.0050899484,
0.0132953515,
-0.0024261125,
-0.0094758105,
0.0004735346,
-0.0001819153,
-0.0068250909,
-0.0016020362,
-0.0040423367,
-0.0039762394,
0.0116814692,
-0.0022261285,
-0.0067296387,
0.0105778333,
-0.0050505195,
-0.0126199247,
-0.0032518152,
-0.0140793752,
-0.0162728839,
0.0038766200,
-0.0037902300,
-0.0108925058,
0.0044471431,
-0.0013722731,
-0.0099800145,
-0.0127993813,
-0.0156169944,
-0.0146481628,
-0.0130213555,
-0.0130407978,
-0.0088307345,
-0.0046930467,
0.0066115446,
-0.0066360189,
-0.0142193763,
-0.0022561420,
-0.0168562047,
-0.0131486095,
-0.0087495996,
-0.0169539880,
-0.0102211181,
-0.0044158702,
-0.0044944761,
-0.0008352579,
-0.0016159624,
-0.0113620032,
-0.0049168407,
0.0010038601,
-0.0134653188,
-0.0168874785,
0.0102532422,
0.0031295654,
-0.0024496410,
0.0095741712,
0.0032083315,
0.0113185020,
0.0160128549,
-0.0026023542,
-0.0015953837,
0.0097634187,
-0.0006454233,
0.0005035016,
0.0055534439,
0.0066876682,
0.0112192612,
0.0145662744,
0.0159692876,
0.0137964580,
0.0159622747,
0.0149980644,
0.0032399546,
0.0056274231,
0.0145861208,
0.0058600209,
0.0124717895,
0.0091255326,
0.0060060192,
0.0170314386,
0.0143691488,
0.0029170401,
0.0088790171,
0.0056509073,
-0.0031372535,
0.0112071503,
0.0094222892,
-0.0082865991,
0.0056643765,
0.0141195748,
-0.0019876352,
0.0052146111,
0.0021907969,
-0.0057912869,
-0.0014534326,
-0.0029691590,
-0.0150216371,
-0.0112864561,
-0.0036957297,
-0.0081588542,
-0.0163940750,
-0.0082153343,
-0.0143114524,
-0.0114161139,
-0.0149941621,
-0.0245524403,
-0.0242864229,
-0.0162642114,
-0.0228695758,
-0.0264972094,
-0.0168991070,
-0.0139593184,
-0.0160282273,
-0.0141336294,
-0.0200195722,
-0.0234806202,
-0.0128385890,
-0.0227092803,
-0.0345206931,
-0.0099153863,
-0.0108463271,
-0.0189084206,
-0.0063296682,
-0.0113099702,
-0.0199638885,
-0.0000677474,
-0.0132002952,
-0.0261642560,
-0.0107245650,
-0.0119308326,
-0.0171539057,
-0.0051435968,
-0.0075592408,
-0.0065372465,
0.0060171587,
0.0040744320,
-0.0029479526,
0.0013161479,
0.0042667328,
-0.0108179441,
0.0019142863,
0.0026707300,
-0.0072317482,
0.0097241309,
0.0156406574,
0.0045820088,
0.0197241977,
0.0140728951,
0.0120913927,
0.0220366232,
0.0119108045,
-0.0023556924,
0.0152654722,
0.0234459732,
0.0116198836,
0.0186466444,
0.0314015709,
0.0192765109,
0.0235067792,
0.0193178672,
0.0097973840,
0.0123375989,
0.0155867739,
0.0089762546,
0.0080178622,
0.0194789525,
0.0175988078,
0.0132807679,
0.0170378704,
0.0100219548,
0.0104011232,
0.0158060994,
0.0072939135,
0.0043698587,
0.0089752022,
0.0111635542,
0.0089999065,
0.0113294134,
0.0105660297,
0.0061176214,
0.0148298591,
0.0079453271,
-0.0029163896,
0.0079279402,
0.0008484154,
-0.0052100262,
0.0089781722,
0.0022150404,
-0.0035183702,
0.0107738338,
0.0083644390,
-0.0016732699,
0.0038853833,
0.0027384735,
-0.0023345107,
-0.0037461240,
-0.0129009122,
-0.0065252213,
0.0025481526,
0.0031193406,
-0.0056633670,
-0.0048243264,
0.0075533199,
0.0004421867,
-0.0069964109,
-0.0029905129,
-0.0104346825,
-0.0020927200,
-0.0011838474,
-0.0096174199,
0.0003822673,
0.0070841638,
0.0004989605,
0.0019367887,
0.0046176207,
-0.0017254497,
-0.0012468097,
0.0035622618,
-0.0132123893,
-0.0096882451,
0.0125876591,
-0.0015487454,
-0.0013445130,
0.0099241342,
-0.0005192515,
0.0030782956,
0.0124003403,
-0.0063974801,
-0.0079634301,
-0.0010159855,
-0.0069130696,
-0.0052871811,
0.0006390463,
-0.0031239619,
-0.0020650025,
0.0038411610,
0.0009653794,
-0.0088603273,
-0.0087246075,
-0.0003373803,
-0.0066495263,
-0.0049474388,
0.0013747293,
-0.0024748305,
0.0109817786,
0.0103538288,
-0.0039717443,
0.0054653822,
0.0048776944,
-0.0025705888,
-0.0011081914,
0.0032988549,
-0.0069000144,
0.0059746746,
0.0090355212,
-0.0092689553,
0.0057573109,
0.0122729419,
-0.0088511296,
-0.0013125116,
0.0075583463,
-0.0025211486,
0.0047343709,
0.0096675437,
-0.0051265471,
0.0010723342,
0.0140082818,
-0.0022505398,
-0.0017427088,
0.0064492468,
-0.0060351435,
0.0048601585,
0.0057665464,
-0.0075961761,
0.0001012478,
0.0113660954,
0.0009768327,
0.0050158091,
0.0061977245,
-0.0011061401,
0.0050107460,
0.0108501576,
-0.0066954414,
-0.0077268910,
0.0062946132,
-0.0102680745,
-0.0090742474,
-0.0004497083,
-0.0083895577,
-0.0026756409,
0.0081440499,
-0.0158903673,
-0.0139193749,
-0.0029529023,
-0.0101985922,
-0.0143889207,
-0.0200076252,
-0.0150635177,
-0.0143167637,
-0.0108003989,
-0.0087819705,
-0.0139067434,
-0.0138509646,
-0.0064933789,
-0.0206885040,
-0.0192743745,
-0.0124089662,
-0.0249839108,
-0.0172990058,
-0.0134929325,
-0.0192679036,
-0.0011369247,
-0.0058626593,
-0.0130812433,
-0.0095534893,
-0.0099480664,
-0.0179276578,
-0.0116623370,
-0.0148816835,
-0.0212984718,
-0.0116815092,
-0.0010149817,
-0.0111006992,
-0.0053199683,
0.0027241111,
-0.0143202320,
-0.0055426136,
-0.0062011769,
-0.0191543214,
-0.0118331034,
-0.0053726374,
-0.0055721938,
-0.0024918397,
0.0046392642,
0.0043415641,
0.0111838300,
0.0086015509,
0.0044239517,
0.0026477436,
0.0113230310,
0.0095536187,
0.0027517271,
0.0066224160,
0.0158345308,
0.0164707936,
0.0218971800,
0.0167764425,
0.0096805552,
0.0261103995,
0.0152684841,
0.0034397235,
0.0173622705,
0.0101359058,
0.0074703544,
0.0255277157,
0.0153487101,
0.0123646436,
0.0293572787,
0.0222623926,
0.0088382578,
0.0138735399,
0.0172453951,
0.0111375190,
0.0088665178,
0.0044882447,
0.0051579513,
0.0127525665,
0.0157195460,
0.0007291610,
0.0028048255,
0.0113059012,
0.0026104120,
0.0029571403,
0.0055831415,
-0.0021100522,
0.0035212613,
0.0087634576,
0.0048329206,
0.0035371380,
0.0027740416,
0.0018478396,
-0.0004603866,
-0.0001604567,
-0.0111219091,
-0.0121739134,
0.0046440163,
-0.0119025856,
-0.0198840890,
-0.0002229621,
-0.0091468496,
-0.0095984461,
-0.0030163624,
-0.0180590879,
-0.0149770416,
-0.0024962095,
-0.0169822723,
-0.0173583888,
-0.0059753070,
-0.0102885496,
-0.0190122351,
-0.0052295895,
-0.0062219948,
-0.0116558541,
-0.0023843944,
-0.0119211068,
-0.0157488976,
-0.0034957288,
-0.0079803523,
-0.0148335900,
-0.0037130713,
-0.0057472298,
-0.0068672490,
0.0118446024,
-0.0014853107,
-0.0079651996,
0.0063827960,
-0.0076292101,
-0.0148904398,
-0.0002854764,
-0.0130648222,
-0.0145356581,
0.0035461236,
0.0073882993,
-0.0042960602,
0.0076011843,
0.0024445322,
-0.0009530404,
0.0010710747,
-0.0025144967,
-0.0080521200,
0.0016359778,
0.0056984108,
0.0010687368,
0.0026940156,
0.0168078747,
0.0142629147,
0.0090008453,
0.0071821120,
0.0016536582,
0.0079296380,
0.0144051304,
-0.0001192652,
0.0054691215,
0.0144706341,
0.0138156563,
0.0137414634,
0.0129740043,
0.0116543528,
0.0097924322,
0.0167728122,
0.0019277696,
-0.0015524598,
0.0162742157,
0.0067044850,
-0.0002914210,
0.0124179954,
0.0092275636,
0.0099026887,
0.0174204484,
-0.0010086021,
0.0051745162,
0.0118810721,
0.0059000072,
0.0022067521,
0.0081321765,
0.0088713393,
0.0056224805,
0.0093422076,
0.0080523286,
0.0041940883,
0.0039871926,
0.0058700102,
0.0009074863,
0.0051567322,
0.0065278332,
0.0000634467,
0.0074140262,
0.0112074008,
0.0005468566,
0.0073596193,
0.0064249779,
-0.0000410045,
-0.0004677173,
-0.0075071473,
-0.0164048951,
-0.0057255505,
-0.0021386503,
-0.0215937588,
-0.0086746961,
0.0066507049,
-0.0099067874,
-0.0035926630,
0.0025323578,
-0.0114260763,
-0.0076780925,
-0.0085039278,
-0.0223322287,
-0.0147172771,
-0.0113356858,
-0.0141153969,
-0.0104357358,
-0.0066951285,
-0.0070645232,
-0.0092668654,
-0.0090193897,
-0.0184993036,
-0.0176590532,
-0.0098364223,
-0.0091115348,
-0.0194681324,
-0.0145658832,
-0.0050257323,
-0.0055791549,
-0.0023864042,
-0.0104610454,
-0.0165676735,
-0.0002017692,
-0.0058030589,
-0.0201276522,
-0.0048367963,
-0.0053321347,
-0.0119104600,
0.0038132675,
-0.0009337903,
-0.0095160725,
0.0044422220,
0.0061514648,
-0.0084997397,
-0.0041967928,
0.0028356425,
-0.0026944841,
0.0106201703,
0.0076947459,
-0.0030169487,
0.0167667829,
0.0253491215,
0.0066316212,
0.0131077608,
0.0169939213,
0.0034969510,
0.0090878699,
0.0121806292,
-0.0008264764,
0.0151331536,
0.0130016115,
0.0025825785,
0.0167895872,
0.0171364788,
0.0051995995,
0.0138869733,
0.0152013972,
-0.0012736334,
0.0066909795,
0.0168788545,
-0.0017542297,
0.0050586741,
0.0148237031,
0.0005636860,
0.0071535395,
0.0102026062,
-0.0043688547,
0.0033529541,
0.0017356644,
-0.0050347848,
-0.0069003832,
-0.0046834974,
0.0008123159,
-0.0022874100,
-0.0007383924,
0.0005966083,
-0.0096590221,
0.0009207535,
-0.0031656330,
-0.0152946804,
-0.0145473201,
-0.0081760176,
-0.0121146021,
-0.0079676118,
-0.0161834266,
-0.0182415824,
-0.0026042655,
-0.0104215201,
-0.0270471536,
-0.0151942857,
-0.0178083703,
-0.0227248389,
-0.0143504869,
-0.0154489102,
-0.0185938217,
-0.0023594154,
-0.0062383949,
-0.0176085643,
-0.0117364097,
-0.0067014131,
-0.0171962250,
-0.0146078411,
-0.0164253209,
-0.0153306220,
-0.0073621231,
-0.0022112902,
-0.0094828708,
-0.0041835457,
0.0036489801,
0.0009259238,
-0.0018791130,
-0.0023833355,
-0.0098251449,
-0.0057735550,
-0.0026674706,
-0.0069064484,
-0.0038032408,
0.0067193108,
0.0054388316,
0.0084932735,
0.0108876247,
0.0027111068,
-0.0040207426,
0.0126467012,
-0.0020343300,
-0.0065773837,
0.0147813037,
0.0081324177,
0.0047949273,
0.0236547943,
0.0065747816,
0.0096847108,
0.0240440033,
0.0092970915,
0.0021882430,
0.0099370833,
0.0094673885,
0.0069811922,
0.0075059575,
0.0110682789,
0.0069714226,
0.0092288284,
0.0117757590,
0.0006348203,
0.0099528162,
0.0164206475,
0.0028757413,
0.0055335374,
0.0076785833,
0.0030602326,
0.0060800631,
0.0075597879,
-0.0025149710,
0.0073621725,
0.0086968215,
0.0007060420,
0.0004370613,
0.0053792610,
-0.0007404054,
0.0024122912,
0.0159587823,
-0.0019877732,
-0.0011985716,
0.0190622695,
-0.0000213486,
-0.0026345833,
0.0090673612,
-0.0044707498,
-0.0019716984,
0.0125180464,
-0.0019802393,
-0.0018984918,
0.0123905484,
0.0063336818,
0.0023225069,
0.0070655863,
-0.0009256916,
-0.0024190242,
0.0080445334,
-0.0077720582,
-0.0132617680,
0.0054472107,
0.0018694013,
-0.0029157137,
0.0024754552,
0.0006501767,
-0.0019130986,
0.0116996104,
-0.0054412968,
-0.0140146082,
0.0071548875,
-0.0054183188,
-0.0199669562,
0.0032189609,
-0.0045555183,
-0.0029379814,
0.0099909175,
-0.0057328902,
-0.0064819888,
0.0042654532,
-0.0027523192,
-0.0120452829,
-0.0129624503,
-0.0094905943,
-0.0087585635,
-0.0067739068,
0.0021102887,
-0.0068371329,
-0.0038555602,
-0.0000971629,
-0.0113913426,
-0.0115384646,
-0.0084230574,
-0.0152537189,
-0.0139467316,
-0.0046718246,
-0.0108105447,
-0.0014199861,
0.0051502143,
-0.0020593547,
-0.0036222818,
-0.0016173576,
-0.0076107793,
-0.0046454705,
0.0011570202,
-0.0131300669,
-0.0082698483,
0.0155477151,
0.0029421237,
-0.0030597646,
0.0117238648,
0.0009313561,
0.0048231385,
0.0080838166,
-0.0059340363,
0.0002775335,
0.0087466538,
0.0063550230,
0.0047550211,
0.0075595384,
0.0173631515,
0.0118672401,
0.0147244241,
0.0112241898,
0.0070411088,
0.0125303101,
0.0128389439,
-0.0009359290,
0.0078522572,
0.0110426405,
0.0109513095,
0.0131794196,
0.0111201666,
0.0079857791,
0.0198650695,
0.0175856203,
-0.0005404905,
0.0110208690,
0.0149064492,
0.0009540393,
0.0153467637,
0.0138242645,
-0.0014047931,
0.0110609075,
0.0162115898,
0.0010653795,
0.0009223353,
0.0030595737,
-0.0029038084,
0.0008856843,
-0.0015904140,
-0.0122038908,
-0.0016192878,
0.0025843012,
-0.0029011236,
-0.0122415414,
-0.0029430464,
-0.0070684142,
-0.0121616991,
-0.0122065851,
-0.0152201215,
-0.0187931936,
-0.0110038016,
-0.0157765504,
-0.0164892226,
-0.0107442345,
-0.0087268176,
-0.0151752727,
-0.0108254179,
-0.0150359403,
-0.0183957443,
-0.0061050151,
-0.0090441052,
-0.0256797262,
-0.0020502266,
-0.0055449777,
-0.0147443395,
-0.0052286540,
-0.0134706628,
-0.0185695533,
-0.0053240042,
-0.0122356797,
-0.0211741105,
-0.0108381528,
-0.0004874810,
-0.0142703401,
-0.0017143053,
0.0036048708,
-0.0068417932,
0.0012212066,
0.0069746817,
-0.0139858015,
-0.0048850500,
-0.0002811082,
-0.0087003615,
-0.0005925159,
-0.0014828967,
-0.0053876382,
0.0157366302,
0.0205915701,
-0.0002994312,
0.0111841094,
0.0200989135,
0.0041019875,
0.0118699688,
0.0096700909,
-0.0020422260,
0.0145398062,
0.0237832069,
0.0056277676,
0.0098768845,
0.0237476490,
0.0084543489,
0.0068462598,
0.0136138741,
0.0024409047,
0.0098651163,
0.0110493703,
0.0052281376,
0.0048311888,
0.0156793706,
0.0127849309,
0.0088245822,
0.0054040388,
0.0061572064,
0.0025715022,
0.0041214828,
0.0020621987,
-0.0037589222,
0.0074734055,
0.0098681971,
0.0023470337,
0.0079307090,
0.0047726543,
-0.0021439656,
0.0068377610,
0.0017469254,
-0.0153657803,
-0.0005618099,
0.0011869253,
-0.0092650419,
0.0050626346,
-0.0019331893,
-0.0062552770,
0.0041428590,
-0.0030599236,
-0.0133482693,
-0.0082782367,
-0.0080663236,
-0.0110965949,
-0.0122012831,
-0.0077594593,
-0.0097856447,
-0.0059510600,
-0.0013751038,
-0.0129201766,
-0.0100283381,
-0.0031587412,
-0.0143540278,
-0.0130782910,
-0.0136141870,
-0.0127150947,
-0.0075719389,
-0.0036390242,
-0.0065476988,
-0.0004049339,
0.0061635468,
0.0015010465,
-0.0072044348,
-0.0002802623,
-0.0127797676,
-0.0120860664,
0.0021370486,
-0.0119341686,
-0.0127948653,
0.0156899635,
0.0022169787,
-0.0047738142,
0.0097211786,
-0.0029056522,
-0.0030692809,
0.0032992396,
-0.0103793805,
-0.0082495725,
-0.0013340546,
0.0031558182,
0.0014046765,
0.0013558095,
0.0045472030,
0.0032721050,
0.0045602857,
0.0048338561,
-0.0117135420,
0.0009465717,
0.0106212953,
-0.0002209187,
0.0008934428,
0.0071431231,
0.0104614869,
0.0173711590,
0.0120265353,
0.0061656865,
0.0130972899,
0.0186554659,
-0.0005655700,
0.0064263535,
0.0186520256,
0.0056627323,
0.0073659271,
0.0188200735,
0.0071053728,
0.0113486722,
0.0196087249,
0.0043146648,
0.0023933987,
0.0170912333,
0.0075962259,
0.0069738785,
0.0192608610,
0.0035581321,
0.0099391174,
0.0224348195,
0.0103932470,
0.0076508904,
0.0184090175,
0.0097708683,
0.0043777358,
0.0141409887,
0.0014170101,
0.0029420971,
0.0135549670,
0.0035679522,
0.0013648847,
0.0136637371,
0.0043371799,
0.0051617455,
0.0161970481,
-0.0036736056,
-0.0112642674,
0.0119279679,
0.0021906060,
-0.0118796136,
0.0064159837,
-0.0005477730,
-0.0034046676,
0.0055921553,
-0.0147616267,
-0.0139299445,
-0.0063374816,
-0.0141418083,
-0.0211195424,
-0.0185129344,
-0.0079776822,
-0.0071765734,
-0.0109900702,
-0.0063989172,
-0.0133684734,
-0.0108819688,
-0.0078886384,
-0.0222642366,
-0.0196097773,
-0.0116869891,
-0.0159835070,
-0.0103104170,
-0.0095928349,
-0.0129740173,
-0.0059477827,
-0.0035367345,
-0.0171248838,
-0.0117833242,
-0.0075283870,
-0.0161010306,
-0.0163106658,
-0.0040293690,
-0.0152435610,
-0.0024186235,
0.0049329810,
-0.0029308470,
-0.0095172087,
0.0013695387,
-0.0100597292,
-0.0072203623,
-0.0047165267,
-0.0140667763,
-0.0054573966,
0.0049508642,
0.0008693052,
0.0020733951,
0.0076708109,
0.0098446459,
0.0079523949,
0.0066435053,
0.0010231807,
0.0008310538,
0.0093808286,
0.0086210873,
0.0034863709,
0.0135396682,
0.0191013850,
0.0101001179,
0.0167989433,
0.0081690783,
0.0036782667,
0.0155976312,
0.0099266879,
-0.0069918027,
0.0148804244,
0.0171895903,
0.0007520287,
0.0131668886,
0.0055612908,
0.0023098385,
0.0147984419,
0.0049342215,
-0.0073276926,
0.0001008771,
0.0040924554,
-0.0020760801,
-0.0069011538,
0.0019408703,
-0.0008834095,
0.0010053609,
0.0042048683,
-0.0059888144,
-0.0055853934,
0.0002101695,
-0.0084813396,
-0.0095028644,
-0.0056158234,
-0.0116332192,
-0.0070208563,
-0.0053807325,
-0.0049235513,
-0.0133402608,
-0.0053388067,
-0.0099470783,
-0.0153307598,
-0.0127699235,
-0.0191230401,
-0.0182118826,
0.0036039995,
-0.0140745519,
-0.0226435922,
-0.0000975641,
-0.0090138325,
-0.0199429784,
-0.0100346263,
-0.0215366203,
-0.0174884237,
-0.0094922604,
-0.0134414472,
-0.0188325867,
-0.0071646641,
-0.0025788520,
-0.0099692289,
-0.0039189197,
0.0015843818,
-0.0119466558,
0.0034676986,
-0.0035919331,
-0.0188966505,
-0.0000761226,
0.0008992175,
-0.0094821695,
0.0080270357,
0.0016895658,
-0.0005797037,
0.0119428281,
0.0015313921,
-0.0114915185,
0.0037021784,
-0.0000989424,
-0.0143751418,
0.0019997584,
0.0096062189,
-0.0018714828,
0.0171370190,
0.0153844990,
0.0017730490,
0.0085346727,
0.0105002010,
0.0003772755,
0.0002925885,
0.0032904560,
0.0003825874,
0.0089515764,
0.0169856828,
0.0027216189,
0.0103292065,
0.0157001410,
0.0108886892,
0.0027172756,
0.0091608213,
0.0101858377,
0.0103842895,
0.0086313011,
0.0083756223,
0.0078023281,
0.0221364964,
0.0114661716,
0.0071695559,
0.0148403374,
0.0122249704,
0.0052104383,
0.0116113517,
-0.0000570984,
-0.0019425004,
0.0176056139,
0.0078991726,
0.0008827329,
0.0148390178,
0.0105945244,
0.0060036285,
0.0111030228,
0.0033097051,
0.0025993744,
0.0099838432,
0.0097586922,
0.0053395210,
0.0048909429,
0.0157302599,
0.0074810935,
0.0100742178,
0.0153649403,
0.0030610899,
0.0061650625,
0.0115427077,
0.0017683710,
0.0085210828,
0.0053883465,
0.0060567702,
0.0125937527,
0.0142042749,
-0.0017568392,
0.0078567415,
0.0102408808,
-0.0018179738,
-0.0077362796,
0.0033251736,
-0.0125410324,
-0.0027372795,
0.0074655432,
-0.0096404254,
0.0032017212,
0.0149847716,
-0.0032422168,
-0.0059698764,
0.0007856090,
-0.0077699432,
-0.0093634222,
-0.0079655917,
-0.0152816232,
-0.0037045348,
0.0017382298,
-0.0050452743,
-0.0106742708,
-0.0059173000,
-0.0049183704,
-0.0128465528,
-0.0133872349,
-0.0104295388,
-0.0147881266,
-0.0050613722,
-0.0062410682,
-0.0088670775,
-0.0056362776,
0.0001285836,
-0.0077756615,
-0.0028769381,
-0.0108247856,
-0.0175623801,
-0.0056853914,
-0.0036440087,
-0.0158207156,
-0.0034013265,
0.0019860631,
-0.0074549941,
0.0035130323,
0.0013004540,
-0.0078160828,
0.0066769542,
0.0075771324,
-0.0061914413,
-0.0014217059,
0.0126122590,
0.0035752004,
0.0017414105,
0.0121031571,
0.0007108517,
0.0118013555,
0.0163892210,
-0.0045968285,
0.0043095080,
0.0155506860,
0.0042297509,
0.0061672134,
0.0106337005,
0.0063397819,
0.0196248181,
0.0176394507,
0.0015552451,
0.0068627270,
0.0207619164,
0.0024302520,
0.0009931684,
0.0121444324,
-0.0056335311,
0.0032874311,
0.0192941558,
0.0019000808,
0.0040744981,
0.0169603117,
0.0000787071,
0.0002500391,
0.0053628650,
-0.0055707996,
-0.0062453197,
0.0016119224,
-0.0047195097,
-0.0022165736,
-0.0020712942,
0.0014921924,
-0.0015216605,
-0.0014327880,
-0.0042571933,
-0.0127389636,
-0.0048136041,
-0.0070316130,
-0.0236313418,
-0.0166224875,
-0.0100906612,
-0.0115568712,
-0.0073502953,
-0.0178161804,
-0.0195819158,
-0.0065647382,
-0.0174422432,
-0.0285556987,
-0.0216416176,
-0.0070622629,
-0.0189687833,
-0.0118100233,
-0.0069831247,
-0.0092744334,
-0.0017108910,
-0.0098792333,
-0.0237291213,
-0.0131359752,
-0.0129467379,
-0.0163539294,
-0.0206902456,
-0.0083704097,
-0.0089969691,
0.0000518169,
0.0017845905,
-0.0043439567,
-0.0046700793,
0.0047213230,
-0.0045935116,
-0.0081946719,
-0.0082538975,
-0.0030788591,
0.0012371986,
0.0091929007,
0.0053384025,
0.0028752186,
0.0168943554,
0.0099820383,
0.0033056983,
0.0085007921,
-0.0022226274,
-0.0049586054,
0.0141398981,
0.0012221712,
-0.0050593284,
0.0227717608,
0.0145989284,
0.0108802868,
0.0207962450,
0.0121973660,
0.0103062904,
0.0193210244,
0.0062627397,
0.0052989186,
0.0104677537,
0.0100767473,
0.0056420523,
0.0065948935,
0.0129110422,
0.0067638382,
0.0075833155,
0.0115059260,
0.0039661955,
0.0122540239,
0.0128747709,
0.0015053893,
0.0024227481,
0.0095228069,
0.0051771896,
0.0070331376,
0.0027028592,
-0.0018072415,
0.0040255031,
0.0092934081,
-0.0042405622,
-0.0046976572,
0.0074945739,
-0.0012023449,
-0.0020828224,
0.0091492338,
-0.0039682495,
-0.0054473951,
0.0111485049,
0.0021933673,
-0.0032441360,
0.0033267201,
-0.0063485885,
-0.0005041854,
0.0060855690,
-0.0073707518,
-0.0107264053,
0.0087598264,
-0.0016103720,
-0.0081515815,
-0.0089993710,
-0.0053602979,
-0.0115259681,
-0.0018376810,
-0.0117551647,
-0.0157754421,
0.0048112408,
0.0000653197,
-0.0107556684,
0.0067192977,
-0.0023914217,
-0.0049658427,
0.0034527066,
-0.0112965964,
-0.0205897987,
0.0067262542,
-0.0089298235,
-0.0127480747,
0.0049470309,
0.0060946131,
-0.0025837352,
0.0071279565,
-0.0034060108,
-0.0080811707,
0.0024983464,
-0.0018415584,
-0.0120521598,
-0.0062545817,
0.0030433864,
-0.0001066920,
-0.0028160426,
0.0029929189,
-0.0074237408,
0.0000057271,
-0.0004738140,
-0.0081207687,
-0.0054056295,
-0.0006273982,
-0.0041420017,
0.0073431996,
0.0059120543,
0.0039803279,
0.0046941326,
0.0106767118,
0.0029328815,
-0.0034221332,
0.0032686838,
-0.0007141053,
0.0008435338,
0.0122989295,
-0.0021105520,
0.0064615756,
0.0257397965,
0.0102695692,
0.0080427313,
0.0139071904,
0.0107161524,
0.0101469290,
0.0097731631,
0.0043823887,
0.0103615150,
0.0163973533,
0.0138795460,
0.0075603779,
0.0141331824,
0.0188072659,
0.0094666369,
0.0086412840,
0.0109569551,
0.0051108589,
0.0154203307,
0.0123505248,
0.0009095214,
0.0175210778,
0.0176829118,
0.0090153189,
0.0135090007,
0.0105739115,
0.0073563550,
0.0159462560,
0.0092778485,
-0.0069838041,
0.0072271489,
0.0141630135,
0.0010813535,
0.0093350429,
0.0139201535,
-0.0030012215,
0.0097011514,
0.0096435733,
-0.0084412675,
-0.0064856866,
-0.0056392243,
-0.0090011591,
-0.0087476363,
-0.0086730812,
-0.0107684489,
-0.0056180190,
-0.0013517531,
-0.0128614055,
-0.0172732286,
-0.0122154318,
-0.0124912579,
-0.0178431496,
-0.0174121540,
-0.0140869720,
-0.0156555399,
-0.0093033146,
-0.0112200333,
-0.0174656846,
-0.0117885824,
-0.0161856245,
-0.0212624073,
-0.0130808521,
-0.0177394096,
-0.0202463269,
-0.0014199645,
-0.0133644175,
-0.0181239191,
-0.0010628682,
-0.0030298627,
-0.0166255496,
-0.0084067900,
-0.0132988673,
-0.0177902393,
-0.0116328485,
-0.0125678359,
-0.0193259604,
-0.0090708062,
0.0001033136,
-0.0074341823,
0.0010607583,
0.0011037495,
-0.0119964480,
-0.0015708193,
0.0032772501,
-0.0179729164,
-0.0037403752,
0.0017638801,
-0.0049692900,
0.0050201081,
0.0012430325,
-0.0016196715,
0.0164669398,
0.0105000716,
-0.0105222603,
0.0030052233,
0.0152121680,
-0.0041462244,
0.0011216975,
0.0112458961,
-0.0000496717,
0.0134704784,
0.0142088952,
-0.0038439536,
0.0051449216,
0.0148010962,
-0.0016795343,
-0.0018196478,
0.0026957854,
-0.0004037946,
-0.0031428011,
0.0052126171,
-0.0042600916,
-0.0015445016,
0.0085832840,
0.0016783841,
-0.0023524002,
0.0018076713,
-0.0005478598,
-0.0021436214,
0.0005416796,
-0.0008059159,
-0.0073569370,
0.0052675540,
-0.0019389064,
-0.0034041584,
0.0007063345,
-0.0072718593,
-0.0121224774,
0.0028468068,
-0.0080456240,
-0.0135490373,
-0.0009479389,
0.0014896819,
-0.0091368537,
0.0016276045,
-0.0083502168,
-0.0089348359,
-0.0045041000,
-0.0098622786,
-0.0200450085,
-0.0124677662,
-0.0043883044,
-0.0085295001,
-0.0104640154,
-0.0035755932,
-0.0024250345,
-0.0021432152,
0.0011841895,
-0.0073140115,
-0.0061311470,
0.0021055641,
-0.0110026654,
-0.0079335291,
-0.0017465000,
-0.0029286151,
0.0042799446,
0.0044750990,
0.0029274214,
0.0043990659,
0.0144924428,
-0.0008334090,
-0.0100012012,
0.0100113936,
-0.0034387116,
-0.0045555974,
0.0176746622,
0.0024662095,
0.0053821513,
0.0248941332,
0.0026222377,
0.0006585586,
0.0083129955,
-0.0013487504,
0.0006063232,
0.0042680334,
-0.0009724267,
0.0003995018,
0.0121799372,
0.0114984345,
0.0059320526,
0.0063376427,
0.0095217936,
0.0046663303,
0.0086489944,
0.0082377773,
0.0031629691,
0.0124609917,
0.0218285248,
0.0097295437,
0.0129221557,
0.0148365228,
0.0163072795,
0.0175898410,
0.0109819463,
0.0044332314,
0.0124868946,
0.0204358976,
0.0020883344,
0.0063514002,
0.0221187845,
0.0110118110,
0.0118925655,
0.0219325516,
0.0077209906,
0.0147404410,
0.0181777012,
0.0035585063,
0.0086863227,
0.0200659335,
0.0103441719,
0.0046208370,
0.0149213113,
0.0123841576,
0.0082710879,
0.0184961818,
0.0077920398,
0.0027747727,
0.0166882109,
0.0096430425,
0.0067698369,
0.0135520706,
0.0075377868,
0.0024789637,
0.0212408714,
0.0087218955,
0.0008792141,
0.0179413073,
0.0042430735,
-0.0048402874,
0.0113499723,
-0.0083543835,
-0.0122699663,
0.0117699411,
-0.0032959497,
-0.0120822890,
0.0035339189,
0.0009799362,
-0.0069442214,
-0.0051034950,
-0.0122336149,
-0.0182455778,
-0.0083588045,
-0.0126061672,
-0.0179867521,
-0.0089951688,
-0.0011281668,
-0.0089586321,
-0.0098319734,
-0.0092443470,
-0.0183915365,
-0.0156527609,
-0.0154054612,
-0.0270110369,
-0.0155855492,
-0.0077129751,
-0.0134432651,
-0.0067829532,
-0.0111460676,
-0.0147419842,
-0.0060378928,
-0.0086088050,
-0.0212800037,
-0.0215729140,
-0.0100162663,
-0.0128013920,
-0.0124378046,
-0.0025398498,
-0.0118206870,
-0.0032815579,
0.0020495451,
-0.0150540620,
-0.0124349166,
-0.0107635912,
-0.0144523140,
-0.0115458844,
-0.0057815518,
-0.0061756009,
-0.0026026287,
0.0075839553,
0.0067441594,
0.0020782661,
0.0085137496,
0.0129986703,
0.0007697783,
0.0008781045,
0.0019526120,
0.0013941494,
0.0098915398,
0.0082798591,
0.0034775652,
0.0154467113,
0.0161083192,
0.0016343417,
0.0149837602,
0.0126163894,
-0.0015588239,
0.0166709553,
0.0092423577,
-0.0022516181,
0.0168052446,
0.0142904045,
-0.0042932504,
0.0088279927,
0.0083729383,
-0.0012292293,
0.0026723091,
0.0007141965,
-0.0063811652,
-0.0004774443,
0.0060379747,
-0.0026588349,
-0.0031371494,
0.0027471310,
-0.0024488876,
0.0008362025,
0.0024216755,
-0.0097853877,
-0.0087478962,
-0.0017399685,
-0.0047342298,
-0.0076518231,
-0.0078061312,
-0.0060204463,
-0.0029804120,
-0.0044462546,
-0.0088450816,
-0.0148119014,
-0.0018576800,
-0.0076683592,
-0.0218911283,
-0.0075723501,
-0.0108772973,
-0.0184879526,
-0.0024202685,
-0.0169894677,
-0.0229493678,
-0.0041068839,
-0.0136877876,
-0.0212263949,
-0.0132982414,
-0.0134120323,
-0.0127322925,
-0.0077385688,
-0.0083921105,
-0.0137951281,
-0.0034628387,
0.0011844399,
-0.0147070233,
-0.0062272223,
0.0009838908,
-0.0137681868,
-0.0072319163,
-0.0039904662,
-0.0148149058,
0.0019981130,
0.0056161908,
-0.0074790921,
0.0092069693,
0.0066358438,
-0.0079536652,
0.0070646377,
0.0007078619,
-0.0124394298,
-0.0033541999,
0.0083979676,
-0.0054519321,
0.0033313714,
0.0159662683,
-0.0001712570,
0.0060748216,
0.0143848844,
-0.0066181552,
-0.0003345833,
0.0076247500,
-0.0046761250,
-0.0027447157,
0.0083676167,
0.0084991781,
0.0120160282,
0.0120108090,
0.0059892172,
0.0053661135,
0.0160866771,
0.0072466810,
-0.0032203458,
0.0063886722,
0.0063150004,
0.0064428593,
0.0115168197,
0.0063477950,
0.0070357732,
0.0186575297,
0.0065109688,
-0.0002547321,
0.0110537605,
0.0059685162,
-0.0053080525,
0.0097794915,
0.0007539578,
-0.0019688010,
0.0163057745,
0.0053127566,
-0.0025792099,
0.0058310316,
0.0069599627,
0.0043851854,
0.0036946824,
0.0017408625,
0.0028136603,
0.0076736417,
0.0148387905,
0.0030706215,
0.0057821525,
0.0119387060,
0.0098783951,
0.0082568936,
0.0064020585,
-0.0025897291,
-0.0001725251,
0.0076834257,
0.0010098215,
-0.0014617165,
0.0103086866,
0.0086651845,
0.0088361595,
0.0080014383,
-0.0053106518,
-0.0001700052,
0.0091069359,
-0.0118075889,
-0.0182325542,
0.0060068388,
-0.0049684192,
-0.0080149695,
0.0108676907,
-0.0068534827,
-0.0034206719,
0.0067826826,
-0.0126437740,
-0.0125560984,
-0.0036600363,
-0.0124887759,
-0.0117738163,
-0.0048151277,
-0.0015588391,
-0.0054218736,
-0.0006307341,
-0.0066993330,
-0.0126800118,
-0.0071989330,
-0.0079187825,
-0.0158355124,
-0.0123545891,
-0.0132187558,
-0.0106979450,
-0.0026667612,
-0.0021281147,
-0.0060058134,
-0.0032413476,
-0.0029998501,
-0.0058470224,
-0.0032548234,
-0.0033451789,
-0.0151584819,
0.0005786858,
0.0039134491,
-0.0109001361,
-0.0025542558,
0.0100339539,
-0.0010733312,
-0.0016832816,
0.0018397449,
-0.0029995318,
0.0044085323,
0.0100735771,
-0.0041488940,
0.0016139400,
0.0165629089,
0.0106172711,
0.0038174738,
0.0150856143,
0.0084861796,
0.0106163267,
0.0190130267,
0.0051444881,
0.0058536455,
0.0206119288,
0.0077706012,
0.0053226072,
0.0153839048,
0.0081131849,
0.0114809433,
0.0222278852,
0.0034559835,
0.0023902080,
0.0214775875,
0.0065919608,
-0.0067898314,
0.0170014147,
0.0028023834,
0.0032548988,
0.0218589269,
0.0025172110,
0.0002657874,
0.0122337807,
0.0010336977,
-0.0026602719,
-0.0004160913,
-0.0062815221,
-0.0087015880,
0.0009586387,
0.0022249536,
-0.0101776375,
-0.0028641827,
0.0020644180,
-0.0078640748,
-0.0082078939,
-0.0097059309,
-0.0166416727,
-0.0076914886,
-0.0134532806,
-0.0239960495,
-0.0111744320,
-0.0066602002,
-0.0203836486,
-0.0157972407,
-0.0214682054,
-0.0228607934,
-0.0140999518,
-0.0183121897,
-0.0297082253,
-0.0144229755,
-0.0112002566,
-0.0161253028,
-0.0155933341,
-0.0078191478,
-0.0167287532,
-0.0152779697,
-0.0143503621,
-0.0265398230,
-0.0189935863,
-0.0141685260,
-0.0190012194,
-0.0173182711,
-0.0046224990,
-0.0023301018,
-0.0019716676,
-0.0039658458,
-0.0059906673,
-0.0122879148,
-0.0073542586,
-0.0079409070,
-0.0170132723,
-0.0075297179,
-0.0025572949,
0.0000655327,
0.0109576443,
0.0039052540,
-0.0020286392,
0.0126271835,
0.0043039368,
-0.0109361494,
0.0046529695,
-0.0015290180,
-0.0058628041,
0.0187056549,
0.0034848182,
-0.0001493250,
0.0228393096,
0.0156409163,
0.0059950142,
0.0096246814,
0.0075242864,
0.0053471490,
0.0083205923,
0.0041154027,
0.0018097226,
0.0083233919,
0.0177140888,
0.0046242862,
0.0137997782,
0.0139411353,
0.0075942241,
0.0093397927,
0.0084581189,
0.0001012389,
0.0065398486,
0.0064743771,
0.0060183043,
0.0037041232,
0.0102399290,
0.0113316262,
0.0085429708,
0.0050945343,
-0.0010691523,
0.0011296812,
0.0120086027,
0.0007981981,
-0.0054911315,
0.0122709908,
0.0016808754,
0.0003625831,
0.0122604333,
-0.0025538416,
-0.0032027566,
0.0091363527,
-0.0029336193,
-0.0052529485,
0.0011541169,
0.0003530248,
-0.0049212063,
0.0007135083,
-0.0007928709,
-0.0073380959,
0.0060470244,
0.0048047677,
-0.0160796028,
-0.0007421516,
-0.0006904844,
-0.0061502689,
-0.0062447246,
-0.0056503341,
-0.0083929878,
0.0136319716,
0.0068309661,
-0.0082514575,
0.0092788097,
0.0024902888,
-0.0143470597,
-0.0014738704,
-0.0081841294,
-0.0166574642,
0.0074537098,
0.0051073274,
-0.0092336051,
0.0095896255,
0.0089794416,
-0.0003797995,
-0.0010670433,
0.0003368511,
-0.0096190395,
-0.0033003094,
0.0031329843,
-0.0067960462,
-0.0014770514,
0.0090479515,
0.0018870545,
0.0029014233,
0.0060209781,
-0.0045459848,
-0.0026877460,
0.0048905755,
-0.0055609974,
-0.0012550341,
0.0047307373,
0.0024541116,
0.0090956837,
0.0099110100,
0.0006265653,
0.0099716196,
0.0179821048,
0.0033654363,
-0.0036489367,
0.0123658972,
0.0073057488,
0.0080302767,
0.0148975188,
0.0088649383,
0.0131324679,
0.0245931521,
0.0052646804,
0.0105834929,
0.0147885196,
0.0082685025,
0.0098982044,
0.0116365971,
0.0157812238,
0.0133509655,
0.0146032907,
0.0188788492,
0.0076517095,
0.0118050370,
0.0178205799,
0.0084375488,
0.0103811650,
0.0110037513,
0.0091575999,
0.0166646428,
0.0145106474,
0.0051550735,
0.0156688709,
0.0196192991,
0.0099569894,
0.0107521415,
0.0113771968,
-0.0000378221,
0.0072284024,
0.0078014820,
-0.0121357003,
-0.0026229336,
0.0125840362,
-0.0022738548,
0.0012633123,
0.0067247753,
-0.0057524312,
0.0013247682,
0.0054130806,
-0.0194349308,
-0.0130488984,
-0.0057453001,
-0.0093451813,
-0.0080110626,
-0.0146922916,
-0.0145885432,
-0.0065312479,
-0.0109896064,
-0.0230126195,
-0.0245932005,
-0.0149995321,
-0.0132971676,
-0.0215451978,
-0.0151346717,
-0.0105993468,
-0.0091399681,
-0.0097709559,
-0.0166270193,
-0.0159155019,
-0.0085779233,
-0.0187507700,
-0.0254703406,
-0.0141337095,
-0.0115571590,
-0.0184359141,
-0.0063079102,
-0.0078329779,
-0.0121930148,
-0.0032975220,
-0.0061841686,
-0.0153504107,
-0.0120022334,
-0.0121515794,
-0.0160325989,
-0.0102424771,
-0.0013921071,
-0.0144952768,
-0.0021459246,
0.0072969431,
-0.0033044354,
0.0014439188,
0.0037327125,
-0.0117072547,
0.0006452209,
0.0001178287,
-0.0098732002,
0.0014903100,
0.0145768356,
0.0057317964,
0.0104879085,
0.0167497508,
0.0064393175,
0.0153788347,
0.0145617817,
-0.0090279160,
0.0047781095,
0.0211920179,
-0.0003109102,
0.0038907004,
0.0218053740,
0.0024342926,
0.0120436409,
0.0177133121,
-0.0025613992,
0.0055905441,
0.0129591133,
-0.0024705566,
-0.0024785302,
0.0010945955,
0.0043821875,
0.0069949501,
0.0079393815,
0.0043366160,
-0.0000284480,
0.0115719354,
0.0052171084,
-0.0070881047,
0.0010368238,
-0.0013451590,
-0.0033435612,
0.0057024667,
-0.0028513977,
-0.0023187250,
0.0083438605,
0.0016141449,
-0.0060060462,
0.0036022172,
-0.0047327783,
-0.0121373953,
-0.0003947172,
-0.0037014070,
-0.0105073098,
0.0069459951,
0.0051216078,
-0.0043755686,
-0.0014232909,
-0.0026554915,
-0.0036835426,
-0.0038398223,
-0.0085158795,
-0.0151060671,
-0.0087261768,
-0.0005237977,
-0.0118158245,
-0.0037794099,
-0.0007959363,
-0.0037730716,
-0.0033042117,
-0.0030373831,
-0.0066499063,
-0.0071289879,
-0.0043842038,
-0.0077701723,
-0.0058751553,
0.0090325056,
0.0067303986,
0.0038799339,
0.0081647635,
-0.0005531965,
-0.0025222730,
0.0071769576,
-0.0124861281,
-0.0184095502,
0.0052367197,
-0.0055476855,
-0.0045580496,
0.0137827732,
-0.0009129692,
0.0041766716,
0.0134362141,
-0.0008899707,
-0.0046715471,
-0.0022385248,
-0.0094282888,
-0.0053700292,
-0.0039424472,
-0.0008487849,
-0.0042216792,
0.0024049818,
0.0068570208,
-0.0087661091,
0.0002009438,
0.0028384789,
-0.0014650625,
0.0033707437,
-0.0030261094,
-0.0008928566,
0.0123908874,
0.0084736310,
0.0038648096,
0.0070446939,
0.0055523380,
0.0076526473,
0.0022259899,
0.0018872094,
-0.0022340897,
0.0078845061,
0.0126731163,
-0.0051352200,
0.0047633788,
0.0203189701,
0.0053917961,
0.0030341097,
0.0092572160,
0.0020704975,
0.0083839241,
0.0135660367,
0.0012119110,
0.0036278553,
0.0147724394,
0.0066743204,
0.0082720192,
0.0139105339,
0.0106467139,
0.0057384660,
0.0176387113,
0.0097983694,
0.0010935975,
0.0135876136,
0.0094964486,
0.0067964513,
0.0208733976,
0.0097890794,
0.0086610308,
0.0232583564,
0.0071307090,
-0.0012408337,
0.0161992703,
-0.0012560253,
-0.0065693324,
0.0059330324,
-0.0033598093,
-0.0055919779,
0.0158511009,
-0.0008914671,
-0.0059217657,
0.0063631060,
-0.0011306861,
-0.0107650347,
-0.0103463642,
-0.0091966670,
-0.0130189201,
-0.0062102778,
-0.0033604852,
-0.0167408437,
-0.0044794437,
-0.0004454473,
-0.0189965665,
-0.0126624154,
-0.0141634550,
-0.0162799452,
-0.0111727268,
-0.0162909552,
-0.0175424516,
-0.0004746577,
0.0009882672,
-0.0056694676,
-0.0066352980,
-0.0033993579,
-0.0152697731,
-0.0092637129,
-0.0144055160,
-0.0271904748,
-0.0138179176,
-0.0020274098,
-0.0112327524,
0.0033551147,
0.0036715725,
-0.0048585087,
-0.0002471860,
0.0013624808,
-0.0116830273,
-0.0096306875,
-0.0034110011,
-0.0032760610,
-0.0007342332,
0.0002501488,
0.0069143372,
0.0138043473,
0.0166295916,
0.0136092007,
0.0022584198,
0.0128503190,
0.0149403308,
0.0081642270,
0.0091433357,
0.0127130281,
0.0129940342,
0.0264534913,
0.0186257213,
0.0140483137,
0.0242776759,
0.0206329748,
0.0061163581,
0.0162533633,
0.0178697482,
0.0008413849,
0.0187097527,
0.0129161030,
0.0064650974,
0.0274312235,
0.0232836530,
0.0054173050,
0.0128474496,
0.0110601960,
0.0027526673,
0.0062911632,
0.0026391405,
-0.0019725927,
0.0082508931,
0.0117623722,
0.0029251750,
0.0049904217,
0.0105130970,
-0.0003564925,
0.0064139096,
-0.0000173047,
-0.0049954285,
-0.0041907756,
-0.0006697229,
-0.0040294928,
-0.0077755121,
-0.0076829391,
-0.0064246817,
-0.0019784668,
-0.0092684217,
-0.0190908406,
-0.0186131764,
-0.0031658802,
-0.0138274962,
-0.0233435556,
-0.0104172044,
-0.0140186111,
-0.0152459415,
-0.0071444758,
-0.0178294368,
-0.0176771618,
-0.0090873186,
-0.0199925732,
-0.0260109380,
-0.0196663886,
-0.0150824720,
-0.0228920355,
-0.0155165922,
-0.0082282750,
-0.0181853995,
-0.0034780754,
-0.0007053951,
-0.0214551352,
-0.0104972366,
-0.0088731004,
-0.0193843171,
-0.0068056160,
-0.0095242439,
-0.0148507869,
0.0044111796,
-0.0004968386,
-0.0111652911,
-0.0008955940,
-0.0019252892,
-0.0162119120,
-0.0026369535,
-0.0031742498,
-0.0190612506,
-0.0023102136,
0.0097079724,
-0.0081658354,
0.0038788472,
0.0111974608,
-0.0058295634,
0.0047646710,
0.0037529657,
-0.0130844936,
0.0005764713,
0.0083051212,
-0.0025778972,
0.0043797912,
0.0120637845,
0.0081783924,
0.0120429089,
0.0075194715,
0.0035058288,
0.0066003674,
0.0072845221,
0.0031978637,
-0.0060633780,
0.0127975168,
0.0085167298,
0.0051003508,
0.0131564010,
0.0058954759,
0.0084580434,
0.0180626344,
-0.0025106161,
-0.0029659842,
0.0153766852,
0.0044439570,
0.0027178091,
0.0090661962,
0.0029294356,
0.0056974166,
0.0111927036,
0.0001088193,
0.0010798339,
0.0062218006,
0.0051578572,
-0.0009305630,
0.0068918681,
0.0094343340,
0.0015008964,
0.0062602707,
0.0157856550,
0.0016890662,
0.0073991446,
0.0118135428,
0.0053172740,
0.0082339756,
0.0000503909,
-0.0028036942,
0.0095075881,
0.0087078102,
0.0004975560,
-0.0019160338,
0.0110026589,
0.0091784000,
-0.0000245495,
0.0012051468,
-0.0133064315,
-0.0106735621,
0.0076165930,
-0.0180473570,
-0.0056984229,
0.0154891349,
-0.0017021580,
0.0010467898,
0.0105499849,
-0.0042947493,
-0.0026772548,
-0.0038718749,
-0.0158056300,
-0.0091314446,
-0.0008748248,
-0.0030722111,
0.0000818240,
-0.0029162655,
0.0028290178,
-0.0010342585,
0.0017785570,
-0.0028063557,
-0.0117525933,
-0.0036018097,
0.0002160918,
-0.0131768808,
-0.0009065641,
0.0005026487,
0.0017060675,
0.0089705791,
-0.0009199657,
-0.0023273379,
0.0034122015,
-0.0007394524,
-0.0089954194,
-0.0018210033,
0.0011520283,
-0.0042953002,
0.0063353614,
0.0108187171,
-0.0008613529,
0.0108833928,
0.0162143782,
0.0048426026,
0.0053599253,
0.0052924938,
0.0024445537,
0.0093918089,
0.0120870490,
0.0034555178,
0.0097718546,
0.0223880857,
0.0092542926,
0.0080912095,
0.0159195904,
0.0090455385,
0.0088299401,
0.0130673042,
0.0032868781,
0.0057295337,
0.0173911955,
0.0121301878,
0.0056588394,
0.0187530089,
0.0084241396,
0.0098745422,
0.0214054398,
-0.0018166001,
-0.0054171951,
0.0169692803,
0.0016041826,
-0.0048180325,
0.0140474141,
0.0013199861,
0.0005145415,
0.0189137384,
-0.0019122557,
-0.0072013019,
0.0036924742,
-0.0036118226,
-0.0083231544,
-0.0055360836,
-0.0032024665,
-0.0028761572,
0.0028584455,
-0.0010382005,
-0.0134594031,
-0.0022342275,
-0.0004015093,
-0.0194229558,
-0.0187511351,
-0.0161613580,
-0.0208199136,
-0.0071985144,
-0.0189980809,
-0.0206755884,
-0.0057038013,
-0.0117629115,
-0.0222858321,
-0.0117451977,
-0.0133053511,
-0.0228862111,
-0.0144014619,
-0.0127304289,
-0.0199684482,
-0.0058970745,
-0.0042436798,
-0.0177249853,
-0.0138907144,
-0.0076771341,
-0.0142917708,
-0.0132823158,
-0.0190667994,
-0.0192909595,
-0.0115268873,
-0.0024539034,
-0.0070266481,
-0.0061377902,
0.0055445926,
-0.0006257039,
-0.0052033649,
-0.0035432568,
-0.0069380775,
-0.0083952630,
-0.0080182021,
-0.0047803838,
-0.0086538568,
0.0022269194,
0.0061783269,
0.0022437165,
0.0115989018,
0.0014317580,
-0.0067624878,
0.0100549217,
0.0024772980,
-0.0154457204,
0.0049931789,
0.0076824883,
0.0053698057,
0.0185296051,
0.0071987114,
-0.0007266040,
0.0183202699,
0.0120094148,
-0.0021023480,
0.0030963975,
0.0057785953,
-0.0001176523,
0.0075084800,
0.0064529018,
0.0048776739,
0.0080293342,
0.0140016582,
-0.0007764600,
0.0047268686,
0.0085962014,
-0.0008907967,
0.0005645890,
-0.0000661812,
-0.0044326335,
0.0058622197,
0.0017598369,
-0.0003287604,
0.0024072309,
0.0038459296,
0.0008231736,
-0.0035470899,
0.0044323206,
-0.0054569906,
-0.0032818017,
0.0105627300,
-0.0051480248,
-0.0084631033,
0.0068608867,
-0.0039787027,
-0.0012910337,
0.0023742320,
-0.0073931618,
-0.0060432525,
0.0027393082,
0.0009057662,
-0.0078713605,
-0.0021528313,
