Filename,STFMK-20201105-LW19-1935_20201125_141906_004.dat
0.0077890148,
-0.0028326639,
-0.0018339062,
-0.0028344449,
-0.0093397750,
-0.0004472653,
-0.0020701140,
-0.0232171454,
-0.0059387833,
0.0000097688,
-0.0145988688,
-0.0024256792,
-0.0002696489,
-0.0037195235,
0.0097460020,
-0.0005499677,
-0.0190455168,
-0.0004680214,
-0.0010767195,
-0.0221692473,
-0.0081967143,
0.0003981327,
-0.0100980829,
0.0071486272,
0.0094782440,
-0.0134907253,
-0.0009599457,
0.0029377928,
-0.0156531446,
-0.0115351938,
-0.0103175435,
-0.0159122180,
-0.0077706529,
0.0030798237,
-0.0084175672,
-0.0036263084,
0.0015601934,
-0.0078967325,
-0.0100363186,
-0.0093004461,
-0.0181310996,
-0.0121182259,
-0.0060448884,
-0.0111320885,
-0.0078776814,
0.0032240972,
0.0011166906,
0.0014098339,
0.0029162122,
-0.0031575123,
-0.0033362540,
0.0115742180,
-0.0067035877,
-0.0069520352,
0.0130665591,
0.0027931773,
0.0060003255,
0.0162594430,
0.0047925129,
0.0062389183,
0.0118341092,
0.0033393607,
0.0062795943,
0.0126923118,
0.0086429641,
0.0096306745,
0.0103199799,
0.0205776636,
0.0140906963,
0.0165216979,
0.0167128965,
0.0083786882,
0.0127111990,
0.0187312476,
0.0046761730,
0.0096110664,
0.0121675199,
0.0111254733,
0.0215595439,
0.0164505802,
0.0127037233,
0.0218129810,
0.0248409919,
0.0108610764,
0.0087266387,
0.0142252371,
0.0047707167,
0.0068273949,
0.0216178820,
0.0001746578,
0.0070512858,
0.0238835961,
0.0054547568,
0.0038245055,
0.0075549306,
-0.0026811329,
0.0024058672,
0.0019783224,
-0.0156975910,
-0.0053555286,
0.0063000340,
0.0005902805,
-0.0072450778,
-0.0040918579,
-0.0041364948,
-0.0075098416,
-0.0113918306,
-0.0150650786,
-0.0178528056,
-0.0098543540,
-0.0082061337,
-0.0153257875,
-0.0105546489,
-0.0067165955,
-0.0147778625,
-0.0070975441,
-0.0152051905,
-0.0221830700,
-0.0035723855,
-0.0152257308,
-0.0173108429,
-0.0044595115,
-0.0052293334,
-0.0101238862,
-0.0012463951,
-0.0086143259,
-0.0132885436,
-0.0104156304,
-0.0094129574,
-0.0164010674,
-0.0131004667,
-0.0037107992,
-0.0095628481,
-0.0026231187,
0.0076641748,
-0.0053000520,
-0.0018423777,
0.0095107425,
-0.0027105466,
-0.0023383645,
0.0038075815,
-0.0022212192,
0.0045766258,
0.0080348654,
0.0010627117,
0.0105313435,
0.0200837776,
0.0105369035,
0.0078729307,
0.0188235324,
0.0095092142,
0.0053280117,
0.0208422728,
0.0021971872,
0.0046756705,
0.0286185667,
0.0059181172,
0.0076298504,
0.0271287281,
0.0087357014,
0.0079432717,
0.0156133249,
-0.0005989469,
0.0035967156,
0.0103952531,
0.0018301914,
-0.0010908763,
0.0096386634,
0.0099291261,
0.0040682880,
0.0061256830,
0.0022229494,
-0.0043181209,
0.0074482858,
0.0017115155,
-0.0108872019,
0.0036438459,
0.0014001987,
-0.0052815080,
0.0045713647,
-0.0084987665,
-0.0108615775,
0.0061766920,
-0.0059886281,
-0.0156467389,
-0.0059678731,
-0.0081285704,
-0.0093429675,
-0.0016181229,
-0.0095542809,
-0.0166522693,
-0.0020862548,
-0.0080726771,
-0.0210332684,
-0.0198382866,
-0.0175213870,
-0.0201212764,
-0.0159837287,
-0.0187818166,
-0.0162103567,
-0.0107044037,
-0.0026097337,
-0.0104724439,
-0.0123046823,
-0.0060173455,
-0.0092924731,
-0.0218058173,
-0.0149571626,
-0.0190015454,
-0.0118538784,
-0.0099218749,
-0.0092738271,
-0.0065765087,
0.0014149764,
-0.0045696604,
-0.0106801270,
-0.0030179797,
-0.0107342675,
-0.0176903680,
-0.0019185352,
-0.0124223903,
-0.0136350747,
0.0113488566,
-0.0027552715,
-0.0037538738,
0.0056228903,
-0.0022227296,
-0.0081882710,
0.0004956188,
-0.0070372764,
-0.0130556114,
-0.0045168465,
-0.0026032850,
0.0013683974,
0.0037471892,
0.0035550024,
0.0025053252,
0.0100747216,
0.0071760635,
-0.0054527489,
0.0018928776,
0.0090846177,
0.0028440384,
0.0040837745,
0.0056905206,
0.0092515042,
0.0173776709,
0.0084282188,
0.0022425582,
0.0107103698,
0.0093265055,
0.0025082252,
0.0048597511,
0.0116750831,
0.0067519033,
0.0072732037,
0.0163518470,
0.0023295376,
0.0087987268,
0.0167879108,
0.0046749311,
0.0050988989,
0.0108113289,
0.0070770085,
0.0120618148,
0.0114863040,
0.0044259783,
0.0041068126,
0.0161460172,
0.0143995397,
0.0043115723,
0.0123598380,
0.0127092022,
0.0050098309,
0.0159232691,
0.0049355207,
-0.0043089185,
0.0125867268,
0.0129901813,
0.0059472793,
0.0165592656,
0.0086648734,
0.0043562143,
0.0215547755,
0.0028417753,
-0.0130463289,
0.0090865893,
0.0013928999,
-0.0099336077,
0.0050254371,
0.0029212865,
-0.0045902152,
0.0069379197,
-0.0014006074,
-0.0144047933,
-0.0029886819,
-0.0054921601,
-0.0190670881,
-0.0086302301,
-0.0009361944,
-0.0095928907,
-0.0048065512,
-0.0030597579,
-0.0136799105,
-0.0025809861,
-0.0049860361,
-0.0174814016,
-0.0095925657,
-0.0065549267,
-0.0101116719,
-0.0052984571,
-0.0039617680,
-0.0098553626,
0.0029534148,
-0.0022177314,
-0.0108182859,
-0.0087232590,
-0.0031550112,
-0.0152126150,
-0.0105704321,
0.0004616381,
-0.0120514221,
-0.0014997390,
0.0148118669,
-0.0005694886,
0.0018417854,
0.0016313639,
-0.0046475572,
0.0044191470,
-0.0013185159,
-0.0105648004,
0.0000304260,
0.0113073178,
0.0131031815,
0.0057109743,
0.0090988325,
0.0160098746,
0.0123228980,
0.0132379662,
0.0070943362,
0.0023862165,
0.0158834476,
0.0122629572,
0.0083948569,
0.0154718943,
0.0169004239,
0.0141240386,
0.0222126804,
0.0128780007,
0.0079243705,
0.0178350061,
0.0120905638,
-0.0005497099,
0.0067931465,
0.0119289346,
0.0004808407,
0.0115124825,
0.0130126923,
0.0045421738,
0.0134760719,
0.0119832437,
-0.0043195328,
0.0032247631,
0.0056612464,
-0.0066440301,
-0.0019185282,
0.0028678346,
0.0001108440,
0.0045903055,
0.0019780020,
-0.0036359252,
-0.0053754770,
-0.0016169866,
-0.0095403641,
-0.0077813147,
-0.0057941931,
-0.0101626832,
-0.0062605198,
0.0013146194,
-0.0065159840,
-0.0106094554,
-0.0083824489,
-0.0130559485,
-0.0161851924,
-0.0121419206,
-0.0243976675,
-0.0189374387,
-0.0013512545,
-0.0190568175,
-0.0227086432,
-0.0034860300,
-0.0134004885,
-0.0121046621,
-0.0121187642,
-0.0206347518,
-0.0176620428,
-0.0126880454,
-0.0143476846,
-0.0208492167,
-0.0140336817,
-0.0029936584,
-0.0073611373,
-0.0039180573,
-0.0029102075,
-0.0098604355,
-0.0031784384,
-0.0010360284,
-0.0222600140,
-0.0114931054,
-0.0034756395,
-0.0131570902,
-0.0039523826,
0.0005405258,
-0.0042107636,
0.0042576818,
0.0028675178,
-0.0136136273,
-0.0022926356,
0.0000140996,
-0.0110857757,
-0.0044536064,
0.0098380223,
-0.0095537314,
0.0062146089,
0.0177550614,
-0.0040567168,
0.0029501154,
0.0134609733,
-0.0038393459,
-0.0006613522,
0.0048531005,
-0.0077992035,
0.0033543168,
0.0098890336,
-0.0023016711,
0.0015206611,
0.0159124807,
0.0074734325,
0.0039540105,
0.0085581485,
0.0040765381,
0.0055271471,
0.0075686462,
0.0015104250,
0.0006122910,
0.0182191208,
0.0064510871,
0.0041729473,
0.0111736134,
0.0018405297,
0.0010933187,
0.0103534423,
-0.0097633619,
-0.0064173760,
0.0167738833,
-0.0028461292,
-0.0003817526,
0.0083989659,
0.0037727554,
0.0048532519,
0.0069506690,
0.0023074138,
-0.0007500096,
0.0025682980,
0.0062805517,
-0.0018040431,
0.0002973430,
0.0021252874,
0.0012597158,
0.0060993321,
0.0096652219,
-0.0042570829,
0.0047663678,
0.0090597654,
0.0030730674,
-0.0043223687,
-0.0043808338,
-0.0007108994,
0.0077513657,
0.0020992509,
-0.0063927276,
-0.0011767276,
0.0104309889,
-0.0044966610,
-0.0138222249,
-0.0047942353,
-0.0157284364,
-0.0097753312,
0.0050323121,
-0.0116717219,
-0.0041373498,
0.0127242375,
-0.0034863420,
-0.0043817051,
-0.0010936095,
-0.0114109516,
-0.0062919408,
-0.0092825759,
-0.0135690253,
-0.0116835153,
0.0013164098,
-0.0008401445,
-0.0091823302,
-0.0042644935,
-0.0034154286,
-0.0110445172,
-0.0060721016,
-0.0142460372,
-0.0156317949,
-0.0036005746,
-0.0037372932,
-0.0061549530,
0.0014408519,
-0.0012436934,
0.0015028700,
0.0039666505,
-0.0037392511,
-0.0101417582,
0.0015905525,
-0.0001350880,
-0.0060325214,
0.0035158102,
0.0046623205,
0.0021699157,
0.0138014387,
0.0106749628,
-0.0010085043,
0.0130953742,
0.0141407372,
0.0027662653,
0.0077673821,
0.0143765546,
0.0131309787,
0.0125489179,
0.0142728677,
0.0117276339,
0.0181822572,
0.0225214362,
0.0127481865,
0.0078201592,
0.0237327181,
0.0200233441,
0.0107582323,
0.0184520073,
0.0114423679,
0.0178379882,
0.0314772278,
0.0136365937,
0.0120113334,
0.0249420498,
0.0080869170,
0.0058711804,
0.0164387990,
0.0024230124,
0.0011951330,
0.0268923379,
0.0090416875,
0.0070630619,
0.0223556720,
0.0114833554,
0.0103900628,
0.0178391337,
0.0024124654,
-0.0053367722,
0.0061643180,
0.0040244320,
-0.0071975025,
-0.0005091124,
0.0011960125,
-0.0041945437,
0.0051071588,
-0.0076970854,
-0.0161309503,
-0.0016563559,
-0.0054044593,
-0.0179964490,
-0.0109799998,
-0.0081868935,
-0.0113776345,
-0.0015129738,
-0.0140852965,
-0.0165608861,
-0.0051687104,
-0.0096078468,
-0.0268809143,
-0.0163433459,
-0.0141091440,
-0.0186184682,
-0.0077005131,
-0.0052426159,
-0.0118959583,
0.0006065337,
0.0006261680,
-0.0163523816,
-0.0101009486,
-0.0092836851,
-0.0160907358,
-0.0143520460,
-0.0115157180,
-0.0126550477,
0.0002503522,
0.0019873381,
-0.0017804063,
-0.0050089830,
0.0034274047,
0.0019698387,
-0.0043793335,
-0.0043375986,
-0.0061172219,
-0.0053458200,
0.0038244161,
0.0005844162,
0.0005863183,
0.0098546948,
0.0084274728,
0.0042179222,
0.0110718086,
0.0009996360,
-0.0020415497,
0.0140609816,
0.0041003525,
-0.0032504660,
0.0191623792,
0.0162816960,
0.0120447064,
0.0169589166,
0.0094741164,
0.0110635115,
0.0096149305,
0.0070827678,
-0.0063658459,
0.0034087708,
0.0085179675,
0.0023693382,
0.0082526486,
0.0093166251,
0.0038582324,
0.0110733677,
0.0071757282,
-0.0060719745,
0.0027014662,
0.0042704772,
-0.0011724085,
-0.0004882345,
-0.0015231158,
0.0007857039,
0.0018752865,
-0.0008692176,
-0.0064282715,
-0.0021303396,
0.0036710815,
-0.0090689370,
-0.0058537740,
0.0034797299,
-0.0126022799,
-0.0053010532,
0.0056407852,
-0.0098864827,
-0.0089791603,
-0.0004983305,
-0.0113391895,
-0.0028242639,
-0.0111884531,
-0.0174690932,
-0.0094790347,
-0.0053261849,
-0.0139468759,
-0.0185954198,
-0.0080392715,
0.0017100865,
-0.0143892318,
-0.0087949000,
-0.0083282609,
-0.0150998645,
-0.0092229443,
-0.0126462802,
-0.0215928741,
-0.0039055103,
-0.0038289151,
-0.0116227400,
-0.0039688679,
-0.0055749668,
-0.0108659547,
-0.0047203228,
-0.0127963405,
-0.0249381717,
-0.0081469975,
0.0011265707,
-0.0216464698,
-0.0043055457,
0.0027732342,
-0.0061262893,
0.0020408039,
-0.0008687903,
-0.0203872621,
-0.0045168325,
-0.0020716919,
-0.0231833048,
-0.0174224991,
-0.0058997320,
-0.0102119064,
-0.0002091497,
0.0013442548,
-0.0101234717,
-0.0032822504,
0.0021281485,
-0.0096482560,
-0.0082545457,
-0.0070147379,
-0.0101591842,
-0.0027052984,
0.0068750167,
-0.0064597959,
0.0009371949,
0.0124050574,
0.0011502203,
0.0021472774,
0.0060652471,
-0.0065190503,
0.0041779238,
0.0161438100,
-0.0003319972,
0.0065692263,
0.0240196679,
0.0122000799,
0.0113889761,
0.0139924176,
0.0051317085,
0.0136896176,
0.0134553052,
0.0090488242,
0.0078824684,
0.0171415955,
0.0152968112,
0.0128836744,
0.0143253068,
0.0227600597,
0.0160120167,
0.0189569388,
0.0191853456,
0.0113617368,
0.0179193001,
0.0146040060,
0.0102040004,
0.0154044572,
0.0209819432,
0.0165588297,
0.0190829113,
0.0222336650,
0.0112303328,
0.0192706529,
0.0175537243,
0.0010272004,
0.0047439216,
0.0155901052,
0.0034028722,
0.0143805435,
0.0215085149,
0.0044159787,
0.0128697129,
0.0187132433,
0.0023720977,
-0.0067039998,
0.0007706258,
-0.0053759706,
0.0000228233,
-0.0040484024,
-0.0071597281,
-0.0023484605,
0.0046586432,
-0.0042118332,
-0.0143752825,
-0.0071048317,
-0.0086227078,
-0.0133572090,
-0.0126970448,
-0.0139571298,
-0.0125368768,
-0.0007016637,
-0.0074727237,
-0.0094533488,
-0.0006227201,
-0.0058579533,
-0.0117873410,
-0.0066747884,
-0.0173402894,
-0.0232542697,
-0.0021255706,
-0.0127939805,
-0.0156098381,
0.0000955760,
0.0009014537,
-0.0087921498,
-0.0019519697,
-0.0102273831,
-0.0131013254,
-0.0102252010,
-0.0068008117,
-0.0092843063,
-0.0116545465,
0.0002461424,
-0.0036861820,
0.0037199992,
0.0068832519,
-0.0051874104,
0.0010590258,
0.0071899476,
-0.0035365878,
-0.0038735461,
0.0052660047,
0.0051377383,
0.0060852105,
0.0106310956,
0.0071740188,
0.0128816813,
0.0215160772,
0.0082927495,
0.0037699821,
0.0222281143,
0.0032915701,
-0.0023359298,
0.0178552065,
0.0009616321,
0.0055611222,
0.0237768814,
0.0058547249,
0.0066870688,
0.0209679678,
0.0040844544,
-0.0007799750,
0.0050877193,
-0.0032747258,
-0.0042818682,
0.0063275453,
0.0016487758,
-0.0058869598,
0.0086948266,
0.0096734390,
-0.0020142007,
0.0046166452,
0.0001707707,
-0.0089393873,
0.0060928464,
-0.0056172339,
-0.0123994090,
0.0008015265,
-0.0045198151,
-0.0090041775,
0.0039097993,
-0.0090407124,
-0.0097654676,
0.0006469790,
-0.0055654603,
-0.0181017667,
-0.0045656362,
-0.0031243020,
-0.0148534728,
-0.0060136281,
-0.0118365102,
-0.0174776223,
-0.0081405314,
-0.0106549282,
-0.0268205330,
-0.0185958408,
-0.0112858508,
-0.0187453032,
-0.0169620793,
-0.0094389813,
-0.0094992286,
-0.0011207483,
-0.0039187246,
-0.0084414240,
-0.0095430594,
-0.0086385868,
-0.0142769525,
-0.0218815710,
-0.0131210629,
-0.0083647938,
-0.0054357923,
0.0018229749,
-0.0008741657,
-0.0019174302,
0.0103731733,
-0.0041498491,
-0.0113940444,
0.0017080352,
-0.0097965971,
-0.0148581350,
0.0035222862,
-0.0003870080,
-0.0034983258,
0.0097500542,
0.0032441523,
-0.0011610838,
-0.0000945940,
-0.0065102112,
-0.0099815596,
-0.0016498117,
-0.0028082284,
-0.0054780152,
0.0012633506,
0.0155389104,
0.0020590439,
0.0045960797,
0.0079124998,
0.0018459156,
0.0067163236,
0.0010596078,
-0.0095749153,
0.0064278720,
0.0125093702,
0.0047272369,
0.0092617180,
0.0134678856,
0.0149948709,
0.0136764711,
0.0112681603,
0.0000339734,
0.0076959487,
0.0177153833,
-0.0039496319,
0.0061532990,
0.0183633789,
0.0050380831,
0.0112841800,
0.0159802940,
-0.0019975840,
0.0124983685,
0.0120628234,
0.0004905599,
0.0010590903,
0.0089997649,
0.0073531340,
0.0084685972,
0.0086061396,
0.0047864802,
0.0079600271,
0.0146501679,
0.0139132701,
0.0003944842,
0.0066976803,
0.0103385802,
0.0012848066,
0.0060920552,
0.0081107570,
0.0013377120,
0.0144551769,
0.0112408437,
0.0018493115,
0.0128350081,
0.0052994024,
-0.0078228321,
0.0008197543,
-0.0037757398,
-0.0227712765,
-0.0015470631,
0.0016981550,
-0.0137366457,
0.0002732105,
0.0021078696,
-0.0142952763,
-0.0049062590,
-0.0072126249,
-0.0243264809,
-0.0134042846,
-0.0058980612,
-0.0185701475,
-0.0106535554,
0.0001895730,
-0.0134458020,
-0.0106596556,
-0.0065232017,
-0.0210672803,
-0.0085556777,
-0.0083846217,
-0.0261708703,
-0.0171160828,
-0.0032443365,
-0.0083542876,
-0.0043495367,
-0.0023391857,
-0.0110049257,
0.0000353050,
0.0007957376,
-0.0169286393,
-0.0144145824,
-0.0013105180,
-0.0123721277,
-0.0082505438,
0.0063974997,
-0.0104905814,
0.0023234114,
0.0074713030,
-0.0030951295,
-0.0043035070,
0.0025202804,
-0.0037013791,
0.0019441643,
0.0037616515,
0.0044780234,
0.0086576110,
0.0242861435,
0.0206000842,
0.0098883780,
0.0141461203,
0.0257307030,
0.0147031611,
0.0106618814,
0.0094163297,
0.0104405740,
0.0212892368,
0.0162524097,
0.0127865290,
0.0239146408,
0.0276548453,
0.0188679360,
0.0224438682,
0.0218465477,
0.0109543735,
0.0163585469,
0.0184295103,
0.0011608901,
0.0155628026,
0.0245680809,
0.0080359448,
0.0155522898,
0.0184660237,
0.0044702794,
0.0106605971,
0.0079890657,
-0.0042698067,
0.0007598597,
0.0068117240,
0.0067562168,
0.0035432517,
0.0078028906,
0.0011015368,
0.0059540011,
0.0087319706,
-0.0051684640,
-0.0082529597,
-0.0016611533,
-0.0038036190,
-0.0096274577,
-0.0041694683,
-0.0058748624,
-0.0008857899,
-0.0003458840,
-0.0132979751,
-0.0176501647,
-0.0044592116,
-0.0148369549,
-0.0241892394,
-0.0092623206,
-0.0161048174,
-0.0157560389,
-0.0028356293,
-0.0118862018,
-0.0151781598,
-0.0031041994,
-0.0099109542,
-0.0192969870,
-0.0130241318,
-0.0193237737,
-0.0170832761,
-0.0111773191,
-0.0142005691,
-0.0143134724,
-0.0029978573,
0.0059498278,
-0.0080112470,
-0.0092854593,
-0.0019199367,
-0.0070393272,
-0.0057585677,
-0.0058243331,
-0.0131381676,
-0.0067895749,
0.0051541952,
-0.0013690465,
0.0029362461,
0.0049217162,
-0.0035368092,
0.0004684677,
0.0072872918,
-0.0112269809,
-0.0130849713,
0.0062331022,
-0.0071218768,
-0.0002318691,
0.0140476460,
-0.0036933899,
0.0071112802,
0.0186063759,
-0.0060916422,
-0.0069104899,
0.0103245098,
-0.0019003822,
-0.0068111122,
-0.0011015873,
0.0044671302,
0.0065552946,
0.0153607875,
0.0005832523,
0.0016392122,
0.0108269146,
0.0007718689,
-0.0078692054,
0.0028254953,
-0.0020797837,
-0.0036184643,
0.0056424965,
-0.0009033680,
0.0016769536,
0.0151759898,
-0.0013337791,
-0.0066124066,
0.0073533463,
-0.0032405041,
-0.0058637429,
0.0054454063,
-0.0100564603,
-0.0085580666,
0.0117874499,
0.0027313591,
-0.0062105507,
0.0007850832,
-0.0028383527,
-0.0019077377,
-0.0044000531,
-0.0094437422,
-0.0087848157,
-0.0027505367,
0.0049974136,
-0.0036450883,
0.0040179882,
0.0073171412,
0.0008383325,
0.0013662844,
0.0009245027,
-0.0110698286,
-0.0040663709,
-0.0031794347,
-0.0096466495,
-0.0079427594,
-0.0048869271,
0.0031099038,
0.0024401182,
0.0018315176,
-0.0088253114,
-0.0080240238,
0.0036845030,
-0.0144537119,
-0.0191930011,
-0.0000825278,
-0.0086535634,
-0.0012334140,
0.0088441521,
-0.0055479221,
-0.0021622302,
0.0073261051,
-0.0097283032,
-0.0108177569,
-0.0150220767,
-0.0116978688,
-0.0112803010,
-0.0101796072,
-0.0052187927,
-0.0047716317,
0.0032216918,
0.0044114050,
-0.0089403829,
-0.0043608439,
-0.0041811443,
-0.0162902996,
-0.0079394802,
-0.0086102244,
-0.0116154123,
0.0063205115,
0.0043414901,
0.0009085681,
0.0046166708,
-0.0034472197,
-0.0036778487,
0.0004178594,
-0.0064879609,
-0.0135333799,
0.0031598071,
0.0138237970,
-0.0061506825,
0.0063828155,
0.0168320853,
0.0085879574,
0.0149889607,
0.0107553974,
-0.0006839566,
0.0164119489,
0.0129117863,
0.0055195182,
0.0087459395,
0.0142307151,
0.0136767179,
0.0150799658,
0.0161833670,
0.0157514401,
0.0161151830,
0.0203893241,
0.0131187541,
0.0077877478,
0.0188320801,
0.0184084773,
0.0082224282,
0.0138699077,
0.0186272692,
0.0174761303,
0.0295078419,
0.0105783921,
0.0037608319,
0.0214306787,
0.0133543499,
0.0013379654,
0.0154724913,
0.0102209933,
0.0034187923,
0.0230369195,
0.0131165236,
0.0030590920,
0.0121177780,
0.0084758922,
-0.0025374927,
0.0069026579,
0.0019958979,
-0.0117997900,
0.0069605792,
0.0066424552,
-0.0119210230,
-0.0011751310,
0.0035719012,
-0.0090538254,
-0.0062990510,
-0.0138154682,
-0.0213300139,
-0.0029152934,
-0.0079741031,
-0.0215246640,
-0.0077998354,
-0.0071672513,
-0.0118091656,
-0.0028911843,
-0.0103294244,
-0.0221872050,
-0.0119346827,
-0.0143657383,
-0.0286145490,
-0.0162733141,
-0.0098694293,
-0.0193923917,
-0.0070674587,
-0.0026610435,
-0.0158999693,
-0.0037536889,
-0.0092822276,
-0.0199453179,
-0.0162501223,
-0.0101049254,
-0.0097885076,
-0.0104408152,
-0.0044746436,
-0.0024794100,
-0.0014858622,
0.0009096842,
-0.0035691718,
-0.0127879847,
-0.0032799493,
-0.0061230753,
-0.0086289737,
-0.0029768308,
-0.0009213034,
0.0049269036,
0.0151772369,
0.0076825237,
0.0041094231,
0.0130252717,
0.0093930066,
-0.0009889428,
0.0030665607,
-0.0009297536,
-0.0005159079,
0.0180986673,
0.0106027117,
0.0038026581,
0.0239417888,
0.0230606738,
0.0117618917,
0.0137418862,
0.0065396191,
0.0046175113,
0.0077839857,
0.0008079738,
-0.0010949780,
0.0076783188,
0.0195701215,
0.0087557007,
0.0064401133,
0.0115052601,
0.0081132390,
0.0045175133,
0.0056205047,
-0.0073214066,
0.0058199298,
0.0081043523,
0.0016750571,
0.0027093226,
0.0062019336,
0.0040314472,
0.0048092334,
0.0031041489,
-0.0059152385,
-0.0040505701,
0.0073647308,
-0.0080000758,
-0.0033289427,
0.0078464448,
-0.0108799012,
-0.0000697160,
0.0094542466,
-0.0089831101,
-0.0093620159,
-0.0016992793,
-0.0103468029,
-0.0085509978,
-0.0101434402,
-0.0128400931,
-0.0074482188,
-0.0035647731,
-0.0050693057,
-0.0138927856,
-0.0002308760,
0.0014714553,
-0.0114896661,
-0.0123076346,
-0.0091963122,
-0.0149805322,
-0.0076827677,
-0.0069148736,
-0.0089784637,
0.0009709683,
0.0010250794,
-0.0093459804,
-0.0003205047,
-0.0046669859,
-0.0146149928,
-0.0106945243,
-0.0057572541,
-0.0179108791,
-0.0014475682,
0.0108793238,
-0.0120965960,
-0.0014223176,
0.0115204919,
-0.0058479393,
-0.0007508997,
-0.0031642062,
-0.0187442917,
-0.0068969647,
0.0010425637,
-0.0154876802,
-0.0071258554,
0.0000129410,
-0.0034903847,
-0.0008354645,
0.0010750220,
-0.0125902090,
-0.0087312069,
0.0002838980,
-0.0115835126,
-0.0105457762,
0.0014370988,
-0.0025103944,
0.0070778262,
0.0089328904,
-0.0063796537,
0.0029685067,
0.0150495758,
-0.0050703874,
-0.0090897046,
0.0039679934,
-0.0041620811,
0.0046641584,
0.0122115221,
-0.0008817165,
0.0044427305,
0.0141223315,
0.0000092278,
0.0024430994,
0.0062853619,
0.0038666185,
0.0022063183,
0.0076855212,
0.0076726256,
0.0022255299,
0.0103967134,
0.0106411073,
0.0018916724,
0.0069188038,
0.0107488586,
0.0030385554,
0.0063706678,
0.0022632102,
0.0040545762,
0.0110500436,
0.0100762099,
0.0083877789,
0.0143836206,
0.0136775505,
0.0078291474,
0.0095289871,
0.0100251175,
-0.0070621301,
-0.0024211551,
0.0077954535,
-0.0084616235,
0.0008478877,
0.0115166623,
0.0020305945,
0.0095633799,
0.0077882493,
-0.0094249798,
0.0025997637,
0.0013628344,
-0.0140555771,
-0.0153651610,
-0.0080174915,
0.0029107279,
-0.0040388852,
-0.0060355477,
-0.0063262647,
-0.0028406105,
-0.0022267078,
-0.0124113718,
-0.0204283465,
-0.0037352485,
-0.0082856230,
-0.0125111910,
-0.0051356857,
-0.0020798231,
0.0002163245,
0.0071547823,
-0.0081779752,
-0.0132912500,
-0.0003838860,
-0.0084657697,
-0.0180817544,
-0.0069131199,
-0.0111120529,
-0.0098089213,
0.0077538895,
0.0022753279,
-0.0065812469,
0.0066484120,
0.0016214333,
-0.0065665836,
-0.0010818373,
-0.0047883922,
-0.0065538529,
0.0041601872,
0.0012290681,
-0.0010805003,
0.0053238338,
0.0083513111,
0.0045719375,
0.0023305349,
0.0074678217,
-0.0018126924,
0.0062159076,
0.0098465048,
0.0063214493,
0.0051203272,
0.0197290666,
0.0226619728,
0.0159094408,
0.0180456229,
0.0113499993,
0.0144181196,
0.0200417452,
0.0062303660,
0.0000888487,
0.0192821752,
0.0054096826,
0.0022047844,
0.0248437710,
0.0081027150,
0.0118082892,
0.0242982507,
0.0069617182,
0.0063751163,
0.0161320586,
0.0065278816,
-0.0017725592,
0.0058533400,
0.0052598445,
0.0036164965,
0.0094256708,
0.0029170946,
-0.0032937806,
0.0143437749,
0.0076091806,
-0.0068005994,
0.0080493167,
0.0000875346,
-0.0043361271,
0.0096472297,
-0.0022391810,
-0.0066698268,
0.0080171060,
-0.0060135555,
-0.0068937764,
0.0037270593,
-0.0108089903,
-0.0131798014,
0.0033556900,
-0.0055111749,
-0.0176493730,
-0.0019792581,
0.0016125437,
-0.0098225158,
-0.0100058354,
-0.0132475849,
-0.0143778026,
-0.0074770371,
-0.0179314967,
-0.0237550661,
-0.0097541986,
-0.0055187121,
-0.0115931230,
-0.0087010479,
-0.0014764605,
-0.0058893724,
-0.0077939797,
-0.0084368065,
-0.0133070070,
-0.0159000866,
-0.0106448159,
-0.0134939747,
-0.0144297816,
-0.0032714265,
-0.0049810275,
-0.0024019370,
0.0011152112,
-0.0105758579,
-0.0102861952,
-0.0016647999,
-0.0175035056,
-0.0194664504,
-0.0057315077,
-0.0120106451,
-0.0069210096,
0.0067856954,
-0.0025673602,
-0.0023502146,
0.0005654608,
-0.0031594182,
-0.0129945008,
-0.0093802596,
-0.0145616792,
-0.0125811715,
-0.0051746746,
-0.0036105909,
-0.0063518863,
0.0034035232,
0.0056470740,
-0.0036262069,
-0.0026900007,
0.0005670474,
-0.0020721697,
0.0029891999,
-0.0032310828,
-0.0020995452,
0.0059897499,
0.0086138137,
-0.0025783004,
0.0045258771,
0.0017217324,
-0.0028916197,
0.0004066229,
0.0038128039,
-0.0068089622,
0.0087903151,
0.0154977161,
-0.0079444451,
0.0021782632,
0.0129388077,
-0.0000142225,
0.0081745870,
0.0043941741,
-0.0063252319,
0.0077650305,
0.0105044991,
0.0010166232,
0.0008252424,
0.0056669218,
0.0080897948,
0.0069827130,
0.0079942821,
0.0063583911,
0.0021935934,
0.0151785929,
0.0043833158,
-0.0023704746,
0.0040381085,
0.0043733059,
0.0012014712,
0.0046603996,
0.0008896615,
0.0038794768,
0.0123974551,
0.0028373094,
-0.0089039020,
0.0006233762,
0.0039346241,
-0.0116622038,
-0.0000638048,
-0.0036414680,
-0.0137918303,
0.0049061133,
0.0026568978,
-0.0170532409,
-0.0025626274,
-0.0010172972,
-0.0185793452,
-0.0110428967,
-0.0062013464,
-0.0206246208,
-0.0096095502,
-0.0036013480,
-0.0194396488,
-0.0076478440,
-0.0014289520,
-0.0138552245,
-0.0117064537,
-0.0091177495,
-0.0188499410,
-0.0104954513,
-0.0064295223,
-0.0205754004,
-0.0049976036,
0.0013877086,
-0.0091861989,
-0.0051767617,
-0.0000692374,
-0.0174340382,
-0.0064389249,
-0.0031963424,
-0.0175234545,
-0.0069392323,
0.0091320490,
-0.0056793513,
0.0052329823,
0.0106112268,
-0.0041792588,
0.0026426557,
0.0132527584,
-0.0016301147,
-0.0020162337,
0.0028166859,
0.0141927004,
0.0125201056,
0.0094110593,
0.0132142473,
0.0185659509,
0.0259212404,
0.0203389414,
0.0078446949,
0.0220036134,
0.0272688922,
0.0155994352,
0.0149698742,
0.0191199109,
0.0209807511,
0.0355925858,
0.0245506167,
0.0213892963,
0.0308264978,
0.0328920260,
0.0166390240,
0.0182500090,
0.0195526965,
0.0104378304,
0.0222813785,
0.0262249354,
0.0083183972,
0.0214689635,
0.0268639792,
0.0139288530,
0.0156410243,
0.0145071549,
0.0071272040,
0.0123020615,
0.0094001796,
0.0023429759,
0.0077362568,
0.0120452400,
0.0076941722,
0.0012884528,
0.0042817979,
0.0010400248,
-0.0012114671,
0.0032089213,
-0.0053696642,
-0.0093087573,
-0.0003193830,
-0.0025531652,
-0.0102194501,
-0.0053348327,
-0.0111961290,
-0.0104009621,
-0.0024274285,
-0.0193737186,
-0.0235241856,
-0.0071910489,
-0.0166283473,
-0.0253020525,
-0.0057510324,
-0.0175856724,
-0.0182826277,
-0.0035304788,
-0.0172531996,
-0.0193653181,
-0.0085887127,
-0.0188390203,
-0.0235827677,
-0.0176183674,
-0.0113623478,
-0.0122647900,
-0.0041590268,
-0.0080169989,
-0.0115804477,
-0.0032612211,
0.0018319353,
-0.0122926617,
-0.0131572494,
-0.0095374379,
-0.0072243535,
-0.0091026500,
-0.0085620359,
-0.0082006752,
-0.0039486494,
0.0067362632,
0.0011364734,
-0.0017961871,
0.0044793957,
-0.0041079796,
-0.0008796863,
0.0109206522,
-0.0104222680,
-0.0063030231,
0.0187562145,
0.0027684025,
-0.0030550335,
0.0116388788,
0.0028908791,
0.0070954836,
0.0115268603,
-0.0076890360,
-0.0042668446,
0.0145351971,
0.0046993447,
-0.0021719916,
0.0129097141,
0.0100123174,
0.0052712606,
0.0103177521,
0.0027004096,
-0.0027392330,
0.0124550043,
0.0014484080,
-0.0080744075,
0.0111047728,
-0.0006821067,
-0.0005770372,
0.0060965633,
-0.0041605616,
-0.0072753993,
0.0140835484,
-0.0034027505,
-0.0083267651,
0.0050202282,
0.0018891697,
-0.0070992722,
0.0082568834,
-0.0014020361,
-0.0054976037,
0.0069717178,
-0.0056799431,
-0.0105324388,
0.0003432401,
-0.0032586048,
-0.0071729487,
-0.0050489423,
0.0006353837,
-0.0041565136,
-0.0004427805,
0.0080749281,
-0.0008237805,
-0.0049357493,
0.0031451709,
-0.0048158756,
-0.0024866411,
-0.0074825571,
-0.0154869268,
-0.0081709409,
0.0035133623,
-0.0049649896,
-0.0057597375,
0.0014579202,
-0.0015872230,
-0.0016651554,
-0.0036379392,
-0.0129797785,
-0.0167252887,
0.0046650106,
-0.0132812914,
-0.0175170954,
0.0069711823,
-0.0011414140,
-0.0060605295,
0.0020738011,
-0.0128518604,
-0.0077920030,
-0.0003772219,
-0.0146735460,
-0.0204701908,
-0.0090737278,
-0.0043136831,
-0.0000526225,
-0.0069587249,
0.0018075343,
-0.0027512792,
0.0001351846,
-0.0026835045,
-0.0158884414,
-0.0090064975,
-0.0044767614,
-0.0138633586,
-0.0078313919,
-0.0016669047,
-0.0059113456,
0.0049411049,
0.0043202373,
-0.0081367642,
0.0033247229,
0.0002857692,
-0.0114312908,
-0.0021105069,
0.0033582416,
-0.0067758868,
0.0076568224,
0.0182121415,
-0.0017864188,
0.0069726110,
0.0152538046,
0.0023979449,
0.0060544685,
0.0084189996,
0.0022902428,
0.0140794255,
0.0141049093,
0.0028272043,
0.0116694737,
0.0191808492,
0.0165380184,
0.0096266754,
0.0144963106,
0.0158544239,
0.0112433173,
0.0124973292,
0.0099411774,
0.0011264883,
0.0138336290,
0.0144512122,
0.0093689449,
0.0142495325,
0.0158026945,
0.0114780106,
0.0223723762,
0.0104827853,
-0.0013040423,
0.0149973296,
0.0114263371,
-0.0016105678,
0.0090635410,
0.0097965067,
0.0017908697,
0.0157610662,
0.0121134818,
-0.0077119679,
0.0045764642,
0.0130983861,
-0.0020776577,
-0.0025223556,
0.0046584657,
-0.0045089046,
0.0069874264,
0.0093275113,
-0.0176249277,
-0.0028501865,
0.0034034913,
-0.0139466859,
-0.0098685445,
-0.0108615123,
-0.0158650167,
-0.0025204264,
-0.0061622746,
-0.0167270862,
-0.0030128986,
0.0020731990,
-0.0133772325,
-0.0080805728,
-0.0015972099,
-0.0191509239,
-0.0129264072,
-0.0026574680,
-0.0225325935,
-0.0052669849,
0.0073786401,
-0.0108123999,
-0.0066609867,
-0.0035490703,
-0.0114985444,
-0.0065329107,
-0.0076764822,
-0.0146120228,
-0.0055265711,
-0.0005002022,
-0.0006928129,
-0.0003188298,
0.0062507717,
0.0067616682,
-0.0009638570,
0.0024602201,
0.0007987176,
-0.0085573522,
-0.0017381314,
-0.0021301149,
-0.0045057228,
0.0038729107,
0.0057461550,
0.0057242727,
0.0139058204,
0.0045438912,
0.0028281307,
0.0118868714,
0.0131831644,
-0.0039003473,
0.0046600648,
0.0114171579,
0.0064195595,
0.0175677724,
0.0165314209,
0.0057315291,
0.0173204020,
0.0161079951,
0.0009298903,
0.0035101771,
0.0064644059,
-0.0007865587,
0.0051570912,
0.0064654853,
0.0055950857,
0.0086596161,
0.0150066707,
0.0055559697,
0.0034174025,
0.0046838215,
0.0063500963,
0.0031670886,
0.0055884095,
-0.0046379725,
0.0015338884,
0.0071085715,
0.0021519926,
-0.0037495212,
0.0064193830,
-0.0035034167,
-0.0002972272,
0.0064477674,
-0.0055922400,
-0.0073870826,
0.0137695689,
-0.0043866034,
-0.0082523255,
0.0072814473,
-0.0045449547,
-0.0029269231,
0.0063021583,
-0.0109537048,
-0.0105166100,
0.0013403270,
-0.0051633972,
-0.0102371899,
-0.0093168383,
-0.0066275098,
-0.0035097562,
-0.0028742503,
-0.0051483326,
-0.0091267452,
-0.0034435578,
-0.0058959881,
-0.0205620155,
-0.0098735550,
-0.0066847503,
-0.0115337828,
-0.0109948143,
-0.0067577022,
-0.0028138426,
-0.0015158635,
-0.0030112963,
-0.0150245056,
-0.0092268651,
-0.0000828845,
-0.0174060017,
-0.0140566099,
-0.0038320173,
-0.0130329886,
-0.0070751109,
0.0066407965,
-0.0145687489,
-0.0062633753,
0.0004809016,
-0.0167356785,
-0.0206828937,
-0.0086934548,
-0.0188733898,
-0.0135758128,
0.0008142897,
-0.0099013392,
-0.0095970063,
0.0022960117,
-0.0078183794,
-0.0093272682,
-0.0043975208,
-0.0158524401,
-0.0167880636,
-0.0012000102,
-0.0114613641,
-0.0133207813,
0.0050925394,
-0.0024760854,
0.0024015738,
0.0098476652,
-0.0082865898,
-0.0016303889,
0.0132651590,
-0.0057940320,
-0.0091078468,
0.0144698024,
-0.0011142950,
0.0058516385,
0.0138113946,
0.0030814852,
0.0049904175,
0.0152920270,
0.0046302667,
0.0016242752,
0.0075235586,
0.0092164613,
0.0073385024,
0.0039702505,
0.0101347305,
0.0139717422,
0.0172577538,
0.0188858621,
0.0072983070,
0.0134517020,
0.0196960680,
0.0070793917,
0.0081523666,
0.0090549486,
0.0126296366,
0.0151300002,
0.0181267615,
0.0076672947,
0.0166174173,
0.0171117317,
0.0084592886,
0.0060172277,
0.0123453652,
-0.0044489517,
0.0040395316,
0.0166179966,
-0.0005920369,
0.0066079455,
0.0170509387,
0.0058763213,
0.0060370914,
0.0016505758,
-0.0054938863,
-0.0032468236,
-0.0038463082,
-0.0110499151,
-0.0096508274,
0.0009302711,
-0.0013606640,
-0.0108218957,
-0.0027552012,
-0.0019490585,
-0.0093937656,
-0.0077995444,
-0.0123678893,
-0.0161161721,
-0.0060021044,
-0.0080662416,
-0.0114925010,
-0.0017542751,
-0.0025988049,
-0.0060617728,
0.0007974523,
-0.0085477531,
-0.0185563639,
-0.0063844901,
-0.0032075909,
-0.0172925219,
-0.0019872913,
-0.0005633707,
-0.0111330990,
0.0085849855,
-0.0018003547,
-0.0115181580,
-0.0016544184,
0.0002298946,
-0.0112906797,
-0.0019713612,
-0.0038460738,
-0.0005585229,
0.0042103282,
0.0088124564,
-0.0008938558,
0.0049067638,
0.0128753725,
0.0085540088,
0.0014140152,
0.0074699456,
0.0083868764,
0.0126738334,
0.0145351840,
0.0102791702,
0.0138581824,
0.0235234778,
0.0199546386,
0.0166649073,
0.0206863787,
0.0157091971,
0.0088978307,
0.0206210576,
0.0068972874,
0.0070461999,
0.0223814808,
0.0173650514,
0.0051004994,
0.0263942052,
0.0169004668,
0.0111193489,
0.0149323195,
0.0068590203,
0.0005822391,
0.0156735480,
0.0084742922,
-0.0037841834,
0.0101254787,
0.0126902107,
-0.0029295166,
0.0048976755,
0.0016031968,
-0.0026007630,
0.0073614372,
0.0004113363,
-0.0128580555,
0.0031172859,
-0.0010835781,
-0.0096677355,
0.0083101327,
-0.0033226684,
-0.0101083694,
0.0020219267,
-0.0009680653,
-0.0158795472,
-0.0064105736,
-0.0103157330,
-0.0195104107,
-0.0020833986,
-0.0103550227,
-0.0231038257,
-0.0027660618,
-0.0017458096,
-0.0196195655,
-0.0170179866,
-0.0170970075,
-0.0205738842,
-0.0138405627,
-0.0179938171,
-0.0179533027,
-0.0083568441,
-0.0001529397,
-0.0070667616,
-0.0116453925,
-0.0061050029,
-0.0099458937,
-0.0155369667,
-0.0153761497,
-0.0162064694,
-0.0136670182,
-0.0050531537,
-0.0070669553,
-0.0079183513,
0.0073568374,
-0.0014852990,
-0.0055106925,
-0.0000939554,
-0.0104595590,
-0.0129094701,
-0.0031163241,
-0.0161737930,
-0.0128661087,
0.0066319457,
0.0017202997,
0.0001837088,
0.0073319017,
0.0003121687,
-0.0051037325,
-0.0036364908,
-0.0072410288,
-0.0154375052,
-0.0105253328,
0.0002448731,
-0.0025467537,
0.0065459013,
0.0041560959,
0.0002542165,
0.0105814245,
0.0087603750,
-0.0066487715,
0.0009113963,
0.0026729400,
-0.0024240483,
0.0015923876,
0.0004225607,
0.0046027061,
0.0081629828,
0.0059037847,
-0.0012794278,
-0.0002695658,
0.0154114068,
-0.0044043311,
-0.0003284521,
0.0124780750,
-0.0000510464,
0.0078578005,
0.0151467081,
-0.0072005931,
0.0056607397,
0.0159043055,
0.0009596116,
0.0056819515,
0.0023955714,
-0.0007882055,
0.0070342012,
0.0043974617,
0.0005522805,
0.0003445756,
0.0110943895,
0.0104117803,
0.0042764954,
0.0092985071,
0.0082667619,
0.0000604725,
0.0113893468,
0.0084188879,
-0.0003604279,
0.0058032409,
0.0096345497,
0.0110035390,
0.0114695169,
0.0037365290,
0.0042416994,
0.0079706134,
0.0001967990,
-0.0182893537,
-0.0068885675,
0.0032005983,
-0.0153013049,
-0.0064522335,
0.0028120179,
-0.0095121171,
0.0046047969,
0.0030302531,
-0.0172039438,
-0.0036330246,
-0.0008469852,
-0.0189643893,
-0.0162390582,
-0.0078837182,
-0.0155428723,
-0.0087980349,
-0.0047370037,
-0.0168776084,
-0.0108310953,
-0.0027400230,
-0.0186550636,
-0.0172847919,
-0.0100580975,
-0.0193653777,
-0.0123277046,
-0.0033066901,
-0.0170295667,
-0.0054459563,
-0.0003112742,
-0.0159102287,
-0.0143697746,
-0.0053074872,
-0.0252839737,
-0.0142249176,
-0.0009465208,
-0.0176423527,
-0.0116976909,
0.0072857281,
-0.0051579913,
-0.0001099307,
-0.0005379923,
-0.0106107686,
-0.0035210142,
0.0011932398,
-0.0112878801,
-0.0056300657,
0.0052188383,
0.0098666847,
0.0031816352,
0.0090528103,
0.0088186711,
0.0136151928,
0.0093079247,
0.0079709180,
-0.0000261562,
0.0103261471,
0.0107017644,
0.0061641159,
0.0080871452,
0.0172296949,
0.0167980064,
0.0244930927,
0.0166859124,
0.0135696065,
0.0181061402,
0.0196217969,
0.0005730069,
0.0091536446,
0.0134151224,
0.0091016917,
0.0171454083,
0.0192175284,
0.0045216000,
0.0201609731,
0.0169328861,
0.0064766826,
0.0044022598,
0.0079858452,
0.0036656519,
0.0057269405,
0.0096659446,
0.0039901165,
0.0058569042,
0.0088312114,
0.0081639271,
-0.0028034821,
0.0021782157,
-0.0047887960,
-0.0026169370,
0.0023407470,
-0.0055817985,
-0.0057943286,
0.0068599335,
0.0008305868,
-0.0053665903,
-0.0023782591,
-0.0081586372,
-0.0117465621,
-0.0035572066,
-0.0236287005,
-0.0242277328,
-0.0020079454,
-0.0137327388,
-0.0205074158,
0.0001415084,
-0.0054933853,
-0.0096202595,
-0.0000669524,
-0.0125326719,
-0.0129281180,
-0.0070176572,
-0.0138715887,
-0.0153364651,
-0.0099267196,
-0.0024964616,
-0.0056187166,
-0.0015113475,
-0.0034411766,
-0.0060802260,
-0.0039592674,
0.0004082235,
-0.0141771864,
-0.0087176338,
-0.0013831105,
-0.0018892847,
-0.0005225048,
0.0023212754,
0.0013653444,
0.0083221309,
0.0107481936,
0.0007742475,
-0.0072625214,
0.0043004616,
-0.0071971230,
-0.0015055516,
0.0091381548,
-0.0053534666,
0.0045032548,
0.0226987936,
0.0069989506,
0.0039632469,
0.0148387020,
0.0084462510,
0.0075050155,
0.0071603293,
-0.0002821242,
-0.0007706149,
0.0145510007,
0.0107765282,
-0.0031853677,
0.0153861418,
0.0125975590,
0.0024190852,
0.0123272222,
0.0018977897,
-0.0001504013,
0.0158552974,
0.0019020891,
-0.0044167014,
0.0126398904,
0.0018627527,
-0.0004072828,
0.0099487677,
-0.0012854415,
-0.0023181059,
0.0127642900,
-0.0027509783,
-0.0091357604,
0.0110206399,
0.0055440497,
-0.0046656509,
0.0096763801,
0.0015029882,
-0.0058840751,
0.0053745387,
-0.0022443568,
-0.0139103122,
-0.0042865747,
-0.0060304464,
-0.0050614476,
-0.0005631479,
-0.0027238056,
-0.0033256765,
0.0061442368,
0.0050480664,
-0.0032214134,
-0.0069562467,
-0.0014747530,
-0.0050405688,
-0.0124327447,
-0.0113394707,
-0.0115917195,
-0.0013893545,
-0.0000204703,
-0.0112424903,
-0.0097507238,
0.0025708587,
-0.0091488156,
-0.0133210830,
-0.0110463947,
-0.0192476176,
-0.0126752490,
0.0031111962,
-0.0115446951,
-0.0095002297,
0.0058553093,
-0.0049299272,
-0.0079606082,
-0.0076385052,
-0.0152554698,
-0.0155203138,
-0.0153444754,
-0.0150407087,
-0.0215153974,
-0.0010158182,
-0.0015400340,
-0.0064368681,
-0.0080066845,
-0.0033683460,
-0.0160637628,
-0.0049304152,
-0.0143034309,
-0.0185684096,
-0.0095418952,
-0.0022809582,
-0.0054632365,
0.0031908709,
-0.0047000744,
-0.0062272018,
0.0038340278,
0.0033500842,
-0.0168734621,
-0.0052026943,
0.0019794120,
-0.0051029264,
0.0017226788,
0.0078388061,
-0.0027275691,
0.0170148984,
0.0164227169,
-0.0074823736,
0.0077308239,
0.0121479891,
0.0013065954,
0.0047414768,
0.0077345339,
0.0068911482,
0.0099595692,
0.0126742292,
0.0105273519,
0.0157382134,
0.0166963153,
0.0142351948,
0.0067572417,
0.0142276417,
0.0153633580,
0.0082002813,
0.0138992313,
0.0134440921,
0.0128235249,
0.0199773461,
0.0166353155,
0.0090854065,
0.0166045595,
0.0107161654,
0.0077254726,
0.0167585816,
0.0072464077,
-0.0019217962,
0.0193809941,
0.0165614728,
0.0050380360,
0.0102716181,
0.0109779285,
0.0027415399,
0.0134040732,
0.0077382810,
-0.0080469334,
0.0010086985,
0.0094652688,
-0.0056726104,
0.0004073235,
0.0047307983,
-0.0043801991,
0.0020189025,
0.0021438003,
-0.0205123499,
-0.0030328166,
-0.0006509997,
-0.0181459747,
-0.0123735899,
-0.0037318720,
-0.0090153972,
0.0015321414,
-0.0013371608,
-0.0161994603,
-0.0050848266,
-0.0006810719,
-0.0184489973,
-0.0174439996,
-0.0058665923,
-0.0183841046,
-0.0091903098,
0.0078156665,
-0.0139476554,
0.0018836708,
0.0094877165,
-0.0129678985,
-0.0043211416,
-0.0025109958,
-0.0098865749,
-0.0082559502,
-0.0017335899,
-0.0077761435,
-0.0009366079,
0.0046773888,
0.0088410247,
0.0017626107,
0.0055417987,
0.0056632413,
-0.0025982934,
0.0035466023,
-0.0014136033,
-0.0068458784,
0.0082903327,
0.0089805266,
0.0088107344,
0.0140587036,
0.0142609430,
0.0140234157,
0.0187968761,
0.0059743593,
0.0003376193,
0.0135973785,
0.0127342176,
-0.0021934414,
0.0124363396,
0.0242731124,
0.0125235021,
0.0178332273,
0.0143385716,
0.0066195019,
0.0126750749,
0.0095735919,
-0.0023209404,
0.0055397023,
0.0108159464,
0.0072292937,
0.0086788721,
0.0103613092,
0.0077894609,
0.0072895153,
0.0097526163,
-0.0001880198,
-0.0040549715,
0.0044426853,
-0.0004865195,
-0.0038559441,
0.0009741224,
-0.0021164147,
0.0022683120,
0.0110938624,
-0.0052880570,
-0.0061873421,
0.0096018687,
-0.0030542326,
-0.0076988703,
0.0060617523,
-0.0099023860,
-0.0062031187,
0.0109412502,
-0.0045499350,
-0.0096902670,
0.0039019184,
-0.0092872912,
-0.0078212088,
-0.0079826657,
-0.0154723059,
-0.0130799739,
0.0007640486,
-0.0095519591,
-0.0120292511,
-0.0037474746,
0.0031498768,
-0.0076332618,
-0.0054714368,
-0.0086684143,
-0.0121385101,
-0.0105263982,
-0.0071032029,
-0.0148598757,
-0.0088880537,
-0.0055171340,
-0.0026734371,
-0.0061550429,
-0.0011055601,
-0.0098999217,
-0.0026010168,
-0.0033937881,
-0.0142340446,
-0.0111206574,
0.0075029512,
-0.0117642600,
-0.0069425590,
0.0070975600,
-0.0026910554,
-0.0012851575,
0.0055140606,
-0.0177452769,
-0.0135800568,
-0.0034610583,
-0.0145955831,
-0.0182980355,
-0.0069271191,
-0.0069818278,
-0.0067143366,
0.0052751536,
-0.0030116201,
-0.0133818276,
0.0044694240,
-0.0067235688,
-0.0153852012,
-0.0053356919,
-0.0106478119,
-0.0097568156,
0.0091568548,
-0.0043142075,
-0.0066283839,
0.0158449598,
0.0018705201,
-0.0043414710,
0.0063561918,
-0.0012872920,
-0.0034549125,
0.0170458090,
0.0007383372,
-0.0071979524,
0.0157112274,
0.0109218266,
-0.0009525529,
0.0098236203,
0.0029074822,
0.0025763921,
0.0082165739,
0.0052793473,
-0.0015694886,
0.0110188648,
0.0115687158,
0.0037456094,
0.0114266472,
0.0171302333,
0.0103980498,
0.0118517354,
0.0108302385,
0.0036499132,
0.0061432114,
0.0099225845,
0.0054173907,
0.0099928128,
0.0120152058,
0.0130596058,
0.0142382653,
0.0198318325,
0.0058750417,
0.0070527843,
0.0125773754,
0.0012942099,
-0.0026550449,
0.0109087937,
0.0002525717,
0.0060770866,
0.0154479332,
-0.0025190436,
0.0003562012,
0.0076814294,
-0.0031622869,
-0.0112111568,
-0.0113882888,
-0.0088849179,
-0.0078094909,
-0.0088316025,
-0.0084267240,
-0.0122210477,
-0.0053624408,
-0.0033948873,
-0.0185909048,
-0.0127510689,
-0.0116642993,
-0.0218020659,
-0.0169564132,
-0.0173825920,
-0.0225389842,
-0.0020371336,
-0.0066739758,
-0.0153918192,
-0.0077320887,
-0.0071642315,
-0.0143904435,
-0.0124112833,
-0.0166327748,
-0.0287872963,
-0.0053872652,
-0.0009886706,
-0.0244173966,
-0.0082030939,
0.0013063995,
-0.0134975538,
-0.0047209272,
-0.0094226366,
-0.0194578655,
-0.0058459821,
-0.0035640013,
-0.0085072862,
-0.0024196692,
0.0011193980,
0.0008072427,
0.0055333343,
0.0082837893,
0.0016110439,
0.0025852802,
0.0092078950,
0.0076427162,
0.0026237140,
0.0071470914,
0.0137727810,
0.0105246399,
0.0169981103,
0.0158744138,
0.0179173127,
0.0257214010,
0.0194171853,
0.0100263450,
0.0229177643,
0.0162234977,
0.0101822913,
0.0225582495,
0.0189536158,
0.0095926039,
0.0258993767,
0.0180514082,
0.0087192366,
0.0189068653,
0.0189704522,
0.0032852581,
0.0123792514,
0.0107143549,
0.0061086002,
0.0123238331,
0.0162669718,
-0.0006839453,
0.0089422399,
0.0166055169,
0.0015306467,
0.0070887017,
0.0075688986,
-0.0055427877,
0.0089509999,
0.0058469926,
-0.0080021527,
0.0006791719,
0.0064723901,
-0.0068374369,
0.0055634086,
0.0014241308,
-0.0106042847,
0.0021833109,
0.0068039820,
-0.0203450974,
-0.0069017871,
0.0030681207,
-0.0126566794,
-0.0082651060,
-0.0054978756,
-0.0223059990,
-0.0043907422,
-0.0049438025,
-0.0261139385,
-0.0229627639,
-0.0080428403,
-0.0128783491,
-0.0138621256,
-0.0091908257,
-0.0073912977,
-0.0019750886,
-0.0005191161,
-0.0108011952,
-0.0120951422,
-0.0025454664,
-0.0086864159,
-0.0168358181,
-0.0071341083,
-0.0074369903,
-0.0006392135,
0.0041727065,
0.0015982564,
-0.0032925918,
0.0071226312,
-0.0011462464,
-0.0089815436,
-0.0043789288,
-0.0065133511,
-0.0124795604,
0.0079865484,
0.0081784381,
-0.0003019467,
0.0128992852,
0.0094261719,
0.0013740432,
0.0052906163,
-0.0003815578,
-0.0058589964,
-0.0022397670,
-0.0000236301,
-0.0044020633,
0.0020981231,
0.0184533577,
0.0078708045,
0.0055484902,
0.0080075916,
0.0056627588,
0.0111577641,
0.0102496007,
-0.0050434051,
0.0033559366,
0.0142317917,
0.0086814249,
0.0064038010,
0.0072188601,
0.0042041503,
0.0063521452,
0.0096410727,
-0.0025810024,
-0.0036964347,
0.0176491961,
-0.0014288841,
-0.0022692881,
0.0150034726,
-0.0016075808,
0.0043156696,
0.0145576531,
-0.0106652938,
-0.0019462116,
0.0118536521,
-0.0029161405,
-0.0048587737,
-0.0006222344,
0.0004810054,
0.0061588916,
0.0018445549,
0.0008420740,
-0.0013603955,
0.0090939570,
0.0085567310,
-0.0041767331,
-0.0017204273,
0.0011147296,
-0.0035011210,
0.0003088500,
-0.0018650335,
-0.0073273070,
0.0025050095,
0.0043838462,
0.0002972358,
-0.0026335479,
-0.0073285080,
-0.0081106052,
-0.0035846489,
-0.0052124029,
-0.0217667129,
-0.0063562910,
0.0087760882,
-0.0137137733,
-0.0087638423,
0.0004322361,
-0.0122866509,
-0.0098907277,
-0.0082327081,
-0.0220090859,
-0.0140265189,
-0.0082781818,
-0.0198550783,
-0.0128274830,
-0.0019947863,
-0.0081995148,
-0.0092239426,
-0.0039210864,
-0.0144493254,
-0.0153684188,
-0.0026572649,
-0.0176220499,
-0.0206892639,
-0.0053531779,
-0.0103691453,
-0.0091395145,
0.0024159593,
-0.0165529717,
-0.0103070308,
0.0051762485,
-0.0160589051,
-0.0141868424,
-0.0005480617,
-0.0142800361,
-0.0078747151,
0.0095008304,
-0.0068556634,
-0.0036450012,
0.0099293459,
-0.0035812906,
-0.0054358440,
0.0006697015,
-0.0019832095,
0.0012689842,
0.0066805701,
0.0008336485,
-0.0007911364,
0.0158449225,
0.0166078210,
0.0029989216,
0.0091298539,
0.0174838286,
0.0093730101,
0.0119936541,
0.0061485674,
0.0073714014,
0.0165903717,
0.0162026733,
0.0128827700,
0.0201975927,
0.0200903416,
0.0185525212,
0.0170873180,
0.0153613910,
0.0027015256,
0.0122446697,
0.0161416121,
-0.0003703990,
0.0079193320,
0.0221067388,
0.0100724297,
0.0150645385,
0.0116902534,
0.0062500210,
0.0121551417,
0.0137169063,
0.0032102331,
0.0069508259,
0.0049155215,
0.0088407602,
0.0032171200,
0.0102633629,
0.0036627762,
-0.0002159297,
0.0037009381,
0.0048760106,
-0.0068585994,
0.0010923939,
-0.0010708062,
-0.0042142384,
0.0025651194,
-0.0068853982,
-0.0069359764,
0.0074080285,
-0.0050308025,
-0.0169378407,
-0.0041266447,
-0.0074761733,
-0.0198761262,
-0.0056710960,
-0.0133065190,
-0.0155217769,
0.0021298812,
-0.0009579884,
-0.0159103703,
0.0031727529,
-0.0059926235,
-0.0137234712,
-0.0069848499,
-0.0093048401,
-0.0126594566,
0.0009685935,
-0.0069810981,
-0.0114841713,
0.0001417672,
0.0062674973,
-0.0008629672,
-0.0028657992,
-0.0012325204,
-0.0081427498,
-0.0006395537,
-0.0062853149,
-0.0091796108,
-0.0050365981,
0.0003635368,
0.0043030358,
0.0021879324,
0.0050974004,
0.0025126813,
0.0033764364,
0.0039753974,
-0.0084725246,
-0.0126794642,
0.0053020865,
-0.0026642103,
-0.0054355799,
0.0104721058,
0.0007256762,
0.0083601456,
0.0184046812,
0.0025806436,
-0.0043546674,
0.0105549525,
0.0047905631,
-0.0000229527,
0.0000963427,
0.0052731894,
-0.0019823762,
0.0087731695,
0.0041060657,
-0.0065400940,
0.0077311997,
0.0076670218,
-0.0081723258,
0.0074824840,
0.0039544245,
-0.0049954462,
0.0091992430,
0.0004236471,
-0.0073340060,
0.0143771851,
0.0040443172,
-0.0038964560,
0.0097325947,
-0.0002722588,
-0.0093546715,
0.0065670726,
0.0011457793,
-0.0142002003,
0.0062315492,
0.0072736149,
-0.0050015571,
0.0070749503,
0.0000042413,
-0.0078249173,
0.0039583091,
0.0013036067,
-0.0087542310,
-0.0015318464,
0.0018517532,
-0.0040889033,
0.0026347465,
0.0019333248,
-0.0032977057,
0.0006626718,
0.0029088708,
-0.0122609977,
-0.0114906291,
-0.0036676419,
-0.0060897898,
-0.0088294670,
-0.0071257679,
-0.0084478445,
-0.0008590276,
0.0018424721,
-0.0120842159,
-0.0094650649,
0.0000492096,
-0.0135822603,
-0.0169604197,
-0.0085468637,
-0.0125835082,
-0.0081670200,
0.0003217004,
-0.0084746024,
-0.0066503119,
0.0007896929,
-0.0079004606,
-0.0200004466,
-0.0162476599,
-0.0143634444,
-0.0177102312,
-0.0152880028,
-0.0112063047,
-0.0121681597,
-0.0036305576,
-0.0018709908,
-0.0114270719,
-0.0098404326,
-0.0069866609,
-0.0158746727,
-0.0104292100,
-0.0076442650,
-0.0166706089,
-0.0048892563,
-0.0028672996,
-0.0070075109,
-0.0026842868,
-0.0013488750,
-0.0107082920,
-0.0030778181,
0.0004872519,
-0.0172877796,
-0.0010036294,
0.0153003801,
-0.0050425017,
0.0061092554,
0.0147394082,
0.0041571576,
0.0163578335,
0.0155554656,
0.0012533667,
0.0119152199,
0.0134386225,
0.0069068763,
0.0087313782,
0.0106416829,
0.0074564191,
0.0109440358,
0.0158109665,
0.0140383476,
0.0128969736,
0.0197974239,
0.0107247662,
0.0104827266,
0.0126493629,
0.0170758013,
0.0129375709,
0.0140722916,
0.0141283069,
0.0128445271,
0.0177531019,
0.0138532054,
0.0078562619,
0.0101595363,
0.0088903885,
0.0015788326,
0.0108402632,
0.0079111494,
-0.0032367259,
0.0135062821,
0.0101852417,
-0.0017726759,
0.0037772625,
0.0095938155,
-0.0053104088,
0.0011709296,
-0.0039654737,
-0.0093725305,
-0.0049569127,
0.0015643528,
-0.0206905883,
-0.0145252869,
-0.0080378270,
-0.0158788674,
-0.0142768901,
-0.0144453347,
-0.0260222722,
-0.0138236675,
-0.0108157974,
-0.0243960787,
-0.0150649063,
-0.0074961460,
-0.0152591877,
-0.0129429707,
-0.0091802841,
-0.0245877691,
-0.0180328991,
-0.0113373976,
-0.0348737501,
-0.0215294100,
-0.0046261232,
-0.0234602317,
-0.0140421642,
-0.0015372130,
-0.0210637208,
-0.0101242969,
-0.0048358301,
-0.0201551896,
-0.0109534450,
-0.0070604584,
-0.0078125959,
-0.0080863535,
-0.0013744549,
-0.0020284478,
-0.0010867185,
0.0043515009,
0.0058995252,
-0.0023339300,
0.0042295195,
0.0004403522,
-0.0041258782,
0.0080163078,
0.0065885582,
0.0029392445,
0.0216424447,
0.0153178368,
0.0160558987,
0.0243248083,
0.0170737766,
0.0167490207,
0.0178665128,
0.0078109708,
0.0029438790,
0.0185804069,
0.0211566482,
0.0139570478,
0.0243243407,
0.0307045337,
0.0193673298,
0.0223533418,
0.0205357261,
0.0130935106,
0.0187895652,
0.0136076743,
0.0095499726,
0.0157742538,
0.0210695453,
0.0129803354,
0.0060508866,
0.0095639816,
0.0111972550,
0.0111376857,
