Filename,STFMK-20201105-LW19-1935_20201125_141906_004.dat
0.0110055553,
0.0033415598,
-0.0004535685,
0.0146653401,
0.0091805607,
0.0035132114,
0.0101782437,
0.0042340728,
0.0023849285,
0.0151066538,
-0.0034114239,
-0.0053242156,
0.0095139248,
-0.0076115835,
-0.0082253180,
0.0102586374,
-0.0101239430,
-0.0015935389,
0.0095560979,
-0.0026933791,
-0.0058135120,
0.0019251474,
-0.0063689356,
-0.0109304134,
-0.0094025526,
-0.0112688206,
-0.0114740264,
-0.0021633815,
-0.0041929404,
-0.0105046816,
-0.0000052608,
-0.0008987031,
-0.0102111083,
-0.0031485900,
-0.0073511489,
-0.0066416301,
-0.0049037673,
-0.0071332720,
-0.0024516480,
0.0000628357,
-0.0001728438,
-0.0021404750,
-0.0030190267,
-0.0009711377,
-0.0033991802,
-0.0041070213,
-0.0002350038,
-0.0163945369,
-0.0045691589,
0.0129753388,
-0.0049584401,
0.0006495692,
0.0106040677,
-0.0011478945,
-0.0016389573,
0.0008226983,
-0.0107663739,
-0.0090470146,
-0.0037957896,
-0.0054643853,
-0.0073114978,
0.0048222803,
0.0003624815,
-0.0066522327,
0.0066689635,
-0.0025522106,
-0.0115998257,
0.0052824104,
-0.0031179632,
-0.0125779323,
0.0045942883,
-0.0039823549,
0.0038032432,
0.0140581019,
-0.0025580053,
-0.0067577250,
0.0169871170,
-0.0003588717,
-0.0080556162,
0.0077716317,
-0.0011866901,
-0.0049403375,
0.0092226928,
-0.0032567764,
-0.0035498729,
0.0158652402,
0.0008200106,
-0.0084522497,
0.0061654802,
0.0020436300,
-0.0032029320,
0.0012876554,
-0.0025952850,
-0.0055426103,
0.0071141613,
0.0061289496,
-0.0015455412,
0.0014797528,
0.0083864313,
-0.0000273527,
0.0059314203,
0.0017581824,
-0.0023138346,
0.0020747501,
0.0073187659,
-0.0018835899,
0.0071978453,
0.0015540905,
0.0017582560,
0.0065261661,
0.0051724641,
-0.0097268093,
-0.0047376296,
0.0038242685,
-0.0105062826,
-0.0068893242,
0.0038746917,
-0.0029876349,
0.0043060086,
0.0002217795,
-0.0114363069,
-0.0087171011,
-0.0033106210,
-0.0174337812,
-0.0181294810,
-0.0175225008,
-0.0094856117,
-0.0145668518,
-0.0055670962,
-0.0082006147,
-0.0108255781,
-0.0067098439,
-0.0102717932,
-0.0191447474,
-0.0112769175,
-0.0127955703,
-0.0228764713,
-0.0140709635,
-0.0112210214,
-0.0088406708,
-0.0002156992,
-0.0080934959,
-0.0212211795,
-0.0029741013,
-0.0031262129,
-0.0195212811,
-0.0091000646,
-0.0083593698,
-0.0160602648,
0.0024906103,
0.0020662441,
-0.0132665578,
0.0033427933,
0.0032972929,
-0.0084731271,
0.0002306368,
-0.0064252494,
-0.0136233019,
0.0015180358,
0.0032416496,
-0.0039974898,
0.0052707661,
0.0106601845,
0.0131485658,
0.0109962318,
0.0124106947,
0.0063680355,
0.0098505765,
0.0173453633,
0.0116623435,
0.0068542245,
0.0155729093,
0.0204636715,
0.0230364576,
0.0220079049,
0.0162610803,
0.0205006190,
0.0230398197,
0.0156376623,
0.0059705316,
0.0231370851,
0.0167684704,
0.0071864920,
0.0210012123,
0.0208911579,
0.0165827256,
0.0254042465,
0.0150993951,
0.0094033089,
0.0218389090,
0.0189431645,
0.0051964717,
0.0074539632,
0.0163834505,
0.0057297312,
0.0133053083,
0.0151613932,
0.0028506315,
0.0130120898,
0.0127054136,
-0.0020180508,
0.0082896193,
0.0081079071,
-0.0059516360,
0.0086273281,
0.0085156122,
-0.0013614680,
0.0082568415,
0.0143067744,
-0.0036534274,
0.0052461764,
0.0043865060,
-0.0136308800,
0.0008562375,
0.0032321340,
-0.0209350120,
-0.0122826304,
0.0083535546,
-0.0120325163,
-0.0038266531,
-0.0048216321,
-0.0174680091,
-0.0043228404,
-0.0047805537,
-0.0182481557,
-0.0123652145,
-0.0012185877,
-0.0083945356,
-0.0096857632,
-0.0026136348,
-0.0033773165,
-0.0051462138,
-0.0036786557,
-0.0144769941,
-0.0173848607,
-0.0013422603,
-0.0095432121,
-0.0138769932,
-0.0040811310,
-0.0017913622,
0.0018881034,
0.0079399357,
-0.0040240535,
-0.0047869100,
0.0027208030,
-0.0089080222,
-0.0202493351,
-0.0026646990,
-0.0094218794,
-0.0056143762,
0.0080305217,
0.0030100006,
-0.0045223562,
0.0055521159,
0.0026392103,
-0.0086646136,
-0.0079713501,
-0.0085475240,
-0.0086222393,
-0.0022604961,
0.0023921540,
-0.0013036684,
0.0027225099,
0.0127372667,
0.0046169190,
0.0023050981,
0.0034107412,
0.0033484288,
-0.0001962452,
0.0092689916,
-0.0028912751,
0.0023628781,
0.0077380640,
0.0015858179,
0.0014025965,
0.0097232210,
0.0029395029,
0.0032607766,
0.0144620892,
-0.0009497261,
-0.0000870247,
0.0228894297,
-0.0005397144,
-0.0036862653,
0.0176005848,
0.0001327604,
0.0029464848,
0.0105870776,
-0.0077962577,
0.0016758201,
0.0058722785,
0.0003914420,
-0.0015114098,
0.0067167394,
0.0034110215,
0.0095299017,
0.0090991966,
0.0085984692,
-0.0004860331,
0.0108385496,
0.0099345027,
-0.0016124866,
-0.0001276881,
-0.0001736889,
0.0027629123,
0.0033465759,
-0.0045957007,
-0.0048906105,
0.0081341667,
0.0040506097,
-0.0084547708,
-0.0105206687,
-0.0046608243,
-0.0083852187,
-0.0082258973,
-0.0099702831,
-0.0157791208,
-0.0054699751,
0.0050229230,
-0.0167848617,
-0.0132765761,
-0.0007481464,
-0.0151046654,
-0.0195814501,
-0.0165301803,
-0.0207703412,
-0.0142761488,
-0.0035259256,
-0.0142218834,
-0.0137943961,
-0.0011743107,
-0.0089974599,
-0.0202932600,
-0.0143064912,
-0.0208169688,
-0.0257593729,
-0.0088044181,
-0.0199833699,
-0.0188051462,
-0.0023168740,
-0.0113586476,
-0.0164259039,
0.0014295632,
-0.0153673757,
-0.0188877136,
0.0016928366,
-0.0163862295,
-0.0186418034,
0.0031725375,
-0.0104533993,
-0.0112383291,
0.0080049327,
-0.0095990775,
-0.0101393098,
0.0077772727,
0.0003351444,
-0.0091163646,
0.0002565304,
0.0061748666,
0.0067726872,
0.0081344666,
0.0090883626,
0.0056499103,
0.0221467298,
0.0199345537,
0.0064548710,
0.0113923158,
0.0172034334,
0.0065473095,
0.0124018472,
0.0104474463,
0.0147061888,
0.0225538779,
0.0217252560,
0.0120428819,
0.0209393613,
0.0241125934,
0.0144262975,
0.0144539410,
0.0135679841,
0.0015024187,
0.0140271969,
0.0220499169,
0.0045901975,
0.0110044470,
0.0220443215,
0.0121507794,
0.0128340125,
0.0107922517,
0.0055038985,
0.0089128986,
0.0072038202,
-0.0013365867,
-0.0014745404,
0.0070248507,
0.0096168285,
-0.0010650209,
0.0022364911,
0.0018753719,
-0.0041782665,
0.0019755503,
-0.0057331137,
-0.0178054962,
-0.0046085226,
-0.0048511466,
-0.0077364198,
-0.0072183209,
-0.0115493136,
-0.0115480293,
-0.0006917986,
-0.0106024975,
-0.0251789000,
-0.0106761195,
-0.0087308642,
-0.0268415716,
-0.0077121723,
-0.0073182513,
-0.0175929274,
0.0011631575,
-0.0103948321,
-0.0195895173,
-0.0077114254,
-0.0099688265,
-0.0208107848,
-0.0113078523,
-0.0065958849,
-0.0109430309,
-0.0008915844,
-0.0012198092,
-0.0009348145,
0.0002541669,
0.0052863923,
-0.0048902328,
-0.0043370612,
-0.0053318120,
-0.0057506524,
-0.0071061682,
-0.0000868071,
0.0010235729,
0.0037415747,
0.0123498216,
0.0112543460,
0.0106196385,
0.0099841179,
0.0040932531,
0.0062903734,
0.0162420813,
-0.0012640918,
-0.0028331133,
0.0181336869,
0.0193236340,
0.0061687171,
0.0183569379,
0.0141161503,
0.0142577309,
0.0209987387,
0.0071755620,
0.0050407313,
0.0171982087,
0.0189018175,
0.0041772267,
0.0150915785,
0.0213955175,
0.0111819822,
0.0153550794,
0.0136598665,
0.0025768278,
0.0159075893,
0.0174228586,
-0.0064340997,
0.0082599064,
0.0078494176,
0.0027031682,
0.0080557894,
0.0056571495,
-0.0082562547,
0.0126831215,
0.0112184929,
-0.0070892889,
0.0025053045,
0.0099406466,
-0.0056588743,
0.0055964435,
0.0073168268,
-0.0107285138,
0.0071980036,
0.0083515039,
-0.0120999990,
-0.0026039225,
0.0004611791,
-0.0119084418,
-0.0044843657,
0.0003297055,
-0.0111247692,
-0.0032373769,
0.0050491136,
-0.0028235002,
-0.0041054636,
0.0009522604,
-0.0048611742,
-0.0072063780,
-0.0068303104,
-0.0163531024,
-0.0130089466,
-0.0024512887,
-0.0059946203,
-0.0094251484,
-0.0016191979,
-0.0091159558,
-0.0062174713,
-0.0011470694,
-0.0164986700,
-0.0163175464,
-0.0034692124,
-0.0141999507,
-0.0184896085,
0.0037664662,
-0.0023239830,
-0.0008094438,
-0.0003006776,
-0.0071363566,
-0.0079531884,
-0.0038707664,
-0.0154151134,
-0.0196321681,
-0.0152791031,
-0.0068043848,
-0.0107569573,
-0.0073338370,
-0.0017040228,
-0.0097585022,
-0.0064314241,
-0.0052526123,
-0.0171372611,
-0.0141621986,
-0.0137317143,
-0.0135970106,
-0.0066461330,
-0.0067579844,
-0.0089644091,
-0.0027378483,
0.0053070323,
-0.0105634807,
-0.0129068196,
0.0006071792,
-0.0084829880,
-0.0051901392,
0.0024084109,
-0.0139010875,
0.0014768830,
0.0183818564,
-0.0074164057,
0.0007035166,
0.0093561402,
0.0008378604,
0.0009207511,
0.0032585042,
-0.0070322887,
0.0066413642,
0.0090655461,
-0.0030852528,
0.0033516365,
0.0111962184,
0.0150560867,
0.0058623771,
0.0101815453,
0.0070610833,
0.0055424841,
0.0101275081,
0.0044942158,
0.0000642122,
0.0081270058,
0.0089720599,
0.0083111990,
0.0106529202,
0.0058659720,
0.0127559304,
0.0112474393,
0.0070822584,
0.0019426836,
0.0086605139,
0.0087647550,
-0.0038949591,
0.0055101239,
0.0075162160,
-0.0026108187,
0.0095531195,
0.0070993463,
-0.0039329976,
-0.0008925839,
0.0032247810,
-0.0035546143,
-0.0075846999,
-0.0021071099,
-0.0102414787,
-0.0021680708,
0.0013975863,
-0.0110222362,
-0.0109907072,
0.0009072641,
-0.0127631016,
-0.0153885409,
-0.0070776297,
-0.0174169205,
-0.0103899175,
-0.0023253537,
-0.0159457345,
-0.0102871973,
0.0022142455,
-0.0161751192,
-0.0142015442,
-0.0047749197,
-0.0226240773,
-0.0127846980,
0.0016448561,
-0.0203642044,
-0.0161816031,
0.0085094273,
-0.0093107559,
-0.0086346837,
0.0018075472,
-0.0139088966,
-0.0056217755,
-0.0007769496,
-0.0150451725,
-0.0113304127,
0.0014719563,
-0.0026376497,
-0.0062397970,
0.0030608247,
0.0047782562,
0.0008960435,
0.0081760501,
0.0023318352,
-0.0065271994,
0.0034981379,
0.0028346733,
-0.0003334306,
0.0064357547,
0.0107971104,
0.0105607677,
0.0268238485,
0.0132614560,
0.0089990413,
0.0203825142,
0.0199608020,
0.0027830307,
0.0096259322,
0.0128762685,
0.0106261298,
0.0233590435,
0.0181252304,
0.0121306274,
0.0211906768,
0.0217702612,
0.0081958072,
0.0098874802,
0.0133188218,
0.0077209445,
0.0088453069,
0.0131524270,
0.0119190989,
0.0145691633,
0.0142387412,
0.0079899020,
0.0065887854,
0.0103165442,
0.0069314158,
-0.0000939937,
0.0052006962,
0.0016773118,
0.0075006071,
0.0156008434,
0.0101357251,
0.0019714136,
0.0121540837,
0.0023582103,
-0.0002415994,
0.0083518699,
-0.0059424099,
-0.0123534054,
0.0110054053,
0.0028209388,
-0.0071082707,
0.0076343389,
-0.0033244214,
-0.0009971615,
0.0062746597,
-0.0076740840,
-0.0137639465,
-0.0028696568,
-0.0038228412,
-0.0092465607,
-0.0090869209,
-0.0047750203,
-0.0047886446,
-0.0018866970,
-0.0082868654,
-0.0132509340,
-0.0034945272,
-0.0073283543,
-0.0194075163,
-0.0119350404,
-0.0071837278,
-0.0065688794,
-0.0064880964,
-0.0065385234,
-0.0006910550,
0.0017934344,
0.0007937106,
-0.0120922122,
-0.0110229328,
-0.0038978551,
-0.0134615125,
-0.0107331434,
-0.0037843676,
-0.0161018670,
-0.0005756982,
0.0049110800,
-0.0101145338,
-0.0075345347,
0.0004759210,
-0.0094069634,
-0.0126237068,
-0.0104970215,
-0.0099750934,
-0.0112220841,
-0.0029311490,
-0.0023750267,
-0.0107110022,
0.0015859805,
-0.0038980308,
-0.0124068335,
-0.0007477506,
-0.0082465988,
-0.0168159939,
0.0057721268,
-0.0011355794,
-0.0089284498,
0.0066908733,
0.0026542579,
0.0031853339,
0.0090584848,
-0.0050399229,
-0.0041329749,
0.0120493071,
-0.0002827274,
-0.0120222736,
0.0087586371,
0.0093154320,
-0.0058592530,
0.0104912641,
0.0058118645,
-0.0032104892,
0.0136912633,
0.0044159843,
-0.0097001363,
0.0057830061,
0.0052747596,
-0.0006950048,
0.0053140824,
0.0067320834,
0.0027477846,
0.0138049843,
0.0133579019,
0.0024333133,
0.0093261674,
0.0115870675,
0.0038475762,
0.0019965917,
0.0037573916,
0.0000343027,
0.0088120736,
0.0107146502,
-0.0011238724,
0.0073407125,
0.0099400356,
0.0016935561,
0.0036977902,
0.0053713606,
-0.0139964800,
0.0018333859,
0.0082195140,
-0.0040900405,
-0.0014859649,
0.0052363025,
0.0002485539,
-0.0026443354,
-0.0064927908,
-0.0135613596,
-0.0066994438,
-0.0123080872,
-0.0178996250,
-0.0200067908,
-0.0031419434,
-0.0022897075,
-0.0106766839,
-0.0098192915,
-0.0051107514,
-0.0134601463,
-0.0085439980,
-0.0132138617,
-0.0206480082,
-0.0072506126,
-0.0113517791,
-0.0057149976,
-0.0005883618,
0.0001145573,
-0.0086170817,
-0.0010628735,
-0.0071261078,
-0.0158123933,
-0.0102292430,
-0.0025880884,
-0.0212163758,
-0.0069473358,
-0.0002863121,
-0.0118246116,
0.0074481927,
0.0040489719,
-0.0130279362,
0.0027406716,
0.0036892041,
-0.0062053911,
-0.0001438903,
-0.0011186209,
-0.0023647007,
0.0052320976,
0.0090098847,
0.0008187914,
0.0075741601,
0.0118519906,
0.0106706023,
0.0060436307,
0.0076472946,
0.0067966999,
0.0115059130,
0.0136734033,
0.0094613722,
0.0128234643,
0.0222159009,
0.0191296879,
0.0144843562,
0.0141584761,
0.0081913536,
0.0129733505,
0.0158053767,
0.0031903009,
0.0051441053,
0.0220766012,
0.0156143885,
0.0027134926,
0.0127697038,
0.0132784238,
0.0116035212,
0.0131756114,
0.0060179061,
0.0007003517,
0.0111051379,
0.0077038603,
-0.0025931350,
0.0005901216,
0.0101488419,
-0.0030510100,
0.0028222965,
0.0060174167,
-0.0070557566,
0.0004237073,
0.0064065158,
-0.0099370629,
-0.0033228314,
-0.0029040463,
-0.0086439764,
0.0040979371,
0.0035644202,
-0.0125277247,
-0.0012544496,
0.0040887725,
-0.0137278568,
-0.0116248718,
-0.0024961445,
-0.0193168130,
-0.0041693626,
0.0000541495,
-0.0216243900,
-0.0020293777,
0.0031579840,
-0.0196329840,
-0.0099160410,
-0.0038501320,
-0.0146382684,
-0.0070679658,
-0.0025909778,
-0.0131597593,
-0.0052509969,
0.0016233376,
-0.0028177453,
-0.0053923228,
0.0044373153,
-0.0036917604,
-0.0017390888,
-0.0025830695,
-0.0071242740,
-0.0085171508,
0.0055111730,
-0.0010659529,
0.0010185190,
0.0138925677,
0.0078681232,
0.0082857199,
0.0094403550,
-0.0043447413,
-0.0084956437,
0.0051191193,
-0.0054912730,
-0.0089244675,
0.0064841746,
0.0091809724,
0.0061705452,
0.0162645634,
0.0070311832,
-0.0011272278,
0.0095439143,
0.0035187474,
-0.0025023255,
-0.0039644218,
0.0026384061,
0.0066824388,
0.0109440284,
0.0092830705,
0.0028214022,
0.0080401786,
0.0140953241,
0.0007071642,
0.0010724014,
0.0070579494,
0.0027782482,
0.0081037050,
0.0059040771,
0.0034574859,
0.0092942277,
0.0169499405,
0.0016132591,
0.0030085773,
0.0126447892,
0.0025215941,
-0.0024431073,
0.0079320483,
-0.0035154014,
0.0029355043,
0.0147771938,
-0.0026084108,
0.0035305372,
0.0143513968,
0.0025997895,
-0.0001954012,
0.0056895604,
0.0004968529,
0.0037175065,
0.0100893071,
-0.0000594298,
0.0005850233,
0.0067175813,
0.0088932030,
0.0051193172,
0.0051388741,
0.0044919336,
-0.0016798661,
0.0093628382,
0.0053416640,
-0.0050705490,
0.0010811844,
0.0041933968,
0.0028659913,
0.0048239250,
-0.0048996327,
-0.0009972700,
0.0044395733,
-0.0021825538,
-0.0136271752,
-0.0038508433,
-0.0034391959,
-0.0128448522,
-0.0053047100,
-0.0005782563,
-0.0109221367,
0.0008753042,
0.0001185408,
-0.0143098002,
-0.0116468035,
-0.0114548802,
-0.0185196213,
-0.0197390486,
-0.0165636633,
-0.0157442018,
-0.0099720024,
0.0002097092,
-0.0157259051,
-0.0138019407,
-0.0064924262,
-0.0115233641,
-0.0206355359,
-0.0126227178,
-0.0197865441,
-0.0173161346,
-0.0057941275,
-0.0150593612,
-0.0171593744,
-0.0021534525,
-0.0146793760,
-0.0146746561,
-0.0065310067,
-0.0232172161,
-0.0231444258,
0.0027486088,
-0.0145881530,
-0.0161761642,
0.0032547065,
-0.0050725094,
-0.0072469180,
-0.0007393181,
-0.0108174132,
-0.0086354259,
0.0077610980,
-0.0069494592,
-0.0134483362,
0.0047410913,
0.0054831342,
-0.0037227497,
0.0053905183,
0.0061477916,
0.0051627285,
0.0166955814,
0.0077610211,
-0.0044248030,
0.0112844240,
0.0096066492,
0.0048431111,
0.0084985718,
0.0096525494,
0.0101685254,
0.0205130205,
0.0128496177,
0.0060242363,
0.0165305547,
0.0164073166,
-0.0018586369,
0.0067928722,
0.0119464453,
0.0008576520,
0.0128438976,
0.0161401946,
-0.0001052221,
0.0140166506,
0.0098496173,
0.0017841470,
0.0048235911,
0.0026672846,
-0.0024454370,
0.0014065870,
0.0027100621,
0.0050691999,
-0.0002347807,
0.0040885829,
0.0055959988,
-0.0014864756,
-0.0008356660,
-0.0027245935,
-0.0088154636,
0.0002095960,
-0.0119843138,
-0.0173127260,
0.0008227609,
-0.0034786693,
-0.0116996560,
-0.0059454571,
-0.0127074346,
-0.0113940779,
-0.0044713449,
-0.0167318322,
-0.0235289503,
-0.0031837933,
-0.0037821929,
-0.0161720738,
-0.0029382322,
0.0027336087,
-0.0132458555,
0.0012020940,
-0.0079588974,
-0.0166237205,
-0.0039467514,
-0.0056067859,
-0.0140672820,
-0.0018366735,
-0.0026148490,
-0.0031384900,
0.0044159843,
0.0032795658,
-0.0005750472,
0.0035590883,
0.0059903734,
-0.0049702027,
-0.0031414586,
0.0003985582,
0.0027190545,
0.0085587818,
0.0122360103,
0.0087162815,
0.0127566652,
0.0170726459,
0.0101493187,
0.0060979701,
0.0111647034,
-0.0019571134,
0.0054068076,
0.0179892946,
0.0050649741,
0.0108610094,
0.0291671492,
0.0203442536,
0.0162313581,
0.0195479281,
0.0178283006,
0.0144462921,
0.0127393948,
0.0132549666,
0.0048203580,
0.0179843418,
0.0181189124,
0.0040446715,
0.0147792604,
0.0187995210,
0.0071228533,
0.0153073035,
0.0129636331,
0.0038990234,
0.0133992685,
0.0120881218,
-0.0037846095,
0.0075827939,
0.0138683636,
0.0011736101,
0.0128173539,
0.0041632475,
-0.0037625791,
0.0102664884,
0.0108900350,
-0.0117004160,
0.0012706859,
0.0108802840,
-0.0106497025,
0.0044206553,
0.0049122451,
-0.0123861907,
-0.0011988255,
0.0085396953,
-0.0129653830,
-0.0003061803,
-0.0016005529,
-0.0065661250,
-0.0037335386,
0.0014921965,
-0.0090813488,
-0.0020989687,
0.0034673887,
-0.0059883180,
-0.0085871182,
-0.0027677407,
-0.0098206811,
-0.0092042787,
-0.0097593209,
-0.0165615343,
-0.0119927581,
-0.0007569374,
-0.0088900067,
-0.0087779453,
-0.0001235498,
-0.0065817893,
-0.0084775686,
-0.0025089809,
-0.0208248477,
-0.0177812632,
-0.0006985074,
-0.0109537607,
-0.0123424474,
0.0048251250,
-0.0041719959,
-0.0068146642,
-0.0073530972,
-0.0118463282,
-0.0133855604,
-0.0125228195,
-0.0158756953,
-0.0184357576,
-0.0034713661,
0.0000764815,
-0.0067752884,
-0.0065202676,
-0.0001014283,
-0.0098370351,
-0.0053296750,
-0.0061747781,
-0.0140607860,
-0.0157278627,
-0.0085357986,
-0.0112944990,
-0.0011627377,
-0.0039291834,
-0.0086640464,
-0.0002787074,
0.0046994979,
-0.0089430641,
-0.0080387751,
0.0076490692,
-0.0051271026,
-0.0014471241,
0.0088785663,
-0.0011069126,
0.0107307229,
0.0181956068,
-0.0029302905,
0.0026439063,
0.0106129628,
-0.0027632781,
0.0006917750,
0.0027513015,
0.0046985368,
0.0066289408,
0.0132210655,
0.0086759701,
0.0092675202,
0.0179403983,
0.0134451222,
0.0048142280,
0.0065573021,
0.0091329599,
0.0081299823,
0.0068873232,
0.0038996995,
0.0037815222,
0.0164041556,
0.0117342351,
0.0089867264,
0.0134603446,
0.0120332511,
0.0031126104,
0.0154282050,
0.0069727497,
-0.0052682175,
0.0069415383,
0.0082666213,
0.0017317793,
0.0101163406,
0.0075498186,
-0.0039941277,
0.0085305106,
0.0027479837,
-0.0093576396,
-0.0064514494,
-0.0015172932,
-0.0075169923,
-0.0078441631,
-0.0076030390,
-0.0069822464,
-0.0079494892,
-0.0060728109,
-0.0160587411,
-0.0194387026,
-0.0063019241,
-0.0190293305,
-0.0240986533,
-0.0102492748,
-0.0156794246,
-0.0111817839,
-0.0051080640,
-0.0162123144,
-0.0136617888,
-0.0008451967,
-0.0171079524,
-0.0251746085,
-0.0046490515,
-0.0129014300,
-0.0170781408,
-0.0029729309,
-0.0174812749,
-0.0103260865,
0.0083983680,
-0.0112014245,
-0.0158895887,
-0.0010358819,
-0.0106721669,
-0.0150824785,
-0.0048489724,
-0.0057058427,
-0.0158986468,
0.0048856353,
0.0065486552,
-0.0016367454,
0.0071822535,
-0.0000090027,
-0.0036096235,
0.0086820312,
-0.0016892804,
-0.0109262848,
0.0037375719,
0.0090424931,
0.0021043662,
0.0133077884,
0.0159595832,
0.0148151796,
0.0261122938,
0.0124581149,
0.0002705675,
0.0172319394,
0.0133660845,
-0.0016540482,
0.0090944832,
0.0168821383,
0.0093281092,
0.0164119713,
0.0172454156,
0.0051341122,
0.0145545900,
0.0128606930,
0.0053683557,
0.0049163378,
0.0099076629,
0.0085826935,
0.0096826544,
0.0081648193,
0.0100296941,
0.0074768793,
0.0158746503,
0.0055706156,
-0.0012863985,
0.0059775035,
0.0074244030,
-0.0010267440,
0.0039321799,
0.0017608828,
0.0077795712,
0.0125096226,
0.0062112766,
-0.0034814549,
0.0104389749,
0.0041447203,
-0.0083381478,
0.0076454710,
-0.0022412054,
-0.0068666837,
0.0108328629,
0.0031777355,
-0.0054733939,
0.0044722427,
0.0017751316,
-0.0050785327,
-0.0008444983,
-0.0102151204,
-0.0117248483,
0.0012288450,
0.0054173539,
-0.0098101888,
-0.0037231557,
0.0034229616,
-0.0025904318,
0.0013768498,
-0.0025280528,
-0.0085790111,
-0.0026250465,
-0.0013589840,
-0.0100200307,
-0.0063786060,
-0.0007922287,
-0.0017404474,
0.0008488992,
0.0005101340,
0.0043506911,
0.0054067699,
0.0026398341,
-0.0110939229,
-0.0070307041,
0.0078320066,
-0.0062161074,
-0.0067302473,
0.0090407496,
-0.0025718049,
0.0033791289,
0.0116113741,
-0.0074758185,
-0.0048412066,
-0.0044224230,
-0.0081420010,
-0.0060006697,
-0.0076214480,
-0.0052645057,
-0.0042358246,
0.0021822136,
0.0062123216,
-0.0097209271,
0.0008071957,
0.0043563875,
-0.0072764717,
-0.0001582486,
-0.0030924538,
-0.0085642524,
0.0086482465,
0.0037719538,
-0.0082536964,
0.0083314534,
0.0097293565,
-0.0014966056,
0.0079164458,
0.0009568100,
-0.0062129390,
0.0102819335,
0.0061693303,
-0.0107330550,
0.0083983652,
0.0186932832,
-0.0032240651,
0.0068044467,
0.0098904585,
-0.0005364692,
0.0064726383,
0.0017845695,
-0.0132457316,
0.0048360899,
0.0121192578,
-0.0063134339,
0.0057738950,
0.0082795611,
0.0044895415,
0.0085177599,
0.0096352529,
0.0007960958,
0.0044917692,
0.0095930230,
0.0024784121,
0.0029314966,
0.0044746259,
-0.0018541669,
0.0061838627,
0.0156579278,
-0.0027757252,
0.0014184602,
0.0068831798,
-0.0055449456,
-0.0072043454,
-0.0024158948,
-0.0152222812,
-0.0031188431,
0.0063482895,
-0.0106185675,
-0.0131131439,
0.0018265152,
-0.0074483263,
-0.0137850028,
-0.0201291293,
-0.0221527219,
-0.0191668905,
-0.0139090465,
-0.0144902607,
-0.0178398732,
-0.0072507649,
-0.0063990667,
-0.0180307515,
-0.0149075165,
-0.0187997073,
-0.0240216497,
-0.0200423673,
-0.0247710533,
-0.0194104891,
-0.0127614681,
-0.0114990221,
-0.0160261858,
-0.0101444013,
-0.0085432315,
-0.0182371214,
-0.0107097300,
-0.0149111403,
-0.0281761214,
-0.0141862147,
-0.0065191551,
-0.0204427280,
-0.0080558360,
-0.0024682016,
-0.0103943199,
-0.0044073332,
-0.0015826442,
-0.0155329034,
-0.0101216780,
-0.0070268475,
-0.0106097460,
-0.0062896796,
-0.0011862083,
0.0012609183,
0.0063975477,
0.0123287840,
0.0028239987,
0.0067184423,
0.0172647499,
0.0095983651,
-0.0000645364,
0.0082898587,
0.0078272643,
0.0155625539,
0.0167881474,
0.0128510315,
0.0149112027,
0.0247314405,
0.0168311559,
0.0125695840,
0.0186942834,
0.0138978530,
0.0079223150,
0.0216347706,
0.0103142988,
0.0096632121,
0.0281693004,
0.0160585549,
0.0089203175,
0.0200757235,
0.0167508423,
0.0137153072,
0.0094234729,
0.0039754198,
0.0013009638,
0.0100164404,
0.0116927847,
0.0028306453,
0.0047343560,
0.0130645568,
0.0034834540,
0.0089210160,
0.0052100504,
-0.0018580297,
-0.0030456062,
0.0089811124,
-0.0018439477,
-0.0007900901,
0.0063501908,
-0.0011640008,
0.0042890906,
0.0042523765,
-0.0113266781,
-0.0060206046,
0.0051372289,
-0.0188750383,
-0.0172071885,
0.0006640870,
-0.0106707178,
-0.0104838321,
0.0033365304,
-0.0159116499,
-0.0066917767,
0.0050799851,
-0.0163467079,
-0.0144891152,
-0.0017163919,
-0.0090451185,
-0.0113577880,
-0.0010241239,
-0.0074271816,
-0.0017382671,
0.0051376224,
-0.0018231786,
-0.0083454596,
0.0017729858,
-0.0017417609,
-0.0107616670,
0.0010239221,
-0.0066714613,
0.0014617237,
0.0118965758,
0.0054683806,
0.0027972208,
0.0167471264,
0.0045802821,
-0.0002817090,
0.0069174357,
-0.0049173506,
-0.0121913720,
0.0095748547,
0.0087563433,
0.0015393009,
0.0156595390,
0.0122400895,
0.0105487825,
0.0149672832,
0.0035733730,
0.0002349669,
0.0046743350,
0.0077169151,
-0.0035482827,
0.0026665453,
0.0181636810,
0.0159139503,
0.0118503580,
0.0078753624,
0.0089691915,
0.0114836739,
0.0141262589,
0.0007583224,
0.0021840460,
0.0105715692,
0.0115751615,
0.0069308984,
0.0130601767,
0.0064089801,
0.0102068111,
0.0169654321,
0.0009083940,
0.0001243807,
0.0127926134,
-0.0014236753,
-0.0039767586,
0.0077751055,
-0.0014380966,
0.0054597831,
0.0127169136,
-0.0057516769,
0.0010326131,
0.0088267848,
0.0002694683,
-0.0026993847,
0.0005099894,
0.0017892628,
-0.0017432314,
0.0030587954,
0.0072762002,
-0.0019224805,
0.0055949418,
0.0036099541,
-0.0020057012,
0.0022788914,
-0.0049406281,
-0.0075903563,
0.0040853079,
-0.0039156475,
-0.0036888849,
-0.0002446461,
0.0079967650,
0.0012171933,
-0.0024659876,
-0.0078328252,
-0.0106969560,
-0.0012141470,
-0.0128383199,
-0.0264870226,
-0.0084190592,
-0.0008924347,
-0.0136035513,
-0.0028248222,
0.0016037935,
-0.0072294911,
-0.0042816768,
-0.0072793411,
-0.0203476436,
-0.0142197646,
-0.0144793931,
-0.0195875838,
-0.0144294314,
-0.0062660309,
-0.0047880793,
-0.0079346057,
-0.0050073294,
-0.0150386002,
-0.0193847511,
-0.0073232753,
-0.0150491707,
-0.0242758933,
-0.0140901664,
-0.0142601635,
-0.0103520779,
-0.0012344914,
-0.0111846058,
-0.0138632813,
-0.0014304323,
-0.0087596690,
-0.0191778354,
-0.0051437081,
-0.0145223048,
-0.0144274589,
0.0061086211,
-0.0074853753,
-0.0141135119,
0.0095004272,
-0.0001626746,
-0.0093025807,
-0.0018440419,
-0.0050698784,
-0.0077973846,
0.0031959242,
0.0001135797,
-0.0102353785,
0.0067499275,
0.0125829075,
0.0017273788,
0.0127498629,
0.0098179225,
0.0016723877,
0.0134606827,
0.0098347291,
0.0009977913,
0.0145426132,
0.0102386568,
0.0065024779,
0.0125850774,
0.0150444554,
0.0088478830,
0.0158272628,
0.0102175698,
-0.0012819436,
0.0111181065,
0.0102370130,
-0.0077335513,
0.0044383239,
0.0153932236,
0.0062688487,
0.0132887363,
0.0179453790,
0.0066227373,
0.0121226367,
0.0116406865,
0.0019116329,
0.0017277789,
-0.0009453532,
-0.0023466020,
0.0036743374,
0.0061601587,
0.0023883816,
-0.0053103017,
0.0058743032,
0.0030179801,
-0.0105076283,
-0.0068268063,
-0.0051644193,
-0.0053454307,
-0.0029677690,
-0.0116857002,
-0.0075280336,
0.0078958012,
-0.0063549960,
-0.0159887448,
-0.0098521244,
-0.0094476109,
-0.0205500070,
-0.0121418126,
-0.0145129068,
-0.0165247135,
-0.0017069213,
-0.0038953871,
-0.0112618227,
-0.0001736588,
-0.0054512620,
-0.0116300993,
-0.0098070670,
-0.0123276524,
-0.0160709638,
-0.0062865256,
-0.0025524641,
-0.0106594246,
-0.0025673185,
0.0041943141,
0.0003795331,
-0.0003779554,
-0.0004645431,
-0.0118299993,
-0.0064580957,
-0.0060450868,
-0.0049967035,
-0.0045769573,
0.0073502949,
0.0058551668,
0.0100488886,
0.0138313370,
0.0031592357,
0.0053841379,
0.0099351890,
-0.0059746876,
-0.0033689206,
0.0083569214,
-0.0016743994,
0.0058258455,
0.0174031891,
0.0043844236,
0.0134559628,
0.0250570551,
0.0098483115,
0.0046717431,
0.0137265809,
0.0088041471,
0.0106545268,
0.0061580464,
0.0094324173,
0.0104664695,
0.0173798352,
0.0133643029,
0.0071549350,
0.0143844802,
0.0162630156,
0.0017847639,
0.0082552042,
0.0092424881,
0.0071443543,
0.0098427180,
0.0113748722,
0.0043370132,
0.0147267263,
0.0172321275,
0.0042855889,
0.0052580521,
0.0107623059,
-0.0047958996,
0.0081764050,
0.0133537976,
-0.0098024383,
0.0039994549,
0.0151455924,
-0.0020358667,
0.0093485015,
0.0086032497,
-0.0031588881,
0.0068645691,
0.0119222794,
-0.0051144827,
0.0011097495,
0.0075804507,
-0.0023028704,
-0.0000515798,
0.0032201319,
-0.0078197522,
0.0014046072,
0.0038511287,
-0.0117761493,
-0.0128694577,
0.0018011748,
-0.0066648074,
-0.0067156665,
-0.0015593739,
-0.0061894851,
0.0046511851,
0.0083650686,
-0.0103745842,
-0.0032006786,
0.0016611551,
-0.0161545966,
-0.0212793332,
-0.0096566891,
-0.0142446142,
-0.0076093255,
0.0048943628,
-0.0064470982,
-0.0044260425,
0.0054004993,
-0.0046965508,
-0.0123399785,
-0.0093634985,
-0.0167224519,
-0.0139559302,
-0.0128830597,
-0.0062996950,
-0.0102930842,
-0.0043060579,
0.0001337166,
-0.0113724777,
-0.0060081752,
-0.0073283752,
-0.0129344864,
-0.0066875243,
-0.0076341997,
-0.0120276157,
-0.0033086375,
0.0045089335,
-0.0026205063,
-0.0010766406,
-0.0035606646,
-0.0048019104,
0.0002528191,
0.0049647451,
-0.0210922863,
-0.0014501263,
0.0105799818,
0.0011190573,
0.0032173542,
0.0126976836,
0.0024481155,
0.0135339685,
0.0093602929,
-0.0026367814,
0.0024256150,
0.0057011396,
0.0004502837,
0.0037983225,
0.0082721859,
0.0106223747,
0.0120970039,
0.0130446553,
0.0112066809,
0.0078826435,
0.0165613908,
0.0085050976,
-0.0012232699,
0.0086641936,
0.0053838845,
0.0068308180,
0.0088229552,
0.0049204668,
0.0064674187,
0.0157114286,
0.0055007301,
0.0036056398,
0.0060433517,
0.0042374823,
-0.0065239221,
0.0080297906,
0.0013935843,
-0.0096760243,
0.0085457638,
0.0062518078,
-0.0051630698,
0.0062345369,
-0.0020183087,
-0.0073472057,
-0.0044837752,
-0.0124927927,
-0.0197617225,
-0.0141610671,
-0.0058728508,
-0.0137943961,
-0.0158671495,
-0.0087268287,
-0.0133430324,
-0.0141987586,
-0.0152430674,
-0.0244439561,
-0.0232697017,
-0.0143433837,
-0.0213115029,
-0.0209450014,
-0.0090859411,
-0.0167630762,
-0.0180439763,
-0.0135110701,
-0.0265761279,
-0.0200927965,
-0.0099402443,
-0.0273151658,
-0.0245093536,
-0.0016752207,
-0.0151405483,
-0.0146702565,
-0.0009008799,
-0.0121024027,
-0.0117649315,
0.0023977419,
-0.0154919233,
-0.0182434190,
-0.0036466098,
-0.0099924952,
-0.0121734254,
-0.0000621427,
-0.0050687506,
-0.0036463852,
0.0075948220,
0.0064773574,
-0.0067935488,
0.0056152353,
0.0016106259,
-0.0033552535,
0.0057006031,
-0.0013934842,
-0.0001198096,
0.0244335178,
0.0145078395,
0.0097462591,
0.0185171049,
0.0206423718,
0.0128165530,
0.0184826255,
0.0078362087,
0.0032968200,
0.0200911406,
0.0228209123,
0.0053345999,
0.0255975146,
0.0219747424,
0.0145473527,
0.0194686465,
0.0191405304,
0.0112179257,
0.0144675802,
0.0117767546,
0.0056578377,
0.0046742707,
0.0182167422,
0.0119785331,
0.0111704748,
0.0150361955,
0.0088871904,
0.0092013767,
0.0129599236,
0.0042728283,
0.0018113784,
0.0085598659,
0.0054869819,
0.0075199665,
0.0155524360,
0.0066032638,
0.0072898953,
0.0104320562,
0.0039294204,
-0.0059825717,
0.0055575180,
-0.0024336739,
-0.0080096880,
0.0071879253,
0.0009459417,
0.0008714997,
0.0166637152,
0.0003477751,
-0.0095266001,
0.0027628015,
-0.0027404048,
-0.0052488232,
-0.0112780090,
-0.0084996205,
-0.0029883054,
0.0012562958,
-0.0013224584,
-0.0033095048,
-0.0003846658,
0.0093788635,
-0.0072047925,
-0.0064561600,
-0.0032487905,
-0.0069381106,
-0.0012606026,
-0.0027134258,
-0.0067326752,
0.0079009524,
0.0149711827,
0.0062279282,
0.0042187474,
0.0046806866,
-0.0023377060,
0.0051110098,
0.0044576540,
-0.0132082505,
-0.0039421683,
0.0163048394,
-0.0018225899,
0.0025968221,
0.0108239353,
0.0018806470,
0.0029682599,
0.0089309998,
-0.0068752049,
-0.0025224246,
-0.0015250921,
-0.0040281778,
-0.0017503498,
0.0024620839,
0.0004188360,
0.0006428909,
0.0034729927,
0.0025880432,
-0.0091851149,
0.0026540363,
0.0067323148,
-0.0057408754,
-0.0014132204,
0.0047615618,
0.0019994858,
