Filename,STFMK-20201105-LW19-1935_20201125_141724_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010337,
0.0071797958,
0.0095449183,
0.0102542117,
0.0106960991,
0.0133727472,
0.0196346659,
0.0158974268,
0.0108030178,
0.0184844267,
0.0156516619,
0.0122393239,
0.0101295169,
0.0075343526,
0.0067190304,
0.0190730840,
0.0115913264,
0.0109766126,
0.0219216011,
0.0125104375,
0.0104753431,
0.0182522945,
0.0056645549,
-0.0063687009,
0.0106947040,
0.0068358467,
0.0008345472,
0.0136128431,
0.0035734898,
0.0000483480,
0.0103428969,
0.0023082397,
-0.0162795465,
-0.0068905968,
-0.0070844395,
-0.0152940014,
-0.0152532244,
-0.0092253583,
-0.0085725095,
-0.0028856685,
-0.0071663242,
-0.0171870142,
-0.0116909929,
-0.0047809170,
-0.0217606649,
-0.0178474896,
-0.0179855693,
-0.0149574820,
-0.0137698092,
-0.0100976061,
-0.0179133676,
-0.0055778720,
-0.0039541675,
-0.0178762637,
-0.0170316193,
-0.0082305707,
-0.0184789095,
-0.0130710229,
-0.0050190017,
-0.0203733817,
-0.0035634774,
0.0103657376,
-0.0118635688,
-0.0071204547,
-0.0033280752,
-0.0103411777,
-0.0120359063,
-0.0100024194,
-0.0127117541,
-0.0057670977,
-0.0009960968,
0.0044802851,
0.0018566500,
0.0060773264,
0.0063555641,
0.0012641002,
0.0062301639,
0.0037162597,
-0.0090763541,
0.0066574798,
0.0076168035,
0.0024321969,
0.0102178799,
0.0157815572,
0.0140503161,
0.0218800418,
0.0109329708,
0.0033452651,
0.0193801746,
0.0178424250,
-0.0052159298,
0.0138537753,
0.0226495061,
0.0037685949,
0.0203839466,
0.0207017213,
0.0036572714,
0.0197081268,
0.0163661260,
-0.0013456856,
0.0059773396,
0.0102491044,
-0.0033473815,
0.0002344449,
0.0107889911,
-0.0041422006,
0.0063156034,
0.0119479299,
-0.0030394758,
0.0032773758,
0.0083793784,
-0.0014051821,
0.0010758776,
0.0043937266,
-0.0049834708,
0.0039853943,
0.0092048012,
-0.0035764612,
0.0002472906,
0.0031497262,
-0.0052384981,
-0.0024959699,
0.0021860157,
-0.0190226883,
-0.0093868785,
0.0108411629,
-0.0103099942,
-0.0072801602,
0.0030801210,
-0.0011257853,
-0.0040251547,
-0.0041413419,
-0.0181499757,
-0.0089839809,
-0.0041070906,
-0.0123025402,
-0.0178088583,
-0.0086104954,
0.0000575167,
-0.0058961213,
-0.0024445807,
0.0010417687,
-0.0051869075,
0.0006574942,
-0.0066913315,
-0.0124098621,
-0.0064583020,
-0.0034421976,
-0.0059213946,
0.0037392813,
0.0058946800,
0.0051123272,
0.0094601149,
0.0059461594,
-0.0098000467,
-0.0017917431,
0.0038392302,
-0.0150390901,
-0.0033202204,
0.0112667317,
-0.0024983445,
0.0128021967,
0.0117822532,
-0.0011624127,
0.0055692480,
0.0033822223,
-0.0076494156,
-0.0066754762,
-0.0030841134,
-0.0074268254,
-0.0014562648,
0.0050335103,
0.0020108749,
-0.0039636977,
0.0075265276,
0.0018541851,
-0.0013089736,
0.0026690145,
-0.0037834742,
0.0009820287,
0.0092235105,
-0.0007480195,
0.0018827086,
0.0112883523,
0.0096089551,
0.0063930545,
0.0080267265,
0.0017693044,
0.0012028234,
0.0122906510,
-0.0030791725,
-0.0044047730,
0.0160079300,
0.0083446894,
0.0001226968,
0.0129215699,
0.0041150809,
0.0044760634,
0.0102644861,
-0.0024668511,
-0.0011364120,
0.0071151704,
0.0088731321,
0.0004685542,
0.0056438199,
0.0075662946,
0.0084963823,
0.0079371044,
0.0095706144,
0.0027799779,
0.0066390783,
0.0117186382,
0.0034342299,
0.0005599429,
0.0068811737,
0.0018411702,
0.0083469264,
0.0123976152,
0.0001507289,
0.0057430482,
0.0153181180,
-0.0046482277,
-0.0010673460,
0.0041611008,
-0.0168921575,
-0.0044582747,
0.0061739730,
-0.0152059477,
-0.0060019135,
0.0096649723,
-0.0100780651,
-0.0138546433,
-0.0047093113,
-0.0179304164,
-0.0166418273,
-0.0135620348,
-0.0193798579,
-0.0182298273,
-0.0011506107,
-0.0154068982,
-0.0185646005,
-0.0098802904,
-0.0162145961,
-0.0221480355,
-0.0103767356,
-0.0276291650,
-0.0217640586,
-0.0089001767,
-0.0139988456,
-0.0162633434,
-0.0043100356,
-0.0155944983,
-0.0107144881,
-0.0053300308,
-0.0207589846,
-0.0252628606,
-0.0114118662,
-0.0182953440,
-0.0233020708,
-0.0075873891,
-0.0094936686,
-0.0076927124,
0.0046990467,
-0.0096739065,
-0.0122898966,
-0.0037444457,
-0.0083496468,
-0.0164342336,
-0.0096439766,
-0.0073863240,
-0.0001213997,
0.0030649046,
0.0063690720,
0.0008894209,
0.0092162797,
0.0154582085,
0.0061533805,
-0.0009906334,
0.0088070836,
0.0100442115,
0.0127476770,
0.0127284685,
0.0118620973,
0.0217049830,
0.0251761172,
0.0122942822,
0.0137250638,
0.0229101740,
0.0083603030,
0.0074427072,
0.0151089616,
0.0051262747,
0.0150688849,
0.0269734841,
0.0101445252,
0.0136070438,
0.0226553045,
0.0160656869,
0.0092863366,
0.0087639308,
0.0035237395,
0.0028626523,
0.0095796231,
0.0086205536,
0.0022744630,
0.0119399140,
0.0133585753,
0.0058894297,
0.0123748332,
0.0008742962,
-0.0023887816,
0.0059684203,
0.0015770483,
-0.0051192143,
-0.0008338462,
0.0038477543,
0.0053903931,
0.0083920844,
-0.0011732175,
-0.0045686932,
0.0057116952,
0.0010396733,
-0.0192062687,
-0.0074906489,
-0.0038890685,
-0.0139432959,
-0.0053320769,
-0.0039766245,
-0.0162548386,
0.0020469432,
-0.0074225436,
-0.0181779489,
-0.0085083442,
-0.0123242699,
-0.0122862197,
-0.0092380419,
-0.0108294245,
-0.0072389552,
-0.0004537487,
0.0059000053,
0.0002142951,
-0.0066215405,
0.0051983548,
-0.0007986533,
-0.0104678199,
-0.0066386322,
-0.0109583102,
-0.0070609129,
0.0041207974,
-0.0041491278,
0.0002274647,
0.0122577613,
0.0062893461,
0.0014201584,
0.0068467460,
-0.0043527763,
-0.0067118704,
0.0112869088,
-0.0011208680,
-0.0085105309,
0.0135402996,
0.0124063604,
-0.0010648916,
0.0168640707,
0.0028108838,
-0.0027524517,
0.0144874658,
0.0012924651,
-0.0094736563,
0.0084743574,
0.0131921433,
0.0075110262,
0.0110885520,
0.0092749409,
0.0090171248,
0.0184615720,
0.0102026099,
-0.0020244694,
0.0117327552,
0.0104769496,
0.0009238936,
0.0113959163,
0.0098315720,
0.0088865357,
0.0196132809,
0.0101421447,
0.0014243883,
0.0164239667,
0.0115956161,
-0.0044173491,
0.0045407652,
0.0064451993,
-0.0038680036,
0.0141112134,
0.0071754674,
-0.0004817365,
0.0077338843,
0.0084875822,
-0.0012777640,
0.0031337640,
0.0007974095,
-0.0000874637,
0.0016599009,
0.0055281934,
-0.0005563749,
0.0017492257,
0.0082754036,
0.0055535194,
-0.0000690715,
0.0054134340,
-0.0024119052,
0.0027834345,
0.0011498166,
-0.0054263305,
-0.0083519099,
0.0051735165,
0.0043634349,
0.0014705562,
-0.0026378096,
-0.0059143072,
-0.0040346729,
0.0005232086,
-0.0201324783,
-0.0273919273,
-0.0078308871,
-0.0051500066,
-0.0165070239,
0.0011770545,
-0.0068582697,
-0.0043401532,
-0.0007674078,
-0.0115898699,
-0.0205868017,
-0.0099861445,
-0.0149294781,
-0.0181326121,
-0.0168712102,
-0.0026212425,
-0.0051098913,
-0.0049318583,
-0.0051806569,
-0.0137748700,
-0.0078529492,
-0.0073425197,
-0.0212446004,
-0.0176781602,
-0.0138078853,
-0.0127700446,
-0.0057399916,
-0.0020591260,
-0.0085021984,
0.0000757980,
0.0011744404,
-0.0064446023,
-0.0074269208,
-0.0070801368,
-0.0186353847,
-0.0029680633,
0.0034837029,
-0.0139395371,
-0.0055329944,
0.0148333907,
-0.0012391846,
0.0034607910,
0.0026501985,
-0.0020758852,
0.0047081495,
0.0022168397,
-0.0030951956,
0.0043241959,
0.0099529801,
0.0083053485,
0.0067225513,
0.0115067400,
0.0114745880,
0.0052101733,
0.0084632458,
0.0057881880,
0.0022092275,
0.0140893701,
0.0084105618,
0.0020378074,
0.0089145806,
0.0128318323,
0.0131681040,
0.0152088739,
0.0092189647,
0.0019509157,
0.0168471094,
0.0111258347,
-0.0128915887,
0.0033170765,
0.0095455619,
-0.0048802197,
0.0083367238,
0.0089875963,
-0.0060282690,
0.0127204545,
0.0105251428,
-0.0086674821,
0.0013025863,
0.0007777113,
-0.0070690992,
0.0011914420,
0.0052456493,
-0.0088242078,
-0.0006181977,
0.0077524567,
-0.0084957024,
-0.0086448416,
-0.0084929625,
-0.0131407147,
-0.0101719052,
-0.0097974334,
-0.0247195549,
-0.0074993316,
0.0014574628,
-0.0171413273,
-0.0085334918,
-0.0046290806,
-0.0138093643,
-0.0064436910,
-0.0096337069,
-0.0257888082,
-0.0151762459,
-0.0021291308,
-0.0226291735,
-0.0101481052,
-0.0002924195,
-0.0080691008,
-0.0065553891,
-0.0055664182,
-0.0117343562,
-0.0110885426,
-0.0058873147,
-0.0106802452,
-0.0108144609,
0.0000085942,
0.0036052065,
0.0027115529,
0.0037043290,
0.0041610100,
-0.0025531454,
0.0047166711,
-0.0023330059,
-0.0062110415,
-0.0014741048,
0.0022954850,
0.0051787519,
0.0114556625,
0.0120476251,
0.0047988901,
0.0191537868,
0.0164713562,
0.0002810408,
0.0075089023,
0.0138975754,
0.0030842444,
0.0145720923,
0.0148415435,
0.0067513008,
0.0274626575,
0.0258859918,
0.0073861354,
0.0169594772,
0.0179464165,
0.0124414396,
0.0066517624,
0.0045508072,
0.0055043129,
0.0102611072,
0.0177720040,
0.0158781484,
0.0128298393,
0.0238367468,
0.0161506254,
0.0112106595,
0.0150376940,
0.0059971912,
0.0087153958,
0.0162621588,
0.0050221700,
0.0098017547,
0.0161847044,
0.0115479846,
0.0078529296,
0.0104405060,
0.0068062074,
0.0059866677,
0.0167469047,
0.0016955436,
-0.0010627215,
0.0191470440,
0.0037920508,
0.0012934497,
0.0117385611,
0.0001209793,
-0.0027564960,
0.0116804149,
-0.0000489866,
-0.0024028011,
0.0016241579,
0.0026174926,
0.0021436857,
0.0023409685,
-0.0005128034,
-0.0000215445,
0.0040501910,
0.0046937922,
-0.0115269702,
-0.0093640490,
-0.0004629366,
-0.0085491631,
-0.0127777569,
-0.0042601414,
-0.0056486139,
0.0025806213,
0.0020540648,
-0.0051687481,
0.0001818650,
0.0068304571,
-0.0176816601,
-0.0122749507,
-0.0051151719,
-0.0165320709,
-0.0107822623,
0.0050426689,
-0.0162705146,
-0.0055639949,
0.0047984957,
-0.0096849687,
-0.0143509917,
-0.0025979886,
-0.0178198535,
-0.0156651381,
-0.0060932320,
-0.0164353587,
-0.0178932752,
-0.0001984069,
-0.0104525890,
-0.0109148296,
-0.0058444077,
-0.0165852029,
-0.0165434238,
-0.0044646724,
-0.0189290736,
-0.0216450952,
-0.0065133977,
-0.0097321980,
-0.0094617708,
-0.0026499201,
-0.0127082141,
-0.0020037482,
0.0064433743,
-0.0112985773,
-0.0187236145,
0.0035584969,
-0.0060348036,
-0.0109126363,
0.0006597296,
-0.0016098500,
0.0025369860,
0.0117973248,
-0.0038154777,
-0.0062537375,
0.0060754227,
-0.0011523839,
-0.0047456617,
-0.0031020856,
0.0000816182,
0.0016300933,
0.0033383702,
0.0091320546,
0.0022363265,
0.0062294407,
0.0159081873,
0.0020001428,
0.0042058080,
0.0062195100,
0.0013853294,
0.0065734009,
0.0038609318,
0.0013023464,
0.0134473192,
0.0108539267,
0.0037136693,
0.0084316833,
0.0111694951,
-0.0012655258,
-0.0048331865,
0.0039801104,
-0.0072164927,
-0.0050853728,
0.0119437790,
0.0020375326,
0.0015273654,
0.0102890180,
-0.0028126196,
-0.0020969883,
-0.0018154436,
-0.0167776980,
-0.0212150924,
-0.0105064353,
-0.0102712205,
-0.0123524340,
-0.0121428128,
-0.0080662370,
-0.0076824380,
-0.0106077092,
-0.0150350723,
-0.0244661234,
-0.0130563648,
-0.0142690130,
-0.0238775834,
-0.0132496171,
-0.0103228502,
-0.0099592581,
-0.0051124673,
-0.0109936716,
-0.0158813298,
-0.0030467627,
-0.0101644313,
-0.0262697116,
-0.0126775438,
-0.0083932430,
-0.0188829917,
-0.0060166642,
-0.0020289843,
-0.0090839388,
0.0050096097,
0.0001979133,
-0.0119622527,
-0.0034165462,
-0.0047349702,
-0.0095857764,
-0.0019838698,
-0.0025995004,
-0.0043429537,
0.0026629800,
0.0129422452,
0.0071736234,
0.0042538922,
0.0046496536,
0.0071927849,
0.0024373538,
0.0089076180,
0.0032141826,
0.0071546850,
0.0211946089,
0.0202261247,
0.0144976424,
0.0242886674,
0.0234610699,
0.0202359091,
0.0249980576,
0.0153032281,
0.0076229852,
0.0265255831,
0.0158563275,
0.0025375909,
0.0267314557,
0.0235934369,
0.0083432263,
0.0273291934,
0.0205102656,
0.0110905990,
0.0212794263,
0.0141975507,
-0.0004768836,
0.0136399753,
0.0141994916,
0.0071463892,
0.0111116236,
0.0170778446,
0.0060407813,
0.0188415051,
0.0114486758,
-0.0003878657,
0.0079508694,
0.0105179083,
-0.0039801928,
0.0096873855,
0.0055278470,
-0.0012977158,
0.0101375030,
0.0075809821,
-0.0051894747,
0.0068442598,
0.0046278662,
-0.0097215474,
0.0016508389,
0.0045948322,
-0.0131860618,
0.0056788563,
0.0090895556,
-0.0102448836,
-0.0076924022,
-0.0015330913,
-0.0115031889,
-0.0070337448,
-0.0171186682,
-0.0152919265,
-0.0087492941,
-0.0024167143,
-0.0107262759,
-0.0060150172,
0.0018619038,
0.0067865984,
-0.0091874273,
0.0003903287,
-0.0068515381,
-0.0110990144,
-0.0091281980,
-0.0138295358,
-0.0106119104,
0.0022141330,
0.0014845848,
0.0003650633,
0.0045156656,
0.0019044015,
-0.0048156325,
0.0045805722,
-0.0050324369,
-0.0179869160,
-0.0022029548,
0.0029718711,
-0.0114903422,
0.0063640969,
0.0083103999,
-0.0049953014,
0.0077495468,
-0.0006954201,
-0.0105906464,
-0.0049613668,
-0.0085398620,
-0.0134970676,
-0.0063527399,
-0.0018834560,
-0.0003692942,
0.0024362162,
0.0053518284,
0.0023548838,
-0.0029118499,
0.0055621583,
-0.0009792603,
-0.0072096530,
0.0017583466,
-0.0044376189,
0.0040768804,
0.0081143714,
0.0016991880,
0.0065334975,
0.0154341059,
0.0006044874,
0.0013868500,
0.0085217888,
-0.0015646149,
0.0015868896,
0.0127543621,
-0.0024420177,
-0.0003927812,
0.0211378336,
0.0046322178,
-0.0017230922,
0.0096508926,
0.0039197593,
0.0031935738,
0.0044070361,
-0.0040636472,
-0.0000517556,
0.0049968753,
0.0038224407,
-0.0005538737,
0.0089436062,
0.0107174348,
0.0066496520,
0.0099965986,
0.0072965315,
-0.0010837498,
0.0034453869,
0.0090485960,
0.0013296363,
0.0041080364,
0.0060918364,
0.0053594820,
0.0117987245,
0.0097417990,
-0.0072607687,
0.0009867623,
0.0096292151,
-0.0150499307,
-0.0112410998,
0.0010757057,
-0.0135384668,
0.0001607628,
0.0051118825,
-0.0131735839,
-0.0066501093,
0.0029655355,
-0.0161733124,
-0.0177072305,
-0.0066768746,
-0.0204203241,
-0.0189095028,
-0.0071330974,
-0.0151897483,
-0.0163892396,
-0.0025590241,
-0.0159751344,
-0.0199493486,
-0.0059908433,
-0.0187277198,
-0.0201564617,
-0.0135727683,
-0.0205085408,
-0.0139005985,
0.0017391925,
-0.0133789983,
-0.0127785048,
-0.0009526621,
-0.0117141744,
-0.0170317423,
-0.0047579966,
-0.0233466700,
-0.0193817187,
0.0025633313,
-0.0077500036,
-0.0117306970,
0.0065511656,
-0.0062440666,
-0.0049892897,
-0.0003626981,
-0.0094661685,
-0.0093511688,
-0.0026928112,
-0.0000410159,
-0.0062772171,
-0.0012870423,
0.0119178221,
0.0142847337,
0.0121880565,
0.0114940815,
0.0091700051,
0.0141101331,
0.0195280388,
0.0004482057,
0.0039668139,
0.0113960672,
0.0102335270,
0.0164593961,
0.0164545048,
0.0110696666,
0.0220282748,
0.0267773047,
0.0086035663,
0.0120933652,
0.0213264674,
0.0062200469,
0.0053134402,
0.0190208945,
0.0101061463,
0.0143349487,
0.0260200612,
0.0066635567,
0.0079149250,
0.0138120158,
0.0025214616,
-0.0005795259,
0.0028616900,
-0.0008426397,
0.0039089154,
0.0077744722,
0.0099601001,
0.0047820085,
0.0091565372,
0.0075782826,
0.0030210516,
0.0024069743,
-0.0003736204,
-0.0085877366,
0.0008816344,
-0.0015998043,
-0.0087760156,
-0.0015060473,
0.0016171527,
-0.0077377935,
-0.0008987354,
-0.0116962120,
-0.0185623318,
-0.0017762057,
-0.0072171045,
-0.0252280794,
-0.0033405973,
-0.0016400678,
-0.0141099710,
-0.0008338063,
-0.0044692219,
-0.0149708884,
-0.0026819974,
-0.0128066158,
-0.0208744053,
-0.0135311102,
-0.0091076326,
-0.0142191900,
-0.0118293632,
-0.0032301922,
-0.0022653742,
0.0007780489,
0.0026801815,
-0.0093183536,
-0.0106529817,
0.0007567918,
-0.0067943563,
-0.0103752855,
-0.0059175561,
-0.0009254561,
0.0042018164,
0.0048767799,
0.0003706635,
-0.0004916242,
0.0092253238,
0.0012429476,
-0.0105391573,
0.0024521868,
-0.0033986862,
-0.0114195552,
0.0132668372,
0.0072355573,
-0.0064561744,
0.0169034526,
0.0120403431,
-0.0037340745,
0.0078163911,
0.0036104398,
-0.0072882818,
0.0121894125,
0.0019327964,
-0.0061553479,
0.0124037815,
0.0160786137,
0.0026852845,
0.0114702750,
0.0097211925,
0.0000879342,
0.0091444459,
0.0043177460,
-0.0088018803,
0.0065004313,
0.0107723428,
-0.0001144207,
0.0137482490,
0.0102294665,
-0.0014602337,
0.0176283326,
0.0065767164,
-0.0084747709,
0.0069002011,
0.0102234622,
-0.0068342043,
0.0043083676,
0.0045309220,
-0.0018132501,
0.0123095214,
0.0048801685,
-0.0057290383,
0.0059057353,
0.0075867497,
-0.0019204370,
-0.0020667110,
0.0024992111,
-0.0037564947,
0.0029129919,
0.0085555185,
0.0071137706,
0.0011398715,
0.0101865176,
0.0070711216,
0.0005435626,
-0.0019097260,
-0.0034129475,
0.0003040886,
0.0026679083,
-0.0067416830,
-0.0035639878,
0.0112224361,
0.0071500484,
-0.0090773534,
-0.0014947058,
-0.0096091852,
-0.0141325044,
-0.0072671138,
-0.0154333012,
-0.0205027796,
0.0086700227,
0.0011213507,
-0.0114129717,
0.0041182889,
-0.0040633953,
-0.0103454180,
-0.0107884202,
-0.0191188026,
-0.0222222731,
-0.0124257356,
-0.0118583553,
-0.0149549264,
-0.0110478643,
-0.0036798872,
-0.0058859349,
-0.0059390692,
-0.0088353250,
-0.0162056889,
-0.0125571722,
-0.0106353359,
-0.0209122635,
-0.0166001823,
-0.0073096291,
-0.0083882567,
-0.0016552615,
-0.0009084616,
-0.0116919903,
-0.0086804656,
-0.0003107659,
-0.0170807876,
-0.0119855339,
-0.0037542954,
-0.0136432229,
0.0004402812,
0.0094980067,
-0.0078486474,
0.0026368960,
0.0143356230,
-0.0004654611,
-0.0003720510,
0.0007972155,
-0.0004553129,
0.0065901661,
0.0056002843,
-0.0005013397,
0.0079205642,
0.0146639729,
0.0114560928,
0.0042658225,
0.0120302439,
0.0136772310,
0.0055552674,
0.0084343459,
0.0061062230,
0.0070063910,
0.0133069903,
0.0090157622,
0.0079238983,
0.0173941031,
0.0174180083,
0.0142189059,
0.0115539022,
0.0083199227,
-0.0035062553,
0.0144043704,
0.0100253578,
-0.0105317216,
0.0087971790,
0.0169614870,
0.0009597620,
0.0102184527,
0.0093954690,
-0.0069360011,
0.0050481665,
0.0072092861,
-0.0108601423,
-0.0033139053,
0.0027048422,
-0.0017386669,
0.0013085117,
0.0035592727,
-0.0091582667,
-0.0031129844,
0.0038020394,
-0.0179730617,
-0.0198269989,
-0.0099587440,
-0.0162367821,
-0.0092847776,
-0.0091827800,
-0.0198781230,
-0.0057790703,
0.0019246909,
-0.0233041570,
-0.0117311254,
-0.0062845778,
-0.0228045676,
-0.0183848515,
-0.0079639992,
-0.0234275870,
-0.0089208996,
0.0034455582,
-0.0132270074,
-0.0050535155,
-0.0033857473,
-0.0080515435,
-0.0105073340,
-0.0104093514,
-0.0160964765,
-0.0096967397,
-0.0018708254,
-0.0030942117,
-0.0048449785,
0.0057144002,
0.0065513235,
-0.0001127752,
0.0021764375,
-0.0022713074,
-0.0072183991,
0.0007263240,
0.0000542680,
-0.0021149111,
0.0078597292,
0.0124183185,
0.0130653996,
0.0150964027,
0.0120740514,
0.0033538127,
0.0150950262,
0.0108858924,
-0.0092436131,
0.0078534456,
0.0157291088,
0.0117612593,
0.0174367297,
0.0219476745,
0.0130290855,
0.0279580541,
0.0196520537,
0.0082167033,
0.0094492259,
0.0144303460,
0.0071724830,
0.0058670258,
0.0120430216,
0.0157786347,
0.0151712084,
0.0219747629,
0.0132273519,
0.0136070428,
0.0182612948,
0.0101405457,
0.0026166344,
0.0052848775,
0.0038325568,
0.0060766093,
0.0130180158,
0.0022024014,
0.0070803310,
0.0148437098,
0.0104073714,
0.0041335663,
0.0109684505,
0.0026161040,
0.0005822506,
0.0201597419,
0.0011784340,
-0.0035742088,
0.0143543249,
0.0066505088,
0.0004380487,
0.0074841939,
-0.0067231115,
-0.0034442393,
0.0041300785,
-0.0026983267,
-0.0078014475,
-0.0018076604,
0.0029033469,
0.0037742513,
-0.0006317138,
0.0002605928,
-0.0042488794,
0.0044292118,
-0.0019004485,
-0.0163510181,
-0.0117343375,
-0.0052556992,
-0.0087038008,
-0.0081164185,
-0.0021827039,
-0.0010188548,
0.0058596600,
0.0021136831,
-0.0081099244,
-0.0050908187,
0.0029810939,
-0.0159759931,
-0.0146880187,
0.0061210021,
-0.0065952055,
0.0001557871,
0.0058854832,
-0.0072836541,
-0.0042931945,
0.0071775606,
-0.0134972800,
-0.0174674746,
-0.0043308474,
-0.0107177701,
-0.0128766233,
0.0014249679,
-0.0076455716,
-0.0081450343,
0.0072120149,
-0.0045328783,
-0.0110443253,
-0.0036311494,
-0.0148381842,
-0.0153973307,
-0.0016708460,
-0.0169626232,
-0.0103199845,
0.0051160296,
-0.0032824290,
-0.0059420522,
0.0040858919,
-0.0055309338,
-0.0017957939,
0.0076771365,
-0.0144160781,
-0.0105886441,
0.0122145880,
-0.0008069096,
-0.0009762664,
0.0115025686,
0.0032575526,
0.0019053383,
0.0080583496,
-0.0018329464,
-0.0028120806,
0.0045260536,
0.0030547439,
0.0045531727,
0.0039621247,
0.0106364852,
0.0074062846,
0.0096696662,
0.0102024144,
0.0024747292,
0.0065628318,
0.0103732850,
-0.0009124487,
0.0001073230,
0.0039500841,
0.0059392536,
0.0134652434,
0.0122042364,
0.0074073039,
0.0144200046,
0.0177712273,
0.0065218662,
0.0036446815,
0.0036208709,
-0.0092146676,
-0.0020064749,
0.0088894684,
-0.0063359621,
0.0003561586,
0.0179450810,
0.0014294845,
-0.0022538186,
-0.0003603261,
-0.0056191040,
-0.0073460620,
-0.0099506052,
-0.0231688581,
-0.0124246813,
0.0003819962,
-0.0049321912,
-0.0142568946,
-0.0086542256,
-0.0062454264,
-0.0150836306,
-0.0176971368,
-0.0218049251,
-0.0219558105,
-0.0136443609,
-0.0150953503,
-0.0178931430,
-0.0053980672,
-0.0068827630,
-0.0107298549,
-0.0100999847,
-0.0149320252,
-0.0235127825,
-0.0077751023,
-0.0172160696,
-0.0285758600,
-0.0069963420,
-0.0063496651,
-0.0125092529,
0.0002112974,
-0.0028476785,
-0.0146498922,
-0.0038118896,
-0.0110155856,
-0.0185613502,
-0.0102874376,
-0.0071301386,
-0.0081262747,
0.0001541115,
0.0060539208,
-0.0019540926,
0.0043539871,
0.0071777366,
-0.0000028423,
-0.0065325741,
-0.0040569254,
-0.0007219887,
0.0024481246,
0.0026140362,
0.0056556384,
0.0135443248,
0.0262970868,
0.0161836557,
0.0146641489,
0.0230108276,
0.0182233229,
0.0089860847,
0.0192160942,
0.0063581555,
0.0054163067,
0.0229834411,
0.0119873583,
0.0053486628,
0.0246966518,
0.0146601489,
0.0080881612,
0.0150218569,
0.0101586534,
0.0015072518,
0.0142826708,
0.0074227504,
0.0010494665,
0.0133127626,
0.0171299633,
0.0015772185,
0.0093162172,
0.0065239822,
-0.0026021763,
0.0117864823,
0.0009423422,
-0.0097909113,
0.0078822253,
0.0058271014,
-0.0012607314,
0.0082681375,
0.0024013303,
-0.0054785637,
0.0110443393,
0.0021329457,
-0.0136228893,
0.0018959459,
0.0005815547,
-0.0128710456,
0.0003298480,
-0.0022646950,
-0.0114224115,
0.0075052767,
-0.0029264870,
-0.0223157834,
-0.0072393795,
-0.0083317133,
-0.0137182269,
-0.0147883575,
-0.0119584044,
-0.0104395477,
-0.0034224417,
-0.0005638078,
-0.0013900229,
-0.0033564591,
0.0015751312,
-0.0030566701,
-0.0127082374,
-0.0058960682,
-0.0131273307,
-0.0105060339,
-0.0021063362,
-0.0042310539,
0.0009177608,
0.0101958010,
0.0042630928,
0.0004880225,
0.0037816558,
-0.0044759777,
-0.0080985362,
0.0022716816,
-0.0084152808,
-0.0098741669,
0.0122894952,
0.0131177530,
0.0028178962,
0.0139021426,
0.0052285483,
0.0000840557,
0.0051010987,
-0.0035248930,
-0.0088817868,
-0.0023200847,
0.0049824272,
0.0047541475,
0.0081813736,
0.0098232552,
0.0078902114,
0.0114433467,
0.0092346510,
-0.0028786105,
0.0017989522,
0.0104687475,
0.0016377287,
0.0029015765,
0.0112659335,
0.0121726412,
0.0187850669,
0.0132138748,
0.0025165083,
0.0144154774,
0.0179944690,
-0.0030746660,
0.0032172804,
0.0178595241,
0.0037027230,
0.0088921133,
0.0107080033,
-0.0008089819,
0.0120253200,
0.0127815809,
-0.0022219270,
0.0007752778,
0.0082879709,
0.0025011152,
0.0081071155,
0.0062086992,
0.0022283378,
0.0047803586,
0.0123494361,
0.0072129657,
0.0020958812,
0.0055937632,
0.0049868948,
-0.0005557140,
0.0014193089,
-0.0024773183,
-0.0074597769,
0.0025776285,
0.0047256914,
0.0014541161,
0.0047957022,
0.0035535798,
0.0031259800,
0.0050347447,
-0.0049891318,
-0.0185391791,
-0.0043708435,
-0.0015985698,
-0.0225434918,
-0.0098387292,
-0.0020219469,
-0.0142898001,
-0.0014390907,
-0.0099341031,
-0.0217265934,
-0.0158673227,
-0.0083828978,
-0.0275770128,
-0.0189799741,
-0.0125865787,
-0.0178966243,
-0.0130316503,
-0.0077402573,
-0.0201347545,
-0.0157429259,
-0.0058923336,
-0.0290725864,
-0.0177531317,
-0.0146825053,
-0.0244864672,
-0.0143412724,
-0.0096571613,
-0.0192410536,
-0.0024793912,
-0.0021114978,
-0.0198023506,
-0.0143892150,
-0.0064462051,
-0.0238774829,
-0.0162029751,
-0.0076313880,
-0.0196588058,
-0.0064202249,
0.0107085332,
-0.0064098840,
-0.0015467971,
0.0039313729,
-0.0097917290,
-0.0060642445,
-0.0075641125,
-0.0133319627,
-0.0058938097,
0.0040564747,
0.0026038429,
-0.0006045466,
0.0111415787,
0.0142873321,
0.0116274152,
0.0067706136,
0.0080941729,
0.0038964823,
0.0144400075,
0.0084680375,
0.0044319960,
0.0125727523,
0.0175520517,
0.0137978382,
0.0184082314,
0.0136155952,
0.0115204221,
0.0164382607,
0.0133437365,
-0.0068707694,
0.0086047510,
0.0115215452,
0.0007954868,
0.0122235483,
0.0147903934,
0.0068274280,
0.0144414371,
0.0130991563,
-0.0017942213,
0.0054127909,
0.0023165443,
-0.0005497347,
-0.0000482631,
0.0072710672,
0.0033855294,
0.0014485563,
0.0093633952,
0.0029908726,
-0.0031999755,
-0.0000729815,
-0.0019955062,
-0.0016969907,
0.0004768562,
-0.0060448190,
-0.0019599844,
0.0104410769,
-0.0003203780,
-0.0056183971,
0.0029609085,
-0.0043878420,
-0.0069150627,
-0.0040773409,
-0.0162337646,
-0.0139887221,
0.0042583691,
-0.0114558879,
-0.0200878978,
0.0046094391,
-0.0036435898,
-0.0094807930,
-0.0015021407,
-0.0086432127,
-0.0087473085,
-0.0031340960,
-0.0115833059,
-0.0136828516,
-0.0003189205,
0.0026313057,
-0.0025079830,
0.0012123890,
0.0036819461,
0.0024266248,
0.0011674182,
0.0003285116,
-0.0107599385,
0.0003182017,
0.0048032585,
-0.0007510249,
-0.0010031109,
0.0069436459,
0.0094126398,
0.0071625896,
0.0069277314,
-0.0026303437,
0.0005557328,
0.0137813473,
-0.0024784086,
-0.0020392144,
0.0137132239,
0.0028170052,
0.0055824686,
0.0215348415,
0.0013626327,
0.0045181550,
0.0157389585,
0.0061012013,
-0.0037086245,
0.0062950491,
0.0011628062,
0.0006822682,
0.0110505158,
0.0086447904,
0.0023546498,
0.0172901712,
0.0131241037,
0.0013757891,
0.0106725059,
0.0055533857,
-0.0019346823,
0.0121585168,
0.0031135567,
-0.0015533273,
0.0168120451,
0.0060530729,
0.0009999797,
0.0116868177,
0.0007602387,
-0.0024357729,
0.0131841050,
0.0008861014,
-0.0093613416,
0.0173249710,
0.0075395321,
-0.0062458497,
0.0116854403,
0.0055740522,
-0.0042026551,
0.0087012127,
0.0000568228,
-0.0061884080,
0.0012099311,
0.0034693959,
-0.0045938059,
-0.0000853662,
0.0010987625,
0.0025621555,
0.0088198902,
0.0077650426,
0.0008612607,
0.0046424749,
0.0089340881,
-0.0013435829,
-0.0094228331,
-0.0065807952,
-0.0012052803,
0.0045499410,
0.0017515965,
-0.0052670455,
0.0003434595,
0.0118032610,
-0.0099641103,
-0.0187350586,
-0.0041455082,
-0.0131786754,
-0.0144063877,
0.0009390443,
-0.0093680974,
-0.0012217597,
0.0075347265,
-0.0048865043,
-0.0110369232,
-0.0046790247,
-0.0122755654,
-0.0151026202,
-0.0183203556,
-0.0132598411,
-0.0149724362,
-0.0026186372,
-0.0010350500,
-0.0107891187,
-0.0057973219,
-0.0008034696,
-0.0151559627,
-0.0101065729,
-0.0164021011,
-0.0207953881,
-0.0115794325,
-0.0073964195,
-0.0130578652,
-0.0017694557,
-0.0041339630,
-0.0062070345,
-0.0014164479,
-0.0032946910,
-0.0185019504,
-0.0087617077,
0.0020900094,
-0.0161986817,
-0.0037886796,
0.0094056102,
-0.0058738319,
0.0146143902,
0.0108919200,
-0.0071616680,
0.0065052719,
0.0104350802,
-0.0057333810,
0.0030512447,
0.0063520279,
0.0039726770,
0.0104465298,
0.0100411065,
0.0107798995,
0.0113235842,
0.0165808666,
0.0131017473,
0.0072143292,
0.0175713636,
0.0169453193,
0.0111374343,
0.0116317794,
0.0128467809,
0.0155616365,
0.0211117230,
0.0124874441,
0.0078399312,
0.0186789799,
0.0159627553,
0.0047585932,
0.0110555524,
0.0108942622,
0.0005150075,
0.0185349360,
0.0135045666,
-0.0023262706,
0.0180969350,
0.0187968686,
0.0017822417,
0.0082197990,
0.0086456817,
-0.0054819295,
0.0027695231,
0.0045472486,
-0.0115081854,
0.0003608828,
0.0052619223,
-0.0048521850,
-0.0052328645,
-0.0021430270,
-0.0165359564,
-0.0080018938,
-0.0055191042,
-0.0261911489,
-0.0171190575,
-0.0040821056,
-0.0190363582,
-0.0107040945,
-0.0108334348,
-0.0222178157,
-0.0100975819,
-0.0063499929,
-0.0314060636,
-0.0182055105,
-0.0085870810,
-0.0274022222,
-0.0190045834,
-0.0048794299,
-0.0198468156,
-0.0082644783,
-0.0027797120,
-0.0231162012,
-0.0166802127,
-0.0136821438,
-0.0225833915,
-0.0206452832,
-0.0136909960,
-0.0130590927,
-0.0115632992,
0.0016087411,
-0.0006284860,
-0.0047819512,
0.0003706830,
-0.0008566538,
-0.0060779206,
-0.0036261440,
-0.0078292331,
-0.0102056321,
0.0042209206,
0.0034902724,
0.0010925109,
0.0099421469,
0.0123050250,
0.0063192071,
0.0101071130,
0.0061634392,
-0.0003782654,
0.0165108535,
0.0130595323,
-0.0029461505,
0.0193355791,
0.0304370336,
0.0147596151,
0.0176419001,
0.0153277488,
0.0111281388,
0.0136000849,
0.0060549197,
-0.0019648361,
0.0073370873,
0.0131882764,
0.0122216083,
0.0083587402,
0.0184302833,
0.0187397506,
0.0087513225,
0.0157250948,
-0.0014869533,
0.0065906355,
0.0133767780,
0.0036230332,
-0.0002010438,
0.0091854464,
0.0071645472,
0.0090319524,
0.0086310301,
-0.0030326450,
0.0021705315,
0.0122700306,
0.0010722507,
-0.0096295262,
0.0124500869,
-0.0003872906,
-0.0040174401,
0.0132854367,
-0.0019949821,
-0.0064855758,
0.0092585934,
-0.0069746329,
-0.0074160909,
-0.0032318775,
-0.0102108903,
-0.0090325754,
0.0014275393,
-0.0118110999,
-0.0125601944,
-0.0045516849,
0.0022819233,
-0.0075821788,
-0.0071782451,
-0.0055323131,
-0.0097217774,
-0.0082722167,
-0.0060092406,
-0.0125167342,
-0.0055779899,
-0.0011405757,
-0.0025959592,
-0.0023549779,
0.0027874638,
-0.0076460214,
-0.0010980162,
-0.0045498358,
-0.0141486339,
-0.0080639971,
0.0078913830,
-0.0123237222,
-0.0085769165,
0.0137278624,
-0.0009232807,
0.0009476251,
0.0120921507,
-0.0068346970,
-0.0025446063,
0.0024931929,
-0.0083266282,
-0.0146656018,
-0.0011062147,
-0.0018087183,
-0.0025676433,
0.0067464206,
-0.0013369987,
-0.0053067687,
0.0072725527,
-0.0000742744,
-0.0126272775,
0.0035973322,
-0.0034271129,
-0.0022981346,
0.0109799653,
-0.0004714416,
0.0041737263,
0.0225987360,
0.0075114733,
-0.0033949879,
0.0156228077,
0.0044508912,
0.0018401530,
0.0152676636,
0.0018711608,
0.0029738373,
0.0237251166,
0.0131321028,
0.0008206936,
0.0155039039,
0.0109578809,
0.0055271615,
0.0127441101,
0.0049373489,
0.0028431208,
0.0144755580,
0.0090837441,
0.0010961320,
0.0099625271,
0.0185202789,
0.0079869218,
0.0148599148,
0.0094896751,
0.0065078815,
0.0103865284,
0.0080632716,
0.0024255270,
0.0084601380,
0.0102851279,
0.0100515280,
0.0118974773,
0.0133135319,
0.0036084556,
0.0046859877,
0.0102001838,
-0.0023383501,
-0.0056222565,
0.0063194958,
-0.0065456419,
0.0029619273,
0.0120781083,
-0.0055558607,
-0.0005360292,
0.0066236868,
-0.0072445930,
-0.0125572216,
-0.0135959974,
-0.0122234244,
-0.0141218510,
-0.0107665630,
-0.0116044618,
-0.0118502751,
-0.0074163196,
-0.0073701260,
-0.0190321077,
-0.0105856340,
-0.0130645884,
-0.0212979987,
-0.0168599710,
-0.0177173465,
-0.0200470537,
-0.0045697056,
-0.0115426676,
-0.0159385875,
-0.0017697423,
-0.0066538644,
-0.0162863787,
-0.0095178913,
-0.0190979019,
-0.0209280197,
-0.0010651469,
-0.0081904707,
-0.0219755471,
0.0008755655,
0.0016942432,
-0.0126430476,
-0.0055109523,
-0.0103740916,
-0.0165078416,
-0.0044848621,
-0.0068971911,
-0.0094147688,
-0.0080618626,
-0.0006300011,
-0.0015192081,
0.0034832470,
-0.0020749769,
-0.0028645622,
0.0019080167,
0.0063210004,
-0.0037487701,
-0.0029109584,
0.0063173464,
0.0120636774,
0.0051751616,
0.0105447937,
0.0121007860,
0.0167369638,
0.0190501139,
0.0101716612,
0.0053316792,
0.0178621523,
0.0041972823,
-0.0027626625,
0.0162170995,
0.0054660579,
0.0052171191,
0.0206033550,
0.0083524790,
0.0057945736,
0.0155119114,
0.0101823844,
-0.0028946800,
0.0019828435,
0.0029163961,
-0.0014314833,
0.0051176883,
0.0037888740,
-0.0100169070,
0.0075833853,
0.0062020402,
-0.0086040255,
0.0017233175,
0.0056256638,
-0.0083323289,
0.0072855102,
-0.0008125432,
-0.0078782728,
0.0057595028,
0.0015443376,
-0.0056580077,
0.0082163783,
-0.0038405033,
-0.0115727261,
0.0035151907,
-0.0010968936,
-0.0205593947,
-0.0006381496,
0.0012145536,
-0.0136685232,
-0.0032677827,
-0.0001300580,
-0.0156670026,
0.0014938470,
-0.0039451737,
-0.0207814481,
-0.0115676420,
-0.0072599752,
-0.0142242629,
-0.0101120109,
-0.0079082921,
-0.0047566346,
0.0014910570,
0.0027325295,
-0.0074034259,
-0.0047772452,
-0.0030114371,
-0.0060407282,
-0.0162421931,
-0.0048182691,
-0.0050523314,
0.0035459958,
0.0034770807,
0.0002726100,
0.0050863721,
0.0142260566,
-0.0002850746,
-0.0063734916,
0.0035518270,
-0.0055431481,
-0.0108866859,
0.0064380164,
0.0020678206,
0.0022962952,
0.0130782407,
0.0066736192,
0.0031859726,
0.0043402826,
-0.0017053243,
-0.0059394208,
-0.0002967701,
-0.0040842793,
-0.0053521348,
0.0051907427,
0.0157979075,
0.0072220219,
0.0055621658,
0.0139723849,
0.0104728388,
0.0118078617,
0.0044959881,
-0.0032306612,
0.0054002535,
0.0143535640,
0.0034739021,
0.0119013134,
0.0144842882,
0.0086827958,
0.0149995610,
0.0143794958,
0.0035387059,
0.0112689110,
0.0186695028,
0.0001338969,
0.0129194101,
0.0230935682,
0.0028805244,
0.0134409275,
0.0149054127,
-0.0011292979,
0.0114033334,
0.0120591689,
0.0000500008,
0.0062409653,
0.0105046025,
0.0092165209,
0.0092192627,
0.0120851109,
0.0069064973,
0.0118172206,
0.0166297723,
0.0109262904,
0.0058197873,
0.0102852061,
0.0085033020,
0.0085106883,
0.0084192595,
0.0054685934,
0.0073283538,
0.0125784669,
0.0131349545,
0.0043743681,
0.0081547070,
0.0048591080,
-0.0016973242,
0.0030891863,
-0.0061196759,
-0.0177075639,
0.0060096262,
0.0036227575,
-0.0126107521,
-0.0013000610,
0.0000850242,
-0.0111204283,
-0.0081954179,
-0.0111638252,
-0.0197031125,
-0.0145715941,
-0.0120708123,
-0.0251136944,
-0.0178823080,
-0.0060572359,
-0.0222272314,
-0.0182052813,
-0.0133505231,
-0.0224510934,
-0.0165783707,
-0.0106291845,
-0.0316096917,
-0.0209171474,
-0.0103586335,
-0.0213227570,
-0.0091554420,
-0.0104144774,
-0.0204383936,
-0.0096511766,
-0.0049228133,
-0.0294668190,
-0.0181822702,
-0.0123517876,
-0.0237736870,
-0.0142110689,
-0.0017279572,
-0.0206949655,
-0.0062118238,
0.0018521819,
-0.0145884864,
-0.0108998083,
-0.0059547415,
-0.0146208163,
-0.0085377097,
-0.0032907040,
-0.0063062152,
-0.0007708091,
0.0143566746,
0.0095363446,
0.0002380457,
0.0096696652,
0.0107420553,
0.0038095741,
0.0056118094,
0.0001016051,
0.0051656323,
0.0136801414,
0.0073047830,
0.0074997079,
0.0199678689,
0.0190663449,
0.0134420805,
0.0179297496,
0.0088785132,
0.0075814845,
0.0121349143,
0.0065658167,
-0.0045492798,
0.0125390477,
0.0169841610,
0.0054773432,
0.0108689768,
0.0069098570,
0.0031047165,
0.0058467137,
0.0047692391,
-0.0088335741,
0.0005651704,
0.0010845140,
0.0025543510,
-0.0007779169,
0.0032264823,
-0.0012753140,
-0.0037546060,
0.0018995971,
-0.0093867136,
-0.0099667069,
-0.0039962158,
-0.0106900753,
-0.0079140030,
-0.0070464872,
-0.0103877010,
-0.0061228843,
0.0037548938,
-0.0164458137,
-0.0161583982,
-0.0052203699,
-0.0128670968,
-0.0207144301,
-0.0096573979,
-0.0279909745,
-0.0187582728,
-0.0039756247,
-0.0208745115,
-0.0166446231,
-0.0019792621,
-0.0137057817,
-0.0139757236,
-0.0083627738,
-0.0150063587,
-0.0151002351,
-0.0066546034,
-0.0138110723,
-0.0088435700,
0.0029923718,
0.0023033333,
-0.0055622919,
-0.0018125830,
-0.0038120989,
-0.0048085032,
-0.0059706648,
-0.0073276507,
-0.0094365058,
0.0000159984,
0.0027865914,
0.0055004191,
0.0054722428,
0.0138816424,
0.0097220335,
0.0116492445,
0.0090796547,
-0.0046962257,
0.0021505479,
0.0122992937,
-0.0022632175,
0.0044781622,
0.0161606129,
0.0061241952,
0.0186444651,
0.0228619426,
0.0021375262,
0.0085074743,
0.0197422877,
0.0119512882,
0.0036224178,
0.0098028919,
0.0135480054,
0.0154848471,
0.0221285522,
0.0103214858,
0.0089280419,
0.0235114917,
0.0116193090,
0.0032566630,
0.0146258576,
0.0086916219,
0.0075266790,
0.0180444848,
0.0052875937,
0.0120120663,
0.0250109322,
0.0062668724,
0.0029259340,
0.0198916141,
0.0067507317,
0.0048877727,
0.0185930841,
0.0034519876,
0.0007383726,
0.0217095558,
0.0068740407,
0.0023211366,
0.0120124510,
0.0014646181,
-0.0009663989,
0.0085230060,
0.0004293210,
-0.0057686581,
0.0042589856,
0.0065711797,
0.0037592158,
0.0088362060,
0.0095212869,
0.0033770886,
0.0124415839,
0.0062431390,
-0.0023882594,
0.0050439313,
0.0051120892,
-0.0050283247,
-0.0031542853,
0.0008108074,
0.0034822451,
0.0076034851,
0.0028927485,
-0.0057445834,
0.0056328257,
0.0047754105,
-0.0139477290,
-0.0123008704,
0.0024219092,
-0.0085270219,
0.0010587781,
0.0034959973,
-0.0030275516,
0.0025783465,
0.0067786351,
-0.0103780720,
-0.0091627631,
-0.0083532017,
-0.0061994540,
-0.0104717873,
-0.0055621653,
-0.0011488502,
-0.0010274287,
0.0054113567,
0.0027948802,
-0.0115764150,
-0.0030380841,
-0.0100590428,
-0.0141994422,
-0.0106455460,
-0.0121922689,
-0.0122828037,
0.0045580291,
0.0019717126,
-0.0031278401,
0.0048612342,
0.0011825988,
-0.0054124668,
0.0032542527,
-0.0084588844,
-0.0180799682,
0.0038576929,
0.0032565761,
-0.0161938164,
0.0060274052,
0.0075265761,
-0.0005252524,
0.0108161652,
-0.0006587671,
-0.0078789340,
0.0105275819,
0.0038217525,
-0.0015913736,
0.0053251013,
0.0051685069,
0.0059101130,
0.0090911444,
0.0067587714,
0.0040677614,
0.0067516551,
0.0094888154,
-0.0009988610,
0.0035483367,
0.0095037334,
0.0047412515,
0.0039336509,
0.0057193302,
0.0089885099,
0.0118615245,
0.0092039406,
0.0027504608,
0.0003792443,
0.0110778268,
-0.0022907716,
-0.0059290947,
0.0061524380,
-0.0020929410,
-0.0053929705,
0.0119048487,
-0.0028284332,
-0.0062840404,
0.0032229407,
-0.0012046979,
-0.0084504467,
-0.0061763087,
-0.0105701769,
-0.0142669249,
-0.0009969892,
-0.0037088660,
-0.0191840269,
-0.0058423984,
-0.0013970718,
-0.0138343042,
-0.0127673261,
-0.0160513185,
-0.0221016910,
-0.0056303451,
-0.0152441664,
-0.0301239099,
-0.0099205468,
-0.0088480487,
-0.0206064209,
-0.0106723383,
-0.0161139872,
-0.0255041942,
-0.0088781435,
-0.0190010741,
-0.0374262892,
-0.0085068652,
-0.0100120213,
-0.0241021235,
-0.0097779417,
-0.0032124247,
-0.0188607145,
-0.0040482944,
-0.0112268003,
-0.0238304809,
-0.0132221095,
-0.0108165219,
-0.0156148383,
-0.0122678578,
-0.0057745464,
-0.0073795975,
-0.0026921101,
0.0029019332,
-0.0075121266,
-0.0084569193,
-0.0000065734,
-0.0062932866,
-0.0077503216,
-0.0032177437,
-0.0060897721,
0.0040251864,
0.0113954954,
0.0047942703,
0.0071025151,
0.0161941927,
0.0072930655,
0.0047406782,
0.0067507373,
0.0009745273,
0.0001408237,
0.0183801558,
0.0064394493,
0.0075723296,
0.0225253943,
0.0201394204,
0.0137878340,
0.0169829652,
0.0121373851,
0.0091868248,
0.0111148190,
0.0065043685,
0.0054410305,
0.0130080320,
0.0219724439,
0.0086695720,
0.0089733452,
0.0149910226,
0.0102705508,
0.0080057820,
0.0099120215,
0.0000796870,
0.0104002757,
0.0139195248,
0.0059045735,
0.0091995653,
0.0115406457,
0.0063627032,
0.0129397102,
0.0143555133,
-0.0004355442,
0.0076105567,
0.0164274257,
-0.0017651604,
0.0021019662,
0.0152929742,
-0.0047312742,
0.0071827704,
0.0176388808,
-0.0074115088,
0.0065907738,
0.0104601141,
-0.0024720628,
-0.0029282821,
0.0006357498,
-0.0011046014,
0.0052602338,
0.0007602063,
-0.0007107430,
-0.0000019051,
0.0133058233,
0.0049673878,
-0.0067230593,
-0.0034424290,
-0.0012722019,
-0.0060365652,
-0.0009724786,
-0.0068868841,
0.0018024833,
0.0062497989,
0.0029954847,
-0.0009889125,
0.0046439841,
0.0005873092,
-0.0064022471,
-0.0012531218,
-0.0024319394,
-0.0104312366,
0.0052683386,
0.0098387348,
-0.0046260431,
0.0043824771,
0.0119336424,
-0.0042693815,
-0.0005884553,
-0.0013920966,
-0.0148807075,
-0.0120260771,
-0.0032055969,
-0.0121102380,
-0.0054450249,
0.0061970227,
-0.0014986461,
0.0011611526,
0.0055242931,
-0.0081266491,
-0.0072086100,
0.0029817517,
-0.0110924207,
-0.0133960219,
0.0024153418,
-0.0046658558,
0.0052290400,
0.0098778419,
-0.0076373611,
0.0037049993,
0.0153240552,
-0.0042464570,
-0.0085696056,
0.0137422374,
-0.0033575888,
0.0008023744,
0.0122146569,
-0.0046784920,
0.0042936308,
0.0182613302,
-0.0038273716,
-0.0040586665,
0.0105890017,
0.0024612434,
-0.0000120745,
0.0047675511,
0.0005058754,
0.0025111525,
0.0142117143,
0.0103027504,
0.0000310841,
0.0124389082,
0.0133847119,
0.0046239318,
0.0034090641,
0.0010963300,
0.0007172931,
0.0087325191,
0.0048532309,
0.0012033790,
0.0118664280,
0.0135230320,
0.0047713197,
0.0115906578,
0.0037032182,
-0.0108426027,
0.0012342184,
0.0004981399,
-0.0141385430,
-0.0033149323,
0.0073252516,
-0.0033014826,
0.0042067100,
-0.0010798374,
-0.0122359293,
-0.0066297967,
-0.0072180787,
-0.0234817490,
-0.0244174562,
-0.0170492604,
-0.0119288061,
-0.0164283644,
-0.0121839447,
-0.0129285557,
-0.0148332855,
-0.0126406634,
-0.0163877308,
-0.0241251290,
-0.0132728135,
-0.0218387358,
-0.0236637872,
-0.0150717497,
-0.0124940379,
-0.0130482670,
-0.0083332714,
-0.0178911518,
-0.0217150673,
-0.0070202537,
-0.0168384518,
-0.0330078527,
-0.0128377937,
-0.0146027319,
-0.0198496468,
0.0013516846,
-0.0058619091,
-0.0140404701,
0.0063944259,
-0.0066091260,
-0.0144138196,
-0.0067667654,
-0.0141603397,
-0.0146632725,
-0.0005567853,
-0.0027780272,
-0.0068051061,
0.0027583095,
0.0090754507,
0.0050556106,
0.0042522540,
0.0024241901,
0.0018356735,
0.0095688542,
0.0097280033,
0.0013891694,
0.0078250468,
0.0203139968,
0.0180906169,
0.0147563396,
0.0146987485,
0.0192873143,
0.0204681717,
0.0207583457,
0.0076916786,
0.0117644286,
0.0250389948,
0.0121107437,
0.0056266580,
0.0258602872,
0.0171770640,
0.0123433536,
0.0219667796,
0.0121112671,
0.0087481840,
0.0153025342,
0.0043958067,
-0.0021832038,
0.0081084073,
0.0115929842,
0.0027432605,
0.0108745992,
0.0115800193,
0.0024766035,
0.0127249062,
0.0073619699,
-0.0090488885,
0.0091493800,
0.0025555931,
-0.0066812756,
0.0050237719,
-0.0017161131,
-0.0070901313,
0.0077240444,
-0.0016268682,
-0.0098380018,
0.0016659743,
0.0016936732,
-0.0148933679,
0.0067899171,
-0.0006060044,
-0.0208950397,
0.0024700998,
0.0041768369,
-0.0183014963,
-0.0054953061,
-0.0103497244,
-0.0161130987,
-0.0080781197,
-0.0131078642,
-0.0247989371,
-0.0058891112,
-0.0031068295,
-0.0083215805,
-0.0048975251,
0.0040926635,
0.0011404451,
-0.0028127923,
-0.0039323787,
-0.0122304717,
-0.0109803155,
-0.0026162204,
-0.0118001383,
-0.0111352410,
0.0051835962,
0.0009831269,
0.0044103521,
0.0076756482,
-0.0060026818,
0.0014058247,
0.0086547602,
-0.0131353196,
-0.0119618196,
0.0021501856,
-0.0009388390,
-0.0011810071,
0.0126398597,
0.0046186387,
0.0035151150,
0.0101146530,
0.0029074049,
-0.0050495900,
-0.0044334633,
-0.0033677311,
-0.0085999724,
0.0011687387,
0.0022684389,
0.0050022854,
0.0120271454,
0.0145438202,
0.0038470775,
0.0038558452,
0.0121615138,
0.0040159919,
0.0044416501,
0.0028006851,
0.0083625028,
0.0120285572,
0.0163773429,
0.0020830550,
0.0096882172,
0.0143854953,
-0.0015799173,
0.0034821194,
0.0120376479,
-0.0064105811,
0.0089560281,
0.0166459978,
-0.0050823349,
0.0069541428,
0.0200120900,
-0.0019065789,
0.0057641831,
0.0087889535,
-0.0024682840,
0.0071540093,
0.0076483153,
-0.0015888945,
0.0018128827,
0.0101689287,
0.0029054817,
0.0097423084,
0.0080108996,
0.0073091444,
0.0041279858,
0.0134725971,
0.0040081274,
-0.0013845362,
0.0057625822,
0.0043389965,
0.0055122012,
0.0058654202,
0.0017621561,
0.0073959380,
0.0097041922,
0.0028108819,
-0.0076041832,
-0.0018718485,
0.0013492267,
-0.0125395339,
-0.0038842424,
-0.0033284582,
-0.0126743792,
0.0060330559,
0.0002242025,
-0.0144994622,
-0.0047437837,
-0.0001418022,
-0.0134357680,
-0.0148706622,
-0.0133312102,
-0.0162411220,
-0.0137019353,
-0.0040162639,
-0.0189797133,
-0.0133041926,
0.0031933188,
-0.0151320733,
-0.0165500604,
-0.0094770463,
-0.0219696928,
-0.0135782594,
-0.0091540478,
-0.0221522804,
-0.0085946722,
0.0019332418,
-0.0141095519,
-0.0092048459,
-0.0051297601,
-0.0194794443,
-0.0129900305,
-0.0040261736,
-0.0241088755,
-0.0121314907,
0.0052377372,
-0.0156958327,
-0.0060058096,
0.0075891563,
-0.0131376982,
-0.0077214725,
0.0049439650,
-0.0130164167,
-0.0117635429,
0.0021129861,
-0.0040275520,
0.0029307059,
0.0019713822,
0.0040340875,
0.0081198215,
0.0143465949,
0.0086770710,
0.0020668609,
0.0132225603,
0.0068773027,
0.0021680598,
0.0060226312,
0.0105426358,
0.0069987145,
0.0202263426,
0.0097461641,
0.0156081468,
0.0230228230,
0.0147867939,
0.0042976332,
0.0136926677,
0.0035935091,
0.0012482789,
0.0135156801,
0.0108275479,
0.0038852538,
0.0165364482,
0.0142839905,
0.0055900514,
0.0060843960,
0.0045977905,
0.0032453137,
0.0026360513,
0.0042001465,
-0.0058478098,
0.0009347115,
0.0121115418,
0.0018369091,
0.0014049991,
0.0011821570,
-0.0002350645,
-0.0000204039,
-0.0010038232,
-0.0124191493,
-0.0073769512,
-0.0042343582,
-0.0026845422,
-0.0104625765,
-0.0042795632,
-0.0087815188,
-0.0047607045,
-0.0053707608,
-0.0212543178,
-0.0219453331,
-0.0034898934,
-0.0229171384,
-0.0242670625,
-0.0029816430,
-0.0136973262,
-0.0102969585,
0.0023748926,
-0.0199316479,
-0.0148081593,
-0.0050407136,
-0.0206898171,
-0.0181727055,
-0.0134435529,
-0.0080126189,
-0.0096971225,
-0.0043387981,
-0.0073865014,
-0.0033171857,
0.0014125555,
-0.0012778788,
-0.0137915853,
-0.0034834389,
-0.0040125330,
-0.0067466190,
-0.0069312621,
-0.0050338875,
0.0007213106,
0.0058969269,
0.0033570928,
0.0046748873,
0.0051477449,
0.0050051026,
-0.0059902342,
0.0014804704,
0.0050143297,
-0.0079570161,
0.0014644950,
0.0166475661,
0.0032149677,
0.0109674735,
0.0156865437,
0.0119427294,
0.0113657480,
0.0144345704,
-0.0033211359,
0.0044777947,
0.0133337751,
0.0084360940,
0.0003185825,
0.0169794802,
0.0104469880,
0.0082408655,
0.0118522113,
0.0042191129,
0.0034222556,
0.0176033583,
0.0047686431,
0.0015789561,
0.0167953186,
0.0120277200,
0.0078179613,
0.0154211363,
-0.0027032369,
0.0075345724,
0.0199128296,
0.0049117343,
-0.0071998169,
0.0142827332,
0.0039749769,
0.0003484376,
0.0166356638,
-0.0009624407,
-0.0046379128,
0.0198918097,
0.0001522481,
-0.0049427873,
0.0082691740,
-0.0004149027,
-0.0022518616,
0.0079405205,
0.0006308282,
-0.0004876315,
0.0088203093,
0.0130039556,
0.0016452930,
0.0054809167,
0.0088066515,
0.0009064293,
0.0014921688,
-0.0053345808,
-0.0130882859,
0.0007922936,
0.0023569781,
-0.0063958131,
0.0014995101,
0.0039092614,
-0.0015458056,
0.0022865916,
0.0008368066,
-0.0124836350,
0.0014401507,
0.0004906775,
-0.0161539447,
-0.0014349071,
0.0079501076,
-0.0043817023,
-0.0015861378,
-0.0016360659,
-0.0098321531,
-0.0006810057,
-0.0030840277,
-0.0137372883,
-0.0155163324,
-0.0055675046,
-0.0036132303,
-0.0027559679,
-0.0002881181,
0.0010224559,
-0.0014376659,
0.0028226599,
-0.0082457820,
-0.0151424836,
-0.0083890250,
-0.0089957258,
-0.0108059309,
-0.0049864724,
-0.0054547451,
-0.0008232892,
0.0077190134,
0.0021849878,
-0.0064163879,
0.0014829362,
0.0002715035,
-0.0124923708,
0.0045094499,
0.0002170016,
-0.0080532003,
0.0186230633,
0.0111599583,
-0.0028727688,
0.0110635823,
0.0069055241,
0.0026862838,
0.0118458373,
-0.0003764769,
0.0050233379,
0.0162088089,
0.0131263882,
0.0037435996,
0.0116319964,
0.0177675411,
0.0147126243,
0.0121677164,
0.0140641946,
0.0109627005,
0.0150627419,
0.0120647913,
0.0050105411,
0.0081312573,
0.0189194214,
0.0105847521,
0.0148150139,
0.0097981896,
0.0114376293,
0.0154632339,
0.0115466537,
0.0015145766,
0.0059711318,
0.0103635397,
0.0042044725,
0.0009348221,
0.0120966882,
0.0040015611,
-0.0002286534,
0.0124288434,
0.0027375272,
-0.0057152989,
0.0053081173,
0.0008947649,
-0.0042702630,
-0.0031588892,
-0.0033613294,
-0.0078083975,
0.0001733669,
-0.0073073939,
-0.0206174515,
-0.0074478467,
-0.0058723018,
-0.0207238123,
-0.0141868629,
-0.0163739882,
-0.0220225211,
-0.0070735356,
-0.0126789100,
-0.0195042770,
-0.0002552029,
-0.0086557483,
-0.0202183593,
-0.0091544893,
-0.0118527105,
-0.0284757838,
-0.0102860909,
-0.0152239446,
-0.0297483820,
-0.0030851876,
-0.0031476605,
-0.0184541643,
-0.0091250883,
-0.0128834825,
-0.0201732293,
-0.0063345181,
-0.0105669145,
-0.0206160340,
-0.0079914164,
0.0000108671,
-0.0107470322,
-0.0035962365,
0.0004515179,
-0.0056768763,
-0.0009331689,
-0.0003136377,
-0.0131548243,
-0.0080706561,
-0.0046707289,
-0.0063669458,
-0.0067116944,
-0.0002743778,
-0.0017833428,
0.0109863570,
0.0120089399,
-0.0023758253,
0.0053848764,
0.0164595060,
0.0023989677,
0.0007423001,
0.0033081069,
-0.0003949878,
0.0087514110,
0.0205302238,
0.0039473521,
0.0086784670,
0.0172507875,
0.0100059723,
0.0052308487,
0.0063267215,
0.0053138323,
0.0081549669,
0.0073472057,
0.0117464215,
0.0068305507,
0.0133876372,
0.0137301162,
-0.0002719088,
0.0033881234,
0.0066825380,
-0.0003867268,
0.0052509508,
-0.0010214926,
0.0001001755,
0.0111429803,
0.0071995342,
0.0027858512,
0.0084658060,
0.0098422803,
0.0039488412,
0.0076519391,
0.0109080933,
-0.0094370339,
0.0038625328,
0.0127356760,
-0.0057304534,
0.0019686804,
0.0082266014,
-0.0060590082,
0.0054189912,
0.0061081913,
-0.0130115747,
0.0017302833,
0.0052792970,
-0.0040572407,
-0.0015305150,
-0.0043988191,
-0.0002024969,
0.0042198091,
0.0016960741,
-0.0042695859,
-0.0038017801,
0.0000451202,
-0.0068423101,
-0.0140105272,
-0.0021341331,
-0.0035697110,
-0.0036391970,
0.0019296691,
-0.0043137157,
0.0059268400,
0.0057234941,
-0.0013744978,
-0.0061239991,
0.0005150566,
-0.0017010054,
-0.0059110881,
-0.0003032347,
-0.0037179533,
-0.0056626140,
0.0095302602,
0.0074697239,
-0.0080484124,
0.0019433759,
0.0011767582,
-0.0045592864,
-0.0049243262,
-0.0028579533,
-0.0116569810,
0.0023452081,
0.0068832515,
-0.0034419908,
-0.0026993465,
0.0083975168,
-0.0016428811,
0.0013420068,
0.0000948346,
