Filename,STFMK-20201105-LW19-1935_20201125_141724_004.dat
-0.0109746568,
-0.0006942495,
0.0052525010,
-0.0081697954,
-0.0033576321,
0.0113236057,
0.0042940378,
0.0096140262,
0.0108857257,
-0.0045452947,
0.0096122380,
0.0194066092,
-0.0033620414,
0.0054119090,
0.0244323947,
0.0022790567,
0.0116097815,
0.0188457295,
0.0030119838,
0.0085572284,
0.0198499300,
0.0013594441,
0.0077207731,
0.0162604898,
0.0091494629,
0.0067329695,
0.0124023370,
0.0064152428,
0.0134314485,
0.0176596753,
0.0126592861,
0.0055619814,
0.0189180598,
0.0121142892,
0.0045487662,
0.0116384458,
0.0047153686,
0.0095467949,
0.0165083036,
0.0109917857,
0.0105034318,
0.0194569379,
0.0113654230,
0.0066434694,
0.0151747782,
0.0012229399,
-0.0071265940,
0.0087994765,
0.0065593845,
-0.0086878873,
0.0081837596,
0.0024179157,
0.0009106166,
-0.0010026360,
-0.0123153524,
-0.0121527435,
-0.0051311282,
-0.0107558891,
-0.0164573938,
-0.0164824147,
-0.0004088119,
-0.0086244587,
-0.0115656024,
-0.0120769851,
-0.0153858252,
-0.0157708339,
-0.0135181146,
-0.0259997062,
-0.0216680747,
-0.0174791291,
-0.0197549053,
-0.0149245225,
-0.0107617043,
-0.0125446115,
-0.0117219537,
-0.0049849730,
-0.0207344107,
-0.0210358687,
-0.0084025152,
-0.0189352948,
-0.0255766995,
-0.0047970908,
-0.0188976750,
-0.0120583680,
0.0009298803,
-0.0161603075,
-0.0177582931,
0.0007907380,
-0.0149231320,
-0.0102401152,
-0.0094087077,
-0.0100318342,
-0.0060892608,
-0.0003281937,
-0.0036426934,
-0.0029133419,
0.0016608879,
0.0071070441,
-0.0033736406,
0.0002668400,
0.0007219340,
0.0017693687,
0.0087878481,
0.0050766477,
0.0011509520,
0.0137847494,
0.0128633147,
0.0132048409,
0.0118718194,
0.0125592537,
0.0080598956,
0.0143246427,
0.0084482683,
-0.0010225369,
0.0097565306,
0.0193522144,
0.0041129417,
0.0115535306,
0.0135652432,
0.0110119665,
0.0082888277,
0.0094968425,
-0.0041398373,
0.0004650555,
0.0077464967,
-0.0026149370,
-0.0071772374,
0.0021999811,
-0.0003709820,
-0.0034639242,
0.0035409445,
-0.0029154792,
-0.0061525954,
0.0057876632,
-0.0046902122,
-0.0115568023,
-0.0014214077,
-0.0079684304,
-0.0111004598,
0.0058957227,
-0.0114082452,
-0.0110046659,
0.0018975349,
-0.0099385586,
-0.0184992924,
-0.0018887699,
-0.0188764706,
-0.0186351445,
0.0009263312,
-0.0188975241,
-0.0247330219,
0.0016714599,
-0.0116028525,
-0.0228730924,
-0.0106472597,
-0.0189266186,
-0.0177190453,
-0.0102077704,
-0.0160871614,
-0.0197419189,
-0.0063982364,
-0.0034620347,
-0.0145302620,
-0.0097196819,
-0.0021001105,
-0.0129018445,
-0.0078184195,
-0.0104272142,
-0.0181771442,
-0.0010034762,
-0.0016583332,
-0.0075841411,
0.0012837946,
0.0073983497,
0.0008054540,
0.0088063469,
0.0022224342,
-0.0103987455,
-0.0009958235,
0.0011348575,
-0.0155318240,
-0.0016306016,
0.0099390829,
0.0045601064,
0.0094183991,
0.0126061663,
0.0006720464,
0.0034458446,
0.0071960599,
-0.0015877635,
-0.0061332532,
0.0005823396,
0.0032611878,
0.0067717368,
0.0107204150,
0.0063513522,
0.0082318746,
0.0163257085,
0.0150157288,
0.0003519424,
0.0086797532,
0.0093338462,
0.0066887541,
0.0113079399,
0.0059326207,
0.0075727152,
0.0164820794,
0.0112517076,
0.0019713098,
0.0148530528,
0.0146979140,
-0.0011049022,
0.0116517162,
0.0117759835,
0.0001425199,
0.0166521128,
0.0115274452,
0.0002745826,
0.0146297077,
0.0117032649,
-0.0007051840,
0.0074696033,
0.0034274459,
0.0017851508,
0.0095006060,
0.0098810345,
0.0004063565,
0.0086045023,
0.0166037716,
0.0093313083,
0.0116499346,
0.0120951375,
0.0028432114,
0.0105665326,
0.0109162703,
0.0056210468,
0.0022673744,
0.0081481338,
0.0113203172,
0.0110274311,
0.0085835969,
0.0044788090,
0.0101527832,
0.0159302428,
-0.0011166751,
-0.0105597740,
0.0074076601,
-0.0012846758,
-0.0051391507,
0.0033239117,
-0.0014917291,
-0.0024602341,
0.0098615596,
-0.0060004038,
-0.0103013739,
-0.0006604910,
-0.0032542027,
-0.0148519455,
-0.0096100513,
-0.0057766116,
-0.0031366018,
-0.0055303071,
0.0004176880,
-0.0111611104,
0.0002970197,
0.0009319177,
-0.0180203523,
-0.0119292736,
-0.0040779277,
-0.0184572097,
-0.0058350926,
-0.0080990773,
-0.0132871214,
-0.0001167029,
-0.0027072730,
-0.0161074847,
-0.0039105262,
-0.0044853510,
-0.0185558181,
-0.0084696729,
0.0048325565,
-0.0197306424,
-0.0053856382,
0.0072211674,
-0.0080183465,
-0.0018241199,
0.0026364084,
-0.0159858931,
0.0009209273,
0.0013326249,
-0.0142059941,
-0.0066202064,
0.0113736801,
-0.0007020823,
0.0001567130,
0.0059755025,
0.0063573425,
0.0115180118,
0.0148564707,
0.0022942824,
0.0027585437,
0.0130892117,
0.0052312897,
-0.0006948988,
0.0092031984,
0.0061928113,
0.0125779267,
0.0193273500,
0.0066508846,
0.0060958341,
0.0220149104,
0.0034683871,
-0.0036909434,
0.0073006349,
0.0045202398,
0.0049674180,
0.0178806465,
0.0071597965,
0.0033860223,
0.0164406914,
0.0081514586,
0.0000540526,
0.0021017282,
-0.0000023368,
-0.0022546963,
0.0001434879,
0.0006593021,
-0.0004371754,
0.0016790677,
0.0049011456,
-0.0007625491,
-0.0043789954,
0.0012627090,
-0.0044400855,
-0.0036292472,
-0.0053500496,
-0.0103040235,
-0.0057911053,
0.0025398352,
-0.0113420654,
-0.0113797802,
-0.0060751792,
-0.0104861474,
-0.0127669647,
-0.0078062890,
-0.0273779482,
-0.0215829574,
0.0006945687,
-0.0227293707,
-0.0147276083,
0.0016383991,
-0.0076661808,
-0.0092044910,
-0.0032078377,
-0.0189943165,
-0.0138508230,
-0.0091785956,
-0.0168345291,
-0.0152447829,
-0.0025633189,
-0.0036863657,
-0.0066439039,
-0.0008610484,
-0.0051621324,
-0.0061479956,
-0.0008843471,
-0.0080245938,
-0.0137943998,
-0.0066107167,
-0.0048788385,
-0.0081601571,
-0.0004156307,
-0.0013018532,
-0.0013721499,
0.0065120673,
0.0050102784,
-0.0005567776,
0.0023210354,
-0.0008061680,
-0.0072857481,
0.0042796382,
0.0049352152,
-0.0121454252,
0.0091776587,
0.0173552930,
0.0008672015,
0.0045065996,
0.0087495726,
0.0049310280,
0.0060677612,
-0.0021314437,
-0.0016663717,
0.0039446731,
0.0141503848,
0.0071441424,
0.0002959684,
0.0196102727,
0.0137768583,
0.0019401626,
0.0130714905,
0.0050674938,
0.0083224894,
0.0135648893,
-0.0012337251,
0.0007698225,
0.0148641560,
0.0071091196,
-0.0005617186,
0.0092650373,
0.0007885285,
0.0052805701,
0.0197151750,
0.0003134661,
-0.0071731047,
0.0225502420,
0.0079846028,
-0.0043145358,
0.0169498809,
0.0038264261,
-0.0000531425,
0.0155353928,
0.0014096263,
-0.0086214850,
0.0069870166,
0.0009490382,
-0.0018444943,
0.0066919494,
0.0026057470,
0.0004472526,
0.0134688783,
0.0110546174,
0.0008085264,
0.0031220107,
0.0084492182,
-0.0035574343,
-0.0018039818,
-0.0038050367,
-0.0087561058,
0.0061800508,
0.0038027961,
-0.0094729858,
0.0040162210,
0.0013682585,
-0.0082863998,
-0.0036635993,
-0.0012999412,
-0.0201317631,
-0.0027207877,
0.0020406083,
-0.0060046390,
-0.0011157661,
0.0087717501,
-0.0046604085,
-0.0009032900,
-0.0045934403,
-0.0103674028,
-0.0118215457,
-0.0106730601,
-0.0187928807,
-0.0135343196,
-0.0010857099,
0.0016940963,
-0.0106224418,
-0.0029161151,
-0.0054759700,
-0.0062518981,
-0.0087758517,
-0.0131066926,
-0.0183054283,
-0.0055803740,
-0.0042542717,
-0.0071048876,
0.0014758542,
-0.0017408303,
-0.0029597604,
0.0080577917,
-0.0045738006,
-0.0133321891,
0.0000836144,
0.0016221969,
-0.0123270517,
0.0068734079,
0.0031264524,
0.0037778923,
0.0209328644,
0.0112374881,
-0.0039292169,
0.0165308286,
0.0119035086,
0.0042008739,
0.0055513233,
0.0116133224,
0.0111911912,
0.0152087109,
0.0133110713,
0.0111229029,
0.0175352767,
0.0231029578,
0.0117795160,
0.0110128149,
0.0214643423,
0.0140142273,
0.0144214919,
0.0153087638,
0.0142635871,
0.0215752386,
0.0217000116,
0.0143496711,
0.0179585349,
0.0202113241,
0.0134192854,
0.0114405258,
0.0169787556,
0.0014750239,
0.0046829600,
0.0200046580,
0.0054818508,
0.0050143567,
0.0125816083,
0.0048233750,
0.0055141612,
0.0098936744,
-0.0046191732,
-0.0081683425,
-0.0013985075,
-0.0034049829,
-0.0113512222,
-0.0076162890,
-0.0072518452,
-0.0087725800,
-0.0056904601,
-0.0143117281,
-0.0215638317,
-0.0096456232,
-0.0083289025,
-0.0251171906,
-0.0200487971,
-0.0146714691,
-0.0197497588,
-0.0127643868,
-0.0159673598,
-0.0280253626,
-0.0093552358,
-0.0177694596,
-0.0337048210,
-0.0190983266,
-0.0153228743,
-0.0314039402,
-0.0136181228,
-0.0135631636,
-0.0259164274,
-0.0030804672,
-0.0044880733,
-0.0247240849,
-0.0157459620,
-0.0124247465,
-0.0246895514,
-0.0165249743,
-0.0114917960,
-0.0236760043,
-0.0090660742,
0.0001857332,
-0.0087661333,
-0.0067380001,
0.0029591080,
-0.0100760246,
-0.0035551805,
-0.0006289954,
-0.0123097505,
-0.0036942156,
0.0038270452,
-0.0018305470,
0.0065874029,
0.0084198723,
0.0084766084,
0.0142713226,
0.0151519272,
-0.0008426523,
0.0052649584,
0.0186844338,
0.0004482447,
0.0034150355,
0.0171430390,
0.0139914183,
0.0151572051,
0.0215861201,
0.0063026352,
0.0116099697,
0.0159878116,
0.0073621152,
0.0012755636,
0.0056393170,
0.0087567763,
0.0105606969,
0.0112701477,
0.0061433651,
0.0063374401,
0.0084076384,
0.0099983821,
-0.0017373858,
0.0017113368,
0.0056838430,
-0.0001784132,
0.0014891358,
0.0026858819,
-0.0006496382,
0.0109366430,
0.0028860564,
-0.0042766933,
0.0036645508,
0.0068616383,
-0.0085715167,
-0.0027473157,
-0.0008920885,
-0.0152581381,
-0.0045764828,
0.0022136611,
-0.0117268488,
-0.0051924218,
-0.0008015612,
-0.0107969204,
-0.0044239420,
-0.0060064606,
-0.0183629394,
-0.0091395415,
-0.0021811409,
-0.0153619051,
-0.0158654340,
-0.0026621590,
-0.0026419011,
-0.0067246095,
-0.0088333460,
-0.0103454515,
-0.0105740465,
-0.0030126995,
-0.0132943681,
-0.0092013031,
-0.0010237725,
0.0031540883,
-0.0006184368,
0.0052269539,
-0.0004767917,
0.0028511095,
0.0028878681,
-0.0072206068,
-0.0123471934,
0.0038083198,
-0.0048147757,
-0.0081472602,
0.0059675472,
0.0070029893,
0.0027934331,
0.0170214679,
0.0053987815,
-0.0025069602,
0.0001163209,
0.0012596028,
-0.0085148429,
0.0001808039,
-0.0034871462,
0.0029261652,
0.0052444320,
0.0131185856,
0.0029559149,
0.0014549064,
0.0069068139,
0.0016654807,
-0.0010600351,
0.0060272799,
-0.0017255021,
0.0106379520,
0.0188733507,
0.0023586906,
0.0079262573,
0.0195786357,
0.0076944618,
0.0102483816,
0.0149974367,
0.0018481414,
0.0118010035,
0.0235348921,
-0.0011714919,
0.0058126869,
0.0240744315,
0.0043691411,
0.0085314047,
0.0170727260,
0.0026597669,
0.0108471094,
0.0114864558,
0.0001302842,
-0.0003605232,
0.0187054612,
0.0076313200,
0.0041859979,
0.0176994018,
0.0137497867,
0.0128573226,
0.0197309796,
0.0053442637,
0.0071009127,
0.0160631388,
0.0056645777,
0.0044806516,
0.0101622920,
0.0070621204,
0.0073367096,
0.0154960398,
0.0075834109,
0.0046230489,
0.0156012811,
0.0049325610,
-0.0016984539,
0.0096369768,
-0.0040738839,
-0.0044547552,
0.0121559147,
0.0026123328,
-0.0098959645,
0.0034528100,
-0.0007122997,
-0.0085823461,
-0.0095324200,
-0.0159649383,
-0.0138547625,
-0.0098607792,
-0.0139235277,
-0.0113467854,
-0.0073442231,
-0.0010828238,
-0.0072904401,
-0.0132768173,
-0.0092219263,
-0.0174199380,
-0.0167574342,
-0.0151053462,
-0.0233097747,
-0.0109284874,
-0.0028224895,
-0.0071309786,
-0.0066833878,
-0.0061891098,
-0.0143444184,
-0.0078334203,
-0.0057690823,
-0.0201101601,
-0.0197623186,
0.0039711250,
-0.0128726019,
-0.0103615681,
-0.0014619818,
-0.0058311997,
-0.0063690692,
-0.0009483277,
-0.0135382069,
-0.0113464613,
-0.0032435763,
-0.0077924961,
-0.0095565403,
-0.0022888244,
-0.0044328594,
-0.0008196011,
0.0043185167,
0.0000883573,
-0.0029204485,
0.0049584229,
0.0033257667,
-0.0032267817,
0.0008104331,
0.0054563307,
0.0055770213,
0.0134998420,
0.0093876915,
0.0092650186,
0.0190395769,
0.0138857076,
0.0068646343,
0.0101460330,
0.0083302734,
0.0003197932,
0.0075001316,
0.0078091947,
-0.0007943942,
0.0143976128,
0.0156903341,
-0.0038575185,
0.0115658026,
0.0092915203,
0.0046021780,
0.0024568434,
-0.0000387103,
-0.0032247861,
0.0019199674,
0.0052052056,
0.0006963323,
-0.0037637190,
0.0056462279,
0.0019637011,
-0.0020492182,
0.0039470568,
-0.0067408653,
-0.0061534587,
0.0033904121,
-0.0017998739,
-0.0070296060,
0.0010288258,
-0.0027598515,
-0.0017219449,
0.0056653768,
-0.0121104168,
-0.0123789944,
0.0059642904,
-0.0124168284,
-0.0211095288,
-0.0046731587,
-0.0141397351,
-0.0149501478,
-0.0004932486,
-0.0147446152,
-0.0192176644,
0.0000877636,
-0.0153731778,
-0.0269758422,
-0.0135808811,
-0.0129509727,
-0.0203604549,
-0.0112145431,
-0.0144919464,
-0.0174483620,
-0.0006632513,
-0.0086378986,
-0.0206370540,
-0.0083735082,
-0.0099031944,
-0.0185232386,
-0.0110873617,
-0.0130939437,
-0.0106517831,
0.0017763157,
-0.0020055897,
-0.0083144531,
0.0046986621,
-0.0002364825,
-0.0069262185,
-0.0024401653,
-0.0080408845,
-0.0206034109,
-0.0044467128,
-0.0017786894,
-0.0115698678,
-0.0010913274,
0.0048566759,
-0.0036860039,
0.0036690831,
-0.0003719495,
-0.0073466352,
-0.0043410291,
-0.0004869849,
-0.0067950701,
-0.0027430560,
0.0079796268,
0.0104200849,
0.0071558701,
0.0097200740,
0.0046304194,
0.0050668744,
0.0101963570,
0.0051772697,
-0.0021709441,
0.0063566603,
0.0087903170,
0.0112357344,
0.0145690460,
0.0106484219,
0.0096394802,
0.0228600092,
0.0110828746,
0.0038824927,
0.0183718055,
0.0142376889,
0.0040989211,
0.0154990694,
0.0053530610,
0.0094304904,
0.0229995474,
0.0090759695,
0.0030312673,
0.0140936635,
0.0128128584,
0.0063559650,
0.0073318742,
0.0095760878,
0.0090651084,
0.0119778337,
0.0172117278,
0.0086444300,
0.0145532796,
0.0178980622,
0.0076356838,
0.0129636843,
0.0072745448,
0.0018825004,
0.0096051255,
0.0121946838,
0.0048294333,
0.0094674928,
0.0109556634,
0.0114397714,
0.0103205573,
0.0025442697,
-0.0006217218,
0.0024987769,
0.0102884555,
-0.0147213452,
-0.0068262569,
0.0090277530,
-0.0060084932,
-0.0048233978,
0.0028000395,
-0.0091879237,
0.0003662844,
-0.0049973656,
-0.0134470779,
-0.0161772165,
-0.0098765781,
-0.0161485635,
-0.0175552405,
-0.0107490141,
-0.0043987464,
-0.0094928844,
-0.0041012364,
-0.0076641375,
-0.0131578203,
-0.0074343272,
-0.0092170686,
-0.0211232938,
-0.0131695122,
-0.0060176128,
-0.0100583639,
-0.0030635365,
-0.0075510256,
-0.0133034009,
0.0014875642,
-0.0048647234,
-0.0150722656,
-0.0029331334,
-0.0033187070,
-0.0162701178,
0.0032099704,
0.0028273645,
-0.0152071947,
0.0021321145,
0.0081066489,
-0.0108054336,
0.0016919402,
0.0014755013,
-0.0044328971,
0.0111408448,
0.0103259459,
-0.0032381546,
0.0083706891,
0.0203036238,
0.0084978715,
0.0118753687,
0.0156935249,
0.0120975217,
0.0129810367,
0.0160061438,
0.0008009875,
0.0107515268,
0.0161955263,
0.0086938795,
0.0173947550,
0.0204393640,
0.0145583590,
0.0227823295,
0.0207926687,
0.0045838649,
0.0083493032,
0.0193829369,
0.0019062827,
0.0002955883,
0.0116152428,
0.0036045774,
0.0076059154,
0.0108970525,
-0.0024043301,
0.0016040016,
0.0097482884,
0.0017578941,
-0.0045127254,
-0.0003552337,
-0.0026089188,
-0.0014121409,
0.0003456702,
-0.0046441527,
-0.0113578336,
-0.0007262681,
-0.0043688905,
-0.0099841421,
-0.0135995867,
-0.0124238562,
-0.0134976385,
-0.0104140546,
-0.0144000370,
-0.0191195291,
-0.0043787486,
-0.0074419565,
-0.0212407932,
-0.0178888179,
-0.0144424746,
-0.0262764581,
-0.0197077561,
-0.0185558535,
-0.0280975383,
-0.0118055921,
-0.0068739853,
-0.0242536236,
-0.0090604117,
-0.0122756967,
-0.0185840074,
-0.0170107950,
-0.0191051085,
-0.0239951387,
-0.0159466453,
-0.0095480289,
-0.0142836813,
-0.0158399735,
-0.0005755514,
0.0007560361,
-0.0048972880,
0.0023217504,
-0.0105104176,
-0.0050789914,
-0.0002875938,
-0.0105540510,
-0.0081911515,
-0.0007655355,
0.0033683435,
0.0062735002,
0.0093484055,
0.0023481122,
0.0027497499,
0.0083410377,
0.0027793287,
-0.0080917515,
0.0077202609,
-0.0007554881,
0.0013845819,
0.0168573316,
0.0078179892,
0.0026929672,
0.0287268013,
0.0159978122,
0.0066544134,
0.0096387602,
0.0104020238,
0.0110634100,
0.0079066791,
-0.0001207040,
0.0082901632,
0.0118650552,
0.0146637633,
0.0052193594,
0.0028349075,
0.0163852945,
0.0053573418,
0.0059716683,
0.0119620431,
0.0026946005,
0.0103888055,
0.0128797619,
0.0006837531,
0.0097319763,
0.0137295835,
0.0041318294,
0.0042469385,
0.0085692750,
-0.0026191254,
0.0011597811,
0.0136283366,
-0.0071104779,
-0.0088820271,
0.0131739592,
-0.0045226850,
-0.0034065312,
0.0071065696,
-0.0079391701,
-0.0010865730,
0.0097589232,
-0.0053818468,
-0.0049457680,
0.0062422617,
-0.0003750572,
-0.0074159396,
0.0048512192,
-0.0041894433,
0.0001609027,
0.0076455064,
-0.0021783924,
-0.0148040289,
0.0003211972,
-0.0033150278,
-0.0083772065,
-0.0030514572,
-0.0056045819,
-0.0024132621,
0.0113179451,
-0.0030048399,
-0.0095669720,
0.0055103754,
-0.0033509594,
-0.0155897671,
-0.0000495928,
-0.0089675970,
-0.0099227671,
0.0060710940,
0.0038068616,
-0.0073614735,
0.0041089901,
0.0041515157,
-0.0027347610,
-0.0043066680,
-0.0080784541,
-0.0131235030,
-0.0025090589,
-0.0023679575,
-0.0043292469,
-0.0039485293,
0.0071411277,
-0.0024606595,
-0.0046688570,
-0.0022240104,
-0.0070101698,
-0.0059758122,
-0.0020515481,
-0.0098816268,
-0.0060694581,
0.0019745228,
0.0004046601,
0.0019680194,
0.0035497451,
-0.0055387234,
-0.0025179470,
0.0075365673,
-0.0076197283,
-0.0110436808,
0.0141344601,
0.0051626568,
0.0028373699,
0.0162131060,
0.0056970762,
0.0102724154,
0.0144380461,
0.0035015140,
0.0022989386,
0.0111933332,
0.0081953416,
0.0040034619,
0.0072234729,
0.0132568832,
0.0109288692,
0.0157621671,
0.0138865951,
0.0105977571,
0.0194583684,
0.0174015146,
0.0021966340,
0.0084878402,
0.0114797857,
0.0096066464,
0.0134361954,
0.0100035407,
0.0077459943,
0.0172214042,
0.0168915670,
0.0085040331,
0.0118155722,
0.0129790548,
0.0017051754,
0.0130499881,
0.0165050775,
-0.0026208465,
0.0044794842,
0.0185341220,
0.0001058493,
0.0077889645,
0.0078427922,
-0.0037503385,
0.0037020654,
0.0018958689,
-0.0082300333,
-0.0066133919,
0.0008216093,
-0.0016186582,
-0.0097701279,
-0.0077973381,
-0.0047535188,
-0.0083002113,
-0.0039963946,
-0.0143768694,
-0.0205650385,
-0.0080216657,
-0.0107472772,
-0.0206346773,
-0.0128334304,
-0.0112570673,
-0.0107089859,
-0.0074853059,
-0.0163392182,
-0.0242083818,
-0.0036484385,
-0.0158968940,
-0.0325381532,
-0.0073279436,
-0.0055786399,
-0.0213532057,
-0.0037969560,
-0.0100213252,
-0.0177705772,
-0.0019414248,
-0.0102329273,
-0.0243821442,
-0.0103543773,
-0.0048008049,
-0.0173451677,
-0.0111620184,
-0.0062918589,
-0.0137029290,
-0.0007658119,
0.0054517044,
-0.0078150062,
0.0001180019,
0.0032099267,
-0.0099597983,
-0.0022488930,
-0.0002576800,
-0.0102048563,
0.0042486805,
0.0081649218,
0.0010636991,
0.0105368011,
0.0133400643,
0.0046268762,
0.0108409384,
0.0117802201,
-0.0079305461,
0.0058630011,
0.0182177369,
0.0066989735,
0.0079920422,
0.0225706436,
0.0106372600,
0.0142265959,
0.0157342870,
0.0045109885,
0.0108611165,
0.0111511741,
0.0052346825,
-0.0005567028,
0.0103471093,
0.0144240316,
0.0043726885,
0.0051313452,
0.0117882714,
0.0068197269,
0.0160804652,
0.0062384456,
-0.0006815545,
0.0050407592,
0.0050304886,
0.0015686661,
0.0093205282,
0.0050234427,
0.0016277025,
0.0122695705,
0.0111206667,
-0.0056843329,
-0.0001094252,
0.0022283632,
-0.0075946786,
0.0045160847,
0.0024945899,
-0.0118772443,
0.0093755750,
0.0089704935,
-0.0089310324,
-0.0054240501,
0.0019246864,
-0.0090509206,
-0.0065277824,
-0.0131766777,
-0.0128648449,
-0.0044246493,
-0.0016625188,
-0.0083101690,
-0.0078682816,
-0.0001170672,
-0.0038488470,
-0.0152253024,
-0.0065692114,
-0.0124592148,
-0.0114975208,
-0.0104301926,
-0.0153270755,
-0.0091105336,
-0.0022630764,
-0.0083778473,
-0.0096944189,
-0.0004838845,
-0.0063368594,
-0.0099948561,
-0.0005203838,
-0.0152646434,
-0.0169882569,
0.0064557865,
-0.0003924664,
-0.0106028086,
0.0081997290,
-0.0047054673,
-0.0053413669,
0.0006458667,
-0.0121285114,
-0.0167299490,
-0.0100346748,
-0.0079736579,
-0.0089099277,
-0.0030772258,
-0.0042436067,
-0.0059132492,
-0.0003008684,
0.0017822178,
-0.0091693196,
-0.0076000951,
-0.0005697454,
-0.0044325935,
-0.0108673470,
-0.0016277657,
-0.0033938999,
0.0074372650,
0.0059810067,
-0.0077464562,
-0.0005254326,
0.0181101933,
-0.0041084513,
0.0052527497,
0.0101312716,
0.0010272617,
0.0046605547,
0.0172254480,
-0.0046871970,
0.0034117464,
0.0195798501,
0.0009581261,
0.0021574604,
0.0147231156,
0.0010074889,
0.0043681967,
0.0128806764,
-0.0011420232,
0.0003332748,
0.0136512900,
0.0100601846,
0.0015745647,
0.0157717131,
0.0109302476,
0.0085258605,
0.0185924750,
0.0041918168,
0.0064895656,
0.0158188306,
0.0060106134,
0.0052907169,
0.0160222501,
0.0047968030,
0.0083362209,
0.0160236266,
0.0050536506,
-0.0058947494,
0.0120542087,
0.0019816579,
-0.0088514192,
0.0076679415,
0.0026334324,
-0.0015675018,
0.0123684686,
-0.0049418099,
-0.0124223828,
0.0006363726,
-0.0028163122,
-0.0127529269,
-0.0167821571,
-0.0115191275,
-0.0089550363,
-0.0076174387,
-0.0092338920,
-0.0104783587,
-0.0085462639,
0.0005903076,
-0.0165826287,
-0.0154385353,
-0.0089102341,
-0.0175432414,
-0.0167260021,
-0.0105422316,
-0.0114874113,
-0.0020933750,
0.0025801505,
-0.0126110949,
-0.0079225712,
-0.0028984610,
-0.0136326104,
-0.0182208717,
-0.0074976394,
-0.0151592661,
-0.0106850630,
0.0080255568,
-0.0036623797,
-0.0019248750,
0.0088229114,
-0.0036573855,
-0.0011485933,
0.0030754139,
-0.0076796506,
-0.0054366072,
0.0051746010,
0.0039000646,
0.0030585816,
0.0064144069,
0.0115107419,
0.0114601618,
0.0132427961,
0.0120848147,
0.0038109322,
0.0171040129,
0.0198308527,
0.0073112664,
0.0116202878,
0.0190161858,
0.0194703396,
0.0238864459,
0.0202406347,
0.0134580601,
0.0265338179,
0.0187667385,
0.0051043280,
0.0159078725,
0.0179543067,
0.0032402286,
0.0172987096,
0.0188916586,
0.0082137464,
0.0217922386,
0.0217524208,
0.0076580006,
0.0131794726,
0.0160340425,
0.0077564558,
0.0042670071,
0.0032399544,
0.0013769171,
0.0095545240,
0.0072873458,
0.0009976247,
-0.0008926461,
0.0067307777,
0.0026587709,
-0.0014417419,
0.0010235539,
-0.0032969457,
-0.0082250601,
0.0030344510,
-0.0064281961,
-0.0041571558,
-0.0002298749,
-0.0020598944,
-0.0076389089,
0.0031870110,
-0.0122463284,
-0.0135992076,
-0.0002690781,
-0.0117467428,
-0.0302181169,
-0.0025481004,
-0.0055940095,
-0.0139963608,
-0.0054756468,
-0.0144670904,
-0.0183167607,
-0.0041072355,
-0.0167269576,
-0.0222364292,
-0.0076465406,
-0.0054547335,
-0.0168417506,
-0.0040796124,
-0.0035305761,
-0.0147231761,
-0.0016134173,
-0.0097938450,
-0.0186328832,
-0.0044842060,
-0.0076065641,
-0.0138413310,
-0.0064650178,
-0.0042847954,
-0.0073563983,
0.0069459504,
0.0004222444,
-0.0095050624,
0.0010621808,
-0.0034454586,
-0.0176030062,
-0.0057555963,
-0.0073824581,
-0.0171096027,
0.0040056896,
0.0059894919,
-0.0050116666,
0.0019166769,
0.0042462088,
-0.0032084796,
-0.0033862484,
-0.0071724919,
-0.0100966021,
-0.0029880218,
0.0035721881,
-0.0026120814,
0.0006323929,
0.0070866775,
0.0119878026,
-0.0022797235,
0.0050842045,
-0.0017866129,
0.0022511329,
0.0056136437,
-0.0030899523,
-0.0019045055,
0.0108862026,
0.0044624386,
0.0056532263,
0.0056585083,
0.0040965062,
0.0046128817,
0.0110368002,
-0.0022423302,
-0.0086853430,
0.0113863647,
0.0067547951,
-0.0078323605,
0.0086495085,
0.0058324151,
0.0056801313,
0.0119945146,
-0.0010150184,
-0.0010026896,
0.0085620489,
0.0037510598,
-0.0010320286,
0.0019703056,
0.0065337443,
0.0050572255,
0.0094288895,
0.0099062780,
0.0048768483,
0.0077564623,
0.0111335814,
0.0044308668,
0.0046026250,
0.0048008477,
0.0013253454,
0.0071437042,
0.0109147085,
-0.0015280298,
0.0077345734,
0.0120483004,
0.0029620945,
0.0005945247,
-0.0008237500,
-0.0122222323,
-0.0033416564,
0.0020782747,
-0.0148326717,
-0.0069783367,
0.0119646778,
-0.0041415137,
-0.0010781412,
0.0036482788,
-0.0080347359,
-0.0082890829,
-0.0070936815,
-0.0158045068,
-0.0122941323,
-0.0038426248,
-0.0017496907,
-0.0065813772,
-0.0011657022,
0.0028304029,
-0.0067052860,
-0.0031993329,
-0.0095150182,
-0.0159690771,
-0.0030899625,
-0.0100941202,
-0.0155881327,
-0.0081987735,
-0.0021058833,
-0.0026431938,
0.0028817095,
-0.0021377408,
-0.0096435463,
0.0028073364,
0.0060200663,
-0.0137740653,
-0.0003822972,
0.0035416943,
-0.0081628943,
0.0078926664,
0.0093044741,
-0.0106253931,
0.0081592053,
0.0116873961,
-0.0072425883,
-0.0004937185,
0.0082841096,
0.0032573182,
0.0131468149,
0.0110590067,
0.0026583388,
0.0197118409,
0.0266490225,
0.0100525450,
0.0135053769,
0.0183893666,
0.0135135632,
0.0114297029,
0.0158410445,
0.0062488182,
0.0181136224,
0.0260979831,
0.0087281261,
0.0190339405,
0.0265250262,
0.0136847049,
0.0195608512,
0.0190216377,
0.0021090058,
0.0098678302,
0.0215782672,
0.0024454705,
0.0094069578,
0.0180426072,
0.0102854073,
0.0110580847,
0.0168506112,
0.0045113331,
0.0055182651,
0.0064064381,
0.0016355404,
-0.0001661021,
0.0039109350,
0.0046983119,
0.0020633966,
0.0050695539,
0.0058574877,
-0.0060750037,
0.0049379044,
-0.0006332070,
-0.0086193234,
-0.0099697635,
-0.0071603069,
-0.0075685191,
-0.0013818322,
-0.0102860751,
-0.0143172881,
-0.0007144078,
-0.0022059078,
-0.0224390905,
-0.0149380546,
-0.0137566635,
-0.0238054059,
-0.0128065469,
-0.0144437430,
-0.0216348320,
-0.0026575814,
-0.0038581702,
-0.0193630140,
-0.0110161360,
-0.0078220358,
-0.0168351065,
-0.0177400690,
-0.0180231389,
-0.0164301079,
-0.0084369015,
-0.0042397175,
-0.0081268596,
-0.0063964999,
0.0005076589,
-0.0021733469,
-0.0103686275,
-0.0097168526,
-0.0145480353,
-0.0139285829,
-0.0037424234,
-0.0108670332,
-0.0046100440,
0.0033061034,
0.0059855254,
0.0069447136,
0.0087274285,
-0.0008009193,
-0.0050564245,
0.0091096358,
-0.0080043925,
-0.0136779286,
0.0074129743,
0.0044746259,
0.0037235399,
0.0147895478,
0.0022592691,
0.0060361186,
0.0188721698,
0.0014213950,
-0.0006284644,
0.0032952330,
0.0083781108,
0.0034674788,
0.0063156839,
0.0073568681,
0.0055896449,
0.0054446836,
0.0089878766,
-0.0023960110,
0.0065704994,
0.0065966602,
-0.0004413641,
-0.0011053008,
0.0030944054,
-0.0006687805,
0.0048464728,
0.0036123416,
-0.0038075366,
0.0032892642,
0.0068682581,
-0.0054058917,
-0.0044260761,
0.0019976422,
-0.0105774328,
-0.0041453457,
0.0036141949,
-0.0157881454,
-0.0101520475,
0.0043273913,
-0.0103964806,
-0.0099592078,
0.0008286219,
-0.0167465471,
-0.0065696584,
0.0034918748,
-0.0088740559,
-0.0118514821,
0.0030793042,
-0.0032520695,
-0.0061281882,
-0.0056402721,
-0.0122908698,
-0.0129707623,
-0.0016507740,
-0.0181106459,
-0.0216092281,
-0.0034377030,
-0.0102717141,
-0.0125413723,
-0.0003908161,
-0.0107428208,
-0.0017163700,
0.0080449246,
-0.0117784254,
-0.0141510125,
0.0020762552,
-0.0160899051,
-0.0200377107,
-0.0054081157,
-0.0101967249,
-0.0059765065,
0.0071600834,
-0.0090592029,
-0.0105288392,
-0.0038811448,
-0.0075194463,
-0.0144843096,
-0.0176972747,
-0.0112400195,
-0.0066767861,
-0.0005982335,
0.0050184475,
-0.0063852444,
-0.0004606625,
0.0015870517,
-0.0095476042,
-0.0095174564,
-0.0077778189,
-0.0130899269,
-0.0050246301,
0.0000327716,
-0.0044382270,
0.0020283305,
0.0088686813,
0.0005716915,
0.0045043891,
0.0062439074,
-0.0042538368,
0.0039693876,
0.0109199546,
-0.0047179824,
0.0014073993,
0.0186219830,
0.0099325161,
0.0095879305,
0.0175582152,
0.0077420324,
0.0149919428,
0.0144551331,
0.0024629349,
0.0054051145,
0.0165291112,
0.0112594562,
0.0135323461,
0.0204397179,
0.0254462063,
0.0222157948,
0.0235943105,
0.0188028403,
0.0150265228,
0.0208078995,
0.0162252542,
0.0097681191,
0.0141630974,
0.0167199913,
0.0200676061,
0.0172096286,
0.0180119500,
0.0148662515,
0.0260720942,
0.0220635924,
0.0051022642,
0.0173272248,
0.0163223799,
0.0029765898,
0.0226044729,
0.0161354914,
0.0047479332,
0.0165644269,
0.0198834166,
0.0042109187,
0.0103419777,
0.0044254204,
0.0034507250,
0.0033239650,
0.0018409253,
-0.0083844792,
0.0041430504,
0.0078065684,
0.0019655190,
-0.0080828629,
0.0003156357,
-0.0068367920,
-0.0069928207,
-0.0088535082,
-0.0156392474,
-0.0176784098,
-0.0022802702,
-0.0110753709,
-0.0061963648,
-0.0024940909,
-0.0074097998,
-0.0083374325,
-0.0057353973,
-0.0136828944,
-0.0191684198,
-0.0010075982,
-0.0109254774,
-0.0226746984,
-0.0016873586,
-0.0048936587,
-0.0139485281,
-0.0017492645,
-0.0115890671,
-0.0175096709,
-0.0012918303,
-0.0098197255,
-0.0170525312,
-0.0037267057,
-0.0054904278,
-0.0114595694,
0.0030113580,
0.0015763869,
-0.0105078425,
-0.0000712318,
-0.0016019291,
-0.0140033904,
-0.0057437932,
-0.0075320397,
-0.0084893331,
0.0028552788,
-0.0006775313,
-0.0020977182,
0.0146741830,
0.0173009168,
-0.0014907010,
0.0124406433,
0.0088052023,
-0.0033503652,
0.0052065612,
-0.0002775380,
-0.0103810858,
0.0128842108,
0.0134797348,
-0.0012855940,
0.0072771641,
0.0102514550,
0.0008475780,
0.0019628112,
-0.0016640374,
-0.0046728994,
0.0007339249,
0.0022540558,
-0.0029681269,
-0.0023069060,
0.0047563249,
0.0048691146,
-0.0033433291,
-0.0013789120,
-0.0048550731,
-0.0063719689,
0.0001244869,
-0.0106036374,
-0.0081865573,
0.0030113503,
-0.0056706937,
-0.0010045570,
0.0012674988,
-0.0056663062,
-0.0066610575,
0.0024014271,
-0.0095425025,
-0.0172993243,
-0.0064793127,
-0.0061059333,
-0.0157395806,
0.0021302942,
-0.0057617058,
-0.0084225619,
0.0023146018,
-0.0086693875,
-0.0178176146,
-0.0139761530,
-0.0171668213,
-0.0199495368,
-0.0147418510,
-0.0179455448,
-0.0132598337,
-0.0036564108,
-0.0040736534,
-0.0098913340,
-0.0104682948,
-0.0071702329,
-0.0133039886,
-0.0127114411,
-0.0115658790,
-0.0126260370,
-0.0100793727,
0.0002614835,
-0.0080609499,
-0.0015821392,
0.0041477317,
-0.0086926650,
-0.0059684096,
-0.0025751065,
-0.0192046557,
-0.0079011945,
-0.0017826431,
-0.0164637528,
-0.0052248496,
0.0104435580,
-0.0023247327,
-0.0021630530,
0.0057802591,
-0.0066968128,
-0.0043708980,
-0.0032079984,
-0.0110078370,
-0.0114287911,
-0.0013205917,
-0.0010588554,
-0.0019144661,
0.0021480955,
-0.0012248561,
-0.0030399791,
0.0024891677,
-0.0048647518,
-0.0109445509,
-0.0005243607,
0.0067044338,
0.0023438185,
0.0038620315,
0.0053431885,
0.0104719773,
0.0145229716,
0.0090520587,
-0.0024877829,
0.0101629347,
0.0161932465,
-0.0046623410,
0.0074740751,
0.0123081245,
-0.0026841715,
0.0109697143,
0.0145660657,
0.0003795659,
0.0131192934,
0.0174176339,
0.0028181546,
0.0041905316,
0.0139276069,
0.0044779838,
0.0071033975,
0.0141685819,
0.0020039631,
0.0094507243,
0.0241826642,
0.0079406165,
0.0112492358,
0.0160008613,
0.0056337090,
0.0090296883,
0.0175393224,
0.0026833490,
0.0102221696,
0.0185577553,
0.0077845664,
0.0123164393,
0.0206234902,
0.0007949002,
0.0092258509,
0.0189682115,
-0.0013402493,
-0.0032455230,
0.0141964089,
0.0014061544,
0.0009220822,
0.0110545270,
-0.0042112810,
0.0001083749,
0.0059074354,
-0.0123036979,
-0.0125455596,
-0.0044612722,
-0.0109874308,
-0.0162436664,
-0.0108148754,
-0.0012240187,
-0.0015102252,
-0.0080969948,
-0.0033824681,
-0.0107803950,
-0.0067015523,
-0.0063097286,
-0.0267989654,
-0.0148343844,
-0.0089759417,
-0.0106877238,
-0.0050200801,
-0.0041592550,
-0.0108275367,
-0.0011753053,
-0.0023117920,
-0.0137017518,
-0.0112600802,
-0.0040636295,
-0.0181941483,
-0.0066555543,
-0.0005817933,
-0.0136024123,
-0.0020273554,
0.0084931329,
-0.0075398390,
-0.0055244155,
-0.0028668670,
-0.0102426214,
-0.0068649454,
-0.0016995512,
-0.0097862808,
-0.0025825759,
0.0092803156,
0.0080510611,
0.0045852549,
0.0092464369,
0.0114188762,
0.0131341256,
0.0063350820,
0.0023553888,
-0.0010460777,
0.0146509502,
0.0123126907,
0.0071087983,
0.0167460814,
0.0183836184,
0.0146194752,
0.0203898177,
0.0089070192,
0.0060329298,
0.0181281567,
0.0124220634,
-0.0023811399,
0.0212398339,
0.0151726082,
0.0040572868,
0.0167707577,
0.0124900211,
0.0042013433,
0.0164821520,
0.0044630137,
-0.0003287650,
0.0029270921,
0.0052314894,
-0.0028762775,
-0.0007145904,
0.0059860437,
-0.0008170487,
0.0020618299,
0.0072693801,
-0.0079332469,
-0.0013344049,
0.0004297076,
-0.0036468715,
-0.0067605195,
-0.0041993526,
-0.0073670759,
-0.0019989463,
-0.0001691983,
-0.0065647350,
-0.0125062289,
0.0002708271,
-0.0107536651,
-0.0136562418,
-0.0075788079,
-0.0196401961,
-0.0160135347,
0.0011184489,
-0.0156395175,
-0.0194390658,
-0.0000988359,
-0.0082622273,
-0.0175113119,
-0.0084377155,
-0.0161148384,
-0.0230619591,
-0.0090488605,
-0.0161319748,
-0.0233061500,
-0.0049281605,
-0.0021742363,
-0.0137158986,
-0.0027544226,
-0.0031202175,
-0.0127275866,
0.0000932914,
-0.0089232400,
-0.0208343118,
-0.0038505581,
-0.0031451071,
-0.0074677239,
0.0064866329,
-0.0023031726,
-0.0047202720,
0.0075595714,
-0.0012362584,
-0.0167074762,
-0.0039552641,
-0.0005945748,
-0.0166682620,
0.0035393995,
0.0072833020,
-0.0060026394,
0.0156221539,
0.0108938664,
-0.0060947007,
0.0038246016,
0.0023635910,
-0.0034538715,
-0.0059900377,
-0.0050836466,
0.0002040675,
0.0060907896,
0.0098046744,
0.0011955211,
0.0022969451,
0.0125814769,
0.0053692153,
-0.0025177982,
0.0053068129,
0.0014835093,
0.0004912332,
0.0048537045,
-0.0007280183,
0.0041620182,
0.0144167859,
0.0027923668,
0.0014845085,
0.0121921953,
0.0053039473,
0.0004862766,
0.0092815859,
-0.0011580365,
-0.0038685584,
0.0160545409,
0.0085731540,
-0.0033533927,
0.0065972148,
-0.0001398640,
-0.0016844178,
0.0043946137,
-0.0049646888,
-0.0065768091,
0.0071706893,
0.0065070270,
-0.0000537702,
0.0040553506,
0.0080732731,
0.0030376206,
0.0078368494,
0.0082120802,
0.0018962886,
0.0039431844,
0.0090440530,
0.0018135166,
0.0010563403,
0.0034922729,
0.0038669549,
0.0110292230,
0.0076106964,
-0.0045700329,
0.0010177237,
0.0147684533,
-0.0072132368,
-0.0086804545,
0.0042930655,
-0.0110616172,
-0.0006061556,
0.0114323925,
-0.0114895357,
0.0001979494,
0.0121538378,
-0.0025844579,
-0.0091850534,
-0.0027781771,
-0.0164394882,
-0.0105044860,
-0.0115341898,
-0.0107354028,
-0.0056886850,
0.0035178231,
-0.0008045603,
-0.0066120327,
-0.0023389086,
-0.0024967466,
-0.0142196603,
-0.0081304526,
-0.0094525265,
-0.0122118685,
-0.0027864042,
-0.0045416369,
-0.0091877542,
0.0001568670,
-0.0026387102,
-0.0076993071,
-0.0033251792,
-0.0040739020,
-0.0169076901,
0.0009913031,
0.0052828202,
-0.0123625491,
-0.0034000215,
0.0150346197,
-0.0040389593,
0.0072001768,
0.0046101389,
-0.0067277635,
0.0064380132,
0.0133144781,
-0.0083645321,
0.0021612060,
0.0104035884,
0.0060000103,
0.0078626759,
0.0173475426,
0.0088817049,
0.0125157926,
0.0236914158,
0.0039656265,
0.0067645079,
0.0196868349,
0.0085426997,
0.0121450927,
0.0176780336,
0.0101928366,
0.0197389517,
0.0266536977,
0.0052809147,
0.0096932044,
0.0262665208,
0.0062288619,
0.0071724029,
0.0204011910,
-0.0011085689,
0.0109372092,
0.0242469534,
0.0075850859,
0.0092454329,
0.0181581918,
0.0086563658,
0.0096626272,
0.0096206572,
0.0009190122,
-0.0020660281,
0.0062564258,
0.0056739766,
0.0004146900,
0.0040342514,
0.0058510285,
0.0055782315,
0.0023048639,
0.0007828827,
-0.0069931527,
0.0008841954,
-0.0033692271,
-0.0154301580,
-0.0084298877,
0.0022113547,
-0.0027215974,
-0.0018796349,
-0.0071827187,
-0.0129653420,
-0.0021063366,
-0.0076475143,
-0.0276422724,
-0.0129491072,
0.0007944540,
-0.0142387906,
-0.0094847418,
0.0004687042,
-0.0097300848,
-0.0011359819,
-0.0080345096,
-0.0202228278,
-0.0115194712,
-0.0068062171,
-0.0136747006,
-0.0149948206,
-0.0079430128,
-0.0044414583,
-0.0050239349,
0.0032405045,
-0.0058396626,
-0.0040334747,
0.0006607753,
-0.0080540068,
-0.0112741766,
-0.0057047694,
-0.0088615213,
-0.0035135653,
0.0055306959,
0.0050914446,
0.0026809475,
0.0098026553,
0.0053466000,
-0.0022965844,
0.0050075883,
-0.0085072014,
-0.0084931236,
0.0105955442,
-0.0003048067,
-0.0060035363,
0.0182415321,
0.0140070925,
0.0065125567,
0.0130907251,
0.0055469689,
0.0037926217,
0.0124016795,
0.0003361750,
-0.0031329624,
0.0053482288,
0.0077473973,
0.0057076355,
0.0008802357,
0.0092656743,
0.0050874655,
0.0068871127,
0.0103597604,
-0.0013955266,
0.0043792212,
0.0087169474,
-0.0014157400,
0.0027666150,
0.0032351338,
0.0009797914,
0.0098910127,
0.0045231539,
-0.0030024298,
0.0003668200,
0.0114299394,
-0.0023517590,
-0.0042780661,
0.0096044764,
-0.0055341879,
-0.0028748778,
0.0105572855,
-0.0119138220,
-0.0062555079,
0.0055549592,
-0.0032744065,
-0.0094838524,
-0.0000198307,
-0.0051695630,
-0.0057301740,
0.0036982016,
-0.0094921263,
-0.0098966882,
0.0069101183,
-0.0024903438,
-0.0130097205,
-0.0053038220,
-0.0085598268,
-0.0115789585,
-0.0052746707,
-0.0160807669,
-0.0159388706,
0.0036542341,
-0.0084289126,
-0.0133147929,
0.0048336880,
-0.0063220477,
-0.0110268695,
0.0005184596,
-0.0200208090,
-0.0182086751,
-0.0010430355,
-0.0093339086,
-0.0195772499,
0.0048902892,
-0.0004946726,
-0.0056144497,
-0.0020905843,
-0.0091430154,
-0.0174959227,
-0.0052299607,
-0.0122095048,
-0.0187918842,
-0.0143043594,
-0.0033373879,
-0.0069870823,
-0.0024512848,
-0.0038948231,
-0.0095560979,
-0.0079903929,
-0.0014343160,
-0.0127604585,
-0.0110369511,
-0.0095612239,
-0.0064148344,
0.0040383218,
0.0051364186,
-0.0027012613,
0.0008709437,
0.0108132986,
-0.0005458859,
-0.0089547047,
0.0045991214,
-0.0051117884,
0.0053212349,
0.0135548124,
-0.0014458835,
0.0101167327,
0.0257612690,
0.0104037616,
0.0098915864,
0.0118908715,
0.0122015877,
0.0076255370,
0.0094384551,
0.0089085819,
0.0093419235,
0.0162047502,
0.0182574634,
0.0096895657,
0.0222002342,
0.0246353429,
0.0160281286,
0.0151486583,
0.0120936055,
0.0085157566,
0.0200710408,
0.0123524340,
0.0081402957,
0.0185108967,
0.0219554733,
0.0163573921,
0.0201198272,
0.0160444081,
0.0108966269,
0.0199155100,
0.0162638016,
-0.0037592126,
0.0130005945,
0.0183110908,
0.0014694546,
0.0138262203,
0.0123948241,
-0.0030606554,
0.0132695483,
0.0057994160,
-0.0063861227,
-0.0017865625,
-0.0018926467,
-0.0025590723,
-0.0045472197,
-0.0047800536,
-0.0083746864,
-0.0019445622,
0.0025837275,
-0.0087184804,
-0.0149196982,
-0.0058193742,
-0.0130986460,
-0.0177904200,
-0.0172657296,
-0.0168882105,
-0.0137986690,
-0.0083762147,
-0.0129926074,
-0.0151439114,
-0.0064775790,
-0.0123209748,
-0.0181456488,
-0.0093363198,
-0.0136722894,
-0.0177225862,
0.0009323397,
-0.0091286302,
-0.0174924619,
0.0009134811,
-0.0039005650,
-0.0159303024,
-0.0072606122,
-0.0093374578,
-0.0201306641,
-0.0027871015,
-0.0044753379,
-0.0111567741,
-0.0009109888,
0.0073310295,
-0.0000234076,
0.0080125127,
0.0048357961,
-0.0048860209,
0.0055787265,
0.0080619585,
-0.0115572577,
0.0023313141,
0.0085036596,
0.0040236861,
0.0154189803,
0.0090391235,
0.0066384524,
0.0260295309,
0.0191214550,
-0.0035241265,
0.0139919771,
0.0174499657,
0.0029686047,
0.0101331230,
0.0181113053,
0.0052485853,
0.0228327047,
0.0167970955,
0.0023706378,
0.0117817465,
0.0160482135,
0.0053135268,
0.0027892038,
0.0022582398,
0.0031682081,
0.0056593474,
0.0077955797,
-0.0026303900,
0.0004523989,
0.0111949444,
0.0039048560,
-0.0024051249,
-0.0013095532,
-0.0023368821,
-0.0017237506,
0.0013346190,
-0.0051481826,
-0.0026613749,
0.0051196078,
0.0003581092,
-0.0055860034,
0.0018138638,
-0.0084785372,
-0.0158208869,
0.0012320570,
-0.0102438498,
-0.0188831780,
-0.0032279454,
-0.0077120382,
-0.0102406144,
-0.0029467186,
-0.0146181956,
-0.0120309591,
-0.0047196699,
-0.0162145365,
-0.0242546033,
-0.0124905119,
-0.0098535651,
-0.0136995185,
-0.0152139366,
-0.0085818218,
-0.0093459981,
-0.0086828088,
-0.0072567356,
-0.0168255512,
-0.0132352095,
-0.0093793664,
-0.0176858176,
-0.0163608342,
-0.0078588873,
-0.0092975814,
0.0019280803,
-0.0012569804,
-0.0076212669,
-0.0005686326,
0.0052962350,
-0.0137963835,
-0.0140859196,
-0.0019886727,
-0.0144975493,
-0.0025699902,
0.0049471036,
-0.0110587161,
0.0009565363,
0.0112206917,
-0.0079163359,
-0.0085532470,
-0.0030409859,
-0.0073097367,
-0.0076696882,
-0.0030815301,
-0.0066297557,
-0.0053843572,
0.0050077075,
-0.0013522281,
-0.0015324111,
-0.0022161719,
-0.0010522148,
-0.0040549766,
0.0029405276,
-0.0042133527,
-0.0078151030,
0.0030251963,
0.0108644534,
0.0018923846,
0.0054790769,
0.0087263389,
0.0083369426,
0.0136711393,
0.0047210972,
-0.0038720577,
0.0092099784,
0.0138818007,
-0.0088221375,
0.0058876015,
0.0112307053,
0.0014459887,
0.0076874150,
0.0091232881,
-0.0013843108,
0.0117851440,
0.0093615036,
-0.0017907617,
0.0057133008,
0.0136662386,
0.0082555544,
0.0044629714,
0.0160121992,
0.0042458721,
0.0093772113,
0.0196163692,
0.0015531769,
0.0041312533,
0.0135179898,
-0.0014446243,
0.0063618878,
0.0094564361,
-0.0013697072,
0.0101525625,
0.0187859014,
0.0080202390,
0.0090854447,
0.0152099365,
-0.0041805729,
0.0008991022,
0.0086304694,
-0.0154429805,
-0.0097739175,
0.0145425927,
-0.0040272861,
-0.0021329392,
0.0011703180,
-0.0029743682,
-0.0056825671,
-0.0015412351,
-0.0166613087,
-0.0172012150,
-0.0067357812,
-0.0079541514,
-0.0112517169,
-0.0015676226,
-0.0038399466,
-0.0052283416,
-0.0066045215,
-0.0096133454,
-0.0151458904,
-0.0094128428,
-0.0119653260,
-0.0202509481,
-0.0081403628,
-0.0036357236,
-0.0054937806,
0.0017284522,
-0.0060093086,
-0.0073839519,
0.0020973349,
-0.0030797678,
-0.0181460213,
-0.0094447481,
-0.0001651972,
-0.0074544167,
-0.0007536551,
0.0064490340,
-0.0030700848,
0.0084112920,
0.0063601877,
-0.0052283062,
-0.0034907737,
-0.0034891847,
-0.0046264078,
0.0004872551,
0.0002278477,
0.0044356906,
0.0059186439,
0.0203249138,
0.0138800368,
0.0088491533,
0.0179824065,
0.0161192100,
0.0131135434,
0.0117321163,
0.0110053262,
0.0126617234,
0.0255926680,
0.0178575739,
0.0159712080,
0.0261662174,
0.0201338232,
0.0171809327,
0.0241617132,
0.0101677654,
0.0101685049,
0.0272210874,
0.0115702730,
0.0036441977,
0.0244365837,
0.0160022900,
0.0097492663,
0.0185746178,
0.0124493465,
0.0071387198,
0.0158762131,
0.0049034860,
0.0012865281,
0.0102965813,
0.0094090085,
0.0050849859,
0.0082122311,
0.0072335638,
0.0033162800,
0.0042997757,
0.0049277768,
-0.0034468747,
-0.0033875383,
-0.0035247519,
-0.0050118361,
-0.0031706705,
-0.0018062864,
-0.0025862141,
0.0008156217,
0.0040791817,
-0.0108851586,
-0.0099169705,
-0.0009301013,
-0.0141255511,
-0.0197257809,
-0.0050467681,
-0.0225994810,
-0.0121125197,
-0.0024094824,
-0.0217717979,
-0.0187568031,
-0.0087566366,
-0.0173628964,
-0.0199246258,
-0.0164769851,
-0.0151444646,
-0.0181799959,
-0.0091564339,
-0.0134947747,
-0.0190782528,
-0.0009901192,
-0.0095984852,
-0.0215831194,
-0.0075597363,
-0.0146031734,
-0.0207025465,
-0.0081645763,
-0.0202697497,
-0.0189573225,
0.0031450833,
-0.0066989758,
-0.0055780485,
0.0024243002,
-0.0065743760,
-0.0145812053,
0.0008148505,
-0.0163051896,
-0.0263461806,
-0.0069888681,
-0.0042820647,
-0.0114042228,
0.0061938791,
0.0006064078,
-0.0071787038,
0.0073631303,
-0.0018569999,
-0.0197224431,
-0.0042025987,
-0.0037984559,
-0.0102572842,
-0.0058010318,
-0.0007936840,
0.0023650355,
0.0067303665,
0.0071323607,
-0.0006369858,
0.0026873080,
0.0109124575,
0.0010552192,
-0.0024212319,
0.0048800483,
-0.0034636930,
0.0069297114,
0.0073418911,
0.0021689388,
0.0082625179,
0.0112986080,
0.0016444527,
-0.0005034844,
0.0038983626,
-0.0037724362,
-0.0035912809,
0.0104828905,
-0.0052191033,
0.0039998200,
0.0174139962,
0.0039923335,
0.0008875542,
0.0083643692,
0.0023804004,
-0.0004707165,
0.0008592106,
-0.0003598607,
0.0002675972,
0.0050312830,
0.0079647452,
0.0029898849,
0.0074244067,
0.0052071372,
0.0026465594,
0.0075764190,
0.0039191623,
-0.0040511130,
0.0015541678,
0.0079269893,
0.0005526021,
0.0040504006,
0.0030884508,
0.0031462908,
0.0113277314,
0.0039996412,
-0.0149695575,
0.0019226549,
0.0015640014,
-0.0207016170,
-0.0126365433,
0.0023052101,
-0.0112929028,
0.0055181589,
0.0032308470,
-0.0089164600,
0.0024742973,
0.0030957921,
-0.0158956312,
-0.0105918963,
-0.0098234974,
-0.0111528281,
-0.0092556132,
-0.0035787248,
-0.0063169533,
-0.0040560295,
0.0013685377,
-0.0085242046,
-0.0145041291,
-0.0036045946,
-0.0092199901,
-0.0116946688,
-0.0106236627,
-0.0080106696,
-0.0064631463,
0.0009640751,
-0.0029105626,
-0.0070097884,
0.0017398668,
-0.0037307690,
-0.0104357777,
0.0017211377,
-0.0042289305,
-0.0109986318,
0.0070609720,
0.0034421901,
-0.0064210785,
0.0099748056,
0.0101538040,
0.0012953535,
0.0092311930,
0.0047471444,
-0.0020883912,
0.0110907461,
0.0113202361,
-0.0019652445,
0.0083596744,
0.0197388530,
0.0135029117,
0.0139722414,
0.0186191332,
0.0125579629,
0.0162388235,
0.0207228251,
0.0067298263,
0.0129702948,
0.0242267214,
0.0092184376,
0.0181475151,
0.0211976301,
0.0109116687,
0.0215789583,
0.0249710400,
0.0018184900,
0.0127293086,
0.0201345813,
-0.0006087701,
0.0070530623,
0.0183619540,
0.0026067821,
0.0131139606,
0.0235500038,
0.0013502305,
0.0086304732,
0.0119319791,
0.0012017523,
-0.0002782955,
-0.0003012945,
-0.0043751863,
-0.0044174297,
0.0082482286,
0.0039793937,
-0.0055832816,
0.0046623880,
0.0020832131,
-0.0031915659,
-0.0022302005,
-0.0155053083,
-0.0148721505,
-0.0026146127,
-0.0138277793,
-0.0181779750,
-0.0093964562,
-0.0050858245,
-0.0136985900,
-0.0098712817,
-0.0164581109,
-0.0229207072,
-0.0120029962,
-0.0160420723,
-0.0272859856,
-0.0057001682,
-0.0020781313,
-0.0131913349,
-0.0058527626,
-0.0076450799,
-0.0140598556,
-0.0112916883,
-0.0178791396,
-0.0225095227,
-0.0118311727,
-0.0093476530,
-0.0095756622,
-0.0104437117,
0.0036191386,
0.0012655958,
-0.0013523295,
0.0005272370,
-0.0060456963,
-0.0119201019,
-0.0006222868,
-0.0084136184,
-0.0097522354,
0.0009622567,
-0.0012709962,
0.0083493367,
0.0156556237,
0.0034237003,
0.0023703983,
0.0144079132,
0.0025824388,
-0.0080520874,
0.0080779400,
-0.0034585050,
0.0008194377,
0.0245687198,
0.0069079855,
0.0038607917,
0.0272112675,
0.0126181263,
0.0066684382,
0.0083922734,
0.0027204542,
0.0025093369,
0.0084612435,
0.0027919980,
0.0029925322,
0.0121542998,
0.0130337682,
0.0052315397,
0.0141944718,
0.0093777785,
0.0067865765,
0.0072311680,
0.0071139843,
0.0000444654,
0.0058582309,
0.0087410603,
0.0057512615,
0.0028368470,
0.0077469992,
0.0015423953,
0.0083733117,
0.0051226728,
-0.0071413140,
-0.0001427615,
0.0123652350,
-0.0053027049,
-0.0064305719,
0.0093631614,
-0.0006499543,
0.0014410627,
0.0115543501,
-0.0071980208,
-0.0020926604,
0.0062414650,
-0.0052309991,
-0.0079530589,
0.0001900597,
-0.0057912283,
-0.0051542530,
0.0034719424,
-0.0010502930,
-0.0093964310,
0.0082984129,
-0.0003665632,
-0.0149360783,
-0.0018742345,
-0.0025452676,
-0.0106519004,
0.0022729263,
-0.0087768324,
-0.0021968002,
0.0143331345,
0.0008582242,
-0.0111440560,
0.0057565235,
-0.0044151028,
-0.0172650591,
-0.0029444164,
-0.0144872358,
-0.0153466482,
0.0123750418,
0.0031202401,
-0.0104612596,
0.0056394925,
0.0017775932,
-0.0110938493,
-0.0083818566,
-0.0107809417,
-0.0187787600,
-0.0124246608,
-0.0035443869,
-0.0105435569,
-0.0018046035,
0.0016666314,
-0.0080135250,
0.0001721732,
-0.0031087352,
-0.0147128198,
-0.0124408137,
-0.0045721922,
-0.0125935953,
-0.0092427358,
-0.0042838892,
-0.0015812016,
0.0025037085,
0.0042768619,
-0.0106349112,
0.0020428479,
0.0105158817,
-0.0066695712,
-0.0131253535,
0.0109652989,
0.0043586059,
0.0062351977,
0.0155764800,
0.0045041693,
0.0112872031,
0.0140989535,
0.0016918303,
-0.0007793306,
0.0041875388,
-0.0005073474,
0.0056640655,
0.0073040193,
0.0152203925,
0.0133313555,
0.0185896587,
0.0214977022,
0.0084621646,
0.0160092935,
0.0164423082,
0.0052104993,
0.0090653803,
0.0092637762,
0.0066462196,
0.0146732181,
0.0120859649,
0.0075390758,
0.0157639012,
0.0180663858,
0.0066683944,
0.0133906994,
0.0128937587,
-0.0045001404,
0.0119707929,
0.0175589193,
-0.0067027891,
0.0109233335,
0.0186545681,
0.0026738027,
0.0115851723,
0.0063862409,
-0.0080886483,
0.0008859482,
-0.0024978481,
-0.0193721037,
-0.0112990160,
-0.0019415952,
-0.0055016922,
-0.0063596950,
-0.0065204902,
-0.0086501157,
-0.0076634227,
-0.0097408844,
-0.0172369108,
-0.0214126818,
-0.0104375072,
-0.0133270938,
-0.0171739310,
-0.0085577779,
-0.0127541758,
-0.0084697744,
-0.0096504046,
-0.0192030836,
-0.0227668546,
-0.0088649439,
-0.0145373819,
-0.0258974563,
-0.0105876205,
-0.0077912980,
-0.0184236765,
0.0023626662,
-0.0042095883,
-0.0157063194,
-0.0008113487,
-0.0051991618,
-0.0177518744,
-0.0116646951,
-0.0118442979,
-0.0155790634,
-0.0060492498,
0.0036196047,
-0.0087027401,
0.0000595797,
0.0085257255,
-0.0013302843,
-0.0010602255,
-0.0003361559,
-0.0109890085,
0.0023209292,
0.0059749642,
-0.0035302748,
0.0085329320,
0.0236570016,
0.0120367864,
0.0167520326,
0.0187761169,
0.0047544250,
0.0157533474,
0.0178687517,
-0.0077601308,
0.0101123117,
0.0245977119,
0.0038652690,
0.0127326222,
0.0231675133,
0.0105261514,
0.0154400319,
0.0207628720,
0.0039310274,
0.0088001350,
0.0169435591,
0.0017588317,
0.0008846086,
0.0093180258,
0.0115486477,
0.0094231656,
0.0112958150,
0.0052029272,
0.0019560789,
0.0126285469,
0.0036127879,
-0.0051493356,
0.0074714771,
0.0032510334,
0.0045913002,
0.0127515746,
0.0034823432,
0.0011612247,
0.0111194253,
0.0007840601,
-0.0058279829,
0.0002697312,
-0.0049144644,
-0.0116622495,
0.0067834053,
-0.0025237063,
-0.0102051739,
0.0079879928,
0.0012484957,
-0.0084687518,
-0.0076805679,
-0.0105772112,
-0.0134940734,
-0.0110567752,
-0.0128036933,
-0.0171972960,
-0.0107377619,
-0.0011208942,
-0.0081204604,
-0.0091138240,
-0.0026647318,
-0.0061439024,
-0.0065421569,
-0.0068720076,
-0.0146831525,
-0.0140742753,
-0.0065046633,
-0.0102394521,
-0.0073333550,
0.0017593002,
-0.0010416228,
0.0003237708,
