Filename,STFMK-20201105-LW19-1935_20201125_141724_004.dat
0.0048021278,
-0.0124586001,
-0.0100887390,
0.0021399648,
-0.0175179858,
-0.0153288189,
0.0069552776,
-0.0049686180,
-0.0017936899,
0.0109606385,
-0.0087881563,
-0.0022410387,
0.0037823995,
-0.0096029257,
-0.0135124745,
-0.0063299485,
-0.0073652584,
-0.0015107625,
0.0021426373,
-0.0005623792,
-0.0040885299,
0.0075013721,
0.0017818760,
-0.0111043872,
-0.0042004986,
-0.0021906462,
-0.0010094281,
0.0011159496,
-0.0044154264,
0.0039461143,
0.0103761116,
0.0105116423,
0.0016079757,
0.0062527163,
0.0085541178,
-0.0010502380,
0.0001405093,
0.0055161868,
-0.0061286809,
0.0100460174,
0.0093886666,
-0.0049558291,
0.0074083395,
0.0148779377,
-0.0019639889,
0.0024689026,
0.0015524764,
-0.0014505237,
0.0036432473,
0.0107732192,
-0.0010560253,
0.0017019259,
0.0148016391,
0.0078905225,
0.0008452231,
0.0084753241,
0.0007719473,
0.0010664546,
0.0117178913,
-0.0014993572,
-0.0026740108,
0.0109332250,
0.0001199309,
0.0058533880,
0.0138600031,
-0.0030920808,
0.0025193379,
0.0149563719,
-0.0070888088,
-0.0083409911,
0.0028079259,
-0.0079652229,
-0.0114378836,
0.0045092590,
-0.0144213568,
-0.0069743157,
0.0117463134,
-0.0081507638,
-0.0162728056,
-0.0027665212,
-0.0136185763,
-0.0166984312,
-0.0175013635,
-0.0178076625,
-0.0143058272,
-0.0042045838,
-0.0065779192,
-0.0158390980,
-0.0085521992,
-0.0069377990,
-0.0250696782,
-0.0148259159,
-0.0198920909,
-0.0196023844,
-0.0079217656,
-0.0095881810,
-0.0157172773,
0.0006016199,
-0.0023003640,
-0.0112187220,
-0.0086415038,
-0.0097858394,
-0.0195136406,
-0.0108283442,
-0.0128858630,
-0.0208859593,
-0.0040643206,
0.0032593431,
-0.0056426525,
0.0014304435,
0.0005219998,
-0.0051508611,
-0.0037991777,
-0.0008328371,
-0.0118362401,
-0.0071212109,
0.0021345036,
0.0037478353,
0.0052648811,
0.0103839869,
0.0132727623,
0.0177693628,
0.0191263352,
0.0127297360,
0.0029839883,
0.0138171539,
0.0152344899,
0.0090647414,
0.0133466208,
0.0177269876,
0.0190970879,
0.0300129652,
0.0163894314,
0.0141590824,
0.0274101738,
0.0209576860,
0.0091854278,
0.0247651823,
0.0169924628,
0.0149895074,
0.0297633447,
0.0192562230,
0.0056771650,
0.0294391438,
0.0177378412,
0.0076436722,
0.0118526239,
0.0099334624,
0.0058277049,
0.0115361251,
0.0073206024,
0.0060150251,
0.0143493069,
0.0136932749,
0.0045864861,
0.0117873158,
0.0073075825,
0.0014592650,
0.0058727507,
0.0038687554,
-0.0043559521,
0.0007057864,
0.0023611942,
0.0064465259,
-0.0029963693,
0.0003946387,
-0.0043425839,
0.0042706095,
-0.0030138043,
-0.0182216540,
-0.0151350461,
0.0048063830,
-0.0118154576,
-0.0160331670,
-0.0027569162,
-0.0063171885,
-0.0107135642,
-0.0047525754,
-0.0170708392,
-0.0118724536,
-0.0054264283,
-0.0141770961,
-0.0180599745,
-0.0078403689,
-0.0068067601,
-0.0121339178,
-0.0021774508,
0.0003090235,
-0.0109181833,
0.0031304106,
-0.0055545503,
-0.0190628730,
-0.0029410890,
-0.0073092096,
-0.0129591394,
0.0016043208,
-0.0060249660,
-0.0020707082,
0.0099904798,
-0.0002039792,
-0.0065024807,
0.0007584929,
-0.0058451118,
-0.0177697595,
0.0039130282,
-0.0021264639,
-0.0193937421,
0.0092463186,
0.0088289808,
-0.0042348094,
0.0103717037,
0.0019219792,
-0.0050309543,
0.0059574964,
-0.0022296482,
-0.0123786973,
0.0051201270,
0.0090274615,
0.0026645921,
0.0029575846,
0.0103073763,
0.0082984548,
0.0077128420,
0.0018084527,
-0.0036424140,
0.0020872992,
0.0075326855,
-0.0026236307,
-0.0024240157,
0.0141720232,
0.0047257245,
0.0105112344,
0.0111723151,
-0.0016948152,
0.0116863297,
0.0117680514,
-0.0100786993,
-0.0045084236,
0.0065054237,
0.0023361952,
0.0019624024,
0.0035037589,
-0.0009412031,
0.0001475258,
0.0056871488,
-0.0068944395,
-0.0045697810,
0.0021543887,
-0.0006208728,
-0.0026327292,
0.0037967532,
-0.0006269798,
-0.0005674619,
0.0027917218,
0.0049356641,
-0.0015252625,
-0.0014885541,
-0.0011669471,
-0.0055634640,
-0.0021501698,
-0.0068989345,
-0.0075387405,
-0.0002666715,
0.0031134766,
-0.0079725496,
-0.0058487672,
-0.0018326797,
-0.0113510825,
-0.0078392569,
-0.0130491322,
-0.0288398154,
-0.0093324007,
-0.0067365593,
-0.0250805691,
-0.0033926778,
-0.0008578176,
-0.0131933484,
-0.0074725393,
-0.0060685081,
-0.0210790504,
-0.0092325993,
-0.0158788767,
-0.0217518769,
-0.0190946758,
-0.0072692102,
-0.0084459418,
-0.0074185296,
-0.0102670910,
-0.0133551620,
-0.0098678246,
-0.0077086352,
-0.0193329100,
-0.0245942827,
-0.0111739486,
-0.0147014903,
-0.0099868532,
-0.0079146968,
-0.0062786331,
0.0000044527,
0.0059522460,
-0.0044454834,
-0.0080119288,
-0.0028601931,
-0.0037491482,
-0.0087859659,
0.0026954713,
-0.0030390657,
-0.0068446039,
0.0132577168,
0.0065895384,
-0.0061746244,
0.0063476334,
0.0108246040,
0.0049187918,
0.0068575214,
0.0063207750,
0.0098415371,
0.0141834607,
0.0176752899,
0.0038082225,
0.0177764352,
0.0223696753,
0.0080795474,
0.0119848996,
0.0172921754,
0.0079147518,
0.0160425417,
0.0142325135,
0.0059003853,
0.0164915044,
0.0218015164,
0.0080767442,
0.0176633354,
0.0215022340,
0.0092361299,
0.0214704480,
0.0196454115,
-0.0053323079,
0.0110447267,
0.0206246432,
-0.0003149746,
0.0089722620,
0.0157697462,
-0.0000773595,
0.0128014274,
0.0147693660,
-0.0025290612,
-0.0021883589,
0.0089167366,
-0.0027366846,
0.0015262840,
0.0035352828,
-0.0001781651,
0.0010250658,
0.0103448471,
0.0002188943,
-0.0057623885,
0.0012544467,
-0.0008886614,
-0.0122735109,
-0.0068617566,
-0.0153337521,
-0.0079854317,
0.0010882982,
-0.0132987928,
-0.0158134215,
-0.0012778305,
-0.0095407348,
-0.0163141731,
-0.0092061991,
-0.0137377987,
-0.0173743460,
-0.0007230616,
-0.0112390704,
-0.0121542485,
0.0045680571,
-0.0015184027,
-0.0122999754,
-0.0036358994,
-0.0088187391,
-0.0056977216,
-0.0075765084,
-0.0068778116,
-0.0088577066,
-0.0014149901,
0.0084302379,
0.0034052161,
0.0026949821,
0.0063660303,
0.0018469451,
-0.0002841552,
0.0018122165,
-0.0086050862,
-0.0006711639,
0.0059607541,
0.0078350911,
0.0066832686,
0.0146350693,
0.0071505262,
0.0150237866,
0.0168144852,
0.0013871067,
0.0014880568,
0.0178744178,
0.0014893926,
-0.0000384614,
0.0162995793,
0.0066056419,
0.0160194337,
0.0243823137,
0.0042395098,
0.0077724969,
0.0227977186,
0.0082244417,
0.0069332351,
0.0079899495,
0.0047915238,
0.0091965459,
0.0115122981,
0.0088837482,
0.0046114582,
0.0139247710,
0.0086171366,
-0.0017799092,
0.0038297349,
0.0052373479,
-0.0029009804,
0.0047467039,
-0.0034774842,
0.0019407487,
0.0075842924,
0.0042030299,
-0.0019547602,
0.0013909301,
0.0010627272,
-0.0015463976,
-0.0019372352,
-0.0011988061,
-0.0123740463,
0.0019224932,
0.0023882950,
-0.0118824895,
-0.0073365225,
-0.0022922233,
-0.0105089508,
-0.0038950124,
-0.0024507579,
-0.0133059192,
-0.0089837341,
0.0028224969,
-0.0091329422,
-0.0151883923,
-0.0026797475,
-0.0070995698,
-0.0066133318,
-0.0054229228,
-0.0159110948,
-0.0140003292,
-0.0004852753,
-0.0150739262,
-0.0233067218,
-0.0095394133,
-0.0127728703,
-0.0101540387,
-0.0007887859,
-0.0140712978,
-0.0074727861,
0.0052633020,
-0.0184095372,
-0.0200799201,
-0.0049723368,
-0.0175739527,
-0.0201359019,
0.0005844806,
-0.0117840599,
-0.0077166948,
0.0103562465,
-0.0087303296,
-0.0182678085,
-0.0020817502,
-0.0119473981,
-0.0214515701,
-0.0140573364,
-0.0177957788,
-0.0157585666,
-0.0059479009,
-0.0074420637,
-0.0137149626,
-0.0066763619,
-0.0065749348,
-0.0143110892,
-0.0060238456,
-0.0143947694,
-0.0217011832,
-0.0070228754,
-0.0045782207,
-0.0100585027,
-0.0045098211,
-0.0003402723,
-0.0026009050,
0.0024335287,
-0.0026046953,
-0.0157081969,
0.0021972004,
0.0053323987,
-0.0143873300,
-0.0015010382,
0.0087662740,
0.0007189233,
0.0125705600,
0.0031768079,
0.0018273805,
0.0067022839,
0.0079340404,
0.0003170212,
0.0021037618,
0.0092119873,
0.0111473436,
0.0071639726,
0.0135606416,
0.0113573531,
0.0128586292,
0.0157822873,
0.0125106815,
0.0035546392,
0.0166605804,
0.0117496913,
0.0121454112,
0.0118685281,
0.0136883659,
0.0177853182,
0.0226017367,
0.0160723161,
0.0143501870,
0.0214921199,
0.0204221644,
0.0042571817,
0.0161434617,
0.0088485712,
-0.0056587635,
0.0193859674,
0.0163899790,
-0.0048898743,
0.0205544960,
0.0118648764,
0.0050997213,
0.0122864097,
-0.0006472528,
-0.0019001544,
0.0083717080,
-0.0033570239,
-0.0066103735,
-0.0018426309,
0.0060357554,
-0.0003666655,
-0.0033382827,
-0.0030509145,
-0.0089798672,
-0.0060042855,
-0.0033655283,
-0.0123162940,
-0.0100274654,
-0.0009613883,
-0.0066260314,
-0.0048212199,
-0.0053087417,
-0.0110247880,
-0.0043244176,
-0.0044851932,
-0.0168679226,
-0.0089870673,
0.0024622353,
-0.0082996935,
-0.0135163218,
0.0004215399,
0.0010747776,
-0.0051397481,
0.0000246820,
-0.0067002345,
-0.0111835497,
0.0003227982,
-0.0078093582,
-0.0111858025,
-0.0014841465,
-0.0029554549,
-0.0044535887,
0.0103330621,
0.0095369909,
-0.0023778472,
0.0056123873,
0.0136773987,
-0.0019631202,
0.0043111779,
0.0024669245,
0.0025915795,
0.0122121461,
0.0124372970,
0.0003823306,
0.0228131730,
0.0231462512,
0.0096458308,
0.0157056041,
0.0183805041,
0.0039856876,
0.0192456897,
0.0205231067,
-0.0025158001,
0.0226815809,
0.0247473344,
0.0039309114,
0.0186425149,
0.0202846248,
0.0046032807,
0.0154652465,
0.0124190701,
0.0012262237,
0.0060381917,
0.0129058203,
0.0047068270,
0.0055652363,
0.0139263179,
0.0091129374,
0.0091581643,
0.0106804278,
0.0000660394,
0.0019957696,
0.0109529849,
-0.0029693637,
-0.0022509070,
0.0074952794,
0.0009698008,
0.0027265307,
0.0100253513,
-0.0044751163,
-0.0022118466,
0.0092362957,
-0.0097472649,
-0.0108887898,
-0.0016764393,
-0.0040944517,
-0.0080907727,
0.0058776424,
-0.0088519407,
-0.0063144797,
-0.0012005290,
-0.0088902842,
-0.0163337681,
-0.0139258616,
-0.0139453933,
-0.0125619480,
-0.0108447261,
-0.0106960824,
-0.0131091466,
-0.0047494015,
-0.0011481107,
-0.0108080907,
-0.0114064738,
-0.0041395724,
-0.0127389291,
-0.0110306982,
-0.0151372524,
-0.0142437052,
-0.0047569103,
-0.0013715249,
-0.0076497621,
-0.0035120945,
0.0037800472,
-0.0032877249,
-0.0080797076,
-0.0000864805,
-0.0193929002,
-0.0113313729,
0.0046206773,
-0.0161390062,
-0.0041459221,
0.0114389043,
-0.0071333465,
0.0014548672,
0.0085786153,
-0.0077867559,
-0.0055994717,
-0.0025651227,
-0.0117557785,
-0.0099114496,
-0.0072222860,
-0.0028217286,
-0.0011438567,
0.0018894131,
-0.0025227459,
-0.0025949646,
0.0071490877,
0.0020051838,
-0.0078827096,
0.0038519241,
0.0083975885,
0.0015171496,
0.0041186558,
-0.0001957649,
0.0078736693,
0.0130725540,
0.0021703104,
-0.0032816536,
0.0086851250,
0.0098188315,
-0.0025422461,
0.0061253873,
0.0109081399,
-0.0011032557,
0.0103189573,
0.0119381901,
-0.0013790057,
0.0109210685,
0.0117399832,
-0.0010258761,
0.0019376054,
0.0054248795,
0.0046876874,
0.0037165859,
0.0088568255,
0.0033298833,
0.0063766893,
0.0171183869,
0.0092528639,
0.0019846954,
0.0155274794,
0.0004589669,
0.0065678684,
0.0098928213,
-0.0001159713,
-0.0016433077,
0.0106864525,
0.0026271264,
0.0050857160,
0.0112557318,
-0.0040717558,
0.0015895315,
0.0153162135,
-0.0071889977,
-0.0134100849,
0.0130607095,
-0.0052218465,
-0.0062994752,
0.0011837352,
-0.0090127978,
-0.0121400608,
0.0059506902,
-0.0191074442,
-0.0219886005,
-0.0079262406,
-0.0129033308,
-0.0217941497,
-0.0087750759,
-0.0077126417,
-0.0106761456,
-0.0024361890,
-0.0085854381,
-0.0157016255,
-0.0062224604,
-0.0041005863,
-0.0221818015,
-0.0125256069,
-0.0092602568,
-0.0171355121,
-0.0015646289,
-0.0103425849,
-0.0152408406,
0.0004072925,
-0.0029324270,
-0.0167732984,
-0.0059882896,
-0.0085179154,
-0.0166577697,
-0.0049839737,
0.0030111275,
-0.0121826632,
0.0048652999,
0.0059021395,
-0.0051986654,
-0.0005378537,
-0.0013762426,
-0.0092843194,
-0.0010813449,
-0.0026380126,
-0.0022001546,
-0.0041108620,
0.0115268854,
0.0135081252,
0.0081522334,
0.0128523950,
0.0157735329,
0.0135571696,
0.0170349628,
0.0051561370,
0.0094082560,
0.0168508347,
0.0154045504,
0.0109066460,
0.0174743682,
0.0207881480,
0.0155022889,
0.0222206116,
0.0144186523,
0.0106202587,
0.0227941200,
0.0124109117,
-0.0048565646,
0.0220870767,
0.0168983154,
0.0075162388,
0.0209111627,
0.0149914166,
0.0036458010,
0.0173510648,
0.0069398396,
-0.0047851955,
0.0036698724,
-0.0004090453,
-0.0025785971,
0.0040107071,
0.0048306580,
-0.0035958551,
0.0034589341,
0.0074830842,
-0.0035719019,
-0.0044557257,
-0.0024443818,
-0.0094610155,
-0.0004606337,
0.0006982746,
-0.0106618367,
-0.0029187298,
0.0015885370,
-0.0059459023,
-0.0092599997,
-0.0075936685,
-0.0106569063,
-0.0097364224,
-0.0058700866,
-0.0240860470,
-0.0145357214,
0.0017862688,
-0.0191917662,
-0.0168154128,
-0.0054985303,
-0.0096314764,
-0.0129184276,
-0.0102345534,
-0.0164430048,
-0.0153858755,
-0.0090605030,
-0.0093405526,
-0.0180795528,
-0.0009182320,
0.0021190592,
-0.0078073731,
-0.0004576054,
-0.0011714528,
-0.0098251132,
-0.0011427987,
-0.0050042458,
-0.0157674290,
-0.0021988531,
0.0048087998,
-0.0020312893,
0.0074915988,
0.0036320114,
-0.0009543760,
0.0145366192,
0.0024483381,
-0.0114042573,
0.0033409977,
0.0058685960,
-0.0127844801,
0.0065923678,
0.0107565783,
-0.0071365777,
0.0126238251,
0.0143721038,
-0.0094223619,
0.0085030310,
0.0074145473,
-0.0053769341,
0.0028959268,
-0.0002163901,
-0.0049753604,
0.0099277142,
0.0097663151,
0.0016225096,
0.0024995282,
0.0137149189,
0.0054567237,
0.0013527444,
0.0046174931,
-0.0066991756,
0.0008958905,
0.0082869064,
-0.0037332810,
0.0043602074,
0.0084696133,
0.0003791237,
0.0028634770,
0.0077183293,
-0.0083851665,
-0.0020081298,
0.0069939932,
-0.0097948089,
-0.0062929485,
0.0072002839,
-0.0022816965,
0.0010999492,
0.0008040279,
-0.0060982993,
-0.0010524687,
0.0028104037,
-0.0038465150,
-0.0056904503,
-0.0005838369,
0.0010404546,
-0.0039212992,
0.0022586735,
0.0001284440,
-0.0017544104,
0.0044843443,
0.0059133489,
-0.0039027371,
-0.0039168550,
0.0024054470,
-0.0007420304,
-0.0037313960,
-0.0064056627,
-0.0015456345,
0.0077547110,
0.0048613367,
-0.0115803359,
0.0018084701,
0.0031534003,
-0.0120986793,
-0.0113422554,
-0.0036277925,
-0.0189866051,
0.0034936054,
0.0019662417,
-0.0092654405,
0.0020974872,
0.0067793438,
-0.0152367670,
-0.0089246277,
-0.0113298008,
-0.0163712669,
-0.0106699485,
-0.0110848639,
-0.0122119002,
-0.0067294785,
0.0007477601,
-0.0073587191,
-0.0093766060,
-0.0073295683,
-0.0129172392,
-0.0136442995,
-0.0094283540,
-0.0189064983,
-0.0151898889,
-0.0059323749,
-0.0053084758,
-0.0058047688,
-0.0037883585,
-0.0075867190,
-0.0065053958,
0.0022494602,
-0.0113457311,
-0.0160718486,
-0.0026353039,
-0.0036880686,
-0.0094266292,
0.0021184881,
-0.0005984036,
0.0010557779,
0.0100850789,
0.0019772947,
-0.0073442752,
0.0033297013,
0.0037710743,
-0.0021334228,
0.0016829509,
0.0054738945,
0.0042601149,
0.0109362705,
0.0158077721,
0.0039380966,
0.0095466310,
0.0179355294,
0.0056652860,
0.0081525296,
0.0145597085,
0.0065247114,
0.0147959692,
0.0140854344,
0.0061357971,
0.0192854423,
0.0234267022,
0.0097672548,
0.0161425751,
0.0192963127,
0.0060257125,
0.0075054932,
0.0172048975,
-0.0065742908,
0.0094248643,
0.0261950158,
0.0015341280,
0.0113056321,
0.0207579546,
0.0033902186,
0.0098735653,
0.0098087154,
-0.0040114275,
-0.0072273542,
0.0080544092,
0.0008674123,
0.0001850775,
0.0052758297,
0.0033382510,
0.0027730661,
0.0075388197,
-0.0096396524,
-0.0130081587,
0.0006011944,
-0.0076762009,
-0.0172213987,
-0.0062166504,
-0.0060611190,
-0.0063596554,
0.0005304591,
-0.0142701920,
-0.0148565499,
0.0025419195,
-0.0142483739,
-0.0204985123,
-0.0051833172,
-0.0108006392,
-0.0140536306,
-0.0014555098,
-0.0058838408,
-0.0103933411,
-0.0026661493,
-0.0094089964,
-0.0141345523,
-0.0094106505,
-0.0145350583,
-0.0122348210,
-0.0067737224,
-0.0053073848,
-0.0047305175,
0.0032929541,
0.0087010069,
0.0041000471,
-0.0030837925,
0.0028517514,
-0.0045714108,
-0.0038075629,
-0.0041735033,
-0.0081068445,
0.0008198139,
0.0081279483,
0.0045422614,
0.0075782742,
0.0093513681,
0.0067252344,
0.0061041750,
0.0103519438,
-0.0028673874,
-0.0002183590,
0.0216692463,
0.0060139699,
0.0079411203,
0.0213018097,
0.0139495712,
0.0112347594,
0.0208648741,
0.0032551168,
0.0059164213,
0.0131522035,
0.0049489774,
0.0010538388,
0.0105821490,
0.0101030432,
0.0091852322,
0.0135354009,
0.0096162558,
0.0117556788,
0.0141681554,
0.0100285485,
-0.0041836924,
0.0079953969,
0.0074244170,
0.0041308799,
0.0046180193,
0.0046177655,
0.0056706131,
0.0123022962,
0.0038970760,
-0.0028943701,
0.0085745445,
0.0038700155,
-0.0004857413,
0.0050406088,
0.0059144986,
-0.0080964509,
0.0052746078,
0.0064385687,
-0.0052151391,
-0.0027628478,
-0.0010437528,
-0.0066186292,
-0.0021214751,
-0.0055863685,
-0.0085439049,
-0.0046024648,
-0.0007051913,
-0.0078870468,
-0.0141721610,
-0.0022343483,
-0.0061807646,
-0.0110862637,
-0.0077223550,
-0.0177568197,
-0.0142103480,
-0.0061762915,
-0.0196351297,
-0.0165763348,
-0.0038344136,
-0.0045895157,
-0.0082781250,
-0.0003872064,
-0.0132293198,
-0.0129556702,
-0.0010935460,
-0.0222171638,
-0.0259719230,
0.0013814683,
-0.0159205291,
-0.0142570771,
0.0002992463,
-0.0100516239,
-0.0122521361,
0.0016866669,
-0.0143415807,
-0.0219275896,
-0.0078637535,
-0.0125827957,
-0.0207962748,
-0.0052651269,
-0.0098611172,
-0.0115986951,
-0.0016447656,
-0.0060524568,
-0.0152751012,
-0.0090414556,
-0.0109980647,
-0.0177424941,
-0.0104106041,
-0.0128382640,
-0.0150288958,
0.0017530842,
-0.0031878534,
-0.0100843944,
0.0029071046,
0.0013488961,
-0.0028892432,
-0.0009778512,
-0.0059782569,
-0.0106016938,
0.0065041119,
0.0056836167,
-0.0077245501,
0.0074936152,
0.0150269680,
0.0009408662,
0.0063999142,
0.0006061481,
-0.0001064523,
0.0040496564,
0.0021153027,
0.0027711759,
0.0024902369,
0.0126877353,
0.0115554817,
0.0073743556,
0.0104889031,
0.0090400483,
0.0070674140,
0.0106155984,
-0.0003607540,
0.0022310896,
0.0087795332,
0.0077187503,
0.0065896856,
0.0130005814,
0.0123940576,
0.0135911638,
0.0184729956,
0.0084007531,
0.0025780408,
0.0144295879,
0.0026333614,
-0.0079373624,
0.0115088653,
0.0018099729,
0.0000010851,
0.0120072262,
0.0064000157,
-0.0090382723,
0.0070255212,
-0.0001509657,
-0.0070260391,
-0.0072892006,
-0.0114999600,
-0.0095636081,
0.0024834983,
-0.0032322851,
-0.0104012247,
-0.0068570673,
-0.0011927205,
-0.0136202443,
-0.0169070717,
-0.0117803076,
-0.0182502326,
-0.0130813653,
-0.0116207786,
-0.0172347315,
-0.0060064709,
-0.0042418977,
-0.0105336979,
-0.0081156157,
-0.0073252916,
-0.0126364697,
-0.0113124773,
-0.0096227899,
-0.0184061006,
-0.0102291144,
0.0045018448,
-0.0140271820,
-0.0066188602,
0.0010597439,
-0.0067414059,
-0.0066536129,
-0.0053051226,
-0.0132008353,
-0.0098805279,
0.0009022290,
0.0016651272,
-0.0047418796,
0.0024656425,
0.0029678456,
0.0048459764,
0.0077808560,
0.0045819166,
-0.0041856007,
0.0072023515,
0.0098291868,
-0.0009862662,
0.0038975361,
0.0145099955,
0.0116142966,
0.0213281251,
0.0125379348,
0.0077374927,
0.0303911753,
0.0217641797,
0.0033511459,
0.0202159379,
0.0203915499,
0.0057134959,
0.0211895090,
0.0170869604,
0.0052497168,
0.0244056601,
0.0228872541,
0.0051257797,
0.0172583181,
0.0169623848,
0.0045434730,
0.0102444282,
0.0075776400,
-0.0014475556,
0.0107456753,
0.0168118738,
0.0031129466,
0.0042441310,
0.0144938175,
0.0049657002,
0.0087078242,
0.0117615340,
-0.0028265195,
0.0069722757,
0.0109471418,
-0.0013599787,
0.0052915448,
0.0060070823,
-0.0019611912,
0.0036683106,
0.0063640252,
-0.0053185662,
-0.0040944093,
0.0085660657,
-0.0080299731,
-0.0055897767,
0.0058486783,
-0.0057099080,
0.0006635679,
-0.0004635296,
-0.0164576769,
-0.0073136296,
-0.0025303937,
-0.0110931881,
-0.0143617056,
-0.0084196245,
-0.0047307219,
-0.0032082584,
-0.0034709568,
-0.0007800586,
-0.0039105238,
0.0014252600,
-0.0035114111,
-0.0134133222,
-0.0120262420,
-0.0068689100,
-0.0121139959,
-0.0115694236,
-0.0070590610,
-0.0029373963,
0.0113921845,
0.0027101249,
-0.0085499082,
0.0047550146,
0.0055012573,
-0.0079026856,
-0.0083033796,
-0.0052797934,
-0.0149269886,
0.0019781084,
0.0059627020,
-0.0096284999,
-0.0005157829,
0.0079406071,
-0.0065417844,
-0.0003242379,
-0.0034857227,
-0.0152457496,
-0.0074394024,
-0.0015313976,
-0.0043849144,
-0.0047518467,
0.0033138415,
0.0013443953,
-0.0000266145,
0.0032346554,
-0.0107346326,
-0.0041214270,
0.0045963507,
-0.0072411522,
-0.0089272363,
0.0032614383,
0.0081345728,
0.0078550652,
0.0078180004,
0.0012668094,
0.0056620818,
0.0088183414,
-0.0039701518,
-0.0089563234,
0.0080361674,
0.0011813159,
-0.0044942363,
0.0078142509,
0.0036886218,
0.0031636041,
0.0092591774,
-0.0034265360,
-0.0047247517,
0.0045373961,
0.0029001131,
-0.0026825271,
0.0008702801,
-0.0002416210,
0.0010258257,
0.0031065717,
0.0059950235,
-0.0002114290,
0.0022840202,
0.0135778040,
0.0010811600,
0.0011028228,
0.0050603691,
-0.0037335281,
0.0026624980,
0.0084908018,
-0.0046459800,
0.0045709740,
0.0080479458,
-0.0034913858,
0.0023019707,
0.0006759975,
-0.0142177707,
-0.0054441853,
0.0039707506,
-0.0208588056,
-0.0136497328,
0.0098365815,
-0.0081521282,
-0.0089563392,
0.0021547819,
-0.0193724278,
-0.0094589368,
-0.0062480387,
-0.0217599440,
-0.0250359587,
-0.0057126777,
-0.0153813465,
-0.0175308157,
-0.0100129582,
-0.0158636160,
-0.0151094841,
-0.0075526042,
-0.0224165134,
-0.0201133080,
-0.0075254757,
-0.0123128006,
-0.0222232658,
-0.0109635396,
-0.0100707300,
-0.0058635878,
-0.0009286890,
-0.0120999347,
-0.0172972474,
0.0017842435,
-0.0143364500,
-0.0230676979,
-0.0083481483,
-0.0096635604,
-0.0131595545,
0.0061047301,
0.0003313373,
-0.0021296903,
-0.0003209829,
0.0023354359,
-0.0053746840,
0.0004918636,
-0.0038714891,
-0.0029753246,
0.0095207794,
0.0075440244,
0.0030523606,
0.0117736449,
0.0220065843,
0.0140608372,
0.0076507428,
0.0114563722,
0.0165769812,
0.0149997463,
0.0142642409,
0.0089498730,
0.0167656839,
0.0229789205,
0.0144032817,
0.0167694911,
0.0224378500,
0.0220701545,
0.0181901194,
0.0246754009,
0.0109684113,
0.0118804872,
0.0272586923,
0.0090731438,
0.0086223036,
0.0262172744,
0.0165239722,
0.0151074454,
0.0197184011,
0.0063245203,
0.0092303446,
0.0135614574,
0.0082382644,
-0.0021391839,
0.0080665275,
0.0145144770,
0.0076942542,
0.0131275412,
0.0070847780,
0.0037316533,
0.0108045507,
0.0092913872,
-0.0021935757,
0.0022539326,
0.0029711849,
0.0012519675,
0.0063922983,
0.0027056048,
-0.0052489596,
0.0066119921,
0.0027024955,
-0.0108395517,
-0.0080950744,
-0.0040030265,
-0.0122081218,
-0.0027679640,
-0.0016172444,
-0.0152471056,
-0.0032800096,
0.0067747384,
-0.0134199681,
-0.0046831747,
-0.0030081393,
-0.0108193513,
-0.0090117734,
-0.0092150420,
-0.0119762439,
-0.0052049579,
-0.0042134863,
-0.0037463470,
-0.0041798516,
0.0052526314,
0.0053767180,
-0.0059927860,
-0.0010942008,
-0.0067384578,
-0.0075894217,
0.0019478188,
-0.0048475540,
-0.0063856803,
0.0058126631,
0.0070962142,
0.0007767325,
0.0071074716,
-0.0005261069,
-0.0063324850,
0.0098503493,
0.0013658395,
-0.0175080597,
0.0096996371,
0.0056985384,
-0.0045074564,
0.0136686759,
0.0071941223,
-0.0039518774,
0.0156551637,
0.0040210313,
-0.0097994832,
-0.0002977190,
0.0076890932,
-0.0052291709,
0.0026914512,
0.0046078688,
-0.0028739518,
0.0139241479,
0.0101183075,
-0.0012430064,
0.0045347651,
0.0125855999,
-0.0026617381,
-0.0006382208,
0.0045179105,
-0.0055701574,
0.0087071732,
0.0078390408,
-0.0062279687,
0.0084492164,
0.0107634161,
-0.0042254562,
0.0021879675,
0.0010849440,
-0.0106055811,
0.0033819384,
0.0069378000,
-0.0086625684,
-0.0042130314,
0.0114306007,
-0.0025349567,
0.0005202964,
0.0017084653,
-0.0070477459,
-0.0021956724,
0.0019146239,
-0.0058240872,
-0.0037162506,
-0.0022048389,
0.0049438053,
0.0002432793,
0.0053212177,
0.0009369001,
0.0029994713,
0.0063521503,
0.0019743601,
-0.0052035628,
-0.0032070884,
0.0004103623,
-0.0019302221,
-0.0040419707,
-0.0030864913,
-0.0052726250,
0.0075948494,
-0.0016667831,
-0.0225662906,
-0.0066588707,
-0.0034263656,
-0.0252930466,
-0.0035437997,
-0.0037405416,
-0.0091368901,
0.0054186448,
0.0007780768,
-0.0108472118,
-0.0028145036,
-0.0066174152,
-0.0161418468,
-0.0202146154,
-0.0086404309,
-0.0131088542,
-0.0067874976,
-0.0029375197,
-0.0112957517,
-0.0079578403,
0.0022535471,
-0.0124142878,
-0.0183381606,
-0.0079238610,
-0.0168706123,
-0.0117768068,
-0.0090734921,
-0.0125839189,
-0.0049936632,
0.0037183152,
-0.0050652982,
-0.0058704419,
-0.0050688167,
-0.0075550261,
-0.0127530694,
0.0013746133,
-0.0105152130,
-0.0157572739,
0.0097349826,
0.0020175795,
-0.0060306052,
0.0117847733,
-0.0033900165,
0.0037477124,
0.0107201058,
-0.0050884211,
-0.0031211260,
0.0055712909,
0.0091760634,
0.0066547906,
0.0064938585,
0.0152009130,
0.0124899102,
0.0114204539,
0.0165255442,
0.0087788468,
0.0115204789,
0.0185589995,
0.0069474317,
0.0078706145,
0.0155860269,
0.0090929475,
0.0124624763,
0.0141359726,
0.0042159986,
0.0148527455,
0.0199583620,
0.0011433100,
0.0074813310,
0.0212222729,
0.0022162844,
0.0079621859,
0.0195431355,
0.0037394017,
0.0079049673,
0.0226885043,
0.0024161981,
0.0019021677,
0.0136690876,
-0.0068560904,
-0.0042566070,
0.0065570474,
-0.0049165888,
-0.0053336415,
0.0079489769,
-0.0000292234,
-0.0039022472,
0.0043784929,
-0.0012460435,
-0.0068564736,
0.0006233082,
-0.0166206565,
-0.0198301338,
0.0044248318,
-0.0126335435,
-0.0159542263,
-0.0058313888,
-0.0127403568,
-0.0114252521,
-0.0084241405,
-0.0184414294,
-0.0226838682,
-0.0037726180,
-0.0148081267,
-0.0221568011,
-0.0040070680,
-0.0033574200,
-0.0128334463,
-0.0026450225,
-0.0139470827,
-0.0124412263,
-0.0057226056,
-0.0136094959,
-0.0201587379,
-0.0139147621,
-0.0044891462,
-0.0075194244,
-0.0043695336,
0.0017292601,
-0.0025003273,
-0.0001500100,
0.0050619156,
-0.0033481610,
-0.0031737785,
-0.0010280117,
0.0008543002,
0.0017337907,
0.0045816922,
0.0024580541,
0.0085494211,
0.0152742127,
0.0063747116,
0.0040503116,
0.0148905423,
0.0014794273,
0.0028156093,
0.0115833804,
-0.0012405742,
0.0070516993,
0.0292339697,
0.0133675719,
0.0088283829,
0.0237185396,
0.0176346991,
0.0127306785,
0.0137738371,
0.0057213288,
0.0076740356,
0.0132193752,
0.0111906230,
0.0096267890,
0.0168874878,
0.0178890936,
0.0095291846,
0.0112358220,
0.0152783189,
0.0028700223,
0.0150207467,
0.0032328444,
0.0029489957,
0.0105142910,
0.0155104343,
0.0024970872,
0.0079453317,
0.0066262945,
0.0070147133,
0.0112043936,
0.0092866365,
-0.0090296790,
0.0097640706,
0.0130137885,
-0.0063549425,
0.0005954241,
0.0066355243,
-0.0080813980,
0.0091805412,
0.0064113089,
-0.0051589306,
-0.0013500586,
0.0035136770,
-0.0028371855,
0.0006377627,
-0.0061597279,
-0.0081625609,
-0.0001503824,
0.0045268903,
-0.0083618471,
-0.0083097704,
-0.0014561933,
0.0004063136,
-0.0127651999,
-0.0068242704,
-0.0094392970,
-0.0105649279,
-0.0054773851,
-0.0073771654,
-0.0074929697,
0.0037443358,
-0.0058650495,
-0.0110920882,
-0.0006274026,
-0.0091300616,
-0.0190438852,
-0.0018239679,
-0.0097403275,
-0.0205007568,
0.0072779623,
-0.0008051097,
-0.0136968503,
0.0084831137,
-0.0067335265,
-0.0148204630,
-0.0029950072,
-0.0115466509,
-0.0219443701,
-0.0136982948,
-0.0057805977,
-0.0141958650,
-0.0043500336,
-0.0036490054,
-0.0155301522,
-0.0000007559,
-0.0023723212,
-0.0197269004,
-0.0050438759,
-0.0079677701,
-0.0139157772,
-0.0055461572,
-0.0022735787,
-0.0069998577,
0.0077491589,
-0.0001593248,
-0.0115623176,
0.0057848971,
0.0081882048,
-0.0094390297,
-0.0006699270,
0.0057037249,
-0.0007536141,
0.0113745518,
0.0101250876,
-0.0025969639,
0.0075443788,
0.0075400718,
0.0001818668,
0.0011987528,
0.0043859808,
0.0029179952,
0.0074248761,
0.0084362756,
0.0039658407,
0.0112951547,
0.0150707681,
0.0111514013,
0.0040285052,
0.0096309893,
0.0092160963,
0.0056815771,
0.0068807411,
0.0029225331,
0.0078725219,
0.0126354974,
0.0098283356,
0.0086708665,
0.0147943804,
0.0073646805,
0.0058723520,
0.0099137602,
0.0025303706,
-0.0113669736,
0.0054657860,
0.0035191355,
-0.0079799956,
0.0103545384,
-0.0000262701,
-0.0045345263,
0.0075886580,
-0.0059104394,
-0.0131041165,
-0.0060267225,
-0.0077770641,
-0.0143253664,
-0.0173550323,
-0.0053325370,
-0.0059620528,
-0.0086206514,
-0.0086104916,
-0.0179935228,
-0.0135176023,
-0.0072063156,
-0.0247832574,
-0.0173595063,
-0.0131359091,
-0.0162494332,
-0.0133126918,
-0.0075940806,
-0.0154447844,
-0.0078541553,
-0.0056060273,
-0.0192444790,
-0.0131168067,
-0.0111478809,
-0.0194647554,
-0.0153377634,
-0.0055031939,
-0.0172874648,
-0.0113457581,
0.0053544752,
-0.0076647243,
-0.0090706497,
0.0011817419,
-0.0089166053,
-0.0081085460,
-0.0051814546,
-0.0111452034,
-0.0034242587,
0.0019367314,
-0.0014138828,
0.0030272151,
0.0039907987,
0.0085474569,
0.0027964166,
0.0046621920,
0.0062378598,
0.0011326097,
0.0098310411,
0.0151226055,
0.0056316694,
0.0136260223,
0.0192014482,
0.0171884131,
0.0205858052,
0.0191415939,
0.0080669504,
0.0240136106,
0.0214376226,
-0.0015725911,
0.0172495451,
0.0219708662,
0.0036287296,
0.0185087733,
0.0211417098,
0.0111765899,
0.0236836914,
0.0214128364,
0.0038114588,
0.0096250409,
0.0174474698,
0.0041221157,
0.0021596313,
0.0160438549,
0.0003472665,
0.0125148110,
0.0167930759,
0.0023158824,
0.0049213031,
0.0155930836,
0.0001467447,
0.0069538788,
0.0055901031,
-0.0027116011,
0.0018570950,
0.0129045164,
-0.0069958228,
0.0039344593,
0.0033628929,
-0.0016544040,
0.0037739959,
0.0074159792,
-0.0078113941,
-0.0018068545,
0.0114207817,
-0.0056722863,
-0.0079725711,
0.0049797720,
-0.0060376683,
-0.0066365842,
-0.0025157840,
-0.0173082966,
-0.0085575078,
-0.0053400174,
-0.0146488380,
-0.0125850933,
-0.0076386328,
0.0021874332,
-0.0015694922,
-0.0033624033,
0.0022647604,
-0.0043639839,
-0.0017671509,
-0.0070046266,
-0.0184738934,
-0.0039523384,
-0.0061609056,
-0.0060795550,
-0.0007352956,
0.0027480370,
-0.0001162337,
0.0102191614,
0.0015397759,
-0.0099433530,
-0.0013423867,
0.0015087605,
-0.0160097238,
-0.0057401545,
0.0019834165,
-0.0084174331,
0.0072185141,
0.0048190746,
-0.0050582974,
-0.0009897907,
0.0045880373,
-0.0058455206,
-0.0065755961,
-0.0088420296,
-0.0089927353,
-0.0035233172,
0.0069559454,
-0.0040225722,
-0.0032345047,
0.0077338954,
0.0070462273,
-0.0021163635,
-0.0004061985,
-0.0044778953,
-0.0007936350,
0.0082095005,
-0.0037470015,
-0.0018370743,
0.0125164306,
0.0079449480,
0.0044795838,
0.0051911031,
-0.0016605468,
-0.0007067636,
0.0058857282,
-0.0038156295,
-0.0073290141,
0.0108771967,
0.0030271977,
-0.0059138061,
0.0124343289,
0.0023650748,
-0.0013888038,
0.0081211543,
-0.0031843032,
-0.0038644692,
0.0044190604,
0.0028216946,
-0.0023265951,
-0.0015120064,
0.0038848747,
0.0022974210,
0.0018132934,
0.0043542664,
-0.0031118377,
0.0036162676,
0.0049230647,
-0.0023720684,
-0.0027422314,
0.0022429335,
0.0005518502,
0.0043686256,
0.0071899453,
-0.0026169487,
0.0034337630,
0.0100222705,
-0.0061993115,
-0.0070554386,
-0.0023249649,
-0.0172003880,
-0.0094351573,
-0.0000271606,
-0.0180765521,
-0.0143671930,
0.0064055622,
-0.0138357114,
-0.0185951386,
-0.0057419320,
-0.0213295966,
-0.0198504794,
-0.0103005478,
-0.0218437873,
-0.0184942242,
-0.0031117573,
-0.0153264776,
-0.0181382205,
-0.0087102279,
-0.0154974032,
-0.0219517127,
-0.0121139074,
-0.0251145866,
-0.0268341396,
-0.0080006765,
-0.0169399288,
-0.0197066534,
-0.0064282184,
-0.0133506851,
-0.0087351361,
-0.0042278254,
-0.0177686792,
-0.0251413118,
-0.0075185085,
-0.0144659737,
-0.0225688368,
-0.0052996390,
-0.0129217748,
-0.0084250383,
0.0025360903,
-0.0073895846,
-0.0118774278,
-0.0015180175,
-0.0061555603,
-0.0075981724,
-0.0096518798,
-0.0012275521,
0.0012227390,
0.0065508792,
0.0095752878,
0.0050706863,
0.0118137598,
0.0186743233,
0.0051388526,
0.0051526166,
0.0098473355,
0.0093228556,
0.0110808946,
0.0098224394,
0.0145796556,
0.0229505170,
0.0273063928,
0.0172709655,
0.0228313170,
0.0306029357,
0.0170732681,
0.0144765414,
0.0180791020,
0.0055530937,
0.0092916172,
0.0251453221,
0.0084251678,
0.0112926634,
0.0226282720,
0.0146533959,
0.0130630461,
0.0166311916,
0.0051695183,
0.0112410588,
0.0094701247,
0.0108773215,
0.0087320441,
0.0120715294,
0.0157304276,
0.0093034068,
0.0093215629,
0.0071392721,
-0.0036286106,
0.0090994136,
0.0044450336,
-0.0065442836,
0.0014205388,
0.0046234722,
0.0054136952,
0.0069106831,
-0.0041418844,
-0.0046929354,
0.0049635051,
0.0040623667,
-0.0191475898,
-0.0078302864,
-0.0011969636,
-0.0104844766,
-0.0049581826,
-0.0051851990,
-0.0151660498,
0.0006753000,
-0.0012415556,
-0.0172469690,
-0.0078332704,
-0.0080993287,
-0.0126473550,
-0.0104945730,
-0.0119870147,
-0.0118274838,
-0.0012096789,
0.0024226462,
-0.0042624297,
-0.0048299376,
0.0036797537,
-0.0004644915,
-0.0107893329,
-0.0051600058,
-0.0036197263,
-0.0049726209,
0.0005613369,
-0.0008291675,
-0.0004282570,
0.0118437093,
0.0017710560,
0.0004999898,
0.0075529711,
-0.0016089461,
-0.0071461736,
0.0107575040,
0.0031964183,
-0.0090586878,
0.0161861982,
0.0127350967,
0.0017278380,
0.0173281208,
0.0080662696,
0.0019555716,
0.0189274438,
0.0067356741,
-0.0039208550,
0.0100731328,
0.0156490840,
0.0076541295,
0.0111225257,
0.0159109235,
0.0078352764,
0.0172315240,
0.0122273564,
-0.0049473532,
0.0119061125,
0.0105868084,
-0.0025945930,
0.0086595640,
0.0113828611,
0.0052927760,
0.0196764413,
0.0102228904,
-0.0022131563,
0.0151735581,
0.0171573926,
-0.0042761783,
0.0055445163,
0.0053591002,
-0.0043590227,
0.0089286780,
0.0025418142,
-0.0059595476,
0.0002562834,
0.0044396147,
-0.0005402782,
0.0014416024,
-0.0004475981,
-0.0052594533,
0.0023628033,
0.0083784638,
-0.0021246758,
-0.0017190930,
0.0054552639,
0.0056503396,
-0.0021440440,
-0.0033397982,
-0.0066215238,
-0.0065661198,
-0.0061241486,
-0.0137464339,
-0.0183327142,
-0.0014442921,
-0.0005733134,
-0.0043251822,
-0.0001204084,
-0.0080812890,
-0.0067315204,
-0.0020962863,
-0.0173045434,
-0.0277942903,
-0.0087825740,
-0.0104510263,
-0.0220435672,
-0.0039782850,
-0.0082219522,
-0.0112959668,
-0.0020457036,
-0.0128882825,
-0.0189662464,
-0.0107593220,
-0.0148499375,
-0.0216029007,
-0.0235319417,
-0.0095053893,
-0.0105939452,
-0.0089517673,
-0.0080324560,
-0.0144716185,
-0.0119704269,
-0.0082479790,
-0.0261674859,
-0.0198246203,
-0.0154354051,
-0.0164772682,
-0.0121136392,
-0.0064529404,
-0.0092462460,
-0.0057221060,
-0.0010641061,
-0.0119130360,
-0.0120900851,
-0.0058411937,
-0.0170683749,
-0.0074454867,
0.0053253444,
-0.0123312408,
-0.0053471751,
0.0155101474,
0.0068414095,
0.0002416709,
0.0086661782,
-0.0019418745,
0.0099844150,
0.0052661086,
-0.0033351728,
0.0018729961,
0.0068968711,
0.0059320861,
0.0023419005,
0.0056184824,
0.0151578300,
0.0107601676,
0.0120978253,
0.0121503687,
0.0047860942,
0.0168351065,
0.0115462439,
0.0025988196,
0.0105662374,
0.0147447819,
0.0153425885,
0.0174266882,
0.0118531203,
0.0059434627,
0.0137069402,
0.0151367821,
-0.0072042784,
0.0026383679,
0.0147144478,
-0.0055995346,
0.0097363759,
0.0102694612,
-0.0043905252,
0.0067571700,
0.0172576010,
-0.0051079122,
0.0013976360,
0.0056550610,
-0.0057721515,
-0.0027323838,
0.0068565407,
-0.0105449297,
-0.0043787276,
0.0054694097,
-0.0105349869,
-0.0117536820,
-0.0066368561,
-0.0162494071,
-0.0128641995,
-0.0103251869,
-0.0219257660,
-0.0152386427,
0.0020731462,
-0.0144082503,
-0.0102683064,
0.0026904386,
-0.0137646850,
-0.0088019706,
-0.0072886008,
-0.0228040274,
-0.0147085646,
-0.0021806522,
-0.0178864058,
-0.0133530553,
0.0035903964,
-0.0058779861,
-0.0099925976,
-0.0050443895,
-0.0126350122,
-0.0103471698,
-0.0049243718,
-0.0086012911,
-0.0100582140,
-0.0014621811,
0.0047996882,
0.0045128441,
0.0013900057,
0.0045078201,
-0.0041014613,
0.0046170126,
0.0048016706,
-0.0063813548,
-0.0022985097,
0.0018700170,
0.0051057721,
0.0148570910,
0.0097057167,
0.0072224829,
0.0183744896,
0.0189476926,
0.0030801515,
0.0047062901,
0.0157440808,
0.0040963190,
0.0115545839,
0.0191957541,
0.0070327241,
0.0211805254,
0.0296959262,
0.0112597551,
0.0135459239,
0.0202185195,
0.0099113910,
0.0062013436,
0.0063673197,
0.0028424535,
0.0086088860,
0.0168979689,
0.0105265845,
0.0102086598,
0.0180914570,
0.0165662281,
0.0046197618,
0.0068440074,
0.0079402709,
0.0038221434,
0.0089842649,
0.0037277606,
0.0009639352,
0.0121959308,
0.0088506453,
0.0007788411,
0.0098513477,
0.0065558879,
-0.0016317568,
0.0087715276,
0.0036419057,
-0.0081697190,
0.0116674341,
0.0056894817,
-0.0055977236,
0.0097377552,
0.0022617248,
-0.0087326486,
0.0088160997,
-0.0038992031,
-0.0104783950,
-0.0051925168,
-0.0001501223,
-0.0038860012,
-0.0076428279,
-0.0050884807,
-0.0029267552,
0.0053543127,
0.0035583153,
-0.0095656412,
-0.0109275328,
-0.0010285543,
-0.0112322830,
-0.0136979856,
-0.0113230087,
-0.0050423364,
-0.0014325492,
0.0024976858,
-0.0068689762,
-0.0031572292,
0.0045018350,
-0.0082806796,
-0.0167910643,
-0.0022114504,
-0.0090161329,
-0.0135444012,
0.0071049202,
-0.0078170709,
-0.0104900468,
0.0082925577,
0.0003603204,
-0.0182849132,
0.0003631128,
-0.0101595828,
-0.0175024215,
-0.0069056638,
-0.0138299353,
-0.0186365563,
-0.0000478471,
-0.0010463088,
-0.0133941332,
-0.0000580231,
-0.0070706904,
-0.0141485268,
-0.0055421744,
-0.0092885168,
-0.0245433077,
-0.0058672596,
-0.0050678160,
-0.0126545029,
0.0026751407,
-0.0032113772,
-0.0053679734,
0.0097098025,
-0.0006648881,
-0.0146360695,
0.0027859183,
0.0048603779,
-0.0082721543,
0.0055835531,
0.0099902004,
-0.0010009117,
0.0138271870,
0.0053776344,
-0.0050382479,
0.0106946863,
0.0055305199,
0.0008163980,
0.0024959589,
0.0075428532,
0.0083032446,
0.0055347760,
0.0076032523,
0.0088476371,
0.0091629997,
0.0181468185,
0.0095882304,
0.0051955655,
0.0115359742,
0.0099865142,
0.0092077674,
0.0106036430,
0.0089220013,
0.0134212850,
0.0226663817,
0.0144670513,
0.0097561656,
0.0170865487,
0.0040761991,
-0.0002432295,
0.0131149450,
-0.0002187424,
-0.0056400946,
0.0180238821,
0.0146342739,
0.0018767694,
0.0109796431,
0.0084414557,
-0.0000477629,
0.0037266552,
-0.0112414304,
-0.0167373680,
-0.0007664674,
-0.0060014282,
-0.0094117792,
-0.0096954955,
-0.0019712152,
-0.0032209954,
-0.0087623671,
-0.0084942933,
-0.0134497788,
-0.0117645860,
-0.0047827689,
-0.0204080995,
-0.0148414066,
-0.0051127654,
-0.0115770213,
-0.0085177757,
-0.0065132333,
-0.0147833638,
-0.0067383866,
-0.0032025580,
-0.0219374001,
-0.0194154698,
0.0016648914,
-0.0151544064,
-0.0072528892,
0.0026667193,
-0.0075768675,
-0.0048753540,
0.0001670280,
-0.0169362389,
-0.0102723669,
-0.0085623432,
-0.0120192748,
-0.0114202909,
-0.0022427607,
-0.0065339087,
-0.0024494864,
0.0088942163,
0.0053953566,
0.0031309808,
0.0068564033,
0.0072913081,
0.0030910990,
0.0035525882,
0.0055464189,
0.0041926252,
0.0110337520,
0.0145207606,
0.0075059598,
0.0178480856,
0.0200218856,
0.0146099385,
0.0186936259,
0.0171806775,
0.0062488522,
0.0206148773,
0.0203628857,
-0.0001883189,
0.0174694713,
0.0288407225,
0.0097573940,
0.0150967492,
0.0206064414,
0.0056165569,
0.0158533864,
0.0138550475,
-0.0041843834,
0.0034123778,
0.0188917033,
0.0073802285,
0.0021075611,
0.0147110606,
0.0054699825,
0.0096672857,
0.0169908274,
-0.0053287838,
0.0023299952,
0.0127207041,
-0.0047963001,
-0.0004111223,
0.0049734158,
-0.0075531220,
0.0005447350,
0.0089864871,
-0.0076647243,
-0.0053248359,
0.0046316427,
-0.0110229747,
-0.0103645315,
0.0044787670,
-0.0141755762,
-0.0064706546,
0.0088091716,
-0.0120705785,
-0.0122938771,
-0.0041320012,
-0.0132815829,
-0.0149092041,
-0.0166485496,
-0.0186945498,
-0.0155268349,
-0.0101386067,
-0.0142817684,
-0.0100861574,
-0.0032981988,
-0.0013906732,
-0.0112536885,
-0.0110733099,
-0.0023634993,
-0.0149230324,
-0.0152068017,
-0.0133050187,
-0.0143906763,
0.0002797655,
0.0013938192,
-0.0069124643,
0.0022549522,
0.0039268900,
-0.0063917134,
0.0021635483,
-0.0072272983,
-0.0187793281,
-0.0113188736,
0.0037811010,
-0.0099882036,
0.0002517201,
0.0115664471,
-0.0000581198,
0.0049580224,
0.0123562720,
-0.0092935339,
-0.0058023729,
-0.0007561186,
-0.0059152702,
-0.0059708301,
-0.0005212852,
0.0024867412,
0.0052500553,
0.0090271495,
0.0007057845,
-0.0005518468,
0.0107247774,
0.0082774321,
-0.0016424265,
0.0027370683,
0.0061137713,
0.0058385581,
0.0123895044,
0.0088102827,
0.0046558892,
0.0172468573,
0.0118396971,
0.0003609937,
0.0121368458,
0.0078002820,
-0.0004792228,
0.0190294143,
0.0040704659,
-0.0003091103,
0.0204739757,
0.0100891991,
0.0003102612,
0.0098546036,
0.0096569108,
0.0029342331,
0.0095370952,
0.0002184722,
0.0033291036,
0.0086173033,
0.0064589530,
0.0000120344,
0.0068000890,
0.0109180342,
0.0073840725,
0.0063916645,
0.0085047167,
0.0001233107,
0.0062520932,
0.0075282017,
0.0027574108,
-0.0008549370,
0.0049627810,
0.0037282170,
0.0083685853,
0.0028711325,
-0.0037830756,
-0.0027127089,
0.0087375930,
-0.0147902323,
-0.0179600865,
0.0008657894,
-0.0092723295,
-0.0111014349,
0.0002619400,
-0.0150334286,
-0.0103520770,
-0.0014184316,
-0.0158917140,
-0.0225994010,
-0.0083643608,
-0.0141857639,
-0.0230518505,
-0.0053906646,
-0.0116409194,
-0.0176457204,
-0.0025066733,
-0.0139332768,
-0.0202657208,
-0.0058011715,
-0.0174185373,
-0.0228902958,
-0.0106847296,
-0.0200563632,
-0.0150095494,
-0.0003759117,
-0.0093429573,
-0.0170851536,
-0.0004273602,
-0.0123654688,
-0.0162739530,
-0.0055929106,
-0.0168707222,
-0.0227241572,
0.0032481882,
-0.0063345074,
-0.0116538797,
0.0026054028,
-0.0021423274,
-0.0086220196,
0.0037052319,
-0.0101367952,
-0.0122914826,
-0.0030518696,
-0.0021634463,
-0.0036951108,
-0.0014316661,
0.0047297776,
0.0145947617,
0.0112975650,
0.0083433036,
0.0068483711,
0.0098258024,
0.0171343777,
0.0013042031,
0.0019022645,
0.0089842910,
0.0072416966,
0.0113382936,
0.0125156399,
0.0122317299,
0.0193881541,
0.0214078017,
0.0069309091,
0.0070455489,
0.0174056385,
0.0007075224,
-0.0025133325,
0.0147774592,
0.0049691438,
0.0123389261,
0.0192760210,
0.0037667665,
0.0028170319,
0.0148825627,
0.0038886967,
-0.0034392835,
-0.0012524630,
0.0016612711,
-0.0008970273,
0.0071279523,
0.0019081270,
-0.0055126050,
0.0061446894,
0.0005745033,
-0.0037008012,
-0.0016534062,
-0.0036469758,
-0.0086147198,
-0.0009012274,
-0.0028300590,
-0.0080446284,
-0.0044261771,
0.0017848022,
-0.0054389760,
-0.0049910177,
-0.0067917854,
-0.0176295936,
-0.0038209031,
-0.0074827881,
-0.0258937497,
-0.0096628228,
-0.0010023264,
-0.0178625192,
-0.0038443867,
-0.0016778412,
-0.0155311534,
-0.0008292668,
-0.0072159157,
-0.0181567445,
-0.0078781424,
-0.0074326298,
-0.0094567947,
-0.0074815494,
-0.0042409706,
0.0016743584,
-0.0013623203,
0.0064158435,
-0.0058531538,
-0.0057145045,
0.0025410876,
-0.0015810337,
-0.0070831850,
-0.0010499331,
-0.0030935495,
0.0017771721,
0.0077047129,
0.0035180841,
0.0036226115,
0.0128155770,
0.0057754298,
-0.0006309233,
0.0097040758,
-0.0018928096,
-0.0076586287,
0.0168297030,
0.0074827881,
-0.0049345191,
0.0145287216,
0.0165162273,
0.0011556213,
0.0064636632,
0.0043152664,
-0.0012133676,
0.0111304726,
0.0044612642,
-0.0084872562,
0.0163798891,
0.0188527294,
0.0049421685,
0.0069977986,
0.0150616746,
0.0069377222,
0.0105485227,
0.0081044938,
-0.0057189642,
0.0132189989,
0.0108782295,
-0.0066778325,
0.0069936980,
0.0093462691,
-0.0007499618,
0.0106505761,
0.0059545981,
-0.0045843846,
0.0111135524,
0.0119248852,
-0.0072531425,
0.0045023141,
0.0108110383,
-0.0026073982,
0.0113473721,
0.0041216360,
-0.0081118401,
0.0093634166,
0.0029484215,
-0.0013445462,
-0.0017510529,
-0.0001544062,
0.0042706542,
0.0039231284,
0.0114043904,
0.0052804984,
0.0039821602,
0.0128515530,
0.0080527142,
-0.0003293231,
0.0035371780,
-0.0024141420,
0.0025533000,
-0.0003877169,
-0.0047309687,
-0.0011013481,
0.0098471921,
0.0038360297,
-0.0052844351,
0.0060390919,
-0.0055526141,
-0.0095253196,
0.0018851018,
-0.0099779516,
-0.0148875248,
0.0059754979,
0.0018840231,
-0.0043044258,
0.0014376997,
-0.0015968564,
-0.0073264511,
-0.0037061793,
-0.0088510914,
-0.0171033368,
-0.0073174629,
-0.0061464319,
-0.0101477941,
-0.0048366697,
0.0004957810,
-0.0062852209,
-0.0068045268,
-0.0088118576,
-0.0154676093,
-0.0156257153,
-0.0081390198,
-0.0196475387,
-0.0125017446,
-0.0065359105,
-0.0057038576,
-0.0007163812,
-0.0013932581,
-0.0083724465,
-0.0045651505,
0.0037776490,
-0.0142480489,
-0.0163887348,
-0.0010652199,
-0.0090290904,
-0.0019057796,
0.0036112720,
-0.0132450443,
0.0035240676,
0.0127749620,
-0.0045060795,
-0.0027453850,
0.0009519857,
0.0038762284,
0.0077605019,
0.0071951398,
0.0019324060,
0.0075016804,
0.0138363186,
0.0109693604,
0.0030872561,
0.0123128286,
0.0129156429,
0.0080466652,
0.0084568355,
0.0086264880,
0.0082056327,
0.0126186628,
0.0054569207,
0.0053711217,
0.0151992068,
0.0149514470,
0.0120399352,
0.0144731216,
0.0114140194,
0.0029778571,
0.0112694800,
0.0117976237,
-0.0065983254,
0.0054736678,
0.0127778342,
-0.0029135135,
0.0095066503,
0.0109934909,
-0.0097297970,
0.0028756307,
0.0078494363,
-0.0104609411,
-0.0071047563,
-0.0025647727,
-0.0073688217,
-0.0044435128,
-0.0031317677,
-0.0127143245,
-0.0086720251,
-0.0007096011,
-0.0230529997,
-0.0178785063,
-0.0073085120,
-0.0212130770,
-0.0169851128,
-0.0134789199,
-0.0220058654,
-0.0101997834,
-0.0043531051,
-0.0243017748,
-0.0131176133,
-0.0051752413,
-0.0233601760,
-0.0218727458,
-0.0132016465,
-0.0295967776,
-0.0154997688,
-0.0054712896,
-0.0209712237,
-0.0130447363,
-0.0042210552,
-0.0160340015,
-0.0134387473,
-0.0170235950,
-0.0165923201,
-0.0141094113,
-0.0035030055,
-0.0102802496,
-0.0068509667,
0.0035414996,
0.0036629657,
-0.0006799316,
-0.0015281595,
-0.0038701645,
-0.0071014129,
-0.0028220003,
-0.0040153791,
-0.0066941157,
0.0003475709,
0.0073684403,
0.0065515288,
0.0114717521,
0.0119928028,
0.0054790941,
0.0203506202,
0.0157850962,
-0.0010146637,
0.0076884525,
0.0171751790,
0.0041751424,
0.0142170666,
0.0166804269,
0.0105481911,
0.0214519557,
0.0215333104,
0.0065259365,
0.0132383741,
0.0144960508,
0.0093414020,
0.0072894320,
0.0125092920,
0.0170081649,
0.0142167360,
0.0206552148,
0.0119277406,
0.0095486296,
0.0184888206,
0.0073905075,
0.0070529575,
0.0100117251,
0.0060057752,
0.0070984755,
0.0120180212,
0.0043087676,
0.0067723426,
0.0132332854,
0.0087743271,
0.0064336085,
0.0140891224,
0.0042304615,
0.0005867062,
0.0177043024,
0.0019859441,
-0.0082072420,
0.0115783615,
0.0033526137,
0.0001518984,
0.0048616300,
-0.0013526487,
-0.0028265240,
0.0055442499,
-0.0066161151,
-0.0074447528,
-0.0024159544,
-0.0002584743,
-0.0050507672,
-0.0009330388,
0.0004864540,
0.0035212201,
-0.0015369965,
-0.0018771642,
-0.0118538355,
-0.0038163122,
-0.0003441595,
-0.0081194984,
-0.0055651423,
0.0029751328,
0.0005432151,
0.0053878040,
0.0004544271,
-0.0031057021,
-0.0003593900,
0.0049192309,
-0.0133772623,
-0.0122896722,
0.0077162776,
-0.0057463231,
-0.0045077810,
0.0107868593,
-0.0069099069,
-0.0000781673,
0.0076448238,
-0.0058158068,
-0.0126466677,
-0.0038333528,
-0.0083568534,
-0.0092071844,
0.0040349308,
-0.0017925421,
-0.0107006961,
0.0104870591,
0.0027980169,
-0.0057300162,
-0.0017344137,
-0.0096465927,
-0.0111923357,
0.0023679021,
-0.0110419746,
-0.0101740891,
0.0082099969,
0.0066309907,
-0.0002805697,
0.0125267068,
0.0032722284,
0.0044702366,
0.0144050131,
-0.0032149251,
-0.0094208522,
0.0117338467,
0.0025635634,
-0.0066313776,
0.0108366041,
0.0049540522,
-0.0013539708,
0.0105618211,
0.0017499868,
-0.0024881312,
0.0095274607,
0.0020499935,
-0.0027238936,
0.0048504868,
0.0020417373,
0.0099981762,
0.0063767750,
0.0069322763,
0.0044886353,
0.0072950162,
0.0076052947,
-0.0036486732,
-0.0045118448,
0.0061165630,
-0.0009537799,
0.0034492274,
0.0047885915,
0.0016375040,
0.0121282693,
0.0105723236,
-0.0008153808,
-0.0025575096,
0.0060390821,
-0.0133687640,
-0.0098575009,
0.0007658635,
-0.0114412419,
-0.0044549010,
0.0067699645,
-0.0052074976,
-0.0082552340,
-0.0072980304,
-0.0099386964,
-0.0160868932,
-0.0178451315,
-0.0244436227,
-0.0223227926,
-0.0092755277,
-0.0097706085,
-0.0208899919,
-0.0121133607,
-0.0111646075,
-0.0156414136,
-0.0154783940,
-0.0196602661,
-0.0243633632,
-0.0169394892,
-0.0151947839,
-0.0218272842,
-0.0119282724,
-0.0092118597,
-0.0170770530,
-0.0073494599,
-0.0157784484,
-0.0212311726,
-0.0124339834,
-0.0106959529,
-0.0310583077,
-0.0084804920,
-0.0066545261,
-0.0176114272,
-0.0028840443,
-0.0029306272,
-0.0154074915,
-0.0016428157,
-0.0049092984,
-0.0144457612,
-0.0073762801,
-0.0094616264,
-0.0068156584,
-0.0026278945,
-0.0018938421,
-0.0022940319,
0.0016513760,
0.0108866198,
0.0012836452,
-0.0052437130,
0.0064233793,
0.0069437856,
0.0058652391,
0.0059212213,
0.0067616506,
0.0157408901,
0.0206899252,
0.0145267602,
0.0128562758,
0.0237553585,
0.0158769712,
0.0080727860,
0.0156215290,
0.0100522256,
0.0000143191,
0.0214230493,
0.0117282551,
0.0050167176,
0.0211313833,
0.0212923605,
0.0086236289,
0.0152332699,
0.0135109033,
0.0043408275,
0.0130765606,
0.0102466978,
-0.0050747255,
0.0131662386,
0.0161319561,
-0.0026298091,
0.0056434143,
0.0116758328,
0.0013999112,
0.0075533013,
0.0073926039,
-0.0069093681,
0.0052698958,
0.0092398198,
-0.0059803911,
0.0093234740,
0.0032923319,
-0.0088581368,
0.0070801154,
0.0095578386,
-0.0127587738,
0.0004143280,
0.0018989439,
-0.0081683556,
-0.0035674707,
