Filename,STFMK-20201105-LW19-1935_20201125_141724_004.dat
-0.0008050474,
-0.0161020570,
0.0061878865,
0.0037287776,
-0.0178868864,
-0.0070076678,
-0.0006760355,
-0.0130820218,
-0.0133349728,
-0.0132933166,
-0.0093020396,
-0.0072154212,
0.0011084276,
-0.0002282356,
-0.0040025548,
0.0051838942,
-0.0012377282,
-0.0086698206,
-0.0026261229,
-0.0110328887,
-0.0054048086,
-0.0020217933,
-0.0041356478,
-0.0001952017,
0.0106997564,
0.0045645339,
0.0019014359,
0.0047863494,
0.0047617354,
-0.0102618290,
0.0044092238,
-0.0039323159,
-0.0115184253,
0.0081751337,
0.0114343744,
0.0026544528,
0.0130025335,
0.0109059550,
0.0007397563,
0.0068962923,
0.0033254062,
-0.0108255725,
-0.0029715477,
0.0034685524,
0.0019183396,
0.0050388686,
0.0105719250,
0.0124342879,
0.0147090768,
0.0124322576,
0.0034369584,
0.0017682852,
0.0147834569,
0.0021520653,
-0.0017947752,
0.0111935148,
0.0083256746,
0.0127437543,
0.0141533567,
0.0017503123,
0.0107584987,
0.0183529668,
0.0044178879,
0.0007599724,
0.0167055391,
0.0059224255,
0.0053341808,
0.0139105143,
-0.0016967927,
0.0067323684,
0.0191116948,
0.0047663935,
0.0040332996,
0.0074997339,
0.0021503039,
0.0027090549,
0.0044311564,
-0.0028304730,
-0.0026080334,
0.0099555776,
0.0088019082,
0.0052067288,
0.0095443856,
0.0081240693,
0.0036212467,
0.0074016973,
0.0004736303,
-0.0000970019,
-0.0016333126,
0.0054377774,
0.0032053320,
0.0002899396,
0.0047553247,
-0.0004096731,
0.0043092822,
0.0003624992,
-0.0189867746,
-0.0058418117,
0.0035385680,
-0.0202894509,
-0.0133932158,
0.0018524183,
-0.0131415864,
-0.0041708625,
-0.0017134526,
-0.0134828677,
-0.0103832511,
-0.0047126976,
-0.0245180577,
-0.0232835412,
-0.0141270729,
-0.0162751637,
-0.0206426065,
-0.0082210554,
-0.0134590538,
-0.0124390284,
-0.0003278402,
-0.0173948687,
-0.0261303969,
-0.0069553149,
-0.0198493432,
-0.0216158368,
-0.0076124188,
-0.0189143941,
-0.0066610817,
0.0016052620,
-0.0163812283,
-0.0188821480,
-0.0044705304,
-0.0165207218,
-0.0211629178,
-0.0027886357,
-0.0154877929,
-0.0169415846,
0.0067755482,
-0.0000821587,
-0.0088280579,
0.0066124923,
-0.0054419278,
-0.0044594300,
0.0021815787,
-0.0083700325,
-0.0068624187,
0.0057078982,
0.0063553760,
-0.0024786801,
0.0093376990,
0.0157676972,
0.0135208592,
0.0153541109,
0.0114415511,
0.0094205225,
0.0126121761,
0.0115203336,
0.0018732371,
0.0111707468,
0.0186361503,
0.0146097671,
0.0191963203,
0.0223004837,
0.0133041739,
0.0199278370,
0.0170775931,
-0.0018848658,
0.0049545392,
0.0193345714,
0.0058390917,
0.0085964343,
0.0183580462,
0.0078452080,
0.0103043336,
0.0177251212,
0.0008069042,
0.0018836416,
0.0040036431,
0.0000609630,
-0.0035197011,
0.0015018331,
0.0048219352,
0.0024897926,
0.0048883636,
0.0078356741,
-0.0065096091,
0.0046933973,
-0.0005382709,
-0.0107177645,
-0.0061864024,
-0.0078761568,
-0.0106701981,
-0.0018549920,
-0.0082110576,
-0.0172636826,
-0.0068422686,
-0.0040710340,
-0.0193504579,
-0.0116339121,
-0.0155861592,
-0.0261466019,
-0.0037425393,
-0.0086084716,
-0.0276024714,
-0.0000377363,
0.0017336442,
-0.0160299912,
-0.0054430692,
-0.0093971174,
-0.0167725012,
-0.0095809661,
-0.0182734355,
-0.0190068483,
-0.0080288677,
-0.0035283947,
-0.0065455115,
-0.0031757210,
0.0020215379,
0.0019497609,
0.0000890032,
0.0003598016,
-0.0074781147,
-0.0072715366,
0.0012873962,
-0.0035522524,
-0.0064396933,
0.0032837226,
0.0020254655,
0.0080001922,
0.0100634852,
0.0001088807,
-0.0014837640,
0.0092777526,
0.0027170610,
-0.0065123704,
0.0092928503,
0.0064975419,
0.0025270742,
0.0233608559,
0.0122570265,
0.0006121724,
0.0204888731,
0.0162751675,
0.0029251124,
0.0027014106,
0.0062517729,
-0.0030144283,
0.0100749340,
0.0084851310,
-0.0015564358,
0.0153189162,
0.0182578582,
0.0010343043,
0.0109581687,
0.0140439942,
0.0019570987,
0.0074236705,
0.0064351652,
-0.0009373284,
0.0127053922,
0.0117871128,
-0.0062736319,
0.0083245412,
0.0098114358,
-0.0028757295,
0.0083542066,
0.0041671018,
-0.0147980377,
0.0087360153,
0.0110067371,
-0.0102860099,
0.0033155524,
0.0072202296,
-0.0001048800,
0.0065234718,
0.0048585115,
-0.0102938376,
0.0006190397,
0.0031561856,
-0.0033565140,
-0.0066211643,
0.0020288352,
0.0017372844,
0.0073730736,
0.0082770307,
0.0026619076,
0.0009831744,
0.0092796152,
-0.0023623542,
-0.0132338032,
-0.0062262230,
-0.0057073585,
0.0014170120,
0.0057799639,
-0.0056927903,
0.0028902241,
0.0113406861,
-0.0018004258,
-0.0114830825,
-0.0035611419,
-0.0060426230,
-0.0157538485,
0.0013338687,
-0.0009568832,
-0.0091555240,
0.0107397940,
0.0004970983,
-0.0082045402,
-0.0004433123,
-0.0043858392,
-0.0091048675,
-0.0105247609,
-0.0129435528,
-0.0118907448,
-0.0034961442,
0.0024102994,
-0.0073914286,
-0.0066726380,
0.0046118456,
-0.0087006260,
-0.0092966827,
-0.0080863638,
-0.0163758770,
-0.0105462242,
-0.0044865543,
-0.0081217671,
-0.0049563395,
0.0026757640,
-0.0047081760,
-0.0010532974,
0.0016967162,
-0.0163530819,
-0.0081523200,
0.0033483838,
-0.0178908966,
-0.0092465747,
0.0078649372,
-0.0014387729,
0.0071553597,
0.0096990317,
-0.0056247013,
0.0092096105,
0.0146790072,
-0.0031045694,
-0.0011476700,
0.0077131176,
0.0040378165,
0.0025924316,
0.0036309706,
0.0050290977,
0.0110042617,
0.0139018726,
0.0103141507,
0.0029582388,
0.0152535997,
0.0102430712,
0.0055614486,
0.0035006120,
0.0060115485,
0.0123061240,
0.0155032836,
0.0093351118,
0.0087489672,
0.0149965053,
0.0140052009,
0.0027694167,
0.0049241381,
0.0098367771,
-0.0049565360,
0.0127185043,
0.0120969154,
-0.0040513678,
0.0107940743,
0.0147570390,
-0.0012014027,
0.0064547323,
0.0028257400,
-0.0074508856,
-0.0031047789,
0.0026904852,
-0.0148989735,
-0.0064484612,
0.0028501975,
-0.0047347993,
-0.0071298801,
-0.0050581195,
-0.0149088129,
-0.0106901415,
-0.0046879388,
-0.0237554777,
-0.0245289467,
-0.0072270730,
-0.0192837752,
-0.0139068440,
-0.0053873099,
-0.0230632927,
-0.0066336808,
-0.0053016907,
-0.0286018774,
-0.0209290758,
-0.0099372249,
-0.0249629766,
-0.0201524906,
-0.0089481100,
-0.0156921782,
-0.0073478334,
0.0011049862,
-0.0204589367,
-0.0151160154,
-0.0030213078,
-0.0188066326,
-0.0202750061,
-0.0125507209,
-0.0102457115,
-0.0116138961,
-0.0015493330,
-0.0029202518,
-0.0046962253,
0.0043931403,
-0.0009075188,
-0.0072385794,
-0.0029201219,
-0.0130112022,
-0.0099311117,
-0.0012306165,
-0.0011873492,
0.0012895933,
0.0087814247,
0.0141642373,
0.0083909575,
0.0104290629,
0.0061072297,
-0.0002968095,
0.0104153017,
0.0099478103,
-0.0092017921,
0.0170156751,
0.0238959901,
0.0123203937,
0.0191478319,
0.0186380353,
0.0149660688,
0.0153759941,
0.0096932380,
0.0017194850,
0.0076330057,
0.0138729019,
0.0102764703,
0.0086329756,
0.0163040515,
0.0202532373,
0.0104470467,
0.0146818571,
0.0082094828,
0.0075848615,
0.0177472197,
0.0061683413,
0.0005308671,
0.0131620420,
0.0098087806,
0.0124721583,
0.0161646307,
0.0049450528,
0.0067431675,
0.0167036206,
0.0043718545,
-0.0035059708,
0.0071022669,
0.0013705292,
-0.0038074350,
0.0176304188,
-0.0002435970,
-0.0036087641,
0.0166244507,
0.0019308958,
-0.0006939220,
0.0028455621,
-0.0063377926,
-0.0021116976,
0.0025701618,
-0.0105076190,
-0.0105149755,
0.0044759312,
0.0050067459,
-0.0017563025,
-0.0002481772,
0.0006202888,
-0.0042929817,
-0.0037986296,
-0.0096904766,
-0.0084238350,
-0.0062400186,
-0.0024183458,
-0.0031024392,
-0.0000814053,
0.0054287491,
-0.0010226805,
-0.0009120912,
-0.0011854763,
-0.0113619864,
-0.0046699164,
0.0044171060,
-0.0128794666,
-0.0047688554,
0.0130791683,
0.0016357671,
0.0011356786,
0.0095309578,
-0.0073427218,
-0.0061235335,
-0.0016495235,
-0.0124151390,
-0.0162868742,
-0.0032654286,
-0.0040240767,
-0.0035306092,
0.0042631808,
-0.0009029281,
-0.0045734546,
0.0107641704,
-0.0015878901,
-0.0136761013,
0.0005568940,
-0.0050744391,
-0.0062463656,
0.0083611384,
-0.0052041193,
0.0020690530,
0.0203192327,
0.0050903913,
-0.0020164778,
0.0122302361,
0.0028584430,
-0.0007570063,
0.0159899537,
-0.0002188545,
-0.0011638950,
0.0210093111,
0.0093822628,
0.0016797308,
0.0156428218,
0.0074464381,
0.0064476505,
0.0121633103,
0.0044591860,
0.0050466089,
0.0139887305,
0.0092392219,
0.0021395683,
0.0133021316,
0.0190793574,
0.0100564342,
0.0117922351,
0.0112136919,
0.0065449625,
0.0090800896,
0.0067445934,
0.0010065981,
0.0114237778,
0.0128069790,
0.0082516652,
0.0163776428,
0.0177623667,
0.0019405028,
0.0108514177,
0.0072338451,
-0.0048543592,
-0.0045298799,
0.0006455940,
-0.0059510451,
0.0037695011,
0.0060323295,
-0.0028293915,
0.0016735926,
0.0093018003,
-0.0083885817,
-0.0169088282,
-0.0104694609,
-0.0117242262,
-0.0153259933,
-0.0146269137,
-0.0131011084,
-0.0085244235,
-0.0057591405,
-0.0100608580,
-0.0198172946,
-0.0091044717,
-0.0123831853,
-0.0239527021,
-0.0222368073,
-0.0212178491,
-0.0188851468,
-0.0091599943,
-0.0102755483,
-0.0128515856,
-0.0009273834,
-0.0039926362,
-0.0152215585,
-0.0116797211,
-0.0169266518,
-0.0278876815,
-0.0052128164,
-0.0113106053,
-0.0223598927,
-0.0004450294,
-0.0032161791,
-0.0137704648,
-0.0007330923,
-0.0091459993,
-0.0137537289,
-0.0066322973,
-0.0077274917,
-0.0115073612,
-0.0048243119,
-0.0002905725,
-0.0027732486,
0.0060875909,
0.0048587713,
0.0000650568,
0.0059927274,
0.0071177003,
-0.0030930887,
-0.0004350739,
0.0049631950,
0.0055777957,
0.0058102231,
0.0074876030,
0.0132243047,
0.0176026821,
0.0197055377,
0.0109562017,
0.0095769502,
0.0144095207,
0.0053903516,
-0.0021318116,
0.0128260590,
0.0072515705,
0.0029386738,
0.0193025023,
0.0075089028,
0.0036548413,
0.0186672918,
0.0061832746,
-0.0006273651,
0.0040990212,
0.0045195720,
0.0007566757,
0.0041657127,
0.0058101579,
-0.0055298856,
0.0075633656,
0.0085448250,
-0.0086773476,
0.0013113979,
0.0001996681,
-0.0081380364,
0.0015913141,
-0.0039611156,
-0.0151060130,
0.0000814260,
0.0010394227,
-0.0051270747,
0.0058104382,
-0.0012018142,
-0.0115748439,
0.0076782149,
-0.0022570495,
-0.0246306770,
-0.0018075372,
-0.0029660882,
-0.0185891204,
-0.0059701945,
-0.0098987222,
-0.0152124409,
-0.0030363244,
-0.0093167201,
-0.0212712698,
-0.0120694190,
-0.0068190964,
-0.0168445408,
-0.0102257067,
-0.0033581944,
-0.0043782378,
-0.0020101513,
-0.0009350510,
-0.0077435509,
-0.0055325008,
-0.0010682354,
-0.0149461450,
-0.0156104937,
-0.0039048907,
-0.0086060707,
-0.0002514092,
0.0050059981,
-0.0032627955,
0.0092450902,
0.0124013498,
0.0013905850,
-0.0033218046,
-0.0005250914,
-0.0072227865,
-0.0122670140,
0.0022012824,
-0.0011390041,
-0.0008849531,
0.0147389099,
0.0095518352,
0.0021603489,
0.0089763384,
-0.0011173948,
-0.0033156001,
-0.0016678525,
-0.0062913098,
-0.0070162490,
0.0027896748,
0.0136519894,
0.0043947771,
0.0047244010,
0.0117055280,
0.0100520104,
0.0117262248,
0.0061938860,
0.0012861233,
0.0066306666,
0.0120640742,
0.0038990949,
0.0086849798,
0.0174027327,
0.0064564412,
0.0131975133,
0.0149291586,
0.0011346168,
0.0113263736,
0.0143888313,
-0.0059286160,
0.0096748415,
0.0160526522,
0.0031879027,
0.0118709523,
0.0171379019,
0.0019047044,
0.0139662987,
0.0161324702,
-0.0009011806,
0.0033766238,
0.0119417906,
0.0076759304,
0.0084959744,
0.0120513709,
0.0087770708,
0.0168837439,
0.0187833216,
0.0110496208,
0.0065801577,
0.0098366374,
0.0044537354,
0.0076388824,
0.0074375765,
0.0005065709,
0.0063541550,
0.0127574205,
0.0156097058,
0.0081683975,
0.0082898969,
0.0098792054,
0.0017095545,
0.0036184345,
-0.0053815320,
-0.0162564069,
0.0068420153,
0.0031283346,
-0.0171574447,
-0.0003242666,
0.0019011281,
-0.0093981540,
-0.0072633433,
-0.0084194262,
-0.0159359947,
-0.0125838490,
-0.0083168950,
-0.0175610781,
-0.0125152562,
0.0034255618,
-0.0133006461,
-0.0097680502,
-0.0065864706,
-0.0198306963,
-0.0168864578,
-0.0097239129,
-0.0290935896,
-0.0206794553,
-0.0085725747,
-0.0182766803,
-0.0112854689,
-0.0023493418,
-0.0162071083,
-0.0031929268,
-0.0032339846,
-0.0217740722,
-0.0165464990,
-0.0065281987,
-0.0246739797,
-0.0147137847,
-0.0015656548,
-0.0193858109,
-0.0077325762,
0.0088147931,
-0.0152284075,
-0.0094081778,
-0.0009029527,
-0.0083661210,
-0.0049754088,
-0.0025895622,
-0.0063398597,
0.0034934792,
0.0094723124,
0.0060729021,
-0.0005157611,
0.0104623651,
0.0110798338,
0.0000547441,
0.0070066210,
0.0034620336,
0.0021444787,
0.0084025953,
0.0054485127,
0.0051513226,
0.0178947169,
0.0155829089,
0.0111790411,
0.0187312774,
0.0104790172,
0.0024856313,
0.0118655488,
0.0044213934,
-0.0085957590,
0.0100945411,
0.0140844146,
0.0075615393,
0.0120564876,
0.0099545736,
0.0069817849,
0.0105934106,
0.0051057753,
-0.0045298375,
-0.0039597186,
0.0028970651,
-0.0032816876,
0.0000491452,
-0.0010356907,
-0.0015843480,
-0.0046459436,
0.0032256795,
-0.0049542850,
-0.0090227844,
-0.0014359347,
-0.0033534304,
-0.0102350898,
-0.0062591098,
-0.0103806695,
-0.0070390655,
-0.0001249606,
-0.0179133546,
-0.0181561355,
-0.0010168148,
-0.0147829307,
-0.0260238070,
-0.0150756706,
-0.0205448307,
-0.0207526889,
-0.0045306887,
-0.0192823987,
-0.0180245079,
0.0020000292,
-0.0137764756,
-0.0179863758,
-0.0106439544,
-0.0178413950,
-0.0156832449,
-0.0109087219,
-0.0158836804,
-0.0109378807,
-0.0008921267,
0.0002041346,
-0.0084956745,
-0.0039678887,
-0.0031562590,
-0.0084570926,
-0.0065635466,
-0.0086466083,
-0.0126436548,
-0.0032118843,
-0.0008807156,
0.0022464485,
0.0046639107,
0.0074170241,
0.0061923657,
0.0121437944,
0.0082922047,
-0.0065925042,
-0.0040479265,
0.0090967221,
-0.0049390346,
-0.0027659300,
0.0115899006,
0.0061266795,
0.0102657266,
0.0189811755,
0.0034690564,
0.0048494926,
0.0170817357,
0.0062961075,
-0.0015023912,
0.0066301879,
0.0102009904,
0.0064571053,
0.0166741125,
0.0109468065,
0.0051078782,
0.0168785285,
0.0091098221,
0.0013643836,
0.0138832424,
0.0105455369,
0.0013043296,
0.0159806740,
0.0022063428,
0.0042301542,
0.0186484754,
0.0067275492,
0.0005798607,
0.0133726988,
0.0059964950,
-0.0048965956,
0.0122878384,
0.0000083127,
-0.0085489722,
0.0166706890,
0.0063552749,
-0.0047069737,
0.0115607623,
0.0013753790,
-0.0010223656,
0.0078883478,
-0.0039606532,
-0.0092972219,
0.0020118242,
0.0064544044,
-0.0054101576,
0.0014330985,
0.0070905900,
0.0025593922,
0.0061190478,
0.0051923352,
-0.0129448017,
0.0013340085,
-0.0011467197,
-0.0079737585,
-0.0094511844,
-0.0002981987,
-0.0020620977,
0.0029784066,
0.0038742262,
-0.0097820079,
0.0002239285,
0.0057609775,
-0.0156935900,
-0.0140313813,
-0.0051985262,
-0.0106679294,
-0.0048307804,
0.0055881701,
-0.0044843457,
0.0020199497,
0.0079348385,
-0.0059146532,
-0.0129317446,
-0.0087667340,
-0.0140321543,
-0.0146748172,
-0.0111614671,
-0.0074338266,
-0.0014830872,
0.0007979412,
0.0028741781,
-0.0085499315,
-0.0072108572,
-0.0006487562,
-0.0139407385,
-0.0076432088,
-0.0116823846,
-0.0129533894,
-0.0011408145,
0.0030802484,
-0.0055395304,
0.0000048809,
0.0013488206,
-0.0061435597,
0.0020629899,
-0.0014290969,
-0.0180156045,
0.0033200132,
0.0112325158,
-0.0118821030,
0.0055320151,
0.0144542800,
0.0044339634,
0.0123367868,
0.0066814898,
-0.0023601316,
0.0111954678,
0.0069160550,
-0.0028812601,
0.0040407749,
0.0110542011,
0.0076376647,
0.0108616930,
0.0142179336,
0.0114248358,
0.0164657570,
0.0164036825,
0.0075623440,
0.0063630175,
0.0134672215,
0.0089095430,
0.0066956547,
0.0110723870,
0.0086647850,
0.0160156544,
0.0166687202,
0.0089765973,
0.0077969786,
0.0168280080,
0.0095689176,
-0.0018285787,
0.0077357814,
0.0078911697,
-0.0021831230,
0.0150984377,
0.0097901467,
-0.0043021436,
0.0118482970,
0.0085119307,
-0.0027871230,
0.0001398900,
-0.0057079340,
-0.0115050785,
-0.0039888634,
0.0015498187,
-0.0175657645,
-0.0109825097,
0.0038493569,
-0.0098378267,
-0.0138395661,
-0.0115372706,
-0.0209001601,
-0.0085813729,
-0.0095453942,
-0.0280109718,
-0.0147866411,
-0.0033742459,
-0.0165201686,
-0.0111621805,
-0.0105207562,
-0.0242049452,
-0.0140700210,
-0.0091968207,
-0.0385100916,
-0.0172635727,
-0.0046831653,
-0.0213235989,
-0.0122959530,
-0.0012629038,
-0.0170664638,
-0.0063376520,
-0.0032755153,
-0.0199889503,
-0.0182977337,
-0.0041665053,
-0.0161623321,
-0.0127849448,
-0.0057979715,
-0.0074649742,
-0.0016406666,
0.0053721410,
-0.0031764221,
-0.0060918722,
-0.0005495250,
-0.0059975982,
-0.0089494847,
-0.0041165580,
-0.0058725132,
-0.0038595626,
0.0092450492,
0.0045200232,
0.0021295643,
0.0183739364,
0.0112030767,
0.0042838757,
0.0084270639,
0.0052018166,
-0.0025510611,
0.0160713438,
0.0104789240,
0.0038766360,
0.0227062609,
0.0203429125,
0.0058580851,
0.0111298403,
0.0054336158,
0.0038433552,
0.0008962530,
0.0009417550,
-0.0019491578,
0.0057682763,
0.0140975397,
0.0088541973,
0.0000961227,
0.0123070888,
0.0088840481,
0.0075545604,
0.0080725914,
-0.0033431395,
0.0025483386,
0.0082058776,
-0.0019689854,
-0.0013944516,
0.0022977483,
0.0032077013,
-0.0000131203,
0.0088855848,
-0.0042405948,
-0.0048239338,
0.0121006006,
-0.0033532022,
-0.0067679044,
0.0102565475,
-0.0071108565,
-0.0008849913,
0.0144617688,
-0.0063957814,
-0.0096867569,
0.0091551365,
-0.0092093572,
-0.0113142477,
-0.0120251738,
-0.0135652544,
-0.0070210453,
-0.0027103270,
-0.0108225401,
-0.0054286090,
0.0031807506,
0.0006587760,
-0.0096887900,
-0.0069496799,
-0.0022593173,
-0.0066399672,
-0.0061012432,
-0.0058874441,
-0.0079322066,
0.0043254201,
-0.0019950874,
-0.0046704863,
0.0003999731,
0.0011316639,
-0.0055670943,
-0.0036579669,
-0.0024513919,
-0.0150126545,
-0.0022433028,
0.0088718599,
-0.0076883775,
-0.0015568316,
0.0156109296,
0.0018338859,
-0.0015135382,
0.0012483941,
-0.0098066777,
-0.0099733705,
-0.0053483862,
-0.0121022006,
-0.0120589752,
0.0063725691,
-0.0000797405,
-0.0068937959,
0.0060031535,
-0.0045540771,
-0.0106282812,
0.0024669664,
-0.0066623441,
-0.0122489948,
0.0019558500,
0.0027209562,
0.0005779050,
0.0140457302,
-0.0008303197,
0.0006320635,
0.0191389620,
0.0037739740,
-0.0069271689,
0.0154565629,
0.0047373567,
-0.0006153164,
0.0165206529,
0.0015824877,
0.0011340370,
0.0231455807,
0.0091919238,
0.0010254122,
0.0191528313,
0.0129450969,
0.0038038022,
0.0127396826,
0.0046667615,
0.0068956665,
0.0150616085,
0.0158273317,
0.0076596001,
0.0161542948,
0.0216508675,
0.0114717968,
0.0119474577,
0.0131307216,
0.0028750484,
0.0160407424,
0.0151459482,
0.0063110101,
0.0177262276,
0.0188458320,
0.0152388876,
0.0199057274,
0.0177933704,
0.0010612166,
0.0105480896,
0.0152793331,
-0.0069008390,
0.0025463323,
0.0161981732,
0.0058720703,
0.0090640988,
0.0063502807,
-0.0004882047,
0.0060763266,
0.0008618425,
-0.0116154086,
-0.0162428953,
-0.0062713684,
-0.0057784566,
-0.0135486340,
-0.0048383102,
-0.0042342418,
-0.0068306900,
-0.0048118974,
-0.0106302844,
-0.0143966861,
-0.0121428687,
-0.0174460486,
-0.0232939795,
-0.0156043656,
-0.0094610909,
-0.0106926039,
-0.0045554629,
-0.0100301802,
-0.0156300217,
-0.0050965985,
-0.0096512157,
-0.0286497269,
-0.0096115824,
-0.0126149682,
-0.0172842331,
-0.0039817789,
-0.0018972317,
-0.0165240839,
0.0066038845,
-0.0035176068,
-0.0111624654,
-0.0038609011,
-0.0133354738,
-0.0147861894,
-0.0035757232,
-0.0035465078,
-0.0078433231,
-0.0020148917,
0.0103967339,
0.0053963410,
0.0055052936,
0.0038368823,
0.0009687621,
0.0109920893,
0.0097277565,
-0.0007942108,
0.0046119485,
0.0126963630,
0.0174060669,
0.0155371446,
0.0153885493,
0.0182233676,
0.0229407698,
0.0197138265,
0.0077703577,
0.0068042884,
0.0230005290,
0.0053310245,
0.0051705330,
0.0161114447,
0.0162928421,
0.0105011221,
0.0191616546,
0.0052132281,
0.0061953422,
0.0126106851,
0.0047161337,
-0.0055342261,
0.0012093111,
0.0075872033,
0.0012284787,
0.0045120292,
0.0059999065,
-0.0016464011,
0.0074618040,
0.0051763644,
-0.0102118449,
0.0008671064,
-0.0003174680,
-0.0137573937,
-0.0001794839,
-0.0046906392,
-0.0090813274,
0.0044647753,
-0.0017728126,
-0.0103739426,
0.0032139518,
-0.0041855508,
-0.0153297652,
-0.0058249938,
-0.0086827874,
-0.0309290625,
-0.0038042017,
-0.0045161550,
-0.0230360627,
-0.0107188392,
-0.0095975036,
-0.0210925285,
-0.0112057300,
-0.0213860925,
-0.0298367273,
-0.0142517611,
-0.0098295184,
-0.0224381462,
-0.0113217849,
-0.0022409731,
-0.0087876376,
-0.0066571725,
-0.0069874320,
-0.0177108999,
-0.0116032269,
-0.0064513106,
-0.0157727655,
-0.0123072742,
-0.0039343759,
-0.0015687242,
0.0025039893,
0.0091724526,
-0.0028954758,
-0.0018205593,
0.0103471531,
-0.0134354588,
-0.0102439811,
-0.0028630102,
-0.0073986538,
-0.0018720548,
0.0145364366,
0.0025430426,
0.0050950632,
0.0120792063,
0.0056757135,
-0.0015344115,
-0.0009887600,
-0.0033086236,
-0.0029628798,
-0.0002342863,
0.0036486913,
0.0047523370,
0.0159045719,
0.0186874419,
0.0078953672,
0.0056940988,
0.0176208206,
0.0041177757,
0.0047143470,
0.0013378083,
0.0045968536,
0.0165884160,
0.0132301534,
0.0044776690,
0.0131571386,
0.0176283754,
0.0099813137,
0.0095898975,
0.0146188308,
0.0012139771,
0.0149118071,
0.0197916701,
-0.0033017532,
0.0096775116,
0.0244021434,
0.0041071763,
0.0138319423,
0.0104411915,
0.0021040109,
0.0102517419,
0.0067875730,
-0.0020227579,
0.0063949316,
0.0124177523,
0.0088092461,
0.0133456187,
0.0181072745,
0.0138001628,
0.0153984148,
0.0157281999,
0.0076818862,
0.0061483178,
0.0084570870,
0.0077081071,
0.0073457514,
0.0086627323,
0.0055426243,
0.0082102101,
0.0167685598,
0.0075837509,
-0.0032913845,
0.0042044744,
0.0012779662,
-0.0048081023,
0.0005490169,
-0.0045516817,
-0.0076872394,
0.0071116234,
0.0013555558,
-0.0095491568,
0.0005472298,
0.0024386453,
-0.0117485393,
-0.0097914655,
-0.0098212566,
-0.0126494700,
-0.0111903632,
-0.0019096362,
-0.0121459328,
-0.0046256408,
0.0073750531,
-0.0069659385,
-0.0113692936,
-0.0046917489,
-0.0175445769,
-0.0062765600,
-0.0070081288,
-0.0199523382,
-0.0076868366,
0.0047655846,
-0.0075408486,
-0.0001572945,
-0.0027900024,
-0.0105710346,
-0.0045584626,
0.0046511395,
-0.0204044618,
-0.0113892443,
0.0062630721,
-0.0129287876,
-0.0007325102,
0.0090112966,
-0.0097023053,
0.0013276557,
0.0088251252,
-0.0108543122,
-0.0055345986,
0.0067902282,
-0.0021742503,
0.0005226402,
0.0029185251,
0.0040492704,
0.0130065810,
0.0168513283,
0.0077654729,
0.0076496778,
0.0144903874,
0.0092186881,
-0.0050722314,
0.0068778405,
0.0039082128,
0.0083441306,
0.0145748714,
0.0101849344,
0.0114785871,
0.0271152109,
0.0110492632,
0.0060210815,
0.0083256299,
0.0000713143,
-0.0006134653,
0.0058120321,
0.0004873093,
-0.0053013624,
0.0124428747,
0.0098368982,
-0.0008360653,
0.0059346380,
0.0002678972,
0.0012309188,
0.0000617293,
-0.0038372052,
-0.0090714861,
-0.0041370494,
0.0037412450,
0.0015421654,
-0.0012388284,
0.0029396766,
-0.0024935780,
-0.0020061960,
-0.0020482070,
-0.0184247326,
-0.0163532104,
-0.0101015698,
-0.0106630325,
-0.0117208296,
-0.0130539928,
-0.0115191657,
-0.0063772872,
-0.0056220647,
-0.0228424631,
-0.0232260581,
-0.0076846406,
-0.0249816664,
-0.0240263175,
-0.0083986335,
-0.0205651671,
-0.0099769784,
-0.0019536545,
-0.0179808196,
-0.0164814126,
-0.0050195307,
-0.0193344373,
-0.0219319593,
-0.0166934468,
-0.0171755422,
-0.0141028687,
-0.0077558029,
-0.0135118328,
-0.0073272642,
0.0023023516,
-0.0039211758,
-0.0126473559,
-0.0101503823,
-0.0092570130,
-0.0173718221,
-0.0132236434,
-0.0137881059,
-0.0083882399,
0.0040631462,
0.0040598442,
0.0023679396,
0.0056076339,
0.0004401338,
-0.0040891049,
-0.0004871489,
-0.0055317581,
-0.0148376543,
-0.0016054707,
0.0100550326,
-0.0066391104,
0.0040887585,
0.0092849731,
0.0071415296,
0.0094982367,
0.0045829508,
-0.0035382386,
0.0030628408,
0.0115869390,
0.0053757550,
0.0018201955,
0.0179928765,
0.0126644615,
0.0067453105,
0.0152412020,
0.0058354572,
0.0020809441,
0.0134397354,
-0.0001361462,
-0.0011579182,
0.0096842907,
0.0065994710,
0.0022305807,
0.0150357485,
0.0007176030,
0.0086985417,
0.0196247064,
0.0025949779,
-0.0038538969,
0.0144687444,
0.0007857301,
0.0001338596,
0.0136070270,
-0.0023172381,
-0.0035919107,
0.0187848285,
0.0015137731,
-0.0043149753,
0.0080146231,
-0.0023340350,
-0.0038923474,
0.0130285081,
0.0009559084,
-0.0034284734,
0.0080030328,
0.0112005211,
0.0052481028,
0.0080753937,
0.0095464541,
-0.0000589406,
0.0057694823,
-0.0066837315,
-0.0145228757,
0.0039864015,
0.0004939665,
-0.0069071702,
0.0042530606,
0.0058064442,
0.0036929785,
0.0066821296,
-0.0004930506,
-0.0082234582,
0.0028887209,
0.0004533297,
-0.0201783925,
-0.0023499548,
0.0088994214,
-0.0003292500,
0.0050872616,
0.0041673561,
-0.0012525441,
0.0044591618,
-0.0016955262,
-0.0123527981,
-0.0137371123,
-0.0054571270,
-0.0025125798,
-0.0051147696,
0.0060392539,
0.0048522833,
0.0022070138,
0.0052310256,
-0.0000157898,
-0.0095519312,
-0.0015045300,
-0.0093076201,
-0.0065833000,
0.0008880979,
-0.0010485722,
0.0032289266,
0.0135041121,
0.0058449409,
0.0002685534,
0.0059895380,
0.0035499465,
-0.0041849441,
0.0033996697,
0.0000848915,
-0.0024943138,
0.0197860934,
0.0148221273,
0.0000958494,
0.0176592022,
0.0173531305,
0.0046608308,
0.0152291246,
0.0040784776,
0.0037164325,
0.0178339668,
0.0101328045,
0.0087896604,
0.0151721314,
0.0219350383,
0.0157812871,
0.0183581524,
0.0160303358,
0.0123227807,
0.0096837552,
0.0099396557,
0.0027876638,
0.0076394766,
0.0149861686,
0.0144273955,
0.0150821060,
0.0161720403,
0.0156001057,
0.0188068487,
0.0176145472,
0.0013946956,
0.0052794050,
0.0148455147,
-0.0000516988,
-0.0002017846,
0.0095155472,
-0.0016486401,
0.0054058102,
0.0078545893,
-0.0010245778,
-0.0074544791,
0.0031262625,
-0.0008979687,
-0.0090181623,
-0.0075229434,
-0.0082175210,
-0.0055181561,
-0.0014371955,
-0.0075374427,
-0.0206147321,
-0.0075145466,
-0.0109291729,
-0.0229042433,
-0.0207972117,
-0.0208898410,
-0.0296219140,
-0.0151995216,
-0.0182708185,
-0.0216701161,
-0.0053451536,
-0.0134170139,
-0.0230371542,
-0.0137843182,
-0.0212832820,
-0.0338154957,
-0.0179094616,
-0.0207953695,
-0.0342593901,
-0.0105343461,
-0.0050451932,
-0.0245100409,
-0.0091094887,
-0.0143346228,
-0.0246957056,
-0.0107430983,
-0.0198305212,
-0.0308386590,
-0.0167078935,
-0.0094528832,
-0.0185384322,
-0.0112779392,
-0.0034416446,
-0.0079676611,
-0.0014532385,
0.0027976653,
-0.0153301647,
-0.0078499047,
-0.0051811645,
-0.0078492500,
-0.0069661350,
0.0013200187,
-0.0028194622,
0.0105220824,
0.0144890705,
0.0003783137,
0.0022266954,
0.0157796666,
-0.0028798336,
-0.0044969553,
0.0048247268,
-0.0032614111,
0.0097226147,
0.0191200692,
0.0073368307,
0.0126999933,
0.0175930597,
0.0096917534,
0.0028674952,
0.0059153861,
0.0021094005,
0.0015010547,
0.0046346793,
0.0059907348,
0.0074812863,
0.0097875157,
0.0088385260,
0.0026743887,
0.0024730561,
0.0067277532,
-0.0014927185,
0.0011618320,
-0.0026876640,
-0.0043110834,
0.0076020923,
0.0083278529,
0.0002876676,
0.0075746560,
0.0043336297,
0.0003482876,
0.0014313440,
0.0021845938,
-0.0155298831,
-0.0050690402,
0.0057295798,
-0.0124892276,
-0.0020056190,
0.0061821654,
-0.0054005636,
0.0034740847,
0.0047161076,
-0.0155913597,
-0.0001850767,
-0.0017688212,
-0.0090770926,
-0.0100757135,
-0.0045954278,
-0.0022619856,
0.0032269787,
0.0030592296,
-0.0064349826,
-0.0041252794,
0.0041919453,
-0.0077316938,
-0.0116601046,
-0.0054663676,
-0.0023374145,
-0.0049515632,
0.0053154747,
-0.0005195002,
0.0064368295,
0.0122403428,
0.0011407152,
-0.0061927028,
0.0041254833,
-0.0019232801,
-0.0056090942,
0.0010291105,
-0.0002758726,
-0.0034660283,
0.0152968634,
0.0111632338,
0.0017506530,
0.0070244162,
0.0077215685,
-0.0081728408,
-0.0018575746,
-0.0044757230,
-0.0086093517,
-0.0024264734,
0.0056340704,
0.0031763033,
0.0023351258,
0.0109944073,
0.0029716010,
0.0015630968,
0.0051983017,
-0.0074664601,
-0.0016998374,
0.0074935001,
-0.0029729793,
-0.0020749569,
0.0154323652,
0.0095203957,
0.0114368778,
0.0112311374,
-0.0027003770,
0.0073180026,
0.0178591739,
-0.0075649768,
0.0008027268,
0.0239736959,
0.0025580814,
0.0048237694,
0.0209840350,
0.0045849928,
0.0111668361,
0.0151362261,
-0.0019808330,
0.0030392022,
0.0139538702,
0.0047634551,
-0.0026263425,
0.0119843092,
0.0049217530,
0.0092513403,
0.0181992706,
0.0095784348,
0.0063970368,
0.0176833477,
0.0111490674,
0.0036226604,
0.0101508256,
0.0035644285,
0.0047407504,
0.0153353009,
0.0102301873,
0.0063007930,
0.0151890647,
0.0113293482,
0.0068271868,
0.0120587591,
-0.0018298505,
-0.0110270642,
0.0071296971,
0.0052473424,
-0.0060253348,
0.0038518899,
0.0092514670,
-0.0035031608,
0.0004472955,
-0.0098167630,
-0.0139043555,
-0.0098565072,
-0.0149318380,
-0.0218686629,
-0.0154485106,
-0.0061710933,
-0.0046814359,
-0.0147919431,
-0.0052758451,
-0.0110477526,
-0.0152464099,
-0.0136103705,
-0.0236717146,
-0.0258772075,
-0.0163056534,
-0.0189803876,
-0.0150610264,
-0.0050224592,
-0.0111064864,
-0.0045347246,
-0.0057702800,
-0.0175053552,
-0.0225911569,
-0.0075544086,
-0.0223195143,
-0.0277552027,
-0.0071421098,
-0.0142204864,
-0.0109781623,
0.0031088430,
-0.0081625748,
-0.0138479155,
-0.0009849606,
-0.0118674636,
-0.0151899736,
-0.0094375079,
-0.0087183192,
-0.0088828867,
0.0040689651,
0.0012434975,
-0.0011149117,
0.0097905518,
0.0114264190,
0.0034794267,
0.0023455136,
0.0030620927,
0.0066886046,
0.0121788718,
0.0097249560,
0.0039159828,
0.0183431935,
0.0226451289,
0.0165998228,
0.0164177902,
0.0139198489,
0.0080285901,
0.0116800200,
0.0159100667,
-0.0003668257,
0.0118957199,
0.0252396762,
0.0067392173,
0.0113394354,
0.0228697583,
0.0114724673,
0.0137481540,
0.0105409715,
0.0027997023,
0.0049650175,
0.0069363699,
0.0016562210,
-0.0033852747,
0.0074331718,
0.0080690542,
-0.0010781683,
0.0093461201,
0.0059035583,
-0.0046754358,
0.0072263861,
0.0000074854,
-0.0064342893,
0.0008066842,
-0.0028979606,
-0.0037258768,
0.0080473786,
-0.0035541910,
-0.0102588059,
0.0063906745,
-0.0042217257,
-0.0185901709,
-0.0108112162,
-0.0078013875,
-0.0170835685,
0.0006905143,
-0.0117267715,
-0.0222731605,
0.0029473125,
-0.0025657332,
-0.0283492133,
-0.0121894432,
-0.0113196895,
-0.0275296234,
-0.0144218290,
-0.0126059456,
-0.0238752067,
-0.0045401677,
-0.0047660051,
-0.0139270686,
-0.0043394514,
0.0004274717,
-0.0075446526,
-0.0114726080,
-0.0081718918,
-0.0168210063,
-0.0066567436,
-0.0001125530,
-0.0138274189,
-0.0025382964,
0.0074092075,
-0.0001048517,
-0.0004432259,
0.0027324683,
-0.0135740750,
-0.0067309532,
0.0040152115,
-0.0169038549,
-0.0058878823,
0.0144066233,
0.0061925044,
0.0092425486,
0.0166644696,
-0.0022894638,
0.0024335580,
0.0026009351,
-0.0018496774,
-0.0103768259,
-0.0047857696,
0.0015220820,
0.0063609122,
0.0096980380,
0.0119322063,
0.0053629177,
0.0179441664,
0.0125114257,
0.0045641772,
0.0051326794,
0.0107013946,
0.0050881640,
0.0059344005,
0.0084258020,
0.0066936845,
0.0152849387,
0.0119184712,
0.0049368795,
0.0124818822,
0.0175919924,
-0.0029330198,
0.0059267436,
0.0096923588,
-0.0006610661,
0.0143667608,
0.0163277537,
0.0020411988,
0.0125667462,
