Filename,STFMK-20201105-LW19-1935_20201125_141924_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010288,
-0.0112754162,
0.0007769782,
0.0069680735,
-0.0042323447,
0.0010629899,
0.0054995762,
-0.0127469739,
-0.0028505521,
0.0025756345,
-0.0164007917,
-0.0029507270,
0.0156073589,
-0.0056120842,
0.0027404865,
0.0132624712,
-0.0029648442,
0.0041216756,
0.0036878230,
-0.0146803362,
-0.0066148620,
0.0027866000,
-0.0085721295,
-0.0072771446,
0.0049370783,
0.0041726362,
0.0003202565,
0.0077848854,
-0.0024243547,
-0.0099308994,
0.0019346280,
-0.0035609445,
-0.0126726590,
0.0025466224,
-0.0066936426,
0.0030907893,
0.0123434616,
0.0015390308,
0.0008989659,
0.0121771470,
0.0068120635,
-0.0012150237,
0.0057372442,
0.0013227351,
0.0033083442,
0.0175978262,
0.0104403310,
0.0030332683,
0.0211232938,
0.0119505739,
0.0041093682,
0.0123701338,
0.0036450452,
0.0080154780,
0.0110065136,
0.0099563990,
0.0093288925,
0.0107100932,
0.0178836919,
0.0101720123,
0.0085564917,
0.0184992701,
0.0119897276,
0.0096417675,
0.0090088602,
0.0057043717,
0.0113879852,
0.0122890165,
0.0075267619,
0.0077976403,
0.0197190493,
0.0098313186,
0.0118602589,
0.0139804557,
-0.0008769747,
-0.0024664858,
0.0123015568,
-0.0027130861,
-0.0067186942,
0.0092136841,
0.0005587012,
0.0036651269,
0.0138260880,
-0.0053569870,
-0.0062001920,
0.0060251392,
-0.0113682654,
-0.0225523002,
-0.0122388350,
-0.0173706841,
-0.0095651923,
-0.0133658312,
-0.0168278441,
-0.0148838796,
-0.0056738220,
-0.0170437191,
-0.0241719652,
-0.0173128266,
-0.0119496053,
-0.0215663537,
-0.0162945371,
-0.0180041865,
-0.0119106574,
-0.0103535056,
-0.0148858055,
-0.0210623536,
-0.0135920933,
-0.0167377759,
-0.0227156617,
-0.0189260859,
-0.0165363215,
-0.0221065152,
-0.0051257345,
-0.0032332134,
-0.0131616229,
-0.0046919640,
-0.0036171405,
-0.0121157728,
-0.0061559984,
-0.0114605874,
-0.0139249945,
-0.0135389417,
-0.0006373291,
-0.0097339414,
-0.0107029639,
0.0014377437,
-0.0011745966,
-0.0021436207,
0.0057114717,
-0.0039346567,
-0.0034846177,
0.0085800551,
0.0011368059,
-0.0041702138,
0.0108486554,
0.0101728626,
0.0088264644,
0.0167106427,
0.0056441873,
0.0114410613,
0.0227198228,
0.0061449865,
-0.0019584522,
0.0209554266,
0.0063134865,
0.0021381073,
0.0208932012,
0.0092593608,
0.0087335594,
0.0251120031,
0.0089850565,
0.0002234637,
0.0168330632,
0.0090223253,
-0.0016928486,
0.0068625393,
0.0006509956,
0.0065939245,
0.0084357569,
0.0059495303,
-0.0053377440,
0.0094778594,
0.0075978129,
-0.0006442728,
-0.0007878530,
0.0032306088,
-0.0063973414,
0.0069896095,
0.0015698858,
-0.0058945250,
0.0014219631,
0.0051855831,
-0.0027301810,
0.0057543679,
-0.0038494568,
-0.0138826100,
0.0024699476,
0.0023247502,
-0.0140539873,
-0.0039433353,
0.0054622600,
-0.0026261527,
-0.0017764251,
-0.0087846993,
-0.0112120137,
-0.0005848430,
-0.0088686915,
-0.0155184614,
-0.0134734269,
-0.0021381176,
-0.0065829437,
-0.0086435471,
-0.0016804285,
-0.0015230672,
-0.0051138811,
-0.0010283089,
-0.0071242335,
-0.0118239056,
-0.0034017360,
-0.0086518088,
-0.0074283271,
0.0008729759,
0.0040077893,
0.0038797723,
0.0099640675,
0.0002177490,
-0.0015471659,
0.0077321762,
-0.0036449246,
-0.0152596235,
-0.0022407915,
0.0010323126,
-0.0070715602,
0.0105068404,
0.0068002497,
-0.0018635232,
0.0146740163,
0.0090907384,
-0.0056991996,
0.0005520992,
-0.0076335808,
-0.0098972907,
-0.0009772726,
-0.0022507324,
-0.0031349557,
0.0016564840,
0.0108808288,
0.0046297279,
-0.0004221042,
0.0031712209,
-0.0023766495,
0.0076865740,
0.0031954723,
-0.0062313257,
0.0023682187,
0.0131819099,
0.0085858330,
0.0039011894,
0.0071038902,
0.0019522598,
0.0072280928,
0.0056619574,
-0.0071329256,
0.0031766214,
0.0166548416,
0.0023122502,
0.0022394243,
0.0117592411,
0.0066390797,
0.0054364814,
0.0083513884,
-0.0012938905,
0.0013786133,
0.0106014498,
0.0038752765,
-0.0008570970,
0.0048949854,
0.0061125970,
0.0060798316,
0.0128691327,
0.0088386033,
0.0053355191,
0.0126125114,
0.0155575024,
-0.0025081018,
0.0044949143,
0.0041750991,
-0.0017868383,
0.0093672210,
0.0080175363,
0.0014254503,
0.0172472354,
0.0118106594,
0.0003433755,
0.0044324216,
0.0048964303,
-0.0116480812,
0.0015386029,
-0.0040938556,
-0.0156232659,
0.0065131281,
0.0117473630,
-0.0136388354,
0.0018019313,
0.0046486906,
-0.0100672469,
-0.0063274922,
-0.0062335851,
-0.0198833663,
-0.0093385018,
-0.0063608577,
-0.0156887025,
-0.0113637056,
-0.0034062220,
-0.0134802042,
-0.0106012719,
-0.0086458931,
-0.0158108883,
-0.0151106482,
-0.0071832417,
-0.0178091340,
-0.0141257709,
-0.0019616964,
-0.0065898197,
-0.0063548931,
-0.0013696308,
-0.0155487880,
-0.0110208988,
-0.0022230390,
-0.0266178995,
-0.0203320365,
-0.0043250537,
-0.0089010792,
-0.0042008269,
0.0071947547,
-0.0065616705,
-0.0019135304,
0.0051514995,
-0.0029630787,
-0.0103409458,
-0.0052656704,
-0.0049663438,
0.0018805825,
-0.0004007438,
0.0041215280,
0.0038289959,
0.0161587335,
0.0149033135,
0.0033216388,
0.0089988261,
0.0176285449,
0.0082657598,
0.0100594442,
0.0084185917,
0.0120221190,
0.0170861986,
0.0190932974,
0.0108852182,
0.0215562452,
0.0234477948,
0.0155089516,
0.0113123758,
0.0206989422,
0.0014172395,
0.0118484357,
0.0193440635,
0.0052927509,
0.0128404563,
0.0253661145,
0.0088278232,
0.0122777140,
0.0119061079,
0.0031656600,
0.0071452204,
0.0082652252,
-0.0042566885,
0.0011118059,
0.0120700570,
0.0097406320,
0.0018091835,
0.0089829648,
0.0013461858,
0.0007813948,
0.0047908830,
-0.0025372799,
-0.0092565781,
-0.0032417476,
-0.0061325682,
-0.0046676034,
-0.0053921090,
-0.0075594764,
-0.0061749853,
0.0013806324,
-0.0177476015,
-0.0201690048,
-0.0127765806,
-0.0111724297,
-0.0210569147,
-0.0141265625,
-0.0163288508,
-0.0170654859,
-0.0009301867,
-0.0143347783,
-0.0235325824,
-0.0105904099,
-0.0130479671,
-0.0224898681,
-0.0222485475,
-0.0189436302,
-0.0140057746,
-0.0097910017,
-0.0111480597,
-0.0105314422,
-0.0075029093,
0.0043833465,
-0.0123260356,
-0.0194839686,
-0.0064970697,
-0.0158675741,
-0.0119223623,
-0.0068584606,
-0.0161969177,
-0.0060383049,
0.0052492451,
-0.0065716598,
-0.0021069208,
0.0023919288,
-0.0122901760,
-0.0085142273,
0.0045770151,
-0.0167450700,
-0.0116426973,
0.0101016872,
-0.0059744325,
-0.0016018106,
0.0112241972,
-0.0015170632,
0.0017922542,
0.0154344263,
-0.0075695831,
-0.0058015920,
0.0078410208,
0.0017269446,
-0.0060736784,
0.0065942006,
0.0049179862,
0.0051282868,
0.0140377171,
0.0030045044,
0.0020255756,
0.0084111607,
0.0020554503,
-0.0040366878,
0.0039261528,
0.0047078477,
-0.0003874830,
0.0138627030,
0.0050306786,
0.0037938918,
0.0117110368,
0.0061310781,
-0.0069454131,
0.0058031590,
-0.0033432632,
-0.0053821686,
0.0059230132,
0.0002227311,
-0.0085327700,
0.0120563610,
0.0037793345,
-0.0010116734,
0.0024375021,
0.0029586817,
0.0009042241,
0.0083112065,
0.0003752925,
-0.0010268192,
-0.0008472624,
0.0130051887,
0.0062595224,
-0.0004128563,
0.0066251885,
0.0054677529,
0.0045209788,
0.0023246391,
-0.0135715669,
-0.0047395653,
-0.0014305218,
-0.0016162421,
-0.0096499585,
0.0036901599,
0.0046807597,
0.0049648900,
0.0047474839,
-0.0086068828,
-0.0143457819,
0.0039904648,
-0.0141666196,
-0.0189952590,
0.0025491149,
0.0012110242,
-0.0031862282,
0.0047624656,
-0.0026195594,
-0.0078880014,
0.0038024317,
-0.0109847030,
-0.0169171505,
-0.0081455996,
-0.0027180398,
-0.0067507029,
0.0006749996,
-0.0004488106,
-0.0012467222,
0.0049190680,
-0.0000150509,
-0.0120621407,
-0.0068968860,
-0.0053856811,
-0.0120709483,
-0.0075015761,
0.0019775676,
-0.0051652761,
0.0076461961,
0.0046600848,
0.0063645476,
0.0025291289,
0.0063875136,
-0.0099653937,
0.0018871477,
0.0025680200,
-0.0042245961,
0.0011005778,
0.0205191318,
-0.0004414048,
0.0112949833,
0.0166296884,
0.0099493042,
0.0126044527,
0.0086120283,
0.0045070779,
0.0119511541,
0.0148101766,
0.0110682119,
0.0051224688,
0.0176496990,
0.0175194032,
0.0091072423,
0.0145423561,
0.0139820185,
0.0047526280,
0.0179178882,
0.0108319623,
0.0055530854,
0.0125709288,
0.0173453595,
0.0078566270,
0.0196429808,
0.0130032469,
0.0123191234,
0.0211031400,
0.0125511531,
-0.0083174016,
0.0124793779,
0.0094636651,
-0.0051732971,
0.0084648151,
0.0096230283,
-0.0023226014,
0.0159415677,
0.0112633035,
-0.0077876672,
0.0026680322,
0.0042858887,
-0.0097975098,
-0.0025237547,
-0.0022767433,
-0.0094279815,
0.0022108501,
0.0044068675,
-0.0106255757,
-0.0049382979,
0.0000970907,
-0.0137805426,
-0.0159261059,
-0.0141596477,
-0.0241381638,
-0.0120534180,
-0.0110214064,
-0.0216258224,
-0.0100738555,
-0.0052702050,
-0.0172325745,
-0.0110081257,
-0.0087840930,
-0.0225285329,
-0.0176883303,
-0.0120175760,
-0.0241216943,
-0.0116136707,
0.0004039688,
-0.0103389211,
-0.0085828491,
-0.0058276202,
-0.0133388853,
-0.0109290723,
-0.0125522930,
-0.0215686746,
-0.0176628064,
-0.0023467599,
-0.0052359235,
-0.0067222565,
0.0039753057,
0.0059683518,
0.0015426545,
0.0007975594,
-0.0021167512,
-0.0084237289,
-0.0054610404,
-0.0038325363,
-0.0061505344,
-0.0004334043,
0.0048997393,
0.0045616715,
0.0153488927,
0.0151216937,
-0.0000891342,
0.0105690863,
0.0127880853,
-0.0019107583,
0.0006403688,
0.0071671940,
0.0003689753,
0.0187213086,
0.0198221542,
0.0023577411,
0.0144823547,
0.0211364422,
0.0047612139,
0.0041518835,
0.0031866943,
0.0021687143,
0.0041009430,
0.0119063649,
0.0073861605,
0.0085718846,
0.0140883699,
0.0078876652,
0.0005146447,
0.0070684571,
-0.0025487849,
-0.0037263616,
-0.0004492626,
-0.0051319967,
-0.0032484503,
0.0061561726,
0.0009984346,
-0.0004757299,
0.0042820997,
0.0038008227,
0.0021224506,
0.0078207552,
-0.0064208321,
-0.0082743149,
0.0074871583,
-0.0016060770,
-0.0114973867,
0.0060882606,
-0.0040620635,
-0.0072489809,
0.0045999857,
-0.0042924206,
-0.0073432634,
-0.0022587976,
-0.0033970014,
-0.0084093809,
-0.0049067154,
-0.0033906316,
-0.0031901891,
-0.0009552221,
-0.0006301708,
-0.0099519845,
-0.0026132311,
0.0003882885,
-0.0154052991,
-0.0166209079,
-0.0044671823,
-0.0097815171,
-0.0075415848,
-0.0026477312,
-0.0043956339,
0.0016455168,
0.0092097856,
-0.0082894228,
-0.0035005962,
0.0070581422,
-0.0123405457,
-0.0120966490,
0.0042977300,
-0.0122930948,
-0.0019127509,
0.0142215174,
-0.0048510563,
-0.0056433696,
0.0124548264,
-0.0109437807,
-0.0092404122,
-0.0066189463,
-0.0135407187,
-0.0161522590,
0.0022232411,
-0.0075947680,
-0.0053917943,
0.0047106002,
0.0028610462,
-0.0083191097,
0.0043740305,
-0.0093396613,
-0.0137044098,
-0.0020593135,
-0.0069612125,
-0.0121372398,
0.0012954330,
-0.0021963012,
0.0023666332,
0.0095701329,
-0.0029370710,
-0.0058478140,
0.0134598650,
0.0004287413,
-0.0111201638,
0.0054588825,
0.0080400268,
-0.0001399651,
0.0141005395,
0.0072419206,
0.0057866056,
0.0121761449,
0.0097469511,
-0.0022780891,
0.0115165897,
0.0102982996,
0.0056624734,
0.0091143278,
0.0100173848,
0.0142130274,
0.0176942647,
0.0187937655,
0.0145817911,
0.0145512400,
0.0207272526,
0.0129161701,
0.0056490451,
0.0126807354,
0.0141310450,
0.0140829301,
0.0220000725,
0.0130688967,
0.0186374933,
0.0262653120,
0.0117117222,
0.0104706036,
0.0182831995,
0.0044365968,
0.0003765151,
0.0186862256,
0.0100790327,
0.0076802811,
0.0200549364,
0.0110818502,
0.0088254092,
0.0099842334,
-0.0047640633,
-0.0027289493,
-0.0003444659,
-0.0041744737,
-0.0159296375,
0.0004670715,
0.0072411792,
-0.0052952976,
-0.0031044073,
-0.0047883736,
-0.0086695710,
-0.0061656744,
-0.0128570180,
-0.0223402306,
-0.0121579207,
-0.0115484037,
-0.0140066333,
-0.0098675322,
-0.0050134920,
-0.0071497057,
-0.0031487076,
-0.0067807073,
-0.0217262581,
-0.0086618830,
-0.0091324039,
-0.0212242100,
-0.0108313020,
-0.0050932206,
-0.0147670740,
0.0010389214,
-0.0007043089,
-0.0177855454,
-0.0089093717,
-0.0074670808,
-0.0148268770,
-0.0113549065,
-0.0084264260,
-0.0090610180,
-0.0010190507,
0.0034528426,
0.0048542307,
0.0004443302,
0.0108517567,
0.0049433718,
-0.0013685846,
0.0047593373,
0.0032019983,
-0.0003461704,
0.0104258638,
0.0030259248,
0.0045347633,
0.0172325391,
0.0160156228,
0.0104712425,
0.0221142638,
0.0179419313,
0.0089007430,
0.0205752719,
0.0126273325,
-0.0041161440,
0.0235329214,
0.0134762283,
0.0052074557,
0.0233421382,
0.0203869008,
0.0070192916,
0.0195086077,
0.0070695691,
-0.0020125243,
0.0108458344,
0.0104312412,
-0.0073299157,
0.0063659116,
0.0107038599,
0.0027014473,
0.0080646882,
0.0072934316,
-0.0054281200,
0.0055303234,
0.0040530954,
-0.0111357505,
-0.0012400408,
-0.0022642568,
-0.0104661807,
0.0006612333,
-0.0025763661,
-0.0122534242,
-0.0018609251,
-0.0015877845,
-0.0138781555,
-0.0072367797,
-0.0101619326,
-0.0187267736,
-0.0046445727,
-0.0086187683,
-0.0241521765,
-0.0099021643,
-0.0039529866,
-0.0189638082,
-0.0188135151,
-0.0200713687,
-0.0228425525,
-0.0201684125,
-0.0199069064,
-0.0264252312,
-0.0160644352,
-0.0090524778,
-0.0090534184,
-0.0160029978,
-0.0060972390,
-0.0104067242,
-0.0153495129,
-0.0186753087,
-0.0212949347,
-0.0187922381,
-0.0098930383,
-0.0125107504,
-0.0125686442,
-0.0044715498,
-0.0005174165,
-0.0106279971,
-0.0037163959,
-0.0125085041,
-0.0161732212,
-0.0050785001,
-0.0092818439,
-0.0225696154,
0.0032980195,
0.0006055196,
-0.0018719304,
0.0062484220,
0.0040056175,
-0.0091867074,
0.0021823656,
-0.0064957398,
-0.0128639545,
-0.0107085295,
-0.0027344753,
-0.0051039886,
0.0033422261,
0.0058635552,
0.0047043851,
0.0101475222,
0.0154758003,
-0.0008746907,
0.0013815645,
0.0096710622,
0.0021985562,
0.0036847058,
0.0076231342,
0.0056976988,
0.0145610124,
0.0161635093,
0.0067872372,
0.0078055128,
0.0143015403,
0.0054978491,
0.0075655375,
0.0145672783,
0.0069621839,
0.0106139928,
0.0227438025,
0.0028640383,
0.0056918375,
0.0189847015,
0.0091593014,
0.0059968596,
0.0086983843,
0.0021515023,
0.0079024713,
0.0144378152,
0.0071698865,
0.0045785084,
0.0115210637,
0.0168241318,
0.0100425119,
0.0144023588,
0.0119916666,
0.0031760111,
0.0094969831,
0.0126676150,
0.0015732554,
0.0018106807,
0.0098447688,
0.0078290403,
0.0135505013,
0.0088470830,
0.0033232835,
0.0115579590,
0.0146356281,
-0.0136166662,
-0.0053819427,
0.0057572224,
-0.0095871659,
0.0004978474,
0.0058050551,
-0.0110970885,
0.0075869965,
0.0077746175,
-0.0135284057,
-0.0086598210,
0.0023038909,
-0.0139374798,
-0.0147980247,
-0.0065559526,
-0.0085527692,
-0.0032854872,
0.0016549896,
-0.0142775979,
-0.0069342609,
0.0051969821,
-0.0082732216,
-0.0148114795,
-0.0052210381,
-0.0119632399,
-0.0036832942,
0.0033768115,
-0.0072104428,
-0.0021166829,
0.0100807548,
-0.0053747306,
-0.0031939670,
-0.0012589677,
-0.0120267533,
-0.0125513729,
0.0058784755,
-0.0106393564,
-0.0062393462,
0.0090914508,
0.0061996961,
0.0047995020,
0.0092622479,
-0.0021604244,
0.0014570024,
0.0061070239,
-0.0014102373,
-0.0057087587,
0.0070594209,
0.0120175201,
0.0101515129,
0.0108879972,
0.0159850642,
0.0109150996,
0.0184276551,
0.0154523104,
0.0061172801,
0.0126719046,
0.0132169798,
0.0113182571,
0.0136557389,
0.0131618055,
0.0153692020,
0.0168478675,
0.0180014372,
0.0080447057,
0.0122060450,
0.0153023303,
-0.0010804033,
-0.0001013673,
0.0097955437,
-0.0006726100,
0.0105561791,
0.0172057468,
0.0010561796,
0.0109580159,
0.0197064579,
0.0035656362,
0.0011513398,
-0.0021078382,
-0.0040693665,
-0.0026728332,
-0.0048280144,
-0.0041882363,
-0.0050591533,
0.0000619752,
0.0009205494,
-0.0067012291,
-0.0018676679,
-0.0052954722,
-0.0113430200,
-0.0010208747,
-0.0107524162,
-0.0121149896,
-0.0024803751,
-0.0030124970,
-0.0107927546,
-0.0126187420,
-0.0190295074,
-0.0112285446,
-0.0095412089,
-0.0222975109,
-0.0314545855,
-0.0064900848,
-0.0119392294,
-0.0243637487,
-0.0115685053,
-0.0088853566,
-0.0129500506,
-0.0045590959,
-0.0161111522,
-0.0180357024,
-0.0100077400,
-0.0177704096,
-0.0228753351,
-0.0128889531,
-0.0121875890,
-0.0094688013,
-0.0051622661,
-0.0039775856,
-0.0107894605,
-0.0035069429,
-0.0053696898,
-0.0072903009,
-0.0199413504,
-0.0044299401,
-0.0108002219,
-0.0087812785,
-0.0006341235,
-0.0032658989,
-0.0020978050,
0.0108995093,
-0.0035744463,
-0.0041578878,
0.0010722518,
-0.0113970870,
-0.0080456426,
0.0082161352,
-0.0094547607,
-0.0054537160,
0.0153593551,
0.0052970834,
-0.0024079292,
0.0100189783,
0.0019855266,
0.0052713305,
0.0106670000,
-0.0048903557,
-0.0100963991,
0.0115116965,
0.0089671109,
-0.0036640931,
0.0061415741,
0.0090690013,
0.0004549396,
0.0112063810,
-0.0004364475,
-0.0042231060,
0.0136866746,
0.0048342114,
-0.0022829454,
0.0123667391,
0.0083946995,
0.0045943325,
0.0097993938,
0.0002944658,
-0.0026769096,
0.0129248463,
-0.0004176461,
-0.0133722099,
0.0025179759,
0.0055148378,
-0.0048645926,
0.0107624894,
0.0044039022,
0.0012570026,
0.0096878577,
0.0055594407,
-0.0018000950,
0.0007645787,
-0.0012216851,
-0.0008189080,
0.0013723315,
0.0043233070,
0.0003095376,
0.0055079693,
0.0139162270,
0.0034438446,
-0.0011356026,
0.0060623367,
0.0028925145,
-0.0003960886,
-0.0029876181,
-0.0077696638,
0.0020201379,
0.0110445274,
-0.0003546058,
-0.0026952394,
0.0009105931,
-0.0002435815,
-0.0089668687,
-0.0040351842,
-0.0154050514,
-0.0153625999,
0.0023257788,
-0.0047305105,
-0.0084567433,
0.0103982408,
0.0003531717,
-0.0028110368,
0.0022528139,
-0.0125948424,
-0.0083400207,
-0.0079230471,
-0.0138716660,
-0.0186285414,
-0.0085144751,
0.0035580934,
-0.0030124714,
-0.0027088374,
-0.0010623208,
-0.0092209652,
-0.0062850341,
-0.0072547244,
-0.0215853378,
-0.0121322405,
-0.0096402401,
-0.0086503532,
-0.0006909905,
-0.0013771113,
-0.0083583463,
0.0032393825,
-0.0015947870,
-0.0084323958,
-0.0069874567,
0.0012821733,
-0.0097540673,
0.0020399180,
0.0053832456,
-0.0035350318,
0.0111081367,
0.0193539858,
-0.0012784329,
0.0079686455,
0.0155891096,
0.0069012726,
0.0082911747,
0.0110482033,
0.0087645054,
0.0135890581,
0.0119542480,
0.0101580555,
0.0113061201,
0.0209397618,
0.0193791892,
0.0101768710,
0.0154763870,
0.0188890211,
0.0115485201,
0.0186060034,
0.0143041126,
0.0092458874,
0.0215221010,
0.0217995085,
0.0142717818,
0.0185612477,
0.0143629545,
0.0073560886,
0.0183802489,
0.0113150952,
-0.0050677247,
0.0151602216,
0.0178773999,
0.0006093877,
0.0155772464,
0.0136305569,
0.0029184553,
0.0168903507,
0.0129531398,
-0.0069367485,
0.0045059621,
0.0042587467,
-0.0077179582,
-0.0054564704,
-0.0037884524,
-0.0117747858,
-0.0005963920,
-0.0029334310,
-0.0192417875,
-0.0153924664,
-0.0033918268,
-0.0192502588,
-0.0136324437,
-0.0168763455,
-0.0170498732,
-0.0083192913,
-0.0069562956,
-0.0215855818,
-0.0106126638,
-0.0094227502,
-0.0233151671,
-0.0218313225,
-0.0160300732,
-0.0298962295,
-0.0139101744,
-0.0103791850,
-0.0218906850,
-0.0079486119,
0.0016830908,
-0.0164795313,
-0.0151498131,
-0.0132048931,
-0.0121779926,
-0.0138782933,
-0.0108686648,
-0.0165278614,
-0.0103544304,
-0.0022929874,
-0.0012122266,
-0.0083841197,
0.0011415606,
-0.0019717112,
-0.0030847969,
-0.0017020986,
-0.0030598326,
-0.0119198011,
-0.0005550839,
0.0010177611,
0.0031233490,
0.0066297576,
0.0063623600,
0.0089962184,
0.0174993314,
0.0099215480,
-0.0042973002,
0.0128315100,
0.0151129123,
-0.0021374151,
0.0071476698,
0.0171664171,
0.0095945382,
0.0221184250,
0.0150460014,
0.0049286298,
0.0162088051,
0.0094520217,
0.0019316940,
0.0000863457,
0.0087898979,
0.0081219366,
0.0087952446,
0.0128232548,
0.0110867331,
0.0112180002,
0.0153489606,
0.0008087783,
-0.0006055355,
0.0062433807,
0.0012317386,
-0.0020492678,
0.0028390859,
-0.0035885463,
0.0016443355,
0.0081875231,
-0.0024382516,
-0.0025884202,
0.0043841428,
-0.0047334740,
-0.0055079972,
0.0026232246,
-0.0093946960,
-0.0130690066,
0.0058925096,
-0.0053257444,
-0.0084775817,
0.0036201973,
-0.0081619630,
-0.0063685114,
0.0008636535,
-0.0162955727,
-0.0130293509,
-0.0070418380,
-0.0098798973,
-0.0186362416,
-0.0134883150,
-0.0085741766,
-0.0079587344,
-0.0106367422,
-0.0091662677,
-0.0195039343,
-0.0109201353,
-0.0122612286,
-0.0183747001,
-0.0150622884,
-0.0043371855,
-0.0098749958,
-0.0042348569,
-0.0055710906,
-0.0078135207,
-0.0063015465,
-0.0032670263,
-0.0218414161,
-0.0148884198,
-0.0001820838,
-0.0147549193,
-0.0125200301,
0.0042987522,
-0.0114218891,
0.0002824793,
0.0097354427,
-0.0101707801,
-0.0102401674,
0.0047827973,
-0.0134499362,
-0.0109932721,
-0.0062196120,
-0.0111670941,
-0.0039386777,
0.0069495020,
-0.0050581228,
-0.0057405075,
0.0059509128,
-0.0018872963,
-0.0092057511,
0.0000339502,
-0.0121791530,
-0.0081925904,
0.0109332129,
0.0023834514,
-0.0010285747,
0.0160436016,
0.0078033041,
0.0118485829,
0.0159976687,
0.0016645263,
0.0015561272,
0.0193845816,
0.0069583980,
0.0017370261,
0.0194897242,
0.0133836605,
0.0079168305,
0.0157965217,
0.0098051652,
0.0114515889,
0.0170189086,
0.0102360472,
0.0085438453,
0.0171452910,
0.0210362151,
0.0083933193,
0.0154971462,
0.0194459371,
0.0189843923,
0.0165640432,
0.0215602107,
0.0118864225,
0.0103138750,
0.0163766984,
0.0118508115,
0.0115787610,
0.0180898588,
0.0179033149,
0.0216353405,
0.0264172480,
0.0157084875,
0.0143462224,
0.0278918911,
0.0067354185,
0.0062382431,
0.0101606930,
0.0044781310,
0.0069797812,
0.0221885927,
0.0013270350,
0.0050870725,
0.0151426699,
0.0065786298,
-0.0021012716,
-0.0051579042,
-0.0085163629,
-0.0019991493,
0.0009535300,
-0.0044365451,
-0.0073038973,
0.0010200577,
0.0042413878,
-0.0061804079,
-0.0065613808,
-0.0047846693,
-0.0114125852,
-0.0071256179,
-0.0121910768,
-0.0168334991,
-0.0051321825,
0.0003888219,
-0.0090932855,
0.0004861959,
-0.0051895091,
-0.0061695981,
-0.0038476540,
-0.0085515110,
-0.0252874736,
-0.0057258294,
-0.0013090095,
-0.0202172771,
-0.0048081381,
0.0016701673,
-0.0070975088,
0.0022142634,
-0.0019585667,
-0.0126276426,
-0.0025081241,
-0.0026298878,
-0.0076410505,
-0.0039534546,
-0.0016705778,
-0.0033933143,
0.0030084942,
0.0083617494,
-0.0007230192,
-0.0015449473,
0.0083657205,
0.0036366170,
-0.0045389431,
0.0022906465,
0.0051117213,
0.0079950914,
0.0115752611,
0.0077898065,
0.0103981411,
0.0240139402,
0.0155306254,
0.0045703310,
0.0151453372,
0.0101814400,
-0.0001238731,
0.0118046710,
0.0037754290,
-0.0033056361,
0.0207892992,
0.0117387120,
-0.0038035088,
0.0167121310,
0.0110863065,
-0.0005312475,
0.0049308822,
0.0030424381,
-0.0091163116,
0.0077561573,
0.0032810764,
-0.0061268630,
0.0002392530,
0.0086147599,
-0.0048168078,
0.0018609107,
0.0019236056,
-0.0138977524,
-0.0017267453,
-0.0030237052,
-0.0174061246,
-0.0061301030,
-0.0067262650,
-0.0123350145,
0.0036672857,
-0.0038822135,
-0.0161527190,
-0.0015324517,
-0.0016157061,
-0.0197638609,
-0.0154089089,
-0.0084485076,
-0.0189039167,
-0.0066609536,
-0.0103156930,
-0.0227800868,
-0.0131548699,
-0.0050696600,
-0.0206225030,
-0.0206896663,
-0.0181163307,
-0.0157847051,
-0.0156460423,
-0.0093179671,
-0.0108861644,
-0.0073947641,
0.0002601700,
-0.0057873870,
-0.0125196911,
-0.0085036252,
-0.0125214495,
-0.0191324316,
-0.0181069318,
-0.0166359432,
-0.0114493454,
0.0033104992,
-0.0000967785,
-0.0038994662,
0.0075580175,
0.0062730135,
-0.0058419853,
-0.0002130661,
-0.0105408002,
-0.0190947559,
-0.0023246785,
-0.0007583459,
-0.0129828276,
0.0047781169,
0.0078349635,
-0.0011246325,
0.0045945575,
-0.0026613288,
-0.0094438056,
-0.0027352220,
-0.0036106587,
-0.0105676902,
-0.0030267616,
0.0109352805,
0.0088362247,
0.0043541957,
0.0103327446,
0.0052069137,
0.0108712818,
0.0092982752,
-0.0040175025,
-0.0042738826,
0.0077905231,
0.0034296322,
0.0022346906,
0.0101969996,
0.0075040641,
0.0122643430,
0.0155064389,
0.0028901037,
0.0016314326,
0.0191716533,
0.0045417622,
-0.0012175548,
0.0173823703,
0.0000767345,
0.0065080286,
0.0165606923,
0.0033095763,
0.0010704282,
0.0185049810,
0.0059873080,
0.0040450683,
0.0071134949,
0.0099741397,
0.0084596677,
0.0134573840,
0.0091549139,
0.0114838770,
0.0148725770,
0.0168789271,
0.0091292802,
0.0111825634,
0.0088030091,
0.0037385358,
0.0052010110,
0.0116576087,
-0.0013140637,
0.0046458296,
0.0106255757,
0.0106818415,
0.0068896734,
0.0078541953,
-0.0050252732,
0.0070787682,
0.0063490407,
-0.0154208401,
-0.0100812865,
0.0124524022,
-0.0080700889,
-0.0080934092,
0.0053834738,
-0.0092034312,
-0.0023283206,
-0.0027840012,
-0.0190828722,
-0.0172683150,
-0.0026222640,
-0.0187625214,
-0.0187262185,
-0.0037691104,
-0.0075219357,
-0.0095919585,
-0.0014117216,
-0.0148539906,
-0.0157408770,
-0.0018035794,
-0.0209496357,
-0.0221723616,
-0.0104145315,
-0.0147563498,
-0.0103622004,
-0.0008459016,
-0.0140094096,
-0.0099765286,
0.0018506778,
-0.0123210214,
-0.0191195793,
-0.0036411467,
-0.0158539824,
-0.0103143267,
0.0053367009,
-0.0076761600,
-0.0053709960,
0.0108309239,
-0.0004006302,
-0.0049858941,
0.0015464823,
-0.0042943675,
0.0007694283,
0.0064956881,
0.0016911462,
0.0025494890,
0.0108655840,
0.0227531064,
0.0144281760,
0.0126609225,
0.0184806082,
0.0157803837,
0.0150764063,
0.0160637274,
0.0043704077,
0.0121907536,
0.0169331431,
0.0151482690,
0.0189407617,
0.0268929154,
0.0216114521,
0.0266441666,
0.0242807139,
0.0103888558,
0.0127623621,
0.0215579793,
0.0030319614,
0.0046960665,
0.0213748626,
0.0125643006,
0.0136193801,
0.0197334122,
0.0077560721,
0.0101197828,
0.0150789842,
0.0001785010,
0.0006560152,
0.0054846965,
0.0021700070,
0.0043136105,
0.0069422903,
0.0050057285,
-0.0006059771,
0.0079237260,
0.0049644434,
-0.0041913697,
-0.0067893625,
-0.0047610532,
-0.0126300249,
-0.0082691675,
-0.0126658706,
-0.0169316977,
-0.0013093090,
-0.0067208111,
-0.0177813563,
-0.0118190106,
-0.0116169900,
-0.0196392480,
-0.0128120044,
-0.0218733363,
-0.0252223480,
-0.0046594888,
-0.0073904144,
-0.0241413303,
-0.0070313010,
-0.0074555301,
-0.0173294190,
-0.0129076410,
-0.0221659448,
-0.0270117987,
-0.0126910061,
-0.0117344335,
-0.0199110731,
-0.0092060789,
0.0007157428,
-0.0035437820,
-0.0034154193,
-0.0016952452,
-0.0071065193,
-0.0086840875,
-0.0055220188,
-0.0131674344,
-0.0135936700,
-0.0067149759,
-0.0024922378,
-0.0030973875,
0.0067138136,
0.0000387433,
0.0027061405,
0.0111608962,
-0.0016864636,
-0.0087420754,
0.0051357802,
-0.0044672731,
-0.0071741180,
0.0127612930,
0.0001927547,
0.0004040464,
0.0192763340,
0.0073152324,
-0.0025666887,
0.0056823296,
0.0089804642,
-0.0058388207,
0.0070662568,
0.0016215369,
0.0013334885,
0.0174027048,
0.0149280438,
-0.0018494632,
0.0153327445,
0.0087592835,
-0.0016523355,
0.0076243039,
0.0028386442,
-0.0062979292,
0.0075009535,
-0.0000204463,
-0.0061815912,
0.0099176280,
0.0056716884,
-0.0032762550,
0.0105031589,
0.0027448214,
-0.0073952917,
0.0077247908,
-0.0001804854,
-0.0129112583,
0.0033600414,
0.0063585807,
-0.0036384629,
0.0057161050,
0.0000421921,
-0.0081369299,
0.0059581711,
-0.0034121496,
-0.0086171953,
-0.0073731346,
-0.0008780963,
-0.0018789946,
0.0004832287,
0.0040119248,
0.0023794314,
0.0021671546,
0.0095750168,
-0.0015809047,
-0.0128854327,
-0.0035204540,
-0.0047389329,
-0.0087036295,
-0.0061045378,
-0.0068936804,
0.0030881653,
0.0071702409,
-0.0069362000,
-0.0074140453,
0.0018132372,
-0.0071062190,
-0.0167918876,
-0.0063209832,
-0.0069730990,
-0.0077505056,
0.0079887621,
-0.0002029602,
-0.0029229049,
0.0093082367,
0.0008821548,
-0.0101460963,
-0.0053120153,
-0.0115426667,
-0.0152528565,
-0.0076344586,
-0.0058179419,
-0.0027931915,
0.0007308871,
0.0061803162,
0.0020601209,
0.0002537912,
-0.0013388233,
-0.0094140582,
-0.0075106644,
-0.0044842940,
-0.0136634819,
-0.0056156055,
0.0059723165,
0.0005984874,
0.0081993928,
0.0041490206,
-0.0015545496,
0.0061676214,
0.0053049759,
-0.0119681545,
-0.0024388838,
0.0160123818,
0.0022531331,
0.0053055966,
0.0206876937,
0.0105073173,
0.0185975209,
0.0188275948,
0.0029720447,
0.0101066083,
0.0159492381,
0.0068726027,
0.0063822274,
0.0124882311,
0.0144224567,
0.0170336775,
0.0221732259,
0.0153749269,
0.0181622822,
0.0246099792,
0.0193007793,
0.0056862738,
0.0110162059,
0.0146873053,
0.0120356977,
0.0115852626,
0.0171311311,
0.0138728693,
0.0256119687,
0.0222467482,
0.0071174982,
0.0189426523,
0.0149007458,
0.0035188419,
0.0112748621,
0.0130741941,
0.0000096588,
0.0138686169,
0.0165515002,
0.0032157549,
0.0097541520,
0.0129729379,
-0.0010610562,
0.0025830104,
0.0080735423,
-0.0117810294,
-0.0005217860,
0.0077931234,
-0.0031608697,
-0.0060252836,
0.0036458576,
-0.0074129715,
-0.0018969809,
-0.0041102180,
-0.0231118035,
-0.0131023768,
-0.0053491360,
-0.0239463970,
-0.0187945198,
-0.0083139520,
-0.0159499459,
-0.0038415336,
-0.0050989469,
-0.0184920933,
-0.0124872299,
-0.0063528903,
-0.0309532061,
-0.0237381533,
-0.0094314013,
-0.0201489311,
-0.0106747691,
0.0009421876,
-0.0141888941,
-0.0064527891,
-0.0019741212,
-0.0184872523,
-0.0163181592,
-0.0176905058,
-0.0200799480,
-0.0152546866,
-0.0154152503,
-0.0118751498,
-0.0077843908,
0.0006844696,
-0.0004468039,
-0.0093662450,
-0.0063853390,
-0.0041921143,
-0.0090641547,
-0.0073729046,
-0.0075030257,
-0.0075604529,
0.0077741523,
0.0107847797,
0.0016186498,
0.0102371555,
0.0115455203,
0.0035481995,
0.0041153771,
-0.0031249959,
-0.0117860874,
0.0050342013,
0.0093581658,
-0.0019739233,
0.0145113356,
0.0237554424,
0.0119219609,
0.0169708505,
0.0119746067,
0.0036452084,
0.0045414991,
0.0056769191,
-0.0048159091,
0.0012192166,
0.0079578729,
0.0079503646,
0.0017273187,
0.0072677992,
0.0027801651,
0.0077758548,
0.0095109586,
-0.0028718128,
-0.0046731574,
0.0067642480,
0.0043575773,
0.0000503367,
0.0036719157,
0.0019708152,
0.0020532515,
0.0103537422,
-0.0028246157,
-0.0064058970,
0.0049654022,
-0.0050391834,
-0.0085774176,
0.0079721287,
-0.0068032271,
-0.0083924616,
0.0114578530,
-0.0014845373,
-0.0075343940,
0.0037972571,
-0.0062698913,
-0.0076845801,
-0.0080218455,
-0.0130933383,
-0.0118828183,
-0.0033042952,
-0.0067983032,
-0.0087869149,
-0.0042702514,
0.0023277001,
-0.0089963963,
-0.0113255056,
-0.0066188024,
-0.0139327114,
-0.0103754876,
-0.0080540506,
-0.0117793949,
-0.0044578109,
0.0026221026,
-0.0003582623,
-0.0040377593,
-0.0004162843,
-0.0097209476,
-0.0039162976,
-0.0041743116,
-0.0187899955,
-0.0139640607,
0.0086043924,
-0.0060772286,
-0.0045941495,
0.0084392745,
0.0004799776,
-0.0017050481,
0.0044531240,
-0.0141867679,
-0.0129698785,
-0.0007703918,
-0.0089550130,
-0.0100445105,
0.0049986495,
-0.0024015878,
-0.0052826796,
0.0093428101,
-0.0021842204,
-0.0138602443,
0.0015995014,
-0.0049378281,
-0.0101287337,
0.0002057004,
-0.0062537398,
0.0009069876,
0.0192212388,
0.0011032620,
-0.0007885768,
0.0154572241,
0.0078718103,
-0.0055186525,
0.0097355610,
-0.0036890202,
-0.0004688692,
0.0173778757,
0.0019131944,
0.0032958761,
0.0230453350,
0.0118247177,
0.0055549038,
0.0114212092,
0.0087503679,
0.0042754123,
0.0058187917,
0.0034390511,
0.0025247328,
0.0119244736,
0.0147445221,
0.0097092576,
0.0083030788,
0.0175992977,
0.0110560153,
0.0095938500,
0.0072936704,
0.0042935163,
0.0053574359,
0.0106545892,
0.0060678329,
0.0089043695,
0.0146257039,
0.0084963478,
0.0138414353,
0.0154951960,
-0.0003358618,
-0.0016789738,
0.0073698293,
-0.0069434969,
-0.0060992711,
0.0055114012,
-0.0007977184,
0.0043416824,
0.0089525171,
-0.0046070954,
-0.0069349543,
-0.0018823044,
-0.0116900206,
-0.0196118373,
-0.0178248826,
-0.0136580868,
-0.0138294781,
-0.0067504263,
-0.0083079953,
-0.0155334733,
-0.0016980652,
-0.0076956493,
-0.0174872521,
-0.0144325420,
-0.0182922650,
-0.0182962492,
-0.0150409294,
-0.0143943522,
-0.0112644657,
0.0012224586,
-0.0017244542,
-0.0116119524,
-0.0068415073,
-0.0066135731,
-0.0164763574,
-0.0108526694,
-0.0124340318,
-0.0237804428,
-0.0007924782,
0.0018515451,
-0.0140032498,
0.0017741729,
0.0042122519,
-0.0040456145,
0.0048229955,
-0.0049906974,
-0.0140135130,
-0.0031367694,
0.0002647438,
-0.0045541059,
-0.0022440935,
0.0040581557,
0.0088819312,
0.0061170659,
0.0107945353,
0.0019836761,
0.0044603730,
0.0176733341,
0.0069637774,
0.0036164378,
0.0112452302,
0.0181553531,
0.0199831743,
0.0210270267,
0.0165273007,
0.0184039250,
0.0222429968,
0.0092218081,
-0.0006618862,
0.0170310512,
0.0116258813,
-0.0018256537,
0.0181904975,
0.0167083871,
0.0114775961,
0.0248219371,
0.0151261119,
0.0025056605,
0.0163781978,
0.0118750352,
-0.0028475665,
0.0037762187,
0.0058017373,
-0.0035632686,
0.0081424005,
0.0092800995,
-0.0051757344,
0.0075525935,
0.0058773840,
-0.0028989590,
0.0039304737,
0.0046043340,
-0.0139117688,
0.0015217991,
0.0035396277,
-0.0070453831,
0.0031532664,
0.0014831037,
-0.0072202813,
0.0034270952,
-0.0023457718,
-0.0235293359,
-0.0026731365,
-0.0028507691,
-0.0193672478,
-0.0135114230,
-0.0030417787,
-0.0071198004,
-0.0018067671,
-0.0063538263,
-0.0230991077,
-0.0098906681,
-0.0091935983,
-0.0256903637,
-0.0175181385,
-0.0078268452,
-0.0078835636,
-0.0049510081,
-0.0021114743,
-0.0003961948,
-0.0039649829,
-0.0013910339,
-0.0124204457,
-0.0167780668,
-0.0090817744,
-0.0074323551,
-0.0137313176,
-0.0080842096,
-0.0009081927,
0.0024978439,
0.0108595742,
-0.0000332104,
-0.0049327342,
0.0065858546,
-0.0028987576,
-0.0170794856,
-0.0068173129,
-0.0066457060,
-0.0087071732,
0.0133658396,
0.0052675754,
0.0030978597,
0.0097274166,
0.0072391471,
-0.0029676522,
-0.0033446476,
-0.0069470727,
-0.0131871076,
-0.0029653378,
0.0013086812,
0.0003185819,
0.0049762893,
0.0158603862,
0.0067258948,
0.0069181602,
0.0019955954,
-0.0028241551,
0.0030975523,
0.0035639047,
-0.0056674872,
0.0016303902,
0.0131611945,
0.0084400568,
0.0067491252,
0.0062145907,
0.0033114944,
0.0060240231,
0.0111509962,
-0.0076693799,
-0.0044538938,
0.0168137420,
-0.0028981948,
-0.0027074115,
0.0124504613,
0.0017883664,
0.0078596808,
0.0138843004,
-0.0065245125,
0.0042620543,
0.0037734446,
0.0011885379,
-0.0026967940,
0.0034626338,
0.0021813421,
0.0039937664,
0.0098215612,
0.0105075035,
-0.0005973012,
0.0054170256,
0.0071774404,
-0.0023971989,
0.0004175943,
-0.0004845346,
-0.0010560176,
0.0055085849,
0.0064359987,
0.0019154343,
0.0082245152,
0.0124750547,
0.0000343547,
-0.0057878578,
-0.0036677849,
-0.0102343746,
-0.0028124880,
-0.0020366786,
-0.0196275339,
-0.0058773602,
0.0077940421,
-0.0101221064,
-0.0046952632,
0.0033380310,
-0.0129340310,
-0.0091501335,
-0.0058581466,
-0.0205389895,
-0.0165395290,
-0.0044795419,
-0.0117107872,
-0.0137830675,
0.0006249837,
-0.0092641246,
-0.0080012362,
-0.0082628746,
-0.0213768221,
-0.0208459198,
-0.0034431252,
-0.0200696494,
-0.0189187732,
-0.0018374196,
-0.0093137752,
-0.0047270311,
0.0015684185,
-0.0142730260,
-0.0109699555,
0.0040273643,
-0.0146995783,
-0.0158693511,
0.0021064479,
-0.0109175397,
-0.0059215720,
0.0122608012,
-0.0037205338,
-0.0061094267,
0.0112764239,
0.0015732113,
-0.0017531280,
0.0021887287,
0.0000010049,
0.0094723739,
0.0129152648,
0.0091177821,
0.0110170152,
0.0202537887,
0.0241894443,
0.0144136427,
0.0149056604,
0.0207676943,
0.0113818999,
0.0121022519,
0.0128267994,
0.0106491055,
0.0201237015,
0.0243438371,
0.0195017513,
0.0252608880,
0.0317314789,
0.0188202951,
0.0191232301,
0.0176515225,
0.0046418807,
0.0124813356,
0.0247228481,
0.0063818218,
0.0153167695,
0.0273389891,
0.0168458056,
0.0190445073,
0.0176753122,
0.0113031473,
0.0063682343,
0.0128057515,
0.0041237348,
0.0029582432,
0.0087737339,
0.0078282328,
0.0050991718,
0.0096781515,
0.0011519464,
-0.0068164147,
0.0014230980,
-0.0007441508,
-0.0118188104,
-0.0076267421,
-0.0034198510,
-0.0050911754,
-0.0017206586,
-0.0119735394,
-0.0102952328,
0.0031039123,
-0.0077122129,
-0.0244357083,
-0.0117555317,
-0.0128791472,
-0.0246282406,
-0.0087641813,
-0.0135318795,
-0.0204217825,
0.0014784375,
-0.0084793828,
-0.0207255110,
-0.0051352526,
-0.0123794340,
-0.0192277208,
-0.0177781023,
-0.0142107122,
-0.0122422818,
-0.0035390216,
-0.0031067277,
-0.0082620494,
-0.0004602884,
0.0032847160,
-0.0041297325,
-0.0095358733,
-0.0064317272,
-0.0114689227,
-0.0104665654,
-0.0032789721,
-0.0079118572,
-0.0049823425,
0.0051438739,
0.0044583306,
0.0075831870,
0.0043920144,
-0.0015631940,
-0.0022813221,
0.0117899887,
-0.0032985525,
-0.0081539908,
0.0119989254,
0.0108863236,
0.0001593475,
0.0154728033,
0.0082877045,
0.0088523142,
0.0192480851,
0.0047351494,
-0.0070342491,
0.0100976219,
0.0088900495,
-0.0014110722,
0.0075652520,
0.0144024193,
-0.0003691610,
0.0156081086,
0.0090292050,
-0.0055676908,
0.0074264603,
0.0053935726,
-0.0112995775,
0.0071783336,
-0.0008491208,
-0.0039704782,
0.0074811382,
0.0014452486,
-0.0053638369,
0.0087734275,
0.0085191624,
-0.0085577443,
0.0003617414,
0.0017854503,
-0.0129921902,
0.0039065960,
0.0007572999,
-0.0159932133,
0.0019469274,
0.0041249716,
-0.0107028568,
-0.0001218398,
-0.0012791151,
-0.0113552436,
-0.0011257040,
-0.0006658891,
-0.0091974773,
-0.0062528164,
0.0038029065,
0.0025156657,
-0.0011746587,
-0.0006664937,
-0.0004417577,
-0.0045213997,
-0.0048311073,
-0.0176888146,
-0.0198849142,
-0.0055201827,
-0.0049007116,
-0.0090773292,
-0.0031077801,
-0.0027170300,
0.0012463743,
0.0049425447,
-0.0077611725,
-0.0141195823,
-0.0034778996,
-0.0109456843,
-0.0201946013,
-0.0010972170,
-0.0016917120,
-0.0065647303,
0.0018234998,
-0.0048742285,
-0.0088895736,
-0.0005334059,
-0.0072002592,
-0.0176285356,
-0.0129420646,
-0.0080637438,
-0.0078047886,
-0.0018163827,
0.0027363354,
-0.0042539984,
-0.0028111958,
-0.0000627874,
-0.0089545073,
-0.0127703473,
-0.0093793925,
-0.0159441289,
-0.0066514090,
-0.0015247155,
-0.0085564461,
-0.0020605756,
0.0082103154,
-0.0021073306,
-0.0029134741,
0.0063819136,
-0.0083134081,
0.0038415657,
0.0065119374,
-0.0077948542,
0.0030445387,
0.0229062848,
0.0042565404,
0.0057945820,
0.0162437204,
0.0042359238,
0.0111496877,
0.0088332351,
-0.0031874909,
0.0055449586,
0.0155434618,
0.0033592517,
0.0047652433,
0.0139800049,
0.0178442188,
0.0162855163,
0.0143989865,
0.0124179246,
0.0101120733,
0.0156636760,
0.0116558746,
0.0006744894,
0.0078083733,
0.0149247274,
0.0107848346,
0.0115437433,
0.0083229672,
0.0089953355,
0.0139168054,
0.0134433880,
-0.0040634247,
0.0101840831,
0.0143424273,
-0.0011549594,
0.0079967622,
0.0112522952,
-0.0031010476,
0.0083166305,
0.0151852686,
-0.0025309431,
0.0017704029,
0.0056388457,
-0.0041899718,
-0.0045326408,
-0.0017245224,
-0.0098414384,
-0.0052760723,
0.0087759811,
-0.0113461055,
-0.0120261917,
0.0005408122,
-0.0116508687,
-0.0104488162,
-0.0083064586,
-0.0208889544,
-0.0140697593,
-0.0008146458,
-0.0149696842,
-0.0069469810,
0.0002909908,
-0.0082207676,
-0.0101403482,
-0.0007292977,
-0.0199585389,
-0.0150476117,
-0.0018451475,
-0.0186043493,
-0.0154244266,
0.0087704342,
-0.0055654016,
-0.0022539825,
0.0047534383,
-0.0089499773,
-0.0051011886,
0.0046002590,
-0.0117837600,
-0.0114842504,
-0.0019718786,
-0.0017340989,
-0.0005791745,
0.0069281254,
0.0059541194,
0.0047482620,
0.0082227429,
0.0114188157,
-0.0078405542,
-0.0013197470,
-0.0001249895,
0.0008909982,
0.0028894844,
0.0062574022,
0.0082680713,
0.0243016500,
0.0167403743,
0.0070700706,
0.0128186820,
0.0186010543,
0.0040905615,
0.0058908192,
0.0095742904,
0.0045530507,
0.0181253329,
0.0248901881,
0.0052238745,
0.0167628806,
0.0191940423,
0.0080172233,
0.0043796734,
0.0069963327,
0.0017995494,
0.0067016464,
0.0086693466,
0.0071295891,
0.0073430315,
0.0189293940,
0.0116016520,
0.0049454467,
0.0095165716,
0.0055744676,
0.0026761875,
0.0054569752,
-0.0052626701,
-0.0051804376,
0.0070770695,
0.0041657328,
-0.0010693556,
0.0058699120,
0.0025991246,
-0.0021597634,
0.0123667819,
-0.0035751611,
-0.0118053071,
0.0095059918,
0.0025349297,
-0.0080071194,
0.0063846856,
-0.0005159515,
-0.0046078321,
0.0080670305,
-0.0056211278,
-0.0132056866,
-0.0033413854,
-0.0047449945,
-0.0103444932,
-0.0088604540,
-0.0097759264,
-0.0060715089,
0.0028009936,
-0.0008847498,
-0.0099696107,
-0.0041530444,
0.0000811272,
-0.0113531444,
-0.0144271562,
-0.0095262807,
-0.0098227011,
-0.0107384771,
-0.0076101497,
-0.0092753246,
-0.0026299790,
-0.0004151720,
-0.0080472128,
-0.0126318820,
-0.0017495396,
-0.0125202434,
-0.0107204402,
-0.0036536758,
-0.0164030176,
-0.0100320103,
0.0076163122,
-0.0073039299,
-0.0102206003,
-0.0000043173,
-0.0090178158,
-0.0156976897,
-0.0086782500,
-0.0181487650,
-0.0194314513,
-0.0050029214,
-0.0047567771,
-0.0130475815,
-0.0027667838,
-0.0043492247,
-0.0106915226,
-0.0004445523,
-0.0129947020,
-0.0191972107,
-0.0028560790,
-0.0047010412,
-0.0185947847,
-0.0011636816,
-0.0051704696,
-0.0009017309,
0.0112210205,
-0.0080170194,
-0.0105968155,
0.0120796626,
0.0008782201,
-0.0131431576,
0.0068839830,
0.0032914688,
-0.0055196369,
0.0108088544,
0.0048336191,
-0.0027871425,
0.0121828020,
0.0057443213,
-0.0034627547,
0.0053715385,
0.0027204477,
-0.0000313889,
0.0049398951,
0.0051470036,
0.0011027184,
0.0123575693,
0.0179869756,
0.0076104281,
0.0079703154,
0.0143379960,
0.0060348231,
0.0099167582,
0.0044776797,
0.0034969789,
0.0097437464,
0.0136971921,
0.0102466121,
0.0088177398,
0.0135472007,
0.0073303254,
0.0065568462,
0.0108412635,
-0.0028123772,
-0.0029293606,
0.0128785409,
0.0027423471,
-0.0000748081,
0.0094249956,
0.0038239588,
0.0022079218,
0.0013567727,
-0.0093902526,
-0.0076019382,
-0.0045466577,
-0.0101646241,
-0.0190556329,
-0.0074988599,
0.0010156867,
-0.0053293812,
-0.0038757303,
0.0003726920,
-0.0085894587,
-0.0008603042,
-0.0092125107,
-0.0224503018,
-0.0137423491,
-0.0075303754,
-0.0129998457,
-0.0058266763,
-0.0069132843,
-0.0055604596,
0.0020177118,
-0.0001925910,
-0.0199499130,
-0.0084728822,
-0.0036634747,
-0.0177289378,
-0.0083221206,
0.0021814352,
-0.0157447662,
0.0064128987,
0.0055788015,
-0.0091775199,
0.0016354328,
0.0043525621,
-0.0099751614,
0.0022962478,
-0.0030612857,
-0.0053989771,
0.0010966527,
0.0080337822,
0.0033594549,
0.0062250616,
0.0117800832,
0.0150668705,
0.0115926601,
0.0124001019,
0.0084106550,
0.0111339511,
0.0194038227,
0.0128305107,
0.0095602144,
0.0220038965,
0.0256383307,
0.0245053582,
0.0222439617,
0.0176946037,
0.0141688157,
0.0224093813,
0.0114692710,
0.0018825589,
0.0207860414,
0.0242761374,
0.0063969055,
0.0213115625,
0.0219744965,
0.0153818177,
0.0226432979,
0.0145558501,
-0.0005168323,
0.0125443079,
0.0135179274,
-0.0038805055,
0.0030324163,
0.0089452229,
0.0010799879,
0.0066457088,
0.0089521827,
-0.0065699071,
0.0052211527,
0.0087836795,
-0.0069936179,
-0.0051255547,
0.0001372933,
-0.0119892787,
0.0033231347,
0.0000806106,
-0.0145880636,
-0.0029757880,
0.0027171108,
-0.0190646593,
-0.0137078557,
-0.0122706853,
-0.0259118751,
-0.0110377232,
-0.0054629585,
-0.0295278877,
-0.0096015502,
-0.0029353390,
-0.0155560300,
-0.0140476786,
-0.0118660824,
-0.0217679217,
-0.0189518332,
-0.0141093051,
-0.0220729373,
-0.0206204653,
-0.0097235069,
-0.0110872388,
-0.0152113484,
-0.0074376622,
-0.0112652313,
-0.0094367769,
-0.0077429325,
-0.0136151966,
-0.0148996990,
-0.0048525627,
-0.0020367755,
-0.0066791289,
0.0009185189,
0.0005053512,
0.0007948228,
0.0034485771,
-0.0087779351,
-0.0188218728,
-0.0067706173,
-0.0109317815,
-0.0166473705,
-0.0026441088,
0.0006198552,
-0.0007072379,
0.0128997434,
0.0064584808,
-0.0050386991,
0.0035752691,
-0.0014871666,
-0.0055785794,
-0.0107154110,
-0.0069561834,
-0.0047355387,
0.0056162924,
0.0090104816,
0.0005743224,
0.0049241981,
0.0143163092,
0.0065385648,
-0.0019207627,
0.0065245596,
-0.0006002398,
0.0039507379,
0.0055004796,
-0.0018546626,
0.0077692275,
0.0120819071,
0.0040538739,
0.0007837591,
0.0127271209,
0.0007394581,
-0.0018016943,
0.0061633834,
-0.0074200216,
-0.0026002326,
0.0177841596,
-0.0031389832,
0.0006204096,
0.0145164682,
0.0001468693,
0.0035854806,
0.0074616158,
-0.0044008619,
-0.0000747039,
0.0076922285,
0.0020786866,
-0.0013405101,
0.0054032551,
0.0062911035,
0.0040974766,
0.0086284420,
0.0049551721,
-0.0027386753,
0.0035111278,
0.0085847396,
-0.0027108148,
0.0011164274,
0.0035998563,
0.0091449050,
0.0094959922,
0.0044450108,
-0.0008266576,
0.0058767530,
0.0006335182,
-0.0119967684,
-0.0161620900,
-0.0033552707,
-0.0173461027,
-0.0073059923,
-0.0005693811,
-0.0097740777,
0.0002487785,
0.0118585778,
-0.0105063664,
-0.0060666921,
-0.0051610987,
-0.0135059468,
-0.0165082887,
-0.0126201604,
-0.0179156847,
-0.0101542342,
-0.0033606074,
-0.0074477540,
-0.0138115836,
0.0017856141,
-0.0111277690,
-0.0135008339,
-0.0072489157,
-0.0135084838,
-0.0161580686,
0.0003068301,
-0.0122851562,
-0.0071521895,
0.0057382905,
-0.0078053628,
-0.0131970458,
0.0036489847,
-0.0203848034,
-0.0166016594,
-0.0039894157,
-0.0143458173,
-0.0155007001,
0.0083787460,
-0.0024423441,
0.0033104375,
0.0084583526,
-0.0021502527,
-0.0050426740,
0.0112213288,
-0.0004803505,
-0.0087895095,
0.0040158369,
0.0062547522,
0.0051396694,
0.0136774685,
0.0125060882,
0.0114923762,
0.0205458049,
0.0174935646,
0.0055398671,
0.0112812594,
0.0109332055,
0.0044836574,
0.0107329767,
0.0114517696,
0.0123077584,
0.0250805002,
0.0203491785,
0.0136437351,
0.0172912553,
0.0186294653,
0.0034062485,
0.0059178229,
0.0076257288,
0.0025970358,
0.0128288111,
0.0207987055,
0.0071205981,
0.0134787131,
0.0224008895,
0.0078468714,
0.0110210003,
0.0054138936,
0.0036636651,
0.0016856823,
0.0060117459,
0.0037995575,
0.0019599397,
0.0082983067,
0.0105798319,
0.0023477268,
0.0046796640,
0.0007084949,
-0.0051198993,
0.0046228869,
-0.0041608028,
-0.0134547632,
0.0016409445,
0.0027703729,
-0.0022399230,
0.0008152676,
-0.0043818085,
-0.0096512502,
-0.0002915961,
-0.0164830368,
-0.0296865758,
-0.0061027296,
-0.0098138824,
-0.0210457854,
-0.0038118821,
-0.0022373097,
-0.0077048973,
0.0038109352,
-0.0074035982,
-0.0138616413,
-0.0030593944,
-0.0063459855,
-0.0129600596,
-0.0093131699,
-0.0076490277,
-0.0091474056,
0.0010807321,
0.0001761862,
-0.0058068242,
-0.0003807772,
0.0033125395,
-0.0070677875,
-0.0068672420,
-0.0026300373,
-0.0017309451,
0.0015155254,
0.0053934706,
0.0092612039,
0.0071532847,
0.0101155043,
0.0062788087,
0.0019535858,
0.0026656666,
-0.0071584079,
-0.0102779865,
0.0096956715,
-0.0020937161,
-0.0020119266,
0.0206509680,
0.0154822133,
0.0109549509,
0.0182492323,
0.0093442230,
0.0069564078,
0.0142582059,
0.0036202043,
-0.0043365392,
0.0094609046,
0.0127521949,
0.0009634342,
0.0081660189,
0.0105900513,
0.0029336894,
0.0150607526,
0.0081413910,
-0.0056048897,
0.0118197417,
0.0079478677,
-0.0066212011,
0.0020767166,
0.0069219796,
0.0012221953,
0.0169905107,
0.0027258929,
-0.0068692202,
0.0121953562,
0.0065729436,
-0.0145732751,
0.0006380564,
0.0043639438,
-0.0094491467,
0.0090886829,
0.0045463638,
-0.0093683535,
0.0045003095,
0.0033137030,
-0.0107754134,
-0.0043144296,
-0.0066923164,
-0.0122195166,
-0.0001253471,
-0.0029634265,
-0.0056145824,
-0.0015825415,
0.0095262025,
-0.0002200311,
-0.0071967482,
-0.0054157944,
-0.0088386256,
-0.0147464424,
-0.0082893427,
-0.0204974506,
-0.0079743452,
-0.0049114749,
-0.0063443324,
-0.0062855328,
0.0040848460,
-0.0082801227,
-0.0066961041,
-0.0104754642,
-0.0192966089,
-0.0218255296,
-0.0090329712,
-0.0146741383,
-0.0132604027,
0.0025048412,
-0.0007133654,
-0.0043534478,
-0.0016915996,
-0.0122560505,
-0.0157858208,
-0.0169982128,
-0.0176734086,
-0.0258911625,
-0.0104793049,
-0.0076975748,
-0.0064940988,
-0.0083889104,
-0.0023119743,
-0.0113969119,
-0.0101532554,
-0.0115776323,
-0.0148533415,
-0.0170749091,
-0.0096982000,
-0.0122877210,
-0.0014284637,
0.0021724850,
-0.0090109054,
0.0003336907,
0.0061347298,
-0.0112835960,
-0.0086968057,
-0.0021688542,
-0.0127294147,
0.0004783349,
0.0064720800,
-0.0135449581,
0.0081978915,
0.0163455401,
0.0020699908,
0.0056847041,
0.0139490841,
0.0002627745,
0.0087410780,
0.0065606749,
0.0028258786,
0.0071328310,
0.0155836390,
0.0101744067,
0.0101317521,
0.0239087995,
0.0163996704,
0.0156276412,
0.0108714812,
0.0063058650,
0.0106165102,
0.0147528332,
0.0071871094,
0.0096778767,
0.0156910438,
0.0202410445,
0.0165516753,
0.0170950182,
0.0173094422,
0.0102673471,
0.0155607983,
0.0116385138,
-0.0047300854,
0.0132577680,
0.0122627430,
0.0019149914,
0.0129392324,
0.0140871461,
0.0020923864,
0.0120490547,
0.0095597263,
-0.0035941100,
-0.0029588146,
0.0050390186,
-0.0048507680,
-0.0035857451,
0.0024983098,
-0.0060849614,
-0.0027086309,
0.0050249007,
-0.0117827384,
-0.0139960367,
-0.0010039024,
-0.0199607499,
-0.0179805197,
-0.0093797427,
-0.0147272265,
-0.0072396244,
0.0051473267,
-0.0124665760,
-0.0057052085,
0.0026630752,
-0.0158093851,
-0.0146009577,
-0.0053197634,
-0.0197675861,
-0.0153982472,
0.0082704294,
-0.0163610466,
-0.0065846220,
0.0096296696,
-0.0093250712,
-0.0082705440,
-0.0002480583,
-0.0136601282,
-0.0084217414,
-0.0029094629,
-0.0062960130,
-0.0062160343,
0.0035863395,
0.0101333130,
0.0048474893,
0.0090299686,
0.0035916893,
-0.0011678768,
0.0076867547,
0.0032219931,
-0.0089140153,
0.0051630107,
0.0093706092,
0.0093333432,
0.0165683888,
0.0175293963,
0.0182395708,
0.0308667794,
0.0175293200,
0.0020241670,
0.0141156008,
0.0130026620,
0.0043523223,
0.0090723597,
0.0213574283,
0.0159202479,
0.0247306954,
0.0229951572,
0.0108107356,
0.0159346722,
0.0189733095,
0.0044297343,
0.0063157780,
0.0086930227,
0.0097911479,
0.0113972072,
0.0121581424,
0.0047811191,
0.0084027732,
0.0127352737,
0.0080267694,
-0.0055397213,
0.0041736113,
0.0014940195,
-0.0021295578,
0.0029582581,
0.0008389320,
-0.0008553435,
0.0131906793,
0.0010529484,
