Filename,STFMK-20201105-LW19-1935_20201125_141924_004.dat
-0.0008125736,
0.0088844076,
-0.0003293924,
-0.0124435052,
0.0058170320,
-0.0089421486,
-0.0141595388,
0.0036282190,
-0.0038425627,
-0.0092091467,
0.0054718093,
-0.0102317343,
-0.0101832133,
-0.0031852734,
-0.0153829250,
-0.0261381920,
-0.0088370005,
-0.0092289923,
-0.0108305011,
-0.0125004202,
-0.0003328724,
-0.0081819640,
0.0032128079,
-0.0089138644,
-0.0137778418,
-0.0114579126,
-0.0075128302,
-0.0187210273,
-0.0172203053,
-0.0122439824,
-0.0039138561,
-0.0047988184,
-0.0057902886,
-0.0026736760,
0.0003018207,
0.0025220960,
-0.0100471042,
-0.0167867988,
-0.0028591405,
-0.0146252327,
-0.0103292000,
0.0038946308,
-0.0055709472,
-0.0028789600,
0.0106571559,
-0.0067281919,
-0.0091971336,
-0.0064328155,
-0.0102462815,
-0.0156413857,
-0.0038848380,
-0.0109168375,
-0.0069322288,
0.0072578290,
0.0060818586,
-0.0069078347,
0.0016989906,
-0.0005979608,
-0.0129134590,
-0.0003538116,
-0.0136503559,
-0.0144524593,
0.0052669365,
0.0040430026,
-0.0050802878,
0.0120740645,
0.0084473211,
0.0027480780,
0.0132944360,
0.0021301678,
-0.0066492613,
0.0128964512,
0.0034549423,
-0.0114891566,
0.0097959032,
0.0098307244,
-0.0018442466,
0.0132899601,
0.0055049364,
-0.0018162035,
0.0096853059,
0.0033779526,
-0.0060773664,
0.0039289678,
0.0126833888,
0.0032345925,
0.0088352878,
0.0162426326,
0.0068136640,
0.0115886349,
0.0123958671,
0.0002591449,
-0.0000989569,
0.0083055589,
-0.0010133568,
0.0018622122,
0.0061951973,
0.0018186764,
0.0104590543,
0.0188640058,
0.0085282195,
0.0071192677,
0.0109133301,
-0.0025642263,
-0.0001519794,
0.0035641480,
-0.0087143341,
-0.0038872173,
0.0159987286,
0.0035447576,
-0.0055390680,
0.0038859479,
-0.0005152496,
-0.0050987867,
-0.0062500294,
-0.0195955746,
-0.0136685567,
-0.0082572959,
-0.0060921935,
-0.0085976142,
-0.0025301641,
0.0063027367,
-0.0063331416,
-0.0086943703,
-0.0071961563,
-0.0138018932,
-0.0116228675,
-0.0136011988,
-0.0199769475,
-0.0064123496,
0.0010832227,
-0.0068652229,
-0.0048057223,
-0.0013460744,
-0.0094480645,
-0.0021593873,
-0.0041395035,
-0.0235413369,
-0.0106517924,
0.0049989140,
-0.0170273799,
-0.0008479427,
0.0087098768,
-0.0039535123,
0.0032194026,
0.0069551915,
-0.0137374653,
-0.0038852787,
-0.0063323025,
-0.0107874079,
-0.0018120946,
0.0022403758,
-0.0012311193,
0.0090532340,
0.0155023076,
0.0085886447,
0.0073001096,
0.0149555244,
0.0110076508,
0.0032087367,
0.0050164456,
0.0108382143,
0.0108770849,
0.0188062806,
0.0106047699,
0.0202037171,
0.0243651476,
0.0183939133,
0.0125982706,
0.0166975390,
0.0125714662,
0.0107305581,
0.0163505469,
0.0174376592,
0.0048521655,
0.0252547786,
0.0224701036,
0.0129120192,
0.0167681091,
0.0192322023,
0.0056142663,
0.0115760360,
0.0101101249,
-0.0008251730,
0.0067788931,
0.0162354652,
0.0034924997,
0.0079538869,
0.0160703119,
0.0051111127,
0.0064503979,
0.0104685798,
-0.0081820190,
-0.0006017641,
0.0076154391,
-0.0029333702,
-0.0035386523,
0.0095407125,
-0.0052882032,
0.0101898285,
0.0093581658,
-0.0116258804,
-0.0053346572,
0.0100159142,
-0.0171259660,
-0.0133000277,
-0.0037489620,
-0.0161397588,
-0.0058769425,
0.0045097563,
-0.0216358174,
-0.0108852321,
0.0001507772,
-0.0178178586,
-0.0170737170,
-0.0129029211,
-0.0133872209,
-0.0100158695,
-0.0040203896,
-0.0101437466,
-0.0058498532,
0.0057383352,
-0.0040597301,
-0.0108486796,
-0.0058939289,
-0.0057074376,
-0.0149080241,
-0.0119681936,
-0.0174773820,
-0.0081000468,
0.0030284403,
-0.0023497255,
-0.0025906332,
0.0049984502,
0.0060512410,
-0.0061284862,
-0.0007490947,
-0.0094183991,
-0.0167528000,
-0.0016360106,
0.0030701587,
-0.0034553930,
0.0093248682,
0.0054428629,
0.0015420252,
0.0084280968,
0.0009142337,
-0.0109739490,
-0.0058959490,
-0.0036042230,
-0.0055112336,
-0.0083386470,
0.0079970546,
0.0090168864,
0.0119267199,
0.0107504055,
0.0032833130,
0.0035484605,
0.0103159826,
-0.0011068276,
-0.0041774921,
0.0022297527,
0.0030719880,
0.0007812132,
0.0089698900,
-0.0004267098,
0.0075592338,
0.0152115067,
0.0024085180,
-0.0029497794,
0.0138062835,
0.0000566066,
-0.0047128187,
0.0121135870,
-0.0051347311,
0.0030724474,
0.0164494738,
-0.0009322583,
-0.0046428847,
0.0091186631,
-0.0047639743,
-0.0022237350,
0.0028909487,
-0.0047130669,
0.0005192245,
0.0060852659,
0.0078045940,
0.0027171918,
0.0065252353,
0.0067727007,
0.0047830236,
0.0039953385,
0.0006551412,
-0.0082955640,
0.0029403272,
-0.0002930152,
-0.0047050654,
-0.0022531175,
0.0006079380,
0.0004232224,
-0.0012969763,
-0.0079053910,
-0.0090240864,
-0.0029195496,
-0.0046073417,
-0.0193254557,
-0.0159676392,
-0.0007762607,
-0.0102060493,
-0.0084690880,
-0.0015350336,
-0.0125216646,
-0.0071222330,
-0.0061140214,
-0.0239959657,
-0.0245803818,
-0.0131078800,
-0.0213427935,
-0.0214047749,
-0.0097894063,
-0.0091646789,
-0.0126333395,
-0.0028568695,
-0.0156141678,
-0.0207178891,
-0.0084157037,
-0.0181285460,
-0.0267087501,
-0.0090689044,
-0.0169783141,
-0.0142785339,
-0.0015752239,
-0.0150222797,
-0.0164097678,
-0.0017745958,
-0.0171584282,
-0.0179234669,
-0.0051502273,
-0.0175023023,
-0.0136064887,
0.0090945335,
-0.0059326594,
-0.0093144616,
0.0092054009,
0.0016136430,
-0.0036028037,
0.0053994842,
-0.0065408470,
-0.0047859387,
0.0074689277,
0.0060801883,
-0.0031542594,
0.0135040078,
0.0194362309,
0.0155174434,
0.0168944653,
0.0196390990,
0.0101216882,
0.0185531341,
0.0108246319,
0.0026134064,
0.0114310700,
0.0184503663,
0.0114573333,
0.0199431516,
0.0212771818,
0.0213837028,
0.0211187750,
0.0216163136,
0.0030425459,
0.0164200496,
0.0170732178,
0.0014945113,
0.0110067101,
0.0229130778,
0.0119754467,
0.0207396261,
0.0210748315,
0.0110813752,
0.0137929702,
0.0153949223,
0.0065539498,
0.0038728283,
0.0017088957,
0.0020088716,
0.0019800595,
0.0161060467,
0.0074327788,
0.0012337500,
0.0089304913,
0.0072107003,
-0.0041814479,
-0.0037025185,
-0.0093463520,
-0.0074210307,
-0.0058798688,
-0.0068801218,
-0.0139480401,
0.0041294745,
0.0003941437,
-0.0109666865,
-0.0091537843,
-0.0089273239,
-0.0201074891,
-0.0125674121,
-0.0123565830,
-0.0239656884,
0.0005125719,
-0.0009708996,
-0.0160764754,
0.0021122247,
-0.0005925865,
-0.0140393935,
-0.0050742594,
-0.0152596002,
-0.0182016585,
-0.0048565315,
-0.0043820213,
-0.0112915933,
-0.0080621010,
0.0026183624,
0.0029493906,
0.0034482463,
0.0026473789,
-0.0085932817,
-0.0044808099,
-0.0003872986,
-0.0087663634,
-0.0068057841,
-0.0017901511,
0.0061523672,
0.0090229595,
0.0083786901,
0.0054425793,
0.0055961632,
0.0081372550,
-0.0015123537,
-0.0036667648,
0.0005902362,
-0.0024849104,
-0.0002298044,
0.0161925182,
0.0055007590,
0.0080772527,
0.0227157585,
0.0161724836,
0.0028576967,
0.0078029754,
0.0077436194,
0.0018630847,
0.0051771472,
0.0011451658,
0.0010686130,
0.0116974665,
0.0093166772,
-0.0040788767,
0.0057802279,
0.0111611933,
-0.0037699414,
0.0056341751,
0.0066517210,
-0.0044392566,
0.0103239939,
0.0058690263,
-0.0032351867,
0.0083022378,
0.0047522602,
-0.0080688130,
0.0037888745,
-0.0013814690,
-0.0151889734,
0.0014522766,
0.0011404426,
-0.0188497826,
0.0019586519,
0.0071474873,
-0.0078032748,
0.0060294480,
0.0044871732,
-0.0116463620,
0.0028616800,
0.0014006939,
-0.0118204728,
-0.0058006733,
-0.0018662930,
-0.0077530951,
-0.0003803279,
-0.0000284309,
-0.0080884974,
-0.0021026053,
0.0028410307,
-0.0116523746,
-0.0201067366,
-0.0092161996,
-0.0108727366,
-0.0105226794,
-0.0104796011,
-0.0109912902,
-0.0037341195,
0.0049975980,
-0.0105190016,
-0.0081946189,
-0.0024760291,
-0.0160226319,
-0.0187502690,
-0.0089628659,
-0.0196661036,
-0.0101884324,
0.0016563943,
-0.0025602023,
-0.0051304307,
0.0028002257,
-0.0032059543,
-0.0091736075,
-0.0123254498,
-0.0169481803,
-0.0168933664,
-0.0084799044,
-0.0084856842,
-0.0094754091,
-0.0030456111,
0.0056563667,
-0.0077953478,
-0.0062450217,
-0.0119356588,
-0.0146662993,
-0.0116018970,
-0.0095221177,
-0.0146953063,
-0.0064966269,
0.0005005667,
0.0007531364,
0.0021006032,
0.0018911404,
-0.0092497319,
-0.0007812249,
0.0046887849,
-0.0151613858,
-0.0085567301,
0.0131669315,
-0.0033458762,
0.0070394711,
0.0125027923,
0.0042157080,
0.0148992315,
0.0172090549,
-0.0015648881,
0.0098236194,
0.0116290236,
0.0057975757,
0.0065283105,
0.0130893383,
0.0078384224,
0.0131712388,
0.0155726839,
0.0127098160,
0.0084534641,
0.0208476763,
0.0094479145,
0.0062209670,
0.0097474633,
0.0119838174,
0.0148933148,
0.0134022105,
0.0099343052,
0.0110347308,
0.0184307676,
0.0131514054,
0.0069162697,
0.0093450816,
0.0060178256,
0.0012879162,
0.0066010770,
0.0090501700,
-0.0071835760,
0.0102095390,
0.0107541876,
0.0035954705,
0.0114490911,
0.0070637809,
-0.0040964675,
0.0031765811,
-0.0014789270,
-0.0124866283,
-0.0112537527,
-0.0017016247,
-0.0108611062,
-0.0138998460,
-0.0075170528,
-0.0116360104,
-0.0120081091,
-0.0078620911,
-0.0270001777,
-0.0203647166,
-0.0070808372,
-0.0234461017,
-0.0183644891,
-0.0073100515,
-0.0143063273,
-0.0088395635,
-0.0061481609,
-0.0248528086,
-0.0197265744,
-0.0061439020,
-0.0271202270,
-0.0258518085,
-0.0075912806,
-0.0198302418,
-0.0120444503,
0.0004556612,
-0.0161051918,
-0.0120590292,
0.0039992402,
-0.0183544941,
-0.0183456931,
-0.0100001181,
-0.0144630587,
-0.0102170976,
-0.0022958077,
-0.0067661162,
-0.0032130629,
0.0111885183,
0.0052006333,
-0.0008629071,
0.0021432480,
-0.0000619064,
-0.0051566730,
0.0011176562,
-0.0027178926,
-0.0034913353,
0.0157782622,
0.0163932331,
0.0113319522,
0.0191426687,
0.0164607633,
0.0144625735,
0.0209775157,
0.0060511511,
0.0001017507,
0.0180289913,
0.0188925415,
0.0074942545,
0.0224486906,
0.0224700831,
0.0183393788,
0.0221162736,
0.0193107482,
0.0117453570,
0.0181228872,
0.0130019449,
0.0070582493,
0.0083946399,
0.0162215214,
0.0155209582,
0.0067317626,
0.0130420998,
0.0067924312,
0.0071038455,
0.0104391873,
0.0011852665,
-0.0010006601,
0.0088511975,
0.0078603588,
0.0065088528,
0.0129276216,
0.0056302492,
0.0036525216,
0.0116673587,
0.0020992137,
-0.0079941759,
0.0023043423,
-0.0083750291,
-0.0079398267,
0.0104729226,
-0.0051612416,
-0.0077220304,
0.0127073023,
0.0040120813,
-0.0071994131,
0.0018805829,
-0.0048437919,
-0.0087145912,
-0.0041419668,
-0.0145726874,
-0.0142130060,
0.0004313368,
-0.0041376231,
-0.0125852562,
-0.0053305314,
-0.0018562727,
-0.0047252546,
-0.0070798346,
-0.0102659333,
-0.0148174465,
-0.0030695293,
-0.0046631014,
-0.0068842340,
-0.0020203004,
0.0056155538,
0.0035952113,
0.0015032606,
-0.0043024817,
-0.0057805208,
-0.0026554705,
-0.0029553918,
-0.0180243179,
-0.0081462944,
0.0066609858,
-0.0031630243,
0.0001730598,
0.0039395262,
-0.0056158779,
0.0010787497,
-0.0007331257,
-0.0092097549,
-0.0148127563,
-0.0053553516,
-0.0024117990,
-0.0057981592,
0.0030104802,
0.0019663204,
-0.0071475469,
0.0095370160,
-0.0002626543,
-0.0121389991,
0.0008878266,
-0.0014972122,
-0.0116759017,
0.0017104934,
-0.0079891309,
-0.0000124118,
0.0117693841,
0.0030179902,
-0.0059392126,
0.0118780732,
0.0024024006,
-0.0046001533,
0.0046314565,
-0.0006757971,
-0.0090454398,
0.0122285932,
0.0012822263,
-0.0077472040,
0.0126977861,
0.0087033045,
-0.0103252372,
0.0093468353,
-0.0012853679,
-0.0076146210,
0.0043368908,
-0.0002943194,
-0.0064025009,
0.0042507658,
0.0075439694,
-0.0006058693,
0.0060772477,
0.0068928730,
0.0025691679,
0.0064203031,
0.0052684257,
-0.0037797343,
-0.0020170284,
0.0044157780,
-0.0042771539,
0.0036941178,
0.0044618784,
-0.0004987736,
0.0062127453,
0.0092654498,
-0.0089276191,
-0.0052139582,
-0.0004046040,
-0.0130102057,
-0.0089877732,
-0.0000596749,
-0.0135425860,
0.0019692059,
0.0053786575,
-0.0077587524,
-0.0124724302,
-0.0048771482,
-0.0107983639,
-0.0167139526,
-0.0206380244,
-0.0211515576,
-0.0135069452,
-0.0032344474,
-0.0059874039,
-0.0174564049,
-0.0051475354,
-0.0064754556,
-0.0176959559,
-0.0190994814,
-0.0173586495,
-0.0200119521,
-0.0123254955,
-0.0152850635,
-0.0156402979,
-0.0005250877,
-0.0015213219,
-0.0136267133,
-0.0080409348,
-0.0072300704,
-0.0153480787,
-0.0112723876,
-0.0107083144,
-0.0216114353,
-0.0057568005,
0.0043277997,
-0.0122502251,
0.0032612490,
0.0037358187,
-0.0096876118,
0.0020264823,
-0.0007836031,
-0.0117660500,
-0.0024733706,
0.0015177672,
0.0003244890,
0.0039773588,
0.0081474483,
0.0110521959,
0.0166709516,
0.0154716335,
0.0081888223,
0.0053852494,
0.0178858712,
0.0095204925,
0.0053030341,
0.0120801674,
0.0214636214,
0.0218638964,
0.0243398286,
0.0187296700,
0.0231849849,
0.0274615288,
0.0169583764,
0.0117973508,
0.0245305169,
0.0174367167,
0.0108524356,
0.0253845360,
0.0178264491,
0.0127072390,
0.0249487571,
0.0215062853,
0.0123569984,
0.0158914495,
0.0177146960,
0.0110823829,
0.0125926398,
0.0110698063,
0.0046230834,
0.0182790682,
0.0195948966,
0.0061526000,
0.0107567590,
0.0164729394,
0.0056044916,
0.0076329056,
0.0089162933,
-0.0059209969,
-0.0003705991,
0.0116277169,
-0.0004522185,
0.0069680633,
0.0091668107,
0.0004411783,
0.0039834287,
0.0110278549,
-0.0185909569,
-0.0045025339,
0.0094910590,
-0.0139673874,
-0.0124837216,
0.0053097988,
-0.0056846133,
-0.0003571243,
-0.0003424110,
-0.0172238518,
-0.0067080650,
0.0023326352,
-0.0160041526,
-0.0152980890,
-0.0009315834,
-0.0069470010,
-0.0091160797,
0.0006721195,
-0.0031378549,
-0.0060013086,
0.0048018987,
-0.0042374050,
-0.0124704512,
-0.0034031875,
-0.0095019685,
-0.0102853365,
-0.0019848931,
-0.0047785863,
0.0012548657,
0.0125536863,
0.0017474698,
-0.0025595583,
0.0036779121,
-0.0041785231,
-0.0156806689,
-0.0018353455,
-0.0078335851,
-0.0128672421,
0.0079162112,
0.0079150395,
0.0006427046,
0.0102059497,
0.0012201043,
-0.0003368301,
0.0042505814,
-0.0084240232,
-0.0115096020,
0.0030656192,
0.0058428114,
0.0069020102,
0.0021105106,
0.0145256110,
0.0162733551,
0.0064789136,
0.0069938954,
0.0005639188,
0.0014823825,
0.0088426489,
-0.0054516913,
-0.0013009197,
0.0080547472,
0.0041333758,
0.0072557474,
0.0126837585,
0.0043593701,
0.0074222875,
0.0111342957,
-0.0039572306,
-0.0077918493,
0.0114227682,
0.0047754846,
-0.0016975177,
0.0138435680,
0.0027256098,
0.0064299926,
0.0162994862,
-0.0037685097,
-0.0067202812,
0.0059137382,
-0.0004591910,
-0.0026965677,
0.0081605259,
-0.0013510959,
0.0009904583,
0.0107364254,
0.0064924080,
0.0032629909,
0.0044132448,
0.0010839548,
-0.0056303595,
-0.0001360849,
-0.0045563406,
-0.0040867184,
-0.0001169383,
0.0033509657,
-0.0040705730,
0.0004265092,
0.0039328458,
-0.0011801993,
-0.0014977201,
-0.0064532412,
-0.0164366383,
-0.0057840673,
-0.0072958684,
-0.0210336074,
-0.0106352651,
0.0002794170,
-0.0134613812,
-0.0083867256,
-0.0044625057,
-0.0149492137,
-0.0148199406,
-0.0140858768,
-0.0222423766,
-0.0200131908,
-0.0076326374,
-0.0058969338,
-0.0149964932,
-0.0039562793,
-0.0082119340,
-0.0113301259,
-0.0080003487,
-0.0164328665,
-0.0284199696,
-0.0093244817,
-0.0178775117,
-0.0249439944,
-0.0059828712,
-0.0111698350,
-0.0095219668,
0.0017436210,
-0.0092481831,
-0.0175580569,
0.0013223763,
-0.0086603770,
-0.0186418537,
0.0013561605,
-0.0090701766,
-0.0106244348,
0.0109285545,
-0.0008726247,
-0.0137057845,
0.0088353856,
0.0052347356,
-0.0072770976,
-0.0003114453,
0.0030937532,
0.0000559139,
0.0128076933,
0.0069268914,
-0.0000659421,
0.0205661952,
0.0208658446,
0.0082332930,
0.0112552699,
0.0155211994,
0.0080961008,
0.0134797413,
0.0092783384,
0.0054467758,
0.0165074486,
0.0214261971,
0.0112711657,
0.0192634985,
0.0224948749,
0.0162190069,
0.0185986944,
0.0159741361,
0.0018591594,
0.0116710328,
0.0245806873,
0.0041113226,
0.0131898914,
0.0223691463,
0.0104886740,
0.0142406654,
0.0146265598,
0.0027726651,
0.0033723623,
0.0016459743,
-0.0000568285,
-0.0003609756,
0.0025719372,
0.0080006691,
0.0022646603,
0.0086277472,
0.0074674012,
-0.0060515422,
0.0049218247,
0.0001225843,
-0.0142082479,
-0.0106127802,
-0.0109633626,
-0.0088982154,
-0.0021501910,
-0.0108499341,
-0.0147353392,
-0.0030841804,
-0.0073835719,
-0.0205303468,
-0.0151993055,
-0.0151608596,
-0.0239188392,
-0.0107551403,
-0.0051232032,
-0.0190304723,
-0.0016919890,
0.0001779950,
-0.0172280502,
-0.0065513076,
-0.0054818336,
-0.0139447814,
-0.0127080260,
-0.0117560932,
-0.0161005296,
-0.0005892544,
0.0033215652,
-0.0024949466,
0.0007234583,
0.0054606195,
0.0048442939,
0.0000728581,
0.0003343040,
-0.0080178296,
-0.0037261220,
0.0047329008,
0.0053286646,
0.0047953818,
0.0112681454,
0.0123946872,
0.0168453157,
0.0155034680,
0.0033296146,
0.0034516836,
0.0165035408,
0.0020078768,
-0.0010325960,
0.0137780644,
0.0171048306,
0.0148223955,
0.0248786882,
0.0125941625,
0.0144803580,
0.0249090623,
0.0115406467,
0.0040003946,
0.0096501475,
0.0138202924,
0.0092166094,
0.0095011117,
0.0140223745,
0.0089381039,
0.0159701314,
0.0150512196,
0.0005473144,
0.0107589466,
0.0137028638,
-0.0001972459,
-0.0012744037,
0.0048662527,
-0.0014140924,
0.0113202594,
0.0047157202,
-0.0029187188,
0.0038990472,
0.0103887804,
-0.0086150980,
0.0005172367,
0.0076736533,
-0.0114284977,
0.0022182071,
0.0095376540,
-0.0118090129,
0.0007228106,
0.0061263707,
-0.0106338169,
-0.0045950641,
-0.0000778834,
-0.0198138431,
-0.0083369948,
0.0014211540,
-0.0128656765,
-0.0109974304,
0.0012986583,
-0.0047550951,
-0.0022650592,
-0.0001614469,
-0.0097948834,
-0.0072091748,
0.0003554408,
-0.0156185813,
-0.0183611345,
-0.0090493253,
-0.0109486431,
-0.0113303941,
-0.0012683995,
-0.0083932737,
-0.0038971868,
0.0050798473,
-0.0098768380,
-0.0130914720,
-0.0015951716,
-0.0136887794,
-0.0188174825,
0.0006026573,
-0.0055132424,
-0.0008609169,
0.0089893285,
-0.0054380493,
-0.0094587803,
-0.0029255243,
-0.0086483872,
-0.0165085532,
-0.0167919546,
-0.0156301670,
-0.0091725346,
-0.0010151902,
-0.0002128159,
-0.0083808647,
-0.0027842857,
0.0013809825,
-0.0084402906,
-0.0112481099,
-0.0112975342,
-0.0154614868,
-0.0129572665,
-0.0083110724,
-0.0107655916,
-0.0045598308,
0.0036405958,
-0.0051912800,
-0.0046889698,
0.0010208053,
-0.0089883320,
-0.0014821710,
0.0026632282,
-0.0124309901,
-0.0048287949,
0.0151436180,
0.0012274354,
0.0041787880,
0.0086818049,
-0.0026372282,
0.0064950846,
0.0036966419,
-0.0071684215,
-0.0005880601,
0.0097177410,
0.0041498048,
0.0026206155,
0.0099567184,
0.0143574169,
0.0068552308,
0.0123847509,
0.0027011137,
0.0019474004,
0.0098315496,
0.0049859569,
-0.0013599601,
0.0056679090,
0.0071743648,
0.0103282547,
0.0112039316,
0.0073311338,
0.0092688790,
0.0129087213,
0.0100240586,
0.0010039184,
0.0070502725,
0.0040317122,
-0.0057126163,
0.0138051193,
0.0107644890,
-0.0022235794,
0.0110005317,
0.0127388053,
0.0002498086,
0.0029167265,
-0.0061714365,
-0.0050429790,
-0.0042658132,
-0.0072431555,
-0.0158568211,
-0.0065093599,
0.0055226586,
-0.0027166514,
-0.0128183281,
-0.0010383649,
-0.0080738934,
-0.0138118733,
-0.0069021303,
-0.0172258839,
-0.0153462794,
0.0010152772,
-0.0146909915,
-0.0092914170,
0.0019179268,
-0.0111125689,
-0.0124581298,
-0.0061578029,
-0.0197902657,
-0.0146711487,
0.0031756109,
-0.0125578716,
-0.0158686712,
0.0048909159,
0.0013170211,
-0.0016583507,
0.0072681233,
-0.0084546153,
-0.0109972060,
0.0033288393,
-0.0123186335,
-0.0192292556,
0.0018152634,
-0.0026373381,
-0.0034283870,
0.0098190913,
0.0075583104,
0.0020595801,
0.0129593462,
0.0064273207,
-0.0013947773,
0.0045938096,
0.0034131205,
0.0029912773,
0.0099780206,
0.0097076846,
0.0075963661,
0.0277797971,
0.0239955485,
0.0145650739,
0.0176103823,
0.0163442902,
0.0088446997,
0.0194403883,
0.0136065315,
0.0040326342,
0.0240806844,
0.0249923542,
0.0128012188,
0.0187624674,
0.0217777658,
0.0138877761,
0.0155188609,
0.0101884818,
0.0054536927,
0.0099708624,
0.0127729950,
0.0063558505,
0.0077860360,
0.0166182704,
0.0137593225,
0.0085066371,
0.0080832383,
0.0052250358,
0.0045743436,
0.0098155728,
-0.0006776878,
-0.0013824062,
0.0094726132,
0.0057963701,
0.0059366436,
0.0089267632,
0.0016269640,
-0.0020491148,
0.0109282881,
-0.0038642441,
-0.0111972224,
0.0022965635,
-0.0017111022,
-0.0055467188,
0.0074731195,
-0.0037890384,
-0.0062203258,
0.0066985283,
-0.0040676682,
-0.0148378704,
-0.0123066343,
-0.0069764443,
-0.0124725057,
-0.0087340865,
-0.0090097003,
-0.0140843121,
-0.0008527553,
-0.0040066275,
-0.0136731341,
-0.0041807941,
-0.0064443010,
-0.0130886827,
-0.0132246828,
-0.0114666168,
-0.0129453093,
-0.0077962014,
-0.0063278023,
-0.0068467818,
-0.0002444212,
0.0019171810,
-0.0059617031,
-0.0105463192,
-0.0097051812,
-0.0216921698,
-0.0131881591,
-0.0064186696,
-0.0197689943,
-0.0067284219,
0.0074409395,
-0.0034333980,
0.0007071760,
0.0035655603,
-0.0111746117,
-0.0075330185,
-0.0075479243,
-0.0149188526,
-0.0159073416,
-0.0112063987,
-0.0041047754,
-0.0091050323,
-0.0047697658,
-0.0060249544,
-0.0073200827,
0.0009659494,
-0.0050439956,
-0.0171588715,
0.0031346250,
0.0063171545,
-0.0014195556,
0.0030178132,
0.0021914991,
0.0047348905,
0.0133140767,
0.0011341851,
-0.0078101372,
0.0058373706,
0.0028435783,
-0.0125828246,
0.0042255600,
0.0070159640,
-0.0058226357,
0.0120230615,
0.0131778512,
-0.0021341518,
0.0176793318,
0.0106003648,
-0.0065970658,
0.0041030901,
0.0045570405,
-0.0027685703,
0.0106644481,
0.0052467082,
-0.0038167718,
0.0087894890,
0.0145646483,
0.0019514539,
0.0071451999,
0.0085728792,
0.0001715550,
0.0053100171,
0.0057431525,
-0.0035086977,
0.0044875192,
0.0117817521,
0.0022071039,
0.0096109221,
0.0115410239,
-0.0008497881,
0.0062856060,
0.0052113347,
-0.0145847220,
-0.0059250258,
0.0047544385,
-0.0072149723,
-0.0028785483,
0.0007434817,
-0.0045978329,
0.0013548750,
0.0009855137,
-0.0119903889,
-0.0165422782,
-0.0102234688,
-0.0144932978,
-0.0193905067,
-0.0079922667,
-0.0045643481,
-0.0056310389,
-0.0046722381,
-0.0086608762,
-0.0133835860,
-0.0108268615,
-0.0134367971,
-0.0228582677,
-0.0138405384,
-0.0107733309,
-0.0078944573,
-0.0032666759,
-0.0024114414,
-0.0063315658,
0.0000834112,
-0.0003194752,
-0.0170299318,
-0.0095866956,
-0.0093094790,
-0.0225863792,
-0.0061090621,
-0.0014343472,
-0.0129622929,
0.0044019851,
0.0092390087,
-0.0021288146,
0.0029536746,
-0.0015123804,
-0.0047939029,
-0.0016433164,
-0.0015941403,
-0.0070024007,
-0.0005800408,
0.0136598842,
0.0062502716,
0.0083198985,
0.0123571558,
0.0124129942,
0.0153361065,
0.0118110683,
0.0036666507,
0.0075436393,
0.0201530345,
0.0137153547,
0.0122190882,
0.0206042193,
0.0201438945,
0.0201261509,
0.0178656690,
0.0086803986,
0.0111012645,
0.0176792853,
0.0041544293,
-0.0010111097,
0.0169515181,
0.0129042743,
0.0096384445,
0.0188338626,
0.0105723375,
0.0102420440,
0.0223975033,
0.0046843812,
-0.0000128034,
0.0027549325,
0.0021259487,
0.0001505089,
-0.0001416499,
0.0043316740,
-0.0021922092,
0.0033431919,
0.0041066944,
-0.0069840327,
-0.0052813976,
-0.0015494789,
-0.0115852002,
-0.0080097606,
-0.0025113628,
-0.0120050935,
-0.0044436627,
0.0003129950,
-0.0100040846,
-0.0103156567,
-0.0032579065,
-0.0184202641,
-0.0135317836,
-0.0116612166,
-0.0304096099,
-0.0119511411,
0.0006515656,
-0.0253587775,
-0.0133299688,
-0.0021362354,
-0.0167898796,
-0.0124324802,
-0.0089014200,
-0.0220026635,
-0.0157185234,
-0.0057714954,
-0.0167484730,
-0.0140664093,
-0.0020705415,
-0.0064365170,
-0.0128576756,
-0.0017449853,
-0.0085916389,
-0.0091473591,
0.0008218270,
-0.0149417445,
-0.0136930253,
0.0022107977,
0.0006912908,
0.0016025305,
0.0077882903,
0.0030316049,
0.0076714009,
0.0120410062,
-0.0028998759,
-0.0107437819,
0.0030481922,
-0.0088071600,
-0.0083614606,
0.0071395799,
0.0027974574,
0.0013380877,
0.0191365741,
0.0112463664,
0.0047432133,
0.0093089342,
0.0068668332,
0.0054788869,
0.0025376203,
-0.0002364413,
0.0003950717,
0.0145008778,
0.0138730351,
0.0035787795,
0.0037974678,
0.0121361250,
0.0074860458,
0.0014047370,
0.0096270544,
0.0019545685,
0.0072222482,
0.0084521640,
0.0054161618,
0.0122972755,
0.0167384148,
0.0030937279,
0.0079204934,
0.0105825327,
-0.0012786959,
0.0018820791,
0.0040436913,
-0.0060043363,
-0.0002986648,
0.0134400371,
0.0053349831,
0.0053031612,
0.0110859470,
0.0018546153,
0.0047093122,
0.0071831690,
-0.0041320170,
-0.0030386662,
0.0054936991,
0.0058825137,
-0.0000009688,
0.0071940776,
0.0068160896,
0.0056181718,
0.0122914659,
0.0045306175,
-0.0043061567,
0.0034739943,
0.0024463271,
-0.0008590406,
-0.0015743154,
-0.0029080559,
0.0022894866,
0.0107167866,
0.0009622148,
-0.0063875527,
0.0010007636,
0.0036086827,
-0.0122051109,
-0.0062277950,
-0.0092326868,
-0.0155275743,
0.0012726893,
0.0001496541,
-0.0108596729,
0.0070978282,
0.0023003025,
-0.0107315220,
-0.0093076713,
-0.0090735275,
-0.0150308749,
-0.0152063239,
-0.0144578759,
-0.0130867269,
-0.0065990887,
0.0036283159,
-0.0055934116,
-0.0084939469,
-0.0026331285,
-0.0093004638,
-0.0153554808,
-0.0084716789,
-0.0175301135,
-0.0171393119,
-0.0087582525,
-0.0070056547,
-0.0112647712,
0.0019201257,
-0.0077621043,
-0.0094014909,
-0.0010036004,
-0.0109677678,
-0.0196691528,
-0.0008391581,
-0.0062035401,
-0.0170748103,
0.0050276429,
-0.0023138872,
0.0008405075,
0.0128499735,
-0.0033929506,
-0.0096581001,
0.0102691632,
0.0040197922,
-0.0101525765,
0.0039479868,
0.0047938456,
0.0031511395,
0.0105512217,
0.0103674736,
-0.0012024778,
0.0158050060,
0.0089516481,
0.0007337824,
0.0098452140,
0.0090897838,
0.0047173859,
0.0147112831,
0.0084942747,
0.0071120914,
0.0175151750,
0.0153712183,
0.0059309714,
0.0133072501,
0.0108294711,
0.0025650093,
0.0085258754,
0.0051841214,
-0.0060940804,
0.0112275388,
0.0157865919,
-0.0015083021,
0.0092416639,
0.0120995892,
0.0049294485,
0.0074357893,
-0.0000038280,
-0.0050200853,
-0.0039361017,
0.0027010855,
-0.0006892824,
-0.0004128974,
0.0032185859,
0.0030875646,
-0.0039208634,
-0.0014688889,
-0.0099661462,
-0.0137343369,
-0.0044018133,
-0.0128308069,
-0.0179016050,
-0.0062900134,
-0.0058649224,
-0.0049570473,
-0.0054054591,
-0.0111257294,
-0.0146117434,
-0.0048855995,
-0.0139197279,
-0.0254484098,
-0.0112980027,
-0.0058650016,
-0.0174677018,
-0.0027019754,
-0.0064298986,
-0.0128547698,
0.0022245077,
-0.0088252602,
-0.0191704631,
-0.0079252999,
-0.0108547658,
-0.0113310497,
-0.0069138892,
-0.0034844386,
-0.0013826005,
0.0069625815,
0.0096686082,
0.0025641194,
-0.0006151084,
0.0050522182,
-0.0049559204,
-0.0036588113,
-0.0012921782,
-0.0013151097,
0.0003146664,
0.0165923201,
0.0086422935,
0.0127270715,
0.0147335790,
0.0121837184,
0.0110780066,
0.0117349625,
-0.0039516781,
0.0066245534,
0.0214327481,
0.0040686945,
0.0066448138,
0.0227809809,
0.0190205518,
0.0151412180,
0.0207852237,
0.0103621893,
0.0138485562,
0.0186996274,
0.0088951830,
0.0067824428,
0.0143244294,
0.0143760499,
0.0123098344,
0.0120727979,
0.0168824736,
0.0122324554,
0.0152717177,
0.0098967170,
-0.0011786083,
0.0089640515,
0.0163374282,
0.0025625406,
0.0049079186,
0.0095918830,
0.0079026427,
0.0125264386,
0.0072150435,
-0.0059775198,
0.0072543649,
0.0090908157,
-0.0077537596,
-0.0008849690,
0.0122818993,
-0.0108217904,
0.0048845736,
0.0081552323,
-0.0108399149,
-0.0010517617,
0.0066407807,
-0.0088239312,
-0.0014015008,
-0.0004694303,
-0.0082347812,
0.0002574457,
0.0062854490,
-0.0117712803,
-0.0080039939,
0.0061963475,
-0.0034420157,
-0.0105510568,
-0.0039262213,
-0.0159931108,
-0.0087804459,
-0.0044513838,
-0.0181962047,
-0.0120577412,
0.0020683012,
-0.0050759148,
-0.0029200155,
0.0032991809,
-0.0069731376,
-0.0055885292,
0.0009317595,
-0.0213698316,
-0.0181433056,
-0.0001224499,
-0.0098143565,
-0.0103179663,
0.0042638034,
-0.0020657016,
-0.0028499088,
0.0008617160,
-0.0110549247,
-0.0151565382,
-0.0076698614,
-0.0137206372,
-0.0188603271,
-0.0108332597,
-0.0002368858,
-0.0031318450,
-0.0003527614,
-0.0005641388,
-0.0090608848,
-0.0066831121,
-0.0036239419,
-0.0139498618,
-0.0138115510,
-0.0094485665,
-0.0109993666,
0.0012007429,
-0.0003626909,
-0.0057909340,
-0.0019574256,
0.0080352509,
-0.0039530005,
-0.0046227658,
0.0005438013,
-0.0095498161,
0.0029491845,
0.0112721436,
-0.0078498162,
0.0060073053,
0.0192064922,
0.0002252877,
0.0035616688,
0.0038413489,
0.0006766797,
0.0034869160,
0.0006408722,
0.0015710719,
0.0071865674,
0.0137881851,
0.0135544641,
0.0050812475,
0.0160029568,
0.0143617149,
0.0077288626,
0.0100930613,
0.0041076015,
0.0011372118,
0.0120224021,
0.0068187984,
0.0012300174,
0.0141844200,
0.0097701056,
0.0109657636,
0.0154767986,
0.0076311547,
0.0057998630,
0.0131915696,
0.0071780104,
-0.0078902636,
0.0071168272,
0.0064080935,
-0.0053091720,
0.0079133818,
0.0055673476,
-0.0099912416,
0.0080140783,
0.0003698540,
-0.0095003452,
-0.0093269013,
-0.0083053606,
-0.0095077315,
-0.0041385270,
-0.0093149403,
-0.0088195968,
-0.0092742881,
0.0003153814,
-0.0165478382,
-0.0214912202,
-0.0118145170,
-0.0176321119,
-0.0244515166,
-0.0149747338,
-0.0185392480,
-0.0152225746,
-0.0057993871,
-0.0208258703,
-0.0180111974,
-0.0081452271,
-0.0176311433,
-0.0217000023,
-0.0120154405,
-0.0188709591,
-0.0231661666,
0.0004246095,
-0.0145725859,
-0.0202801228,
-0.0008756193,
-0.0086751757,
-0.0182119962,
-0.0058356649,
-0.0175994560,
-0.0206641760,
-0.0016035615,
-0.0063157808,
-0.0169489365,
0.0040429262,
0.0032258085,
-0.0007795633,
0.0093242591,
0.0021375280,
-0.0029827922,
0.0102212830,
0.0034098742,
-0.0094514433,
0.0043505658,
0.0063789659,
0.0097817844,
0.0140280481,
0.0113400035,
0.0081307609,
0.0245429557,
0.0165785793,
0.0000526670,
0.0130038410,
0.0166080259,
0.0026134523,
0.0146649675,
0.0137469778,
0.0107336380,
0.0222575068,
0.0192488488,
0.0041616638,
0.0158206355,
0.0137515906,
0.0094658630,
0.0007894597,
0.0038817243,
0.0031540261,
0.0082105603,
0.0128348749,
0.0048079072,
0.0026518388,
0.0149255898,
0.0050812908,
0.0002926623,
0.0044186641,
0.0012141474,
-0.0007949464,
0.0049481732,
-0.0039995834,
0.0029393081,
0.0072073909,
0.0022234402,
-0.0019893630,
0.0038894659,
-0.0042846506,
-0.0098563684,
0.0034730022,
-0.0005704231,
-0.0140629783,
0.0074356040,
0.0014170990,
0.0005890954,
0.0059656892,
-0.0063690068,
-0.0099058319,
0.0053685820,
-0.0124727581,
-0.0195332710,
-0.0075289351,
-0.0020430055,
-0.0049611740,
-0.0099331001,
0.0022730920,
0.0020643529,
0.0035965883,
0.0002015216,
-0.0104037877,
-0.0035007228,
0.0022881641,
-0.0102469102,
-0.0094979173,
0.0012401282,
0.0024740098,
0.0111553371,
0.0061301012,
0.0007549635,
0.0058088684,
0.0098292399,
-0.0043263724,
-0.0075314203,
0.0050791223,
-0.0071847071,
0.0011633199,
0.0135526434,
-0.0040736608,
0.0060735280,
0.0165849496,
-0.0009548632,
0.0016110878,
0.0038930578,
-0.0046092803,
0.0000376368,
0.0013425365,
-0.0023176675,
-0.0001047826,
0.0083969142,
0.0091484794,
0.0012911508,
0.0070370012,
0.0058943750,
-0.0005397809,
0.0082158223,
0.0007534812,
-0.0028004297,
0.0052148378,
0.0130628319,
0.0015529941,
0.0094208717,
0.0081430562,
0.0059691048,
0.0116296727,
0.0072790878,
-0.0045239502,
0.0121827153,
0.0146494508,
0.0004270490,
0.0071285106,
0.0148414830,
-0.0014726137,
0.0133507131,
0.0076620816,
-0.0104278512,
0.0074617988,
0.0122169489,
-0.0070495382,
0.0055075306,
0.0091338838,
0.0001419822,
0.0060971729,
0.0075764935,
0.0014385525,
0.0084607676,
0.0147496667,
0.0027261521,
0.0022158234,
0.0100594424,
-0.0015866805,
0.0039599240,
0.0050306953,
-0.0063550244,
0.0001998956,
0.0118284356,
-0.0022617951,
0.0025426671,
0.0045913374,
-0.0085409796,
-0.0001961791,
0.0027228100,
-0.0223107748,
-0.0076642912,
0.0050437767,
-0.0083734179,
-0.0117501318,
-0.0049904822,
-0.0125702899,
-0.0108623616,
-0.0172545090,
-0.0227429327,
-0.0236473251,
-0.0130685335,
-0.0134911863,
-0.0187291857,
-0.0076683466,
-0.0067268871,
-0.0127298515,
-0.0131372232,
-0.0167026632,
-0.0202875435,
-0.0145846382,
-0.0172841214,
-0.0249462426,
-0.0138916373,
-0.0106113274,
-0.0116012720,
-0.0086918557,
-0.0100580323,
-0.0168256387,
-0.0079950793,
-0.0104454299,
-0.0279653594,
-0.0154591519,
-0.0063312897,
-0.0171333347,
-0.0027066031,
0.0012347243,
-0.0110836681,
0.0004150391,
-0.0028667394,
-0.0111631500,
-0.0096018631,
-0.0117608244,
-0.0107595650,
-0.0023928038,
-0.0031842939,
-0.0004101696,
0.0025320167,
0.0167289879,
0.0103687830,
0.0056749117,
0.0117528336,
0.0085393274,
0.0034349621,
0.0115544572,
0.0046175220,
0.0098538501,
0.0145588992,
0.0115820719,
0.0116078779,
0.0211145356,
0.0122811506,
0.0157372076,
0.0140974447,
0.0094576152,
0.0075197876,
0.0221004151,
0.0062805042,
0.0007289823,
0.0210328754,
0.0168693215,
0.0086593907,
0.0193277709,
0.0069839060,
0.0084421551,
0.0112913903,
0.0062557310,
-0.0032261461,
0.0076618004,
0.0046567079,
0.0082528424,
0.0066470723,
0.0093402881,
0.0045659151,
0.0093215462,
0.0074711693,
-0.0034855816,
-0.0048186504,
0.0040095616,
-0.0031878662,
-0.0016420784,
0.0007580306,
-0.0017687143,
0.0035365708,
0.0072451592,
-0.0105078882,
-0.0058307070,
0.0020617151,
-0.0117432941,
-0.0131510282,
0.0000038090,
-0.0128605496,
-0.0068679899,
0.0076894853,
-0.0150109101,
-0.0095601249,
0.0050405082,
-0.0098412540,
-0.0121323541,
-0.0041753021,
-0.0108468859,
-0.0068986630,
-0.0002978605,
-0.0088627692,
-0.0069479244,
0.0113607375,
0.0043947650,
-0.0057808915,
0.0087063750,
-0.0041615795,
-0.0080718584,
0.0020891128,
-0.0086208638,
-0.0037205741,
0.0121086836,
0.0046023955,
0.0040053418,
0.0143277664,
0.0046272329,
0.0019861483,
0.0138004776,
-0.0037320391,
-0.0120724775,
0.0069558942,
0.0038116621,
0.0036211279,
0.0159151126,
0.0099621257,
0.0080349110,
0.0178074650,
0.0109557863,
-0.0001996168,
0.0063557411,
0.0091981264,
0.0047199698,
0.0034748083,
0.0090121999,
0.0104032280,
0.0135847721,
0.0147659658,
0.0037455547,
0.0070880251,
0.0180336330,
0.0042117881,
0.0006393255,
0.0054409243,
0.0048533520,
0.0102890041,
0.0141969873,
0.0048080110,
0.0135102132,
0.0143847279,
0.0021881342,
-0.0013291889,
0.0063306242,
-0.0026242796,
-0.0031227530,
0.0085985558,
-0.0033947392,
0.0031867975,
0.0138540110,
0.0017955729,
0.0000126915,
0.0064238748,
-0.0011585776,
-0.0008613660,
0.0019755973,
-0.0075665759,
-0.0030001670,
0.0013953343,
0.0001242749,
-0.0046222028,
0.0032420550,
-0.0016562322,
0.0003864368,
0.0006127437,
-0.0035287188,
-0.0096855927,
-0.0030478360,
0.0005418946,
-0.0047624689,
-0.0058928598,
0.0000654788,
-0.0055517051,
0.0049653137,
-0.0056946394,
-0.0164645035,
-0.0089192837,
-0.0100203706,
-0.0281537883,
-0.0131687969,
-0.0059534842,
-0.0150572052,
0.0013489277,
-0.0052478118,
-0.0118995085,
-0.0006124685,
-0.0036663855,
-0.0214635953,
-0.0164302886,
-0.0135073708,
-0.0139740529,
-0.0142362975,
-0.0115878899,
-0.0144583657,
-0.0116364267,
-0.0026587069,
-0.0152896754,
-0.0195645820,
-0.0097905621,
-0.0148331784,
-0.0182912257,
-0.0137019521,
-0.0148503780,
-0.0108623309,
-0.0041365987,
-0.0052316138,
-0.0104659200,
-0.0062138988,
-0.0084142089,
-0.0155972922,
-0.0039979592,
-0.0142949270,
-0.0200450439,
0.0014922046,
-0.0012398809,
-0.0151105504,
0.0093553737,
0.0011570588,
-0.0010587896,
0.0077250735,
-0.0041356459,
-0.0083254632,
0.0107137067,
0.0060395841,
-0.0051679509,
0.0048758257,
0.0145241264,
0.0042068530,
0.0144022154,
0.0081510441,
0.0055457600,
0.0119698280,
0.0147020034,
-0.0014215800,
0.0134820314,
0.0144830514,
0.0060218810,
0.0178468581,
0.0140135912,
0.0081719942,
0.0227578096,
0.0148584694,
0.0026374136,
0.0128400382,
0.0120617123,
-0.0022985507,
0.0087382812,
0.0106146988,
0.0042264964,
0.0157920662,
0.0176693294,
0.0046333759,
0.0104292091,
0.0133255627,
0.0033475617,
0.0051512434,
0.0019544451,
-0.0027238782,
0.0012730525,
0.0067497352,
0.0056371521,
-0.0074333334,
0.0027668173,
-0.0003285409,
-0.0049792314,
-0.0065172859,
-0.0156894401,
-0.0146564236,
-0.0026834621,
-0.0112984562,
-0.0138507495,
-0.0000098146,
-0.0052683689,
-0.0070336089,
-0.0103662964,
-0.0151313413,
-0.0202923380,
-0.0094733564,
-0.0182673726,
-0.0272739902,
-0.0035929754,
-0.0077671586,
-0.0100664413,
-0.0015376646,
-0.0050021475,
-0.0115932235,
0.0010995038,
-0.0120789371,
-0.0196137875,
-0.0097720036,
-0.0071858140,
-0.0121521000,
-0.0076309731,
-0.0035277300,
0.0026412730,
0.0017703108,
-0.0001893326,
-0.0054349909,
-0.0058391406,
0.0010328304,
-0.0045650736,
-0.0075613530,
0.0032151120,
-0.0012992879,
0.0094151972,
0.0127731841,
0.0069316686,
0.0076651927,
0.0132821985,
0.0015728245,
0.0046922048,
0.0075128772,
-0.0049005630,
0.0071141631,
0.0240256544,
0.0033610102,
0.0106522124,
0.0225072652,
0.0168911368,
0.0096705919,
0.0153910071,
0.0062116352,
0.0108368080,
0.0095437150,
0.0073095779,
0.0026296489,
0.0184558295,
0.0116234133,
0.0097426707,
0.0132526588,
0.0139240688,
0.0064879940,
0.0104316697,
0.0037660794,
0.0020864324,
0.0060246396,
0.0133203985,
0.0040848241,
0.0051301764,
0.0099049266,
0.0039686710,
0.0119177848,
0.0075621521,
-0.0084505025,
0.0078874025,
0.0103801312,
-0.0050436864,
-0.0003687293,
0.0075510815,
-0.0066224849,
0.0116617251,
0.0064834077,
-0.0074130325,
0.0008800640,
0.0095051881,
-0.0055143991,
-0.0009424681,
0.0028239652,
-0.0046915631,
-0.0032871191,
0.0028670838,
-0.0146909105,
-0.0068417164,
0.0046262112,
-0.0103743887,
-0.0139152678,
-0.0026584824,
-0.0134452516,
-0.0049946508,
0.0005661150,
-0.0131147727,
0.0009525145,
0.0100659532,
-0.0073562879,
-0.0061514890,
-0.0002950713,
-0.0166728441,
-0.0142672695,
-0.0084853023,
-0.0215961803,
-0.0135244718,
0.0083006062,
-0.0016433867,
-0.0035220203,
0.0087812878,
-0.0015096341,
-0.0031518403,
-0.0026273732,
-0.0157120619,
-0.0120326560,
-0.0104084192,
-0.0080740936,
-0.0100737670,
-0.0037035123,
0.0020038274,
-0.0066576516,
0.0003104820,
-0.0031679161,
-0.0133924466,
-0.0081652878,
-0.0042448710,
-0.0104852030,
-0.0066929408,
0.0023147305,
0.0006537559,
0.0116453562,
0.0040423418,
-0.0032440040,
0.0068099005,
0.0117080985,
-0.0081827510,
-0.0034662001,
0.0052824006,
0.0037302510,
0.0103983702,
0.0119185066,
0.0027765930,
0.0154745951,
0.0150410039,
0.0031976579,
0.0004935643,
0.0086649088,
0.0025381381,
0.0106699960,
0.0093051055,
0.0086680790,
0.0132932710,
0.0195887387,
0.0130114537,
0.0097232787,
0.0166809354,
0.0142608415,
0.0051792716,
0.0073441621,
0.0008934217,
0.0040862979,
0.0099360403,
0.0057072695,
0.0045466651,
0.0136841256,
0.0119999200,
0.0097449226,
0.0131682474,
0.0034879076,
-0.0073765540,
0.0119002396,
0.0013489097,
-0.0083618220,
0.0101048965,
0.0026461484,
-0.0009967746,
0.0103866477,
-0.0016426499,
-0.0093107680,
0.0001261145,
-0.0079903305,
-0.0193170607,
-0.0154644214,
-0.0109776333,
-0.0092660878,
-0.0078597749,
-0.0114911599,
-0.0132097676,
-0.0080080982,
-0.0113476729,
-0.0212440975,
-0.0221176967,
-0.0103647271,
-0.0193935540,
-0.0210907236,
-0.0134583330,
-0.0129918568,
-0.0102776513,
-0.0107436795,
-0.0238477904,
-0.0166505091,
-0.0098201055,
-0.0202190895,
-0.0255562626,
-0.0123229427,
-0.0174429547,
-0.0128918123,
0.0003068778,
-0.0100346189,
-0.0161875300,
0.0014175854,
-0.0127321817,
-0.0164931193,
-0.0106915683,
-0.0143480171,
-0.0143908719,
0.0073837577,
-0.0072773276,
-0.0111001562,
0.0060710823,
0.0026595185,
-0.0023013814,
0.0051340000,
-0.0060320920,
-0.0077777635,
0.0072247251,
0.0009842180,
-0.0054534450,
0.0095048510,
0.0131424591,
0.0126436120,
0.0159297287,
0.0101135280,
0.0043600621,
0.0262711942,
0.0103128469,
-0.0096339621,
0.0155905783,
0.0118956119,
0.0035361662,
0.0187835954,
0.0073922356,
0.0117777428,
0.0236362964,
0.0142657626,
0.0027741396,
0.0122788921,
0.0078449948,
0.0049431319,
-0.0001612476,
0.0105971545,
0.0126712918,
0.0083931834,
0.0099481279,
0.0022378955,
0.0040794751,
0.0125469621,
0.0011313823,
-0.0067190710,
0.0027050984,
-0.0016411031,
0.0033323695,
0.0073868660,
-0.0016536714,
0.0027681738,
0.0069609424,
0.0030325190,
-0.0004312891,
0.0058023119,
-0.0062518260,
-0.0078684185,
0.0082267625,
-0.0027000378,
-0.0111174630,
0.0117682293,
0.0006140321,
-0.0043248907,
-0.0000783793,
-0.0088907285,
-0.0021611406,
0.0013761164,
-0.0090973768,
-0.0126786344,
0.0016067327,
0.0033878905,
0.0029878630,
0.0010730654,
0.0052037067,
0.0019640527,
0.0030676480,
-0.0013042527,
-0.0122607863,
-0.0037891050,
-0.0023610634,
-0.0051192520,
0.0003678179,
0.0100767631,
0.0066209352,
0.0128078423,
0.0092594801,
-0.0088649364,
0.0055642943,
0.0069628335,
-0.0074424264,
-0.0055081686,
0.0098199043,
-0.0007538262,
0.0127628623,
0.0163439047,
0.0000706196,
0.0057444903,
0.0164349023,
-0.0017515847,
-0.0033366606,
-0.0008319010,
-0.0018056571,
-0.0009418069,
0.0068133674,
-0.0015803064,
0.0008407707,
0.0080471905,
0.0060620396,
-0.0086004436,
0.0019209597,
0.0017895871,
-0.0002669001,
0.0025713050,
-0.0024875794,
-0.0010403258,
0.0121222055,
0.0067989929,
0.0031153290,
0.0057567693,
0.0076558739,
-0.0031687417,
0.0034171864,
-0.0001425940,
-0.0071531935,
0.0084440028,
0.0066879438,
-0.0108303390,
0.0083531709,
0.0101668444,
-0.0057982537,
0.0049912813,
0.0022347833,
-0.0062976768,
0.0060293167,
0.0083092870,
-0.0035381233,
-0.0000215082,
0.0115671111,
-0.0012702579,
0.0084458590,
0.0099047367,
0.0014271081,
0.0071981917,
0.0120767718,
-0.0051544355,
-0.0016670993,
0.0012222065,
-0.0048016217,
0.0036644498,
0.0102793695,
-0.0061574327,
0.0068307039,
0.0160245318,
-0.0047117732,
-0.0003460897,
0.0030247818,
-0.0130640995,
-0.0018105239,
0.0031508899,
-0.0156859029,
0.0006442477,
0.0104256328,
-0.0083107101,
-0.0121796895,
-0.0076609827,
-0.0128591415,
-0.0157702845,
-0.0178053267,
-0.0203592256,
-0.0142679969,
-0.0043830131,
-0.0051118582,
-0.0162207484,
-0.0066913310,
-0.0078396611,
-0.0158124194,
-0.0174386296,
-0.0175116900,
-0.0258263946,
-0.0135373836,
-0.0206706636,
-0.0185304359,
-0.0085192667,
-0.0019547539,
-0.0131725818,
-0.0089937337,
-0.0111539615,
-0.0205439515,
-0.0113106845,
-0.0111832144,
-0.0278265420,
-0.0067628874,
-0.0041478951,
-0.0127548743,
0.0002089990,
-0.0058786860,
-0.0120577104,
-0.0047981618,
-0.0076273754,
-0.0141900303,
-0.0104775084,
-0.0003092836,
0.0003901170,
0.0034348995,
0.0102999378,
0.0106783779,
0.0101232631,
0.0176886879,
0.0040821587,
0.0023094327,
0.0099986689,
0.0055430392,
0.0054787789,
0.0091898385,
0.0099162059,
0.0113996435,
0.0210337415,
0.0135656074,
0.0147795305,
0.0241003279,
0.0159134511,
0.0077192392,
0.0188985988,
0.0126431938,
0.0060906764,
0.0244587213,
0.0093098739,
0.0033320822,
0.0276708622,
0.0164413825,
0.0064635109,
0.0129211750,
0.0045400201,
0.0086410204,
0.0123510845,
0.0022582742,
0.0034559383,
0.0096370894,
0.0114576938,
0.0061995713,
0.0046620159,
0.0070849434,
-0.0033594817,
0.0007907912,
0.0065625738,
-0.0084694214,
-0.0040986231,
0.0012756129,
0.0005590261,
-0.0044872500,
-0.0038945149,
-0.0057133562,
-0.0005829601,
-0.0013049443,
-0.0196446180,
-0.0140647320,
0.0041334908,
-0.0137714772,
-0.0150481621,
-0.0057391813,
-0.0086343829,
-0.0100876614,
0.0006191689,
-0.0199146364,
-0.0158052333,
-0.0041126269,
-0.0158495866,
-0.0223820638,
-0.0041536670,
-0.0119710360,
-0.0147269312,
0.0020842711,
-0.0046102609,
-0.0070683453,
0.0059225857,
-0.0069370419,
-0.0145670120,
-0.0034143811,
-0.0093447780,
-0.0161960740,
-0.0026345621,
-0.0080520120,
-0.0051788245,
0.0105199786,
-0.0042162193,
-0.0044615064,
0.0079957405,
-0.0052564759,
-0.0102313887,
0.0058152964,
-0.0001458352,
-0.0130726192,
0.0123419259,
0.0087803295,
0.0032265461,
0.0123574631,
0.0051431828,
-0.0010555165,
0.0117319310,
-0.0026957658,
-0.0064879567,
0.0037874300,
0.0110966042,
0.0089582987,
0.0063793426,
0.0168939829,
0.0151161253,
0.0157272816,
0.0137796476,
0.0053066183,
0.0084563801,
0.0140672540,
0.0050439504,
0.0054229423,
0.0148859154,
0.0162149835,
0.0133786891,
0.0174556840,
0.0072898204,
0.0132922120,
0.0198722482,
0.0014762930,
0.0006389252,
0.0146415066,
0.0078169033,
0.0071718176,
0.0153149404,
0.0053211432,
0.0106718317,
0.0136080366,
0.0045356699,
0.0031937843,
0.0106212506,
0.0024621799,
0.0025489915,
0.0131757287,
0.0086641209,
0.0030731296,
0.0131381629,
0.0114088468,
0.0066672028,
0.0067433864,
0.0062224152,
-0.0011607297,
0.0041181869,
-0.0055286605,
-0.0038497963,
0.0006955764,
0.0041936208,
-0.0040376736,
0.0001772614,
0.0029641248,
-0.0012874899,
-0.0006499965,
-0.0053700469,
-0.0208638608,
-0.0032873815,
-0.0008510723,
-0.0218840707,
-0.0011315518,
0.0040125847,
-0.0132631585,
0.0000041587,
-0.0070932042,
-0.0133430641,
-0.0083750505,
-0.0126070864,
-0.0212505814,
-0.0154514778,
-0.0067984974,
-0.0067859152,
-0.0113988444,
-0.0029837538,
-0.0055699651,
-0.0051734122,
-0.0041198852,
-0.0135080926,
-0.0212611537,
-0.0066592256,
-0.0130669996,
-0.0139035340,
-0.0082024131,
-0.0092883529,
-0.0055079442,
-0.0007216901,
-0.0063313129,
-0.0097403619,
-0.0019222632,
-0.0069371974,
-0.0113871098,
0.0028297342,
0.0004565764,
-0.0103505561,
0.0116600236,
0.0070194574,
-0.0082032308,
0.0093196407,
0.0050599193,
-0.0019760625,
0.0027521853,
0.0000895363,
0.0019138762,
0.0125472611,
0.0081127016,
-0.0005966800,
0.0122294910,
0.0201233290,
0.0050897729,
0.0121508809,
0.0160945840,
0.0029644636,
0.0125193466,
0.0066047399,
-0.0038324497,
0.0105208363,
0.0106390696,
-0.0022460059,
0.0134279244,
0.0070513003,
0.0025458229,
0.0131643414,
0.0092215156,
-0.0095034866,
0.0033999314,
0.0103986152,
-0.0068825153,
0.0070478860,
0.0060006422,
-0.0037697754,
0.0033012775,
0.0055324296,
-0.0113482773,
-0.0091855321,
-0.0050585815,
-0.0140804797,
-0.0084087122,
-0.0070618722,
-0.0083043110,
-0.0040412750,
-0.0020283156,
-0.0105583584,
-0.0137622990,
-0.0093646292,
-0.0106816748,
-0.0213680398,
-0.0216411240,
-0.0228444580,
-0.0156309046,
-0.0119271930,
-0.0168876033,
-0.0210325830,
-0.0043394566,
-0.0166634582,
-0.0216626413,
-0.0147886090,
-0.0167336725,
-0.0235686172,
-0.0105357002,
-0.0168906711,
-0.0154872844,
0.0007624823,
-0.0039806194,
-0.0149259884,
-0.0060012452,
-0.0121004153,
-0.0140872328,
-0.0129676284,
-0.0154739348,
-0.0173951834,
-0.0033721302,
0.0011648906,
-0.0009172261,
0.0026981602,
0.0072980816,
0.0012127978,
0.0035894504,
0.0044576414,
-0.0077430522,
-0.0020174982,
0.0025126315,
0.0020129143,
0.0073115346,
0.0104768872,
0.0078414027,
0.0147046670,
0.0186421648,
0.0029756108,
0.0052063111,
0.0185457971,
0.0055109481,
0.0047527021,
0.0176632330,
0.0064898543,
0.0224543456,
0.0267197527,
0.0103727560,
0.0141948014,
0.0269179754,
0.0121849254,
0.0075089317,
0.0100235734,
0.0081260540,
0.0077573727,
0.0127331521,
0.0115742143,
0.0112291239,
0.0178943239,
0.0150362700,
0.0060490468,
0.0107238982,
0.0123194698,
0.0030069049,
0.0062641366,
0.0063795066,
0.0020121143,
0.0096742660,
0.0072818161,
0.0019408136,
0.0031646276,
0.0079860482,
0.0009400889,
0.0063937539,
0.0077903084,
-0.0041833846,
0.0067252303,
0.0145007800,
-0.0112738321,
0.0034855444,
0.0044885846,
-0.0045513655,
0.0035835851,
0.0029472373,
-0.0085517028,
-0.0002884439,
0.0065903477,
-0.0023865562,
-0.0108894100,
0.0051673129,
-0.0046754899,
-0.0006014125,
0.0058189183,
-0.0097945509,
-0.0021869000,
0.0091560101,
-0.0118790949,
-0.0093771750,
0.0003134330,
-0.0057181399,
-0.0005250340,
0.0087213442,
-0.0066483440,
0.0063378420,
0.0102148522,
-0.0060845707,
-0.0087522455,
0.0064916420,
-0.0117589664,
-0.0088221114,
0.0033880686,
-0.0028370286,
0.0006343474,
0.0167612769,
-0.0015853917,
-0.0040920926,
0.0074057975,
-0.0033530951,
-0.0097437203,
-0.0041579651,
-0.0124230627,
-0.0097709801,
-0.0026620701,
-0.0016429354,
-0.0034922219,
-0.0021382824,
-0.0007275218,
-0.0054347571,
-0.0047479444,
-0.0033572144,
-0.0167323966,
-0.0073170951,
-0.0008694789,
-0.0085024126,
-0.0017666887,
0.0058893925,
0.0016550624,
0.0054804031,
-0.0030140604,
-0.0103081893,
0.0006845176,
0.0023388932,
-0.0136915371,
-0.0020333724,
0.0081737684,
-0.0018950324,
0.0095062526,
0.0061609573,
-0.0000240822,
0.0069237011,
0.0049969098,
-0.0023915381,
-0.0014769203,
0.0081057232,
0.0052396418,
-0.0010699581,
0.0041521029,
0.0030326692,
0.0071238894,
0.0095736664,
0.0038483739,
0.0003130304,
0.0129592428,
0.0066307671,
0.0045368765,
0.0062915683,
0.0075155641,
0.0098322574,
0.0138466917,
0.0084973807,
0.0054050526,
0.0132787833,
0.0050837686,
-0.0017416275,
0.0095403846,
-0.0041789412,
-0.0070346044,
0.0126675256,
0.0058334097,
-0.0067304084,
0.0109551717,
0.0080010705,
-0.0005066085,
0.0029922638,
-0.0096133081,
-0.0083068451,
-0.0032745230,
-0.0135674011,
-0.0165244173,
-0.0087220212,
-0.0015868108,
-0.0129512772,
-0.0123874387,
-0.0100149419,
-0.0136443190,
-0.0147560425,
-0.0096340673,
-0.0212906562,
-0.0168999583,
-0.0124734361,
-0.0147195170,
-0.0152419051,
-0.0137794437,
-0.0135522336,
-0.0098576760,
-0.0078145526,
-0.0218537189,
-0.0201981291,
-0.0042982921,
-0.0170786642,
-0.0181252230,
-0.0062364573,
-0.0139970696,
-0.0078174090,
-0.0008933506,
-0.0151302470,
-0.0162243973,
-0.0048300992,
-0.0118734082,
-0.0180132762,
-0.0037556239,
-0.0075988774,
-0.0102590937,
0.0058642211,
-0.0004563424,
-0.0080641881,
0.0085630594,
0.0038293211,
-0.0051503945,
0.0020241339,
0.0005842737,
0.0027244557,
0.0155993821,
0.0078934198,
0.0015945995,
0.0254237074,
0.0184642505,
0.0106667066,
0.0201116335,
0.0119794058,
0.0068596932,
0.0185490083,
0.0110591482,
-0.0053203432,
0.0208271332,
0.0172629654,
0.0083837658,
