Filename,STFMK-20201105-LW19-1935_20201125_141924_004.dat
0.0237320159,
0.0206420962,
0.0105017964,
0.0209308621,
0.0091585722,
0.0029525172,
0.0059940857,
0.0082748681,
0.0027830640,
0.0039507952,
0.0076660644,
0.0072891843,
0.0055656233,
0.0120431948,
-0.0015272280,
0.0079107415,
0.0097028343,
0.0008496224,
0.0025777204,
0.0032251636,
0.0025746226,
0.0068523427,
0.0058122515,
-0.0011151341,
-0.0038271216,
0.0062138876,
-0.0049996520,
-0.0087096179,
-0.0024811446,
-0.0056190658,
-0.0067553478,
0.0062537603,
-0.0116109140,
-0.0072470326,
0.0026837350,
-0.0046526105,
-0.0127733685,
-0.0111174509,
-0.0159249082,
-0.0098115290,
-0.0101120966,
-0.0147072552,
-0.0147512872,
-0.0033108783,
0.0002120053,
-0.0090042893,
-0.0074040163,
-0.0020671058,
-0.0133640673,
-0.0096151186,
-0.0124205127,
-0.0167103037,
-0.0029609769,
0.0004966470,
-0.0087318867,
0.0042647915,
0.0031970546,
-0.0015665278,
0.0022997549,
-0.0029444550,
-0.0174132753,
-0.0017464508,
0.0010161503,
-0.0150265992,
-0.0012897722,
0.0094453022,
-0.0028973408,
0.0064675966,
0.0114217252,
-0.0065728598,
0.0033382347,
0.0004777757,
-0.0067552356,
-0.0036336295,
0.0008967807,
-0.0003203119,
0.0049319062,
0.0069869640,
-0.0001747564,
0.0042070546,
0.0094736284,
0.0075527136,
-0.0017256303,
0.0024056018,
0.0109032914,
0.0039721206,
0.0104676038,
0.0087539032,
0.0068419399,
0.0156186558,
0.0108449608,
0.0015758100,
0.0108906124,
0.0059203682,
-0.0009762249,
0.0118404757,
0.0064390618,
-0.0003808883,
0.0149809141,
0.0098042414,
-0.0025285874,
0.0091940239,
0.0145466523,
0.0053103119,
0.0109119564,
0.0047817025,
-0.0000192602,
0.0092947762,
0.0072844699,
-0.0059957593,
0.0034745003,
0.0114713684,
-0.0012950036,
0.0073804096,
0.0116842901,
-0.0033055786,
0.0065339562,
0.0082764374,
-0.0042527574,
0.0049061915,
0.0089747785,
-0.0004842924,
0.0129481535,
0.0067229387,
-0.0064109312,
0.0069670030,
0.0062844995,
-0.0191516653,
-0.0167704020,
-0.0007417809,
-0.0147694442,
-0.0039487039,
-0.0005404188,
-0.0138223087,
0.0031688595,
0.0018990161,
-0.0159195773,
-0.0147436662,
-0.0075721159,
-0.0149943726,
-0.0228121225,
-0.0153224710,
-0.0112635316,
-0.0105767902,
-0.0047752075,
-0.0147830341,
-0.0148689570,
-0.0067335609,
-0.0132557675,
-0.0213791616,
-0.0174857322,
-0.0184461679,
-0.0148462700,
-0.0078889476,
-0.0072838590,
-0.0104492158,
-0.0004219472,
-0.0051478352,
-0.0130099943,
-0.0057590338,
-0.0152180204,
-0.0197369866,
-0.0033370501,
-0.0036923224,
-0.0148892086,
0.0011488087,
0.0016802141,
-0.0028962058,
0.0027027356,
-0.0058423243,
-0.0094818845,
-0.0000243988,
-0.0077374559,
-0.0075502223,
-0.0028153122,
0.0082248868,
0.0091938619,
0.0055755419,
0.0134562524,
0.0094284834,
0.0121783912,
0.0160450879,
0.0013831567,
0.0062921597,
0.0128528532,
0.0053539965,
0.0085250810,
0.0114993555,
0.0110945469,
0.0159717184,
0.0200558826,
0.0107242065,
0.0116957994,
0.0216124319,
0.0040621068,
-0.0032902849,
0.0152908163,
0.0051880935,
0.0094772959,
0.0183739271,
0.0021029639,
0.0045369086,
0.0222196057,
0.0024247912,
0.0009484912,
0.0007370587,
-0.0004218795,
-0.0047103399,
0.0026223701,
-0.0023466435,
-0.0016199512,
0.0008882432,
0.0042603170,
-0.0039968169,
-0.0016179465,
-0.0030746651,
-0.0081139505,
-0.0050071198,
-0.0044864919,
-0.0166644230,
-0.0067551802,
-0.0020922914,
-0.0108307451,
-0.0113235684,
-0.0174750146,
-0.0148926880,
-0.0085633537,
-0.0131470105,
-0.0278364606,
-0.0154143199,
-0.0041217678,
-0.0215613246,
-0.0143816583,
-0.0051006391,
-0.0140763372,
-0.0116987303,
-0.0096262265,
-0.0230327174,
-0.0129798334,
-0.0087333545,
-0.0179921854,
-0.0201617833,
-0.0024284758,
-0.0053905514,
-0.0076659992,
-0.0001249215,
-0.0111500630,
-0.0084806057,
0.0043582474,
-0.0140997777,
-0.0158520117,
-0.0015167135,
-0.0064633596,
-0.0065354030,
0.0073462450,
-0.0008660889,
0.0017617656,
0.0164276566,
-0.0005072984,
-0.0048767854,
0.0076903501,
-0.0061677461,
-0.0114096049,
0.0127773192,
-0.0032729022,
-0.0036170578,
0.0193153936,
0.0112608876,
0.0033600400,
0.0100475922,
0.0084434366,
0.0052624331,
0.0097930906,
0.0028646253,
-0.0056316326,
0.0128501672,
0.0160209760,
0.0063016191,
0.0099326503,
0.0166551266,
0.0090919314,
0.0090360995,
0.0084980773,
-0.0011131760,
0.0068488941,
0.0117802760,
0.0033250975,
0.0111333011,
0.0156043395,
0.0111420369,
0.0148267709,
0.0103874169,
0.0034451371,
0.0094261831,
0.0115811322,
-0.0018764052,
0.0003784820,
0.0162877347,
0.0062235636,
0.0065790797,
0.0139189838,
0.0011086680,
0.0112651242,
0.0116001125,
0.0007772335,
0.0007586422,
0.0045474609,
0.0071908901,
0.0034123026,
0.0077295885,
0.0107173976,
0.0047122212,
0.0141379498,
0.0103748553,
0.0014485130,
0.0060600480,
0.0043429527,
0.0003839448,
0.0005855770,
-0.0025364081,
0.0003053406,
0.0132361129,
0.0094401892,
-0.0021846101,
0.0070831464,
0.0069260672,
-0.0112857185,
-0.0006320502,
-0.0035209637,
-0.0182400253,
0.0054991348,
0.0020798577,
-0.0102119241,
0.0064937845,
0.0084240260,
-0.0095494855,
0.0007033297,
-0.0065908306,
-0.0096136760,
-0.0024255370,
-0.0105633503,
-0.0161729697,
-0.0060220463,
0.0035109590,
-0.0024620625,
-0.0058164932,
-0.0024799139,
-0.0077283657,
-0.0087174466,
-0.0070667458,
-0.0159012862,
-0.0151539817,
-0.0071668830,
-0.0050996919,
-0.0043204064,
-0.0023078837,
-0.0041790791,
0.0008147253,
0.0007940102,
-0.0035892127,
-0.0167625416,
0.0021462843,
-0.0007883400,
-0.0098687522,
0.0034391289,
-0.0014276772,
0.0021261647,
0.0181821696,
0.0022837003,
-0.0074088951,
0.0108072152,
0.0075440458,
-0.0005677686,
0.0068802065,
0.0047829384,
0.0020696498,
0.0123305805,
0.0133033507,
0.0036846835,
0.0164341349,
0.0188912936,
0.0065298639,
0.0102686649,
0.0141895982,
0.0028491933,
0.0096018743,
0.0082516270,
-0.0022455959,
0.0159790218,
0.0190390572,
0.0018087263,
0.0165804215,
0.0122194914,
-0.0012366277,
0.0101525374,
0.0057303980,
-0.0106702633,
0.0068229353,
0.0122927511,
-0.0032402673,
0.0061567025,
0.0127132414,
-0.0046876399,
0.0047995970,
0.0024818953,
-0.0097142402,
-0.0081144283,
0.0006992626,
-0.0058881915,
-0.0038058334,
-0.0008066412,
-0.0047732429,
-0.0021844369,
-0.0030095349,
-0.0137158707,
-0.0218744390,
-0.0084089348,
-0.0183358863,
-0.0231426861,
-0.0180083513,
-0.0141793527,
-0.0104636531,
-0.0074271467,
-0.0150772110,
-0.0158733912,
-0.0001688385,
-0.0136049762,
-0.0298034437,
-0.0132581890,
-0.0178459082,
-0.0158904251,
-0.0093211159,
-0.0173669774,
-0.0144991381,
0.0014406083,
-0.0095231477,
-0.0171037558,
-0.0141143333,
-0.0137677994,
-0.0122735566,
-0.0097429603,
-0.0051559117,
-0.0086027281,
0.0010694215,
0.0090042390,
-0.0021926817,
0.0007084199,
0.0019084197,
-0.0022862402,
-0.0052315379,
-0.0008477838,
-0.0115065221,
-0.0052505247,
0.0075054960,
0.0041668215,
0.0071336990,
0.0148361130,
0.0089515289,
0.0139494846,
0.0190586112,
-0.0029932531,
0.0009725246,
0.0230693594,
0.0026484616,
0.0030130208,
0.0208190605,
0.0104590300,
0.0129969716,
0.0253071673,
0.0027903570,
0.0120205991,
0.0161440466,
0.0034080110,
0.0011604297,
0.0100443587,
0.0119893961,
0.0120063880,
0.0139562367,
0.0154257547,
0.0133815818,
0.0212961342,
0.0089027472,
-0.0000942211,
0.0086922012,
0.0087993136,
0.0026486237,
0.0001897881,
0.0028306174,
0.0043055434,
0.0082773492,
0.0056439694,
-0.0004191448,
0.0050621456,
0.0059270011,
-0.0037903755,
0.0001991816,
0.0061184512,
-0.0123026539,
0.0021352069,
0.0078239534,
-0.0044549154,
-0.0010727816,
0.0049346057,
-0.0039598048,
-0.0014101830,
-0.0036872732,
-0.0133375647,
-0.0057727168,
0.0004550473,
-0.0125849303,
-0.0139302481,
0.0033266665,
0.0003912605,
-0.0075602154,
0.0006820580,
-0.0135649880,
-0.0131156286,
-0.0009532522,
-0.0159591548,
-0.0130702518,
0.0035871211,
-0.0056982609,
0.0010582865,
0.0073479619,
-0.0073469086,
-0.0041105263,
0.0044145854,
-0.0144397523,
-0.0201280229,
0.0027241800,
-0.0086587965,
-0.0096585369,
0.0110710170,
-0.0006424408,
-0.0003562041,
0.0162742678,
-0.0033684049,
-0.0083948281,
-0.0018251697,
-0.0060549723,
-0.0121522676,
-0.0047179004,
-0.0009895433,
-0.0029837457,
0.0086299572,
0.0070673758,
-0.0024591156,
0.0003545670,
0.0043006400,
-0.0066091176,
-0.0027539930,
-0.0086401720,
-0.0064535742,
0.0076991934,
0.0098351622,
-0.0014583098,
0.0115020117,
0.0167287420,
0.0087977424,
0.0100520952,
0.0030613584,
-0.0029569792,
0.0114156138,
0.0088642342,
-0.0004455007,
0.0100862458,
0.0190408938,
0.0097904960,
0.0057758992,
0.0134674003,
0.0076337270,
0.0079896627,
0.0059639937,
0.0013594236,
0.0092360433,
0.0181213133,
0.0114818895,
0.0096939774,
0.0185130201,
0.0175616052,
0.0154738296,
0.0133037604,
0.0077536632,
0.0013220208,
0.0099426098,
0.0040763658,
0.0006801591,
0.0090577817,
0.0102529284,
0.0092554577,
0.0172034856,
0.0110865813,
0.0001686872,
0.0141531993,
0.0075140279,
-0.0071417456,
0.0112295784,
0.0016045484,
-0.0031820172,
0.0190335549,
0.0035713476,
-0.0062476080,
0.0062121609,
0.0000130571,
-0.0102226995,
-0.0124081960,
-0.0173610002,
-0.0143968854,
-0.0070475517,
-0.0062377481,
-0.0150988242,
-0.0063480022,
0.0000973345,
-0.0112031866,
-0.0111244544,
-0.0139423134,
-0.0187198892,
-0.0138063058,
-0.0177507345,
-0.0195352510,
-0.0180722456,
-0.0075189951,
-0.0125661772,
-0.0119301639,
-0.0134601463,
-0.0134896897,
-0.0139428806,
-0.0120121008,
-0.0237074792,
-0.0178203583,
0.0018689531,
-0.0141486973,
-0.0182839874,
0.0006830664,
-0.0114330882,
-0.0119744567,
-0.0077087036,
-0.0173739754,
-0.0168366767,
-0.0032259817,
-0.0097962013,
-0.0097130472,
-0.0013953069,
-0.0002360102,
-0.0034189573,
0.0078994408,
0.0027028541,
-0.0096195880,
0.0083031263,
0.0042427322,
-0.0085860882,
0.0035834950,
0.0027538757,
0.0052579725,
0.0168641005,
0.0072214734,
0.0032250246,
0.0240402557,
0.0165565796,
-0.0011208274,
0.0131695736,
0.0110305212,
-0.0055735786,
0.0132720042,
0.0063559432,
-0.0001615651,
0.0208271332,
0.0149855204,
-0.0001894614,
0.0126254596,
0.0099054091,
0.0006871990,
0.0014210863,
0.0019005649,
-0.0069852965,
0.0043837060,
0.0092110867,
0.0000210845,
0.0028972363,
0.0073357224,
0.0028139087,
-0.0003165099,
0.0056718267,
-0.0069082552,
-0.0051414622,
0.0012686821,
-0.0057894196,
-0.0037916470,
0.0000985878,
-0.0070406841,
0.0034098828,
0.0039642262,
-0.0126286736,
-0.0093230605,
-0.0013445237,
-0.0090986695,
-0.0153409606,
-0.0063195685,
-0.0078939004,
-0.0026865215,
0.0021505731,
-0.0161709115,
-0.0114607569,
0.0024269898,
-0.0152811510,
-0.0191499516,
-0.0167106744,
-0.0119309872,
-0.0088449372,
-0.0085078171,
-0.0006915485,
-0.0018147454,
0.0046758531,
0.0031914297,
-0.0057239416,
-0.0056778011,
-0.0018199629,
-0.0122530470,
-0.0096271811,
-0.0037566046,
-0.0027376614,
0.0076683476,
0.0089846523,
-0.0025839338,
0.0083488403,
0.0129912701,
-0.0064531164,
-0.0003033061,
0.0026138443,
-0.0112938154,
0.0051453523,
0.0150267864,
-0.0047995923,
0.0120556960,
0.0178131890,
0.0048143049,
0.0108218510,
0.0101405429,
-0.0068768132,
0.0005184186,
0.0071199369,
-0.0015866985,
0.0047697308,
0.0107697882,
0.0116721261,
0.0133842034,
0.0157483984,
0.0065687071,
0.0074455068,
0.0133087412,
0.0059675216,
0.0021791495,
0.0070144087,
0.0143030919,
0.0093747536,
0.0124684498,
0.0108827073,
0.0122593110,
0.0158372018,
0.0073797340,
0.0019769019,
0.0129709877,
0.0115893707,
0.0008334220,
0.0145570701,
0.0099162664,
0.0063010235,
0.0161742792,
0.0101586152,
0.0057943515,
0.0116140526,
0.0130444011,
0.0046002269,
0.0054426435,
0.0157752987,
-0.0004520149,
0.0076560453,
0.0168336947,
0.0064230347,
0.0085052773,
0.0166385397,
0.0022449780,
0.0091780890,
0.0082534133,
-0.0038468554,
0.0062469537,
0.0123190582,
-0.0014995759,
0.0075439811,
0.0161247589,
0.0057125697,
0.0079191029,
0.0058199791,
-0.0130201895,
-0.0006575546,
0.0007362290,
-0.0239620470,
-0.0143806124,
0.0080072721,
-0.0091410233,
-0.0046536196,
0.0028366577,
-0.0139259230,
-0.0047904896,
-0.0063439151,
-0.0224744920,
-0.0188105460,
-0.0118723363,
-0.0174822006,
-0.0160542075,
-0.0126645239,
-0.0088755405,
-0.0134095177,
-0.0086000115,
-0.0171151217,
-0.0236654058,
-0.0104642957,
-0.0180137232,
-0.0235495623,
-0.0113771446,
-0.0109703839,
-0.0071944576,
0.0007433131,
-0.0141110606,
-0.0106061511,
-0.0073382556,
-0.0158470478,
-0.0254885852,
-0.0163925625,
-0.0180756953,
-0.0162858088,
0.0013229840,
-0.0028708037,
-0.0054947827,
0.0023963430,
0.0000276285,
-0.0060399813,
-0.0028193831,
-0.0077820919,
-0.0101515446,
-0.0011198864,
0.0017488048,
-0.0021074878,
0.0045561981,
0.0157677252,
0.0081733447,
0.0063865921,
0.0101644089,
0.0067514433,
0.0077359988,
0.0095062079,
0.0037229774,
0.0060271076,
0.0161663685,
0.0110024586,
0.0109267477,
0.0199716203,
0.0109106479,
0.0162304789,
0.0167302731,
0.0025876262,
0.0026265504,
0.0169421397,
-0.0008677352,
0.0002532784,
0.0188174620,
0.0110567845,
0.0068827486,
0.0182607137,
0.0033236956,
0.0041954201,
0.0117588183,
-0.0038252284,
-0.0029144271,
0.0026610738,
0.0009230734,
0.0044203592,
0.0045780693,
0.0028034055,
-0.0037407454,
0.0034459357,
0.0017082599,
-0.0080571128,
-0.0066364622,
-0.0058718026,
-0.0054824529,
-0.0039574909,
-0.0075261910,
-0.0100606130,
-0.0003962679,
-0.0032775216,
-0.0125261880,
-0.0139130941,
-0.0103268269,
-0.0172091890,
-0.0149429813,
-0.0153528331,
-0.0223649014,
-0.0100279227,
-0.0023494575,
-0.0157606453,
-0.0110921683,
-0.0011291160,
-0.0116992109,
-0.0146041801,
-0.0091189314,
-0.0189017113,
-0.0116747068,
-0.0052871667,
-0.0157206208,
-0.0069761965,
0.0039425534,
-0.0047598202,
-0.0072498564,
-0.0008296967,
-0.0103494506,
-0.0130553357,
-0.0014687309,
-0.0093845641,
-0.0096885152,
0.0027952604,
-0.0000762965,
0.0016677623,
0.0129153254,
-0.0006930857,
-0.0041167699,
0.0104240663,
-0.0066898596,
-0.0154409884,
0.0030112327,
-0.0041877092,
-0.0045467075,
0.0168641303,
0.0012153944,
0.0017783471,
0.0244071689,
0.0074760048,
-0.0006145916,
0.0050100861,
0.0069598611,
0.0013488408,
0.0028646367,
0.0037602920,
0.0041897101,
0.0155523224,
0.0139767537,
0.0002268868,
0.0095153116,
0.0104131456,
0.0017439544,
0.0047288286,
0.0057991757,
0.0021795947,
0.0124566201,
0.0114854798,
0.0020111478,
0.0106640626,
0.0106885368,
0.0040989644,
0.0062074345,
0.0049021300,
-0.0081083141,
0.0076227039,
0.0055736508,
-0.0081005450,
0.0035798841,
0.0127176605,
0.0031288632,
0.0020674407,
0.0035625868,
-0.0022740175,
0.0043997550,
0.0024046469,
-0.0046074931,
-0.0010636544,
0.0023456775,
0.0022430879,
0.0070377542,
0.0055249669,
0.0047086393,
-0.0006581491,
0.0092066089,
0.0007825654,
-0.0079224762,
-0.0057866788,
0.0030530998,
-0.0059721740,
0.0022052980,
-0.0008374339,
0.0047418112,
0.0105105750,
-0.0020888550,
-0.0097571053,
0.0018515532,
-0.0034217346,
-0.0218877755,
-0.0047849393,
-0.0027829816,
-0.0126395039,
0.0098836944,
0.0004951175,
-0.0062284111,
0.0075671966,
-0.0000860950,
-0.0090666683,
-0.0040352447,
-0.0106616039,
-0.0122138401,
-0.0077921767,
-0.0030949854,
-0.0114811771,
-0.0037995263,
0.0002034791,
-0.0090579530,
-0.0109079620,
-0.0097727086,
-0.0159630459,
-0.0084116114,
-0.0094480980,
-0.0102770422,
-0.0055709202,
0.0030252270,
0.0008697611,
0.0022909180,
-0.0042728684,
-0.0074791438,
-0.0057999301,
-0.0032649366,
-0.0168625545,
-0.0151507240,
0.0064426335,
0.0005043109,
-0.0032092284,
0.0084622931,
0.0074066427,
0.0075871516,
0.0158978142,
-0.0011024335,
-0.0011206948,
0.0134892203,
0.0080487533,
0.0000306114,
0.0048983451,
0.0083635366,
0.0047378410,
0.0146685783,
0.0155930603,
0.0039003221,
0.0160522554,
0.0189616177,
-0.0017777084,
0.0123742418,
0.0110953897,
0.0073154317,
0.0183179900,
0.0119005498,
0.0041422080,
0.0235831961,
0.0191803090,
-0.0018026887,
0.0138851022,
0.0096708369,
-0.0045251669,
0.0104744695,
0.0082505289,
-0.0030824197,
0.0155631136,
0.0114464154,
-0.0022701034,
0.0083559994,
0.0060223085,
-0.0072838017,
-0.0013248698,
0.0013075727,
-0.0118871704,
-0.0051685097,
0.0031510540,
-0.0035753646,
-0.0044302996,
-0.0034179268,
-0.0076313168,
-0.0068112249,
-0.0093663111,
-0.0211586282,
-0.0192935541,
-0.0107446853,
-0.0183714442,
-0.0198838189,
-0.0088370591,
-0.0128219472,
-0.0081493948,
-0.0090849064,
-0.0200351123,
-0.0185955893,
-0.0072447346,
-0.0281030275,
-0.0254619084,
-0.0096590361,
-0.0159884896,
-0.0090061910,
-0.0043263277,
-0.0147535875,
-0.0140049830,
-0.0073554609,
-0.0179248340,
-0.0204285402,
-0.0169356894,
-0.0104808826,
-0.0124675119,
-0.0097257625,
-0.0018227536,
-0.0079719592,
0.0030099549,
0.0039371881,
-0.0085756853,
-0.0021587324,
-0.0055906810,
-0.0060197171,
0.0005946935,
-0.0046627289,
-0.0041905148,
0.0065650181,
0.0166706704,
0.0044461032,
0.0059027481,
0.0121878479,
0.0073399064,
0.0057960264,
0.0095373262,
-0.0108069004,
0.0090591852,
0.0229593739,
-0.0001305466,
0.0125623550,
0.0270431656,
0.0142238159,
0.0162906535,
0.0122679574,
0.0036945483,
0.0086708562,
0.0093963426,
-0.0017377326,
0.0048763920,
0.0137877464,
0.0127500482,
0.0048248991,
0.0102861840,
0.0075917579,
0.0035095448,
0.0087483004,
0.0007038796,
-0.0046783402,
0.0065081595,
0.0034162421,
0.0025902663,
0.0023271635,
0.0016745043,
0.0067238705,
0.0096438369,
-0.0005638744,
-0.0039714891,
0.0021524485,
0.0028606902,
-0.0074122939,
0.0014170252,
0.0004450468,
-0.0061912425,
0.0044704718,
0.0047617620,
-0.0119115934,
0.0016550674,
-0.0020965093,
-0.0044316002,
-0.0083906651,
-0.0009662784,
-0.0119112236,
-0.0010541242,
0.0033530432,
-0.0076733921,
-0.0086987978,
0.0044751298,
-0.0068627167,
-0.0120561589,
-0.0057860236,
-0.0175885502,
-0.0067990441,
0.0020272478,
-0.0120553356,
-0.0049982388,
0.0079403026,
-0.0013810066,
-0.0026758944,
0.0040807636,
-0.0134259444,
-0.0034980094,
0.0053001018,
-0.0159907732,
-0.0129863080,
0.0126797473,
-0.0020070465,
-0.0025685478,
0.0092338361,
-0.0025325478,
-0.0052068708,
0.0080719516,
-0.0130209709,
-0.0135504501,
0.0001918586,
-0.0034756833,
-0.0002828900,
0.0062994296,
0.0030560917,
0.0025776031,
0.0104301656,
0.0034320008,
-0.0101216985,
-0.0006373925,
-0.0011463395,
-0.0095101530,
-0.0007381029,
0.0016187032,
0.0041976562,
0.0200735219,
0.0072777043,
0.0025729402,
0.0155559415,
0.0150391925,
-0.0017496969,
0.0066044712,
0.0062468443,
0.0028280136,
0.0162530430,
0.0117085781,
0.0037738751,
0.0196482055,
0.0156096797,
0.0090304958,
0.0119930264,
0.0103033995,
0.0104037449,
0.0111283492,
0.0134290280,
0.0046022329,
0.0097962134,
0.0232955441,
0.0130237583,
0.0101288222,
0.0154145975,
0.0117051564,
0.0104212034,
0.0069931378,
0.0051543824,
0.0064641135,
0.0125014456,
0.0164396092,
0.0103362240,
0.0165461246,
0.0136422915,
0.0084657259,
0.0188867711,
0.0025812411,
-0.0124124363,
0.0093429415,
0.0015874750,
-0.0102015976,
0.0107640354,
0.0000336920,
-0.0004476728,
0.0149769718,
-0.0046714465,
-0.0099251186,
0.0007744726,
-0.0078189299,
-0.0144736134,
-0.0106317867,
-0.0110456124,
-0.0073392014,
-0.0074973227,
-0.0078582130,
-0.0121992528,
-0.0075395959,
-0.0059017348,
-0.0230142009,
-0.0172196310,
-0.0167928860,
-0.0192750078,
-0.0179007109,
-0.0187022220,
-0.0150631424,
-0.0048050601,
-0.0067732227,
-0.0136134690,
-0.0126329809,
-0.0102066342,
-0.0138136139,
-0.0147513011,
-0.0082431836,
-0.0176297296,
-0.0096924957,
0.0041027246,
-0.0110284807,
-0.0089439638,
-0.0010558192,
-0.0120094288,
-0.0087545291,
-0.0066679646,
-0.0126196546,
-0.0123296063,
-0.0005167678,
-0.0029797689,
-0.0058807917,
0.0057253870,
0.0046737776,
-0.0004879710,
0.0084759584,
0.0012908382,
-0.0089540863,
0.0101541495,
0.0059442925,
-0.0093213599,
0.0063797580,
0.0100740660,
0.0083365766,
0.0213149581,
0.0095013622,
0.0073502441,
0.0248825364,
0.0140916947,
-0.0065844711,
0.0134149054,
0.0104263993,
-0.0005859330,
0.0154275913,
0.0139307603,
-0.0000874074,
0.0205260236,
0.0125455335,
-0.0068399399,
0.0068432163,
0.0042679324,
-0.0019461177,
-0.0004622731,
0.0000571187,
0.0007350998,
0.0055878609,
0.0114692263,
-0.0041300179,
-0.0001492125,
0.0059816572,
-0.0037007884,
-0.0066894735,
-0.0056104455,
-0.0148326121,
-0.0066643199,
-0.0001438290,
-0.0071524791,
-0.0035712763,
0.0032222385,
-0.0050673913,
0.0016173815,
0.0017590034,
-0.0163454022,
-0.0126599837,
0.0016782932,
-0.0184454359,
-0.0147688435,
-0.0048020170,
-0.0103390543,
-0.0080478508,
-0.0093307402,
-0.0157750491,
-0.0134956939,
-0.0122024845,
-0.0196245424,
-0.0178907905,
-0.0075882226,
-0.0063945139,
-0.0080242110,
-0.0009230900,
0.0005462882,
-0.0057377955,
-0.0061364500,
-0.0058407169,
-0.0170325264,
-0.0111757172,
-0.0063525890,
-0.0109009892,
-0.0042703650,
0.0000928375,
0.0011048093,
0.0136827677,
0.0050654588,
-0.0062209717,
0.0022749275,
0.0068993005,
-0.0127215460,
-0.0098716328,
0.0055573885,
-0.0056344699,
0.0132763432,
0.0163933095,
-0.0019994495,
0.0107279411,
0.0118472520,
-0.0007486360,
-0.0017458195,
-0.0038202445,
-0.0093918461,
-0.0003622688,
0.0085101994,
0.0034248200,
0.0003628985,
0.0142753208,
0.0135355964,
0.0092493286,
0.0036537193,
-0.0007944247,
0.0052424259,
0.0114499964,
0.0014481347,
-0.0025621385,
0.0101682125,
0.0086826105,
0.0074033914,
0.0074733067,
0.0025955562,
0.0047847372,
0.0129535608,
0.0025418703,
-0.0006585757,
0.0154398810,
0.0066005960,
-0.0021064680,
0.0096724890,
0.0110386731,
0.0037100706,
0.0108793769,
0.0032518678,
0.0004407757,
0.0067006932,
0.0105247069,
-0.0019892969,
0.0042025712,
0.0120037375,
0.0046892734,
0.0111657213,
0.0167522505,
0.0040669790,
0.0087693390,
0.0131719783,
0.0006172533,
0.0049414411,
0.0086378548,
-0.0032379408,
0.0099680461,
0.0095641809,
0.0033966759,
0.0094751297,
0.0184789449,
0.0009043310,
-0.0043996107,
0.0067336960,
-0.0106074484,
-0.0038326345,
0.0058056652,
-0.0155891962,
-0.0033671826,
0.0156520717,
-0.0074440516,
-0.0040714811,
0.0075840605,
-0.0107086394,
-0.0053261151,
-0.0044025225,
-0.0160341524,
-0.0154228220,
-0.0024559617,
-0.0071211788,
-0.0095706573,
0.0011088196,
-0.0039048844,
-0.0081056179,
-0.0074714604,
-0.0171866473,
-0.0210680272,
-0.0091130994,
-0.0140937194,
-0.0185987428,
-0.0023178819,
-0.0071308296,
-0.0024842597,
0.0034784621,
-0.0090063773,
-0.0120596942,
-0.0018275504,
-0.0127826873,
-0.0172466990,
-0.0034571032,
-0.0084291557,
-0.0084848991,
0.0078993123,
-0.0002340131,
-0.0099068275,
-0.0015030298,
-0.0016826903,
-0.0110610658,
-0.0056251008,
-0.0049715238,
0.0017934501,
0.0067685451,
0.0085816709,
0.0062974682,
0.0150817689,
0.0218313280,
0.0145185925,
0.0052974229,
0.0172491930,
0.0065539829,
0.0092040813,
0.0043266416,
0.0076232548,
0.0129168248,
0.0256198552,
0.0116150398,
0.0143598281,
0.0272807572,
0.0182377771,
0.0083075408,
0.0154002756,
0.0030200162,
0.0082720369,
0.0244386159,
0.0065376800,
0.0061769737,
0.0257498045,
0.0119078383,
0.0088456282,
0.0114425933,
0.0027740246,
-0.0003761659,
0.0078207981,
-0.0008493408,
-0.0020957883,
0.0063079251,
0.0051241787,
0.0047297794,
0.0096507045,
0.0014096819,
-0.0021695963,
-0.0007376223,
0.0000840378,
-0.0142013580,
-0.0109791895,
-0.0058806678,
-0.0074698860,
-0.0084430212,
-0.0155782178,
-0.0139852557,
-0.0026971523,
-0.0110197486,
-0.0208852105,
-0.0162959211,
-0.0116879260,
-0.0165702179,
-0.0128256828,
-0.0106483363,
-0.0161327403,
-0.0039733732,
-0.0059125535,
-0.0227902848,
-0.0152024906,
-0.0132172517,
-0.0204089135,
-0.0242473576,
-0.0146501409,
-0.0157563593,
-0.0094159869,
-0.0005430813,
-0.0082178684,
-0.0118087381,
0.0056437985,
-0.0078851329,
-0.0128575899,
-0.0089926589,
-0.0151491901,
-0.0169439185,
-0.0039229002,
-0.0108794719,
-0.0100382650,
0.0036580020,
0.0002848943,
-0.0023653072,
0.0077774446,
-0.0094248643,
-0.0129907476,
0.0093046147,
-0.0105871120,
-0.0145726483,
0.0104490025,
0.0040693218,
0.0018768939,
0.0175252575,
0.0016327896,
0.0026130641,
0.0175570752,
0.0021583652,
-0.0075586322,
0.0055206502,
0.0066851475,
0.0026213843,
0.0104923081,
0.0099227065,
0.0083834566,
0.0161440652,
0.0146944374,
0.0003041217,
0.0097755073,
0.0110576469,
0.0006765418,
0.0056426325,
0.0066018747,
0.0032083995,
0.0152899828,
0.0048939185,
0.0018701630,
0.0139869461,
0.0143661220,
0.0001140269,
0.0019897704,
0.0071600899,
-0.0041564023,
0.0109885652,
0.0096543022,
-0.0032361127,
0.0118311327,
0.0133872172,
0.0020463844,
0.0070479093,
0.0002527161,
-0.0042977110,
0.0031954790,
0.0051096757,
0.0003746003,
-0.0009354582,
0.0107705081,
0.0148322526,
0.0053023761,
0.0080334973,
0.0043681166,
0.0028870322,
0.0040249210,
-0.0070025884,
-0.0104916077,
0.0019645356,
0.0060059782,
0.0019169297,
0.0047226711,
0.0030890745,
0.0008755722,
0.0086172028,
-0.0047865901,
-0.0147085506,
-0.0006248512,
-0.0038145764,
-0.0135403359,
0.0027643575,
0.0060326257,
-0.0025096335,
0.0074326545,
0.0024607047,
-0.0091682868,
0.0014854221,
-0.0057830852,
-0.0174739063,
-0.0107024712,
-0.0058441032,
-0.0063404809,
0.0050257947,
-0.0023920208,
0.0001842346,
0.0002568066,
0.0038148072,
-0.0093164882,
-0.0102862902,
-0.0066206325,
-0.0095916707,
-0.0028360575,
0.0016921737,
-0.0037174439,
0.0038080595,
0.0039227149,
0.0013531512,
-0.0015767615,
0.0018987142,
-0.0088760434,
0.0015633916,
0.0063711540,
-0.0058810497,
-0.0000694984,
0.0221468620,
0.0090417536,
0.0084869079,
0.0115889255,
0.0093178097,
0.0127253793,
0.0108382292,
0.0009048430,
0.0053802710,
0.0136409290,
0.0113347322,
-0.0006768719,
0.0157012586,
0.0189993028,
0.0106624179,
0.0164210945,
0.0130890599,
0.0055227941,
0.0145348180,
0.0099631101,
-0.0030714672,
0.0088543305,
0.0140070189,
0.0073374594,
0.0182886086,
0.0091309370,
0.0022502886,
0.0157133285,
0.0088136625,
-0.0106145712,
0.0022705186,
0.0041412455,
-0.0089853462,
0.0065842248,
0.0115161669,
-0.0067865858,
0.0090576708,
0.0114526153,
-0.0054665785,
0.0014294020,
-0.0022785829,
-0.0147540784,
-0.0055270772,
-0.0086604916,
-0.0167733058,
-0.0094911372,
0.0003133806,
-0.0148053924,
-0.0168885365,
-0.0110585466,
-0.0189758614,
-0.0136165218,
-0.0185149927,
-0.0280854758,
-0.0153520834,
-0.0077869985,
-0.0163577888,
-0.0134622362,
-0.0074846521,
-0.0173049551,
-0.0150853638,
-0.0140730068,
-0.0314213261,
-0.0233265050,
-0.0127640227,
-0.0282766279,
-0.0168568604,
-0.0020238291,
-0.0068901316,
-0.0056713768,
-0.0090868669,
-0.0163582377,
-0.0092845242,
-0.0114640109,
-0.0185342114,
-0.0206214786,
-0.0074664345,
-0.0043863952,
-0.0039603403,
0.0010027760,
0.0025650980,
-0.0029648046,
0.0042049149,
0.0022896423,
-0.0112684024,
-0.0060665030,
-0.0045873346,
-0.0009138727,
0.0058435719,
0.0020129897,
0.0049438337,
0.0174642242,
0.0170938578,
0.0028845503,
0.0036883170,
0.0112949796,
0.0044641830,
0.0012854330,
0.0099400254,
0.0000986430,
0.0168508273,
0.0281830095,
0.0039499477,
0.0186550803,
0.0203755535,
0.0029831568,
0.0096308365,
0.0052552666,
-0.0004618289,
0.0051975287,
0.0101686995,
0.0076113590,
0.0081435274,
0.0122856060,
0.0115242079,
0.0065215034,
0.0062811603,
0.0012285233,
0.0014401838,
0.0085282959,
-0.0036779956,
-0.0024942241,
0.0083865104,
0.0106130540,
0.0042903959,
0.0057380092,
-0.0011286826,
0.0018419016,
0.0057074381,
-0.0063448865,
-0.0121864006,
0.0021495121,
-0.0018029804,
-0.0064863451,
0.0041446239,
0.0019503515,
-0.0030966999,
0.0077829082,
-0.0005996231,
-0.0127790477,
-0.0051482012,
-0.0014474189,
-0.0096014440,
-0.0127732931,
-0.0115708895,
-0.0057214876,
0.0024559009,
-0.0004517892,
-0.0144033041,
-0.0064992132,
0.0007439906,
-0.0125312842,
-0.0171856470,
-0.0039716838,
-0.0115267392,
-0.0035653836,
0.0023359705,
-0.0074104550,
0.0013349231,
0.0050691059,
-0.0135224583,
-0.0123002743,
-0.0031204943,
-0.0183050223,
-0.0116771450,
0.0001609573,
-0.0188592598,
-0.0003606019,
0.0122089023,
-0.0039242469,
-0.0024338677,
0.0040912316,
-0.0128329499,
-0.0133062517,
-0.0065207737,
-0.0153336599,
-0.0150849484,
-0.0010609812,
-0.0031353305,
-0.0020799292,
0.0038574948,
-0.0038781180,
-0.0072347843,
0.0044301180,
-0.0136073865,
-0.0155099379,
-0.0068415087,
-0.0014729601,
-0.0053534899,
0.0030938364,
0.0009187552,
0.0081111379,
0.0171398669,
0.0003065288,
-0.0063140634,
0.0123903807,
-0.0001936779,
-0.0043416391,
0.0077764140,
0.0053731590,
0.0019027907,
0.0193057153,
0.0110232551,
0.0058025350,
0.0139954304,
0.0123493858,
0.0028524133,
0.0085008321,
0.0062779109,
0.0071657863,
0.0114554390,
0.0102430955,
0.0087758023,
0.0139806587,
0.0212401114,
0.0124473292,
0.0068322821,
0.0150535582,
0.0089480048,
0.0089907916,
0.0091355676,
0.0093757017,
0.0171961039,
0.0239732005,
0.0146919312,
0.0141161941,
0.0160146654,
0.0101064062,
0.0031634606,
0.0108491126,
-0.0084651932,
-0.0058323769,
0.0149512645,
0.0035518273,
0.0028096084,
0.0139417630,
0.0053732935,
0.0076903128,
0.0048514185,
-0.0081294337,
-0.0144881951,
-0.0037935271,
-0.0084177256,
-0.0174283385,
-0.0087879132,
-0.0041730562,
-0.0093674846,
-0.0026753191,
-0.0103596970,
-0.0130231250,
-0.0087487847,
-0.0119996965,
-0.0211661886,
-0.0115728881,
-0.0085232984,
-0.0079719517,
-0.0052923560,
-0.0057455739,
-0.0084291594,
0.0004442024,
-0.0138332332,
-0.0186327118,
-0.0163779613,
-0.0093704369,
-0.0201875158,
-0.0067664851,
-0.0023685913,
-0.0130931800,
0.0010983490,
0.0067028319,
-0.0089253513,
0.0002695020,
-0.0075254012,
-0.0108210454,
-0.0035466298,
-0.0052020177,
-0.0036411635,
-0.0047314204,
0.0071047097,
0.0067659887,
0.0006860728,
0.0101653654,
0.0078547988,
0.0011472574,
0.0066769933,
0.0015681890,
-0.0006950099,
0.0184309557,
0.0080311680,
0.0041162511,
0.0199600905,
0.0185457580,
0.0131402025,
0.0211921223,
0.0065484340,
0.0062396140,
0.0213151127,
0.0074486663,
-0.0023566929,
0.0219521485,
0.0166946091,
0.0056360015,
0.0192449596,
0.0127490219,
0.0041808500,
0.0168790109,
0.0063402164,
-0.0082941363,
0.0091140335,
0.0065009287,
-0.0031209579,
0.0080892295,
0.0043361355,
-0.0001687978,
0.0094496254,
0.0054622563,
-0.0050463285,
0.0022003530,
0.0003050973,
-0.0061494419,
-0.0033749724,
-0.0031101410,
-0.0114467358,
0.0021824192,
0.0028768042,
-0.0112814233,
-0.0012312330,
-0.0049123052,
-0.0115520358,
-0.0076098763,
-0.0126361288,
-0.0248712264,
-0.0065762885,
-0.0026003201,
-0.0197252817,
-0.0098463260,
-0.0062924991,
-0.0129352100,
-0.0133490656,
-0.0189291798,
-0.0221514367,
-0.0185239818,
-0.0163223185,
-0.0191507190,
-0.0151818655,
-0.0059245918,
-0.0033534514,
-0.0122041358,
-0.0048978012,
-0.0071461196,
-0.0128930798,
-0.0120495874,
-0.0178683531,
-0.0159221180,
-0.0071164630,
-0.0070268540,
-0.0035541458,
0.0018739854,
0.0029060156,
-0.0029700589,
0.0048622787,
-0.0069002314,
-0.0190381911,
-0.0065101739,
-0.0091710808,
-0.0167160928,
0.0006223191,
0.0024521656,
0.0005852547,
0.0095539456,
0.0079039894,
-0.0082626203,
-0.0010396079,
-0.0042661559,
-0.0115561066,
-0.0078069521,
-0.0060544312,
-0.0041639376,
0.0126240049,
0.0080921613,
0.0012672609,
0.0041963109,
0.0125060147,
0.0017072931,
-0.0027945209,
-0.0008261680,
0.0001568839,
0.0062034740,
0.0106893191,
0.0019731547,
0.0120932246,
0.0136942985,
0.0077548665,
0.0064885393,
0.0106490981,
0.0037972983,
0.0022770904,
0.0129101463,
-0.0029158231,
-0.0001463442,
0.0174511112,
0.0032445693,
0.0053170957,
0.0097226715,
0.0031781611,
0.0071912543,
0.0084685339,
-0.0010374441,
0.0011315348,
0.0095242402,
0.0103335399,
0.0019089318,
0.0119840428,
0.0153321568,
0.0056387112,
0.0130600911,
0.0092056775,
-0.0039790943,
0.0044885427,
0.0066745137,
0.0006836943,
0.0022639446,
0.0107193757,
0.0045895060,
0.0165374037,
0.0107483799,
-0.0006065900,
0.0071033607,
0.0087597305,
-0.0120612038,
-0.0088635655,
0.0041573686,
-0.0075348471,
-0.0011630777,
0.0087678330,
-0.0097985370,
0.0061808084,
0.0120002870,
-0.0124981944,
-0.0057220766,
0.0018984394,
-0.0171473660,
-0.0107637281,
-0.0089336373,
-0.0103649478,
-0.0035379175,
0.0028297247,
-0.0031973680,
-0.0078176279,
0.0010071853,
-0.0084709041,
-0.0127753671,
-0.0070979763,
-0.0172351096,
-0.0080607999,
0.0030085898,
-0.0039061019,
-0.0036941923,
0.0085474541,
-0.0061733844,
-0.0057773981,
-0.0003646406,
-0.0175760984,
-0.0158893000,
-0.0006538811,
-0.0089413803,
-0.0079018641,
0.0089612715,
0.0023989005,
0.0038685740,
0.0072830850,
-0.0024755150,
-0.0062091951,
0.0056647207,
0.0008646810,
-0.0046131476,
0.0045222626,
0.0084409192,
0.0105793625,
0.0158733986,
0.0124864895,
0.0101744281,
0.0142955072,
0.0124519682,
0.0061607724,
0.0020850231,
0.0101062264,
0.0067182328,
0.0085922722,
0.0168357845,
0.0143344477,
0.0204291530,
0.0230481494,
0.0081526963,
0.0106141232,
0.0212284457,
0.0005712169,
0.0053163986,
0.0089226607,
0.0041463026,
0.0112673342,
0.0189692173,
0.0012475230,
0.0064237621,
0.0145672243,
0.0004880549,
-0.0005930939,
0.0014785350,
-0.0021059737,
-0.0039209649,
0.0034548992,
0.0039294432,
-0.0061519654,
0.0059307488,
0.0024179693,
-0.0000123437,
0.0000935319,
-0.0113292634,
-0.0104438793,
-0.0006387990,
-0.0126475291,
-0.0173279792,
-0.0087737320,
-0.0037661484,
-0.0066577140,
-0.0108922692,
-0.0141989868,
-0.0146392882,
-0.0082577169,
-0.0180216543,
-0.0327616036,
-0.0085498523,
-0.0121440468,
-0.0217731521,
-0.0081944196,
-0.0086164586,
-0.0172864888,
-0.0092848632,
-0.0166009031,
-0.0248543750,
-0.0190349538,
-0.0139895184,
-0.0152183231,
-0.0120248664,
-0.0079228915,
-0.0060148961,
-0.0009161333,
0.0009093959,
-0.0092440108,
-0.0104180621,
-0.0041667293,
-0.0116283745,
-0.0199020058,
-0.0102597177,
-0.0109809898,
-0.0093625979,
0.0044733789,
-0.0011981860,
-0.0015892547,
0.0114715155,
-0.0021697513,
-0.0029894148,
0.0022342850,
-0.0088641942,
-0.0140155125,
0.0115770437,
-0.0060156370,
-0.0081309704,
0.0176524930,
0.0079708993,
-0.0000512063,
0.0128461244,
-0.0013481369,
0.0002187996,
0.0069588046,
-0.0002164459,
-0.0074638724,
0.0112020923,
0.0118841305,
-0.0001508017,
0.0084269987,
0.0103377691,
0.0009028887,
0.0113550490,
-0.0002015742,
-0.0085859150,
0.0090352921,
0.0039585950,
-0.0051622209,
0.0014606644,
0.0018816261,
0.0023675303,
0.0118686724,
0.0012260587,
-0.0091931587,
0.0094117047,
0.0036560716,
-0.0122515159,
-0.0007889094,
0.0058686649,
-0.0056295721,
0.0068212398,
0.0048339297,
-0.0046852664,
0.0005240688,
0.0067599528,
-0.0079099005,
-0.0002192656,
-0.0043150634,
-0.0029636510,
0.0019159680,
0.0074622366,
0.0023015165,
0.0030563669,
0.0102354791,
0.0124904150,
-0.0028486378,
-0.0021967925,
-0.0030699419,
-0.0057207458,
0.0007741582,
-0.0099279191,
-0.0047301818,
0.0083180908,
0.0039059408,
-0.0019852982,
0.0018573443,
0.0007531189,
-0.0089845173,
0.0030784942,
-0.0093146777,
-0.0120284697,
0.0043677702,
0.0035388491,
-0.0068178116,
0.0113098212,
0.0042807786,
-0.0009102464,
-0.0004234975,
-0.0090433145,
-0.0133670177,
-0.0091048675,
-0.0069670882,
-0.0161716137,
-0.0041855760,
0.0043752142,
-0.0003876886,
0.0004800482,
-0.0010228833,
-0.0119897686,
-0.0027149429,
-0.0070098843,
-0.0146016898,
-0.0126166698,
-0.0032182343,
0.0002939077,
0.0024602863,
0.0038330650,
-0.0020825891,
0.0055195047,
0.0104290806,
-0.0066789002,
-0.0071412297,
0.0065268162,
-0.0007517545,
0.0080499928,
0.0150701646,
-0.0015826868,
0.0156690255,
0.0245541353,
0.0057055429,
0.0055120634,
0.0173968654,
0.0083996328,
0.0109428028,
0.0095877079,
0.0096757384,
0.0157933645,
0.0187066104,
0.0187847652,
0.0122704878,
0.0226847995,
0.0252492931,
0.0130485734,
0.0161855817,
0.0150818648,
0.0094372882,
0.0167837720,
0.0191678498,
0.0096878354,
0.0208404884,
0.0219829939,
0.0159271955,
0.0193134826,
0.0182623435,
0.0057270587,
0.0162945166,
0.0182777215,
-0.0041445708,
0.0112795653,
0.0189062003,
0.0009040223,
0.0168319419,
0.0122805350,
-0.0026204295,
0.0087836590,
0.0114709623,
-0.0078847893,
-0.0058456813,
0.0032877871,
-0.0065421127,
-0.0022193622,
-0.0012558153,
-0.0155132860,
-0.0019413484,
0.0030045325,
-0.0173059292,
-0.0177664179,
-0.0066296919,
-0.0189268924,
-0.0195823330,
-0.0170146842,
-0.0195695926,
-0.0094061950,
-0.0035669797,
-0.0240275115,
-0.0136236046,
-0.0058454555,
-0.0204747282,
-0.0197288916,
-0.0147023899,
-0.0213982258,
-0.0105347289,
-0.0014247576,
-0.0159383919,
-0.0121793784,
0.0007108873,
-0.0119014625,
-0.0128451344,
-0.0121043511,
-0.0187535938,
-0.0123898108,
-0.0085329171,
-0.0117339417,
-0.0098687410,
0.0009458599,
0.0105836373,
-0.0009760800,
0.0045322343,
0.0034692648,
-0.0019329959,
0.0012928562,
-0.0039457465,
-0.0099382717,
-0.0000847576,
0.0017806180,
0.0089708231,
0.0067838770,
0.0092243673,
0.0092962775,
0.0170171801,
0.0163740553,
-0.0053811288,
0.0044984762,
0.0149774477,
0.0016932724,
0.0131780086,
0.0154561838,
0.0080788052,
0.0166797116,
0.0174266696,
0.0007541211,
0.0044909515,
0.0054549729,
-0.0017541645,
0.0030659570,
0.0035168398,
0.0035695476,
0.0082035363,
0.0101671517,
0.0035451869,
-0.0007252496,
0.0097002294,
0.0036082235,
-0.0065963371,
-0.0024264245,
-0.0061190110,
-0.0056212135,
0.0044203862,
-0.0084981592,
-0.0039941259,
0.0066873534,
-0.0042503593,
-0.0002026699,
-0.0005594654,
-0.0079327552,
-0.0091357445,
0.0015818857,
-0.0056102080,
-0.0163686238,
0.0019805534,
-0.0042532240,
-0.0072803167,
-0.0015698840,
-0.0089609036,
-0.0122442665,
-0.0015828222,
-0.0159995984,
-0.0221524797,
-0.0098848511,
-0.0054931403,
-0.0136918565,
-0.0112828575,
-0.0035309368,
-0.0069349641,
-0.0042888122,
-0.0083420360,
-0.0132713579,
-0.0099621844,
-0.0019635607,
-0.0135096125,
-0.0183827393,
-0.0041490863,
-0.0045430111,
-0.0029898616,
0.0001345404,
-0.0124146417,
-0.0032554090,
0.0090021463,
-0.0154339625,
-0.0106630381,
-0.0005081471,
-0.0096747242,
-0.0021898693,
0.0118867597,
-0.0054671085,
0.0037074788,
0.0133590726,
-0.0067723561,
-0.0050845281,
-0.0001819480,
-0.0093941893,
-0.0135817770,
0.0044403807,
-0.0066789631,
-0.0027875949,
0.0073188404,
0.0046647321,
-0.0021260113,
0.0080709700,
-0.0041900380,
-0.0018808403,
0.0088825151,
-0.0081925252,
-0.0053297547,
0.0119673936,
0.0071984129,
0.0073655210,
0.0104926508,
0.0060641905,
0.0076649375,
0.0170414597,
0.0032141639,
-0.0032622369,
0.0160520002,
0.0097284112,
-0.0013327335,
0.0167472847,
0.0149192829,
0.0101170260,
0.0192222707,
0.0099805743,
0.0073182769,
0.0181166958,
0.0079690348,
0.0044374256,
0.0061819544,
0.0177192334,
0.0116432346,
0.0181862861,
0.0173608940,
0.0128562823,
0.0149567751,
0.0195568968,
0.0071807369,
0.0075510414,
0.0109323673,
0.0120687988,
0.0110469628,
0.0159338638,
0.0096388739,
0.0161923431,
0.0227864683,
0.0117717264,
0.0049088751,
0.0140901897,
0.0006900775,
0.0026558866,
0.0092809936,
-0.0020701934,
0.0035943463,
0.0213480201,
0.0051232399,
0.0002143211,
0.0081260484,
0.0005472185,
-0.0017128856,
-0.0045226659,
-0.0146652488,
-0.0101526929,
-0.0057348441,
-0.0014227296,
-0.0071881171,
-0.0049692062,
0.0023125084,
-0.0081137102,
-0.0065689352,
-0.0102004539,
-0.0200867318,
-0.0064729173,
-0.0149420453,
-0.0168433413,
-0.0039925231,
-0.0005487728,
-0.0059811282,
-0.0031198503,
-0.0087930951,
-0.0103725027,
-0.0091781709,
-0.0109220250,
-0.0251149870,
-0.0086925933,
-0.0020419541,
-0.0189367551,
-0.0016661867,
0.0000698001,
-0.0103508774,
-0.0002569405,
0.0007300405,
-0.0118492721,
-0.0092569655,
-0.0096958643,
-0.0098860720,
-0.0040377239,
-0.0072823423,
-0.0109095722,
-0.0003259424,
0.0061785127,
-0.0005329183,
-0.0029853429,
0.0051402790,
0.0098107979,
-0.0000135215,
0.0070879804,
0.0040328088,
0.0054896539,
0.0171146877,
0.0084626637,
0.0063309604,
0.0202881992,
0.0086001353,
0.0020701231,
0.0063644121,
0.0005226918,
-0.0005356747,
0.0130661950,
0.0046491143,
-0.0026071619,
0.0225536413,
0.0155796995,
0.0030077863,
0.0162292439,
0.0081606815,
0.0016406743,
0.0108009474,
0.0022141780,
-0.0122374678,
0.0055131167,
0.0030400176,
-0.0059353169,
-0.0000580831,
0.0034952099,
-0.0080354409,
0.0080171330,
-0.0011684081,
-0.0108506363,
-0.0031368083,
-0.0009682230,
-0.0100180460,
0.0003625173,
-0.0050216983,
-0.0081387572,
0.0019944503,
-0.0002002754,
-0.0171788782,
-0.0058244984,
-0.0067809885,
-0.0229574740,
-0.0092803203,
-0.0141898440,
-0.0226853527,
-0.0033883483,
-0.0046497625,
-0.0174171440,
-0.0141185857,
-0.0109981662,
-0.0187424403,
-0.0170020498,
-0.0189262088,
-0.0153750069,
-0.0140872896,
-0.0051700938,
-0.0102514103,
-0.0062542944,
-0.0000960852,
-0.0059575615,
-0.0127292788,
-0.0078669321,
-0.0084023522,
-0.0127947554,
-0.0092973020,
-0.0125784501,
-0.0035995883,
0.0075286794,
0.0040759305,
0.0019543928,
0.0069647543,
0.0041668573,
-0.0042563984,
-0.0016030474,
-0.0088363197,
-0.0194452126,
0.0041229008,
0.0039398824,
-0.0007368460,
0.0132414335,
0.0108613428,
0.0047201551,
0.0177551769,
0.0011134278,
-0.0033243096,
0.0009478712,
0.0041034985,
0.0005744413,
0.0001306181,
0.0111496281,
0.0131479502,
0.0137964580,
0.0151625685,
-0.0004479644,
0.0101767033,
0.0138662048,
0.0051376140,
0.0053271931,
0.0121460753,
0.0106387036,
0.0134825073,
0.0153595060,
0.0048706853,
0.0135701243,
0.0163695328,
0.0012497746,
0.0035697138,
0.0112651801,
-0.0012784430,
0.0057687662,
0.0140127717,
-0.0018264975,
0.0085631404,
0.0173516795,
0.0036156471,
0.0028668335,
0.0153674362,
0.0013027606,
0.0032786014,
0.0053942865,
0.0005970790,
0.0029634736,
0.0055097910,
0.0042492971,
0.0013939596,
0.0038232014,
0.0065494310,
-0.0007651952,
0.0032398421,
0.0062259082,
-0.0093392357,
0.0047978065,
0.0070011495,
0.0013174094,
0.0018108507,
0.0034293518,
0.0014163430,
0.0039150426,
-0.0022416790,
-0.0174545869,
-0.0058656144,
-0.0021855216,
-0.0237837434,
-0.0139037799,
0.0041416679,
-0.0166830290,
-0.0013270099,
-0.0005894537,
-0.0142070223,
-0.0017657436,
-0.0031913293,
-0.0220068470,
-0.0165737160,
-0.0069308006,
-0.0183986947,
-0.0119389258,
-0.0051400508,
-0.0121495351,
-0.0027939908,
0.0007405621,
-0.0153392358,
-0.0161307137,
-0.0041898382,
-0.0164553877,
-0.0135646518,
-0.0072972295,
-0.0126467310,
-0.0015790305,
0.0060816226,
-0.0101545565,
-0.0012333562,
0.0061793718,
-0.0118200760,
-0.0094176568,
-0.0015593249,
-0.0168041680,
-0.0053595295,
0.0037581851,
0.0003041435,
0.0012546893,
0.0106894951,
0.0044218348,
0.0065084426,
0.0095581654,
-0.0007285615,
0.0022779820,
0.0141538177,
0.0103757158,
0.0020078928,
0.0108892042,
0.0239950214,
0.0128811318,
0.0176003464,
0.0119524896,
0.0137853427,
0.0154453963,
0.0113554681,
0.0057590916,
0.0176263228,
0.0178803392,
0.0196796544,
0.0189928692,
0.0248818658,
0.0191931687,
0.0194825940,
0.0157977752,
-0.0018125870,
0.0054498478,
0.0119692823,
-0.0062974207,
0.0066487985,
0.0145857446,
0.0080781439,
0.0166569855,
0.0163372420,
0.0059109963,
0.0117391357,
0.0096426886,
0.0012044506,
-0.0034950133,
0.0003575493,
-0.0043914020,
0.0015541614,
0.0030692518,
0.0029732096,
-0.0059058848,
0.0033175012,
-0.0017900696,
-0.0070696720,
-0.0033575916,
-0.0123234726,
-0.0082840435,
-0.0019108906,
-0.0086463718,
-0.0134283490,
0.0000199649,
-0.0066021420,
-0.0115411831,
-0.0129942186,
-0.0154509973,
-0.0190832596,
-0.0124411648,
-0.0184159148,
-0.0262747146,
-0.0002239494,
-0.0044069043,
-0.0162613653,
0.0000937144,
-0.0122149894,
-0.0137021802,
-0.0069265477,
-0.0201109443,
-0.0184331313,
-0.0104434378,
-0.0088940961,
-0.0087375147,
-0.0063245371,
0.0011329285,
0.0005765872,
-0.0006027924,
0.0000261745,
-0.0115248058,
-0.0100010149,
-0.0008565502,
-0.0109698353,
-0.0109715965,
-0.0043511312,
0.0042504985,
0.0026208546,
0.0109936260,
-0.0017652019,
-0.0005913845,
0.0062274518,
-0.0056828051,
-0.0105721373,
0.0038461015,
-0.0087682912,
-0.0016420216,
0.0156018771,
0.0002253049,
0.0038435485,
0.0214763377,
0.0053482777,
-0.0010858276,
0.0054133693,
-0.0015467065,
-0.0027302806,
0.0073149623,
-0.0045234207,
0.0004598548,
0.0124023026,
0.0049539167,
-0.0022365807,
0.0085508702,
0.0044403789,
-0.0044682380,
0.0045814328,
-0.0037450814,
-0.0083339140,
0.0104078650,
-0.0031703021,
-0.0085228086,
0.0083656898,
-0.0010985876,
-0.0024341685,
0.0066990820,
-0.0094213076,
-0.0118547752,
0.0014155597,
-0.0022037544,
-0.0136199864,
0.0020229232,
0.0014717267,
-0.0046955850,
0.0055449978,
-0.0027832470,
-0.0104928389,
-0.0025753570,
-0.0047506504,
-0.0071427878,
-0.0049706544,
-0.0014597105,
-0.0016174908,
0.0033880516,
0.0066021886,
-0.0065961857,
-0.0041796458,
0.0050611347,
-0.0065449793,
-0.0176398773,
-0.0110276891,
-0.0074519999,
-0.0035243572,
-0.0030514770,
-0.0053007626,
0.0003322334,
0.0104802018,
-0.0036638025,
-0.0067288000,
-0.0001977832,
-0.0124802804,
-0.0142514529,
-0.0082499478,
-0.0126264431,
-0.0074304477,
0.0083472170,
-0.0020118731,
-0.0045490740,
0.0068870657,
-0.0010283543,
-0.0115071796,
-0.0065907366,
-0.0138891153,
-0.0111014433,
-0.0024037678,
-0.0047362894,
-0.0012529723,
-0.0015190219,
0.0053558964,
-0.0028139004,
-0.0044428650,
-0.0070256758,
-0.0158580840,
-0.0044484241,
-0.0036553864,
-0.0106484080,
-0.0042324350,
0.0038063601,
0.0005758337,
0.0080137411,
0.0013007165,
-0.0039103706,
0.0018107612,
0.0081293397,
-0.0130511923,
0.0010213121,
0.0125761386,
-0.0011301937,
0.0100273918,
0.0159309693,
0.0028864988,
0.0189324208,
0.0158621762,
0.0065911124,
0.0062913951,
0.0131217018,
0.0099847112,
0.0074879741,
0.0123510696,
0.0106072566,
0.0162622035,
0.0252419878,
0.0163486451,
0.0120904259,
0.0214014426,
0.0178053621,
0.0059846840,
0.0130472388,
0.0126965996,
0.0142840147,
0.0160192959,
0.0178817455,
0.0130774900,
0.0255683083,
0.0195592903,
0.0114696398,
0.0176457148,
0.0147095732,
0.0020874166,
0.0145685337,
0.0165834259,
-0.0030303313,
0.0127553418,
0.0193324741,
0.0039853486,
0.0177005492,
0.0109248608,
-0.0048715104,
0.0098916031,
0.0078466656,
-0.0113519514,
-0.0054554539,
0.0085650999,
-0.0042845597,
-0.0027549732,
-0.0043116026,
-0.0117429942,
-0.0052615618,
-0.0036970531,
-0.0281588379,
-0.0181445163,
-0.0085079437,
-0.0192892831,
-0.0111941705,
-0.0057177218,
-0.0151377721,
-0.0011526807,
-0.0059423805,
-0.0211322419,
-0.0168492682,
-0.0081162108,
-0.0311339721,
-0.0213721022,
-0.0075329770,
-0.0197043493,
-0.0093142018,
-0.0021644258,
-0.0170361586,
-0.0096300086,
-0.0056405943,
-0.0137057900,
-0.0184197035,
-0.0148727112,
-0.0164156426,
-0.0085135000,
-0.0058889599,
-0.0018301232,
-0.0058308621,
0.0064413119,
0.0028555293,
-0.0031119098,
-0.0049505522,
-0.0038692073,
-0.0106254593,
-0.0032223107,
-0.0058991760,
-0.0041187783,
0.0094780307,
0.0146629773,
0.0081576454,
0.0149163408,
0.0106895044,
0.0077988086,
0.0140929511,
0.0049644546,
-0.0064731506,
0.0069637881,
0.0216982160,
0.0054536024,
0.0163068138,
0.0177446343,
0.0098589147,
0.0184476599,
0.0124142412,
-0.0028531202,
0.0057432130,
0.0057119341,
0.0006830925,
0.0035907291,
0.0082246289,
0.0118260887,
0.0086345663,
0.0139560346,
0.0035342274,
0.0030578701,
0.0091250790,
-0.0046884152,
-0.0078575034,
-0.0012708990,
0.0011042743,
-0.0026874149,
0.0076599112,
-0.0012641703,
0.0012654340,
0.0111922380,
-0.0021480317,
-0.0071049808,
0.0023833637,
-0.0097357798,
-0.0106549431,
0.0090680849,
-0.0058971816,
-0.0098831411,
0.0058198618,
-0.0005817145,
-0.0100752609,
-0.0046528443,
-0.0128111439,
-0.0146921799,
-0.0070225080,
-0.0156702027,
-0.0176938903,
0.0015176290,
-0.0024854960,
-0.0084582148,
-0.0073946062,
-0.0029033178,
-0.0078450665,
-0.0161936488,
-0.0132026784,
-0.0173054021,
-0.0132564539,
-0.0069594067,
-0.0126227187,
-0.0060904492,
0.0027141161,
-0.0001796153,
-0.0034339828,
0.0016242315,
-0.0100735389,
-0.0065992824,
0.0035565181,
-0.0144278761,
-0.0144631956,
0.0090358071,
-0.0045006685,
-0.0034718062,
0.0079162279,
-0.0098690959,
-0.0071349186,
0.0015353786,
-0.0117221214,
-0.0178967956,
-0.0028776876,
-0.0080034081,
-0.0081723565,
0.0096085118,
-0.0023590382,
-0.0073190131,
0.0093230223,
-0.0029083616,
-0.0127469394,
-0.0017844721,
-0.0096283443,
-0.0075547001,
0.0016549544,
-0.0058021219,
-0.0024364607,
0.0198684856,
0.0037226961,
-0.0004455232,
0.0117066698,
0.0095847836,
-0.0020347596,
0.0111722387,
0.0017849099,
-0.0032096300,
0.0207793787,
0.0069995760,
0.0047479235,
0.0168251060,
0.0106583349,
0.0021650218,
0.0138224857,
0.0008258750,
-0.0006921611,
0.0071750488,
0.0055686291,
0.0046881419,
0.0049814950,
0.0187622830,
0.0182852559,
0.0061207609,
0.0143971294,
0.0069929799,
0.0089342874,
0.0107291956,
-0.0007129068,
-0.0010287029,
0.0137477480,
0.0073906682,
0.0110245412,
0.0126582431,
0.0057852031,
0.0084389737,
0.0126330936,
-0.0038508587,
-0.0078638438,
0.0023909211,
-0.0044219815,
-0.0066476320,
0.0097629409,
-0.0061804545,
0.0026595208,
0.0091101015,
-0.0050373399,
-0.0153042329,
-0.0031310890,
-0.0132792387,
-0.0172610115,
-0.0164791346,
-0.0152499285,
-0.0110177286,
-0.0018194342,
-0.0058654984,
-0.0071128858,
-0.0067090201,
-0.0069839745,
-0.0170850307,
-0.0154495444,
-0.0125966119,
-0.0157490615,
-0.0114323115,
-0.0035124221,
-0.0123512829,
0.0014596641,
0.0003763059,
-0.0100215264,
-0.0053255004,
-0.0064877588,
-0.0188548453,
-0.0064843372,
-0.0057119592,
-0.0159500986,
-0.0029271704,
0.0079590343,
-0.0035158047,
0.0052133463,
0.0052699675,
-0.0101544913,
0.0050732489,
0.0032795442,
-0.0087392395,
-0.0034365279,
0.0050160293,
0.0061984733,
