Filename,STFMK-20201105-LW19-1935_20201125_141924_004.dat
0.0065368088,
0.0109340381,
0.0129311644,
0.0158967003,
0.0180457160,
0.0069957338,
0.0025352251,
0.0174949318,
0.0131119313,
0.0055994554,
0.0092034061,
0.0191135332,
0.0209455602,
0.0210929438,
0.0167764984,
0.0154917873,
0.0254436992,
0.0151895378,
0.0033490059,
0.0208080094,
0.0172021650,
0.0078320913,
0.0201092102,
0.0122381542,
0.0063668266,
0.0210690014,
0.0140363965,
-0.0028073322,
0.0047203344,
0.0119916666,
-0.0046296190,
0.0055894842,
0.0035973536,
-0.0032325727,
0.0126208197,
0.0113793071,
-0.0027646183,
0.0056874035,
0.0046676649,
-0.0072187735,
0.0006181463,
-0.0019913348,
-0.0176388416,
-0.0057368521,
0.0012586222,
-0.0111940224,
0.0007009081,
-0.0051048212,
-0.0131911971,
0.0009145559,
-0.0033552628,
-0.0272088759,
-0.0127606522,
-0.0008041103,
-0.0181829203,
-0.0100539047,
-0.0067923786,
-0.0135392528,
-0.0054998002,
-0.0106299957,
-0.0269792862,
-0.0163418185,
-0.0165361911,
-0.0185244326,
-0.0203424506,
-0.0136875995,
-0.0092352992,
-0.0075575011,
-0.0012374341,
-0.0035379715,
-0.0121604325,
0.0004637896,
-0.0116592217,
-0.0181231722,
-0.0134679312,
-0.0120127946,
-0.0110640181,
-0.0073434198,
-0.0056032096,
0.0026935327,
0.0085775452,
-0.0002305942,
-0.0066888323,
-0.0016051109,
-0.0074456800,
-0.0160316098,
-0.0052674916,
-0.0046595205,
-0.0095105153,
0.0087361010,
0.0095406640,
-0.0009694570,
0.0042737667,
0.0010094102,
-0.0073499233,
-0.0028052179,
-0.0127313389,
-0.0145678548,
-0.0017473613,
0.0055123814,
0.0002269503,
0.0011644096,
0.0078316154,
0.0115571031,
0.0031579710,
0.0032349045,
-0.0082057072,
0.0038905349,
0.0051586954,
-0.0061445860,
-0.0017322467,
0.0045821839,
0.0003622214,
0.0028951976,
0.0069904090,
-0.0007328631,
0.0055825762,
0.0079993932,
-0.0066697961,
-0.0052739484,
0.0130917449,
0.0002961642,
-0.0014982045,
0.0137455296,
-0.0016282940,
0.0019516901,
0.0127613349,
-0.0056802393,
-0.0019370285,
-0.0003176384,
0.0003019806,
0.0011339292,
0.0068487548,
-0.0021735877,
0.0035255179,
0.0123526435,
0.0111978147,
0.0007117132,
0.0068540876,
0.0052077482,
0.0028704829,
0.0005934760,
0.0030247937,
-0.0012894942,
0.0057636057,
0.0055615655,
-0.0019978569,
0.0001762168,
0.0079968926,
-0.0037668445,
-0.0007621142,
-0.0031858659,
-0.0124860071,
-0.0007353970,
0.0043325881,
-0.0113156149,
0.0004988188,
0.0112351766,
-0.0040696519,
-0.0023788428,
0.0040322202,
-0.0153014883,
-0.0086353952,
-0.0048336443,
-0.0200931579,
-0.0123703312,
0.0037150059,
-0.0037668247,
-0.0055203130,
0.0040667038,
-0.0051481272,
-0.0051829740,
0.0007906177,
-0.0186037552,
-0.0143642174,
0.0008204562,
-0.0125018395,
-0.0104752369,
0.0034315456,
-0.0079839844,
0.0003888215,
0.0049185422,
-0.0100129843,
-0.0082666334,
0.0031043377,
-0.0118265823,
-0.0113271810,
0.0086492375,
-0.0082559334,
0.0006185850,
0.0158329345,
0.0010489820,
-0.0019218220,
0.0096422667,
0.0040484117,
0.0056252233,
-0.0002805149,
0.0003734201,
0.0088191982,
0.0165345538,
0.0134477122,
0.0074031022,
0.0193384700,
0.0235785563,
0.0143439025,
0.0101866052,
0.0125501500,
0.0116477609,
0.0117296297,
0.0137860440,
0.0147846844,
0.0193789862,
0.0283659808,
0.0154593177,
0.0204239935,
0.0216932222,
0.0136727374,
0.0196887329,
0.0165884551,
0.0001622581,
0.0108169103,
0.0245189592,
0.0092763817,
0.0155953597,
0.0208139867,
0.0091953212,
0.0190944169,
0.0150622912,
0.0027137431,
0.0058321739,
0.0073672780,
0.0037513301,
0.0000533231,
0.0062425244,
0.0053445576,
0.0010777442,
0.0084017087,
-0.0006727896,
-0.0046544084,
0.0046783071,
-0.0039601983,
-0.0115153491,
-0.0086815553,
-0.0079378663,
-0.0031288087,
-0.0027318390,
-0.0100634843,
-0.0133995507,
-0.0001703256,
-0.0103666428,
-0.0252913795,
-0.0168078374,
-0.0167590957,
-0.0233549066,
-0.0049676425,
-0.0150236730,
-0.0192247014,
0.0022044950,
-0.0070915818,
-0.0212604888,
-0.0092961332,
-0.0150513100,
-0.0147604905,
-0.0115026487,
-0.0163378585,
-0.0173712876,
-0.0083998106,
-0.0041998103,
-0.0105544720,
-0.0095648617,
-0.0025753849,
-0.0043626488,
-0.0121353194,
-0.0058126552,
-0.0148605369,
-0.0093210423,
0.0019348972,
-0.0046017990,
0.0028340770,
0.0021300535,
0.0005863431,
0.0067497082,
0.0017330446,
-0.0052193142,
-0.0073920046,
0.0040752110,
-0.0065864953,
-0.0061089220,
0.0111987153,
0.0089587085,
0.0076795034,
0.0227274783,
0.0042366567,
0.0047515091,
0.0174160376,
0.0046660090,
-0.0039654137,
0.0099580418,
0.0090176314,
0.0026378543,
0.0133291353,
0.0074480856,
0.0002344144,
0.0196959805,
0.0084559675,
-0.0013806708,
0.0129709709,
0.0072256038,
-0.0001908003,
0.0102366954,
-0.0004150867,
0.0008361804,
0.0160062592,
0.0057186331,
-0.0091498569,
0.0098098945,
0.0042642509,
-0.0033850572,
0.0087964162,
-0.0036351280,
-0.0085743973,
0.0159402583,
0.0055649788,
-0.0033665248,
0.0080727590,
0.0028865379,
-0.0055051278,
0.0041206400,
-0.0011949921,
-0.0073698834,
-0.0007730332,
0.0052904477,
-0.0046668798,
-0.0002530327,
0.0024470792,
0.0082136039,
-0.0006486038,
-0.0029692026,
-0.0098623149,
-0.0054132463,
0.0011145795,
-0.0116667198,
-0.0146276485,
-0.0032519819,
-0.0002625674,
-0.0024227300,
0.0005694148,
-0.0051614391,
-0.0018726240,
0.0025662964,
-0.0139799248,
-0.0166026708,
-0.0051535764,
-0.0148040280,
-0.0185274351,
-0.0020763227,
-0.0038983454,
-0.0015984280,
0.0085780388,
-0.0056524454,
-0.0082743801,
-0.0038631752,
-0.0065294877,
-0.0150843710,
-0.0119707603,
-0.0093134018,
-0.0098720696,
-0.0003457915,
-0.0028080735,
-0.0101072975,
-0.0024611265,
-0.0047084247,
-0.0112283938,
-0.0063937260,
-0.0116201770,
-0.0125458091,
-0.0041107181,
0.0032405360,
-0.0056149270,
-0.0012698034,
0.0041002333,
-0.0023871723,
0.0011317873,
-0.0019448523,
-0.0135308234,
0.0019458544,
0.0096335225,
-0.0087562632,
0.0019589495,
0.0150052272,
0.0031203544,
0.0122526428,
0.0105740335,
0.0016852380,
0.0115912082,
0.0082635749,
-0.0023017128,
0.0074312286,
0.0132259829,
0.0104905553,
0.0053960290,
0.0114343334,
0.0149231162,
0.0122371828,
0.0155933565,
0.0042943778,
0.0007701817,
0.0161609780,
0.0112624969,
0.0031233418,
0.0067938082,
0.0096535385,
0.0158365555,
0.0120242741,
0.0101859532,
0.0068845781,
0.0143447993,
0.0120804170,
-0.0021923890,
0.0101360762,
0.0077276947,
-0.0047779479,
0.0132310558,
0.0108013405,
-0.0037334186,
0.0134610869,
0.0093911691,
-0.0034449042,
0.0055465759,
0.0024730936,
-0.0070011979,
0.0010822786,
-0.0016560298,
-0.0186601896,
-0.0034104474,
0.0020327130,
-0.0122961318,
-0.0101512019,
-0.0079951510,
-0.0166509748,
-0.0084092980,
-0.0092424145,
-0.0242126267,
-0.0109441569,
-0.0000547447,
-0.0167646166,
-0.0042640562,
-0.0034184381,
-0.0172037855,
-0.0084157642,
-0.0113352621,
-0.0274289418,
-0.0165452026,
-0.0066870591,
-0.0203156285,
-0.0127877574,
0.0002236576,
-0.0080849277,
0.0026992036,
0.0025336728,
-0.0104271006,
-0.0087424051,
-0.0001193256,
-0.0137152886,
-0.0089240251,
-0.0058207819,
-0.0064740526,
-0.0000570755,
0.0041609681,
0.0046246639,
-0.0038166859,
0.0048238793,
0.0035760740,
-0.0042695529,
-0.0011269941,
0.0020827828,
0.0045953905,
0.0092793126,
0.0102655198,
0.0102193300,
0.0217710286,
0.0207788702,
0.0082436055,
0.0100823995,
0.0093893539,
0.0021390095,
0.0160411876,
0.0073819645,
0.0033111307,
0.0223804004,
0.0227376167,
0.0108220661,
0.0199042484,
0.0146180661,
0.0121962689,
0.0105429608,
0.0088392943,
0.0018464286,
0.0109521588,
0.0146978758,
0.0045337835,
0.0073375078,
0.0118829217,
0.0101670539,
0.0067368061,
0.0022508076,
-0.0020514298,
0.0006244574,
0.0084451102,
-0.0065615922,
-0.0036579920,
0.0073864036,
0.0025759651,
0.0019897956,
0.0060271244,
-0.0051230774,
-0.0021905194,
0.0054756138,
-0.0063679852,
-0.0116736526,
0.0060302867,
-0.0073105749,
-0.0050412673,
0.0072003109,
-0.0105167003,
-0.0122055029,
0.0044554509,
-0.0116298012,
-0.0149112139,
-0.0156264361,
-0.0136931101,
-0.0091115432,
-0.0084638773,
-0.0127884643,
-0.0124405567,
-0.0005321070,
-0.0036102938,
-0.0141919488,
-0.0078387549,
-0.0061243209,
-0.0139268655,
-0.0152758686,
-0.0114925783,
-0.0111371921,
-0.0106660146,
-0.0046378346,
-0.0105886497,
-0.0038102716,
0.0002501885,
-0.0084470874,
-0.0090463310,
-0.0090828175,
-0.0204452761,
-0.0069693895,
-0.0019568964,
-0.0160695389,
-0.0075605940,
0.0065637729,
-0.0061984402,
-0.0054581901,
-0.0003632288,
-0.0165123362,
-0.0126490109,
-0.0035830797,
-0.0172324069,
-0.0171586666,
-0.0026082059,
-0.0062785293,
-0.0110735083,
0.0004159617,
-0.0087322248,
-0.0108719803,
0.0051707039,
-0.0135602187,
-0.0171249378,
0.0038302867,
-0.0060199318,
-0.0032151113,
0.0046464792,
-0.0067145983,
0.0037043795,
0.0131718852,
-0.0036168168,
-0.0082648182,
0.0081034275,
-0.0064674723,
-0.0104618873,
0.0095670037,
-0.0007637939,
-0.0031679720,
0.0181265622,
0.0033652878,
0.0005955378,
0.0136459563,
0.0019444618,
0.0016352156,
0.0027562308,
0.0006739604,
0.0041713002,
0.0113393795,
0.0075336215,
0.0043834317,
0.0084454725,
0.0139815845,
0.0077843624,
0.0063337823,
0.0097017763,
0.0036824113,
0.0075638415,
0.0073740091,
0.0040801889,
0.0079933032,
0.0123349670,
0.0080040954,
0.0159844533,
0.0134380683,
0.0005825329,
0.0099641373,
0.0099685695,
-0.0043503521,
-0.0062261308,
0.0073946137,
0.0060622632,
0.0006015121,
0.0046804296,
-0.0050638635,
0.0028217805,
0.0086322203,
-0.0120732039,
-0.0161187798,
-0.0058771083,
-0.0052112052,
-0.0137255630,
-0.0026803964,
-0.0003548104,
0.0002278436,
-0.0010922980,
-0.0066600237,
-0.0140902828,
-0.0022561031,
-0.0115759522,
-0.0209470391,
-0.0108345607,
-0.0072565125,
-0.0061741527,
0.0005434208,
-0.0039379713,
-0.0071257707,
0.0035039340,
0.0024506045,
-0.0140482672,
-0.0023143997,
-0.0035229656,
-0.0160742328,
0.0007331906,
0.0010782238,
-0.0119572803,
0.0072639617,
0.0056503569,
-0.0040490953,
0.0022590866,
0.0010933746,
-0.0062762778,
0.0022151272,
0.0028377967,
-0.0014741246,
0.0031502990,
0.0127595393,
0.0120497327,
0.0126528889,
0.0133127924,
0.0121177342,
0.0143780299,
0.0162579250,
0.0104745245,
0.0074308943,
0.0183731243,
0.0202049986,
0.0146579426,
0.0210540649,
0.0180019177,
0.0216182861,
0.0195765123,
0.0140837133,
0.0080114286,
0.0230727494,
0.0120151797,
0.0015990513,
0.0206015594,
0.0153736286,
0.0070703086,
0.0198719744,
0.0105634369,
0.0058962954,
0.0210355241,
0.0120967077,
-0.0001633158,
0.0084028002,
0.0085753100,
-0.0005460666,
0.0057539772,
0.0056173084,
-0.0081655988,
0.0057814876,
0.0070336787,
-0.0110407379,
0.0015623024,
-0.0008612615,
-0.0139485681,
0.0004851984,
-0.0054403413,
-0.0120043028,
0.0003569163,
0.0005757405,
-0.0141173862,
-0.0037400494,
-0.0022056738,
-0.0160657559,
-0.0062482799,
-0.0098931920,
-0.0281322412,
-0.0077038067,
-0.0013979212,
-0.0221637469,
-0.0097847404,
-0.0089429887,
-0.0189322364,
-0.0122484853,
-0.0149708511,
-0.0238147713,
-0.0148516819,
-0.0095117316,
-0.0190097075,
-0.0132041043,
-0.0027299239,
-0.0040799733,
-0.0076977694,
-0.0029230595,
-0.0053202230,
-0.0058733863,
-0.0039889626,
-0.0111592524,
-0.0178438500,
-0.0056242454,
-0.0091400491,
-0.0042583058,
0.0033384247,
0.0017171238,
-0.0000337725,
0.0029476895,
-0.0032180864,
-0.0123626348,
-0.0050809910,
-0.0079054115,
-0.0149944890,
0.0051841149,
0.0033942983,
-0.0065485430,
0.0126949782,
0.0044062734,
-0.0073228274,
-0.0008288651,
-0.0073729921,
-0.0044444799,
-0.0047315839,
-0.0038216067,
-0.0006000830,
0.0115055852,
0.0157854073,
0.0043132463,
0.0026848959,
0.0137819927,
0.0029620142,
0.0011050570,
0.0004474332,
-0.0043206285,
0.0001052144,
0.0052994997,
-0.0029781377,
0.0021050083,
0.0148061663,
0.0041622454,
0.0059784381,
0.0124339098,
0.0001316827,
0.0040988675,
0.0105415359,
-0.0089440104,
-0.0031472112,
0.0115145547,
0.0001863499,
-0.0041780607,
0.0089716436,
-0.0069850888,
0.0035207397,
0.0079081357,
-0.0057637263,
-0.0008498786,
0.0102759451,
0.0022754653,
0.0014034039,
0.0058610318,
0.0073757744,
0.0039547947,
0.0091713006,
0.0078411344,
-0.0011418837,
0.0017718646,
0.0069566676,
-0.0017312514,
-0.0003358669,
-0.0008613947,
0.0000392367,
0.0080554700,
0.0034393056,
-0.0038024120,
-0.0010608927,
0.0053353030,
-0.0089375274,
-0.0059258752,
-0.0048896279,
-0.0192570854,
-0.0041361474,
0.0040791240,
-0.0123050716,
-0.0022201545,
0.0056962883,
-0.0095974887,
-0.0109425746,
-0.0061077792,
-0.0154093951,
-0.0160928145,
-0.0071903020,
-0.0162829719,
-0.0076345610,
0.0080024498,
-0.0047658249,
-0.0110242795,
0.0018128775,
-0.0122464495,
-0.0108200498,
-0.0053874236,
-0.0182174966,
-0.0159964673,
-0.0014807794,
-0.0093074674,
-0.0101067666,
0.0050958055,
-0.0130499378,
-0.0078952163,
0.0045274720,
-0.0162869804,
-0.0161447451,
0.0008339574,
-0.0081695998,
-0.0125766359,
0.0065582660,
-0.0014599470,
0.0028495572,
0.0118335541,
-0.0056143366,
-0.0066220211,
0.0106156720,
-0.0002053143,
-0.0046264268,
0.0030973637,
0.0069017806,
0.0089063840,
0.0135011189,
0.0127714388,
0.0133599415,
0.0154530108,
0.0172612220,
0.0026326440,
0.0092000412,
0.0111593762,
0.0094031375,
0.0109741222,
0.0122214053,
0.0135195861,
0.0206602812,
0.0199524537,
0.0133221513,
0.0142459106,
0.0173681583,
0.0030621062,
0.0090740491,
0.0132433837,
-0.0001530774,
0.0139889224,
0.0221246500,
0.0078760469,
0.0141840139,
0.0161177982,
0.0084722396,
0.0090186363,
0.0059053656,
-0.0015290222,
-0.0024607447,
0.0108462889,
0.0087419190,
0.0028234243,
0.0071322834,
0.0077020582,
0.0050840429,
0.0076432209,
-0.0056220433,
-0.0107583674,
0.0016822154,
-0.0042628469,
-0.0152438311,
-0.0034556862,
-0.0050082286,
-0.0019757005,
0.0022076105,
-0.0112263029,
-0.0121785309,
-0.0002380327,
-0.0105890306,
-0.0244013183,
-0.0053735692,
-0.0038164365,
-0.0191703439,
-0.0010783755,
-0.0079336595,
-0.0140893077,
0.0022306468,
-0.0116798049,
-0.0208222568,
-0.0093322759,
-0.0086712455,
-0.0099084470,
-0.0076683075,
-0.0090579204,
-0.0017418847,
0.0045376285,
0.0056605199,
-0.0044406108,
-0.0028754780,
0.0037111577,
-0.0059354417,
-0.0070859822,
-0.0051419111,
-0.0036480210,
-0.0043966393,
0.0074175256,
0.0017297335,
0.0057453853,
0.0047072987,
0.0044210870,
0.0047098249,
0.0078650275,
-0.0050474168,
-0.0024500429,
0.0157598257,
0.0059391549,
-0.0004170699,
0.0168475844,
0.0179919563,
0.0094168968,
0.0168390218,
0.0045660618,
0.0011324940,
0.0161236729,
-0.0001804002,
-0.0076619699,
0.0117249526,
0.0096542025,
0.0050111110,
0.0103929993,
0.0123834424,
0.0088005224,
0.0188969895,
0.0071152272,
-0.0060490142,
0.0107106790,
0.0063235336,
-0.0052155470,
0.0039112330,
0.0018835760,
-0.0047880425,
0.0141328713,
-0.0004509409,
-0.0094427867,
0.0077235242,
0.0054703243,
-0.0099996720,
0.0046295435,
0.0022662224,
-0.0116199907,
0.0082050031,
0.0014263780,
-0.0127806775,
-0.0001105105,
-0.0024466645,
-0.0110824788,
-0.0062040091,
-0.0095659159,
-0.0132404277,
-0.0033390324,
-0.0014037450,
-0.0130430851,
-0.0082118567,
0.0044833305,
-0.0026798742,
-0.0039849635,
-0.0093311016,
-0.0151193934,
-0.0075766388,
-0.0099724149,
-0.0189414751,
-0.0150044952,
-0.0055190930,
-0.0043817055,
-0.0068110386,
-0.0022059269,
-0.0071878736,
-0.0088550402,
-0.0042815702,
-0.0219797269,
-0.0215968005,
-0.0032616183,
-0.0092556346,
-0.0078655323,
0.0001448526,
-0.0040172380,
-0.0060179546,
0.0035182505,
-0.0144687844,
-0.0161663052,
-0.0137811545,
-0.0107878856,
-0.0161595587,
-0.0099758375,
-0.0024800734,
-0.0038438826,
-0.0010337391,
-0.0003549267,
-0.0108043114,
-0.0016708678,
-0.0015263677,
-0.0137819340,
-0.0098697077,
-0.0064915260,
-0.0091464836,
0.0056624655,
0.0018723839,
-0.0064497562,
0.0017965114,
0.0095285634,
-0.0003191551,
-0.0024169567,
0.0026191478,
-0.0085659940,
0.0133012319,
0.0167502798,
-0.0075197881,
0.0158625934,
0.0214403607,
0.0083924439,
0.0119972099,
0.0125318263,
0.0054381839,
0.0112855397,
0.0086791534,
0.0060022227,
0.0119202975,
0.0199500136,
0.0124259377,
0.0151397027,
0.0193199348,
0.0175768677,
0.0139014972,
0.0165543482,
0.0118871359,
0.0109489318,
0.0147253191,
0.0145019758,
0.0100470157,
0.0138403578,
0.0162611529,
0.0176776703,
0.0188084804,
0.0102076726,
0.0084800581,
0.0187031440,
0.0148722138,
0.0004593857,
0.0084699746,
0.0145243583,
0.0046423618,
0.0210936554,
0.0133547597,
-0.0007238382,
0.0158324800,
0.0099514900,
-0.0040026540,
-0.0039958558,
-0.0042991298,
-0.0073758042,
-0.0005500203,
-0.0011126164,
-0.0117455525,
-0.0049956492,
0.0093023470,
-0.0173820332,
-0.0133625465,
-0.0043917084,
-0.0182139892,
-0.0110920137,
-0.0079376977,
-0.0198388696,
-0.0047924952,
0.0011070074,
-0.0180299580,
-0.0097056534,
-0.0033333187,
-0.0191264395,
-0.0126654301,
-0.0059620924,
-0.0264262892,
-0.0066734315,
0.0026434772,
-0.0132713849,
-0.0045250440,
0.0049346960,
-0.0053271679,
-0.0022910449,
-0.0009436900,
-0.0155996345,
-0.0123649547,
-0.0003234005,
-0.0084890462,
-0.0085992180,
0.0027509816,
0.0026197697,
0.0059073423,
0.0061934483,
0.0048235441,
-0.0009820675,
0.0048724846,
0.0008771963,
-0.0047087106,
0.0016806634,
0.0079077035,
0.0126541760,
0.0191020481,
0.0116926422,
0.0117077306,
0.0230838526,
0.0156960860,
0.0014100755,
0.0100327395,
0.0075267768,
0.0035295719,
0.0148786958,
0.0124324970,
0.0073624169,
0.0219828822,
0.0183870010,
0.0084199496,
0.0133821452,
0.0108760558,
0.0066438541,
0.0018676065,
-0.0004865068,
-0.0011176440,
0.0036192830,
0.0139518650,
-0.0019940441,
0.0005261815,
0.0082314285,
0.0004979622,
-0.0013729185,
0.0006691896,
-0.0082400516,
-0.0001566029,
0.0038482647,
-0.0020532098,
-0.0006538502,
0.0052322922,
-0.0025618556,
-0.0037066534,
0.0000603453,
-0.0144553641,
-0.0173574053,
0.0023282229,
-0.0130734649,
-0.0153718423,
0.0000561803,
-0.0084824599,
-0.0011051884,
0.0018947080,
-0.0161362942,
-0.0110662989,
0.0033247327,
-0.0152879292,
-0.0208330005,
-0.0123100020,
-0.0107363928,
-0.0122933947,
-0.0116915312,
-0.0114277927,
-0.0090018492,
-0.0031251432,
-0.0080829244,
-0.0168363471,
-0.0107420525,
-0.0063129170,
-0.0122325206,
-0.0140009252,
-0.0079346187,
-0.0028534352,
0.0020671540,
-0.0007019145,
-0.0045046271,
-0.0014922810,
0.0005428581,
-0.0117449844,
-0.0108704381,
-0.0021421544,
-0.0139432438,
-0.0014545047,
0.0062983539,
-0.0112400204,
0.0009376597,
0.0080944141,
-0.0067237676,
-0.0042860624,
-0.0048383917,
-0.0105907777,
-0.0119407121,
0.0000264250,
-0.0100059602,
-0.0102650262,
0.0049571153,
0.0005561447,
-0.0053123566,
0.0036611585,
-0.0088374717,
-0.0034131794,
0.0078389198,
-0.0064627882,
-0.0107440967,
0.0090545677,
0.0040909653,
0.0017634856,
0.0114719588,
0.0021462459,
0.0029733123,
0.0188740529,
-0.0050815670,
-0.0055759298,
0.0096897623,
0.0010567424,
-0.0017804187,
0.0121025974,
0.0075435713,
0.0062718708,
0.0217093434,
0.0057806596,
0.0006678054,
0.0129239280,
0.0062725157,
0.0010010677,
0.0051849051,
0.0038112993,
0.0066557247,
0.0119854007,
0.0099832797,
0.0026840253,
0.0073369169,
0.0098684933,
-0.0006809883,
0.0043224646,
0.0065740519,
0.0021137085,
0.0117139183,
0.0101813246,
0.0058233663,
0.0152294245,
0.0108792344,
0.0069204229,
0.0069209277,
0.0040116850,
-0.0079747122,
0.0002433424,
0.0022497552,
-0.0124937873,
-0.0012781193,
0.0095411725,
0.0009807360,
-0.0010470666,
0.0030866163,
-0.0068084663,
-0.0044626659,
-0.0107722441,
-0.0195044950,
-0.0190252475,
-0.0101897940,
-0.0116175152,
-0.0127285086,
-0.0045321300,
-0.0084519517,
-0.0113785462,
-0.0123254713,
-0.0156702902,
-0.0215970464,
-0.0124817807,
-0.0117264139,
-0.0213508010,
-0.0071477196,
-0.0047115847,
-0.0105438614,
-0.0005458199,
-0.0090986928,
-0.0180331692,
-0.0055103162,
-0.0134967472,
-0.0269348081,
-0.0086625591,
-0.0106971730,
-0.0183925126,
0.0028931564,
-0.0045320052,
-0.0119494079,
0.0011979217,
-0.0001978110,
-0.0097014001,
-0.0037520053,
-0.0123519413,
-0.0075130421,
0.0025148746,
-0.0008131221,
-0.0067362846,
0.0071166991,
0.0180311240,
0.0097894575,
0.0075023384,
0.0086451219,
0.0064217136,
0.0113931773,
0.0052665770,
0.0062497500,
0.0135470750,
0.0164128449,
0.0187951513,
0.0153074609,
0.0198450461,
0.0225279219,
0.0140141929,
0.0165765248,
0.0068568992,
0.0097668301,
0.0224454626,
0.0069039399,
0.0026086541,
0.0236548334,
0.0151136601,
0.0138129191,
0.0208209623,
0.0131113715,
0.0097519523,
0.0159933008,
0.0065130461,
-0.0033634787,
0.0088234181,
0.0088906223,
-0.0009275678,
0.0058903922,
0.0062363497,
-0.0038607477,
0.0056296405,
0.0037909870,
-0.0122646187,
0.0056576920,
0.0009476796,
-0.0093456442,
0.0087979175,
0.0022981106,
-0.0054057464,
0.0068397191,
-0.0013103994,
-0.0178764686,
-0.0067435876,
-0.0125417244,
-0.0238380842,
-0.0101628657,
-0.0107428515,
-0.0239136051,
-0.0025317981,
-0.0005733360,
-0.0252679698,
-0.0056686308,
-0.0111943707,
-0.0160830766,
-0.0090605216,
-0.0147413481,
-0.0173010752,
-0.0094144410,
-0.0084089683,
-0.0127476836,
-0.0105302576,
0.0023274752,
-0.0066063823,
-0.0065650288,
-0.0046184435,
-0.0124550834,
-0.0070886398,
-0.0014099636,
-0.0101117408,
-0.0023773187,
0.0050436337,
0.0075281900,
0.0053127152,
0.0077839233,
-0.0019783124,
0.0010937734,
0.0057137208,
-0.0082472954,
-0.0114239845,
0.0045629633,
0.0035180738,
0.0045537418,
0.0139259910,
0.0085911015,
0.0054086517,
0.0155960126,
0.0048400559,
-0.0045569576,
0.0025010789,
0.0043352386,
0.0003473292,
0.0086359968,
0.0084052542,
0.0164158419,
0.0132828942,
0.0183290448,
0.0059003499,
0.0111512179,
0.0160948765,
0.0012180618,
0.0001327225,
0.0081176469,
0.0015463779,
0.0097789355,
0.0092410054,
0.0024210075,
0.0127479639,
0.0145070162,
0.0001677437,
0.0023230179,
0.0086815227,
-0.0052968371,
0.0065068491,
0.0118253157,
-0.0090356786,
0.0069893566,
0.0122567406,
-0.0035401895,
-0.0004145087,
0.0055192639,
-0.0043184250,
0.0010333783,
0.0029549238,
-0.0044830884,
-0.0011705925,
0.0062615043,
-0.0001246624,
0.0045889551,
0.0039225426,
-0.0001510083,
0.0006320705,
0.0054997411,
-0.0045175953,
-0.0075556887,
-0.0046095899,
0.0008213313,
-0.0046048434,
-0.0056686276,
-0.0083079711,
-0.0010134213,
0.0031173332,
-0.0102820247,
-0.0160837956,
-0.0062447591,
-0.0055106813,
-0.0213664938,
-0.0084649948,
-0.0060088420,
-0.0112572042,
0.0000969086,
-0.0038512214,
-0.0155585827,
-0.0043625683,
-0.0054207621,
-0.0209891759,
-0.0177791510,
-0.0121265417,
-0.0156263188,
-0.0112386607,
-0.0060184952,
-0.0160318241,
-0.0088274702,
0.0008908876,
-0.0178755540,
-0.0162585173,
-0.0060256855,
-0.0204299372,
-0.0166158974,
-0.0096712979,
-0.0206436105,
-0.0051057548,
-0.0005385460,
-0.0091768168,
-0.0075462097,
0.0032967231,
-0.0173610002,
-0.0093069011,
-0.0006007134,
-0.0203562826,
-0.0125442930,
0.0075801937,
-0.0117165614,
-0.0025405714,
0.0074421237,
-0.0054403744,
0.0064298408,
0.0067950762,
-0.0070259273,
0.0011878144,
0.0115347207,
0.0081933951,
-0.0019346883,
0.0099524213,
0.0150867179,
0.0111186700,
0.0147180762,
0.0074129160,
0.0080568325,
0.0153123662,
0.0104137613,
0.0025767935,
0.0123081869,
0.0146363582,
0.0117724845,
0.0190886073,
0.0134977615,
0.0128569379,
0.0251330715,
0.0155218076,
0.0046589514,
0.0158366114,
0.0102042584,
0.0041210810,
0.0102294963,
0.0146332867,
0.0074600996,
0.0181809310,
0.0175401624,
0.0075958385,
0.0120489579,
0.0145242233,
0.0025273070,
0.0087601133,
0.0057677981,
0.0017284147,
0.0066565918,
0.0121124554,
0.0089203827,
-0.0008750353,
0.0082725026,
0.0033562095,
0.0008570856,
0.0001086680,
-0.0116288606,
-0.0103902351,
0.0025958454,
-0.0051588244,
-0.0103437100,
-0.0004543896,
-0.0039106556,
-0.0082082786,
-0.0009108957,
-0.0112081962,
-0.0194323529,
0.0034050709,
-0.0120857395,
-0.0190068111,
0.0040196683,
-0.0048150686,
-0.0094135869,
0.0041115861,
-0.0092586614,
-0.0056153932,
0.0019464137,
-0.0089015001,
-0.0173988398,
0.0001908887,
-0.0018900197,
-0.0052803177,
0.0001753998,
0.0036833049,
0.0034528254,
0.0053141224,
0.0004332083,
-0.0079907216,
-0.0046834694,
0.0018488590,
-0.0050099432,
-0.0002857994,
0.0003652349,
0.0045786495,
0.0111296345,
0.0107036112,
0.0046460819,
0.0066207927,
0.0048892344,
0.0030457994,
-0.0014242016,
0.0057174033,
-0.0020138905,
0.0057481625,
0.0229417719,
0.0053877640,
0.0028757027,
0.0215242915,
0.0095967418,
0.0083981426,
0.0099644447,
0.0059600426,
0.0027786449,
0.0127585307,
0.0011551615,
-0.0006479327,
0.0162478928,
0.0104649700,
0.0029916801,
0.0113938665,
0.0072564348,
-0.0000753377,
0.0111466693,
-0.0007155666,
-0.0097811306,
0.0058231154,
0.0042100209,
-0.0038323600,
0.0077221380,
0.0029877943,
-0.0067107510,
0.0135362726,
-0.0004872122,
-0.0146675073,
0.0104189701,
0.0005275741,
-0.0053372676,
0.0070515717,
-0.0028763916,
-0.0072175749,
0.0106876167,
-0.0004692663,
-0.0135204680,
-0.0016702042,
-0.0025000265,
-0.0068012513,
-0.0025780869,
-0.0037891059,
-0.0072132125,
-0.0006758054,
0.0027831958,
-0.0121581182,
-0.0070374343,
0.0020137322,
-0.0087089399,
-0.0160347186,
-0.0104667209,
-0.0182975940,
-0.0067862035,
-0.0101287244,
-0.0142104793,
-0.0009523141,
0.0037501638,
-0.0056102928,
-0.0064341398,
-0.0042058481,
-0.0128025413,
-0.0147414589,
-0.0064475536,
-0.0197529458,
-0.0088293497,
0.0091327736,
-0.0055902926,
-0.0069960481,
-0.0010390021,
-0.0085954722,
-0.0083239079,
-0.0096990755,
-0.0184326638,
-0.0163518488,
-0.0075940923,
-0.0050587486,
-0.0074447412,
-0.0063190898,
-0.0006272775,
-0.0111000976,
-0.0057319719,
-0.0096436786,
-0.0168063603,
-0.0129780276,
-0.0087864613,
-0.0178512707,
-0.0098626958,
-0.0051219976,
-0.0081025427,
0.0024394835,
-0.0001807383,
-0.0125660384,
0.0027666569,
0.0073247878,
-0.0077281636,
-0.0036613990,
0.0064722328,
-0.0038667703,
0.0098098647,
0.0127967540,
-0.0065584341,
0.0078348359,
0.0127009442,
-0.0015479104,
0.0042216205,
0.0057564983,
0.0010093544,
0.0129638333,
0.0112303980,
0.0054958812,
0.0138747860,
0.0173257478,
0.0121049909,
0.0058399043,
0.0132503659,
0.0102620572,
0.0083937328,
0.0096147228,
0.0036814061,
0.0089201536,
0.0115246885,
0.0095137432,
0.0119683379,
0.0121967392,
0.0155851804,
0.0143961469,
0.0153744724,
0.0092706755,
0.0014467003,
0.0178965703,
0.0122068366,
-0.0004342457,
0.0132626016,
0.0111841606,
0.0034628133,
0.0137393074,
0.0047208010,
-0.0059681288,
0.0048254398,
0.0025630647,
-0.0164155699,
-0.0105715087,
0.0006021449,
-0.0062604952,
-0.0061888434,
-0.0055551152,
-0.0136370584,
-0.0069398857,
-0.0044363942,
-0.0246167090,
-0.0167627595,
-0.0054529067,
-0.0190671422,
-0.0158237945,
-0.0057614306,
-0.0214754120,
-0.0060732430,
-0.0064258142,
-0.0249778200,
-0.0147185614,
-0.0061438330,
-0.0257192943,
-0.0162158795,
-0.0052023418,
-0.0209753308,
-0.0102913892,
0.0046572941,
-0.0179649312,
-0.0101569565,
0.0014813791,
-0.0165641941,
-0.0097466996,
-0.0073256884,
-0.0140507659,
-0.0072815344,
0.0020673047,
-0.0009392341,
-0.0023891497,
0.0074219140,
0.0042297905,
0.0045441873,
0.0078817466,
0.0011909894,
-0.0037586694,
0.0103506595,
0.0036859354,
0.0059148883,
0.0136384005,
0.0207713470,
0.0217617750,
0.0267958734,
0.0175949112,
0.0159215815,
0.0291719101,
0.0166038834,
0.0001198724,
0.0217422247,
0.0177840553,
0.0173476823,
0.0248088241,
0.0185757354,
0.0217899848,
0.0260061603,
0.0234097149,
0.0118367225,
0.0167151839,
0.0185586493,
0.0126068685,
0.0071031228,
0.0165860485,
0.0150175840,
0.0175589379,
0.0183423478,
0.0054367296,
0.0087899091,
0.0146037824,
0.0069200872,
-0.0012294099,
0.0055198763,
0.0017844916,
0.0048759202,
0.0110020498,
0.0021996258,
0.0005070499,
0.0101418057,
0.0009301918,
-0.0030138562,
0.0062742233,
-0.0077168597,
-0.0083212061,
0.0128270332,
-0.0088732485,
-0.0111223208,
0.0107174963,
-0.0110356500,
-0.0087221144,
-0.0083804056,
-0.0196340941,
-0.0115487278,
-0.0098470366,
-0.0186121184,
-0.0163649339,
-0.0073061017,
-0.0050708717,
-0.0105852038,
-0.0056379829,
-0.0024112123,
-0.0083167553,
-0.0056606806,
-0.0096649257,
-0.0160417557,
-0.0090592550,
-0.0141740404,
-0.0124379015,
-0.0094652530,
-0.0041299793,
-0.0033797794,
0.0009537010,
-0.0041983668,
-0.0089803115,
-0.0021583049,
-0.0003954995,
-0.0131634353,
-0.0071744625,
0.0040055853,
-0.0040242020,
0.0001052513,
0.0082700057,
-0.0089780595,
-0.0018275236,
0.0052269092,
-0.0045853523,
-0.0086048534,
-0.0032065760,
-0.0111859478,
-0.0028031678,
0.0081996992,
-0.0011505623,
-0.0074842125,
0.0105689522,
0.0046085529,
-0.0055652363,
0.0036600174,
-0.0029726035,
-0.0022442830,
0.0115092359,
-0.0090510435,
-0.0053530936,
0.0141874105,
0.0037988217,
0.0004445689,
0.0098845558,
0.0028787907,
0.0016712134,
0.0138108525,
-0.0036434908,
-0.0065274276,
0.0200036131,
0.0012855444,
-0.0042486405,
0.0125925392,
0.0006701928,
0.0017989579,
0.0075805811,
-0.0079238992,
-0.0029757838,
0.0067020277,
0.0041301986,
-0.0087683816,
0.0000434488,
0.0057734014,
0.0019396859,
0.0072540320,
0.0017318224,
0.0000982049,
0.0076312874,
0.0019346923,
-0.0055081532,
-0.0033951607,
-0.0026657046,
-0.0046711736,
0.0031244825,
0.0039673592,
-0.0040304167,
0.0081684766,
0.0050323373,
-0.0080495179,
0.0003014298,
-0.0078173792,
-0.0137215098,
-0.0027488288,
0.0003488941,
-0.0146053601,
-0.0026824975,
0.0025983467,
-0.0075674658,
-0.0129872523,
-0.0094949771,
-0.0205196906,
-0.0141124390,
-0.0159636028,
-0.0188215841,
-0.0147088449,
-0.0005983003,
-0.0076707201,
-0.0104779452,
-0.0052881050,
-0.0047773919,
-0.0156804100,
-0.0095412266,
-0.0170589164,
-0.0130279120,
-0.0096074753,
-0.0085879387,
-0.0136140548,
-0.0003729010,
-0.0014370892,
-0.0080124056,
-0.0006178840,
-0.0046217022,
-0.0167183615,
0.0003394111,
-0.0049655363,
-0.0151565000,
0.0064253756,
0.0020686844,
-0.0016576382,
0.0145062013,
-0.0031529469,
-0.0050646993,
0.0035004094,
0.0014978753,
-0.0095839696,
-0.0010727595,
0.0064107049,
0.0065953918,
0.0104381237,
0.0114252754,
0.0121453600,
0.0193129592,
0.0221825559,
0.0088230344,
0.0105853295,
0.0203917585,
0.0153245954,
0.0167348869,
0.0099696694,
0.0132707022,
0.0226142369,
0.0197930597,
0.0168706886,
0.0187463425,
0.0222974159,
0.0171819739,
0.0143143907,
0.0189794134,
0.0100454325,
0.0057262741,
0.0218649413,
0.0080931615,
0.0080367886,
0.0211103093,
0.0126230475,
0.0078022983,
0.0120780636,
0.0080305776,
0.0025991511,
0.0052986266,
0.0042264918,
-0.0045761717,
0.0077526919,
0.0110578947,
-0.0023241397,
0.0091364952,
0.0051803952,
-0.0067934901,
0.0065329922,
0.0072206296,
-0.0095725749,
0.0027746549,
0.0017318248,
-0.0070458674,
0.0057952162,
-0.0019471230,
-0.0094479825,
0.0053397990,
-0.0004212901,
-0.0241359118,
-0.0056005479,
-0.0039368924,
-0.0157055520,
-0.0076084761,
-0.0059273392,
-0.0158999208,
0.0016974602,
-0.0041194428,
-0.0197781455,
-0.0067381794,
-0.0011358770,
-0.0221151002,
-0.0079204496,
-0.0108294291,
-0.0110773649,
-0.0034307919,
-0.0034410830,
-0.0091512017,
