Filename,STFMK-20201105-LW19-1935_20201125_141948_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010256,
0.0014302998,
-0.0124140596,
-0.0156021975,
-0.0054020896,
-0.0131123271,
-0.0014956703,
0.0040365150,
-0.0097275414,
-0.0028998370,
0.0056901146,
-0.0114076119,
-0.0135016236,
-0.0089231636,
-0.0151598826,
-0.0154186692,
-0.0124628898,
-0.0138291726,
-0.0091544483,
-0.0042761308,
-0.0088565806,
-0.0152675286,
-0.0121780690,
-0.0101436265,
-0.0179105792,
-0.0146998111,
-0.0133216428,
-0.0150419604,
-0.0031523821,
0.0004233195,
-0.0091664679,
-0.0048732320,
-0.0081369821,
-0.0157665256,
-0.0061731990,
-0.0107711796,
-0.0296872091,
-0.0050361129,
-0.0003150174,
-0.0162712522,
-0.0006548365,
0.0015829890,
-0.0078488793,
0.0048537236,
-0.0013575045,
-0.0147744631,
0.0004419958,
0.0087435599,
-0.0068201767,
-0.0029133027,
0.0100029763,
0.0062886118,
0.0114424285,
0.0152958566,
-0.0014536693,
0.0160760786,
0.0196677633,
0.0036174217,
0.0066096094,
0.0147465700,
0.0063767992,
0.0162505507,
0.0189960077,
0.0113941357,
0.0228276681,
0.0255682468,
0.0108802132,
0.0142782237,
0.0208421629,
0.0057564052,
0.0035043834,
0.0183192305,
0.0061557163,
0.0152827753,
0.0233848244,
0.0075369226,
0.0100496309,
0.0207900163,
0.0090776188,
0.0089539466,
0.0097608780,
0.0038377023,
0.0038102756,
0.0077425293,
0.0101209227,
0.0056628752,
0.0026433670,
0.0095108626,
-0.0018549748,
0.0059371255,
0.0011538651,
-0.0099034710,
-0.0019876442,
-0.0019272534,
-0.0107421251,
-0.0007618358,
0.0014197883,
-0.0049126623,
0.0008689537,
-0.0101436153,
-0.0157274697,
-0.0059565874,
-0.0077322125,
-0.0287910700,
-0.0174298026,
-0.0059340708,
-0.0148867574,
-0.0068367128,
-0.0048839264,
-0.0190311465,
-0.0048942794,
-0.0105033536,
-0.0257216487,
-0.0179953817,
-0.0091042416,
-0.0134167112,
-0.0125592677,
-0.0073643345,
-0.0002438062,
0.0025333147,
0.0064828964,
-0.0072211539,
-0.0074575846,
-0.0021983502,
-0.0029516653,
-0.0111779245,
-0.0070809084,
-0.0055599660,
-0.0004114896,
0.0094378609,
0.0092217363,
0.0021073292,
0.0138920955,
0.0079484042,
-0.0014119069,
0.0095558548,
-0.0030476518,
-0.0059863860,
0.0163480528,
0.0067831064,
0.0019333001,
0.0212984867,
0.0169939902,
0.0093629230,
0.0154473642,
0.0050823521,
0.0075030937,
0.0139454789,
0.0093523925,
0.0069465274,
0.0141326208,
0.0198160484,
0.0119050397,
0.0156403910,
0.0194834806,
0.0111483652,
0.0082873916,
0.0122016864,
0.0032334495,
0.0083622681,
0.0124366581,
0.0048343316,
0.0076149218,
0.0110834744,
0.0099189542,
0.0135446601,
0.0128594674,
-0.0020259726,
0.0022742243,
0.0164258853,
-0.0033941884,
-0.0070239194,
0.0062677260,
-0.0040045767,
0.0035882462,
0.0140954191,
-0.0038469362,
-0.0005282075,
0.0129796462,
0.0015844447,
-0.0074225906,
0.0081399949,
-0.0029845394,
-0.0040583503,
0.0091840131,
-0.0008349895,
-0.0053208610,
0.0114111807,
0.0017475383,
-0.0064674243,
-0.0046730218,
-0.0111152930,
-0.0115650790,
0.0004223970,
-0.0129251946,
-0.0165399201,
0.0071623786,
0.0027728560,
-0.0056613055,
0.0018677978,
-0.0125058796,
-0.0123154083,
-0.0029415588,
-0.0189711358,
-0.0258758031,
-0.0022671318,
-0.0071239863,
-0.0125686824,
-0.0004280993,
-0.0082357302,
-0.0085110720,
-0.0072608772,
-0.0153488247,
-0.0178733394,
-0.0148569494,
-0.0144349728,
-0.0129735190,
-0.0134192575,
-0.0024099790,
-0.0079694381,
-0.0097615486,
-0.0079883216,
-0.0189828016,
-0.0205256324,
-0.0148573751,
-0.0245846212,
-0.0162722152,
-0.0100170029,
-0.0100980923,
-0.0014689966,
0.0015785593,
-0.0066954880,
-0.0041591646,
0.0003183181,
-0.0112325428,
-0.0168953482,
-0.0056040171,
-0.0117505165,
-0.0027579614,
0.0051075662,
-0.0061499290,
-0.0000372928,
0.0192948282,
-0.0001086248,
-0.0004136346,
0.0018428847,
0.0048985709,
0.0029738655,
0.0079370830,
0.0022016442,
0.0072578178,
0.0148012619,
0.0110659562,
0.0058110273,
0.0151119418,
0.0167508349,
0.0053102854,
0.0071083736,
0.0039463723,
0.0008309266,
0.0122361491,
0.0096059171,
0.0050206920,
0.0114093777,
0.0164854880,
0.0144168977,
0.0164526422,
0.0065153185,
-0.0003729342,
0.0124553554,
0.0088890968,
-0.0063753119,
0.0070488434,
0.0116892103,
0.0013896031,
0.0076335068,
0.0087359687,
-0.0094325086,
0.0043026377,
0.0017077103,
-0.0060030594,
-0.0046904311,
-0.0019787925,
-0.0013527423,
0.0040397635,
-0.0018643186,
-0.0095380014,
-0.0052380906,
0.0008729537,
-0.0124504473,
-0.0227254890,
-0.0127172861,
-0.0125097949,
-0.0174151566,
-0.0119958874,
-0.0130850915,
-0.0079841390,
-0.0028250504,
-0.0117224436,
-0.0148399249,
-0.0049170749,
-0.0147741921,
-0.0246383827,
-0.0084673986,
-0.0135990791,
-0.0178155117,
0.0027757699,
-0.0040962971,
-0.0153835118,
0.0030978885,
0.0001857789,
-0.0149324369,
-0.0056208549,
-0.0099450070,
-0.0127250273,
0.0062870909,
-0.0001843376,
-0.0109579405,
0.0100691468,
0.0115197906,
-0.0025151237,
0.0065072011,
0.0060439152,
-0.0060640951,
0.0025572698,
0.0009292383,
-0.0058206851,
0.0065359110,
0.0117406100,
0.0087802466,
0.0209863409,
0.0161802508,
0.0070497468,
0.0243904088,
0.0217889473,
-0.0013461106,
0.0058163470,
0.0158377215,
0.0075380779,
0.0168577190,
0.0192629732,
0.0098456265,
0.0270334780,
0.0209045317,
0.0075760642,
0.0062516094,
0.0114617515,
0.0027146565,
0.0045324313,
0.0067926804,
0.0144125558,
0.0138958823,
0.0204675999,
0.0085835150,
0.0060898010,
0.0102567775,
0.0086983209,
-0.0012148005,
0.0020267093,
-0.0026760027,
0.0041086832,
0.0104670841,
0.0053420686,
-0.0001400229,
0.0139857139,
0.0066386946,
0.0005824738,
0.0084383450,
-0.0028025815,
-0.0095001180,
0.0095345508,
-0.0013747702,
-0.0089591779,
0.0074635362,
0.0065625669,
-0.0022826544,
0.0059180334,
-0.0039031692,
-0.0026322762,
0.0001091455,
-0.0067824107,
-0.0151005955,
-0.0059609651,
0.0001920735,
-0.0038751294,
-0.0037427132,
0.0011189888,
-0.0006786876,
0.0003630505,
-0.0021168194,
-0.0148238242,
-0.0115775522,
-0.0060940236,
-0.0123363789,
-0.0106996866,
-0.0024692717,
-0.0008732933,
0.0019023845,
-0.0008117806,
-0.0066534295,
-0.0080419155,
0.0039866818,
-0.0163450781,
-0.0184670165,
-0.0011319440,
-0.0104282657,
-0.0010779381,
0.0120515851,
-0.0082839541,
-0.0013958877,
0.0076039485,
-0.0110726347,
-0.0128140030,
-0.0127117941,
-0.0188875683,
-0.0131709520,
-0.0067316759,
-0.0054420442,
-0.0071314396,
0.0013279450,
0.0036515736,
-0.0031442314,
-0.0048189694,
-0.0054266774,
-0.0115055684,
-0.0037417873,
-0.0117738210,
-0.0170293562,
-0.0016467535,
0.0038155811,
-0.0022200081,
0.0004067143,
-0.0044443277,
0.0016102240,
0.0042455252,
0.0028094864,
-0.0134923812,
0.0067114569,
0.0122753829,
-0.0036753737,
0.0007326002,
0.0111535927,
-0.0043290835,
0.0031323768,
0.0057233935,
-0.0090070227,
0.0042141993,
0.0112265171,
-0.0049409000,
0.0004750597,
0.0118997172,
0.0035211262,
0.0091696214,
0.0148676038,
0.0014449607,
0.0075302278,
0.0128922192,
0.0000611750,
0.0015280556,
0.0078083081,
-0.0026398092,
0.0045374976,
0.0115125775,
0.0034204600,
0.0055086748,
0.0203696378,
0.0001497046,
0.0044995653,
0.0121946363,
-0.0036187316,
0.0005090367,
0.0120387170,
-0.0075500282,
0.0048448620,
0.0188230462,
0.0005458530,
-0.0005416177,
-0.0018377712,
-0.0081619844,
-0.0090315305,
-0.0095097469,
-0.0189990643,
-0.0169325080,
-0.0056663551,
-0.0023018194,
-0.0075587155,
-0.0056923837,
-0.0024531684,
-0.0083832275,
-0.0094995638,
-0.0098638665,
-0.0204152204,
-0.0092965346,
-0.0132097760,
-0.0199468918,
-0.0094085699,
-0.0019549672,
-0.0068290252,
-0.0035875614,
-0.0109984828,
-0.0208063778,
-0.0100909928,
-0.0111595225,
-0.0238735303,
-0.0156442709,
-0.0000653830,
-0.0122550800,
0.0012008866,
0.0024136386,
-0.0109875631,
-0.0039984025,
-0.0034756700,
-0.0127695631,
-0.0145207020,
-0.0090736607,
-0.0092896363,
-0.0037796157,
0.0024960139,
0.0011494979,
0.0025492043,
0.0144756688,
0.0056888349,
-0.0011921673,
0.0033822088,
0.0030706059,
0.0045186435,
0.0053403671,
0.0048500076,
0.0069223787,
0.0213459134,
0.0159782935,
0.0123169050,
0.0205862299,
0.0172000974,
0.0064552706,
0.0163556002,
0.0059324894,
0.0048512788,
0.0226904415,
0.0129289739,
0.0078265145,
0.0268767420,
0.0188574307,
0.0102967443,
0.0138082178,
0.0073151756,
0.0047015483,
0.0105304066,
0.0016428877,
-0.0004833215,
0.0042256513,
0.0131572504,
0.0023605432,
0.0036919161,
0.0074544242,
0.0004879335,
0.0049070437,
0.0065229530,
-0.0045968099,
-0.0020660111,
0.0028993525,
-0.0014831012,
-0.0012751833,
-0.0019675379,
-0.0032480902,
-0.0002492590,
0.0035906015,
-0.0105001125,
-0.0134374388,
0.0044344189,
-0.0053644003,
-0.0113231000,
-0.0019389380,
-0.0156394877,
-0.0072988723,
0.0062664323,
-0.0154341422,
-0.0167320073,
-0.0051598293,
-0.0148212109,
-0.0206929911,
-0.0091778692,
-0.0133100068,
-0.0166362729,
-0.0017566921,
-0.0045110690,
-0.0118660880,
0.0025117581,
-0.0041378727,
-0.0155541450,
0.0013695622,
-0.0102045648,
-0.0099446718,
0.0013323135,
-0.0053440789,
-0.0113951368,
0.0069374582,
-0.0014271889,
-0.0015919646,
0.0042445916,
-0.0075298361,
-0.0112532908,
0.0003948234,
-0.0101637114,
-0.0132026467,
0.0042788736,
0.0094187716,
0.0014313689,
0.0141509958,
0.0081922598,
-0.0032846457,
0.0020610357,
-0.0028572753,
-0.0134471534,
-0.0074420101,
-0.0050986437,
-0.0027206941,
0.0018303501,
0.0057217153,
0.0063126832,
0.0123182777,
0.0090826936,
0.0006654040,
-0.0015148474,
0.0106658004,
0.0019745508,
0.0006582718,
0.0048950538,
0.0071066986,
0.0080551011,
0.0096775098,
-0.0023441301,
0.0039360421,
0.0160383247,
0.0013519962,
-0.0004925518,
0.0113693643,
0.0060526393,
0.0095553584,
0.0157298315,
0.0012570719,
0.0033596449,
0.0165195074,
0.0030782076,
0.0020002576,
0.0021571275,
0.0015628536,
-0.0001359202,
0.0070101470,
0.0030273502,
0.0006069595,
0.0075134723,
0.0097435927,
0.0015717975,
0.0109378109,
0.0059839948,
0.0028045727,
0.0045894790,
0.0049685817,
-0.0011935025,
0.0032441868,
0.0090201702,
0.0062390147,
0.0059733731,
0.0053471741,
0.0025577822,
0.0075507956,
0.0010524982,
-0.0184712205,
-0.0080440063,
0.0018342724,
-0.0167973973,
-0.0049608345,
0.0003253365,
-0.0136753730,
0.0006315435,
-0.0007459437,
-0.0145550668,
-0.0050817970,
-0.0075723100,
-0.0213785190,
-0.0149987461,
-0.0172658022,
-0.0150291147,
-0.0136425979,
-0.0118158162,
-0.0115266172,
-0.0106168129,
-0.0034512978,
-0.0161821283,
-0.0221325941,
-0.0147457784,
-0.0129482932,
-0.0191311073,
-0.0095943278,
-0.0120949075,
-0.0075304816,
-0.0034757119,
-0.0095746741,
-0.0148651730,
-0.0057011805,
-0.0128621440,
-0.0201436300,
-0.0065109152,
-0.0093388632,
-0.0195844285,
0.0010971766,
-0.0001787173,
-0.0108757885,
-0.0023926115,
-0.0005026127,
-0.0074412529,
-0.0036307182,
-0.0069347867,
-0.0156956874,
0.0038877414,
0.0100932904,
-0.0081750285,
0.0060473448,
0.0181236323,
0.0076991906,
0.0126214400,
0.0148635870,
-0.0011187134,
0.0135156345,
0.0108545925,
-0.0024454212,
0.0055067353,
0.0154479500,
0.0058521386,
0.0179852583,
0.0131732617,
0.0074278656,
0.0179795530,
0.0179755613,
-0.0071616117,
0.0030130157,
0.0140003338,
0.0003469890,
0.0066085397,
0.0180823281,
0.0002054609,
0.0155500732,
0.0159329474,
-0.0007467076,
0.0063665556,
0.0035500173,
-0.0046131755,
-0.0007750842,
-0.0000736256,
0.0013610312,
0.0013981832,
0.0069079231,
0.0053278683,
-0.0004784864,
-0.0010041129,
0.0032898134,
-0.0049469080,
0.0009767506,
-0.0050492417,
-0.0091040516,
0.0043714829,
-0.0018693524,
-0.0105665149,
0.0005955874,
-0.0057490924,
-0.0102881994,
-0.0029404010,
-0.0135322670,
-0.0223006420,
-0.0077333646,
-0.0094130049,
-0.0159135796,
-0.0016293533,
0.0057214103,
-0.0057086698,
-0.0020670963,
-0.0012509848,
-0.0114524513,
-0.0030314550,
-0.0107439803,
-0.0185227543,
-0.0071919300,
0.0059299469,
-0.0030084702,
0.0003063842,
0.0045696693,
0.0040865298,
0.0045003765,
0.0064933794,
-0.0050062723,
-0.0050541619,
0.0042841984,
0.0021946118,
0.0008615376,
0.0104163699,
0.0092534609,
0.0135145979,
0.0192181915,
0.0067862268,
-0.0003768317,
0.0140754860,
0.0020476137,
-0.0039415616,
0.0089374902,
0.0020428067,
0.0060256780,
0.0280392338,
0.0103261657,
0.0117423469,
0.0233968422,
0.0185357276,
0.0116444323,
0.0099470876,
0.0044868928,
0.0060292934,
0.0108497851,
0.0123653691,
0.0099099614,
0.0160965007,
0.0177065060,
0.0079268133,
0.0098354546,
0.0132373944,
0.0073146932,
0.0110048046,
0.0098482743,
0.0068025887,
0.0122535508,
0.0131429248,
0.0044801389,
0.0051991325,
0.0083943792,
0.0035049757,
0.0038134046,
0.0078249034,
-0.0040764771,
0.0034474919,
0.0163995158,
-0.0058295475,
-0.0004238885,
0.0169732254,
-0.0014712283,
0.0015769291,
0.0067064539,
-0.0037078930,
-0.0055978815,
0.0071046618,
-0.0052745924,
-0.0023016862,
0.0031072402,
-0.0003674828,
-0.0007127835,
0.0139803290,
-0.0008002615,
-0.0063453610,
0.0128263887,
-0.0011075542,
-0.0108773746,
-0.0066706985,
-0.0090351012,
-0.0022528735,
0.0061026495,
-0.0109011540,
-0.0070389821,
0.0096167289,
-0.0025058975,
-0.0162159204,
-0.0006154779,
-0.0132591445,
-0.0154199684,
-0.0047739800,
-0.0147785190,
-0.0122422427,
0.0091279363,
-0.0030703032,
-0.0121955797,
-0.0005636095,
-0.0069583617,
-0.0116998162,
-0.0123154260,
-0.0171307176,
-0.0206794236,
-0.0073813046,
-0.0030525010,
-0.0079077594,
-0.0057714200,
-0.0025072854,
-0.0093484791,
-0.0093227047,
-0.0103953741,
-0.0190884843,
-0.0160613637,
-0.0066221924,
-0.0150395939,
-0.0065679885,
-0.0043559433,
-0.0044268505,
0.0025953986,
0.0016572104,
-0.0133444928,
-0.0103707276,
-0.0012513272,
-0.0131662227,
-0.0123887211,
0.0025549440,
-0.0048714573,
0.0045758304,
0.0130923036,
-0.0003036308,
0.0060875639,
0.0132586565,
-0.0014200376,
0.0012411672,
0.0041100746,
0.0041863420,
-0.0001563322,
0.0057529886,
0.0109769078,
0.0097444160,
0.0157865901,
0.0146981124,
0.0055234185,
0.0151966233,
0.0111470139,
0.0054028635,
0.0107009355,
0.0109388269,
0.0082284380,
0.0220830552,
0.0170246866,
0.0085341204,
0.0153673384,
0.0161235631,
0.0060772314,
0.0098151378,
0.0063897111,
-0.0065251389,
0.0146462396,
0.0134667568,
-0.0037189710,
0.0095219640,
0.0172428600,
0.0053898254,
0.0119558051,
0.0059484728,
-0.0044202246,
0.0050197858,
0.0040789768,
-0.0113653848,
-0.0065010651,
-0.0017567247,
-0.0023206598,
-0.0044662235,
-0.0108490586,
-0.0160078891,
-0.0109193213,
-0.0054946812,
-0.0156015065,
-0.0229808521,
-0.0123207839,
-0.0104261078,
-0.0162339415,
-0.0123222843,
-0.0147152646,
-0.0155617399,
-0.0059092212,
-0.0206319243,
-0.0236286074,
-0.0111888116,
-0.0141986823,
-0.0251039844,
-0.0069850860,
-0.0144095849,
-0.0172548983,
-0.0004906030,
-0.0098279072,
-0.0182438977,
-0.0039609205,
-0.0067325281,
-0.0207767934,
-0.0070972154,
-0.0025374526,
-0.0117360260,
-0.0009025873,
0.0029391283,
-0.0051060729,
0.0069253920,
0.0111436415,
-0.0060950313,
0.0026626468,
0.0012192135,
-0.0075080413,
0.0030528693,
0.0110073052,
-0.0018104643,
0.0131060844,
0.0204558875,
0.0131247398,
0.0159013048,
0.0168158375,
0.0002332992,
0.0215936340,
0.0163522158,
-0.0056365826,
0.0089715403,
0.0271623954,
0.0088200010,
0.0175691191,
0.0194254555,
0.0082264598,
0.0181205645,
0.0151129458,
-0.0000034231,
0.0076816780,
0.0137866335,
0.0086392257,
0.0080831507,
0.0141692981,
0.0135147106,
0.0134114847,
0.0139879892,
0.0065217768,
0.0010509605,
0.0108852163,
0.0048002037,
-0.0056378143,
0.0013742587,
0.0031123608,
0.0056108204,
0.0094880480,
0.0003328705,
0.0004097217,
0.0096345227,
0.0047929497,
-0.0111295236,
0.0007886096,
-0.0032906525,
-0.0073258555,
0.0094078723,
0.0033147158,
-0.0068843905,
0.0054054121,
0.0023816919,
0.0001214391,
-0.0031289875,
-0.0083830003,
-0.0083344718,
-0.0010185790,
-0.0002016322,
-0.0117260572,
-0.0034684995,
0.0120436326,
0.0005236549,
-0.0044569462,
0.0001758513,
-0.0072583575,
-0.0050856103,
-0.0107413009,
-0.0126635572,
-0.0071420991,
0.0035232808,
-0.0041770800,
-0.0001824614,
0.0056066811,
0.0015872868,
0.0023420018,
0.0014019891,
-0.0124524906,
-0.0087630693,
0.0073427325,
-0.0111031057,
-0.0086884610,
0.0120605305,
0.0003163849,
0.0023521776,
0.0125848083,
-0.0053499518,
-0.0019645074,
0.0008098662,
-0.0129569191,
-0.0104862629,
-0.0073087541,
-0.0063941181,
0.0011883933,
0.0023551302,
0.0026798048,
-0.0033336182,
0.0029666128,
0.0023867656,
-0.0115709761,
-0.0066553336,
-0.0036914302,
-0.0059141102,
-0.0019796188,
-0.0016062056,
-0.0013198545,
0.0100801419,
0.0102403350,
-0.0014969311,
0.0056714988,
0.0065238848,
0.0003154417,
0.0048512523,
0.0060237595,
-0.0055735237,
0.0058299070,
0.0145467576,
-0.0028862515,
0.0038765161,
0.0135828760,
0.0039924253,
0.0091930889,
0.0104869446,
-0.0030636010,
0.0068552094,
0.0146852899,
-0.0015101535,
0.0026912489,
0.0141493501,
0.0079326937,
0.0075896503,
0.0125188297,
0.0022883001,
0.0019628811,
0.0119283367,
-0.0033413139,
-0.0020232697,
0.0084805917,
0.0043663587,
0.0087873023,
0.0153956339,
-0.0007743340,
0.0051061087,
0.0165971816,
-0.0063693114,
-0.0089576486,
0.0039667711,
-0.0088344160,
-0.0072368709,
0.0062143905,
-0.0113421632,
-0.0023898156,
0.0074268323,
-0.0084759751,
-0.0140572451,
-0.0068761995,
-0.0125128664,
-0.0172157977,
-0.0170786269,
-0.0168209113,
-0.0140966009,
-0.0077926712,
-0.0079375878,
-0.0225622021,
-0.0090656113,
-0.0151141742,
-0.0215410423,
-0.0205754451,
-0.0222405493,
-0.0243381057,
-0.0090544540,
-0.0130256582,
-0.0147989476,
-0.0038224761,
-0.0026213462,
-0.0136431269,
-0.0121925455,
-0.0120108118,
-0.0232024882,
-0.0150765870,
-0.0070025488,
-0.0200105011,
-0.0084289853,
0.0015000057,
-0.0080234688,
-0.0040777256,
-0.0032625301,
-0.0143255237,
-0.0053114067,
-0.0037693351,
-0.0102953007,
-0.0098315571,
-0.0014240068,
0.0026159014,
0.0061089355,
0.0074675889,
0.0050317207,
0.0036975092,
0.0168333817,
0.0052986783,
-0.0019754407,
0.0051900535,
0.0123410039,
0.0061220294,
0.0157314371,
0.0110271685,
0.0218983181,
0.0266275201,
0.0207786169,
0.0116676753,
0.0235440228,
0.0157953631,
0.0025077071,
0.0163086373,
0.0143973697,
0.0083715692,
0.0281217396,
0.0133797787,
0.0109747564,
0.0285207815,
0.0162364319,
0.0061603896,
0.0111414921,
0.0107584111,
0.0062805125,
0.0092882579,
0.0073144352,
0.0081621781,
0.0145214591,
0.0187354684,
0.0060598934,
0.0092920922,
0.0109711029,
0.0026504840,
0.0063584736,
0.0029001278,
-0.0047512762,
-0.0016990509,
0.0074925944,
0.0056824158,
0.0043908646,
0.0062564360,
-0.0002242859,
0.0049219001,
0.0030041216,
-0.0111702494,
-0.0118512483,
0.0061258310,
-0.0073952205,
-0.0135759870,
0.0013471091,
-0.0043598404,
-0.0047010067,
0.0031661494,
-0.0156531427,
-0.0176784899,
-0.0053743990,
-0.0101466645,
-0.0176978316,
-0.0075097568,
-0.0034705501,
-0.0043860045,
0.0065863407,
-0.0020803125,
-0.0124210818,
0.0005059080,
-0.0021426035,
-0.0194343943,
-0.0051850714,
-0.0090776347,
-0.0097861215,
0.0038907349,
-0.0022347399,
-0.0039187847,
0.0142422747,
0.0066694552,
-0.0081335986,
0.0025844844,
-0.0055273371,
-0.0161530711,
0.0017355509,
-0.0048577841,
-0.0079264687,
0.0103272647,
0.0134261642,
-0.0002204104,
0.0109088570,
0.0040382412,
-0.0063151075,
0.0017130928,
-0.0017040109,
-0.0139056873,
-0.0028280586,
0.0074852030,
0.0045557716,
0.0057136239,
0.0109657506,
0.0065184659,
0.0129650990,
0.0050330684,
-0.0018893178,
0.0010304045,
0.0099598225,
0.0007837372,
0.0017694804,
0.0101704150,
0.0083926618,
0.0114724338,
0.0127130467,
0.0031543202,
0.0083233081,
0.0113687236,
-0.0023970762,
-0.0078469105,
0.0124563100,
0.0025762592,
0.0037331083,
0.0101124700,
0.0007548193,
0.0035140503,
0.0104470169,
0.0000045077,
-0.0075030508,
-0.0005799945,
-0.0002411830,
-0.0011829520,
-0.0020160540,
0.0053978320,
0.0002637334,
0.0118369125,
0.0105412658,
-0.0003923550,
0.0014480856,
-0.0001683451,
-0.0042279349,
0.0001967271,
-0.0034075789,
-0.0101926830,
0.0027070960,
0.0047287466,
-0.0006131295,
-0.0022458218,
0.0023792353,
-0.0083430521,
-0.0019948236,
-0.0081026219,
-0.0241743624,
-0.0012645690,
0.0037536910,
-0.0178598128,
-0.0023405349,
0.0008353348,
-0.0127456626,
-0.0053347461,
-0.0132639939,
-0.0203357674,
-0.0165597964,
-0.0144808097,
-0.0235466324,
-0.0136657255,
-0.0066993115,
-0.0083003072,
-0.0070148055,
-0.0008297132,
-0.0081952680,
-0.0112582799,
-0.0098267626,
-0.0163699705,
-0.0215378739,
-0.0116348956,
-0.0116846710,
-0.0137553662,
-0.0086855125,
-0.0103412485,
-0.0078727696,
-0.0026078774,
-0.0124816895,
-0.0179365110,
-0.0068115261,
-0.0064026518,
-0.0152261136,
0.0014717833,
-0.0020808945,
-0.0108125992,
0.0073861880,
0.0012987009,
-0.0128936032,
-0.0006926226,
-0.0034381435,
-0.0072187539,
-0.0023414274,
0.0027525264,
-0.0017940484,
0.0125226788,
0.0143237486,
0.0007480991,
0.0126147782,
0.0241701826,
0.0081333313,
0.0085835997,
0.0119686509,
0.0043145875,
0.0138438409,
0.0150892315,
0.0033535450,
0.0169221330,
0.0229440052,
0.0103816902,
0.0150974561,
0.0174841546,
0.0011097164,
0.0130115310,
0.0120126875,
-0.0062940540,
0.0085726408,
0.0234159362,
0.0071897176,
0.0118422266,
0.0218814537,
0.0079777576,
0.0130368955,
0.0116682155,
-0.0041310899,
0.0002418060,
0.0025884532,
-0.0026898682,
-0.0022570572,
0.0042239162,
0.0003304326,
-0.0003467102,
0.0081154592,
0.0019996148,
-0.0093901306,
-0.0013506546,
-0.0025020386,
-0.0108779762,
-0.0060491385,
-0.0118941264,
-0.0069927825,
0.0035207742,
-0.0129542211,
-0.0153884608,
-0.0058074989,
-0.0095187249,
-0.0254908651,
-0.0179457609,
-0.0177671146,
-0.0194277950,
-0.0053172978,
-0.0082656275,
-0.0125914402,
-0.0004568138,
-0.0075322557,
-0.0159299541,
-0.0157047380,
-0.0153305065,
-0.0223233812,
-0.0148947481,
-0.0134854950,
-0.0145600550,
-0.0056479867,
0.0064382646,
-0.0015993429,
-0.0042126314,
0.0020651426,
0.0001243857,
-0.0057468768,
-0.0079937922,
-0.0143956691,
-0.0086778086,
0.0025946321,
0.0003298934,
-0.0010604972,
0.0095179575,
0.0053603644,
0.0067719650,
0.0130256303,
-0.0089211166,
-0.0086635519,
0.0067115482,
-0.0071024424,
-0.0061861277,
0.0118945315,
0.0052376417,
0.0108568463,
0.0217684377,
0.0018368384,
0.0068189320,
0.0134065142,
0.0061089988,
-0.0030966019,
0.0050483467,
0.0036521943,
0.0110562909,
0.0123980492,
0.0090621961,
0.0031893512,
0.0160831194,
0.0123254657,
0.0026573292,
0.0055033341,
0.0060773306,
0.0028371855,
0.0079428675,
0.0004564117,
0.0035286776,
0.0076536508,
0.0081150364,
0.0023455012,
0.0006608103,
0.0069278083,
-0.0037503587,
-0.0016642065,
0.0042155161,
-0.0074705472,
0.0042968383,
0.0135650067,
-0.0012969938,
0.0052477275,
0.0087252827,
-0.0016297952,
0.0024139651,
0.0011461284,
-0.0078609781,
-0.0060836342,
0.0044602198,
-0.0042069894,
-0.0063653248,
0.0071333679,
0.0042661349,
0.0004704558,
0.0063251648,
-0.0068226894,
-0.0071629644,
0.0057634762,
-0.0094483411,
-0.0176606141,
-0.0014272840,
-0.0047317785,
-0.0026504355,
0.0027540629,
-0.0133383600,
-0.0067736018,
0.0078378739,
-0.0165956616,
-0.0186700635,
-0.0041856486,
-0.0112922788,
-0.0122262770,
0.0041656583,
-0.0039380244,
-0.0049053980,
0.0135861468,
-0.0107153989,
-0.0152178500,
-0.0066863988,
-0.0140709514,
-0.0206688792,
-0.0143465661,
-0.0100193098,
-0.0061917938,
0.0022285318,
0.0037362138,
-0.0074536325,
-0.0022852733,
-0.0038705533,
-0.0130343586,
-0.0062527386,
-0.0115254279,
-0.0181184094,
-0.0030141210,
0.0015066377,
-0.0011988990,
0.0001527356,
0.0000480296,
-0.0034749438,
0.0013592548,
-0.0038369058,
-0.0161452591,
-0.0039661331,
0.0099328440,
-0.0039948341,
0.0039093252,
0.0154830590,
0.0136569943,
0.0136133973,
0.0107217589,
0.0025346153,
0.0077913539,
0.0112809446,
-0.0005438347,
0.0037490737,
0.0130679961,
0.0130801843,
0.0135214012,
0.0155894849,
0.0189094972,
0.0156251360,
0.0167463943,
0.0130305421,
0.0021613322,
0.0130484160,
0.0122301290,
0.0050239218,
0.0111652249,
0.0160325021,
0.0154601419,
0.0253559425,
0.0094104307,
0.0061779870,
0.0170643330,
0.0108552491,
-0.0044621849,
0.0077839857,
0.0061279652,
-0.0026678368,
0.0196612161,
0.0119507415,
-0.0009740944,
0.0139342891,
0.0063510081,
-0.0004721591,
0.0002591992,
-0.0022061809,
-0.0114259869,
-0.0003493576,
-0.0019410871,
-0.0069604912,
-0.0033084438,
0.0017607886,
-0.0064556398,
-0.0080951788,
-0.0127448831,
-0.0177937392,
-0.0141867856,
-0.0154965464,
-0.0222593918,
-0.0188563056,
-0.0090823844,
-0.0083989073,
-0.0127297901,
-0.0115426714,
-0.0178357586,
-0.0198323745,
-0.0127834547,
-0.0272843428,
-0.0256004855,
-0.0045532673,
-0.0114490641,
-0.0149107743,
0.0007609787,
-0.0078540752,
-0.0104949391,
-0.0007856469,
-0.0138713028,
-0.0168874748,
-0.0086600296,
-0.0105412202,
-0.0157594271,
-0.0096954256,
-0.0041296533,
-0.0132245393,
0.0060276217,
0.0017643524,
-0.0091940295,
0.0014609338,
0.0009484295,
-0.0094118053,
0.0012041639,
-0.0015718620,
-0.0073111104,
0.0100551397,
0.0078216530,
0.0017861347,
0.0170705207,
0.0189793743,
0.0021913699,
0.0101282075,
0.0074418979,
-0.0014044100,
0.0163896047,
0.0106212953,
-0.0035984127,
0.0219391380,
0.0263287053,
0.0074038468,
0.0178379472,
0.0162919238,
0.0104121808,
0.0111135328,
0.0103724152,
0.0007994989,
0.0075121121,
0.0119338483,
0.0069812946,
0.0005179252,
0.0116736088,
0.0086152833,
0.0058135721,
0.0126455054,
-0.0019594880,
0.0043645175,
0.0118254675,
0.0025238339,
-0.0050149295,
0.0077823806,
0.0020418020,
0.0074405852,
0.0094723143,
-0.0050208969,
-0.0035664928,
0.0037085314,
-0.0057670297,
-0.0099514239,
0.0025072643,
-0.0028231207,
-0.0039333948,
0.0116102966,
0.0019017700,
-0.0057324981,
0.0058951136,
0.0004083023,
-0.0096084280,
-0.0110219093,
-0.0126210488,
-0.0069898665,
-0.0023354273,
-0.0050862762,
-0.0064642010,
-0.0019945276,
0.0030318266,
-0.0078301476,
-0.0111708837,
-0.0022745875,
-0.0112719219,
-0.0064727874,
-0.0033270917,
-0.0020866098,
0.0004710286,
0.0048756814,
-0.0023087482,
0.0031662979,
0.0081911255,
-0.0077965157,
-0.0092403293,
0.0015226331,
-0.0173151158,
-0.0058860849,
0.0142546166,
-0.0051598325,
0.0037534977,
0.0166722815,
-0.0002482077,
0.0067870109,
0.0034386814,
-0.0103050852,
-0.0092721889,
0.0012377906,
-0.0075159548,
-0.0046155993,
0.0015943964,
0.0043084417,
0.0057671499,
0.0101429913,
-0.0006793457,
-0.0074697495,
0.0047012353,
-0.0015306578,
-0.0093594529,
-0.0027766321,
0.0053233188,
0.0083088484,
0.0073486543,
0.0007990380,
0.0060716663,
0.0129459659,
0.0042805024,
-0.0075356783,
0.0016284857,
0.0109236613,
0.0019285250,
0.0049409079,
0.0110602137,
0.0017098465,
0.0157157127,
0.0150153600,
-0.0008918183,
0.0091742855,
0.0147860302,
-0.0006685600,
0.0043824087,
0.0058099739,
0.0041275867,
0.0063094380,
0.0165033601,
0.0029450562,
0.0058705825,
0.0159647390,
0.0060901069,
0.0015585090,
0.0099586779,
0.0022302056,
0.0024539861,
0.0144961150,
0.0029092478,
0.0063817212,
0.0156958234,
0.0046670130,
0.0084848050,
0.0199722406,
-0.0053839898,
-0.0035869752,
0.0120374877,
-0.0094980709,
-0.0074731815,
0.0110231098,
-0.0065030977,
0.0015288957,
0.0086591402,
-0.0100333011,
-0.0086212074,
0.0017993425,
-0.0137684103,
-0.0180807877,
-0.0105018914,
-0.0138083771,
-0.0141758621,
-0.0071047503,
-0.0076811351,
-0.0141906543,
-0.0055487477,
-0.0077596172,
-0.0241051335,
-0.0139699653,
-0.0205314141,
-0.0266201794,
-0.0166714769,
-0.0150431897,
-0.0136684338,
-0.0017430051,
-0.0126745347,
-0.0168000292,
-0.0066040335,
-0.0092499163,
-0.0239059180,
-0.0233026892,
-0.0173297897,
-0.0196920894,
-0.0088446392,
-0.0016479029,
-0.0141490083,
-0.0004990289,
0.0012561033,
-0.0081991153,
-0.0035304194,
-0.0097716823,
-0.0159212202,
-0.0078863315,
-0.0034449548,
-0.0063968757,
-0.0055028154,
0.0092203869,
0.0103083430,
-0.0011415308,
0.0016989962,
0.0083204163,
0.0060731224,
0.0102235768,
0.0012124716,
0.0012832520,
0.0191917066,
0.0191966873,
0.0106192464,
0.0208038725,
0.0162151549,
0.0128874313,
0.0209167190,
0.0089749293,
-0.0006582744,
0.0173405968,
0.0080460897,
0.0020826457,
0.0218767095,
0.0201566219,
0.0074997945,
0.0218078569,
0.0128617566,
0.0052566314,
0.0183916166,
0.0085018277,
-0.0027042916,
0.0054450729,
0.0023512831,
0.0018822397,
0.0053468952,
0.0045536472,
0.0027468000,
0.0035600422,
0.0057744239,
-0.0042919656,
-0.0017481543,
-0.0003751635,
-0.0082754819,
-0.0028306732,
0.0008931580,
-0.0033592083,
-0.0006451714,
-0.0023325258,
-0.0031575954,
-0.0074683391,
-0.0024588890,
-0.0103477379,
-0.0105968695,
-0.0062847920,
-0.0177470986,
-0.0193853043,
0.0051188972,
-0.0119425543,
-0.0159497000,
-0.0069356668,
-0.0120973047,
-0.0141614228,
-0.0098683322,
-0.0182157308,
-0.0149307633,
-0.0036397076,
-0.0065827351,
-0.0185756069,
0.0002026766,
-0.0016598327,
-0.0102621820,
-0.0072834212,
-0.0126359910,
-0.0184432138,
-0.0043909601,
-0.0085046524,
-0.0194671173,
-0.0053258333,
0.0020303228,
-0.0026948191,
0.0110634612,
0.0003317172,
-0.0064533157,
0.0092583718,
-0.0022126103,
-0.0188712142,
-0.0033734874,
-0.0039682146,
-0.0135015901,
0.0102488026,
0.0086321393,
-0.0077255340,
0.0097798575,
0.0076676575,
-0.0086180810,
-0.0023544661,
-0.0029495186,
-0.0094206808,
0.0020547137,
0.0014316635,
0.0017871740,
0.0092120543,
0.0226283558,
0.0071823043,
0.0037950741,
0.0117646866,
0.0043238988,
0.0068769762,
0.0041303197,
-0.0014864851,
0.0068339072,
0.0155245988,
0.0044229855,
0.0090432931,
0.0196603276,
0.0118611464,
0.0101090930,
0.0179027021,
0.0064413864,
0.0070766434,
0.0181046333,
0.0004813143,
0.0065352069,
0.0233604647,
0.0141207231,
0.0123284496,
0.0122210188,
0.0055035017,
0.0102288919,
0.0115671139,
0.0066944920,
0.0037990957,
0.0135884630,
0.0157391466,
0.0125265121,
0.0166851543,
0.0138850370,
0.0104707088,
0.0121568879,
0.0136879850,
0.0031236070,
0.0029102853,
0.0101343188,
0.0043678009,
0.0081848521,
0.0065178862,
0.0064801136,
0.0120157292,
0.0147877578,
-0.0041313311,
-0.0007613729,
0.0058714510,
-0.0089473194,
-0.0049022161,
-0.0028518564,
-0.0172846131,
0.0017452495,
0.0109112561,
-0.0115233697,
0.0008885065,
0.0028004881,
-0.0114587434,
-0.0082371840,
-0.0121265221,
-0.0197396260,
-0.0149101624,
-0.0107981274,
-0.0126211941,
-0.0103868460,
-0.0031751576,
-0.0076632984,
-0.0141168032,
-0.0101187229,
-0.0198079124,
-0.0160417128,
-0.0090934290,
-0.0174005628,
-0.0168625619,
-0.0043515395,
-0.0064313291,
-0.0033296393,
-0.0079730256,
-0.0088571729,
-0.0079669533,
-0.0023513129,
-0.0077461097,
-0.0176445078,
-0.0026423861,
-0.0034545802,
-0.0138015216,
0.0003821036,
0.0019655342,
-0.0071112788,
0.0027742810,
0.0023457739,
-0.0111866035,
0.0015678321,
0.0073656859,
0.0034838796,
0.0035077126,
0.0077549419,
0.0050260695,
0.0158493388,
0.0164281651,
0.0025831484,
0.0077269897,
0.0188576393,
0.0012650102,
0.0029095653,
0.0140891140,
0.0072217076,
0.0113919508,
0.0152630992,
0.0053499271,
0.0192279499,
0.0255386345,
0.0013274682,
0.0084637776,
0.0142839476,
0.0001861606,
0.0057120053,
0.0143899899,
-0.0101417620,
0.0025674365,
0.0148811787,
-0.0016800016,
0.0022795799,
0.0088436911,
-0.0032769693,
0.0017367570,
0.0074193701,
-0.0060502258,
-0.0066653034,
0.0053050905,
0.0028347801,
-0.0043940190,
-0.0002821916,
-0.0044514434,
-0.0062800916,
-0.0011644828,
-0.0167555586,
-0.0210255403,
-0.0089427559,
-0.0084255971,
-0.0181835163,
-0.0129913166,
-0.0137900012,
-0.0096546756,
-0.0053233881,
-0.0163174160,
-0.0252525806,
-0.0096224025,
-0.0204392821,
-0.0263107847,
-0.0137552042,
-0.0143677508,
-0.0188104976,
-0.0059404662,
-0.0130748264,
-0.0165295675,
-0.0145986322,
-0.0162449647,
-0.0250713527,
-0.0167519841,
-0.0132462420,
-0.0117357969,
-0.0070635285,
-0.0041350634,
-0.0045801192,
0.0006822608,
0.0045790225,
-0.0040677954,
-0.0108543793,
-0.0028579705,
-0.0082529802,
-0.0088097127,
-0.0032622567,
-0.0064206850,
0.0045834300,
0.0120876543,
0.0080882777,
0.0041180085,
0.0140366778,
0.0049907523,
0.0014533621,
0.0118814055,
-0.0073911808,
-0.0034329495,
0.0221910998,
0.0059548020,
0.0092719533,
0.0225901604,
0.0162674189,
0.0214349180,
0.0230296049,
0.0066264318,
0.0094859172,
0.0192941651,
0.0164410509,
0.0068620099,
0.0168101583,
0.0187699739,
0.0160001684,
0.0205404703,
0.0132647166,
0.0083787162,
0.0199339800,
0.0128443409,
0.0049622850,
0.0087999599,
0.0154332910,
0.0143678822,
0.0130968373,
0.0058351094,
0.0136866309,
0.0168579258,
0.0116703110,
0.0016194669,
0.0036195172,
0.0166067481,
0.0021129062,
0.0038950972,
0.0103449281,
0.0000114056,
0.0059907138,
0.0124258073,
-0.0017375178,
0.0020309659,
0.0046876967,
-0.0062105674,
0.0024605268,
0.0045012101,
0.0011577355,
-0.0024616460,
0.0111346031,
0.0072983210,
-0.0045173070,
0.0108635286,
0.0057834340,
-0.0044031949,
-0.0014132618,
-0.0103872176,
-0.0101244906,
0.0099447882,
-0.0083812624,
-0.0087874066,
0.0045247176,
-0.0018509286,
-0.0038831963,
0.0069242897,
-0.0110272542,
-0.0089551965,
0.0035192596,
-0.0095653050,
-0.0190621335,
0.0046981960,
-0.0010145174,
-0.0078792041,
0.0061360057,
-0.0041532489,
-0.0077120820,
0.0071637942,
-0.0094502317,
-0.0232684724,
-0.0082311369,
-0.0046953913,
-0.0124721006,
-0.0007640572,
-0.0035806601,
-0.0061615473,
0.0024645301,
0.0002070281,
-0.0150861014,
-0.0080368416,
-0.0070624761,
-0.0138262929,
-0.0108254878,
-0.0094934404,
-0.0134084383,
0.0033532493,
0.0022274198,
-0.0136473924,
-0.0057903090,
0.0045406288,
-0.0077409148,
-0.0039061452,
-0.0073519498,
-0.0094580231,
0.0071199406,
0.0126890978,
-0.0074609201,
0.0038014646,
0.0077491719,
0.0019156876,
0.0024254192,
-0.0002003244,
-0.0057944618,
-0.0015555451,
0.0029131691,
0.0027590320,
0.0017151261,
0.0141416639,
0.0147049893,
0.0066813771,
0.0135740582,
0.0113032963,
0.0082754912,
0.0088191237,
0.0017632479,
0.0008625730,
0.0069229724,
0.0073529854,
0.0058938540,
0.0070321285,
0.0121074272,
0.0046637999,
0.0154485600,
0.0088791866,
-0.0042534671,
0.0108905593,
0.0080320789,
-0.0066316454,
0.0117477924,
0.0057789409,
-0.0034528174,
0.0151296314,
0.0080566285,
-0.0088254074,
0.0040596169,
0.0018017959,
-0.0070177200,
-0.0050798040,
-0.0101274159,
-0.0053757783,
0.0048100431,
-0.0027681487,
-0.0129342768,
-0.0082162730,
0.0006060006,
-0.0116998274,
-0.0203029662,
-0.0141952848,
-0.0166741516,
-0.0130351204,
-0.0112450384,
-0.0182839837,
-0.0060215164,
-0.0036608526,
-0.0096265282,
-0.0139184184,
-0.0108772656,
-0.0131289437,
-0.0146426214,
-0.0087541789,
-0.0162290782,
-0.0143250553,
0.0040404592,
-0.0045485976,
-0.0094242850,
-0.0018252933,
-0.0085892146,
-0.0089894496,
-0.0087549156,
-0.0130907036,
-0.0183846187,
-0.0059658643,
-0.0034262345,
-0.0117428033,
0.0009911378,
0.0064635160,
-0.0037712059,
0.0073562963,
0.0031819986,
-0.0087924544,
0.0005886264,
0.0038905405,
-0.0055042207,
0.0012012343,
0.0053904671,
0.0033662191,
0.0161165856,
0.0130314305,
-0.0014536709,
0.0153531777,
0.0131601691,
-0.0024749478,
0.0047283228,
0.0124995830,
-0.0044542472,
0.0191807132,
0.0186610464,
0.0002737608,
0.0199554581,
0.0202962011,
0.0002098525,
0.0088853799,
0.0085710445,
-0.0011114872,
0.0030902585,
0.0034818631,
0.0022526060,
0.0103562567,
0.0153782442,
0.0048180060,
0.0018932794,
0.0129804593,
0.0061727054,
0.0025365981,
0.0030462353,
-0.0084848171,
-0.0015895450,
0.0104026590,
-0.0030032238,
0.0000500348,
0.0085365828,
0.0019525925,
0.0069484212,
0.0076764766,
-0.0050051445,
-0.0060315705,
0.0078863483,
-0.0031072516,
-0.0041128439,
0.0065899044,
0.0029260046,
0.0026359616,
0.0067310128,
-0.0069301240,
-0.0044089560,
0.0003868237,
-0.0057869051,
-0.0143812969,
-0.0113349780,
-0.0043241810,
-0.0017796987,
0.0017023806,
-0.0037175140,
-0.0066824402,
-0.0012233678,
-0.0007330505,
-0.0117829945,
-0.0118171340,
-0.0040895334,
-0.0073520923,
-0.0062348279,
-0.0018325822,
-0.0003149785,
0.0084255878,
0.0071193203,
-0.0072809006,
0.0010581077,
0.0045470842,
-0.0135506596,
-0.0081019672,
-0.0007617558,
-0.0128023978,
0.0030835883,
0.0113040954,
-0.0031207919,
0.0039851125,
0.0094114682,
-0.0065746168,
-0.0035608602,
-0.0049413531,
-0.0119305504,
-0.0079967519,
-0.0015717017,
-0.0036009692,
-0.0035928541,
0.0033374808,
0.0035073387,
0.0005359112,
0.0039232075,
-0.0063493205,
-0.0032232481,
0.0091659268,
0.0025433120,
-0.0051777200,
0.0052455328,
0.0089447526,
0.0108126644,
0.0055786758,
0.0028571659,
0.0065668449,
0.0126496442,
0.0055544209,
-0.0037840158,
0.0156106111,
0.0148809049,
0.0016610082,
0.0112074576,
0.0149262613,
0.0090286825,
0.0147017315,
0.0083898241,
0.0016499456,
0.0073376019,
0.0123444581,
0.0037612822,
0.0071515553,
0.0068821707,
0.0063443007,
0.0141425002,
0.0209474154,
0.0065096505,
0.0111342780,
0.0201097280,
0.0118168965,
0.0050968016,
0.0143660968,
0.0024216173,
0.0096057989,
0.0137377828,
0.0010758686,
0.0056141214,
0.0170429964,
0.0005895597,
0.0094633605,
0.0101767192,
-0.0043062861,
-0.0004463579,
0.0151553899,
-0.0091471039,
-0.0040318104,
0.0118303783,
-0.0000784809,
-0.0041478304,
0.0014821882,
-0.0154825784,
-0.0090612508,
-0.0074470141,
-0.0200047996,
-0.0247953255,
-0.0068810587,
-0.0088768173,
-0.0146428822,
-0.0027431287,
-0.0080177598,
-0.0141253984,
-0.0080159511,
-0.0197676867,
-0.0254420266,
-0.0133860279,
-0.0176345408,
-0.0192228314,
-0.0077438396,
-0.0074479664,
-0.0082294159,
-0.0017013098,
-0.0130270412,
-0.0194602609,
-0.0080324570,
-0.0146675240,
-0.0296354648,
-0.0129858553,
-0.0133670401,
-0.0162586179,
-0.0032927471,
-0.0023388756,
-0.0118530095,
-0.0007623170,
-0.0088493861,
-0.0120596495,
-0.0082827732,
-0.0152507992,
-0.0100731524,
-0.0039273566,
0.0009188264,
-0.0030393843,
0.0006295199,
0.0134271374,
0.0101488633,
-0.0013867647,
0.0028944712,
0.0046282304,
0.0046213465,
0.0113939941,
-0.0014531282,
0.0131279752,
0.0204289593,
0.0171648506,
0.0134706451,
0.0188095663,
0.0143622831,
0.0111038703,
0.0149155241,
0.0049168095,
0.0007316907,
0.0228199549,
0.0151521172,
0.0039365133,
0.0207897183,
0.0146248573,
0.0098192608,
0.0189135559,
0.0028883966,
-0.0016013872,
0.0115977218,
0.0014817941,
-0.0057178405,
0.0053397575,
0.0065342560,
0.0031695978,
0.0067065824,
0.0048990170,
0.0031583130,
0.0042415741,
0.0009238602,
-0.0064423718,
-0.0049742917,
-0.0019058515,
-0.0050996426,
-0.0040831766,
-0.0004342041,
-0.0093945200,
0.0006466674,
-0.0030720844,
-0.0117871221,
-0.0127138402,
-0.0112371575,
-0.0202213619,
-0.0099534299,
-0.0108664334,
-0.0171201527,
-0.0095704496,
-0.0032354202,
-0.0165452510,
-0.0160180349,
-0.0111810435,
-0.0177205317,
-0.0234375261,
-0.0155256046,
-0.0161317065,
-0.0149610443,
-0.0056978203,
-0.0077640545,
-0.0138876438,
0.0015629752,
-0.0010453183,
-0.0112692267,
-0.0070064240,
-0.0109938914,
-0.0146355899,
0.0014154622,
-0.0102230059,
-0.0098491283,
0.0050104046,
0.0056316652,
-0.0011532764,
0.0059759314,
-0.0036719444,
-0.0137927216,
0.0031792014,
-0.0044284677,
-0.0201513413,
0.0083614616,
0.0080643222,
-0.0032187281,
0.0198141485,
0.0066504446,
-0.0052544591,
0.0149798989,
0.0053283852,
-0.0113059534,
-0.0025201377,
0.0034663409,
0.0001757301,
0.0090741403,
0.0061625666,
0.0020685168,
0.0153035037,
0.0155669972,
0.0007249457,
0.0038194554,
0.0145345507,
0.0012936763,
0.0057095429,
0.0098937061,
0.0072900201,
0.0117725329,
0.0179842990,
0.0031580161,
0.0131130386,
0.0157306083,
-0.0003428319,
0.0023579972,
0.0099481689,
-0.0023372346,
0.0063452050,
0.0121990908,
0.0043064537,
0.0086992308,
0.0189601965,
0.0038948120,
0.0103016645,
0.0087240608,
0.0053495942,
0.0046435241,
0.0072988458,
0.0065455069,
0.0047586435,
0.0092870034,
0.0166462287,
0.0054803467,
0.0113313589,
0.0101769753,
0.0043232148,
0.0095506301,
0.0061444337,
-0.0020879009,
0.0061806501,
0.0086908024,
0.0086354539,
0.0082659386,
0.0048249103,
0.0009615453,
0.0101183085,
0.0040862029,
-0.0163354091,
-0.0054548625,
0.0061781663,
-0.0156024992,
-0.0025907720,
0.0047733514,
-0.0051558763,
0.0117102405,
0.0088508092,
-0.0119940517,
-0.0044957357,
-0.0014267942,
-0.0203328747,
-0.0169468373,
-0.0199881028,
-0.0117912041,
-0.0034556163,
-0.0017711844,
-0.0093976818,
-0.0048924070,
0.0010278429,
-0.0076793698,
-0.0196951702,
-0.0114001594,
-0.0147874607,
-0.0150156030,
-0.0077587245,
-0.0097548310,
-0.0054529984,
0.0019597744,
-0.0082221776,
-0.0088213580,
-0.0043503470,
-0.0121271573,
-0.0160289351,
-0.0048115482,
-0.0099483402,
-0.0123422425,
0.0041489666,
0.0013362910,
-0.0047831405,
0.0067728516,
-0.0021431744,
-0.0009282093,
0.0043746526,
-0.0012157160,
-0.0071055512,
0.0048485193,
0.0068728374,
0.0010278699,
0.0048795282,
0.0174843036,
0.0085607497,
0.0112730740,
0.0133996373,
0.0024387634,
0.0078475103,
0.0112249693,
-0.0040203095,
0.0029330566,
0.0142159862,
0.0073751174,
0.0117163155,
0.0151077649,
0.0008857746,
0.0147301806,
0.0185275227,
-0.0044037686,
0.0027351901,
0.0104210004,
-0.0070996135,
0.0014719019,
0.0118673025,
-0.0059295068,
0.0063655968,
0.0147222299,
-0.0015106509,
-0.0031857516,
0.0061126128,
-0.0059278104,
-0.0070997290,
-0.0018547795,
-0.0142056635,
-0.0119643109,
0.0024604148,
-0.0056779128,
-0.0110691488,
-0.0010852731,
-0.0066222614,
-0.0090577109,
-0.0034833006,
-0.0216054544,
-0.0230401978,
-0.0061485306,
-0.0109119704,
-0.0166535862,
-0.0075716856,
-0.0096147871,
-0.0123868361,
-0.0084238742,
-0.0247846711,
-0.0275537036,
-0.0102728223,
-0.0188008174,
-0.0280108824,
-0.0089808414,
-0.0065657352,
-0.0103526898,
-0.0042798966,
-0.0136658223,
-0.0125529757,
-0.0063320119,
-0.0156095959,
-0.0194538683,
-0.0132764177,
-0.0054176799,
-0.0065487260,
-0.0024461441,
0.0002646192,
-0.0013799781,
-0.0021365960,
0.0025070317,
-0.0121303145,
-0.0108661307,
-0.0053687152,
-0.0037928843,
-0.0006602666,
0.0047497666,
0.0031796589,
0.0106644714,
0.0149747031,
0.0034487764,
0.0001624007,
0.0062647318,
-0.0041644340,
-0.0048797959,
0.0072147576,
0.0001861161,
0.0054303422,
0.0280000065,
0.0114629567,
0.0080730235,
0.0221990813,
0.0145346280,
0.0047339420,
0.0120364204,
0.0008951064,
0.0071652336,
0.0141489282,
0.0102862250,
0.0057577346,
0.0174291767,
0.0163911413,
0.0096809082,
0.0124085788,
0.0109956171,
0.0043398379,
0.0157647245,
0.0060115494,
0.0011085259,
0.0075002941,
0.0163277313,
0.0107375206,
0.0126114348,
0.0071983715,
0.0046496023,
0.0117721269,
0.0113089103,
-0.0059100669,
0.0069419942,
0.0144518632,
-0.0017508790,
0.0068668392,
0.0093658110,
-0.0013919984,
0.0091986787,
0.0071746865,
-0.0009055535,
-0.0014741801,
0.0021755581,
0.0049181636,
0.0047489773,
0.0022295301,
-0.0005486743,
0.0036382824,
0.0148781743,
0.0028214995,
-0.0114483749,
0.0025872816,
0.0002883501,
-0.0127255255,
-0.0059208553,
-0.0118630715,
-0.0082722465,
0.0035301559,
-0.0059791133,
-0.0034669738,
0.0133028310,
-0.0027636802,
-0.0102627790,
0.0007587392,
-0.0093534021,
-0.0123756668,
-0.0018478318,
-0.0070681600,
-0.0141785182,
0.0154104596,
0.0037711973,
-0.0091582984,
0.0049648779,
-0.0040146182,
-0.0161455832,
-0.0022371705,
-0.0132613825,
-0.0195074156,
0.0014133714,
0.0007914900,
-0.0103493687,
0.0011787092,
0.0014695451,
-0.0033036522,
0.0031298860,
-0.0043110689,
-0.0148041090,
-0.0078873569,
-0.0039645066,
-0.0099221347,
-0.0029067195,
0.0031429622,
-0.0016678806,
0.0095212590,
0.0075744018,
-0.0082294280,
0.0004049589,
0.0067469971,
-0.0094692213,
0.0020193283,
0.0047481498,
-0.0022215887,
0.0148749873,
0.0180761684,
0.0022705840,
0.0088233873,
0.0114561748,
0.0047793896,
0.0018725643,
-0.0015445042,
0.0015694886,
0.0079237185,
0.0134962164,
0.0110063199,
0.0084703723,
0.0199315138,
0.0180564933,
0.0080133909,
0.0100961309,
0.0072742021,
0.0064872429,
0.0080912095,
0.0038106190,
0.0047133979,
0.0165202245,
0.0129268784,
0.0103329727,
0.0152889788,
0.0116918925,
0.0054526189,
0.0091298800,
0.0029281545,
-0.0113887712,
0.0062443996,
0.0097981263,
-0.0042205593,
0.0099388128,
0.0059290645,
0.0005281448,
0.0110734915,
0.0005167627,
-0.0119622061,
-0.0023721454,
-0.0020541549,
-0.0130434288,
-0.0125897443,
-0.0053895586,
-0.0056238649,
-0.0047353138,
-0.0078976182,
-0.0175623205,
-0.0136240935,
-0.0109558273,
-0.0238129087,
-0.0240395144,
-0.0135274986,
-0.0129393749,
-0.0118139777,
-0.0105307139,
-0.0150216650,
-0.0077659516,
-0.0081524197,
-0.0226671211,
-0.0244765729,
-0.0140034407,
-0.0185706522,
-0.0168127529,
-0.0072458321,
-0.0206431150,
-0.0114470161,
-0.0005248206,
-0.0107888673,
-0.0146852722,
-0.0088000810,
-0.0145661067,
-0.0141534116,
-0.0104729561,
-0.0119091552,
-0.0101704150,
-0.0011722945,
0.0044314470,
-0.0040104631,
-0.0016660093,
0.0004593849,
-0.0058409953,
-0.0008055757,
-0.0035591312,
-0.0153555209,
0.0004347337,
0.0066086659,
-0.0001968943,
0.0101428796,
0.0128364153,
0.0119148027,
0.0185288191,
0.0109433644,
-0.0061021424,
0.0115139447,
0.0130965933,
-0.0055704038,
0.0093142278,
0.0217930246,
0.0013940365,
0.0198097378,
0.0146640912,
0.0002852014,
0.0139370859,
0.0159943271,
-0.0045892745,
0.0058471924,
0.0108034248,
0.0031061573,
0.0028917284,
0.0109814564,
0.0009243772,
0.0122050941,
0.0120457727,
-0.0013717433,
-0.0012958052,
0.0104738297,
-0.0022753412,
-0.0058817090,
0.0006773373,
-0.0046084318,
0.0033838234,
0.0115099158,
-0.0037028911,
0.0012330476,
0.0064300718,
-0.0055084000,
-0.0040394715,
0.0006975830,
-0.0151740443,
-0.0070647504,
0.0061613745,
-0.0036682496,
-0.0048059011,
0.0007108789,
-0.0057895477,
-0.0043927310,
-0.0061497018,
-0.0185876172,
-0.0156075833,
-0.0039122854,
-0.0076903226,
-0.0097384406,
-0.0067203743,
0.0040413532,
0.0017950224,
-0.0028253903,
-0.0026096576,
-0.0043235384,
-0.0031319226,
-0.0076104370,
-0.0131671727,
-0.0121363085,
-0.0004173664,
-0.0058273636,
0.0046900930,
0.0072962702,
0.0042483248,
0.0097014084,
0.0079555167,
-0.0114669390,
-0.0033286740,
-0.0009390790,
-0.0123916008,
0.0004067510,
0.0088309506,
0.0005104272,
0.0095318230,
0.0128154885,
0.0017597529,
-0.0011807553,
0.0041584698,
-0.0045780595,
-0.0057587447,
0.0005354327,
-0.0043836082,
0.0049163802,
0.0166247394,
0.0055126189,
0.0006882405,
0.0111812968,
0.0036629364,
-0.0022299481,
0.0017927446,
-0.0047888793,
0.0013309566,
0.0092711374,
0.0049943672,
0.0037630117,
0.0153336255,
0.0134884026,
0.0107390042,
0.0097597986,
0.0083495844,
0.0025474245,
0.0103680119,
0.0037334717,
-0.0032837256,
0.0175714847,
0.0155328857,
0.0048052343,
0.0157557037,
0.0107108532,
0.0096512735,
0.0121570826,
0.0037222393,
-0.0002349142,
0.0100539112,
0.0121738296,
0.0066952044,
0.0046800240,
0.0183346346,
0.0119263446,
0.0111345956,
0.0155257210,
0.0023251304,
0.0058784778,
0.0145842740,
0.0026089675,
0.0012306834,
0.0068828631,
0.0028905061,
0.0092582023,
0.0151675390,
0.0008046039,
0.0039307890,
0.0123826247,
-0.0017062477,
-0.0043946360,
0.0052928263,
-0.0123045631,
-0.0049700956,
0.0108622098,
-0.0105769671,
-0.0109020993,
0.0089053297,
-0.0077003790,
-0.0173166674,
-0.0083155613,
-0.0214652866,
-0.0218064748,
-0.0110984640,
-0.0221083164,
-0.0195196904,
-0.0009803353,
-0.0089559583,
-0.0144925267,
-0.0091068177,
-0.0172315724,
-0.0192108992,
-0.0166360158,
-0.0221756473,
-0.0282850787,
-0.0117876697,
-0.0162001289,
-0.0189479496,
-0.0111331409,
-0.0125260521,
-0.0191767849,
-0.0092467722,
-0.0218642913,
-0.0247304533,
-0.0103837438,
-0.0102051292,
-0.0224413015,
-0.0014977646,
-0.0025872721,
-0.0058415234,
-0.0010850271,
-0.0091106631,
-0.0187616032,
-0.0065260199,
-0.0158567857,
-0.0129344864,
-0.0101305870,
-0.0035172317,
-0.0004899019,
0.0065964265,
0.0107074846,
0.0079111084,
0.0075534601,
0.0187540893,
0.0047084135,
0.0019030332,
0.0047209072,
0.0100355782,
0.0063410173,
0.0119682765,
0.0067623467,
0.0187446717,
0.0206727553,
0.0104550095,
0.0080721956,
0.0198940858,
0.0079142218,
0.0080572041,
0.0153119508,
0.0093965158,
0.0091866134,
0.0244901795,
0.0114927497,
0.0055683050,
0.0153458361,
0.0126126604,
0.0026801971,
0.0114058414,
-0.0009105090,
0.0001074549,
0.0107829869,
0.0096537769,
0.0057136035,
0.0097298659,
0.0107644415,
0.0061707953,
0.0093967859,
0.0032810080,
-0.0068974029,
0.0015232919,
0.0044983160,
-0.0012360938,
-0.0050010211,
0.0029230006,
0.0007996725,
0.0064968755,
0.0002669141,
-0.0117175831,
-0.0017648882,
0.0014947765,
-0.0202544928,
-0.0104118185,
-0.0038519886,
-0.0091879060,
-0.0017594888,
-0.0027752898,
-0.0104230633,
-0.0002951444,
-0.0038474773,
-0.0141643500,
-0.0127614122,
-0.0103404019,
-0.0088833533,
-0.0128689632,
-0.0065075764,
-0.0077069448,
-0.0026691849,
0.0027635619,
-0.0034165066,
-0.0066247713,
0.0050341245,
-0.0021303587,
-0.0115822488,
-0.0085853832,
-0.0042369450,
-0.0039256448,
0.0031911253,
-0.0030003919,
-0.0012536627,
0.0117782317,
0.0048369439,
-0.0092721023,
0.0023037794,
-0.0031585575,
-0.0132461749,
0.0085425777,
0.0000682352,
-0.0099595170,
0.0139976749,
0.0107418085,
-0.0014519587,
0.0125968661,
-0.0000122350,
-0.0109699536,
0.0057819635,
-0.0017880951,
-0.0115203783,
-0.0019625197,
0.0124668097,
0.0027706567,
0.0089783203,
0.0086652562,
0.0046354015,
0.0125169745,
0.0138539243,
-0.0069565391,
0.0047755912,
0.0081273708,
-0.0040300586,
0.0056895469,
0.0061787069,
-0.0011900006,
0.0111994576,
0.0088112727,
-0.0029640035,
0.0070374808,
0.0064248689,
-0.0083580194,
0.0021686258,
0.0078030932,
-0.0041945013,
0.0065742377,
