Filename,STFMK-20201105-LW19-1935_20201125_141948_004.dat
0.0100385677,
-0.0017433192,
0.0033714911,
0.0063029439,
-0.0017859567,
0.0009457830,
0.0000783370,
0.0021035175,
0.0036549300,
0.0086464398,
0.0030634110,
0.0014940507,
0.0119206849,
0.0079871174,
0.0066789417,
0.0041482798,
0.0056849211,
0.0011108519,
0.0054985685,
-0.0015139043,
-0.0013593375,
0.0064167264,
0.0077572400,
-0.0020494224,
0.0008377817,
-0.0001435003,
-0.0050914697,
0.0020327806,
-0.0097280350,
-0.0209441576,
-0.0013516082,
0.0049311062,
-0.0123494072,
0.0034798796,
0.0020450731,
-0.0036805894,
0.0034161168,
-0.0079314252,
-0.0182965286,
-0.0132369194,
-0.0097045200,
-0.0191370174,
-0.0149973286,
-0.0036185526,
-0.0021579987,
-0.0040017273,
-0.0012144888,
-0.0119341891,
-0.0062491288,
-0.0005200475,
-0.0175676867,
-0.0168752931,
-0.0097871888,
-0.0121352281,
-0.0079674888,
-0.0057442156,
-0.0080837253,
-0.0067008715,
0.0007419330,
-0.0123184258,
-0.0071644988,
-0.0083825644,
-0.0152422078,
-0.0087505318,
0.0070405807,
-0.0058144284,
-0.0033422969,
0.0099230725,
0.0045626373,
-0.0023585025,
0.0030785981,
-0.0045148032,
0.0021532229,
0.0051661581,
-0.0002099120,
0.0026717614,
0.0153562063,
0.0163812861,
0.0124233039,
0.0123780333,
0.0192774422,
0.0109416852,
0.0119296471,
0.0127721485,
0.0054254653,
0.0131908730,
0.0179343838,
0.0046901889,
0.0156360883,
0.0193465780,
0.0123705082,
0.0134711973,
0.0167096797,
0.0013016865,
0.0173710100,
0.0174739696,
-0.0057786796,
0.0089768860,
0.0202093925,
0.0064140726,
0.0125385690,
0.0194697436,
0.0033398075,
0.0147584369,
0.0162341483,
-0.0016973562,
-0.0032519465,
0.0071144896,
-0.0019594177,
-0.0019714755,
0.0088226786,
-0.0066983607,
-0.0032587631,
0.0112836007,
-0.0082511492,
-0.0102865146,
-0.0017288078,
-0.0110187158,
-0.0079031372,
-0.0119741904,
-0.0188094564,
-0.0095728710,
0.0014456577,
-0.0165076163,
-0.0172904283,
-0.0090244794,
-0.0138892969,
-0.0190171674,
-0.0163650494,
-0.0251809396,
-0.0214956440,
-0.0025881855,
-0.0195121225,
-0.0146285826,
-0.0033425326,
-0.0091518732,
-0.0149548780,
-0.0078928750,
-0.0186997559,
-0.0173561834,
-0.0140264109,
-0.0139029650,
-0.0156058986,
-0.0055323998,
0.0014277394,
-0.0016447112,
-0.0010996874,
-0.0007051086,
-0.0073756306,
-0.0026396208,
-0.0047619510,
-0.0136783859,
-0.0083051976,
-0.0038627253,
0.0029665460,
0.0072754025,
0.0069377068,
0.0008138631,
0.0082895104,
0.0106479889,
-0.0058203498,
-0.0047769384,
0.0059255403,
-0.0045420788,
0.0032228290,
0.0140469233,
0.0038736255,
0.0173566416,
0.0231382418,
0.0056279525,
0.0046198885,
0.0137855355,
0.0074684387,
0.0024839500,
0.0010727623,
0.0033533492,
0.0080906590,
0.0152581790,
0.0043464475,
0.0010326984,
0.0145638501,
0.0112171229,
-0.0015841321,
0.0046180743,
0.0037009004,
0.0035879803,
0.0052988557,
0.0001303511,
-0.0026973914,
0.0100098215,
0.0077920863,
-0.0005501113,
0.0020023989,
-0.0015373937,
-0.0028157271,
0.0069753523,
0.0003479939,
-0.0126284361,
0.0060254158,
0.0070429896,
-0.0068765199,
0.0063113733,
-0.0013471972,
-0.0059965011,
0.0057222736,
-0.0001249592,
-0.0066453973,
-0.0009269785,
-0.0027660364,
-0.0014928032,
-0.0047169900,
-0.0019467145,
-0.0042585372,
-0.0038592916,
0.0026612694,
-0.0104222801,
-0.0137783866,
0.0043161083,
-0.0042973957,
-0.0111306636,
-0.0079055782,
-0.0071540405,
-0.0001842960,
0.0020087252,
-0.0076041273,
-0.0074202549,
0.0047375001,
-0.0083550867,
-0.0172137264,
-0.0016506099,
-0.0109788133,
-0.0135218408,
0.0059522227,
-0.0003897390,
-0.0078608990,
0.0142607223,
0.0009452680,
-0.0078376113,
0.0035832005,
-0.0052470346,
-0.0143075921,
-0.0006989230,
-0.0090472596,
-0.0122617800,
0.0038759145,
0.0030185236,
-0.0100788511,
0.0009884422,
-0.0032093306,
-0.0037245734,
0.0016821334,
0.0004236758,
-0.0153087405,
0.0021327732,
0.0080551505,
-0.0017048579,
0.0046142526,
0.0037155368,
-0.0022566020,
0.0140100056,
0.0041205594,
-0.0121821389,
0.0071061500,
0.0162882283,
-0.0048137605,
0.0104777962,
0.0126092639,
0.0157287735,
0.0206464734,
0.0098357294,
0.0050519956,
0.0152151398,
0.0134236887,
0.0044348687,
0.0052497718,
0.0168448165,
0.0146263568,
0.0153490296,
0.0204655975,
0.0175549667,
0.0130899120,
0.0223537553,
0.0112409974,
0.0110828327,
0.0144498404,
0.0144721624,
0.0153965019,
0.0121033955,
0.0124746142,
0.0140257785,
0.0219100695,
0.0155142499,
0.0078428052,
0.0158369616,
0.0112853954,
-0.0010938452,
0.0163493641,
0.0075175390,
-0.0051612728,
0.0168408807,
0.0144454502,
0.0046837195,
0.0149765089,
0.0029628649,
0.0026996036,
0.0053756195,
-0.0075467937,
-0.0140714878,
-0.0058087097,
-0.0000007788,
-0.0072531677,
-0.0111419903,
-0.0016339321,
-0.0046396065,
-0.0102802254,
-0.0113269296,
-0.0219497643,
-0.0167928748,
-0.0077627362,
-0.0223993808,
-0.0122477161,
-0.0060424251,
-0.0112031596,
-0.0060294596,
-0.0076634632,
-0.0145851215,
-0.0100614596,
-0.0116224671,
-0.0239454117,
-0.0191192962,
-0.0066267801,
-0.0160232168,
-0.0145204421,
-0.0067744409,
-0.0164654944,
-0.0076228855,
-0.0005378837,
-0.0131922476,
-0.0151679860,
-0.0086618010,
-0.0113494508,
-0.0079585817,
-0.0089885863,
-0.0112675419,
-0.0040717917,
0.0075896680,
0.0028939662,
-0.0049018990,
-0.0006199393,
0.0029275329,
-0.0045525869,
-0.0029511887,
-0.0020317407,
-0.0023623630,
0.0077469088,
0.0098455595,
0.0025445640,
0.0118930368,
0.0182815529,
0.0036806890,
0.0122476500,
0.0048151766,
-0.0042173835,
0.0098913312,
0.0155358277,
-0.0061989725,
0.0114332335,
0.0191818029,
0.0035434556,
0.0186258480,
0.0184299573,
-0.0000288378,
0.0121483570,
0.0133442897,
-0.0046269740,
-0.0002677676,
0.0067856880,
-0.0024727769,
-0.0017990004,
0.0076484298,
-0.0029482432,
0.0006238982,
0.0064916885,
-0.0092554027,
-0.0028013987,
0.0100373831,
-0.0087600676,
-0.0058342679,
0.0048444057,
-0.0057025608,
0.0022126294,
0.0030287241,
-0.0101758577,
-0.0063770646,
0.0000733309,
-0.0141641172,
-0.0126898093,
-0.0008087201,
-0.0151197156,
-0.0080834366,
0.0051759928,
-0.0096582826,
-0.0121859740,
-0.0063923937,
-0.0061818091,
-0.0138942972,
-0.0161314532,
-0.0178884864,
-0.0117378645,
-0.0027519292,
-0.0101913214,
-0.0143424692,
-0.0033366336,
0.0000382651,
-0.0095776943,
-0.0103386249,
-0.0122283008,
-0.0126904044,
-0.0094648758,
-0.0115442034,
-0.0126808500,
-0.0028575212,
0.0058605196,
-0.0016555340,
0.0023236223,
0.0041923970,
-0.0066919303,
-0.0005354608,
0.0003568767,
-0.0196139775,
-0.0071184821,
0.0067779836,
-0.0046514887,
0.0045095906,
0.0097539732,
-0.0048461366,
0.0088365143,
0.0047097523,
-0.0041284547,
-0.0091332197,
-0.0037389682,
-0.0037297665,
-0.0034814978,
0.0067146192,
0.0053311763,
0.0041836961,
0.0101019582,
0.0021962675,
-0.0048650531,
0.0059171598,
-0.0029448888,
-0.0076408489,
0.0021794008,
0.0027806563,
0.0077680214,
0.0123346765,
0.0075582890,
0.0099282721,
0.0162783284,
0.0129109323,
-0.0018999698,
0.0099680275,
0.0067716362,
-0.0032356395,
0.0146905798,
0.0072405203,
0.0010755628,
0.0201134607,
0.0118049150,
-0.0031858310,
0.0133579820,
0.0068170205,
0.0028208536,
0.0057689240,
0.0006798986,
0.0047737844,
0.0108986422,
0.0121098300,
0.0079580704,
0.0093331859,
0.0154439649,
0.0124037992,
0.0083804885,
0.0120221553,
0.0028310274,
0.0030639046,
0.0131848827,
0.0079131555,
0.0079466570,
0.0097094858,
0.0085295560,
0.0120994132,
0.0171314888,
0.0006131736,
0.0004025451,
0.0134422611,
0.0002572381,
-0.0093617737,
0.0094302949,
-0.0008505093,
-0.0014902313,
0.0144199338,
-0.0080350228,
-0.0075661647,
0.0093962252,
-0.0091246106,
-0.0203320235,
-0.0060024015,
-0.0116219632,
-0.0131158167,
-0.0042560506,
-0.0072322125,
-0.0129523640,
0.0029880768,
-0.0088400468,
-0.0205542501,
-0.0073819952,
-0.0120134754,
-0.0228174329,
-0.0107134599,
-0.0154122617,
-0.0140723679,
-0.0021803412,
-0.0089658508,
-0.0149120633,
-0.0000636450,
-0.0087159025,
-0.0197833795,
-0.0070134234,
-0.0162791982,
-0.0211793929,
-0.0046665380,
-0.0083119553,
-0.0117466617,
0.0013759867,
-0.0069482271,
-0.0083368681,
-0.0005943953,
-0.0072430139,
-0.0105925081,
-0.0067748134,
-0.0014760816,
-0.0061043138,
-0.0020108044,
0.0080605699,
0.0107839685,
0.0051604500,
0.0111555029,
0.0031178156,
0.0081251860,
0.0089773256,
0.0009749585,
0.0007060613,
0.0102221137,
0.0091093015,
0.0160435047,
0.0170232244,
0.0152988816,
0.0196789224,
0.0242748335,
0.0114220148,
0.0052204826,
0.0170675479,
0.0075374367,
-0.0021008691,
0.0130857723,
0.0072215968,
0.0090629011,
0.0243442226,
0.0055906419,
0.0022877890,
0.0130409002,
0.0093663568,
0.0004252485,
0.0008873155,
-0.0017230066,
0.0032449961,
0.0109759625,
0.0066487212,
-0.0015316054,
0.0008883063,
0.0040283063,
-0.0056263395,
-0.0060776565,
-0.0058283703,
-0.0125647793,
-0.0052511059,
0.0004437094,
-0.0074601565,
-0.0022560921,
0.0025231044,
-0.0058811242,
-0.0043945531,
-0.0092800306,
-0.0225997828,
-0.0093244398,
-0.0112669189,
-0.0278039370,
-0.0150148999,
-0.0070494162,
-0.0183526017,
-0.0117596043,
-0.0098029142,
-0.0204744712,
-0.0112317214,
-0.0150595121,
-0.0219473988,
-0.0146330856,
-0.0138081927,
-0.0172108188,
-0.0177923739,
-0.0032458804,
-0.0077374661,
-0.0099156573,
-0.0072724116,
-0.0138356499,
-0.0181056336,
-0.0107039493,
-0.0154341888,
-0.0180085581,
-0.0099441335,
-0.0043164329,
-0.0019412928,
0.0008229089,
-0.0013328047,
-0.0062797889,
0.0014804930,
-0.0006151495,
-0.0175075233,
-0.0013498262,
-0.0073467423,
-0.0170247350,
0.0093616834,
0.0042514768,
-0.0116831735,
0.0099002514,
0.0063419975,
-0.0043904185,
0.0021044572,
-0.0021651848,
-0.0051974603,
0.0102181835,
0.0048489482,
-0.0062406119,
0.0100899162,
0.0208864268,
0.0078588035,
0.0048713670,
0.0109444363,
0.0036116771,
0.0103382915,
0.0060187471,
-0.0105419336,
0.0075063743,
0.0160350259,
0.0013154697,
0.0106516769,
0.0169669297,
0.0060108621,
0.0211561639,
0.0111831343,
-0.0038175539,
0.0121867452,
0.0143129993,
0.0022381421,
0.0041570547,
0.0135813244,
0.0060904324,
0.0143178329,
0.0096610310,
0.0031527448,
0.0080063306,
0.0141187217,
0.0050513111,
0.0059733074,
0.0127346497,
0.0098747313,
0.0088728704,
0.0167591292,
0.0156470276,
0.0066428171,
0.0127642993,
0.0087177763,
0.0027235094,
0.0052550873,
0.0023883614,
0.0025378056,
0.0090296213,
0.0036105188,
0.0042007486,
0.0147269927,
0.0119266482,
0.0009056400,
0.0036435998,
0.0014351108,
-0.0120796021,
-0.0027384642,
-0.0054479106,
-0.0136682717,
0.0060891877,
0.0069537433,
-0.0057399170,
0.0046372176,
0.0019757971,
-0.0081376433,
-0.0089498404,
-0.0131993005,
-0.0182668343,
-0.0057538617,
-0.0033811666,
-0.0035846559,
-0.0076374561,
0.0030618198,
0.0051090862,
-0.0042703729,
-0.0063369153,
-0.0142114703,
-0.0117186755,
0.0007233981,
-0.0144871119,
-0.0136371925,
-0.0010892100,
-0.0013053140,
0.0017374369,
0.0036648284,
-0.0068788878,
-0.0052350927,
0.0032759865,
-0.0085386997,
-0.0101410076,
0.0020498212,
-0.0023876429,
-0.0017620391,
0.0125566069,
0.0006110497,
0.0018816700,
0.0206567161,
0.0076721353,
-0.0001945046,
0.0040892367,
0.0054552983,
0.0089325951,
0.0111749098,
0.0036224322,
0.0091549121,
0.0212833695,
0.0164982341,
0.0082491906,
0.0141243720,
0.0148345539,
0.0092582423,
0.0067680217,
0.0137604121,
0.0108212410,
0.0116413282,
0.0127859833,
0.0066005671,
0.0132938642,
0.0205177404,
0.0069875717,
0.0100632096,
0.0146046979,
0.0000364126,
0.0092523322,
0.0141198803,
-0.0055284398,
0.0067035905,
0.0168226250,
0.0005138768,
0.0019811033,
0.0112000583,
-0.0053695766,
-0.0041086380,
0.0036838334,
-0.0126204966,
-0.0112296464,
0.0033198323,
-0.0040087425,
-0.0063812016,
0.0041181389,
-0.0086311102,
-0.0067041842,
0.0053840452,
-0.0211619362,
-0.0234786067,
-0.0137743251,
-0.0195057839,
-0.0198391899,
-0.0135372020,
-0.0250924174,
-0.0143399909,
-0.0075077382,
-0.0267500151,
-0.0231602192,
-0.0146924751,
-0.0206762347,
-0.0241027493,
-0.0111263329,
-0.0202579685,
-0.0190732181,
0.0003659458,
-0.0175706148,
-0.0200810321,
-0.0097545832,
-0.0161814485,
-0.0163125452,
-0.0196364708,
-0.0241898112,
-0.0139904246,
-0.0055929576,
-0.0064157299,
-0.0089089172,
-0.0017969252,
0.0030804591,
-0.0045309477,
-0.0102271149,
-0.0067893434,
-0.0151905268,
-0.0087433979,
-0.0048910524,
-0.0086068353,
0.0015931393,
0.0094951410,
0.0064724116,
0.0127484612,
0.0099391034,
-0.0014550912,
0.0049256226,
0.0073482245,
-0.0094525497,
-0.0031248748,
0.0175571963,
0.0115515701,
0.0133182164,
0.0220737029,
0.0124012046,
0.0209367927,
0.0223059431,
0.0039926320,
0.0045566196,
0.0121081974,
0.0039215833,
0.0033353036,
0.0090466384,
0.0158968549,
0.0127167162,
0.0168916248,
0.0127593726,
0.0119269639,
0.0175136495,
0.0111031802,
-0.0031746959,
0.0065990309,
0.0089757908,
0.0041061947,
0.0093764588,
0.0030651321,
0.0022375388,
0.0135746505,
0.0058976631,
-0.0033758124,
0.0032432543,
0.0023815685,
-0.0064298343,
0.0151365902,
0.0064665736,
-0.0071779424,
0.0102397408,
0.0101069026,
0.0007011523,
0.0044872346,
-0.0005079883,
-0.0037124651,
0.0041892198,
0.0015485513,
-0.0090663563,
-0.0010843445,
0.0061523844,
0.0036012284,
-0.0024809234,
0.0004913082,
-0.0006744158,
0.0008675715,
0.0001130043,
-0.0118696271,
-0.0132096922,
-0.0011702620,
-0.0062717847,
-0.0096969344,
-0.0001331673,
-0.0015181818,
0.0041276645,
0.0036956761,
-0.0066000759,
-0.0105160587,
0.0033752280,
-0.0112056686,
-0.0181776639,
0.0032442485,
0.0031356458,
-0.0067157866,
0.0101815909,
-0.0035001130,
-0.0081557604,
0.0076345266,
-0.0068297195,
-0.0191752240,
-0.0045092646,
-0.0100992350,
-0.0150308860,
-0.0004557439,
-0.0022491252,
-0.0102085136,
0.0030933898,
-0.0023482256,
-0.0128127923,
-0.0065354304,
-0.0103776986,
-0.0183573887,
-0.0073533505,
-0.0098083001,
-0.0139184305,
0.0026889760,
0.0018377266,
-0.0086973803,
0.0033363844,
-0.0002070077,
-0.0067080744,
0.0071655950,
-0.0032381283,
-0.0167571697,
0.0090355808,
0.0079128575,
-0.0007979132,
0.0115792155,
0.0051354109,
0.0046645752,
0.0093588168,
0.0030521292,
-0.0033201613,
0.0038847416,
0.0089491243,
0.0045324368,
0.0023489529,
0.0161470827,
0.0140422545,
0.0106465779,
0.0125960438,
0.0080111613,
0.0115514733,
0.0193886273,
0.0057386467,
0.0027604038,
0.0107378345,
0.0098148230,
0.0152511839,
0.0143242916,
0.0087259850,
0.0093953814,
0.0186694972,
0.0076955464,
-0.0010560459,
0.0098258574,
0.0025440159,
0.0000430692,
0.0176286846,
0.0097257383,
0.0032891217,
0.0224784762,
0.0099856909,
0.0017098552,
0.0032520206,
-0.0043527172,
-0.0072119148,
-0.0108331610,
-0.0170224383,
-0.0141210025,
-0.0022731782,
0.0015882193,
-0.0078709014,
-0.0077884407,
-0.0016347005,
-0.0095905848,
-0.0145014739,
-0.0114547256,
-0.0173636694,
-0.0159454513,
-0.0082219308,
-0.0189801529,
-0.0059792250,
-0.0055611879,
-0.0156597588,
-0.0132988663,
-0.0080861356,
-0.0189637449,
-0.0115988664,
-0.0088943113,
-0.0199037641,
-0.0085733412,
0.0036662598,
-0.0089757619,
-0.0039329478,
-0.0008429947,
-0.0115148444,
-0.0100006899,
-0.0041079056,
-0.0206705946,
-0.0127045959,
-0.0059585623,
-0.0083582290,
-0.0036605194,
0.0022155852,
0.0000924409,
0.0018061851,
0.0068996870,
0.0012667490,
-0.0063331481,
-0.0004907137,
0.0041934280,
0.0014611596,
0.0008089077,
0.0066568945,
0.0118540647,
0.0238472968,
0.0182636343,
0.0073452019,
0.0159301516,
0.0188606549,
0.0049519730,
0.0128202932,
0.0083493302,
-0.0010785895,
0.0169873890,
0.0180552900,
0.0003962523,
0.0166281722,
0.0206483360,
0.0063097519,
0.0101435259,
0.0130506186,
0.0028269300,
0.0083974851,
0.0112278089,
-0.0049445620,
0.0062017278,
0.0188955702,
0.0002296572,
0.0050678388,
0.0092038689,
-0.0034116001,
0.0010520808,
0.0073465309,
-0.0099996477,
-0.0004632320,
0.0079858294,
-0.0057525756,
0.0045188656,
0.0095233768,
-0.0089193042,
0.0011988570,
0.0062968088,
-0.0128772100,
-0.0055436087,
0.0011668558,
-0.0101998122,
-0.0034145261,
0.0028240096,
-0.0082259709,
0.0000963058,
0.0020475937,
-0.0165042225,
-0.0157075785,
-0.0061612204,
-0.0144173307,
-0.0165673494,
-0.0143913496,
-0.0107340412,
-0.0073311944,
-0.0019644443,
-0.0056593828,
-0.0062019983,
-0.0013089397,
-0.0030065281,
-0.0164630990,
-0.0123047139,
-0.0096643288,
-0.0122818481,
-0.0070859622,
-0.0079889391,
-0.0034083687,
0.0059290086,
0.0048962384,
-0.0099616442,
-0.0057476163,
-0.0046730004,
-0.0182672497,
-0.0061466089,
-0.0063563427,
-0.0178354941,
0.0005367927,
0.0095648495,
-0.0038478198,
0.0024798363,
0.0012615382,
-0.0082110148,
-0.0008215399,
-0.0050920816,
-0.0139541682,
-0.0144019350,
-0.0008735886,
-0.0022465268,
-0.0026735570,
-0.0004853334,
0.0019469818,
0.0037644636,
0.0071995915,
-0.0048222663,
-0.0043285554,
0.0087685445,
0.0049988921,
-0.0020759022,
0.0079359692,
0.0058126384,
0.0114367120,
0.0111415237,
0.0068361447,
0.0025005788,
0.0118665956,
0.0021980775,
-0.0045015803,
0.0148764635,
0.0103144981,
0.0002577817,
0.0204517394,
0.0126549611,
0.0088140480,
0.0212440100,
0.0069527333,
-0.0011961394,
0.0115468251,
0.0071818996,
0.0080566863,
0.0084035695,
0.0040956130,
0.0069110212,
0.0138240131,
0.0158364307,
0.0057503916,
0.0120250983,
0.0184896570,
0.0082637314,
0.0070277671,
0.0112222414,
0.0080756620,
0.0093720146,
0.0156626739,
0.0101719443,
0.0119571807,
0.0187021345,
0.0079634283,
0.0086147282,
0.0066603208,
-0.0072041764,
-0.0031212433,
0.0142406216,
-0.0047205160,
-0.0097310394,
0.0135786533,
0.0054749828,
-0.0004074465,
0.0048617665,
-0.0095740100,
-0.0140679628,
0.0022988275,
-0.0126850624,
-0.0174732450,
0.0002546253,
-0.0036089234,
-0.0119283590,
-0.0008723526,
-0.0057227374,
-0.0136160050,
-0.0028922143,
-0.0144183859,
-0.0205620769,
-0.0061103660,
-0.0084819812,
-0.0163973942,
-0.0005311231,
-0.0064146463,
-0.0059495964,
0.0044734576,
-0.0084561361,
-0.0162758417,
-0.0003981686,
-0.0138570257,
-0.0220239162,
-0.0019546980,
-0.0058674915,
-0.0105616963,
0.0089288792,
0.0059831603,
-0.0053535537,
0.0045208139,
-0.0054535917,
-0.0062139221,
-0.0040159645,
-0.0100009441,
-0.0068835933,
0.0019076118,
0.0084644863,
0.0019893246,
0.0075464072,
0.0168935806,
0.0143177668,
0.0097803324,
0.0132156247,
0.0072230143,
0.0099865915,
0.0115686106,
0.0064099352,
0.0126778558,
0.0207349882,
0.0141570158,
0.0138213942,
0.0202413276,
0.0147645045,
0.0149248224,
0.0186246056,
-0.0010203597,
-0.0002557398,
0.0204275846,
0.0097833388,
0.0027118786,
0.0156193338,
0.0124161271,
0.0156098586,
0.0190277621,
0.0024184610,
0.0013789928,
0.0072564865,
0.0038734137,
-0.0047878558,
0.0029754904,
0.0067661861,
0.0031560657,
0.0051086298,
0.0046764133,
-0.0042709629,
-0.0002017727,
-0.0000907898,
-0.0083752088,
-0.0081282817,
-0.0068594753,
-0.0087423846,
-0.0004859498,
-0.0006884531,
-0.0124904942,
-0.0074258172,
-0.0004388955,
-0.0170127284,
-0.0165223610,
-0.0150474738,
-0.0268464983,
-0.0102658058,
-0.0082104336,
-0.0305199102,
-0.0102501130,
-0.0052165217,
-0.0203901436,
-0.0136407008,
-0.0116076432,
-0.0196471717,
-0.0152820768,
-0.0163533930,
-0.0198476277,
-0.0135632316,
-0.0075098802,
-0.0130587239,
-0.0119960252,
-0.0024795774,
-0.0071152458,
-0.0107412050,
-0.0093011046,
-0.0124032507,
-0.0133848619,
-0.0067489473,
-0.0069549256,
-0.0058803051,
0.0004943323,
0.0035585659,
-0.0010143087,
0.0018822604,
-0.0053046048,
-0.0097642709,
-0.0008295743,
-0.0023997466,
-0.0197573770,
-0.0009733051,
0.0073342174,
-0.0073381439,
0.0114414850,
0.0055621099,
-0.0046674679,
0.0105097909,
0.0082478449,
-0.0090263402,
-0.0014225717,
0.0071512209,
-0.0014721135,
0.0064971466,
0.0069989627,
-0.0034411838,
0.0060043181,
0.0182217490,
-0.0059340820,
0.0027584427,
0.0104586687,
-0.0035303903,
0.0023536431,
0.0071252035,
-0.0070208879,
0.0106439171,
0.0118574547,
-0.0043827291,
0.0062381593,
0.0102640241,
-0.0057441439,
0.0033329595,
0.0040542060,
-0.0135342740,
0.0001521660,
0.0092230635,
-0.0051742881,
0.0009031696,
0.0085481917,
-0.0041952170,
0.0057127178,
0.0056425463,
-0.0044923648,
-0.0020734200,
0.0067425482,
0.0018480886,
-0.0028555971,
0.0033611464,
0.0068946993,
0.0041371761,
0.0078034592,
0.0030098541,
0.0027283675,
0.0044547715,
0.0050378330,
-0.0068651238,
-0.0030190996,
0.0026046387,
0.0028576483,
0.0063007902,
0.0043888213,
-0.0032568143,
0.0109571107,
0.0024821658,
-0.0156405754,
-0.0067436066,
-0.0018157854,
-0.0191258695,
-0.0032550402,
0.0004999707,
-0.0041776132,
0.0072982213,
0.0018733444,
-0.0120323319,
-0.0040249219,
-0.0014199201,
-0.0132001191,
-0.0174696986,
-0.0092125135,
-0.0060155606,
0.0023152786,
0.0026710592,
-0.0048118499,
-0.0060877814,
0.0046612178,
-0.0069498401,
-0.0145819364,
-0.0114114024,
-0.0149422968,
-0.0126118595,
-0.0052738208,
-0.0091706393,
-0.0049924627,
0.0056792358,
-0.0003359388,
-0.0027090367,
0.0014557482,
-0.0103002554,
-0.0118239364,
0.0054551186,
-0.0059861373,
-0.0101607870,
0.0091426056,
0.0044677462,
0.0076719001,
0.0125913769,
-0.0012762009,
0.0043473821,
0.0166112520,
0.0035240746,
-0.0029480145,
0.0128386635,
0.0150681250,
0.0112464791,
0.0116053829,
0.0162844788,
0.0170987546,
0.0205577575,
0.0157761965,
0.0083223470,
0.0150820315,
0.0231457017,
0.0109758973,
0.0093932766,
0.0134422453,
0.0148732821,
0.0182926133,
0.0182150193,
0.0125442613,
0.0164757594,
0.0222127531,
0.0063075423,
0.0071628978,
0.0183814727,
0.0021242639,
0.0056040497,
0.0177431088,
0.0012395445,
0.0106382882,
0.0212353766,
0.0026218300,
0.0016521206,
0.0087665413,
0.0002051023,
-0.0051105446,
0.0072960164,
-0.0067729363,
-0.0069489088,
0.0078927046,
-0.0008855009,
-0.0101186037,
-0.0008679222,
-0.0114413053,
-0.0084970044,
-0.0014143486,
-0.0212835334,
-0.0220377762,
-0.0021552118,
-0.0100748371,
-0.0146993613,
-0.0079305163,
-0.0135237034,
-0.0129269576,
-0.0039010299,
-0.0229347143,
-0.0256559514,
-0.0074481200,
-0.0159341004,
-0.0233507995,
-0.0084407544,
-0.0090260860,
-0.0136146713,
0.0013092557,
-0.0166926999,
-0.0189121477,
-0.0057287691,
-0.0094336858,
-0.0183413681,
-0.0082400907,
-0.0082266489,
-0.0002415825,
0.0002564418,
0.0004937026,
-0.0058539170,
-0.0029904679,
0.0002304115,
-0.0082871979,
-0.0118753668,
-0.0039600390,
-0.0079250503,
0.0000961043,
0.0074147298,
-0.0000724074,
0.0082283933,
0.0149778388,
0.0059014950,
0.0045409040,
0.0035168021,
-0.0063652769,
0.0018661509,
0.0117100393,
-0.0071308687,
0.0037836784,
0.0203443971,
0.0125001753,
0.0073317410,
0.0123566724,
0.0083546909,
0.0063839066,
0.0088432478,
-0.0024482051,
0.0023683291,
0.0111989342,
0.0092961434,
0.0040057725,
0.0116066821,
0.0112930816,
0.0032299352,
0.0041571516,
-0.0025601895,
-0.0032088822,
0.0055851350,
0.0012973290,
-0.0080040945,
0.0010500494,
0.0084081627,
0.0023693361,
0.0038277290,
0.0013792356,
-0.0025977553,
0.0093008894,
0.0031744677,
-0.0146095119,
0.0038680159,
0.0035860115,
-0.0105148945,
0.0018602468,
-0.0009897347,
-0.0150790308,
0.0032139209,
-0.0004352312,
-0.0091848467,
-0.0045501008,
-0.0064318739,
-0.0042336825,
0.0029745859,
-0.0038895160,
-0.0115660252,
-0.0010243860,
0.0063693710,
-0.0044583343,
-0.0114498492,
-0.0034645172,
-0.0077626626,
-0.0115330573,
-0.0136106163,
-0.0140164364,
-0.0115134809,
-0.0030649705,
-0.0047922907,
-0.0062484872,
0.0022001083,
0.0003445359,
-0.0053309733,
-0.0023677144,
-0.0126757920,
-0.0178914946,
0.0027163657,
-0.0063623823,
-0.0143706687,
0.0040738354,
-0.0000853057,
-0.0060410467,
0.0047996808,
-0.0058164913,
-0.0151707809,
-0.0049230065,
-0.0083619608,
-0.0187341515,
-0.0065137576,
0.0002191229,
-0.0102117136,
0.0022340943,
0.0009563917,
-0.0084649744,
0.0027616615,
0.0006684030,
-0.0163514800,
-0.0061183232,
-0.0037031923,
-0.0100055393,
0.0049055703,
-0.0004439386,
-0.0047417814,
0.0159880593,
0.0106302183,
-0.0057904553,
0.0088256793,
0.0070219981,
-0.0045913737,
0.0073135276,
0.0076783998,
-0.0021875985,
0.0190754831,
0.0188842267,
0.0006702074,
0.0152832679,
0.0146166086,
0.0066543324,
0.0108558880,
0.0082043679,
0.0101493802,
0.0166591313,
0.0162234046,
0.0101804379,
0.0130022047,
0.0216892958,
0.0162023325,
0.0120114144,
0.0150924651,
0.0139197260,
0.0124735944,
0.0127584124,
0.0070619215,
0.0097783655,
0.0173319541,
0.0161520336,
0.0150970826,
0.0225274861,
0.0167962033,
0.0094380192,
0.0217006076,
0.0110398401,
-0.0047605904,
0.0101827700,
0.0089156702,
0.0087676765,
0.0169298388,
0.0056981780,
0.0039337641,
0.0158632938,
0.0074454211,
-0.0111386888,
-0.0083016520,
-0.0049676970,
-0.0075964220,
-0.0087780925,
-0.0026011285,
-0.0048288880,
-0.0029385854,
-0.0003093548,
-0.0146426214,
-0.0097284019,
-0.0060055545,
-0.0186864454,
-0.0155562917,
-0.0129437027,
-0.0165133141,
-0.0108059086,
-0.0081102066,
-0.0173934437,
-0.0064176605,
-0.0043291026,
-0.0132456496,
-0.0162182096,
-0.0095077530,
-0.0221532416,
-0.0109985396,
-0.0052705775,
-0.0209783036,
-0.0102318544,
0.0053881877,
-0.0144136958,
-0.0116407797,
-0.0072594774,
-0.0148903104,
-0.0119906859,
-0.0096004857,
-0.0163195208,
-0.0083825579,
0.0002657954,
-0.0003372637,
0.0003022773,
0.0033860761,
0.0039504087,
0.0002716640,
0.0023476311,
-0.0021614183,
-0.0078663444,
0.0033705058,
0.0073889503,
0.0023079668,
0.0034914073,
0.0120532652,
0.0087242257,
0.0197542068,
0.0089801624,
0.0037114597,
0.0154619068,
0.0172334090,
-0.0013553870,
0.0109413536,
0.0162077434,
0.0077145919,
0.0165270511,
0.0153060406,
0.0012938754,
0.0129671153,
0.0163498372,
-0.0037207175,
-0.0010898629,
0.0045451270,
-0.0026133971,
0.0020700635,
0.0138663584,
-0.0044218162,
0.0032987341,
0.0140955932,
-0.0013802458,
-0.0004725452,
0.0068751769,
-0.0102070123,
-0.0023921630,
0.0029604807,
-0.0125772404,
-0.0036750163,
0.0028478329,
-0.0082536638,
-0.0038672904,
-0.0013149595,
-0.0133828642,
-0.0058855261,
0.0017448517,
-0.0190098751,
-0.0156347901,
0.0051715923,
-0.0131009389,
-0.0102830324,
-0.0043942006,
-0.0171225779,
-0.0101557355,
-0.0088773519,
-0.0239705965,
-0.0216272175,
-0.0095977653,
-0.0157675464,
-0.0209318101,
-0.0104702916,
-0.0026524328,
-0.0056455387,
-0.0009765571,
-0.0074559730,
-0.0080644265,
-0.0056150835,
-0.0102361329,
-0.0194416735,
-0.0112738106,
-0.0061773136,
-0.0066854148,
-0.0011264477,
0.0019771438,
-0.0036268779,
0.0062899501,
0.0001071218,
-0.0146191670,
-0.0065721404,
-0.0011087081,
-0.0127839027,
-0.0017878467,
0.0053047175,
-0.0017028658,
0.0107023641,
0.0124885645,
0.0004175081,
-0.0003567111,
-0.0011608845,
-0.0070375288,
-0.0057920087,
-0.0062722131,
-0.0073178629,
-0.0037279425,
0.0109214475,
0.0075926031,
-0.0002384291,
0.0082829231,
0.0074738422,
0.0052913651,
0.0084596686,
-0.0025947914,
-0.0000940623,
0.0101271234,
0.0056429049,
0.0027046399,
0.0102971168,
0.0088491440,
0.0069718147,
0.0121673401,
0.0038717845,
-0.0014947862,
0.0155929513,
0.0069736480,
-0.0019704332,
0.0178876743,
0.0091312267,
0.0030564745,
0.0165850259,
0.0018062175,
0.0027107680,
0.0151239298,
0.0012257404,
-0.0013824196,
0.0108270338,
0.0068098465,
0.0035479004,
0.0058239317,
0.0089580677,
0.0121902898,
0.0117142592,
0.0138185592,
0.0053853504,
0.0069166375,
0.0125209754,
0.0040295389,
0.0047533689,
0.0061379075,
0.0021847293,
0.0067540193,
0.0108389882,
0.0055764015,
0.0037088613,
0.0071609542,
-0.0012293929,
-0.0020013822,
-0.0007727200,
-0.0128746266,
-0.0074258000,
0.0096881650,
-0.0087654963,
-0.0089750607,
0.0107841846,
-0.0023742567,
-0.0123801474,
-0.0065519200,
-0.0141466837,
-0.0125483442,
-0.0064055151,
-0.0137843834,
-0.0178195946,
0.0048906426,
-0.0050488976,
-0.0124371238,
-0.0065219644,
-0.0103101544,
-0.0165134985,
-0.0030892193,
-0.0153863011,
-0.0208089855,
-0.0038497138,
-0.0047430824,
-0.0111537045,
0.0009273411,
-0.0100831054,
-0.0119505459,
-0.0001355329,
-0.0138857393,
-0.0225671604,
-0.0010264835,
-0.0081035579,
-0.0127052777,
0.0067198472,
0.0005805308,
-0.0035840087,
0.0120514072,
0.0007217420,
-0.0071535655,
-0.0006509845,
-0.0039999988,
-0.0099211261,
0.0004744282,
-0.0023820789,
0.0021162573,
0.0138552813,
0.0158783942,
0.0083577503,
0.0140679609,
0.0209703669,
0.0117499419,
0.0089116879,
0.0120597994,
0.0124688502,
0.0133772241,
0.0141267655,
0.0106159616,
0.0160181765,
0.0225949008,
0.0118246349,
0.0133248083,
0.0205919631,
0.0102819772,
0.0065843849,
0.0169998351,
0.0041487613,
0.0089377947,
0.0268714596,
0.0104510309,
0.0110644568,
0.0189737771,
0.0114164585,
0.0084210197,
0.0062217638,
-0.0028913463,
0.0000543327,
0.0058463532,
0.0115578817,
0.0033983560,
0.0065698586,
0.0121382019,
0.0071796216,
0.0102215828,
0.0045934757,
-0.0106263682,
0.0027887179,
0.0046834927,
-0.0060227560,
-0.0028980374,
-0.0018516636,
0.0002561259,
0.0076298607,
-0.0038430628,
-0.0188456476,
-0.0029211799,
-0.0042625861,
-0.0230407622,
-0.0133641418,
-0.0065371343,
-0.0160399061,
-0.0026089060,
-0.0048270291,
-0.0152296256,
-0.0001117738,
-0.0003508569,
-0.0161416382,
-0.0105213188,
-0.0111086676,
-0.0145387631,
-0.0085833399,
-0.0093169296,
-0.0107387118,
-0.0030093782,
0.0042667557,
-0.0038399678,
-0.0099255405,
-0.0011301033,
-0.0071652476,
-0.0105729178,
-0.0083816685,
-0.0082712723,
-0.0089689353,
0.0014507357,
-0.0007665367,
-0.0007038695,
0.0040966570,
0.0015699376,
-0.0029495088,
0.0022828698,
-0.0076968558,
-0.0182413068,
-0.0002397302,
-0.0022700310,
-0.0120397620,
0.0064083044,
0.0055741076,
0.0004022185,
0.0101061724,
0.0040089437,
-0.0052472944,
0.0075268745,
0.0021561792,
-0.0117429737,
-0.0036063672,
0.0114168609,
0.0015421804,
0.0076383469,
0.0061462400,
-0.0006512316,
0.0098412568,
0.0108439270,
-0.0111150034,
-0.0030753245,
0.0063668452,
-0.0056574317,
0.0049716542,
0.0045084581,
-0.0056518810,
0.0131824911,
0.0061690267,
-0.0099758394,
-0.0002896299,
0.0068921158,
-0.0070388378,
0.0020161369,
0.0043989383,
-0.0093049724,
0.0055953572,
0.0129474234,
-0.0066664200,
-0.0003692514,
0.0104357190,
-0.0045410423,
0.0009385739,
0.0012401213,
-0.0066431612,
-0.0007697894,
0.0051941564,
-0.0018848639,
-0.0001819865,
0.0070002810,
0.0042770933,
0.0025096964,
0.0074363123,
-0.0041229478,
-0.0036592057,
0.0010958052,
-0.0023173445,
-0.0090128500,
-0.0018800761,
0.0022561322,
0.0019655565,
0.0042959088,
-0.0046847924,
-0.0087577365,
0.0021219514,
-0.0083377287,
-0.0240512788,
-0.0052949889,
-0.0010953299,
-0.0064156540,
0.0024057603,
-0.0012845587,
0.0000664749,
0.0010392468,
-0.0029015683,
-0.0171130113,
-0.0114164036,
-0.0092712715,
-0.0145411100,
-0.0170441438,
-0.0017371341,
-0.0032182788,
-0.0023966159,
-0.0007151957,
-0.0080659492,
-0.0069997921,
-0.0001941869,
-0.0154406745,
-0.0161656179,
-0.0086374879,
-0.0104167033,
0.0001338417,
0.0041606366,
-0.0022378864,
-0.0041208309,
0.0049366737,
-0.0029419949,
-0.0098546883,
-0.0012870465,
-0.0150897484,
-0.0084926318,
0.0136421714,
-0.0042225984,
-0.0008346875,
0.0232229047,
0.0114169028,
0.0089595998,
0.0150083322,
0.0043561561,
0.0118323183,
0.0154218301,
0.0039972495,
0.0073461193,
0.0187600441,
0.0180114731,
0.0153462319,
0.0176567137,
0.0190059543,
0.0170012582,
0.0198783353,
0.0186998658,
0.0145260170,
0.0201228224,
0.0218468383,
0.0154598542,
0.0172063876,
0.0205640104,
0.0212456323,
0.0234686229,
0.0200071651,
0.0066216234,
0.0142174438,
0.0217860471,
0.0047509284,
0.0066741467,
0.0191091914,
0.0090171043,
0.0183923505,
0.0231536143,
0.0072356751,
0.0089225657,
0.0197998807,
0.0039978288,
0.0005940527,
0.0046250280,
-0.0023048115,
-0.0026514954,
0.0098690838,
-0.0013550266,
-0.0069075730,
0.0097374367,
-0.0034698027,
-0.0157759506,
-0.0058011683,
-0.0102810012,
-0.0143619850,
-0.0061723869,
-0.0211302452,
-0.0177480988,
0.0012182748,
-0.0147994971,
-0.0220531765,
-0.0096911853,
-0.0174290873,
-0.0218726043,
-0.0108824754,
-0.0272452254,
-0.0267960615,
-0.0014757162,
-0.0171670672,
-0.0226476192,
-0.0004362626,
-0.0097054569,
-0.0144881187,
-0.0047464487,
-0.0218503885,
-0.0203159340,
-0.0102726854,
-0.0136681888,
-0.0194109399,
-0.0112220589,
0.0005259692,
-0.0017574173,
-0.0008818372,
-0.0035481025,
-0.0102843661,
-0.0052878768,
-0.0032686531,
-0.0112586580,
-0.0087350653,
-0.0040055360,
-0.0033126315,
0.0080398163,
0.0118195871,
-0.0001298428,
0.0078231692,
0.0112353163,
-0.0000360182,
-0.0036807284,
0.0025815319,
-0.0023278142,
0.0088335080,
0.0145876333,
0.0025971020,
0.0116171520,
0.0259111281,
0.0120791011,
0.0037881851,
0.0106215198,
0.0050931447,
0.0020815695,
0.0022359090,
-0.0009789505,
0.0031920292,
0.0126526430,
0.0074191494,
0.0037802511,
0.0094204489,
0.0103125637,
-0.0055730906,
-0.0007737039,
-0.0021189656,
-0.0042738584,
0.0050640600,
0.0008083667,
-0.0023839604,
0.0057051987,
0.0082136961,
-0.0054897116,
0.0030076848,
-0.0048284787,
-0.0142152933,
0.0020129671,
-0.0001198349,
-0.0191381089,
0.0016375455,
-0.0001879476,
-0.0087367976,
0.0035224622,
-0.0040866435,
-0.0126727559,
0.0045974604,
-0.0033488553,
-0.0127518745,
-0.0093074534,
-0.0035547840,
-0.0072964048,
-0.0083304495,
-0.0103378249,
-0.0143014435,
-0.0050810650,
-0.0018610741,
-0.0162235517,
-0.0171327367,
-0.0106405364,
-0.0089464914,
-0.0132674333,
-0.0080233542,
-0.0046697278,
0.0002907747,
0.0026450444,
-0.0013016723,
-0.0094230222,
-0.0028071720,
-0.0117902439,
-0.0207559019,
-0.0065630134,
-0.0142736221,
-0.0165207349,
0.0075776852,
-0.0041626645,
-0.0107506197,
0.0076530920,
0.0006650591,
-0.0093074655,
-0.0048503163,
-0.0111508323,
-0.0122379838,
-0.0066838204,
-0.0057322294,
-0.0134471599,
-0.0021720196,
0.0070238062,
-0.0067078052,
-0.0005495570,
-0.0025124704,
-0.0171197467,
-0.0050211716,
0.0000396794,
-0.0178432111,
-0.0042886562,
0.0026555990,
-0.0031596387,
0.0108601814,
0.0087113921,
-0.0041279728,
0.0148938932,
0.0073915180,
-0.0128264241,
0.0044424534,
0.0141137522,
-0.0006916460,
0.0086769601,
0.0151663665,
0.0075501213,
0.0195956994,
0.0142145297,
-0.0021466305,
0.0106469644,
0.0165221561,
0.0056274165,
0.0078196675,
0.0188552886,
0.0138479369,
0.0155811487,
0.0184046961,
0.0101891309,
0.0118465303,
0.0197573956,
0.0090833195,
0.0006187428,
0.0104221143,
0.0062852218,
0.0098499646,
0.0156987384,
0.0080245975,
0.0130129848,
0.0220094286,
0.0146046579,
0.0124328109,
0.0132336803,
0.0046810629,
-0.0030573239,
0.0139650805,
0.0038049896,
-0.0024216131,
0.0123516694,
0.0149020227,
0.0021578677,
0.0109152123,
0.0014087739,
0.0010030344,
0.0014303670,
-0.0116917854,
-0.0173119921,
-0.0096382536,
0.0021453127,
-0.0039745877,
-0.0075814156,
-0.0003288689,
-0.0045656906,
-0.0071886610,
-0.0046626250,
-0.0169201456,
-0.0154128205,
-0.0082731973,
-0.0173371527,
-0.0096442578,
-0.0027226848,
-0.0062337080,
-0.0053877560,
-0.0000283143,
-0.0115861073,
-0.0059261294,
0.0007992719,
-0.0187894963,
-0.0167762134,
0.0038059922,
-0.0074214237,
-0.0035616830,
0.0089085391,
-0.0058052898,
-0.0014362710,
0.0092522381,
-0.0113655673,
-0.0068278168,
-0.0002430153,
-0.0077361637,
-0.0020674178,
0.0060620951,
-0.0021732177,
0.0049086045,
0.0127944481,
0.0086686164,
0.0056872601,
0.0070195654,
0.0058847126,
0.0030501601,
0.0067720627,
0.0042199073,
0.0046329820,
0.0154280867,
0.0192679968,
0.0146379704,
0.0151597876,
0.0203187224,
0.0160481110,
0.0168850999,
0.0117082503,
0.0006777714,
0.0156445131,
0.0174500160,
0.0011842514,
0.0104261693,
0.0205531120,
0.0102567477,
0.0116205812,
0.0135710835,
0.0023237644,
0.0091424407,
0.0113444570,
-0.0016196077,
-0.0045429082,
0.0139789460,
0.0025621348,
-0.0006087717,
0.0067935344,
-0.0041838419,
-0.0008462410,
0.0056653460,
-0.0084973974,
-0.0123552885,
0.0044058189,
-0.0105469599,
-0.0037432148,
0.0021423358,
-0.0101955179,
-0.0059416047,
0.0078229923,
-0.0108185001,
-0.0105114970,
-0.0017049636,
-0.0146793099,
-0.0164872594,
0.0003399970,
-0.0214757547,
-0.0179118644,
0.0051079807,
-0.0193623248,
-0.0217368752,
-0.0080633238,
-0.0178208295,
-0.0165364072,
-0.0156499781,
-0.0210274234,
-0.0174051728,
-0.0066412026,
-0.0129193217,
-0.0128733171,
-0.0054775998,
-0.0041586217,
-0.0141843790,
-0.0110347271,
-0.0125175137,
-0.0217070319,
-0.0142072691,
-0.0168376192,
-0.0150313834,
-0.0020991678,
0.0013503341,
-0.0038145026,
0.0016279366,
0.0014554660,
-0.0051019210,
-0.0015645863,
-0.0091521069,
-0.0229137167,
-0.0123860613,
-0.0004308175,
-0.0090626264,
-0.0017239851,
0.0042909146,
-0.0046458966,
0.0046061901,
0.0036499791,
-0.0099343862,
-0.0100567695,
-0.0069780815,
-0.0092384554,
-0.0102369618,
-0.0009981734,
0.0021258527,
0.0025749020,
0.0069846981,
0.0009173069,
-0.0036539172,
0.0033420059,
0.0017511523,
-0.0075740828,
-0.0033887248,
-0.0043518730,
0.0018935909,
0.0131572550,
0.0069680093,
0.0002030112,
0.0129973404,
0.0069805011,
-0.0004944134,
0.0098963724,
-0.0004701773,
-0.0023350634,
0.0181614887,
0.0031430181,
-0.0023514084,
0.0197297148,
0.0066714170,
-0.0025409977,
0.0080237137,
0.0033724857,
0.0036245231,
0.0100597404,
0.0014194364,
0.0033428706,
0.0118541867,
0.0125067318,
0.0101859476,
0.0136377215,
0.0159858931,
0.0075517707,
0.0104649728,
0.0123348907,
-0.0005418736,
0.0059284577,
0.0054661585,
0.0066050021,
0.0094486736,
0.0107195210,
0.0124854399,
0.0151598938,
0.0120639103,
0.0009474097,
0.0029670598,
0.0117785130,
-0.0007062726,
-0.0090614324,
0.0062780217,
0.0010885691,
0.0049305120,
0.0091613075,
-0.0066251066,
-0.0078609558,
0.0090846289,
-0.0076843482,
-0.0153935179,
-0.0051755700,
-0.0039977352,
-0.0083726868,
-0.0007946660,
-0.0061049983,
-0.0080837877,
0.0040192408,
-0.0070412867,
-0.0189496130,
-0.0088421432,
-0.0062278095,
-0.0173819456,
-0.0072561940,
-0.0102213062,
-0.0123483548,
0.0065453807,
0.0008067631,
-0.0098804999,
0.0042995270,
-0.0088859620,
-0.0169779807,
-0.0023351980,
-0.0095486287,
-0.0241389479,
0.0030996676,
-0.0000861441,
-0.0094160810,
0.0088705979,
-0.0042637307,
-0.0088289417,
0.0031315759,
-0.0027281246,
-0.0121492408,
0.0008651489,
0.0088705532,
0.0044521671,
0.0031037182,
0.0133767035,
0.0107955942,
0.0172507111,
0.0165438782,
0.0053116395,
0.0124381660,
0.0198228396,
0.0063048005,
0.0093330368,
0.0158463847,
0.0124084707,
0.0180420540,
0.0224321615,
0.0144050177,
0.0231961496,
0.0279732980,
0.0095599554,
0.0101529583,
0.0185634233,
0.0094901193,
0.0094818771,
0.0193047673,
0.0109311491,
0.0152144171,
0.0289363861,
0.0089936648,
0.0074128523,
0.0110955713,
0.0106230201,
0.0043852893,
0.0028777467,
0.0010077858,
0.0059109041,
0.0109281288,
0.0082141683,
-0.0020964940,
0.0009781996,
0.0049247434,
-0.0037503275,
-0.0036363888,
-0.0011047085,
-0.0140844425,
-0.0019979998,
-0.0033168050,
-0.0136158485,
-0.0086662658,
-0.0074222600,
-0.0137010552,
-0.0105459616,
-0.0169391576,
-0.0287018903,
-0.0131793041,
-0.0089671100,
-0.0306369383,
-0.0149541451,
-0.0059411074,
-0.0202346966,
-0.0105111860,
-0.0117422808,
-0.0256308001,
-0.0177128483,
-0.0201678313,
-0.0331682935,
-0.0220596381,
-0.0147919925,
-0.0207026862,
-0.0135932220,
-0.0062403707,
-0.0094053093,
-0.0058557647,
-0.0006542012,
-0.0139812678,
-0.0164272413,
-0.0091597131,
-0.0126522444,
-0.0116910506,
-0.0127307987,
-0.0098923324,
-0.0049266475,
-0.0013539076,
-0.0030662869,
-0.0025577112,
-0.0022195666,
-0.0030728281,
-0.0066815154,
0.0028160140,
-0.0007478116,
-0.0105969999,
0.0122280093,
0.0108888093,
-0.0027063740,
0.0103430711,
0.0124463588,
0.0041996287,
0.0047943378,
0.0010138710,
-0.0010537726,
0.0091473041,
0.0084810993,
-0.0047175405,
0.0100586480,
0.0213076565,
0.0081128757,
0.0074018631,
0.0138613023,
0.0019281295,
0.0083639994,
0.0112185860,
-0.0070663360,
0.0083501004,
0.0149336923,
0.0027523274,
0.0068784049,
0.0110993357,
0.0015918154,
0.0162374713,
0.0134896068,
-0.0106071318,
0.0040312265,
0.0174620934,
-0.0015537764,
0.0009173283,
0.0097800186,
-0.0021405793,
0.0132867312,
0.0107386047,
-0.0050948467,
0.0009885299,
0.0100633260,
-0.0051497174,
0.0012480735,
0.0050869933,
-0.0038688565,
-0.0001447601,
0.0106396861,
0.0039683729,
0.0010559494,
0.0060099121,
0.0058241533,
-0.0009654014,
-0.0019042860,
-0.0084225815,
-0.0059259860,
0.0056105349,
-0.0017862784,
-0.0092546307,
0.0062189572,
0.0022353102,
-0.0047445013,
-0.0026256521,
-0.0141268112,
-0.0176856685,
-0.0041954229,
-0.0101623945,
-0.0141525101,
0.0032532606,
0.0055308128,
-0.0032238662,
0.0004784756,
-0.0034048161,
-0.0073087956,
-0.0092783356,
-0.0131197609,
-0.0203676336,
-0.0120930141,
-0.0034504440,
-0.0088055488,
-0.0064163725,
0.0015179011,
-0.0028801546,
-0.0050016185,
-0.0039916853,
-0.0124170342,
-0.0110913264,
-0.0057164249,
-0.0109087313,
-0.0077185314,
-0.0036913299,
-0.0005959276,
-0.0006599097,
0.0067063426,
-0.0072388630,
-0.0082596084,
0.0072763879,
-0.0055873482,
-0.0131896771,
0.0069760596,
-0.0020278480,
0.0089228656,
0.0214938968,
-0.0003202082,
0.0063439202,
0.0239569340,
0.0062802522,
0.0030967256,
0.0060131345,
0.0031705443,
0.0114542153,
0.0117398100,
0.0065409290,
0.0094060227,
0.0191964936,
0.0159030817,
0.0098567735,
0.0177753177,
0.0155293671,
0.0111969085,
0.0126214800,
0.0096829161,
0.0081219813,
0.0129481107,
0.0136979679,
0.0119849555,
0.0154823605,
0.0130801229,
0.0163937360,
0.0149858464,
0.0105725955,
0.0001757247,
0.0070969532,
0.0164350159,
0.0022320023,
0.0076042558,
0.0168629512,
0.0052711316,
0.0117095467,
0.0148180928,
-0.0021659953,
-0.0030882654,
0.0061177239,
-0.0056631868,
-0.0080161970,
-0.0016756719,
-0.0034500910,
-0.0034794905,
0.0039368244,
-0.0070116511,
-0.0104409233,
0.0032519908,
-0.0099773044,
-0.0194542930,
-0.0076321349,
-0.0138570201,
-0.0137728304,
-0.0073599513,
-0.0146842981,
-0.0167439785,
0.0018358981,
-0.0186105892,
-0.0203800276,
-0.0068860231,
-0.0196176581,
-0.0233238041,
-0.0043563209,
-0.0169880837,
-0.0150623964,
0.0095911287,
-0.0094990488,
-0.0147879766,
-0.0014385262,
-0.0098282844,
-0.0163474940,
-0.0116034448,
-0.0201425813,
-0.0126305465,
-0.0027051321,
-0.0047770520,
-0.0106725888,
0.0001054586,
0.0064916257,
-0.0028715725,
0.0000843353,
-0.0019019973,
-0.0100150723,
-0.0039929021,
0.0017589226,
-0.0092715733,
0.0019802384,
0.0052143657,
0.0034771569,
0.0125770885,
0.0061731949,
-0.0015913968,
0.0100205243,
0.0128794098,
-0.0033197533,
-0.0007468168,
0.0133974645,
0.0093361186,
0.0202899072,
0.0170566533,
0.0109277703,
0.0147170387,
0.0193741284,
0.0050390190,
0.0036784492,
0.0057855849,
0.0031961445,
0.0010878951,
0.0104990238,
0.0126486924,
0.0090850340,
0.0121025415,
0.0072010374,
0.0043900055,
0.0063634734,
0.0075314562,
-0.0009641420,
0.0038584326,
0.0025853163,
0.0008698270,
0.0090595959,
0.0080910902,
-0.0019391063,
0.0085211061,
0.0063450593,
-0.0036691204,
0.0087900590,
-0.0020818743,
-0.0109422812,
0.0091443434,
0.0002320637,
-0.0117330905,
0.0079111941,
0.0057929154,
-0.0063585192,
0.0033230535,
-0.0045895102,
-0.0083404044,
0.0029509552,
-0.0056105996,
-0.0113705099,
-0.0102542862,
0.0004365381,
-0.0072701108,
-0.0040670591,
-0.0075058942,
-0.0085184425,
-0.0028151728,
-0.0030402082,
-0.0187555868,
-0.0113855973,
-0.0060390965,
-0.0083131194,
-0.0075126886,
-0.0070400359,
-0.0020438691,
0.0023265965,
-0.0030516929,
-0.0108062979,
-0.0126863886,
-0.0024264604,
-0.0102717727,
-0.0169144850,
-0.0027157483,
-0.0064199236,
-0.0058350344,
0.0075785602,
-0.0049887709,
-0.0089337435,
-0.0009392526,
-0.0066341851,
-0.0178555287,
-0.0104965726,
-0.0123202465,
-0.0147374263,
-0.0065499945,
0.0005606443,
-0.0133253830,
-0.0026328014,
0.0002845812,
-0.0163423531,
-0.0023942897,
-0.0077480520,
-0.0180466268,
-0.0012368731,
-0.0012678166,
-0.0143543929,
0.0036563179,
0.0049861539,
-0.0017289664,
0.0067104660,
-0.0035361082,
-0.0069303643,
0.0080234995,
0.0029090722,
-0.0149872601,
0.0051294966,
0.0134574054,
-0.0055046473,
0.0093745803,
0.0101087233,
-0.0026767480,
0.0116981016,
0.0084449127,
-0.0031895086,
0.0092699723,
0.0142926965,
0.0018549003,
0.0039715981,
0.0118303755,
0.0086524161,
0.0139028030,
0.0124473413,
0.0050620008,
0.0085647292,
0.0153613538,
0.0072880345,
0.0038204177,
0.0118508860,
0.0104356445,
0.0129391951,
0.0182634313,
0.0083169788,
0.0104600824,
0.0202483516,
0.0056274896,
0.0008809236,
0.0093970643,
-0.0011761335,
-0.0023227672,
0.0133551601,
0.0034380404,
0.0028413269,
0.0159288254,
0.0108768288,
0.0011520272,
0.0014292155,
-0.0051292833,
-0.0052171890,
-0.0058400091,
-0.0103675118,
-0.0161526892,
-0.0050921915,
0.0011361294,
-0.0112962872,
-0.0095880041,
-0.0040102429,
-0.0116844270,
-0.0113377757,
-0.0116985608,
-0.0168980677,
-0.0129473936,
-0.0065844883,
-0.0128068263,
-0.0076906476,
-0.0007001706,
-0.0078535052,
-0.0057285754,
-0.0044577597,
-0.0205198657,
-0.0184268132,
-0.0022119239,
-0.0201205630,
-0.0143145174,
0.0056287535,
-0.0087655792,
0.0019024557,
0.0085631069,
-0.0111549329,
-0.0021702782,
-0.0003178501,
-0.0128434133,
-0.0071029202,
0.0005567096,
-0.0044939816,
0.0003626849,
0.0053502349,
0.0073930845,
0.0055350778,
0.0129274651,
0.0063714902,
-0.0006951917,
0.0073984591,
0.0124973143,
0.0081102466,
0.0125290416,
0.0097890813,
0.0158393010,
0.0246640518,
0.0192974582,
0.0141961742,
0.0216338020,
0.0201931819,
0.0104248617,
0.0139566250,
0.0127250012,
0.0082341507,
0.0188333709,
0.0220641028,
0.0108000934,
0.0215020329,
0.0277312826,
0.0128571093,
0.0101954024,
0.0123695480,
0.0041446160,
0.0083393566,
0.0126088308,
-0.0019321842,
0.0022356634,
0.0148118138,
0.0042802370,
0.0010893213,
0.0107921753,
-0.0035019710,
0.0015710099,
0.0080004251,
-0.0031303989,
-0.0052087912,
0.0043067858,
-0.0029258479,
-0.0015268330,
0.0053140745,
-0.0101733822,
-0.0043195728,
0.0082032997,
-0.0109762773,
-0.0193673000,
0.0021060358,
-0.0119271213,
-0.0154634193,
-0.0001325064,
-0.0200599916,
-0.0099891257,
0.0055439938,
-0.0192200858,
-0.0198543333,
-0.0063492227,
-0.0180512369,
-0.0214610547,
-0.0134867625,
-0.0136123076,
-0.0143106058,
-0.0008921480,
-0.0062116301,
-0.0097683258,
-0.0045766584,
-0.0041773738,
-0.0205897260,
-0.0137342811,
-0.0144386962,
-0.0146892648,
-0.0017254940,
-0.0043093367,
-0.0091288341,
0.0079182163,
0.0067967493,
-0.0043621627,
0.0005024312,
-0.0044426378,
-0.0132820802,
-0.0053884797,
-0.0103468690,
-0.0151804406,
0.0010975818,
0.0119881509,
0.0002450253,
0.0055873934,
0.0070376857,
-0.0002563547,
0.0025362114,
-0.0045974404,
-0.0121169491,
-0.0089311451,
-0.0003354562,
0.0036692515,
0.0002104012,
0.0048822127,
0.0075044860,
0.0055398047,
0.0095786322,
0.0005490675,
-0.0044003073,
0.0053430377,
0.0051668123,
0.0019350732,
0.0095668333,
0.0109034497,
0.0089048017,
0.0152114034,
0.0047834720,
-0.0017659798,
0.0122331567,
0.0048086601,
-0.0117779113,
0.0086392006,
0.0050797109,
-0.0025187437,
0.0163572673,
0.0018319696,
-0.0004307197,
0.0181824043,
0.0086934092,
-0.0019876529,
0.0074131228,
0.0025744336,
0.0023697442,
0.0097559178,
0.0022810698,
0.0007480322,
0.0085762190,
0.0117162988,
0.0031677776,
0.0063861576,
0.0062824236,
-0.0010102004,
0.0039578411,
0.0069092587,
-0.0013586321,
0.0033702480,
0.0083699711,
0.0068716109,
0.0068430789,
0.0065412549,
0.0044750506,
0.0041017374,
-0.0003324197,
-0.0154823158,
-0.0111058429,
0.0022312098,
-0.0099478289,
-0.0137267448,
0.0027343896,
-0.0039649853,
-0.0059274547,
0.0008394045,
-0.0108841341,
-0.0115850093,
-0.0032070433,
-0.0126684718,
-0.0209071003,
-0.0071015144,
-0.0023435852,
-0.0110456115,
-0.0072045457,
-0.0079696374,
-0.0113817453,
-0.0023149173,
-0.0086039416,
-0.0280888528,
-0.0144682340,
-0.0069648125,
-0.0170529429,
-0.0038834719,
-0.0048134010,
-0.0097214393,
0.0069480427,
-0.0023065589,
-0.0183758717,
-0.0022514239,
-0.0054353038,
-0.0223325230,
-0.0020384854,
-0.0080450783,
-0.0205515996,
0.0052919169,
0.0073657297,
-0.0126864277,
0.0002806098,
-0.0002395776,
-0.0089095850,
-0.0000243320,
-0.0035447013,
-0.0106905084,
0.0044811526,
0.0151102999,
0.0033203475,
0.0085337721,
0.0159233660,
0.0114274416,
0.0123554105,
0.0151741840,
0.0018952962,
0.0055800425,
0.0128515083,
0.0007808914,
0.0081503848,
0.0148644308,
0.0132480506,
0.0172713473,
0.0210762583,
0.0133124497,
0.0170744937,
0.0208007004,
0.0026629600,
-0.0015511352,
0.0157867540,
0.0090725403,
0.0059989630,
0.0190635510,
0.0106581040,
0.0148906829,
0.0185800754,
0.0061908392,
0.0039414894,
0.0069068177,
0.0062977839,
0.0019203818,
0.0018620427,
0.0115546314,
0.0068878778,
0.0118109472,
0.0144314002,
-0.0012353952,
0.0029711942,
0.0070430059,
-0.0009063428,
-0.0025979104,
-0.0042070905,
-0.0071017994,
0.0097822547,
0.0053101643,
-0.0102949217,
-0.0058231102,
0.0013154875,
-0.0049115992,
-0.0103622340,
-0.0097655337,
-0.0215064511,
-0.0056273001,
-0.0014037513,
-0.0214623362,
-0.0062436359,
0.0083063804,
-0.0085396664,
-0.0106981350,
-0.0027534408,
-0.0149378823,
-0.0068248953,
-0.0093782237,
-0.0200787392,
-0.0066493740,
0.0033267546,
-0.0000191650,
-0.0011636143,
0.0010093941,
-0.0000959972,
-0.0005675044,
-0.0012492165,
-0.0092685474,
-0.0111684110,
-0.0031392747,
-0.0005510140,
-0.0029757735,
0.0037200979,
0.0080037648,
0.0033577334,
0.0103446022,
0.0000016896,
-0.0044013015,
0.0025214469,
-0.0014587679,
-0.0107201105,
0.0051465654,
0.0025835377,
-0.0026544011,
0.0128465593,
0.0086092688,
-0.0011787690,
0.0086682411,
0.0104689049,
0.0025971718,
0.0023253283,
0.0043539880,
