Filename,STFMK-20201105-LW19-1935_20201125_141948_004.dat
0.0035449252,
0.0106504792,
0.0155469719,
0.0012589629,
0.0078145871,
0.0173380282,
0.0028769989,
-0.0021184245,
0.0049351016,
-0.0021509889,
0.0037269648,
0.0075487597,
-0.0062260735,
0.0063525466,
0.0138106402,
0.0027925745,
-0.0010852922,
0.0065243826,
-0.0030914645,
0.0029799868,
0.0076714819,
-0.0157541651,
-0.0036537796,
0.0129657816,
-0.0097445464,
-0.0070674163,
0.0078381691,
-0.0076823896,
-0.0007398094,
0.0033897939,
-0.0149050038,
-0.0065705418,
0.0055435435,
-0.0039031345,
-0.0071553979,
-0.0010059647,
0.0002698002,
0.0009547110,
0.0095626581,
-0.0065344102,
-0.0110418331,
-0.0016058401,
-0.0044683670,
-0.0175598077,
-0.0130190253,
-0.0131759960,
-0.0069566891,
0.0048040394,
-0.0081292819,
-0.0103995120,
0.0039120223,
-0.0051710899,
-0.0207324903,
-0.0078110886,
-0.0171132032,
-0.0191049483,
-0.0068416661,
-0.0093080662,
-0.0121992230,
0.0015144428,
-0.0061647948,
-0.0123118879,
-0.0111470539,
-0.0126001816,
-0.0160130132,
-0.0171318315,
-0.0149308601,
-0.0158576313,
-0.0076358095,
0.0019585267,
-0.0053263539,
-0.0074390443,
-0.0031080754,
-0.0131961973,
-0.0131075596,
-0.0132629639,
-0.0209051594,
-0.0160903037,
-0.0074806698,
-0.0059038494,
-0.0046928767,
-0.0029730715,
-0.0042384616,
-0.0007000337,
0.0001591053,
-0.0109906318,
-0.0180449989,
0.0079307128,
-0.0067102215,
-0.0109382542,
0.0070939800,
0.0045562140,
0.0080786236,
0.0173453037,
-0.0045773098,
0.0028744980,
0.0172051694,
-0.0001528015,
0.0009375833,
0.0089224689,
0.0122003499,
0.0120501574,
0.0141104963,
0.0160983708,
0.0155010736,
0.0249335282,
0.0206131041,
0.0061417595,
0.0149060842,
0.0172588099,
0.0122229867,
0.0109986030,
0.0119175687,
0.0160203092,
0.0264150687,
0.0205772929,
0.0120319854,
0.0183088742,
0.0166888461,
0.0121482648,
0.0102653522,
0.0131112440,
0.0038264245,
0.0136398571,
0.0206168331,
0.0069170874,
0.0108079938,
0.0167127587,
0.0074696536,
0.0092650596,
0.0099742915,
-0.0021827526,
0.0008310213,
0.0085411109,
0.0026310564,
-0.0010195366,
0.0073305583,
0.0052202782,
-0.0025691022,
-0.0000515493,
-0.0093574179,
-0.0153711606,
-0.0028799998,
-0.0132213123,
-0.0250946581,
-0.0077221259,
-0.0106054721,
-0.0128967231,
-0.0037922871,
-0.0112136491,
-0.0170810409,
0.0025256039,
-0.0174594019,
-0.0265866164,
-0.0033827592,
-0.0124099348,
-0.0186396167,
-0.0013382209,
-0.0061538699,
-0.0096384697,
0.0070819324,
-0.0107681993,
-0.0188109018,
-0.0038186240,
-0.0108996145,
-0.0195665173,
-0.0061626472,
-0.0030627453,
-0.0096871471,
0.0044094422,
0.0060297968,
-0.0033938626,
0.0061538653,
0.0053502577,
-0.0022295590,
-0.0013645143,
-0.0021773828,
-0.0098519325,
0.0075230892,
0.0082022650,
0.0000150011,
0.0089730425,
0.0160567611,
0.0125413304,
0.0127484165,
0.0086609609,
-0.0018160797,
0.0125962440,
0.0162176974,
0.0013636735,
0.0079959463,
0.0304222628,
0.0168722700,
0.0214940682,
0.0173972249,
0.0099025406,
0.0128045697,
0.0091918884,
-0.0023386739,
0.0010310563,
0.0111346934,
0.0128459726,
0.0113589484,
0.0116396844,
0.0159174427,
0.0096453438,
0.0114628030,
0.0051115458,
-0.0024881228,
0.0055583199,
0.0024972991,
-0.0019728041,
0.0040264344,
0.0040847538,
0.0019402482,
0.0089774923,
-0.0013617247,
-0.0051015792,
0.0066666435,
0.0009704783,
-0.0110228993,
0.0010564482,
-0.0006131658,
-0.0089953737,
0.0071649719,
0.0035983769,
-0.0091353050,
0.0034439948,
-0.0024880497,
-0.0103368871,
-0.0071981619,
-0.0142507702,
-0.0172585323,
-0.0062195826,
-0.0062901424,
-0.0164871849,
-0.0035710132,
0.0049024187,
-0.0053582042,
-0.0081591271,
-0.0069520320,
-0.0127003361,
-0.0098980162,
-0.0128932651,
-0.0155906044,
-0.0098886210,
-0.0006092781,
-0.0049560070,
-0.0057882769,
-0.0022637639,
-0.0036909061,
-0.0077141500,
-0.0069382531,
-0.0169825703,
-0.0116086733,
0.0017177213,
-0.0098811472,
-0.0127368150,
0.0068428880,
-0.0014180914,
0.0001378797,
0.0024339803,
-0.0093039386,
-0.0141599420,
-0.0071235467,
-0.0118537396,
-0.0153541937,
-0.0137445983,
-0.0034807501,
-0.0024522240,
0.0042727771,
0.0061169360,
-0.0096564153,
-0.0007262523,
0.0060740574,
-0.0122751985,
-0.0059800623,
-0.0033006936,
-0.0075480612,
0.0078619905,
0.0024586355,
-0.0049665426,
0.0112919416,
0.0103311539,
-0.0050903573,
0.0025925869,
0.0051951897,
-0.0006943397,
0.0090160612,
0.0123190060,
-0.0023834789,
0.0132744703,
0.0220952202,
-0.0022324079,
0.0080550676,
0.0167887807,
0.0000620619,
0.0069355173,
0.0085743498,
-0.0046062819,
0.0070103402,
0.0111323297,
-0.0030411351,
0.0079609379,
0.0155524220,
0.0090447525,
0.0104875937,
0.0118499547,
0.0040432047,
0.0045108446,
0.0114758406,
0.0000501315,
0.0013023656,
0.0131989168,
0.0071773343,
0.0068812333,
0.0125609078,
0.0007762782,
0.0026485980,
0.0110961869,
-0.0046867207,
-0.0091103017,
0.0060138023,
-0.0018130115,
0.0010613267,
0.0113906581,
-0.0047675311,
-0.0026330962,
0.0017878036,
-0.0042867921,
-0.0163667668,
-0.0178903211,
-0.0172041897,
-0.0129540544,
-0.0143416086,
-0.0105771571,
-0.0133465705,
-0.0069321580,
-0.0024444468,
-0.0152290100,
-0.0133787282,
-0.0121349934,
-0.0188398939,
-0.0199370608,
-0.0188183039,
-0.0201325640,
-0.0083852587,
-0.0052537005,
-0.0111029195,
-0.0095683821,
-0.0054635322,
-0.0162663385,
-0.0131003316,
-0.0132326921,
-0.0253796168,
-0.0133402795,
-0.0000365473,
-0.0159778036,
-0.0070102750,
0.0079334723,
-0.0075560985,
-0.0031854194,
-0.0034908310,
-0.0123550287,
-0.0096573373,
-0.0005461413,
-0.0092076221,
-0.0040946873,
0.0023232417,
0.0042569535,
0.0096842702,
0.0096577564,
0.0048144814,
0.0020716640,
0.0144465510,
0.0079748025,
-0.0008389599,
0.0091172419,
0.0150883030,
0.0148416972,
0.0164063293,
0.0154149979,
0.0224874932,
0.0241984539,
0.0140363332,
0.0060454905,
0.0182481091,
0.0152733447,
0.0065390230,
0.0153549435,
0.0198458619,
0.0158810690,
0.0249572005,
0.0188251939,
0.0106660966,
0.0185226295,
0.0143004376,
0.0022455789,
0.0024206475,
0.0072757131,
0.0049752053,
0.0059030089,
0.0094020562,
0.0038162279,
0.0057912394,
0.0167497285,
0.0029444103,
0.0021652021,
0.0103538278,
0.0029624205,
0.0010532351,
0.0077310163,
-0.0046754116,
-0.0038139021,
0.0036840036,
-0.0057843253,
-0.0034993910,
0.0011038226,
-0.0122065889,
-0.0101893786,
0.0083844401,
-0.0131839039,
-0.0117763514,
0.0076062242,
-0.0087659908,
-0.0082469787,
0.0038453117,
-0.0169180427,
-0.0098857433,
-0.0029878539,
-0.0237791259,
-0.0215565246,
-0.0089884968,
-0.0119439708,
-0.0170700159,
-0.0042915242,
-0.0048075654,
-0.0037977893,
0.0051396862,
-0.0019517349,
-0.0120995706,
-0.0021044624,
-0.0049936883,
-0.0141171813,
-0.0044942494,
-0.0064874645,
-0.0028231402,
0.0085788760,
0.0033572377,
-0.0021991581,
0.0097172838,
0.0004977557,
-0.0097162388,
-0.0041906014,
-0.0052732159,
-0.0133318603,
0.0017148006,
0.0041895574,
-0.0006537899,
0.0100734038,
0.0113140792,
0.0009083900,
0.0014974477,
0.0005927116,
-0.0097647905,
-0.0005832984,
-0.0052722781,
-0.0083767893,
0.0010850966,
0.0129461186,
0.0083164852,
0.0001386159,
0.0054266728,
0.0068454123,
0.0065952418,
0.0010303684,
-0.0059516118,
-0.0026758306,
0.0123245558,
0.0053325617,
0.0020323039,
0.0124293705,
0.0084681371,
0.0058131283,
0.0102188177,
-0.0037596643,
-0.0016438129,
0.0114983879,
-0.0037165387,
-0.0046220720,
0.0113750333,
0.0046787071,
0.0010018110,
0.0095570851,
-0.0009917344,
0.0007891539,
0.0070917578,
0.0000966310,
-0.0073310863,
0.0050377510,
0.0048730550,
-0.0006628736,
0.0068386085,
0.0081757056,
0.0015774778,
0.0085264090,
0.0100144753,
-0.0000051556,
0.0025991369,
-0.0021521957,
-0.0047755586,
0.0066528572,
0.0025670789,
-0.0022310708,
0.0027159625,
0.0081160003,
0.0041035805,
-0.0039527407,
-0.0028884050,
-0.0111870943,
-0.0054552942,
-0.0060501574,
-0.0221037269,
-0.0060846070,
0.0071739582,
-0.0124563882,
-0.0072693881,
0.0016740412,
-0.0097639430,
-0.0084293336,
-0.0148826139,
-0.0203682091,
-0.0153511558,
-0.0124394251,
-0.0178732276,
-0.0175016262,
-0.0065297727,
-0.0031929926,
-0.0150857298,
-0.0114728212,
-0.0146333175,
-0.0177123453,
-0.0108209997,
-0.0164892022,
-0.0278209634,
-0.0095310081,
-0.0020930327,
-0.0151915932,
-0.0040614191,
-0.0137914205,
-0.0148429302,
-0.0017796436,
-0.0157122705,
-0.0303734057,
-0.0047364403,
-0.0045279986,
-0.0169874877,
0.0029586782,
-0.0013913787,
-0.0072923601,
0.0089559434,
0.0048598736,
-0.0132810408,
0.0011918212,
0.0012354814,
-0.0059891487,
0.0038434779,
0.0081722299,
-0.0048217792,
0.0145008778,
0.0201164726,
0.0058544059,
0.0116475681,
0.0203564018,
0.0084205847,
0.0148532707,
0.0134268627,
0.0045625521,
0.0148088634,
0.0202996302,
0.0148886861,
0.0199823044,
0.0254869256,
0.0162812490,
0.0198869742,
0.0197688658,
0.0087301796,
0.0089342110,
0.0201361999,
0.0030712350,
0.0112939719,
0.0266875066,
0.0149779031,
0.0159459598,
0.0205422100,
0.0128854262,
0.0137780253,
0.0168406963,
0.0047338819,
0.0071827248,
0.0060920995,
0.0117169917,
0.0078918636,
0.0065321238,
0.0069808830,
0.0026197045,
0.0089655370,
0.0079423990,
-0.0038092728,
-0.0002355922,
0.0054734428,
-0.0040516872,
0.0000868616,
-0.0014254021,
-0.0007014043,
0.0089483187,
-0.0037169834,
-0.0168817714,
-0.0040169484,
0.0004804994,
-0.0177560039,
-0.0157383718,
-0.0081786085,
-0.0130344555,
0.0010092397,
0.0013071175,
-0.0124137001,
-0.0012869739,
0.0033360310,
-0.0129102934,
-0.0125762401,
-0.0072773043,
-0.0156777166,
-0.0059872814,
-0.0014556980,
-0.0095784143,
0.0015504539,
0.0081973728,
0.0000768948,
0.0000530748,
0.0036200169,
-0.0023772568,
-0.0032989839,
-0.0000820862,
-0.0061299843,
-0.0044322549,
0.0062061409,
0.0091021238,
0.0061067976,
0.0093134139,
0.0046782396,
0.0027310778,
0.0100968024,
-0.0046732971,
-0.0101669049,
0.0069495793,
0.0020974404,
0.0027649999,
0.0154107045,
0.0092867687,
0.0096394187,
0.0205861200,
0.0093922000,
0.0038992844,
0.0062776408,
0.0089551508,
0.0030363479,
0.0011321076,
0.0102153411,
0.0079912450,
0.0100033637,
0.0123427445,
-0.0005678019,
0.0076340586,
0.0118908044,
-0.0012968897,
0.0017430102,
0.0106980335,
0.0011601824,
0.0053476086,
0.0053684954,
-0.0001921729,
0.0083900495,
0.0097579490,
-0.0054021687,
-0.0002364559,
0.0092782322,
-0.0067541935,
-0.0037097298,
0.0060317703,
-0.0134753827,
-0.0044203051,
0.0125145130,
-0.0085713053,
-0.0042585684,
0.0062358053,
-0.0080911890,
-0.0028554609,
0.0040096752,
-0.0122700222,
-0.0083476212,
0.0028257519,
-0.0074479003,
-0.0065542376,
0.0002891382,
-0.0036120745,
-0.0069198734,
0.0025215219,
-0.0142737031,
-0.0161390919,
-0.0016330827,
-0.0102185914,
-0.0183548387,
-0.0072691701,
-0.0052138437,
-0.0023080267,
0.0005797202,
-0.0154011194,
-0.0143269151,
-0.0013357493,
-0.0138529129,
-0.0278032534,
-0.0103955902,
-0.0089182323,
-0.0155092264,
-0.0023719470,
-0.0051859915,
-0.0078309616,
0.0020157008,
-0.0058507491,
-0.0135122295,
-0.0092653660,
-0.0106279003,
-0.0173652954,
-0.0138795450,
-0.0057336073,
-0.0118380059,
-0.0072484603,
-0.0064015454,
-0.0134457443,
-0.0157998111,
-0.0104158660,
-0.0161820017,
-0.0142789437,
-0.0120183285,
-0.0127976704,
-0.0062314211,
0.0026069973,
-0.0033346182,
-0.0038535888,
-0.0001713953,
-0.0082972702,
-0.0107356897,
-0.0000101679,
-0.0166231506,
-0.0109319491,
0.0111649754,
-0.0018533561,
-0.0019539306,
0.0146908462,
0.0051654661,
0.0069608241,
0.0104300510,
-0.0032232543,
0.0031471150,
0.0100077000,
0.0073957997,
0.0003711611,
0.0085261222,
0.0145394998,
0.0117440317,
0.0130984755,
0.0131767811,
0.0080558499,
0.0164238922,
0.0123362094,
-0.0008396068,
0.0100973640,
0.0151656922,
0.0098136365,
0.0124237724,
0.0146170780,
0.0149166947,
0.0228630472,
0.0135426205,
0.0027109557,
0.0116988309,
0.0171658099,
0.0032158308,
0.0088484203,
0.0144810621,
0.0035276250,
0.0148928454,
0.0199382864,
0.0019651910,
0.0080271075,
0.0106208920,
0.0015608384,
0.0056050662,
-0.0005049947,
-0.0036956349,
0.0018595328,
0.0075249090,
-0.0037129964,
-0.0097189341,
-0.0002993919,
-0.0008735266,
-0.0120177399,
-0.0125999134,
-0.0105323698,
-0.0168155730,
-0.0091262264,
-0.0190513562,
-0.0173363984,
-0.0043172920,
-0.0082115587,
-0.0157000292,
-0.0031270178,
-0.0092565091,
-0.0220485125,
-0.0076405103,
-0.0189243089,
-0.0220910255,
-0.0013625450,
-0.0103524225,
-0.0196424313,
0.0029456308,
-0.0072378358,
-0.0158012658,
-0.0053076232,
-0.0100708548,
-0.0201995037,
-0.0067461180,
-0.0019578335,
-0.0129302330,
-0.0031839497,
0.0011486320,
-0.0078187212,
0.0077611469,
0.0088045476,
-0.0085173147,
0.0016866856,
0.0030893136,
-0.0047043902,
0.0021395036,
0.0017186702,
-0.0017933450,
0.0140364738,
0.0125450529,
0.0034918035,
0.0133514982,
0.0230334308,
0.0099445172,
0.0104388967,
0.0090395175,
0.0066206213,
0.0166978166,
0.0237941947,
0.0060346713,
0.0206173882,
0.0276723653,
0.0156780314,
0.0162680708,
0.0112654623,
0.0089683728,
0.0120231220,
0.0117044393,
0.0078236125,
0.0095566539,
0.0195676349,
0.0160217378,
0.0081650857,
0.0063259485,
0.0137121920,
0.0077912635,
0.0081338603,
0.0032391259,
0.0002308432,
0.0092789261,
0.0046368870,
-0.0003284060,
0.0075197238,
0.0064406847,
0.0017492585,
0.0081922151,
0.0024609847,
-0.0085974149,
0.0035208380,
0.0000112985,
-0.0086590555,
0.0046275482,
-0.0007308693,
-0.0069435877,
0.0073971930,
0.0023801744,
-0.0094189104,
0.0014450784,
-0.0060317880,
-0.0118225683,
-0.0108064711,
-0.0056182989,
-0.0095052440,
-0.0059131570,
-0.0023755371,
-0.0076083895,
-0.0046262955,
0.0017024095,
-0.0162392203,
-0.0132022509,
-0.0101375710,
-0.0159281529,
-0.0100033972,
-0.0086359568,
-0.0095961010,
-0.0007726498,
0.0017587264,
-0.0021778368,
-0.0043392689,
-0.0005661246,
-0.0075728912,
-0.0104793301,
-0.0054458110,
-0.0168085918,
-0.0110892281,
0.0111595374,
-0.0078165159,
-0.0058857868,
0.0062715146,
-0.0020704488,
-0.0029052566,
-0.0028108810,
-0.0147749661,
-0.0109897144,
-0.0060342355,
-0.0033490309,
-0.0060977228,
-0.0049529197,
0.0005337979,
-0.0034811886,
-0.0002240833,
-0.0061411960,
-0.0160385333,
-0.0043637869,
0.0006125457,
-0.0183095280,
-0.0085473759,
0.0014949068,
0.0021560430,
0.0064595225,
0.0024250371,
-0.0037312051,
0.0129269017,
0.0092939436,
-0.0107547883,
0.0014396862,
0.0089902105,
-0.0068696025,
0.0015894903,
0.0077573238,
-0.0063854316,
0.0049051270,
0.0114439148,
-0.0070677842,
0.0070237946,
0.0135616502,
-0.0037005756,
0.0038762509,
0.0105977049,
-0.0031853721,
0.0062458022,
0.0130002294,
-0.0017266264,
0.0046818382,
0.0129609937,
0.0013540112,
0.0033933008,
0.0043058209,
-0.0010651111,
-0.0008460832,
0.0097930720,
-0.0019325390,
0.0030459391,
0.0108780488,
0.0052823564,
0.0064158030,
0.0127306487,
-0.0049563614,
-0.0015619305,
0.0060477592,
-0.0079137161,
-0.0096329777,
0.0088576423,
-0.0008552730,
0.0000170705,
0.0017173556,
-0.0102670379,
-0.0044347118,
-0.0029191570,
-0.0111098252,
-0.0203734618,
-0.0115419924,
-0.0038520731,
-0.0076782266,
-0.0061761988,
-0.0031260471,
-0.0083448449,
-0.0030508416,
-0.0069094962,
-0.0185157824,
-0.0103681572,
-0.0127543313,
-0.0174386278,
-0.0124899261,
-0.0100658359,
-0.0043126317,
0.0016277627,
-0.0011997308,
-0.0117692966,
-0.0042186952,
0.0014167354,
-0.0143403243,
-0.0116400653,
-0.0016000465,
-0.0106952600,
0.0017561687,
0.0092621930,
-0.0040770923,
0.0038422416,
0.0052214852,
-0.0016811832,
0.0011427104,
-0.0007516814,
-0.0082146367,
-0.0018570633,
0.0098889228,
0.0064478214,
0.0045399019,
0.0139996186,
0.0183769986,
0.0119187795,
0.0159616806,
0.0079277772,
0.0122231571,
0.0185918249,
0.0112000117,
0.0033555960,
0.0221829377,
0.0217115320,
0.0211751368,
0.0213002674,
0.0213668793,
0.0228333287,
0.0234659314,
0.0145622240,
0.0048661763,
0.0220269598,
0.0160547048,
0.0040874230,
0.0215043351,
0.0212679394,
0.0117583927,
0.0215565041,
0.0136150224,
0.0064450637,
0.0157818738,
0.0098148268,
0.0022643516,
0.0048741708,
0.0059809713,
0.0092422524,
0.0090875439,
0.0079245009,
0.0029471987,
0.0066211917,
0.0124626560,
0.0036185866,
-0.0018069542,
0.0045392914,
-0.0012954411,
-0.0020109836,
0.0032459246,
-0.0033220719,
-0.0031224580,
0.0073797978,
-0.0049483003,
-0.0039397217,
0.0028782291,
-0.0080614481,
-0.0086678322,
0.0050873333,
-0.0192343481,
-0.0176286548,
0.0076842909,
-0.0090646306,
-0.0156941116,
-0.0044747638,
-0.0155879967,
-0.0133276684,
-0.0077126361,
-0.0201925412,
-0.0176938456,
-0.0022160078,
-0.0094397580,
-0.0152531834,
0.0001728702,
-0.0015998433,
-0.0099307541,
-0.0022554502,
-0.0114047173,
-0.0169936586,
-0.0006511711,
-0.0091375075,
-0.0202009007,
-0.0028879829,
-0.0043485188,
-0.0030662394,
0.0056666485,
-0.0069446168,
-0.0102417832,
0.0031967892,
-0.0093482900,
-0.0214613006,
-0.0063860612,
-0.0068348423,
-0.0088416953,
0.0075171907,
0.0034328888,
-0.0042912881,
0.0030304038,
-0.0036972184,
-0.0105519863,
-0.0113245063,
-0.0125859249,
-0.0159197040,
-0.0070588551,
-0.0031309712,
-0.0019577099,
0.0022067265,
0.0135461660,
0.0038558107,
-0.0019655202,
0.0030964185,
0.0035016136,
0.0004838372,
-0.0002143269,
-0.0070978194,
0.0004126342,
0.0066297078,
-0.0004654693,
-0.0036075395,
0.0075043188,
0.0005252701,
0.0000569506,
0.0068879854,
-0.0061583431,
-0.0018507690,
0.0137164118,
-0.0015496972,
-0.0059199096,
0.0137750758,
0.0057904450,
0.0057935286,
0.0045907563,
-0.0043972940,
-0.0005971820,
0.0062120450,
0.0009268268,
-0.0051117409,
0.0038938839,
0.0114882598,
0.0071823951,
0.0098887011,
0.0072746594,
0.0012787600,
0.0102406554,
0.0064927037,
-0.0049894713,
0.0004313380,
0.0047049541,
0.0022741184,
0.0080580767,
0.0021271999,
0.0024337382,
0.0103664305,
0.0063302908,
-0.0061948178,
-0.0088712927,
0.0001199388,
-0.0108454842,
-0.0049735811,
-0.0019870719,
-0.0144507037,
0.0012193108,
0.0070604910,
-0.0106243845,
-0.0030418797,
-0.0010438678,
-0.0126746558,
-0.0115306694,
-0.0140783507,
-0.0156395249,
-0.0131211979,
-0.0065640877,
-0.0086301249,
-0.0123557718,
0.0000844402,
-0.0038688178,
-0.0159987062,
-0.0085032694,
-0.0113722235,
-0.0135743981,
-0.0059916568,
-0.0114455903,
-0.0144388638,
-0.0007733466,
-0.0047463039,
-0.0111135924,
-0.0038395813,
-0.0137734776,
-0.0167396329,
-0.0038031545,
-0.0060840538,
-0.0198384449,
-0.0001706114,
-0.0001248109,
-0.0097997403,
0.0083474964,
0.0001392026,
-0.0078192549,
0.0099589592,
0.0023545921,
-0.0137187457,
0.0007373292,
0.0139913233,
0.0015949272,
0.0052571325,
0.0062302770,
0.0076879193,
0.0255860779,
0.0214712787,
0.0035241428,
0.0134945121,
0.0196124818,
0.0078907162,
0.0099078650,
0.0086246906,
0.0072501684,
0.0196717009,
0.0182529204,
0.0103716049,
0.0201350357,
0.0264309943,
0.0103327930,
0.0107924929,
0.0126102837,
0.0032942162,
0.0142542273,
0.0163197927,
0.0010335089,
0.0131019428,
0.0230208784,
0.0101150796,
0.0099037495,
0.0112263728,
0.0030030308,
0.0046979161,
0.0017490655,
-0.0011124096,
-0.0032669471,
0.0046488345,
0.0055300673,
-0.0002545973,
0.0037159855,
-0.0001713683,
-0.0041757878,
0.0008416357,
-0.0059761005,
-0.0178772938,
-0.0045182412,
-0.0089802910,
-0.0084945122,
-0.0097188950,
-0.0122404145,
-0.0101081198,
-0.0022420718,
-0.0157941710,
-0.0248713028,
-0.0155934645,
-0.0128198778,
-0.0255914237,
-0.0111127775,
-0.0096953874,
-0.0131128673,
0.0002051344,
-0.0075319447,
-0.0169183034,
-0.0071848882,
-0.0132549973,
-0.0236472599,
-0.0186154209,
-0.0145529630,
-0.0093957167,
-0.0053671235,
-0.0038752831,
-0.0034484908,
0.0016851295,
0.0066808760,
-0.0026465449,
-0.0096135950,
-0.0024024034,
-0.0059674936,
-0.0064106351,
-0.0000336924,
-0.0034269998,
0.0026907781,
0.0111589748,
0.0070211152,
0.0036259554,
0.0080132773,
-0.0060887258,
-0.0012067888,
0.0087236408,
-0.0089386301,
-0.0039995429,
0.0194444731,
0.0109508494,
0.0090984311,
0.0195452794,
0.0121930474,
0.0164900627,
0.0158841554,
-0.0005475105,
-0.0023392537,
0.0081183147,
0.0068307174,
0.0054888539,
0.0090775415,
0.0140062384,
0.0087293573,
0.0145591842,
0.0097827967,
0.0042257821,
0.0110911354,
0.0093286913,
-0.0003155009,
0.0002118457,
0.0091430433,
0.0044901818,
0.0039678747,
0.0024352591,
-0.0016816200,
0.0078048110,
0.0088096401,
-0.0087432507,
-0.0039603640,
0.0139737204,
-0.0062285289,
0.0014905584,
0.0092626475,
-0.0066279811,
0.0044221720,
0.0122974124,
-0.0079369284,
0.0010770482,
0.0022785878,
-0.0120900525,
-0.0030734553,
0.0058939410,
-0.0096306968,
-0.0043619322,
0.0102898488,
0.0010968859,
-0.0051570269,
0.0041403854,
-0.0022745177,
-0.0031432593,
-0.0020134188,
-0.0187224727,
-0.0114920037,
0.0100366697,
-0.0091571314,
-0.0078957370,
0.0028165162,
-0.0029148981,
0.0006235714,
0.0011804492,
-0.0169763975,
-0.0113289319,
-0.0024584166,
-0.0166152343,
-0.0172365159,
0.0014798464,
-0.0008021679,
-0.0065417592,
0.0029747672,
-0.0074620554,
-0.0040546870,
-0.0006760343,
-0.0140211564,
-0.0177048407,
-0.0129700564,
-0.0047436012,
-0.0062839165,
-0.0017621880,
-0.0027538985,
-0.0072105438,
-0.0036471644,
-0.0038088928,
-0.0143077448,
-0.0159466919,
-0.0086215092,
-0.0129837226,
-0.0039442745,
-0.0027793439,
-0.0061058351,
0.0020396346,
0.0080567980,
-0.0091557968,
-0.0032825354,
0.0011428506,
-0.0095036831,
-0.0066528050,
0.0046339463,
-0.0101822466,
0.0066280235,
0.0176177435,
0.0017649787,
0.0056787278,
0.0128117194,
0.0061106351,
0.0083859712,
0.0051082061,
-0.0016390891,
0.0068391836,
0.0090669673,
0.0076003699,
0.0060621225,
0.0173109546,
0.0199050903,
0.0105690509,
0.0143835042,
0.0141785806,
0.0084688431,
0.0128071159,
0.0070069875,
0.0025438010,
0.0126401540,
0.0153600518,
0.0097640939,
0.0173923802,
0.0112134088,
0.0112303086,
0.0159156360,
0.0080495961,
-0.0017359393,
0.0098552909,
0.0069942549,
-0.0006893736,
0.0107778274,
0.0110908458,
-0.0022557760,
0.0166989379,
0.0108159333,
-0.0020143990,
0.0009876190,
0.0031645400,
-0.0044621984,
-0.0025174490,
-0.0112865455,
-0.0043944181,
0.0024180927,
0.0023468547,
-0.0113917161,
-0.0149552915,
-0.0002824701,
-0.0068224687,
-0.0193044581,
-0.0131316129,
-0.0169220977,
-0.0123147946,
-0.0060278089,
-0.0137107866,
-0.0109141693,
-0.0001739222,
-0.0150058996,
-0.0189195294,
-0.0098237675,
-0.0194143113,
-0.0231311023,
-0.0072594588,
-0.0197413638,
-0.0169879589,
0.0045236605,
-0.0067361901,
-0.0136150131,
-0.0018079528,
-0.0085708480,
-0.0155227175,
-0.0032685779,
-0.0123626310,
-0.0196020100,
-0.0037101775,
-0.0047046654,
-0.0120265260,
0.0044194208,
0.0007367872,
-0.0082663195,
0.0063285492,
0.0017394079,
-0.0100121424,
0.0022098157,
0.0014302044,
-0.0041573714,
0.0077656293,
0.0087662805,
0.0078653740,
0.0221857969,
0.0128527228,
0.0021842562,
0.0159773659,
0.0155845052,
-0.0010929490,
0.0078389691,
0.0134175476,
0.0065799877,
0.0206231698,
0.0218416285,
0.0081506781,
0.0214427300,
0.0175002646,
0.0094178515,
0.0115562929,
0.0107034957,
0.0090885367,
0.0070513710,
0.0138093485,
0.0105917957,
0.0103528602,
0.0166442581,
0.0108517241,
0.0027081000,
0.0099156648,
0.0072891223,
0.0054926388,
0.0086759236,
-0.0017300526,
0.0046075420,
0.0154025350,
0.0083962865,
0.0041783536,
0.0104769962,
0.0011767739,
0.0027722772,
0.0068825432,
-0.0053824834,
-0.0122163575,
0.0074531855,
0.0044387924,
-0.0031032609,
0.0070887567,
0.0042222883,
0.0003562279,
0.0068929610,
-0.0049292198,
-0.0145561984,
-0.0001080322,
-0.0071394201,
-0.0125255156,
-0.0098821698,
-0.0026144797,
-0.0005850730,
-0.0020473325,
-0.0025912188,
-0.0072629964,
-0.0041964208,
-0.0070074857,
-0.0165906325,
-0.0092297634,
-0.0028833456,
-0.0095020840,
-0.0099119376,
0.0013237786,
-0.0007331537,
0.0037605977,
0.0001202393,
-0.0123574957,
-0.0070563089,
0.0009346702,
-0.0182510056,
-0.0133929700,
0.0012454214,
-0.0096634785,
-0.0016351569,
0.0094295759,
-0.0064529334,
0.0002345508,
0.0035208343,
-0.0116478894,
-0.0099964766,
-0.0060397987,
-0.0118364850,
-0.0106173297,
-0.0010263497,
-0.0010437944,
-0.0034960811,
-0.0011668965,
-0.0010423603,
-0.0077192625,
-0.0045462893,
-0.0088189999,
-0.0143543631,
0.0022463030,
-0.0005953464,
-0.0067791641,
-0.0015962019,
0.0082139913,
0.0067463135,
0.0076430170,
-0.0005675358,
-0.0038663596,
0.0084442599,
0.0090836231,
-0.0116820997,
0.0018727033,
0.0131666996,
-0.0075729978,
0.0069816057,
0.0101690739,
-0.0024776408,
0.0105285253,
0.0126113482,
-0.0085041076,
0.0054780152,
0.0129721612,
-0.0000546290,
0.0003263275,
0.0088137006,
-0.0014718733,
0.0118938042,
0.0115119889,
-0.0038498598,
0.0018718373,
0.0121799167,
-0.0008415849,
-0.0004238701,
0.0092860879,
0.0053569111,
0.0071982672,
0.0167539138,
0.0021133421,
0.0101850163,
0.0172380507,
-0.0035595603,
-0.0012786165,
0.0052712136,
-0.0131979100,
-0.0056243790,
0.0077182683,
-0.0073142694,
-0.0010856028,
0.0062898733,
-0.0020431329,
-0.0023274587,
-0.0059237508,
-0.0121142855,
-0.0106123369,
-0.0110705998,
-0.0158638731,
-0.0185813773,
-0.0096023651,
-0.0023710397,
-0.0133143160,
-0.0116225425,
-0.0077334889,
-0.0181742627,
-0.0138969813,
-0.0195066053,
-0.0257713068,
-0.0147129893,
-0.0097292000,
-0.0135784922,
-0.0048437510,
-0.0043300735,
-0.0089518689,
-0.0033680769,
-0.0087696044,
-0.0247133691,
-0.0185404271,
-0.0059271972,
-0.0245014783,
-0.0120371897,
-0.0057626311,
-0.0121339550,
0.0004034074,
0.0040177945,
-0.0164288860,
-0.0043775402,
-0.0012462887,
-0.0115735978,
-0.0055138748,
-0.0076715788,
-0.0040891189,
0.0028662039,
0.0079314606,
0.0054433467,
0.0048681833,
0.0142111713,
0.0148150660,
0.0022920226,
0.0049629104,
0.0062698750,
0.0079195648,
0.0150141884,
0.0116855139,
0.0132466536,
0.0259905662,
0.0229406152,
0.0187096354,
0.0258157887,
0.0182956215,
0.0093294801,
0.0187853873,
0.0110916616,
0.0082162973,
0.0267232303,
0.0178495515,
0.0067248838,
0.0242930800,
0.0215772185,
0.0110446941,
0.0153924618,
0.0090681780,
0.0048854128,
0.0131061710,
0.0080652582,
0.0040500592,
0.0103518320,
0.0107996622,
0.0082532363,
0.0084633697,
0.0129263084,
0.0021091572,
0.0025168564,
0.0057322867,
-0.0030421331,
-0.0056326804,
-0.0003806337,
-0.0008648698,
-0.0018490512,
0.0024975506,
-0.0081594605,
-0.0019411945,
0.0068905447,
-0.0124017838,
-0.0131847197,
-0.0032715432,
-0.0084069576,
-0.0107748201,
0.0014506928,
-0.0161437113,
-0.0085133016,
0.0037990089,
-0.0112691782,
-0.0213845670,
-0.0070056929,
-0.0148253525,
-0.0141607784,
-0.0061037727,
-0.0116889449,
-0.0159450080,
0.0080030486,
-0.0030519671,
-0.0133547727,
0.0010970186,
-0.0029486276,
-0.0110344794,
-0.0043129460,
-0.0108205955,
-0.0128791248,
0.0054102959,
-0.0030507487,
-0.0054475176,
0.0118006766,
0.0041275327,
0.0002673003,
0.0079876268,
-0.0029942086,
-0.0132718226,
0.0048603644,
-0.0068042525,
-0.0097756125,
0.0079439795,
0.0101826973,
0.0034513203,
0.0136312982,
0.0048824232,
-0.0047293161,
0.0044437805,
0.0003220517,
-0.0099121202,
-0.0059387856,
0.0014016503,
0.0090111271,
0.0105458926,
0.0100229355,
0.0058415569,
0.0086538112,
0.0159812085,
-0.0007246653,
-0.0004171798,
0.0057600215,
0.0048309048,
0.0027998292,
0.0100824842,
0.0054327287,
0.0136870472,
0.0149897188,
0.0026454334,
0.0061660111,
0.0174106192,
0.0050778976,
-0.0029444662,
0.0085527748,
0.0008293044,
0.0031588410,
0.0160774793,
0.0011652142,
0.0023138437,
0.0101052467,
0.0074607441,
0.0016324791,
0.0068826536,
0.0001874396,
0.0053569213,
0.0113575999,
0.0088716894,
0.0001107747,
0.0132162720,
0.0152349053,
0.0080710258,
0.0069803894,
0.0044540903,
0.0017577735,
0.0057980223,
0.0047139851,
-0.0056262845,
0.0014463018,
0.0102597326,
0.0080911480,
0.0070891785,
0.0039614276,
-0.0028495395,
0.0063914945,
0.0035504405,
-0.0201031659,
-0.0087688034,
0.0002996546,
-0.0147218052,
-0.0053577786,
-0.0021896465,
-0.0132833747,
0.0018554784,
-0.0007631531,
-0.0173546541,
-0.0095158061,
-0.0074513750,
-0.0160223749,
-0.0147446617,
-0.0160099212,
-0.0107366452,
-0.0069682831,
-0.0037034054,
-0.0120661454,
-0.0172658041,
-0.0074666478,
-0.0137089267,
-0.0211490318,
-0.0166312456,
-0.0169576816,
-0.0148493014,
-0.0081788711,
-0.0128818536,
-0.0115445815,
-0.0043221596,
-0.0107985921,
-0.0168629605,
-0.0083999652,
-0.0124633694,
-0.0196662825,
-0.0040597483,
-0.0051558148,
-0.0194223896,
0.0001102473,
0.0001825851,
-0.0147147477,
-0.0031611219,
-0.0065410463,
-0.0132321995,
0.0048459405,
-0.0004576044,
-0.0113196438,
0.0074452693,
0.0134873614,
-0.0013274569,
0.0094647110,
0.0128891235,
0.0069002640,
0.0134662762,
0.0097317817,
-0.0033288486,
0.0108535141,
0.0131814647,
-0.0010026430,
0.0101790000,
0.0122659486,
0.0103720138,
0.0198747385,
0.0149794109,
0.0035924141,
0.0143618155,
0.0229196586,
0.0018907763,
0.0106965890,
0.0107496250,
0.0033612004,
0.0162731372,
0.0162492879,
-0.0008621683,
0.0093008159,
0.0134554924,
0.0032386533,
0.0062817009,
0.0015232977,
0.0027287521,
0.0021855910,
0.0072469721,
0.0042511728,
0.0015329279,
0.0075569320,
0.0099776117,
-0.0006115488,
0.0000165037,
-0.0017003559,
-0.0019857090,
-0.0000615721,
-0.0112301391,
-0.0149966255,
0.0019899863,
0.0006850688,
-0.0077030524,
-0.0024936975,
-0.0063088303,
-0.0052781254,
-0.0040514143,
-0.0144814476,
-0.0194866732,
-0.0045836167,
-0.0024667419,
-0.0178679023,
0.0032910926,
0.0013641622,
-0.0062785619,
-0.0024455038,
-0.0078357579,
-0.0167021044,
-0.0006156028,
-0.0069519691,
-0.0109210284,
-0.0044854372,
0.0033925860,
0.0029168194,
0.0061684139,
0.0022023988,
0.0019337191,
0.0027749885,
0.0041104592,
-0.0073477975,
-0.0086756833,
0.0005029886,
0.0002197577,
0.0028072903,
0.0077366419,
0.0063464879,
0.0068083270,
0.0176424310,
0.0030678888,
-0.0010726383,
0.0068178633,
-0.0033447277,
0.0048654494,
0.0151390899,
-0.0015660563,
0.0074504171,
0.0274540260,
0.0149029261,
0.0077678780,
0.0138672637,
0.0090286620,
0.0100049563,
0.0097331060,
0.0032588723,
0.0043667555,
0.0153827239,
0.0139330998,
0.0040598656,
0.0124594811,
0.0146777481,
0.0081952699,
0.0128946500,
0.0078592338,
0.0038129096,
0.0121867470,
0.0087040225,
-0.0034836754,
0.0028696142,
0.0077816290,
0.0054687876,
0.0032888986,
0.0029317266,
-0.0038502763,
0.0045656404,
0.0093944008,
-0.0099431071,
0.0030270908,
0.0115420055,
-0.0092416015,
0.0034452500,
0.0066561941,
-0.0099072931,
0.0006298588,
0.0027653833,
-0.0112212831,
-0.0082875136,
-0.0000960183,
-0.0050144801,
-0.0061276117,
0.0017327837,
-0.0094708875,
-0.0007700793,
0.0102736168,
-0.0059866882,
-0.0122143785,
0.0002196719,
-0.0100972680,
-0.0159798637,
-0.0100637218,
-0.0217960924,
-0.0103637427,
-0.0034016336,
-0.0191146452,
-0.0126615055,
0.0017665883,
-0.0160756577,
-0.0121526560,
-0.0079233190,
-0.0212258920,
-0.0170809757,
0.0008159142,
-0.0142960390,
-0.0114955809,
0.0011589101,
-0.0059141708,
-0.0094374130,
-0.0087758554,
-0.0209312513,
-0.0190569442,
-0.0132948235,
-0.0198934805,
-0.0219626054,
-0.0084590353,
-0.0016549854,
-0.0062863547,
-0.0087468522,
-0.0064028869,
-0.0099681923,
-0.0073395767,
-0.0094843581,
-0.0209270343,
-0.0177051928,
-0.0072598788,
-0.0131224087,
-0.0030939132,
-0.0042130356,
-0.0105696684,
0.0024860331,
0.0041904515,
-0.0120370192,
-0.0060386658,
0.0008999109,
-0.0042175497,
0.0054081725,
0.0041230619,
-0.0055746613,
0.0128959920,
0.0147785675,
0.0022674091,
0.0002019761,
0.0092027225,
0.0052788672,
0.0019696574,
0.0057044253,
0.0074956152,
0.0079284655,
0.0188359022,
0.0125024896,
0.0123919370,
0.0238979254,
0.0178468022,
0.0063874107,
0.0138343759,
0.0100622065,
0.0139684156,
0.0142761953,
0.0089237336,
0.0122207254,
0.0163201261,
0.0164162386,
0.0112636024,
0.0204735436,
0.0133115947,
0.0071654497,
0.0158797763,
0.0098280413,
-0.0025145081,
0.0176299289,
0.0145701598,
0.0058256621,
0.0176180154,
0.0108264871,
0.0063742846,
0.0165259279,
0.0036973865,
-0.0055199256,
-0.0011655120,
0.0002441953,
-0.0069705937,
-0.0047718091,
-0.0075416947,
-0.0021769004,
-0.0003777224,
-0.0005454079,
-0.0139212944,
-0.0112780798,
-0.0061642234,
-0.0171175450,
-0.0213118251,
-0.0113590341,
-0.0099430457,
-0.0045130523,
-0.0098786093,
-0.0120762866,
-0.0103908079,
-0.0038206070,
-0.0175372213,
-0.0212795064,
-0.0062196115,
-0.0132080251,
-0.0119056776,
0.0008372825,
-0.0082923472,
-0.0105345203,
0.0023169627,
-0.0082195792,
-0.0159179717,
-0.0030031921,
-0.0146513321,
-0.0157623310,
-0.0022338200,
-0.0058200583,
-0.0157401282,
0.0094389021,
0.0035944004,
-0.0009819018,
0.0083491569,
-0.0005425956,
-0.0024724088,
0.0078657400,
-0.0004589536,
-0.0112566175,
0.0064262771,
0.0029764606,
0.0022649697,
0.0109862313,
0.0090095475,
0.0078990860,
0.0229688957,
0.0061997008,
-0.0012499171,
0.0149930771,
0.0125731695,
-0.0040174415,
0.0153392097,
0.0157646537,
0.0074555343,
0.0217260234,
0.0081979157,
0.0038298161,
0.0177435726,
0.0099538881,
0.0021805046,
0.0050244317,
0.0068166237,
0.0097724684,
0.0049236179,
0.0059117000,
0.0055605685,
0.0084995190,
0.0137088988,
0.0011636963,
0.0001092005,
0.0091849696,
0.0000367985,
-0.0028734235,
0.0004037447,
-0.0030221296,
0.0029653765,
0.0047558723,
-0.0051440089,
-0.0021707867,
0.0067420020,
-0.0048491852,
-0.0087436680,
0.0023892187,
-0.0093645873,
-0.0066021173,
0.0072875810,
0.0015523726,
-0.0046097529,
0.0004556886,
-0.0058227722,
-0.0043741227,
-0.0034610650,
-0.0207614936,
-0.0205341447,
-0.0047556432,
-0.0084920637,
-0.0143642072,
-0.0074457563,
-0.0022867734,
-0.0039689457,
-0.0036330740,
-0.0045061302,
-0.0100400262,
-0.0032454119,
-0.0092010535,
-0.0133723821,
-0.0101316730,
-0.0020617645,
-0.0054974291,
-0.0017853064,
-0.0019837152,
-0.0066730576,
0.0017776114,
0.0024939300,
-0.0184431877,
-0.0093247918,
-0.0007474638,
-0.0117668966,
0.0028491300,
0.0080668824,
-0.0042874268,
0.0089009302,
0.0088606365,
-0.0107604181,
-0.0052487622,
-0.0049229665,
-0.0094584748,
-0.0104205403,
-0.0060282596,
-0.0069599012,
0.0008075134,
0.0067711668,
0.0029713728,
-0.0016105232,
0.0063825604,
0.0031516037,
-0.0053422968,
0.0020017910,
-0.0034967042,
-0.0003049736,
0.0089975381,
0.0027719871,
0.0001302023,
0.0121374000,
0.0097365193,
0.0037801254,
0.0086566377,
0.0076705310,
0.0012519944,
0.0129101891,
0.0056010294,
-0.0066404473,
0.0140666077,
0.0159877874,
0.0001678022,
0.0114380755,
0.0120934704,
0.0034508787,
0.0156604778,
0.0072977832,
-0.0001840210,
0.0094460268,
0.0157055184,
-0.0013475864,
0.0081938896,
0.0138525190,
0.0052639153,
0.0121532511,
0.0134610711,
-0.0001737874,
0.0057747271,
0.0132009285,
-0.0011410274,
0.0060485606,
0.0062489072,
-0.0001816807,
0.0113193262,
0.0169885363,
-0.0012149133,
0.0065914867,
0.0072553330,
-0.0065480452,
-0.0024078358,
0.0043496788,
-0.0168992430,
0.0028323408,
0.0077944645,
-0.0104483385,
-0.0053055519,
-0.0009492277,
-0.0083778705,
-0.0109993424,
-0.0153376078,
-0.0195337497,
-0.0179557018,
-0.0110938111,
-0.0145571008,
-0.0129836276,
-0.0026217455,
-0.0065949839,
-0.0140458569,
-0.0119454600,
-0.0175352301,
-0.0193319507,
-0.0194508433,
-0.0236948039,
-0.0209734756,
-0.0096813487,
-0.0077780001,
-0.0146679785,
-0.0081739258,
-0.0091866432,
-0.0141064562,
-0.0087224729,
-0.0177016687,
-0.0273296051,
-0.0076650027,
-0.0064590005,
-0.0198099576,
-0.0020241833,
0.0000189333,
-0.0053726379,
0.0018917886,
-0.0076324139,
-0.0150489360,
-0.0088491049,
-0.0084304214,
-0.0071103754,
-0.0093328105,
-0.0032960300,
0.0014196276,
0.0062127197,
0.0119285788,
0.0006446308,
0.0038099035,
0.0163667481,
0.0059177764,
-0.0001162874,
0.0071903481,
0.0072643296,
0.0143502317,
0.0166450404,
0.0104316464,
0.0156572312,
0.0244903229,
0.0111689689,
0.0110991094,
0.0152357686,
0.0071228114,
0.0045882370,
0.0204081926,
0.0055787521,
0.0115001304,
0.0246387869,
0.0136627434,
0.0079831583,
0.0212267507,
0.0108576436,
0.0095313750,
0.0092563769,
0.0016113403,
0.0024296949,
0.0087401299,
0.0052418844,
-0.0000122720,
0.0064372178,
0.0109007414,
0.0045105228,
0.0042672511,
0.0050896863,
-0.0027696302,
-0.0000609214,
0.0056622867,
-0.0060531222,
-0.0018138627,
0.0011468983,
-0.0016683735,
0.0001840172,
-0.0012418767,
-0.0131156212,
-0.0052341688,
-0.0000841248,
-0.0204471052,
-0.0160994902,
-0.0047041466,
-0.0142336227,
-0.0082516558,
-0.0014517008,
-0.0168602895,
-0.0079467222,
-0.0017305563,
-0.0166940689,
-0.0199562851,
-0.0062201498,
-0.0086282454,
-0.0154256411,
-0.0046675676,
-0.0122181755,
-0.0096579259,
0.0084117819,
-0.0086957179,
-0.0149602666,
0.0027074150,
-0.0062333820,
-0.0091233151,
-0.0019411347,
-0.0112338830,
0.0004559984,
0.0133147389,
0.0003147201,
-0.0012807694,
0.0127730910,
-0.0007174730,
-0.0058544362,
0.0019899684,
-0.0078888759,
-0.0158928875,
0.0115018571,
0.0035342425,
-0.0004409879,
0.0161167737,
0.0100559536,
0.0056205532,
0.0144104846,
0.0016459131,
-0.0078657772,
0.0050940528,
0.0011851401,
-0.0053379517,
0.0029470888,
0.0127161993,
0.0122159636,
0.0134638418,
0.0094916988,
0.0095314067,
0.0136137707,
0.0142952371,
-0.0005345465,
0.0026326897,
0.0130016301,
0.0070854723,
0.0069810818,
0.0099496963,
0.0063264128,
0.0134953186,
0.0135149322,
-0.0007348200,
0.0035937096,
0.0141270906,
-0.0020515760,
-0.0018774065,
0.0125463288,
0.0042644241,
0.0076329778,
0.0151830250,
0.0006055120,
0.0083147408,
0.0115532055,
0.0001753642,
-0.0032753320,
0.0037862721,
0.0038822473,
0.0001852970,
0.0075484975,
0.0047236644,
-0.0023710430,
0.0073576393,
0.0084067602,
0.0032997646,
0.0015471700,
-0.0013454475,
-0.0041871709,
0.0072653913,
-0.0016541367,
-0.0037898554,
-0.0001908627,
0.0117271524,
0.0004963468,
0.0014341266,
-0.0057029561,
-0.0100711733,
0.0012362620,
-0.0079682488,
-0.0300772935,
-0.0078497799,
-0.0000483475,
-0.0145907933,
-0.0011301956,
-0.0032484219,
-0.0101314811,
0.0014584465,
-0.0102991285,
-0.0221681409,
-0.0141602419,
-0.0155074690,
-0.0154125169,
-0.0148327267,
-0.0073873904,
-0.0070280489,
-0.0079779476,
-0.0046546720,
-0.0166238677,
-0.0159256086,
-0.0059059793,
-0.0176338498,
-0.0232554004,
-0.0122039756,
-0.0104641905,
-0.0057467683,
-0.0064750956,
-0.0095460834,
-0.0088928184,
-0.0018387752,
-0.0081303734,
-0.0168689508,
-0.0066068866,
-0.0118048666,
-0.0156538058,
0.0018091704,
-0.0027322997,
-0.0107390471,
0.0101053249,
0.0039927801,
-0.0032111667,
0.0043539680,
0.0011568133,
-0.0024213253,
0.0108394548,
0.0031860874,
-0.0055852369,
0.0142856166,
0.0178442225,
0.0050964025,
0.0102734156,
0.0173120555,
0.0076164966,
0.0114390990,
0.0109329829,
0.0006098283,
0.0134624001,
0.0196678285,
0.0044755121,
0.0195053834,
0.0194419343,
0.0082232710,
0.0184666291,
0.0124451164,
-0.0041352808,
0.0109105827,
0.0124207586,
-0.0091814985,
0.0050528259,
0.0147309201,
0.0023142486,
0.0150317587,
0.0150068402,
0.0002281373,
0.0104370415,
0.0099062268,
-0.0030110194,
-0.0045753792,
-0.0032982188,
-0.0053966739,
0.0007201293,
0.0047144438,
-0.0030100485,
-0.0040481952,
0.0047455207,
-0.0004236962,
-0.0106645618,
-0.0082597118,
-0.0127318874,
-0.0098906877,
-0.0083092013,
-0.0157534666,
-0.0134349447,
0.0025421905,
-0.0063742576,
-0.0152069526,
-0.0093733883,
-0.0125215314,
-0.0201247912,
-0.0116809234,
-0.0157863572,
-0.0196032505,
0.0007156388,
-0.0044106646,
-0.0113153104,
-0.0013949715,
-0.0064687426,
-0.0093089864,
-0.0080749197,
-0.0137392841,
-0.0147179468,
-0.0042576287,
0.0002261702,
-0.0077851731,
-0.0005115779,
0.0106753679,
0.0056652650,
0.0009614349,
0.0003118032,
-0.0049082404,
-0.0041810125,
-0.0009640316,
-0.0124368239,
-0.0046592932,
0.0085415719,
0.0069103474,
0.0108904690,
0.0168420468,
0.0044793766,
0.0103599010,
0.0140645457,
-0.0049253297,
-0.0021385988,
0.0104628084,
0.0004837882,
0.0086837485,
0.0187555905,
0.0037074022,
0.0137711484,
0.0268947240,
0.0066484967,
-0.0015759976,
0.0114210006,
0.0065613063,
0.0062086759,
0.0035573377,
0.0052078068,
0.0099853575,
0.0177854784,
0.0096403258,
0.0019849958,
0.0123318974,
0.0095719360,
0.0048741838,
0.0063939383,
0.0051092175,
0.0007345883,
0.0058467928,
0.0085871816,
0.0024708358,
0.0058190282,
0.0096767256,
0.0021458459,
0.0055979043,
0.0062160566,
-0.0060086004,
0.0088740336,
0.0144470930,
-0.0081141861,
0.0021346682,
0.0136484280,
0.0004725418,
0.0094825746,
0.0057354625,
-0.0060755364,
0.0020920851,
0.0102210129,
-0.0049167881,
-0.0030080299,
0.0048326552,
0.0023400993,
0.0018045782,
0.0100507718,
-0.0004930794,
0.0007836440,
0.0108076129,
-0.0115350028,
-0.0125559606,
0.0049682483,
-0.0082277264,
-0.0119906161,
-0.0009405864,
-0.0079625277,
0.0050810906,
0.0073124007,
-0.0106033981,
-0.0047246432,
0.0041589774,
-0.0131983766,
-0.0199070126,
-0.0043570772,
-0.0143596064,
-0.0085573420,
0.0065475493,
-0.0080039669,
-0.0033049281,
0.0095222974,
-0.0048097572,
-0.0139672067,
-0.0109662358,
-0.0130042052,
-0.0143375630,
-0.0077243904,
-0.0077629229,
-0.0119203813,
0.0011104629,
-0.0012239836,
-0.0102712447,
-0.0067286561,
-0.0110517899,
-0.0154528711,
-0.0083575044,
-0.0094942758,
-0.0147780599,
-0.0079282383,
0.0013790976,
-0.0038415415,
0.0033139726,
-0.0006803230,
-0.0077761337,
0.0057339659,
0.0024742088,
-0.0156700034,
-0.0036606446,
0.0077234143,
-0.0008970986,
0.0038544498,
0.0075664502,
0.0020837681,
0.0113103269,
0.0105310837,
0.0018935655,
0.0012377719,
0.0074259010,
0.0041087419,
0.0031745727,
0.0107416026,
0.0091798678,
0.0150505882,
0.0186379086,
0.0108131943,
0.0067357244,
0.0160672143,
0.0041995794,
-0.0006039321,
0.0062593562,
0.0060019046,
0.0100783436,
0.0107238963,
0.0090655033,
0.0102767795,
0.0198120046,
0.0136880474,
0.0022312333,
0.0125815291,
0.0073070596,
-0.0058212616,
0.0143583016,
-0.0000970872,
-0.0058604036,
0.0123644378,
0.0075105401,
-0.0005635243,
0.0096195554,
-0.0006219031,
-0.0018295902,
0.0019908340,
-0.0102224099,
-0.0123622278,
-0.0050521139,
-0.0002305689,
-0.0106520150,
-0.0081948573,
-0.0054434277,
-0.0077137370,
-0.0131870704,
-0.0158518199,
-0.0254491922,
-0.0188416168,
-0.0144028869,
-0.0201911069,
-0.0181774087,
-0.0094774421,
-0.0110659478,
-0.0088640992,
-0.0121093914,
-0.0200974420,
-0.0182544701,
-0.0112800337,
-0.0239394233,
-0.0222355910,
-0.0047475663,
-0.0158179682,
-0.0130260466,
-0.0019079705,
-0.0153772766,
-0.0118178148,
-0.0042297454,
-0.0169769637,
-0.0214786474,
-0.0075044753,
-0.0141563825,
-0.0103572151,
-0.0028315517,
-0.0030533122,
-0.0082193771,
0.0095268311,
0.0037325630,
-0.0061516585,
0.0005753860,
-0.0043672076,
-0.0072661065,
0.0040521477,
-0.0011135989,
-0.0032872937,
0.0152731240,
0.0144180674,
0.0050518196,
0.0212922692,
0.0127361389,
0.0078319237,
0.0208514817,
0.0059784460,
-0.0026193447,
0.0223692022,
0.0173832327,
0.0046269055,
0.0239535719,
0.0176584087,
0.0140172243,
0.0208173543,
0.0158945862,
0.0062308069,
0.0165069047,
0.0127405729,
0.0014523045,
0.0083331717,
0.0202279370,
0.0108444951,
0.0113586560,
0.0139150266,
0.0082511446,
0.0141257234,
0.0124961808,
-0.0032717423,
0.0004919898,
0.0110468138,
0.0032099781,
0.0064834771,
0.0086090872,
0.0039632330,
0.0141062448,
0.0124712856,
0.0023151711,
-0.0041346969,
0.0052891960,
-0.0023939661,
-0.0025012766,
0.0055117011,
-0.0006481924,
-0.0017167183,
0.0142172212,
-0.0032310905,
-0.0070930524,
-0.0006450844,
-0.0070515312,
-0.0096020652,
-0.0098536927,
-0.0130682252,
-0.0050959410,
0.0023655426,
0.0017090467,
-0.0044759200,
-0.0010375545,
0.0070735402,
-0.0069101695,
-0.0043464024,
-0.0075902585,
-0.0110822087,
-0.0081876190,
-0.0024950141,
-0.0076376814,
0.0062636146,
0.0066721542,
-0.0004953939,
0.0081826393,
0.0081244428,
-0.0099463817,
0.0014493539,
0.0006626261,
-0.0154806571,
0.0028987448,
0.0100680813,
-0.0003623780,
0.0111554880,
0.0101561369,
-0.0037131519,
0.0077298582,
0.0049285102,
-0.0109709799,
-0.0069526481,
-0.0019206969,
-0.0024934961,
-0.0001797959,
0.0064933989,
-0.0020681506,
0.0072426633,
0.0090497117,
0.0001638541,
-0.0065366654,
0.0052548777,
0.0011568018,
-0.0011004417,
-0.0023830039,
0.0052408385,
0.0078403428,
0.0112932362,
0.0011155161,
0.0014270630,
0.0105355754,
0.0102169663,
-0.0047541186,
0.0054978668,
0.0070084790,
-0.0010853659,
0.0144601502,
0.0039156703,
-0.0002779942,
0.0154726868,
0.0079407599,
-0.0041383668,
0.0030161184,
0.0027695531,
-0.0014831047,
0.0032173875,
0.0007813059,
-0.0083950218,
0.0046203970,
0.0151141211,
-0.0024597927,
0.0018677110,
0.0108161187,
0.0043332246,
0.0074132998,
0.0080785844,
-0.0068158573,
0.0049136169,
0.0084754881,
-0.0071286317,
0.0025920644,
0.0053012101,
-0.0092755780,
0.0069401083,
0.0045574121,
-0.0113776904,
-0.0003729070,
0.0022612649,
-0.0131948926,
-0.0046865931,
0.0028375068,
-0.0121960305,
0.0019596615,
0.0016022257,
-0.0178270414,
-0.0141267776,
-0.0049841423,
-0.0187256355,
-0.0210341047,
-0.0199624430,
-0.0173571184,
-0.0119147841,
-0.0046958150,
-0.0127361789,
-0.0119793834,
-0.0050727036,
-0.0139991269,
-0.0215084944,
-0.0133567955,
-0.0202996396,
-0.0207106471,
-0.0096958913,
-0.0165292509,
-0.0078145424,
-0.0035640565,
-0.0067639402,
-0.0133863110,
-0.0082708783,
-0.0091014877,
-0.0192175005,
-0.0090983734,
-0.0150350006,
-0.0171937309,
0.0041225883,
0.0010827748,
-0.0064273109,
0.0032305683,
-0.0041644210,
-0.0039011422,
-0.0024074810,
-0.0110712722,
-0.0130567290,
-0.0044738171,
0.0043157041,
0.0001402594,
0.0016090844,
0.0151494155,
0.0159632899,
0.0144566139,
0.0148072969,
0.0042408127,
0.0117617436,
0.0176968817,
0.0069923755,
0.0034741939,
0.0190328509,
0.0174082741,
0.0226998497,
0.0193754639,
0.0100290738,
0.0167371146,
0.0218012892,
0.0064461236,
0.0065333466,
0.0199846663,
0.0096175205,
0.0092444830,
0.0241690781,
0.0101897083,
0.0099469339,
0.0264698286,
0.0069711241,
0.0053749089,
0.0135198422,
0.0020036309,
0.0039036740,
0.0030889353,
0.0005123628,
0.0053394651,
0.0108481115,
0.0078537213,
0.0022182630,
0.0073506562,
0.0049352930,
-0.0022644617,
0.0030931106,
-0.0011284021,
-0.0069534816,
-0.0039566737,
0.0002339338,
-0.0037056021,
-0.0041184546,
-0.0014225750,
-0.0079323547,
-0.0032110957,
-0.0091522830,
-0.0190344676,
-0.0041042557,
-0.0009444278,
-0.0205836631,
-0.0103157666,
-0.0017176585,
-0.0071190847,
-0.0099478848,
-0.0059069484,
-0.0161556322,
-0.0089195203,
-0.0063789031,
-0.0182840526,
-0.0156563446,
-0.0030795203,
-0.0132077364,
-0.0124639561,
-0.0001494937,
-0.0068411394,
-0.0027585265,
0.0044064182,
-0.0141504109,
-0.0142809758,
-0.0010924947,
-0.0062383385,
-0.0086406022,
-0.0003902518,
-0.0040445905,
0.0070474865,
0.0147323683,
-0.0038742854,
-0.0078057796,
0.0068141478,
-0.0070178658,
-0.0114949467,
0.0039941436,
-0.0076864515,
-0.0058916779,
0.0210403837,
0.0034407966,
0.0015140412,
0.0156417917,
0.0011556584,
-0.0004530411,
0.0024425678,
-0.0085865809,
-0.0054126829,
0.0061347545,
0.0085669430,
-0.0022726445,
0.0095360782,
0.0132823586,
0.0082264654,
0.0076769786,
0.0099686077,
-0.0020390097,
0.0088212714,
0.0070468616,
-0.0050327340,
0.0080727646,
0.0080959303,
0.0043982272,
0.0097862026,
0.0078273173,
-0.0016331485,
0.0120554175,
0.0010112800,
-0.0089249928,
0.0006597964,
0.0129226279,
0.0010729980,
0.0032219898,
0.0111391135,
0.0061916020,
0.0090168938,
0.0052047363,
-0.0055079018,
-0.0000074755,
0.0042024017,
-0.0029280060,
-0.0012106705,
0.0033915320,
0.0044847280,
0.0055696908,
0.0122448839,
0.0075651761,
0.0046358285,
0.0079197781,
0.0072470214,
-0.0012980569,
0.0004244944,
0.0017411334,
-0.0035490477,
0.0078094201,
-0.0025228539,
-0.0049253870,
0.0070188884,
0.0047858069,
-0.0092175622,
-0.0009281923,
-0.0091469195,
-0.0140768234,
0.0039493996,
-0.0074567683,
-0.0177649260,
0.0082459496,
0.0020876254,
-0.0052418257,
-0.0005611474,
-0.0066905213,
-0.0122840721,
-0.0071958541,
-0.0172330737,
-0.0207615383,
-0.0113138352,
0.0007602139,
-0.0110903885,
-0.0099117858,
-0.0038349689,
-0.0088213552,
-0.0041327053,
-0.0121255675,
-0.0229085796,
-0.0122462390,
-0.0093176840,
-0.0123011582,
-0.0110122422,
-0.0076361476,
-0.0041188314,
0.0000415560,
-0.0032099648,
-0.0109811500,
-0.0151614184,
-0.0064794109,
-0.0124699790,
-0.0155109400,
-0.0017311542,
-0.0095305424,
-0.0080688251,
0.0091294283,
-0.0063957511,
-0.0068680937,
0.0117591107,
0.0007876689,
-0.0055796048,
0.0026048794,
0.0026310864,
0.0058098827,
0.0101132309,
0.0041738031,
0.0056675938,
0.0166327842,
0.0151290745,
-0.0007262519,
0.0105758607,
0.0123584466,
0.0010978228,
0.0103680994,
0.0119506847,
0.0039308034,
0.0229923911,
0.0144728795,
0.0049867416,
0.0213817973,
0.0178183913,
0.0052624359,
0.0182224922,
0.0080173081,
-0.0066718180,
0.0184216872,
0.0103554232,
-0.0021787712,
0.0133549226,
0.0101112742,
0.0043622279,
0.0145949200,
0.0062354910,
-0.0045161489,
0.0000535669,
0.0062754750,
-0.0077596144,
-0.0034687368,
0.0025788606,
-0.0026765522,
0.0032915326,
0.0018320339,
-0.0081052342,
-0.0051750373,
0.0020795313,
-0.0126573015,
-0.0196953882,
-0.0159314368,
-0.0138370655,
-0.0063808439,
-0.0080498578,
-0.0201979447,
-0.0142389219,
-0.0043201963,
-0.0189527422,
-0.0223741382,
-0.0195070524,
-0.0213527419,
-0.0231801886,
-0.0099399611,
-0.0202549528,
-0.0160152353,
-0.0040945522,
-0.0164170265,
-0.0188767891,
-0.0078682173,
-0.0166731514,
-0.0149619905,
-0.0208097622,
-0.0186051484,
-0.0138460658,
-0.0061064223,
-0.0017816824,
-0.0105083734,
-0.0052844365,
0.0038730048,
-0.0058769425,
-0.0064002066,
