Filename,STFMK-20201105-LW19-1935_20201125_141948_004.dat
-0.0080891699,
-0.0102552380,
-0.0055174641,
0.0016136590,
-0.0047375965,
0.0066959420,
0.0097726416,
0.0034320750,
0.0100778798,
0.0124311801,
-0.0059361854,
0.0039528254,
0.0091058835,
-0.0084278639,
0.0064178016,
0.0195513759,
0.0091619622,
0.0219272412,
0.0231182780,
0.0119543346,
0.0203546658,
0.0276315585,
0.0075746588,
0.0097456742,
0.0168436486,
0.0093860161,
0.0125089623,
0.0145308375,
0.0120736491,
0.0144487200,
0.0233377535,
0.0109047294,
0.0100239255,
0.0191716161,
0.0156916380,
0.0072528487,
0.0077695362,
0.0112724937,
0.0148715805,
0.0157413185,
0.0105151292,
0.0053298166,
0.0147746187,
0.0144200856,
0.0018742231,
0.0064056641,
0.0067613339,
-0.0013883663,
0.0142255658,
0.0104514454,
-0.0041066385,
0.0114921518,
0.0071459007,
0.0045621078,
0.0084720924,
0.0041979179,
-0.0019771857,
0.0025800178,
0.0116605693,
-0.0061378730,
-0.0042365887,
0.0106872451,
0.0045054341,
-0.0044213915,
0.0022340731,
-0.0109117273,
0.0008683499,
0.0041201757,
-0.0173652805,
-0.0138704404,
0.0028765881,
-0.0081799719,
-0.0025442052,
0.0014627933,
-0.0067389295,
0.0011028863,
0.0020684106,
-0.0190902855,
-0.0109494440,
-0.0005932185,
-0.0202682205,
-0.0140707279,
0.0049670651,
-0.0031527570,
-0.0020493735,
0.0091364933,
-0.0133833829,
-0.0107120257,
0.0025411556,
-0.0143132601,
-0.0181988049,
-0.0115287164,
-0.0137393409,
-0.0061209444,
-0.0005531972,
-0.0060684676,
-0.0077102757,
-0.0019451760,
-0.0028076160,
-0.0150590623,
-0.0070032086,
-0.0084287310,
-0.0122396601,
-0.0024419392,
-0.0050333957,
-0.0078230929,
0.0071916035,
0.0036418496,
-0.0042124284,
0.0019344718,
-0.0031322441,
-0.0048384839,
0.0054291356,
-0.0013719250,
-0.0155620519,
0.0086527234,
0.0093484707,
0.0053342222,
0.0078302016,
0.0048418595,
0.0064559085,
0.0090037957,
0.0050154799,
0.0003122444,
0.0042662481,
0.0135769248,
0.0054776804,
0.0087963101,
0.0183518901,
0.0116512049,
0.0123189678,
0.0114678079,
0.0055891979,
0.0070001297,
0.0102106854,
0.0058943527,
0.0029355623,
0.0050492114,
0.0095570982,
0.0070988405,
0.0145792076,
0.0071885786,
0.0037284091,
0.0153070306,
0.0040612216,
-0.0090453262,
0.0086109135,
-0.0072076116,
-0.0064318972,
0.0124894967,
-0.0012881565,
-0.0088724634,
0.0140654575,
-0.0000704791,
-0.0068354099,
-0.0013114471,
-0.0096185571,
-0.0092540663,
-0.0088877436,
-0.0196600929,
-0.0149595262,
-0.0096108401,
-0.0057703946,
-0.0189652480,
-0.0158599354,
-0.0121031338,
-0.0217794459,
-0.0184508376,
-0.0186891444,
-0.0219916925,
-0.0117360782,
-0.0109843854,
-0.0158988386,
-0.0110153239,
-0.0101248678,
-0.0147760669,
-0.0144272000,
-0.0206833258,
-0.0239119381,
-0.0181988608,
-0.0055768834,
-0.0243979990,
-0.0217381306,
0.0006143937,
-0.0062437872,
-0.0086635835,
-0.0056208228,
-0.0118591450,
-0.0096160658,
-0.0018022121,
-0.0135491714,
-0.0125829792,
-0.0014104996,
-0.0061601917,
-0.0059559494,
0.0077270898,
0.0023571027,
-0.0064262683,
0.0076243617,
0.0000138114,
-0.0068462575,
0.0038649794,
0.0029498779,
-0.0014527981,
0.0134245157,
0.0065060356,
0.0089427922,
0.0272218212,
0.0180942398,
0.0021160413,
0.0213202238,
0.0088877464,
0.0008694147,
0.0185664129,
0.0051796921,
0.0017330851,
0.0212453585,
0.0189216081,
0.0023226643,
0.0238439664,
0.0149643645,
0.0072158105,
0.0116268164,
0.0095020663,
0.0043696333,
0.0082060965,
0.0103236623,
-0.0001157614,
0.0077119675,
0.0183005910,
0.0053761750,
0.0066853855,
0.0082761319,
-0.0004900392,
0.0046196985,
0.0055853184,
-0.0065764878,
0.0029789563,
0.0096282773,
0.0019262936,
0.0065157982,
0.0093241865,
0.0006168423,
0.0040010633,
0.0097283935,
-0.0087068155,
-0.0093102800,
0.0053929305,
-0.0038519572,
-0.0019154971,
0.0028399469,
-0.0030297590,
-0.0003615996,
0.0073372428,
-0.0131357852,
-0.0146495439,
-0.0052298373,
-0.0049037347,
-0.0090309493,
-0.0070081064,
-0.0080862083,
0.0022227501,
0.0015494027,
0.0007665364,
-0.0056811445,
0.0001638498,
-0.0010662319,
-0.0107706627,
-0.0129201524,
-0.0012496341,
-0.0079977661,
-0.0007930972,
0.0003044532,
-0.0029677767,
0.0096192090,
0.0075843772,
-0.0082691144,
-0.0022204027,
-0.0004436668,
-0.0171968937,
-0.0005028839,
0.0030125827,
-0.0114522576,
0.0077674603,
0.0117238257,
-0.0040001706,
0.0067669516,
0.0041556838,
-0.0083804829,
-0.0002541370,
-0.0015135307,
-0.0087366700,
-0.0085693402,
0.0046636146,
0.0008198725,
0.0015434367,
0.0059728795,
-0.0020665722,
0.0040448401,
0.0071696853,
-0.0060468726,
-0.0038188091,
0.0025533484,
0.0061581647,
0.0022455843,
0.0040684016,
0.0045470586,
0.0099094063,
0.0115640284,
0.0047339541,
0.0010056964,
0.0102738906,
0.0044041108,
-0.0068711112,
0.0079103718,
0.0045828703,
-0.0008273246,
0.0109352246,
0.0041879937,
0.0001856931,
0.0153818736,
0.0081680277,
-0.0039027603,
0.0039431727,
0.0074924505,
0.0065249619,
0.0031887575,
0.0044776760,
-0.0014004193,
0.0104266386,
0.0182919689,
-0.0000939627,
0.0034317519,
0.0146915289,
-0.0030974830,
0.0063517671,
0.0040689427,
-0.0072397990,
0.0063943164,
0.0093935663,
-0.0019582068,
0.0098352879,
0.0123036001,
-0.0023437503,
0.0065358682,
0.0059053702,
-0.0199899841,
-0.0042845462,
0.0041416469,
-0.0138853155,
-0.0078318454,
-0.0011150124,
-0.0123484144,
0.0007796059,
-0.0012977893,
-0.0207656473,
-0.0175339431,
-0.0051368875,
-0.0191849060,
-0.0179892741,
-0.0087230233,
-0.0106906164,
-0.0110813333,
-0.0046463800,
-0.0163429268,
-0.0131750004,
-0.0116466396,
-0.0206662882,
-0.0281223860,
-0.0139747011,
-0.0168950856,
-0.0163479783,
-0.0060265344,
-0.0125108212,
-0.0072310651,
0.0001007633,
-0.0103627322,
-0.0173111055,
-0.0081305876,
-0.0199069809,
-0.0228674430,
-0.0060664108,
-0.0154215517,
-0.0115173627,
0.0016047182,
-0.0056458409,
-0.0089094024,
-0.0020459844,
-0.0085670510,
-0.0082627656,
-0.0090137096,
-0.0088857543,
-0.0071363095,
0.0003578866,
0.0090205306,
0.0042135213,
0.0002566573,
0.0166665278,
0.0092087789,
0.0102594486,
0.0028442338,
-0.0014168923,
0.0089009339,
0.0135113010,
0.0060860338,
0.0130532486,
0.0220193081,
0.0177632924,
0.0189106204,
0.0199052952,
0.0111821471,
0.0130442427,
0.0220972709,
-0.0020130691,
0.0042286920,
0.0242400542,
0.0084802639,
0.0106834909,
0.0220450908,
0.0073879929,
0.0145053351,
0.0196601432,
0.0028628106,
0.0021415993,
0.0111443354,
0.0029906509,
0.0036215249,
0.0103114080,
0.0064235977,
0.0083659552,
0.0114011671,
0.0054506119,
0.0006750004,
0.0028381511,
0.0032893394,
-0.0058311182,
-0.0012476495,
-0.0023366560,
-0.0035308395,
0.0046843034,
0.0020047657,
-0.0040162257,
0.0014349180,
-0.0025339886,
-0.0053089755,
-0.0057726311,
-0.0094611850,
-0.0158168487,
-0.0030675018,
-0.0039190296,
-0.0147491638,
-0.0088183014,
-0.0002063888,
-0.0140091600,
-0.0111996215,
-0.0087146293,
-0.0129829962,
-0.0089077391,
-0.0040341928,
-0.0154219307,
-0.0088443588,
0.0081276558,
-0.0039803339,
-0.0071434253,
0.0037402357,
-0.0043480094,
-0.0019866214,
0.0004417427,
-0.0150569361,
-0.0098888008,
0.0027243074,
-0.0007538999,
-0.0008666646,
0.0090474412,
-0.0001141078,
0.0045237499,
0.0151085332,
-0.0057236152,
-0.0117117772,
0.0088306861,
-0.0064650103,
-0.0052536796,
0.0139406985,
-0.0030642550,
0.0055449633,
0.0247956831,
0.0017454682,
-0.0001983252,
0.0128296632,
0.0061648646,
-0.0006570574,
0.0043145982,
0.0003057235,
0.0104675209,
0.0190984905,
0.0125224758,
0.0025213906,
0.0154553577,
0.0182458833,
0.0052273115,
0.0060990821,
0.0080384556,
-0.0018889911,
0.0100641130,
0.0067916564,
0.0007288062,
0.0199449472,
0.0122796167,
0.0059560384,
0.0128949611,
0.0128447404,
0.0010914663,
0.0063732076,
0.0045025782,
-0.0037489433,
0.0110272141,
0.0133338030,
0.0031409035,
0.0100534130,
0.0098429490,
0.0033353474,
0.0072082151,
0.0046459683,
-0.0016554598,
0.0033292924,
0.0085542966,
0.0031611135,
0.0042540887,
0.0127350492,
0.0063934387,
0.0086225718,
0.0113762990,
0.0032223985,
0.0009328235,
0.0040239170,
0.0038255141,
-0.0029258230,
-0.0036367353,
0.0028157539,
0.0045345728,
0.0092879813,
-0.0018546579,
-0.0089581357,
0.0085066268,
-0.0027312725,
-0.0191074405,
-0.0057129171,
-0.0121668810,
-0.0114686470,
0.0056263702,
-0.0052446914,
-0.0116021968,
0.0086516896,
-0.0042097494,
-0.0159397312,
-0.0159936659,
-0.0143071264,
-0.0203202330,
-0.0131342448,
-0.0204925984,
-0.0129939290,
-0.0031023019,
-0.0022429137,
-0.0126104839,
-0.0117013920,
-0.0048276158,
-0.0163479857,
-0.0121646738,
-0.0170700792,
-0.0232592039,
-0.0131350532,
-0.0129766306,
-0.0129943136,
-0.0128080156,
-0.0104743261,
-0.0091413725,
-0.0061663920,
-0.0080430200,
-0.0177939199,
-0.0139338374,
0.0026284482,
-0.0101598185,
-0.0113075515,
0.0010120050,
-0.0029839377,
0.0020166880,
0.0060505462,
-0.0107821925,
-0.0024971175,
0.0026099524,
-0.0016261857,
-0.0056952056,
0.0045509869,
0.0043707620,
0.0059897564,
0.0146142757,
0.0135831498,
0.0074829203,
0.0155628677,
0.0129396757,
0.0006671619,
0.0109097399,
0.0097339982,
0.0009733938,
0.0124075990,
0.0076889861,
0.0055716457,
0.0231380966,
0.0125559978,
0.0043258141,
0.0202636160,
0.0103952363,
-0.0002211774,
0.0146526247,
0.0040367674,
-0.0040019229,
0.0176269673,
0.0129114203,
0.0010063329,
0.0156847350,
0.0109495884,
0.0008777758,
0.0084763663,
0.0020032204,
-0.0117766801,
0.0014009724,
0.0070636524,
-0.0029712811,
0.0004394487,
0.0094072875,
0.0017925256,
0.0064192349,
-0.0014871388,
-0.0143492790,
-0.0050087036,
-0.0022971055,
-0.0207057446,
-0.0168568064,
-0.0052110590,
-0.0025870614,
-0.0051891394,
-0.0078200893,
-0.0160719063,
-0.0066470769,
-0.0030858447,
-0.0252082553,
-0.0207330175,
-0.0033573157,
-0.0153315058,
-0.0063231774,
0.0021964733,
-0.0075295400,
0.0001478637,
-0.0011043558,
-0.0110825300,
-0.0113527933,
-0.0116883079,
-0.0137157105,
-0.0112908445,
-0.0094165355,
-0.0046476675,
-0.0027566878,
0.0053140409,
0.0055284188,
-0.0026962275,
-0.0002516338,
0.0022104369,
-0.0105999429,
-0.0051048920,
-0.0052276980,
-0.0046667261,
0.0051819105,
0.0061062635,
0.0037188092,
0.0121334996,
0.0095526949,
0.0041742614,
0.0063827238,
0.0044509224,
-0.0084170699,
0.0064836424,
0.0161409900,
-0.0009278806,
0.0149187772,
0.0252162013,
0.0101330746,
0.0205938052,
0.0137386210,
0.0027304916,
0.0112889698,
0.0076517654,
-0.0037093456,
0.0045059891,
0.0113588683,
0.0077866316,
0.0084108915,
0.0143890698,
0.0129531734,
0.0128025236,
0.0127871949,
0.0006456232,
0.0036460632,
0.0080257524,
0.0047981623,
-0.0000207928,
0.0015288435,
0.0038542144,
0.0064994320,
0.0093602566,
-0.0009419248,
-0.0034398071,
0.0084731840,
-0.0014539217,
-0.0033916652,
0.0020566902,
-0.0015887601,
-0.0026099232,
0.0087339934,
-0.0004088485,
-0.0073514692,
0.0013166062,
0.0035485509,
-0.0023115324,
-0.0045312541,
-0.0015039876,
-0.0047028759,
0.0015082235,
0.0024950695,
-0.0114170350,
-0.0009803947,
0.0106012765,
-0.0069877207,
-0.0080134803,
-0.0040355418,
-0.0156948194,
-0.0039751977,
-0.0082117915,
-0.0199039243,
-0.0049202419,
0.0004595242,
-0.0092895627,
0.0002761078,
-0.0005163098,
-0.0096565597,
-0.0086044129,
-0.0051652510,
-0.0251991507,
-0.0092084138,
0.0034165303,
-0.0144877145,
-0.0028024362,
0.0107954685,
-0.0076151965,
-0.0020326800,
0.0002898137,
-0.0206400156,
-0.0134638753,
-0.0067771105,
-0.0205143765,
-0.0150202541,
-0.0059168683,
-0.0059959050,
-0.0059313485,
0.0046279184,
-0.0052337367,
-0.0038070094,
-0.0007837399,
-0.0057795607,
-0.0126439808,
-0.0054039918,
-0.0105184894,
-0.0074341977,
0.0038993254,
-0.0044788807,
-0.0072969235,
0.0115973894,
-0.0005948480,
-0.0036503789,
-0.0006939258,
-0.0059698205,
-0.0010901006,
0.0139300302,
-0.0016081518,
0.0033902060,
0.0200888291,
0.0151331248,
0.0059591448,
0.0059605092,
0.0044049285,
0.0028403664,
0.0036534143,
0.0007707081,
0.0019847006,
0.0107432483,
0.0199061744,
0.0105733518,
0.0128130345,
0.0177800562,
0.0150128314,
0.0153463250,
0.0130619239,
0.0021650644,
0.0124807851,
0.0107221128,
0.0080612022,
0.0097041037,
0.0169526450,
0.0149653396,
0.0140191820,
0.0169025138,
0.0101712421,
0.0052561779,
0.0196446069,
-0.0031492142,
-0.0012558715,
0.0193422195,
0.0022558782,
0.0118060736,
0.0201065745,
0.0011209052,
0.0064806617,
0.0120780468,
-0.0022150862,
-0.0064298604,
-0.0056649274,
-0.0069445278,
-0.0050968872,
-0.0017268142,
-0.0043132752,
-0.0068826266,
0.0038858606,
-0.0081757065,
-0.0158098731,
-0.0125507629,
-0.0104069104,
-0.0214202628,
-0.0143864015,
-0.0118957795,
-0.0131062064,
-0.0036323236,
-0.0110697988,
-0.0127310567,
-0.0070059230,
-0.0115326550,
-0.0167292748,
-0.0125778010,
-0.0153529588,
-0.0165246744,
-0.0080999164,
-0.0013474075,
-0.0153256133,
-0.0028259908,
0.0012046238,
-0.0107609713,
-0.0069681630,
-0.0116913840,
-0.0168811791,
-0.0073425816,
-0.0035509467,
-0.0094484063,
-0.0078528244,
0.0057636257,
0.0039078910,
0.0024333547,
0.0054913596,
-0.0037281273,
-0.0048576230,
0.0057399152,
-0.0053848131,
-0.0098295501,
0.0037196106,
0.0080569396,
0.0078023141,
0.0141625470,
0.0047618146,
0.0105528487,
0.0254595447,
0.0040360908,
-0.0021259892,
0.0199851654,
0.0027453983,
0.0005898817,
0.0172716826,
0.0058093462,
0.0081611751,
0.0262211543,
0.0079977643,
0.0048500746,
0.0188666135,
0.0095563661,
-0.0020865339,
0.0064558210,
-0.0014302016,
0.0001624200,
0.0100516202,
0.0063759624,
-0.0037033076,
0.0127360178,
0.0079420619,
-0.0031111487,
0.0016921037,
0.0012082899,
-0.0067905514,
0.0031166188,
0.0012455436,
-0.0066126604,
0.0042568203,
0.0012300415,
-0.0028555579,
0.0020940311,
-0.0019675298,
-0.0137188928,
-0.0054948321,
-0.0018768869,
-0.0185169019,
-0.0033012067,
0.0021416098,
-0.0074527906,
0.0016483933,
-0.0044262926,
-0.0125922952,
-0.0004218605,
-0.0121863130,
-0.0191016905,
-0.0151355825,
-0.0078430353,
-0.0083182417,
-0.0134247029,
-0.0051543489,
0.0002542670,
-0.0032271547,
-0.0016221269,
-0.0053412211,
-0.0160719436,
-0.0027642599,
-0.0101912571,
-0.0125772022,
-0.0058647892,
0.0008820976,
0.0044878065,
0.0136778979,
-0.0002537853,
-0.0039416654,
0.0080642523,
-0.0031644213,
-0.0151372068,
-0.0036645140,
-0.0043146876,
-0.0074451473,
0.0096179619,
0.0069552339,
0.0005190201,
0.0160705633,
0.0088362508,
-0.0036297659,
0.0001325026,
-0.0014010731,
-0.0097487997,
0.0013056148,
-0.0024339452,
-0.0037486390,
0.0066112764,
0.0107797524,
0.0055221505,
0.0050510606,
0.0044353474,
0.0007925536,
0.0054967273,
0.0076633808,
-0.0022777214,
0.0038999782,
0.0140965497,
0.0123164803,
0.0137591744,
0.0124449879,
0.0112482291,
0.0115467031,
0.0122939432,
-0.0018531971,
0.0042717257,
0.0170089826,
0.0033692468,
0.0023468169,
0.0205321349,
0.0117347380,
0.0150052197,
0.0124747511,
0.0039804270,
0.0112038767,
0.0148357553,
0.0043078805,
0.0020309035,
0.0086755743,
0.0146426596,
0.0018363209,
0.0110878004,
0.0130545814,
0.0084918551,
0.0183421131,
0.0143699981,
-0.0022080324,
0.0093167266,
0.0072966432,
0.0004280993,
0.0066471668,
0.0054080496,
-0.0009882367,
0.0165720452,
0.0104736853,
-0.0022466644,
0.0058609038,
0.0026868705,
-0.0101276347,
-0.0007692331,
-0.0062524923,
-0.0224842727,
0.0009412337,
0.0103917019,
-0.0126729943,
-0.0018027299,
0.0023287702,
-0.0166588128,
-0.0091763632,
-0.0155890444,
-0.0305144656,
-0.0148307858,
-0.0072177248,
-0.0183936972,
-0.0131922765,
-0.0069132093,
-0.0107940119,
-0.0151938610,
-0.0130803967,
-0.0263556298,
-0.0200896338,
-0.0126033789,
-0.0243925862,
-0.0211166684,
-0.0080047091,
-0.0119175892,
-0.0080914721,
-0.0053377687,
-0.0170966126,
-0.0140891774,
-0.0054310011,
-0.0248460490,
-0.0244133547,
-0.0083648125,
-0.0153097613,
-0.0093816044,
0.0048091505,
-0.0094430065,
-0.0027420679,
-0.0000264769,
-0.0072543481,
-0.0112977978,
-0.0103229210,
-0.0081902351,
-0.0063687712,
-0.0000319233,
-0.0007591947,
0.0031957901,
0.0158729516,
0.0142080104,
0.0040518814,
0.0061478568,
0.0118750110,
0.0025279769,
0.0030622564,
0.0017942471,
0.0059839222,
0.0174905397,
0.0161364060,
0.0073552663,
0.0187984779,
0.0206646249,
0.0140859457,
0.0108492859,
0.0102587380,
0.0025893727,
0.0087245591,
0.0153087592,
-0.0053512077,
0.0037157603,
0.0267195702,
0.0075008981,
0.0119388197,
0.0151463114,
0.0002698727,
0.0090053529,
0.0078553604,
-0.0061611417,
-0.0023357901,
0.0059551648,
0.0032531961,
-0.0004732698,
0.0015599492,
-0.0003815085,
-0.0030758050,
0.0012094497,
-0.0070215040,
-0.0129162436,
-0.0039968649,
-0.0036334374,
-0.0082117543,
-0.0002003873,
-0.0048783119,
-0.0045398409,
0.0020684535,
-0.0077169491,
-0.0220817793,
-0.0110633802,
-0.0184735898,
-0.0200947188,
-0.0122195687,
-0.0200708769,
-0.0194575191,
-0.0045022527,
-0.0113197416,
-0.0174675677,
-0.0113219507,
-0.0072349212,
-0.0193405617,
-0.0189335421,
-0.0139102526,
-0.0154331792,
-0.0132292453,
-0.0098166931,
-0.0160399284,
-0.0028942674,
-0.0002124837,
-0.0100166779,
-0.0146913510,
-0.0049646902,
-0.0147304051,
-0.0130642634,
-0.0085723484,
-0.0085652294,
-0.0053203739,
0.0099130077,
-0.0024701962,
-0.0002491628,
0.0055801403,
-0.0061920094,
-0.0060424069,
0.0067926827,
-0.0144336168,
-0.0139755113,
0.0133378673,
-0.0031006895,
-0.0005367902,
0.0167946406,
-0.0011717965,
0.0056969682,
0.0159173533,
-0.0054066740,
-0.0043829246,
0.0102590295,
0.0062201470,
-0.0018015067,
0.0080245668,
0.0108710099,
0.0071503525,
0.0185016710,
0.0081921909,
0.0000334104,
0.0168325212,
0.0083789872,
-0.0039601643,
0.0031503639,
0.0036538613,
0.0040829685,
0.0146082807,
0.0068985121,
0.0056639309,
0.0171877034,
0.0104071060,
-0.0020717781,
0.0063704979,
-0.0013189971,
-0.0025620405,
0.0072841621,
0.0044592163,
-0.0047995020,
0.0126892421,
0.0102645140,
-0.0005603018,
0.0040840874,
0.0034503636,
-0.0024567605,
0.0032816178,
-0.0006839510,
-0.0045252452,
0.0045720050,
0.0088157877,
0.0109116435,
0.0063914298,
0.0069667883,
0.0093806423,
0.0020668441,
0.0081046615,
-0.0035745220,
-0.0056635118,
0.0012915889,
0.0018801612,
-0.0018867282,
0.0067363428,
0.0023837571,
0.0050503230,
0.0096328612,
-0.0046195113,
-0.0096156243,
0.0055120583,
-0.0094773350,
-0.0172345880,
0.0079829264,
-0.0004025882,
0.0018811027,
0.0092565157,
-0.0003497505,
-0.0032925003,
0.0046408661,
-0.0081025800,
-0.0180579834,
-0.0098767318,
-0.0033426527,
-0.0080267442,
-0.0005898727,
-0.0021075411,
-0.0037780181,
0.0059308256,
-0.0012196484,
-0.0137829306,
-0.0079227071,
-0.0083137946,
-0.0097312136,
-0.0103643350,
-0.0056386362,
-0.0063103121,
0.0020672129,
0.0041623996,
0.0004883696,
-0.0034716839,
0.0008110866,
-0.0101823434,
-0.0006474905,
-0.0038501611,
-0.0147913313,
0.0004205243,
0.0120641189,
-0.0059125940,
0.0034583642,
0.0079567824,
0.0036185365,
0.0127165038,
0.0037906095,
-0.0058581643,
0.0088234786,
0.0105894264,
0.0106480885,
0.0022191994,
0.0121545941,
0.0162358787,
0.0068785157,
0.0120945843,
0.0086555220,
0.0001767340,
0.0155581702,
0.0075005665,
0.0001971100,
0.0146785360,
0.0114363236,
0.0082541835,
0.0185205303,
0.0110003306,
0.0127314860,
0.0209909100,
0.0058305846,
0.0004516013,
0.0154972244,
0.0091465227,
-0.0081768762,
0.0115286456,
0.0073361555,
0.0006417698,
0.0141613167,
0.0069178636,
-0.0065288036,
0.0080803763,
0.0037955304,
-0.0106593398,
0.0014612630,
-0.0019149140,
-0.0136365760,
0.0012574660,
0.0048346673,
-0.0111331278,
-0.0039258725,
-0.0035028604,
-0.0122991577,
-0.0089080501,
-0.0185398459,
-0.0257993564,
-0.0155104753,
-0.0075366744,
-0.0230292305,
-0.0142167835,
-0.0071971482,
-0.0138247367,
-0.0125808073,
-0.0138667431,
-0.0294918362,
-0.0147416107,
-0.0154111963,
-0.0280730836,
-0.0205744654,
-0.0067024608,
-0.0177397169,
-0.0088357199,
-0.0117279850,
-0.0195317045,
-0.0119794477,
-0.0138921682,
-0.0235246830,
-0.0209137797,
-0.0114477202,
-0.0072744768,
-0.0086834226,
-0.0005778727,
0.0010509396,
-0.0034311675,
0.0014813831,
-0.0056225192,
-0.0149124293,
-0.0066185212,
-0.0125861717,
-0.0058998950,
-0.0021565915,
-0.0030076457,
0.0024408302,
0.0124422275,
0.0090826713,
0.0007720989,
0.0061125401,
0.0062088780,
-0.0040801521,
0.0017044418,
0.0012488391,
-0.0032761015,
0.0197509117,
0.0154913813,
0.0036536274,
0.0146690216,
0.0196497664,
0.0037974978,
0.0085601946,
0.0082849842,
0.0017503427,
0.0084330188,
0.0071932804,
0.0063933516,
0.0166567657,
0.0175338686,
0.0109551372,
0.0108702285,
0.0144021166,
0.0038181148,
0.0021860627,
0.0057559088,
-0.0004163160,
0.0005357291,
0.0129605364,
0.0046863970,
0.0086056627,
0.0099583613,
0.0048501561,
0.0102462079,
0.0089621115,
-0.0032125255,
0.0004860680,
0.0130938096,
0.0028473719,
0.0011613114,
0.0108192116,
0.0013008688,
0.0059220945,
0.0119391596,
0.0002044045,
0.0002053180,
0.0047291131,
0.0021418873,
0.0015058661,
0.0020275880,
0.0016890942,
-0.0001351433,
0.0073038130,
0.0048128106,
-0.0078453179,
0.0074934033,
0.0055945767,
-0.0062251901,
-0.0091395881,
-0.0024956488,
-0.0064624469,
-0.0011585014,
-0.0018017581,
-0.0029896214,
0.0095693776,
0.0143004814,
-0.0046411534,
0.0020254995,
0.0035812182,
-0.0114664994,
-0.0063463482,
0.0016562748,
-0.0159280710,
0.0036041464,
0.0157551281,
-0.0058340561,
0.0030395766,
0.0114701968,
-0.0115758507,
-0.0028268443,
-0.0037473361,
-0.0185020864,
-0.0103232861,
-0.0016728939,
-0.0100587308,
-0.0013554590,
0.0057374956,
0.0001054627,
-0.0015939700,
0.0065744207,
-0.0070162746,
-0.0081231082,
-0.0020693117,
-0.0104880137,
-0.0089578023,
0.0035439585,
-0.0065359608,
0.0032381956,
0.0091491900,
-0.0024497530,
-0.0000691652,
0.0144789321,
-0.0025044042,
-0.0032789288,
0.0068199057,
0.0043792012,
0.0065379399,
0.0170626547,
0.0050511886,
0.0105461609,
0.0153000271,
0.0065502641,
0.0015017815,
0.0071379086,
0.0059639113,
0.0057046739,
0.0103938999,
0.0096812826,
0.0089091109,
0.0205895565,
0.0162748229,
0.0097687216,
0.0129295643,
0.0139954584,
0.0125107309,
0.0075194668,
0.0044872104,
0.0041861217,
0.0104911206,
0.0143925529,
0.0049021351,
0.0082391948,
0.0172001515,
0.0069932891,
0.0106568150,
0.0100163538,
-0.0076979073,
0.0019561078,
0.0143182185,
-0.0037292428,
0.0053118719,
0.0089109233,
-0.0000335166,
0.0063940240,
0.0061802655,
-0.0130932825,
-0.0068320427,
-0.0060717035,
-0.0126935802,
-0.0219982937,
-0.0123430528,
-0.0033277841,
-0.0090654707,
-0.0058555892,
-0.0109062213,
-0.0148028098,
-0.0019644082,
-0.0192067344,
-0.0239096358,
-0.0131951012,
-0.0190558136,
-0.0191596374,
-0.0149100982,
-0.0168705750,
-0.0113200406,
-0.0132098934,
-0.0172436144,
-0.0208403822,
-0.0089917593,
-0.0149085270,
-0.0234744810,
-0.0131487958,
-0.0093957949,
-0.0162952747,
0.0020407694,
-0.0075409319,
-0.0134287570,
-0.0034071184,
-0.0076241288,
-0.0190059450,
-0.0135829952,
-0.0155811235,
-0.0134137915,
-0.0057309610,
-0.0039390782,
-0.0016830706,
-0.0001940139,
0.0060062865,
0.0031057687,
0.0002837483,
0.0023075803,
-0.0061135776,
-0.0073204804,
0.0081269993,
-0.0023977298,
-0.0024111103,
0.0174108818,
0.0123580908,
0.0145917395,
0.0166024733,
0.0054687224,
0.0147552006,
0.0226743408,
0.0006602611,
-0.0004405039,
0.0236412138,
0.0097927600,
0.0099078175,
0.0213121641,
0.0129489359,
0.0152854696,
0.0263185166,
0.0061306851,
0.0026607725,
0.0137823587,
0.0068429708,
-0.0042875502,
0.0084755914,
0.0066522830,
0.0025392957,
0.0164548773,
0.0069083720,
0.0012084077,
0.0150311757,
0.0068335049,
-0.0021775905,
0.0058071199,
0.0006274990,
0.0002200050,
0.0075445301,
0.0010495338,
-0.0049362443,
0.0048196134,
0.0018290507,
-0.0071097584,
0.0026822460,
-0.0070712781,
-0.0133399311,
0.0032074528,
-0.0021599936,
-0.0163578689,
0.0047719646,
0.0017422631,
-0.0089392401,
-0.0064537143,
-0.0137456041,
-0.0115974909,
-0.0078411521,
-0.0152142290,
-0.0199242402,
-0.0118233580,
-0.0053204149,
-0.0051765759,
-0.0083164517,
0.0005869617,
0.0015234186,
-0.0044563976,
-0.0045557050,
-0.0104003595,
-0.0137573257,
-0.0036550171,
-0.0147173032,
-0.0046416600,
0.0039035869,
0.0027318127,
0.0039765355,
0.0054545896,
-0.0052080858,
-0.0028243717,
0.0026006962,
-0.0086884564,
-0.0140791750,
0.0049617509,
0.0014291260,
0.0032960568,
0.0138088614,
0.0062870444,
-0.0022403847,
0.0071129687,
0.0007147989,
-0.0062891617,
-0.0078095426,
-0.0042280131,
-0.0072860047,
0.0087064477,
0.0064011253,
-0.0040881797,
0.0093859322,
0.0115988860,
0.0014661739,
0.0023032506,
0.0003869889,
0.0037531357,
0.0063557811,
0.0040066643,
-0.0012960256,
0.0138444910,
0.0163356364,
0.0093909428,
0.0071376660,
0.0132592581,
0.0026741789,
0.0124691473,
0.0056330324,
-0.0023797245,
0.0139604937,
0.0179065224,
0.0017367445,
0.0137771294,
0.0173571818,
0.0099122506,
0.0097749867,
0.0061705941,
-0.0005264047,
0.0078021949,
0.0089688618,
0.0003378163,
0.0019795098,
0.0096974745,
0.0146708973,
0.0061035338,
0.0134140113,
0.0102038924,
0.0071766516,
0.0162822139,
0.0077082952,
-0.0006146083,
0.0060022650,
0.0046047005,
0.0064398213,
0.0087877931,
0.0045968508,
0.0012106373,
0.0127629247,
0.0036060621,
-0.0097252913,
0.0005829213,
0.0061928229,
-0.0126514966,
0.0064626150,
-0.0019697393,
-0.0088108778,
0.0142309219,
0.0051271678,
-0.0201368537,
-0.0045279358,
-0.0073059374,
-0.0200512093,
-0.0158013590,
-0.0147543950,
-0.0203366168,
-0.0016722132,
-0.0028274124,
-0.0170659609,
-0.0057640458,
-0.0036128298,
-0.0142520983,
-0.0133294221,
-0.0117204189,
-0.0212209113,
-0.0103717661,
-0.0060229464,
-0.0183057003,
-0.0079474626,
-0.0011425833,
-0.0129510090,
-0.0039968323,
-0.0078185974,
-0.0229654387,
-0.0084882043,
-0.0053040795,
-0.0172336157,
-0.0069909478,
0.0010496962,
-0.0012682368,
0.0053016525,
0.0046925438,
-0.0077797333,
-0.0025543887,
0.0014944560,
-0.0080085294,
-0.0107068615,
-0.0005897137,
0.0032657096,
0.0061483611,
0.0100382930,
0.0110405013,
0.0094810724,
0.0239228532,
0.0122602861,
0.0048239594,
0.0104138609,
0.0135266799,
0.0116944890,
0.0133678429,
0.0099391006,
0.0214086659,
0.0243929960,
0.0238997899,
0.0109954402,
0.0215570591,
0.0228597671,
0.0026590729,
0.0111333486,
0.0095315147,
0.0011855367,
0.0178466383,
0.0125218779,
0.0015877454,
0.0190244466,
0.0177986659,
0.0059627597,
0.0055387015,
0.0017133923,
0.0011334321,
0.0054854667,
0.0022776292,
-0.0031493530,
0.0034252473,
0.0085646342,
0.0058822390,
-0.0019677079,
0.0020315235,
-0.0075405389,
-0.0057028392,
0.0006873271,
-0.0109377792,
-0.0134988073,
-0.0001006756,
-0.0037716946,
-0.0023960858,
-0.0056581595,
-0.0128891645,
-0.0037627199,
-0.0051495060,
-0.0210815389,
-0.0256997533,
-0.0072853342,
-0.0137499366,
-0.0192395914,
-0.0107060261,
-0.0145719368,
-0.0117925368,
-0.0009939270,
-0.0188043825,
-0.0184389278,
-0.0129029760,
-0.0182808433,
-0.0221471507,
-0.0140453512,
-0.0169038791,
-0.0130949030,
-0.0065275514,
-0.0017088426,
-0.0085886996,
-0.0022095141,
-0.0046987911,
-0.0112762628,
-0.0106236236,
-0.0078959707,
-0.0113966912,
-0.0093539702,
-0.0006853241,
-0.0062783859,
-0.0011468603,
0.0093130358,
-0.0073433202,
-0.0029297648,
-0.0024952029,
-0.0153912455,
-0.0032949017,
0.0024252268,
-0.0209944174,
-0.0000771709,
0.0124548748,
-0.0025044419,
0.0038557046,
0.0088084191,
-0.0024065073,
0.0048218584,
0.0034188488,
-0.0116915219,
-0.0059711845,
0.0100863157,
0.0015943036,
-0.0045395452,
0.0089439228,
0.0088864397,
0.0059211338,
0.0111437906,
-0.0037879753,
-0.0024723893,
0.0146614574,
-0.0046377880,
-0.0036653958,
0.0106369974,
0.0029387556,
0.0111239878,
0.0132205160,
-0.0039010274,
0.0056828461,
0.0101460600,
-0.0012974710,
-0.0105670979,
0.0047413111,
0.0011658033,
-0.0010045713,
0.0126193725,
0.0011295545,
0.0017527234,
0.0140396981,
0.0035137306,
-0.0001226597,
0.0072023296,
-0.0006656678,
0.0008058682,
0.0075112330,
0.0039712009,
0.0038340073,
0.0081052920,
0.0131380036,
0.0049093110,
0.0065233046,
0.0049544014,
0.0020833849,
0.0017419831,
0.0028352458,
-0.0047912574,
0.0039478820,
0.0120199760,
0.0066364580,
0.0047225361,
0.0106122261,
-0.0003672524,
0.0043332293,
-0.0019304251,
-0.0190567244,
-0.0111577706,
0.0033475112,
-0.0095862383,
-0.0022259676,
0.0099236378,
0.0038672683,
0.0026640943,
0.0059151389,
-0.0068258168,
-0.0063943220,
-0.0036114058,
-0.0138750672,
-0.0167202502,
-0.0049342252,
0.0031416581,
-0.0032203866,
-0.0009517835,
-0.0004948775,
-0.0041035810,
0.0050023389,
-0.0087484978,
-0.0218552183,
-0.0075519690,
-0.0097291339,
-0.0078064725,
-0.0026202190,
-0.0025970498,
-0.0007701149,
0.0078442553,
0.0014208774,
-0.0093461871,
-0.0075152279,
-0.0047352822,
-0.0153241511,
0.0021364861,
-0.0013949851,
-0.0097853858,
0.0181634389,
0.0147806779,
0.0017477570,
0.0094582243,
0.0094796577,
0.0058709336,
0.0055027166,
-0.0009006151,
0.0017728412,
0.0097338315,
0.0105524668,
0.0090631526,
0.0094376793,
0.0211616810,
0.0133781889,
0.0120283626,
0.0179460775,
0.0119415894,
0.0088958731,
0.0161956325,
0.0079015912,
0.0062765107,
0.0172495954,
0.0143795181,
0.0153095545,
0.0192478690,
0.0069716484,
0.0094635794,
0.0169749651,
0.0004250603,
-0.0078476584,
0.0115889031,
0.0089744674,
-0.0039631389,
0.0180252548,
0.0068754819,
0.0000489259,
0.0190366656,
0.0030657635,
-0.0093290620,
0.0040856367,
-0.0029947986,
-0.0109137446,
0.0029074098,
-0.0019913525,
-0.0093337884,
0.0050555472,
-0.0036525321,
-0.0168257244,
-0.0093484726,
-0.0089350985,
-0.0229188576,
-0.0154369194,
-0.0213243365,
-0.0198902488,
-0.0080285361,
-0.0130121782,
-0.0236814506,
-0.0084116068,
-0.0101836342,
-0.0230471324,
-0.0171497688,
-0.0216335151,
-0.0325803868,
-0.0148239341,
-0.0189779475,
-0.0285214838,
-0.0090716695,
-0.0062413416,
-0.0168081727,
-0.0122574205,
-0.0137174772,
-0.0170608629,
-0.0147353867,
-0.0168267470,
-0.0188248623,
-0.0159881152,
-0.0028674074,
-0.0049952781,
-0.0074387956,
-0.0012553618,
-0.0084184371,
-0.0084539847,
-0.0046025696,
-0.0084425220,
-0.0112706507,
-0.0025873820,
-0.0000779060,
0.0071262144,
0.0113519058,
0.0066577233,
0.0105978586,
0.0161136035,
0.0062218504,
-0.0067905500,
0.0034729114,
0.0064823870,
-0.0093073249,
0.0092910379,
0.0080366964,
0.0096797086,
0.0283513870,
0.0158688053,
0.0065154294,
0.0248545427,
0.0123388777,
0.0085012065,
0.0074504064,
0.0045307996,
0.0073540667,
0.0088274395,
0.0175765976,
0.0123978425,
0.0133060440,
0.0169307254,
0.0036375504,
0.0017162260,
0.0079684099,
0.0008915434,
0.0040864940,
0.0057211965,
0.0021649208,
0.0092997449,
0.0155439395,
-0.0000103757,
0.0030181764,
0.0071933549,
-0.0008262462,
0.0016499627,
0.0028916644,
-0.0096632428,
0.0020411091,
0.0086140661,
-0.0036784653,
-0.0013860838,
0.0070056254,
-0.0047104391,
-0.0034863001,
0.0040928321,
-0.0096077044,
-0.0091474243,
0.0026943930,
-0.0040271357,
-0.0063217087,
-0.0042263712,
-0.0028187865,
-0.0000808644,
0.0020598024,
-0.0086062411,
-0.0125375632,
-0.0071891122,
-0.0045750248,
-0.0180423129,
-0.0107495626,
-0.0050279568,
