Filename,STFMK-20201105-LW19-1935_20201125_142233_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010293,
-0.0091770235,
-0.0167934541,
0.0037553126,
0.0032667725,
-0.0116272327,
0.0000837568,
-0.0009983361,
-0.0074646072,
-0.0053808820,
-0.0098478124,
-0.0149378758,
-0.0091226408,
-0.0036724233,
-0.0067944522,
-0.0014942216,
0.0066107232,
0.0004225950,
-0.0021309294,
-0.0014451599,
-0.0091907810,
-0.0108045172,
-0.0018147175,
-0.0096864626,
-0.0093586575,
0.0015110942,
0.0006101786,
0.0005357329,
0.0100522730,
-0.0040206555,
-0.0034536279,
0.0095525356,
-0.0029108212,
-0.0117361872,
0.0134769082,
0.0009211712,
0.0040990291,
0.0193192083,
0.0074340305,
0.0082976352,
0.0259572808,
0.0085070087,
0.0030265211,
0.0167404786,
0.0149044264,
0.0079469457,
0.0163479317,
0.0102246217,
0.0114156753,
0.0267332047,
0.0224049650,
0.0099798180,
0.0259443708,
0.0202039815,
0.0126500996,
0.0202832967,
0.0133381356,
0.0095112985,
0.0236858595,
0.0196354929,
0.0136881704,
0.0264705513,
0.0227404591,
0.0168422870,
0.0241758842,
0.0127814226,
0.0039680996,
0.0178550314,
0.0189033300,
0.0026651167,
0.0156079410,
0.0213835295,
0.0111885685,
0.0163921397,
0.0135574304,
0.0044347197,
0.0071799606,
0.0071905581,
0.0001197224,
0.0009078179,
0.0081920521,
0.0070231850,
0.0027785313,
0.0058090044,
-0.0037543126,
-0.0044009797,
0.0001885325,
-0.0094212666,
-0.0154053867,
-0.0063704029,
-0.0073615378,
-0.0071282629,
-0.0065888702,
-0.0073699467,
-0.0061790859,
0.0002095184,
-0.0109636607,
-0.0151096806,
-0.0045179133,
-0.0120683294,
-0.0245527755,
-0.0042343494,
-0.0123615293,
-0.0090115387,
0.0038575702,
-0.0079214629,
-0.0137169138,
-0.0008686800,
-0.0076250760,
-0.0130169364,
-0.0125598079,
-0.0132413059,
-0.0088764131,
-0.0041540675,
-0.0007099396,
-0.0042355824,
0.0031596841,
0.0081426157,
-0.0040732087,
0.0014880386,
-0.0058858311,
-0.0112341112,
-0.0035397753,
-0.0004918812,
-0.0048988122,
0.0035647913,
0.0072072917,
0.0086984178,
0.0094851907,
0.0051410631,
0.0005407556,
0.0083408710,
0.0118402103,
-0.0096927658,
-0.0025185745,
0.0207532365,
0.0042681517,
0.0070652934,
0.0148506872,
0.0052578626,
0.0149348611,
0.0120009743,
-0.0071750842,
-0.0009339822,
0.0094152354,
0.0000200380,
-0.0028303501,
0.0018349239,
0.0087953908,
0.0058508711,
0.0064597423,
0.0013800110,
-0.0071684807,
0.0021218210,
0.0039600669,
-0.0128037427,
0.0010815718,
0.0032867214,
-0.0015301177,
0.0038924648,
-0.0005542786,
-0.0071103768,
0.0043149358,
-0.0016387186,
-0.0143129835,
-0.0042537753,
-0.0045351651,
-0.0161425509,
0.0007949861,
-0.0013022737,
-0.0200287662,
0.0000248664,
0.0005231641,
-0.0150125530,
-0.0009440909,
-0.0049295127,
-0.0168710724,
-0.0019748074,
-0.0033660359,
-0.0204864964,
-0.0105514806,
-0.0049039461,
-0.0150626004,
-0.0101819765,
-0.0063920505,
-0.0172940865,
-0.0118370168,
-0.0138443066,
-0.0243638102,
-0.0150682312,
-0.0059061218,
-0.0165562388,
-0.0062916917,
0.0005701456,
-0.0076369550,
-0.0017129275,
-0.0018389499,
-0.0197672769,
-0.0118122380,
-0.0025563613,
-0.0265465230,
-0.0170098525,
0.0001904664,
-0.0068674837,
-0.0006069845,
0.0046751271,
-0.0093761664,
-0.0015810430,
0.0024134968,
-0.0104453489,
-0.0183534790,
-0.0151055735,
-0.0099479426,
-0.0074662073,
-0.0019871751,
-0.0024719883,
-0.0096903406,
0.0037851161,
0.0034281481,
-0.0104956562,
-0.0095437123,
-0.0047487780,
-0.0090163825,
-0.0007913961,
-0.0040463977,
-0.0027481595,
0.0138179250,
0.0114339627,
0.0001718095,
0.0028546192,
0.0096263979,
-0.0018300635,
0.0033311734,
0.0068858219,
-0.0033775985,
0.0160900280,
0.0182673074,
0.0056440220,
0.0150712766,
0.0184331946,
0.0060314457,
0.0145296706,
0.0095788585,
0.0046750433,
0.0139421634,
0.0127357505,
0.0054216152,
0.0064387945,
0.0169920065,
0.0180626269,
0.0124100577,
0.0144950533,
0.0130852358,
0.0118819680,
0.0178776309,
0.0078445086,
0.0080345264,
0.0164762363,
0.0129408250,
0.0123377247,
0.0169694386,
0.0084316004,
0.0106073814,
0.0160314925,
0.0069838460,
0.0013948093,
0.0139696570,
0.0005445309,
-0.0014179354,
0.0151491519,
0.0033365041,
-0.0017422450,
0.0168935917,
0.0019995156,
-0.0042954744,
-0.0022795137,
-0.0032541670,
-0.0077120489,
-0.0094639687,
-0.0137298843,
-0.0132799353,
-0.0052041123,
-0.0057531856,
-0.0160665791,
-0.0122915544,
-0.0058255689,
-0.0145627474,
-0.0159068126,
-0.0123118600,
-0.0222245194,
-0.0124101266,
-0.0073746461,
-0.0135031613,
-0.0082766581,
-0.0037239620,
-0.0108495876,
-0.0113086011,
-0.0109299216,
-0.0222934186,
-0.0146081625,
-0.0053863875,
-0.0219118297,
-0.0165931955,
0.0049788943,
-0.0113115450,
-0.0095595550,
0.0013952208,
-0.0176788215,
-0.0035789185,
0.0009600029,
-0.0153527074,
-0.0114485286,
0.0038453101,
-0.0047843158,
-0.0034315197,
0.0031004881,
-0.0016465741,
-0.0007156496,
0.0127982637,
-0.0028778394,
-0.0053009163,
0.0096565876,
0.0057953391,
0.0036289298,
0.0147491870,
0.0070251455,
0.0148203121,
0.0285819024,
0.0101981228,
0.0079929903,
0.0246991366,
0.0063124234,
0.0035977364,
0.0138190780,
0.0040187258,
0.0072427802,
0.0203480124,
0.0128126554,
0.0092804199,
0.0239296779,
0.0123040238,
0.0085809939,
0.0052199694,
0.0101500098,
0.0033843070,
0.0046927584,
0.0042090509,
-0.0005241221,
0.0078128232,
0.0088774925,
-0.0007496996,
0.0007411613,
0.0053362385,
-0.0044474509,
0.0005895939,
-0.0001256765,
-0.0063890875,
-0.0014513795,
-0.0001218166,
0.0017791224,
0.0027271800,
-0.0003851992,
-0.0088305185,
-0.0055626030,
0.0033719707,
-0.0168875363,
-0.0194265507,
-0.0014735451,
-0.0096697919,
-0.0100861993,
-0.0042427815,
-0.0150479740,
-0.0023219057,
-0.0010441062,
-0.0220649466,
-0.0163399652,
-0.0128476610,
-0.0173248332,
-0.0176315363,
-0.0154035464,
-0.0111675113,
-0.0058328053,
-0.0024433455,
-0.0040023825,
-0.0106965946,
-0.0030263604,
-0.0084084980,
-0.0197575781,
-0.0112008443,
-0.0116550401,
-0.0080174869,
-0.0018359591,
-0.0022532879,
-0.0036640305,
0.0116327303,
0.0026900324,
-0.0033414315,
-0.0034365291,
-0.0026763207,
-0.0126873460,
0.0011266292,
-0.0051777288,
-0.0139669469,
0.0057737995,
0.0114407688,
-0.0066234753,
0.0078948224,
0.0021591028,
-0.0054350030,
-0.0027227923,
-0.0016028296,
-0.0121850716,
-0.0025435037,
-0.0007556670,
-0.0001198502,
0.0018656714,
0.0079209721,
0.0076856213,
0.0076879603,
0.0073267976,
-0.0041184984,
-0.0030822528,
0.0074200593,
0.0005344906,
-0.0053617787,
0.0048293201,
0.0059431512,
0.0026847185,
0.0075581907,
-0.0038327577,
-0.0014442811,
0.0117762405,
-0.0008373359,
-0.0064355978,
0.0131219123,
0.0033301436,
-0.0058626519,
0.0112304315,
0.0002829960,
-0.0041334480,
0.0132970754,
0.0005210511,
-0.0057599302,
0.0066282824,
0.0025579212,
-0.0013347992,
0.0070952885,
0.0006591501,
-0.0055607851,
0.0126935588,
0.0074130646,
0.0002286914,
0.0102868155,
0.0040419037,
-0.0030051942,
0.0099394061,
0.0027381815,
-0.0052296761,
0.0089985570,
0.0095329937,
0.0005646019,
0.0108164381,
0.0003441235,
0.0006831150,
0.0046002045,
-0.0069110040,
-0.0233044550,
0.0000395660,
0.0032698221,
-0.0121252481,
-0.0020223137,
0.0031249027,
-0.0046805842,
0.0003546047,
-0.0053376565,
-0.0120510012,
-0.0082585560,
-0.0070416066,
-0.0191328842,
-0.0114909085,
-0.0060856277,
-0.0038729208,
-0.0110752005,
-0.0067533390,
-0.0080831591,
-0.0105776219,
-0.0065686111,
-0.0152133880,
-0.0186497513,
-0.0075725922,
-0.0081362324,
-0.0077989521,
0.0003572394,
-0.0026504698,
-0.0012339052,
0.0039869016,
-0.0107759098,
-0.0157176498,
-0.0030428078,
-0.0125440573,
-0.0140166506,
0.0044200653,
-0.0015876223,
-0.0054894825,
0.0153856669,
0.0047047101,
-0.0014426787,
0.0030383593,
-0.0013873278,
0.0004422131,
0.0042514079,
0.0003123106,
0.0041102907,
0.0165943261,
0.0203779824,
0.0120774424,
0.0178671014,
0.0236909315,
0.0213257000,
0.0197283663,
0.0170189254,
0.0147090107,
0.0190683473,
0.0201611314,
0.0154026579,
0.0186189432,
0.0289436541,
0.0235867575,
0.0280885547,
0.0301445667,
0.0206193663,
0.0217294116,
0.0288923904,
0.0041667852,
0.0167280454,
0.0317783728,
0.0148781529,
0.0171554368,
0.0259332936,
0.0132073648,
0.0208211970,
0.0212401338,
0.0059573217,
0.0087891351,
0.0136535801,
0.0096917786,
0.0083560171,
0.0100748762,
0.0104556084,
0.0047629206,
0.0117005650,
0.0102022886,
-0.0031274543,
0.0041733119,
0.0005849660,
-0.0073092878,
-0.0041091153,
-0.0036775642,
-0.0080786962,
0.0007038739,
-0.0065549416,
-0.0130771790,
-0.0047830814,
-0.0029720808,
-0.0169737898,
-0.0132820588,
-0.0151222991,
-0.0223782957,
-0.0084318621,
-0.0109319715,
-0.0267643481,
-0.0071293623,
-0.0039957492,
-0.0244320482,
-0.0149543444,
-0.0137685323,
-0.0244370513,
-0.0146435611,
-0.0135688251,
-0.0215717424,
-0.0110954084,
0.0012699009,
-0.0153152552,
-0.0061699850,
-0.0035465600,
-0.0109469593,
-0.0085113039,
-0.0039404808,
-0.0224353280,
-0.0127593856,
-0.0064042173,
-0.0125258490,
-0.0036336756,
0.0019457315,
-0.0085058175,
0.0050486200,
0.0094760871,
-0.0121303741,
-0.0063267960,
0.0034275106,
-0.0145601435,
-0.0064736633,
0.0045881420,
-0.0072390488,
0.0085869329,
0.0132973231,
-0.0024152133,
-0.0006233982,
0.0094421292,
0.0052066655,
-0.0001873919,
-0.0041370136,
-0.0005372194,
0.0070953458,
0.0128937084,
0.0111983586,
0.0000337798,
0.0119864605,
0.0143119609,
-0.0022541205,
0.0044168644,
0.0042724353,
-0.0019963747,
0.0011553685,
-0.0015476340,
-0.0002931213,
0.0125110056,
0.0046323505,
-0.0039703068,
0.0055248300,
0.0071332515,
-0.0003659239,
0.0013814312,
-0.0009423340,
-0.0081900964,
0.0042920271,
0.0064176545,
-0.0095423702,
0.0009158400,
0.0001666851,
-0.0071951915,
-0.0018882198,
-0.0008743623,
-0.0131698968,
-0.0029169307,
0.0001353982,
-0.0029089057,
-0.0033037879,
0.0019403419,
-0.0009885547,
0.0028229549,
0.0007423687,
-0.0040586363,
-0.0089407582,
-0.0009658763,
-0.0068016066,
-0.0170009509,
-0.0094447723,
-0.0085928533,
-0.0022692492,
-0.0016571202,
-0.0109205935,
-0.0085634943,
0.0061705178,
-0.0091217058,
-0.0193393510,
-0.0042866836,
-0.0139879016,
-0.0136816930,
0.0008855365,
-0.0074897036,
-0.0098521207,
0.0064762612,
-0.0070662308,
-0.0145115051,
-0.0061392314,
-0.0079530813,
-0.0116494102,
-0.0078603737,
-0.0101182275,
-0.0070815152,
0.0014251487,
0.0049324529,
-0.0078787208,
-0.0032900486,
0.0019440963,
-0.0104232552,
-0.0070734927,
-0.0096912244,
-0.0128818750,
-0.0060155126,
0.0008348166,
-0.0022889762,
-0.0007101720,
0.0027363868,
0.0012681517,
0.0022827734,
0.0058291825,
-0.0058276616,
-0.0016000194,
0.0150738303,
-0.0011131872,
-0.0032225442,
0.0212219916,
0.0085497098,
0.0093926145,
0.0130375288,
-0.0017899466,
0.0058346377,
0.0173967816,
0.0006066348,
0.0016758061,
0.0203378517,
0.0128681418,
0.0084353648,
0.0198572949,
0.0153145147,
0.0146496221,
0.0236115269,
0.0131509928,
0.0061269077,
0.0213958491,
0.0115090720,
0.0031165429,
0.0139558259,
0.0070755952,
0.0105215237,
0.0244821347,
0.0081840493,
0.0021427572,
0.0226070322,
0.0105131846,
0.0030305646,
0.0114529692,
0.0018011524,
0.0002790236,
0.0204570815,
0.0113000348,
0.0005055116,
0.0106965732,
0.0067666480,
-0.0006156356,
0.0054727127,
-0.0050830971,
-0.0072450964,
-0.0005355295,
0.0021199456,
-0.0045599733,
-0.0033157922,
0.0030663325,
0.0020664502,
-0.0037944897,
-0.0056197951,
-0.0137859695,
-0.0046669682,
-0.0062722927,
-0.0166601259,
-0.0198201537,
-0.0066169230,
-0.0081928000,
-0.0075582117,
-0.0067650713,
-0.0133893210,
-0.0092049167,
-0.0028388621,
-0.0217575748,
-0.0194696225,
-0.0021013960,
-0.0117412629,
-0.0121435570,
0.0037260635,
-0.0054983026,
0.0030793992,
0.0020520391,
-0.0103987241,
-0.0102735702,
0.0002352096,
-0.0104385847,
-0.0073113921,
-0.0030753836,
-0.0029053004,
0.0005146510,
0.0071364213,
0.0050188852,
0.0042158160,
0.0081813540,
0.0071604401,
-0.0022950172,
0.0030552319,
0.0012003225,
-0.0023390083,
0.0072150142,
0.0054268562,
0.0034718749,
0.0121731441,
0.0187541004,
0.0097634634,
0.0147329997,
0.0103187319,
0.0020415077,
0.0188184995,
0.0147851286,
-0.0081687290,
0.0138686122,
0.0237970874,
0.0044907420,
0.0100399405,
0.0103882067,
0.0022522365,
0.0108095370,
0.0050052935,
-0.0041853175,
0.0041175084,
0.0121431444,
0.0041881697,
0.0019415665,
0.0058162636,
0.0048174681,
0.0045875334,
0.0058076307,
-0.0043291715,
-0.0047550858,
0.0024962008,
-0.0003869438,
-0.0128250942,
-0.0025526281,
-0.0037603127,
-0.0025754464,
0.0033586039,
-0.0046846559,
-0.0076531284,
0.0093238950,
-0.0020660518,
-0.0096984264,
0.0012961009,
-0.0066967253,
-0.0129842516,
0.0060498863,
-0.0056094229,
-0.0134636872,
-0.0015690441,
-0.0062320898,
-0.0171978455,
-0.0101102060,
-0.0083737886,
-0.0131527632,
-0.0007876552,
-0.0083388835,
-0.0162881352,
0.0002425881,
0.0054224702,
-0.0185538735,
-0.0076102223,
-0.0086595863,
-0.0150698805,
-0.0054999837,
-0.0130476914,
-0.0204096641,
-0.0001020412,
-0.0015157745,
-0.0128874741,
-0.0031147010,
-0.0027410351,
-0.0123626254,
-0.0038466016,
-0.0086124074,
-0.0261345357,
-0.0044747721,
-0.0007045034,
-0.0175520573,
-0.0012440297,
0.0049701352,
-0.0058246008,
0.0043078382,
-0.0054985406,
-0.0176738352,
-0.0127598960,
-0.0145639619,
-0.0152075496,
-0.0179369207,
-0.0058868988,
-0.0028985005,
-0.0020753061,
-0.0007664547,
-0.0032989655,
-0.0145079028,
-0.0018965830,
-0.0095087178,
-0.0188952759,
-0.0112288995,
-0.0086501148,
-0.0038822130,
0.0059046261,
-0.0060905283,
-0.0023659705,
0.0115794819,
0.0032490748,
-0.0044587930,
0.0008987295,
-0.0002285767,
-0.0026473003,
0.0115615595,
-0.0000760142,
-0.0016372497,
0.0143718701,
0.0108222440,
0.0006503995,
0.0117185544,
0.0092936950,
0.0058478070,
0.0075870822,
0.0067149200,
0.0058164867,
0.0149274440,
0.0152243935,
0.0077510998,
0.0133296251,
0.0179493092,
0.0157005899,
0.0120952614,
0.0099016409,
0.0052317008,
0.0129430266,
0.0135206413,
0.0072562094,
0.0100580286,
0.0186561681,
0.0170964133,
0.0172455125,
0.0207779557,
0.0067775049,
0.0133715142,
0.0207059737,
0.0016409125,
0.0001586135,
0.0175333563,
0.0024162279,
0.0104198232,
0.0129900631,
-0.0022261690,
0.0047320803,
0.0132681048,
-0.0048099603,
-0.0105282431,
-0.0082062427,
-0.0038668448,
-0.0093814097,
-0.0068430486,
-0.0056804875,
-0.0059598316,
-0.0003810730,
-0.0032369336,
-0.0140229315,
-0.0043009785,
-0.0067444355,
-0.0155248437,
-0.0155243389,
-0.0101240762,
-0.0100222994,
-0.0017438196,
-0.0062224567,
-0.0102795064,
-0.0040595308,
-0.0041026967,
-0.0117711714,
-0.0112917144,
-0.0084185302,
-0.0162083637,
-0.0024904930,
0.0024354078,
-0.0146895237,
0.0009589408,
0.0074403984,
-0.0076730922,
-0.0015974197,
0.0020267928,
-0.0138551500,
-0.0029382051,
0.0072873845,
-0.0052385782,
-0.0014258303,
0.0096506821,
0.0032762075,
0.0074027786,
0.0152966268,
-0.0007673493,
0.0127019808,
0.0199503433,
0.0037950790,
0.0055069309,
0.0195892621,
0.0124928039,
0.0171487797,
0.0174255408,
0.0121237710,
0.0223833323,
0.0339276195,
0.0094574522,
0.0114793126,
0.0288619455,
0.0090115480,
0.0097477827,
0.0242419317,
0.0120550301,
0.0186689757,
0.0275713243,
0.0102022486,
0.0124739399,
0.0203392617,
0.0119434763,
0.0046988819,
0.0049995254,
0.0086992998,
0.0099944519,
0.0133912191,
0.0079847155,
0.0022549985,
0.0087083010,
0.0123121366,
-0.0029077206,
0.0020650660,
0.0036023490,
-0.0018920720,
-0.0008635845,
0.0001348241,
-0.0091781402,
0.0016348485,
-0.0017851626,
-0.0076114503,
-0.0025904747,
-0.0037579637,
-0.0099212751,
-0.0064720074,
-0.0033868549,
-0.0222971067,
-0.0106549058,
-0.0013789780,
-0.0156094693,
-0.0142903011,
-0.0127756922,
-0.0207259394,
-0.0094064511,
-0.0178453065,
-0.0280378312,
-0.0215462931,
-0.0113654155,
-0.0179387834,
-0.0122233406,
-0.0089724138,
-0.0071934061,
-0.0111359218,
-0.0082399221,
-0.0135601275,
-0.0182989668,
-0.0118533755,
-0.0165614095,
-0.0173418261,
-0.0102805765,
-0.0068921437,
-0.0053789932,
0.0039192392,
-0.0074918130,
-0.0068535078,
0.0048557869,
-0.0057683438,
-0.0169903263,
-0.0050557540,
-0.0120479241,
-0.0148111153,
0.0068509043,
-0.0016945786,
-0.0065648342,
0.0108112311,
0.0072955741,
-0.0032224385,
0.0032163505,
-0.0066015879,
-0.0081674298,
-0.0006475035,
-0.0069399807,
-0.0098302411,
0.0054508969,
0.0084875142,
0.0019596969,
-0.0025264465,
0.0073043294,
0.0013492662,
0.0041597001,
0.0015621914,
-0.0030332629,
0.0036099378,
0.0115115903,
0.0032650738,
0.0024850997,
0.0113003505,
0.0073900297,
0.0060182419,
0.0054405797,
-0.0006702220,
-0.0006247737,
0.0174577087,
-0.0081229024,
-0.0089254519,
0.0086630834,
0.0010052319,
0.0018828758,
0.0110290330,
-0.0055622868,
-0.0000474116,
0.0112887705,
-0.0008103322,
-0.0072265035,
0.0066328449,
0.0011688122,
-0.0048381672,
0.0080078822,
0.0032334304,
-0.0054591312,
0.0129183847,
0.0021753607,
-0.0040919897,
0.0039032826,
-0.0007324648,
-0.0055586528,
0.0095281908,
-0.0018975786,
-0.0039491504,
0.0129921529,
0.0050156368,
-0.0039761462,
0.0056585674,
-0.0079352856,
-0.0119338203,
0.0011588355,
-0.0117444517,
-0.0210326072,
0.0028965066,
0.0017972928,
-0.0113085648,
0.0026158572,
-0.0013630359,
-0.0105915396,
-0.0040577808,
-0.0137708187,
-0.0189653914,
-0.0140613224,
-0.0118586738,
-0.0126018208,
-0.0074594892,
-0.0012564822,
-0.0043206420,
-0.0083841626,
-0.0056780619,
-0.0114099300,
-0.0105471592,
-0.0053045098,
-0.0150194876,
-0.0116772251,
0.0002909063,
-0.0012729045,
-0.0028394933,
-0.0022780164,
-0.0113467537,
-0.0066783810,
0.0007760035,
-0.0158855803,
-0.0200712048,
0.0026553655,
-0.0079564899,
-0.0015777808,
0.0072969170,
-0.0016394594,
0.0041948790,
0.0092485677,
-0.0040956787,
-0.0031154172,
-0.0000571499,
0.0019828950,
0.0004310716,
0.0061507560,
0.0023747629,
0.0095351338,
0.0181977563,
0.0179086085,
0.0025855266,
0.0149880117,
0.0151435472,
0.0095680375,
0.0107941544,
0.0109373219,
0.0109933093,
0.0200990476,
0.0171135385,
0.0125363041,
0.0228418391,
0.0207121484,
0.0110100778,
0.0137400255,
0.0155813517,
0.0011518231,
0.0126327388,
0.0129789384,
-0.0032444831,
0.0143312151,
0.0201683864,
-0.0004382941,
0.0143504785,
0.0154924281,
0.0034880163,
0.0086759422,
0.0061036046,
0.0003878644,
0.0001243221,
0.0021691311,
0.0017526280,
0.0011282311,
0.0025153295,
-0.0001014150,
-0.0034344906,
0.0062482762,
-0.0038148302,
-0.0111972252,
0.0015106946,
-0.0015015418,
-0.0057889097,
-0.0055810832,
-0.0084221400,
-0.0048801405,
0.0002996343,
-0.0143834027,
-0.0184132326,
-0.0074747121,
-0.0141318841,
-0.0230178889,
-0.0084461523,
-0.0138280448,
-0.0163970254,
-0.0026351039,
-0.0035534452,
-0.0174310096,
-0.0002856867,
-0.0066277953,
-0.0212209485,
-0.0116421329,
-0.0093929227,
-0.0153909978,
-0.0053032376,
-0.0065258448,
-0.0148378303,
0.0053122956,
0.0042614364,
-0.0099999411,
-0.0033286584,
-0.0003504477,
-0.0135725876,
-0.0009456196,
-0.0060796468,
-0.0122521743,
0.0065317890,
0.0063103689,
-0.0014638564,
0.0087826410,
0.0079592420,
-0.0051424233,
0.0078283707,
0.0030787610,
-0.0174931604,
-0.0026166723,
0.0099877901,
-0.0059662987,
0.0063914787,
0.0134387752,
0.0026323586,
0.0186065510,
0.0131393513,
-0.0012313589,
0.0021171137,
0.0080046356,
0.0008074347,
-0.0004474290,
0.0063736206,
0.0096636796,
0.0079228058,
0.0114103071,
0.0047370666,
0.0021510543,
0.0098629426,
0.0024140850,
-0.0032940540,
0.0056717149,
0.0019858063,
0.0032091662,
0.0059036715,
0.0035541153,
-0.0002930180,
0.0135089606,
0.0045000161,
-0.0010804752,
0.0045412914,
-0.0000410805,
-0.0081327269,
0.0077751465,
-0.0027730167,
-0.0071104635,
0.0079645514,
0.0071658390,
-0.0016812102,
0.0061894814,
0.0031598003,
-0.0018733635,
0.0024798864,
0.0010690823,
-0.0054870779,
0.0040484876,
0.0071480926,
0.0034473143,
0.0033662014,
0.0078525031,
0.0029889368,
0.0076354942,
-0.0022918358,
-0.0116574485,
-0.0053259493,
0.0011578102,
-0.0063250051,
-0.0057823719,
0.0002254283,
0.0013200055,
0.0008948854,
0.0009862646,
-0.0095365271,
-0.0049114898,
0.0048365309,
-0.0175566059,
-0.0152441952,
0.0051127337,
-0.0100255739,
-0.0043877061,
0.0046447148,
-0.0129068634,
-0.0005578523,
0.0012966600,
-0.0131405191,
-0.0169822667,
-0.0144206248,
-0.0150803337,
-0.0153393224,
-0.0108987950,
-0.0089239683,
-0.0108170435,
-0.0018765554,
-0.0057102698,
-0.0154687613,
-0.0124146771,
-0.0097497879,
-0.0163940899,
-0.0097663188,
-0.0130883232,
-0.0126755964,
-0.0041448739,
-0.0042818212,
-0.0108414330,
-0.0090496792,
-0.0079071084,
-0.0116431098,
-0.0072373562,
-0.0049077040,
-0.0127746966,
0.0053657587,
0.0102047976,
-0.0072976318,
0.0030239627,
0.0150262667,
-0.0037430865,
0.0098557854,
0.0054866890,
-0.0037902794,
0.0068638795,
0.0112590287,
-0.0017929929,
0.0024379794,
0.0125210928,
0.0047208704,
0.0091480715,
0.0167612024,
0.0083923955,
0.0136578288,
0.0194647163,
0.0017690964,
0.0067231087,
0.0208285637,
0.0111422678,
0.0122568998,
0.0204973891,
0.0064481152,
0.0165419765,
0.0237450562,
-0.0003638655,
0.0060672769,
0.0181300454,
-0.0015882761,
0.0012706964,
0.0170500074,
-0.0009525568,
0.0106063448,
0.0199785661,
0.0054738736,
0.0060894112,
0.0097158309,
0.0060624653,
-0.0012796205,
0.0017128488,
-0.0055347150,
-0.0028663604,
0.0069994568,
0.0033199952,
-0.0106745632,
-0.0042207823,
-0.0005126381,
-0.0070896680,
-0.0093311109,
-0.0151618794,
-0.0190577675,
-0.0101139508,
-0.0095013222,
-0.0137809394,
-0.0084502846,
-0.0010535469,
-0.0082232608,
-0.0048056412,
-0.0094399238,
-0.0177545324,
-0.0111993486,
-0.0123618077,
-0.0243481342,
-0.0082312841,
0.0050587002,
-0.0090081580,
-0.0013141579,
-0.0024524094,
-0.0074676387,
-0.0020543332,
-0.0053722877,
-0.0181088820,
-0.0080258213,
-0.0059418753,
-0.0027594238,
-0.0046530208,
0.0063544554,
0.0084241629,
0.0073057651,
0.0120146116,
0.0058036800,
-0.0025504800,
0.0062894560,
0.0013704447,
-0.0014416447,
0.0055661914,
0.0042041163,
0.0133440662,
0.0235066097,
0.0128722917,
0.0101704057,
0.0236528926,
0.0181485452,
0.0058610919,
0.0165568218,
0.0076307487,
0.0055512460,
0.0287607722,
0.0164548922,
0.0084618684,
0.0290490016,
0.0208581164,
0.0122945514,
0.0137878135,
0.0128013818,
0.0056745722,
0.0166571569,
0.0035414863,
0.0076815980,
0.0152184861,
0.0201705936,
0.0057165236,
0.0105732065,
0.0107618663,
0.0075088628,
0.0044992669,
0.0080525419,
-0.0045886231,
-0.0009747982,
0.0052697584,
0.0022920831,
-0.0001633417,
0.0022268898,
-0.0026650727,
0.0033519226,
0.0045630825,
-0.0100340713,
-0.0084706033,
0.0065843482,
-0.0047917776,
-0.0088993236,
0.0013313747,
-0.0095618134,
-0.0056948196,
0.0030540884,
-0.0155178169,
-0.0141831748,
-0.0042791418,
-0.0142472330,
-0.0199757051,
-0.0133156218,
-0.0149553642,
-0.0162849855,
-0.0040921578,
-0.0105084525,
-0.0190953240,
-0.0007539409,
-0.0116290413,
-0.0242412370,
-0.0118737593,
-0.0176909044,
-0.0200456083,
-0.0100635784,
-0.0185272191,
-0.0150934570,
0.0030029740,
-0.0124662472,
-0.0181558002,
-0.0042368495,
-0.0104612224,
-0.0168210883,
-0.0038613868,
-0.0155583974,
-0.0186274573,
0.0045207520,
-0.0005272009,
-0.0150310630,
-0.0013924388,
-0.0042818515,
-0.0152324978,
-0.0075266324,
-0.0138279255,
-0.0219767950,
-0.0084112110,
-0.0065625170,
-0.0058750818,
-0.0016677787,
-0.0001197910,
-0.0021514730,
-0.0015809446,
-0.0018778045,
-0.0128549607,
-0.0100853965,
-0.0048127463,
-0.0116801830,
-0.0121543165,
-0.0009050936,
0.0008185686,
0.0093919914,
0.0074291909,
-0.0049974793,
0.0034245905,
0.0139466664,
-0.0019438684,
-0.0050227735,
0.0085817315,
0.0031965491,
0.0055221952,
0.0111058718,
0.0000694237,
0.0060699610,
0.0092835706,
0.0009086814,
0.0000598307,
0.0049582897,
0.0027387673,
0.0029147670,
0.0050009722,
0.0066497987,
0.0039621452,
0.0173930787,
0.0126803303,
0.0039863335,
0.0094648181,
0.0104108714,
0.0017277666,
0.0076619773,
0.0029934263,
0.0022346871,
0.0094410721,
0.0106042307,
0.0047595482,
0.0139135672,
0.0137658892,
0.0056662187,
0.0093663679,
0.0081073837,
-0.0107514411,
0.0067947921,
0.0118652433,
-0.0082017453,
0.0043735215,
0.0119984010,
-0.0024001701,
0.0065251715,
-0.0004082298,
-0.0148785952,
-0.0020491444,
-0.0038265681,
-0.0159342196,
-0.0111721940,
-0.0057032262,
0.0007285182,
-0.0037293714,
-0.0013849463,
-0.0005907758,
-0.0033817864,
-0.0008458639,
-0.0120536461,
-0.0179763958,
-0.0073824488,
-0.0104180584,
-0.0165158585,
-0.0088485628,
-0.0073401858,
-0.0025154629,
-0.0005056289,
-0.0097660869,
-0.0135164894,
-0.0015691796,
-0.0067091449,
-0.0154696647,
-0.0020414114,
-0.0032634716,
-0.0096412292,
0.0101191374,
0.0019340036,
-0.0094522275,
0.0017876785,
-0.0000658290,
-0.0095737046,
-0.0014042014,
-0.0071371347,
-0.0082390066,
0.0049945950,
0.0089286845,
-0.0040287529,
0.0096320687,
0.0169122983,
0.0084047820,
0.0111299278,
0.0101816636,
0.0012174505,
0.0164662413,
0.0148788858,
-0.0015426953,
0.0126046240,
0.0231833551,
0.0119001744,
0.0197637472,
0.0212571006,
0.0088006295,
0.0215856358,
0.0209925622,
-0.0026753687,
0.0127324853,
0.0264550559,
0.0067629036,
0.0161954183,
0.0255693290,
0.0102949319,
0.0211213417,
0.0204015970,
0.0019018514,
0.0061352197,
0.0136312302,
0.0019230663,
-0.0005980543,
0.0047886749,
0.0087274499,
0.0051821359,
0.0113232173,
0.0060774763,
0.0027248103,
0.0136901252,
0.0051010530,
-0.0026026487,
0.0034820477,
-0.0033851527,
-0.0017639983,
0.0083542708,
0.0003239613,
-0.0005708666,
0.0053222328,
0.0060512354,
-0.0033715121,
0.0007345740,
-0.0064073373,
-0.0110553615,
0.0063667488,
-0.0037898892,
-0.0149848275,
0.0020489856,
0.0025761337,
-0.0109812384,
-0.0082681831,
-0.0132333348,
-0.0148587637,
-0.0103000160,
-0.0131939482,
-0.0149335908,
-0.0087415623,
0.0030562954,
-0.0046850606,
-0.0007077781,
0.0002883091,
-0.0024772198,
-0.0041233255,
-0.0050711958,
-0.0153852981,
-0.0118958205,
-0.0019947190,
-0.0088584712,
-0.0101604601,
0.0024888280,
-0.0008809695,
0.0034190668,
0.0060604415,
-0.0094918739,
-0.0077063334,
0.0051687295,
-0.0168639459,
-0.0137746744,
0.0081370678,
-0.0059470115,
-0.0000560691,
0.0101729250,
-0.0073212711,
-0.0049710562,
0.0024165153,
-0.0094469618,
-0.0105414065,
-0.0077920817,
-0.0073746825,
-0.0045074844,
0.0045836819,
0.0039681429,
-0.0021354153,
0.0099776331,
0.0098117422,
-0.0024292599,
0.0007516270,
-0.0014895499,
-0.0007238194,
0.0006730753,
-0.0001898918,
-0.0001603610,
0.0040555107,
0.0048829238,
0.0001486616,
0.0027732111,
0.0090335067,
-0.0006098064,
0.0039121704,
0.0041254484,
-0.0058838748,
0.0093257874,
0.0122983176,
-0.0091912206,
0.0044292766,
0.0103608882,
0.0003151754,
0.0025808623,
0.0022171319,
-0.0090351645,
0.0019919185,
0.0079742968,
-0.0019525737,
-0.0049008867,
0.0085660275,
0.0036140117,
0.0044325683,
0.0098217009,
-0.0024531358,
-0.0050394190,
0.0109870685,
-0.0034952094,
-0.0087386351,
0.0041561755,
-0.0046654190,
0.0031373536,
0.0100432448,
-0.0091819735,
-0.0029341015,
0.0116802296,
-0.0135358311,
-0.0165788829,
-0.0066835671,
-0.0177836660,
-0.0176298022,
-0.0029309129,
-0.0167808048,
-0.0126017435,
0.0022475552,
-0.0146523099,
-0.0179325677,
-0.0074094832,
-0.0165655836,
-0.0239004921,
-0.0192934331,
-0.0216438789,
-0.0209439993,
-0.0074723195,
-0.0104969423,
-0.0167525019,
-0.0093178125,
-0.0086722448,
-0.0194024071,
-0.0162719730,
-0.0225749239,
-0.0228666533,
-0.0159245618,
-0.0137323160,
-0.0162882581,
-0.0028962558,
-0.0045767324,
-0.0077398364,
-0.0072159898,
-0.0067755608,
-0.0160740986,
-0.0059928796,
-0.0062750657,
-0.0151171423,
-0.0042318935,
0.0039262134,
-0.0039867396,
0.0063893851,
0.0016578693,
-0.0065793539,
0.0030923982,
0.0070609422,
-0.0013139121,
-0.0007980894,
0.0094757760,
0.0149901062,
0.0137382504,
0.0153489830,
0.0163600929,
0.0207821261,
0.0293446891,
0.0197143890,
0.0094952798,
0.0236381814,
0.0190127287,
0.0149717201,
0.0179910678,
0.0173102804,
0.0251868144,
0.0343954004,
0.0202536061,
0.0201353971,
0.0310513116,
0.0254752208,
0.0077157896,
0.0222756527,
0.0139868548,
0.0102686696,
0.0309744738,
0.0176896006,
0.0073241605,
0.0277130324,
0.0222166404,
0.0100838579,
0.0181836467,
0.0126330461,
0.0087037357,
0.0156958792,
0.0085128155,
0.0038238568,
0.0105942041,
0.0093979286,
0.0057629771,
0.0096207177,
0.0086141368,
0.0014099490,
0.0040779570,
0.0059489012,
-0.0025805875,
-0.0071872347,
0.0027282557,
0.0009288628,
-0.0026195459,
-0.0053930292,
-0.0064764181,
-0.0010075544,
0.0011570968,
-0.0188487824,
-0.0177108347,
-0.0017785282,
-0.0116014583,
-0.0160911456,
-0.0011596880,
-0.0061620730,
-0.0040219310,
-0.0001713091,
-0.0143437106,
-0.0153770093,
-0.0037382147,
-0.0114957821,
-0.0172820818,
-0.0028477898,
-0.0031282043,
-0.0055574179,
0.0067624315,
0.0012097867,
-0.0089447107,
0.0075019128,
0.0008579934,
-0.0120649412,
-0.0012519467,
-0.0052452022,
-0.0067655412,
0.0062890602,
0.0011310733,
-0.0014736329,
0.0154234525,
0.0111367833,
-0.0001095508,
0.0083953813,
0.0011863091,
-0.0089337332,
0.0083703836,
0.0028300099,
-0.0163394529,
0.0144353928,
0.0179862287,
0.0058499044,
0.0122742997,
0.0092183230,
-0.0000673456,
0.0159275085,
0.0023969663,
-0.0066960603,
0.0036859126,
0.0134958308,
0.0061271973,
0.0061777188,
0.0092028463,
0.0061284658,
0.0044550681,
0.0061971564,
-0.0068748398,
-0.0009892680,
0.0071200030,
-0.0044471454,
-0.0048894593,
0.0039655031,
-0.0011466069,
0.0032353681,
0.0044176797,
-0.0089345397,
-0.0014109355,
0.0051432219,
-0.0116031570,
-0.0138625922,
-0.0012200195,
-0.0060112844,
-0.0066520921,
0.0005148590,
-0.0062310398,
-0.0063485322,
0.0013878149,
-0.0083187427,
-0.0116829528,
-0.0078033195,
-0.0149678625,
-0.0109856129,
-0.0040077721,
-0.0074128578,
-0.0108071286,
-0.0019723931,
0.0036343453,
-0.0050559524,
-0.0085398536,
-0.0076213991,
-0.0085377730,
-0.0102489265,
-0.0110140638,
-0.0204255413,
-0.0041063935,
0.0004459629,
-0.0096681565,
-0.0053640567,
-0.0007902336,
-0.0108391410,
-0.0074338350,
-0.0101071913,
-0.0266868714,
-0.0110813593,
-0.0024299952,
-0.0244182702,
-0.0047239303,
0.0039736852,
-0.0089615481,
-0.0015030272,
-0.0002012809,
-0.0131724300,
-0.0045551448,
-0.0067114928,
-0.0154390726,
-0.0127426665,
-0.0056389011,
-0.0035224890,
-0.0037730394,
-0.0025776271,
-0.0074199969,
-0.0087939491,
-0.0016754866,
-0.0123368502,
-0.0160633735,
-0.0101051778,
-0.0065033268,
-0.0069773127,
-0.0014663035,
-0.0040205498,
-0.0016474901,
0.0072648544,
-0.0018004912,
-0.0055792974,
-0.0016019732,
-0.0017059695,
-0.0064175990,
0.0051802509,
0.0023327281,
-0.0053084311,
0.0147881936,
0.0121507458,
-0.0024761504,
0.0102796331,
0.0103126233,
0.0046501644,
0.0089749992,
0.0099145696,
0.0059321914,
0.0134841576,
0.0156632122,
0.0024304441,
0.0136880949,
0.0218328908,
0.0093983142,
0.0142344516,
0.0199956093,
0.0078045460,
0.0186890997,
0.0181609597,
0.0053507220,
0.0142793562,
0.0211835671,
0.0116342138,
0.0155287180,
0.0202559568,
0.0066274749,
0.0176929887,
0.0235197395,
-0.0033438359,
0.0077707423,
0.0219735485,
0.0029653502,
0.0130588142,
0.0195878036,
0.0035625026,
0.0131797157,
0.0219166912,
0.0010388502,
0.0011880016,
0.0052854302,
0.0018167845,
-0.0018572048,
-0.0004682319,
-0.0031984388,
-0.0055542965,
0.0055571804,
-0.0051620221,
-0.0159190055,
-0.0043875277,
-0.0035960998,
-0.0145689044,
-0.0096366936,
-0.0158517454,
-0.0114628430,
0.0024490240,
-0.0110141458,
-0.0119836479,
-0.0050185532,
-0.0113723446,
-0.0149421766,
-0.0162298959,
-0.0196805298,
-0.0238737017,
-0.0075988774,
-0.0097304452,
-0.0156726725,
0.0007375047,
0.0018966843,
-0.0102662658,
-0.0041456847,
-0.0079218335,
-0.0126729580,
-0.0109768752,
-0.0123228878,
-0.0136147337,
-0.0061758556,
-0.0010320371,
-0.0039224969,
-0.0018054829,
0.0028151504,
-0.0035959787,
-0.0003915803,
0.0009633420,
-0.0052273236,
-0.0090199346,
0.0054054428,
0.0012766416,
0.0042732009,
0.0082577029,
0.0060823811,
0.0105066393,
0.0219773874,
-0.0004494543,
0.0008533084,
0.0187934302,
0.0016408749,
-0.0003939489,
0.0162819419,
0.0065159388,
0.0140442690,
0.0251145996,
0.0064144493,
0.0092981625,
0.0206822362,
0.0090371892,
0.0037878901,
0.0069920970,
0.0063264556,
0.0058444305,
0.0117543349,
0.0058343266,
0.0001702881,
0.0138138738,
0.0073722657,
0.0001968384,
0.0024700279,
0.0045848750,
0.0017613051,
0.0036198928,
-0.0021608863,
0.0010194182,
0.0040908186,
0.0056098518,
0.0014710292,
0.0011120830,
0.0020795327,
-0.0028328269,
-0.0008007260,
0.0020953217,
-0.0146621391,
-0.0033935134,
0.0072008399,
-0.0081156669,
0.0004018056,
0.0015627316,
-0.0114117917,
-0.0013270747,
-0.0011774972,
-0.0167790502,
-0.0134110134,
-0.0003404757,
-0.0106365094,
-0.0138812922,
-0.0065741227,
-0.0075563965,
-0.0083601028,
-0.0009568972,
-0.0169598311,
-0.0140825864,
-0.0000451393,
-0.0119317509,
-0.0165666565,
-0.0026188912,
-0.0098128263,
-0.0056341970,
0.0021066093,
-0.0095023066,
-0.0080520809,
0.0079714209,
-0.0140052810,
-0.0172026549,
-0.0019227428,
-0.0176271442,
-0.0174813941,
0.0009143480,
-0.0110220183,
-0.0092523834,
0.0105831288,
-0.0023176263,
-0.0093870470,
0.0002936166,
-0.0119084716,
-0.0122444741,
-0.0090225376,
-0.0115434714,
-0.0136453789,
-0.0003882701,
0.0022998964,
-0.0076725418,
-0.0051639751,
-0.0029491596,
-0.0080759116,
-0.0028758633,
-0.0072640460,
-0.0138287162,
0.0026696080,
0.0052048191,
-0.0025964342,
0.0051659881,
0.0065145018,
0.0096550444,
0.0121549321,
0.0057583293,
-0.0033505359,
0.0118877124,
0.0099420650,
-0.0050885505,
0.0070757675,
0.0129757095,
0.0055964682,
0.0140672559,
0.0106158098,
0.0036654689,
0.0140428776,
0.0106069278,
0.0028301824,
0.0023478342,
0.0090522347,
0.0076481337,
0.0075972276,
0.0132107353,
0.0115810167,
0.0077505670,
0.0148525313,
0.0107131526,
0.0055710184,
0.0129440008,
0.0083216894,
0.0076538995,
0.0110798506,
0.0070823524,
0.0042902557,
0.0137375398,
0.0061830934,
0.0017243606,
0.0095628407,
0.0026428096,
-0.0024240522,
0.0095878951,
0.0000244595,
-0.0124324411,
0.0120553514,
0.0064031831,
-0.0092927357,
0.0040235622,
-0.0033999030,
-0.0097064888,
-0.0009258519,
-0.0148314666,
-0.0185327958,
-0.0091238730,
-0.0139764873,
-0.0164377335,
-0.0102455085,
-0.0059876055,
-0.0102549456,
-0.0085129905,
-0.0106241833,
-0.0175257772,
-0.0142939901,
-0.0115091614,
-0.0233190358,
-0.0135596050,
-0.0089026187,
-0.0053421529,
-0.0087941922,
-0.0094112642,
-0.0129104573,
-0.0050440012,
-0.0103350310,
-0.0208752602,
-0.0182767026,
-0.0026093938,
-0.0128362589,
-0.0120776789,
-0.0027618718,
-0.0050605135,
-0.0031652858,
0.0034063123,
-0.0093059782,
-0.0107276589,
0.0006784947,
-0.0053096237,
-0.0064341994,
0.0015329521,
-0.0038694055,
-0.0028936844,
0.0123307724,
0.0080378167,
-0.0029930230,
0.0114879850,
0.0091434987,
0.0026839308,
0.0080067329,
0.0084089916,
0.0014587403,
0.0223592557,
0.0125674084,
0.0121746138,
0.0255793408,
0.0223736819,
0.0093473746,
0.0230553709,
0.0141762206,
0.0011978544,
0.0181878824,
0.0128080416,
-0.0015911121,
0.0237711184,
0.0218262356,
0.0040001892,
0.0227884408,
0.0131564764,
0.0043720370,
0.0144513752,
0.0097707696,
0.0004295467,
0.0082511427,
0.0096410280,
0.0041843737,
0.0045784637,
0.0111767687,
0.0020020287,
0.0072519202,
0.0089178532,
-0.0023632539,
-0.0014278900,
0.0053571668,
-0.0027576254,
-0.0017968948,
0.0009360778,
-0.0065100468,
0.0011105093,
0.0067280969,
-0.0078457743,
-0.0024780319,
0.0073451200,
-0.0077083982,
-0.0106760534,
-0.0059937411,
-0.0122664683,
-0.0051144073,
0.0023064518,
-0.0110786594,
-0.0104009435,
-0.0010278622,
-0.0074789710,
-0.0147363860,
-0.0127422446,
-0.0162216667,
-0.0137450164,
-0.0029110631,
-0.0103203598,
-0.0078810630,
-0.0003040838,
0.0056355856,
-0.0072397450,
-0.0059813624,
-0.0036285636,
-0.0074790670,
-0.0059750327,
-0.0100833774,
-0.0119395722,
-0.0012681027,
0.0041379612,
-0.0036219112,
0.0017053259,
0.0078781815,
-0.0008357290,
0.0025033443,
0.0029448792,
-0.0140689965,
-0.0027518026,
0.0076080831,
-0.0114353923,
0.0064045917,
0.0144881289,
-0.0046713767,
0.0093850177,
0.0075251339,
-0.0054668710,
-0.0010649917,
-0.0010982112,
-0.0073983753,
-0.0049027167,
-0.0008450387,
0.0061911093,
0.0087582907,
0.0113786962,
0.0027435692,
0.0050148298,
0.0109208338,
0.0049124425,
-0.0023895276,
0.0065725530,
0.0039606020,
0.0061568692,
0.0061333082,
0.0009255076,
0.0068552974,
0.0095887873,
0.0027147988,
0.0035179637,
0.0079122325,
0.0088913459,
0.0026436029,
0.0083988151,
0.0031361505,
-0.0057454268,
0.0107427761,
0.0058920747,
-0.0086634215,
0.0054229102,
0.0035818152,
-0.0027490000,
0.0033289266,
0.0006868000,
-0.0012936878,
0.0070402939,
0.0070807226,
-0.0031580417,
0.0047130347,
0.0123385051,
0.0019145432,
0.0065278234,
0.0054849968,
-0.0102482401,
0.0012545382,
0.0104119061,
-0.0077060792,
-0.0023655312,
0.0033927129,
-0.0006896639,
0.0067175450,
0.0050719483,
-0.0163689032,
0.0014902118,
0.0081540849,
-0.0191742014,
-0.0099323178,
-0.0020365473,
-0.0155723020,
-0.0072961729,
-0.0018924504,
-0.0214314312,
-0.0056448402,
-0.0029457640,
-0.0171749126,
-0.0191379078,
-0.0100764716,
-0.0169588793,
-0.0151822511,
-0.0095035862,
-0.0088231601,
-0.0103790648,
0.0005667065,
-0.0103465989,
-0.0151690850,
-0.0086361421,
-0.0132749770,
-0.0225656033,
-0.0146211796,
-0.0204952061,
-0.0125509687,
-0.0055867806,
-0.0088784229,
-0.0127442377,
-0.0013721730,
-0.0088526206,
-0.0112401638,
-0.0037518330,
-0.0136234388,
-0.0202119928,
-0.0009937452,
-0.0023636178,
-0.0111282011,
0.0056682066,
0.0002831201,
-0.0039718542,
0.0028054581,
-0.0032056877,
-0.0041251774,
0.0049312012,
0.0056822253,
-0.0004268875,
0.0080016898,
0.0171084218,
0.0189782232,
0.0143729411,
0.0188763794,
0.0154531654,
0.0196725726,
0.0183765441,
0.0063566496,
0.0071949223,
0.0175045580,
0.0160474386,
0.0142340185,
0.0210070685,
0.0193799697,
0.0222574156,
0.0286301933,
0.0141957728,
0.0090345256,
0.0325126313,
0.0117837647,
0.0072495318,
0.0244403034,
0.0123241339,
0.0140922740,
0.0290320739,
0.0074301404,
0.0099291289,
0.0168001298,
0.0086423280,
0.0023178838,
0.0086600846,
-0.0007910089,
-0.0013935026,
0.0089935390,
0.0075263912,
-0.0003482195,
0.0070373756,
0.0050735930,
0.0002044099,
-0.0007835077,
-0.0034868680,
-0.0090181371,
-0.0021969834,
-0.0093953637,
-0.0169593208,
-0.0102233905,
-0.0085389074,
-0.0120061273,
-0.0122575220,
-0.0141269108,
-0.0149489064,
-0.0126172286,
-0.0116600338,
-0.0253175050,
-0.0126917111,
-0.0049316566,
-0.0214251429,
-0.0139288940,
-0.0029386361,
-0.0158912614,
-0.0106929559,
-0.0130405640,
-0.0212279409,
-0.0152157294,
-0.0065988344,
-0.0142265344,
-0.0187737793,
-0.0034708632,
-0.0019390752,
-0.0069789733,
0.0055178208,
-0.0052220076,
-0.0094830375,
0.0068552690,
-0.0087091895,
-0.0134649780,
0.0009394671,
-0.0021537079,
0.0010056966,
0.0141345952,
-0.0022632068,
-0.0016391526,
0.0138837984,
0.0028667301,
-0.0044986904,
0.0095224576,
-0.0025391448,
-0.0035906290,
0.0202568769,
0.0067667225,
0.0007066663,
0.0247679483,
0.0196842141,
0.0066208378,
0.0179913584,
0.0099305110,
0.0054594940,
0.0173089802,
0.0049143843,
0.0028900886,
0.0180296432,
0.0178421941,
0.0081313699,
0.0104130413,
0.0159727484,
0.0141961984,
0.0136407549,
0.0118597392,
-0.0023123540,
0.0115250042,
0.0121352058,
0.0019909553,
0.0078942170,
0.0104809832,
0.0046056276,
0.0104561560,
0.0060089403,
-0.0066567534,
0.0079343580,
0.0103060817,
-0.0059512295,
0.0035639445,
0.0082451124,
-0.0022410797,
0.0078219278,
-0.0002758147,
-0.0073962263,
-0.0048878877,
0.0005224743,
-0.0057981648,
-0.0071488842,
-0.0022492323,
0.0014320780,
-0.0024787886,
0.0082796449,
0.0000595175,
-0.0009961637,
0.0075327335,
0.0006576436,
-0.0092329150,
-0.0122425621,
-0.0104682380,
-0.0103479289,
-0.0097663430,
-0.0119702518,
-0.0119341705,
0.0013623403,
-0.0008508529,
-0.0121450247,
-0.0034178772,
-0.0021020069,
-0.0166956708,
-0.0020126321,
-0.0117219845,
-0.0190062597,
0.0023069177,
0.0026351050,
-0.0179847777,
0.0048974091,
-0.0025481812,
-0.0088109458,
-0.0063107465,
-0.0172511041,
-0.0193072539,
-0.0066023278,
-0.0109618828,
-0.0105804000,
-0.0076365620,
0.0021857119,
-0.0051445868,
-0.0035569509,
-0.0058744294,
-0.0158770774,
-0.0123453978,
-0.0040884963,
-0.0168256573,
-0.0133328866,
-0.0103472974,
-0.0054967543,
-0.0002634532,
-0.0058892630,
-0.0087276064,
-0.0046376614,
-0.0003976072,
-0.0107671712,
-0.0125924982,
-0.0003830318,
-0.0033081232,
-0.0016176910,
0.0044434406,
-0.0030557474,
0.0013175760,
0.0145158870,
0.0004661996,
-0.0047328006,
0.0029235291,
0.0018675004,
-0.0022641246,
0.0046046539,
-0.0003517908,
-0.0033410811,
0.0131340744,
0.0079397140,
-0.0021222839,
0.0115845809,
0.0100878719,
-0.0030036150,
0.0021069699,
-0.0009141731,
-0.0009197223,
0.0080326246,
0.0033050571,
-0.0056814943,
0.0146248275,
0.0100409705,
-0.0000259487,
0.0090170726,
0.0073385122,
-0.0058872462,
0.0105512869,
0.0057135173,
-0.0157717820,
0.0059669688,
0.0068988139,
-0.0100464188,
0.0096817613,
0.0046931831,
-0.0104393763,
0.0046112323,
0.0019071656,
-0.0123724332,
-0.0074438937,
-0.0039102440,
-0.0054889196,
-0.0033220185,
-0.0053060823,
-0.0114234854,
-0.0050482610,
-0.0004815699,
-0.0174953379,
-0.0220412053,
-0.0112076774,
-0.0223535597,
-0.0188499950,
-0.0106995255,
-0.0127810789,
-0.0059201340,
0.0005741110,
-0.0164552145,
-0.0091830837,
-0.0012428773,
-0.0184494890,
-0.0175847262,
-0.0072355145,
-0.0133950869,
-0.0077829906,
0.0040708892,
-0.0068561612,
-0.0075036264,
0.0000272498,
-0.0054466305,
-0.0070258090,
-0.0034740814,
-0.0127998227,
-0.0078875590,
0.0011819414,
-0.0006242478,
-0.0028894716,
0.0080689378,
0.0121882977,
0.0099930251,
0.0051873638,
0.0070834975,
-0.0004191805,
0.0053528175,
0.0049451217,
-0.0023005810,
0.0064925565,
0.0175250433,
0.0152133489,
0.0173203591,
0.0187802520,
0.0129280314,
0.0214302428,
0.0221575126,
-0.0014647808,
0.0122794686,
0.0264646597,
0.0116301272,
0.0180927552,
0.0288364869,
0.0137903858,
0.0260141641,
0.0240878649,
0.0082936175,
0.0148311770,
0.0233699344,
0.0129001532,
0.0131764254,
0.0167777557,
0.0192317944,
0.0167046636,
0.0154557955,
0.0128707103,
0.0107885674,
0.0216932446,
0.0084413737,
0.0019044733,
0.0124094244,
0.0112758102,
0.0094547924,
0.0074513168,
0.0055351271,
0.0089042895,
0.0148282936,
0.0059859226,
0.0046800277,
0.0094575239,
0.0017083767,
-0.0007695020,
0.0112137860,
0.0086438842,
-0.0093107894,
0.0090333866,
0.0066551985,
-0.0008141244,
0.0009252898,
0.0003537509,
-0.0055828160,
0.0020294366,
-0.0037985982,
-0.0118513172,
-0.0045038913,
0.0048555345,
-0.0050557517,
-0.0063885283,
0.0012757976,
-0.0064693107,
-0.0055409991,
0.0008872096,
-0.0186672229,
-0.0122634489,
-0.0023806817,
-0.0144001739,
-0.0108919377,
0.0013454888,
-0.0094154775,
0.0014687832,
0.0021022852,
-0.0120922960,
-0.0068789930,
0.0044167084,
-0.0222539548,
-0.0185779463,
0.0024486904,
-0.0097538605,
-0.0069412938,
0.0067906645,
-0.0136741996,
-0.0045359703,
0.0013199316,
-0.0160996094,
-0.0201939754,
-0.0102530131,
-0.0183572471,
-0.0149986232,
-0.0050963857,
-0.0088307206,
-0.0100450413,
0.0011032274,
-0.0021717052,
-0.0148408404,
-0.0058112196,
-0.0132690920,
-0.0113064274,
-0.0079729389,
-0.0142860180,
-0.0114608826,
0.0076948423,
0.0035725560,
-0.0059615071,
0.0025521291,
0.0018607352,
0.0005272425,
0.0061019701,
-0.0076949298,
-0.0082556475,
0.0102398396,
0.0037961744,
-0.0099245608,
0.0087795351,
0.0094680563,
0.0049752137,
0.0070398678,
0.0055940757,
0.0034537395,
0.0114272218,
0.0014153074,
-0.0011717733,
0.0023763855,
0.0095351171,
0.0070507666,
0.0076266723,
0.0119225308,
0.0092578428,
0.0051851906,
0.0151182907,
0.0017741193,
0.0026047698,
0.0053859251,
0.0047042845,
0.0107920030,
0.0153677445,
0.0046618227,
0.0101455543,
0.0165227912,
0.0083062341,
-0.0026190868,
0.0079942206,
-0.0048233983,
-0.0096386578,
0.0086068036,
-0.0073373313,
-0.0059467647,
0.0093644233,
-0.0036939743,
-0.0147190783,
0.0017659900,
-0.0061691091,
-0.0118162623,
-0.0083911605,
-0.0181706045,
-0.0158680696,
-0.0039058113,
-0.0093830926,
-0.0174364001,
-0.0081450874,
-0.0108282072,
-0.0123492954,
-0.0170340165,
-0.0178442001,
-0.0191865880,
-0.0161195248,
-0.0129319485,
-0.0174213648,
-0.0093223257,
-0.0015955121,
-0.0107852602,
-0.0071653468,
-0.0117052346,
-0.0152503513,
-0.0078683738,
-0.0096625639,
-0.0213721730,
-0.0099088298,
0.0034265989,
-0.0090303179,
-0.0010583528,
-0.0030559197,
-0.0070419647,
-0.0026693193,
0.0045724139,
-0.0084711835,
-0.0059947786,
0.0030118185,
0.0061559794,
-0.0027898713,
0.0057034073,
0.0040061688,
0.0044850628,
0.0210220162,
0.0073118736,
0.0045519290,
0.0191316083,
0.0170883834,
0.0089215692,
0.0165527798,
0.0132684074,
0.0189586096,
0.0252760723,
0.0183432028,
0.0119084725,
0.0300202630,
0.0183360036,
0.0029804995,
0.0229378026,
0.0145400185,
0.0047433656,
0.0242721196,
0.0170675404,
0.0085980128,
0.0322207436,
0.0166077316,
0.0035544364,
0.0182126928,
0.0101132328,
0.0015376316,
0.0087235067,
0.0052270768,
-0.0056646066,
0.0080350339,
0.0087819519,
0.0000272051,
0.0016445713,
0.0073292940,
-0.0016213874,
0.0048689367,
0.0040098876,
-0.0108755324,
-0.0036651923,
0.0055924729,
-0.0076432424,
0.0033410874,
-0.0030857897,
-0.0050209514,
0.0010472116,
0.0001997515,
-0.0207400508,
-0.0087001212,
-0.0057540480,
-0.0180519577,
-0.0155832013,
-0.0087761516,
-0.0163329523,
0.0000118821,
-0.0032987329,
-0.0205153003,
-0.0141080413,
-0.0084551359,
-0.0188025609,
-0.0162055511,
-0.0175246205,
-0.0094364844,
-0.0098985918,
-0.0020751921,
-0.0059152464,
-0.0083713224,
-0.0007164207,
-0.0036546702,
-0.0145621272,
-0.0097396774,
-0.0064206552,
-0.0056378781,
-0.0045407154,
-0.0055174441,
-0.0000591159,
0.0121194851,
0.0068429713,
-0.0017957287,
0.0020676767,
0.0011548538,
-0.0137728779,
-0.0033334750,
-0.0065761409,
-0.0157672409,
0.0056535592,
0.0121073788,
-0.0007278436,
0.0129235992,
0.0104555599,
-0.0016643568,
0.0100083742,
-0.0002534768,
-0.0095891943,
0.0007379023,
0.0034875504,
0.0008916276,
0.0025601201,
0.0068126014,
0.0093277311,
0.0106564434,
0.0074140700,
-0.0023281940,
0.0047267475,
0.0117524490,
0.0020109843,
-0.0016843325,
0.0094364686,
0.0081275878,
0.0109240431,
0.0066836625,
0.0021820576,
0.0086880485,
0.0105161145,
-0.0034824624,
-0.0013731618,
0.0075232964,
-0.0000712131,
-0.0022064727,
0.0084387381,
-0.0025580046,
0.0030668683,
0.0084628388,
-0.0007450056,
-0.0031944178,
0.0045775953,
0.0012603698,
-0.0004389337,
0.0027435317,
0.0004924020,
-0.0063585034,
0.0062415386,
0.0059683551,
-0.0053832196,
0.0032455488,
0.0049029780,
-0.0002536767,
0.0027524333,
-0.0003735790,
-0.0107585676,
0.0029746254,
0.0045630266,
-0.0070196558,
0.0005622247,
0.0082697943,
-0.0050800829,
0.0059067728,
-0.0051774993,
-0.0200379100,
-0.0007802738,
-0.0034135114,
-0.0249673594,
-0.0055751740,
0.0046216561,
-0.0112890126,
0.0015461171,
0.0018593582,
-0.0159839597,
-0.0054702861,
-0.0053672073,
-0.0212473087,
-0.0182420686,
-0.0047912626,
-0.0118141938,
-0.0049197637,
-0.0037158811,
-0.0084606186,
-0.0047027445,
0.0009600000,
-0.0167955998,
-0.0160038806,
-0.0059137610,
-0.0148945544,
-0.0154276425,
-0.0042231479,
-0.0134791611,
-0.0004318598,
-0.0010858342,
-0.0133103840,
-0.0078471238,
-0.0027306979,
-0.0146253789,
-0.0133209769,
-0.0019597893,
-0.0134873260,
-0.0092535848,
0.0082001770,
-0.0023752216,
-0.0035131592,
0.0008899698,
-0.0048052948,
-0.0045426390,
-0.0061233295,
-0.0144728553,
-0.0016255397,
0.0074755242,
0.0030540619,
-0.0016894442,
0.0083403857,
0.0188293960,
0.0060696676,
0.0076173921,
0.0061238455,
0.0064070658,
0.0080397781,
0.0085283220,
0.0006482633,
0.0138704656,
0.0164319798,
0.0108263027,
0.0136598218,
0.0153140929,
0.0071896371,
0.0139083536,
0.0097972993,
-0.0053609731,
0.0049174349,
0.0173165333,
0.0029871960,
0.0080926120,
0.0179028679,
0.0051528923,
0.0163409654,
0.0187534783,
0.0022838390,
0.0049868356,
0.0073785796,
0.0006698736,
0.0013615373,
0.0052956492,
-0.0024356456,
0.0063846540,
0.0069499481,
0.0070333546,
-0.0035364581,
0.0065441374,
-0.0015041681,
-0.0015580337,
-0.0036116524,
-0.0061362102,
-0.0030646073,
0.0082857693,
-0.0049723759,
-0.0040067439,
-0.0001549559,
-0.0013608030,
-0.0099861193,
-0.0091605354,
-0.0172047466,
-0.0155360103,
-0.0028113613,
-0.0087503977,
-0.0170440711,
0.0042270971,
0.0011982619,
-0.0110557284,
-0.0044944449,
-0.0053270622,
-0.0097724972,
-0.0061242706,
-0.0104940012,
-0.0116898082,
-0.0018136121,
0.0041349274,
-0.0063056774,
-0.0026280677,
0.0073664258,
0.0011531620,
0.0007653039,
0.0023569362,
-0.0112153888,
-0.0069456613,
0.0055258367,
-0.0082542412,
-0.0044400431,
0.0097713470,
0.0044587492,
0.0122457603,
0.0161760040,
-0.0038218463,
0.0033663076,
0.0138171650,
-0.0038169445,
-0.0044161822,
0.0120298648,
0.0017232392,
0.0118372701,
0.0257262699,
0.0062626954,
0.0067136534,
0.0241211206,
0.0085284635,
0.0012758309,
0.0097702304,
0.0044947360,
0.0040336549,
0.0156127485,
0.0094084814,
0.0054726833,
0.0179514736,
0.0111256801,
0.0076310765,
0.0183461867,
0.0119023547,
0.0072173472,
0.0130434344,
0.0034121457,
0.0034150006,
0.0094021335,
0.0096420087,
0.0041700327,
0.0129589736,
0.0083134295,
0.0055568703,
0.0132635133,
0.0035946257,
-0.0093773184,
0.0127378395,
0.0082319127,
-0.0066393525,
