Filename,STFMK-20201105-LW19-1935_20201125_142233_004.dat
0.0101448335,
0.0040334514,
0.0019768360,
0.0086185662,
-0.0001112086,
-0.0070949839,
-0.0000664209,
0.0022206632,
-0.0010931510,
0.0023997677,
0.0045300359,
0.0088752583,
0.0036813244,
0.0054709371,
-0.0039788876,
-0.0009095643,
0.0032501065,
-0.0062288018,
-0.0151472436,
-0.0042705578,
-0.0059972536,
-0.0019027649,
-0.0033718974,
-0.0095909042,
-0.0024679513,
0.0061363867,
-0.0064968062,
-0.0124428310,
-0.0053572007,
-0.0130109657,
-0.0198545903,
-0.0023378897,
-0.0122615136,
-0.0107061788,
0.0058676936,
-0.0087972255,
-0.0131386602,
-0.0013593198,
-0.0130900601,
-0.0190505125,
-0.0172120910,
-0.0193017777,
-0.0163078569,
-0.0026010904,
-0.0074774204,
-0.0101740649,
-0.0072822832,
-0.0041931416,
-0.0138006127,
-0.0111610806,
-0.0154497325,
-0.0176927187,
-0.0108981021,
-0.0076343701,
-0.0115785226,
-0.0059048822,
-0.0037000906,
-0.0074703177,
-0.0025640931,
-0.0066606905,
-0.0144190956,
0.0000108617,
0.0019810072,
-0.0094382754,
0.0037677288,
0.0077029429,
0.0016196981,
0.0096356524,
0.0078198463,
-0.0029463158,
0.0066558528,
0.0080099702,
-0.0010931931,
0.0003432795,
0.0057852948,
0.0073777796,
0.0065671629,
0.0131943533,
0.0128323203,
0.0133261215,
0.0188820045,
0.0111308498,
0.0031321996,
0.0148552144,
0.0106269456,
-0.0026385204,
0.0104147159,
0.0044022822,
0.0094046835,
0.0143203130,
0.0063846670,
0.0017360623,
0.0197193548,
0.0075041126,
-0.0013118958,
0.0145143364,
0.0061667319,
-0.0059069917,
0.0177631825,
0.0046241544,
-0.0058728214,
0.0097103845,
0.0058864653,
-0.0077885198,
0.0050973473,
-0.0079035312,
-0.0146940947,
-0.0013807487,
-0.0064699440,
-0.0241626129,
-0.0082100648,
-0.0002685731,
-0.0136888688,
-0.0099704973,
-0.0130331684,
-0.0184844080,
-0.0091885692,
-0.0158043131,
-0.0297230314,
-0.0212725587,
-0.0117545398,
-0.0194737893,
-0.0116374735,
-0.0092428904,
-0.0175938513,
-0.0066438699,
-0.0107882218,
-0.0263785757,
-0.0153973773,
-0.0065496103,
-0.0211700313,
-0.0097865742,
-0.0016272285,
-0.0094140032,
0.0024486459,
-0.0002167695,
-0.0126020033,
-0.0070740329,
-0.0050490685,
-0.0124214133,
-0.0128008444,
-0.0051316908,
-0.0016895854,
0.0009634088,
0.0096388198,
0.0144054973,
0.0074319635,
0.0136929378,
0.0129879173,
0.0050391681,
0.0082428642,
0.0066570761,
0.0029115039,
0.0112816598,
0.0079350071,
0.0099852905,
0.0233888663,
0.0249683149,
0.0159456152,
0.0227007363,
0.0222171508,
0.0136825768,
0.0224399939,
0.0185565855,
0.0037737638,
0.0277241301,
0.0298928730,
0.0116391210,
0.0225111675,
0.0199138299,
0.0130911181,
0.0181006491,
0.0098253610,
0.0012487492,
0.0096239028,
0.0139040863,
0.0086169587,
0.0079094693,
0.0144082215,
0.0095685646,
0.0131020807,
0.0102701802,
0.0002648119,
0.0025905508,
0.0132106068,
-0.0007489777,
0.0009922737,
0.0019051514,
0.0021364081,
0.0020436167,
0.0021183500,
-0.0081746755,
-0.0020651633,
0.0024659531,
-0.0048764050,
-0.0096850172,
0.0014617329,
-0.0099642538,
-0.0040685250,
0.0047235605,
-0.0078281797,
-0.0095171118,
0.0049429089,
-0.0054145996,
-0.0121493405,
-0.0092924442,
-0.0151931178,
-0.0090338988,
-0.0107424390,
-0.0169786979,
-0.0169622637,
-0.0028476478,
0.0007283478,
-0.0157303363,
-0.0064504044,
-0.0044366894,
-0.0099623743,
-0.0111098913,
-0.0035734642,
-0.0138583072,
-0.0023549970,
-0.0026645456,
-0.0085133165,
-0.0002830970,
0.0042906208,
-0.0062517012,
-0.0007791463,
-0.0005989262,
-0.0141753862,
-0.0006734377,
0.0049375286,
-0.0146242213,
0.0011140530,
0.0166542288,
-0.0039453129,
0.0038405717,
0.0084311906,
-0.0102423597,
-0.0054156585,
-0.0007396494,
-0.0165605377,
-0.0108063547,
0.0011809765,
-0.0071400008,
0.0008078417,
0.0078594806,
-0.0026831115,
-0.0014604528,
0.0052076108,
-0.0091300122,
-0.0126465801,
-0.0037470073,
-0.0079842201,
-0.0036489244,
0.0010876516,
-0.0042837085,
0.0013281823,
0.0138793085,
-0.0025320798,
-0.0019067525,
0.0089733396,
-0.0029076405,
-0.0034964874,
0.0087194433,
-0.0049302909,
-0.0000571098,
0.0143069029,
0.0065118829,
-0.0023098434,
0.0037117344,
-0.0005717127,
-0.0007482966,
-0.0007756433,
-0.0107554756,
-0.0049479976,
0.0103340009,
0.0069880439,
-0.0018557759,
0.0069597978,
0.0123185795,
0.0075944536,
0.0033160262,
0.0016529625,
-0.0007320656,
0.0025004167,
0.0030364792,
-0.0045143329,
0.0009292660,
0.0031562336,
0.0057582352,
0.0069031436,
0.0099120056,
-0.0025007015,
0.0059694881,
0.0104037877,
-0.0078968024,
-0.0066901846,
0.0076402929,
-0.0078979395,
0.0023032720,
0.0037126478,
-0.0084606213,
0.0000296834,
0.0035723546,
-0.0147741325,
-0.0142278811,
-0.0081425169,
-0.0137568172,
-0.0198184121,
-0.0120227830,
-0.0076605044,
-0.0071516535,
-0.0009074914,
-0.0100129955,
-0.0125105716,
-0.0044101318,
-0.0137615399,
-0.0232481845,
-0.0132069318,
-0.0160078350,
-0.0105984407,
-0.0049371091,
-0.0120773641,
-0.0145557569,
-0.0044681290,
-0.0079647154,
-0.0131446663,
-0.0099514499,
-0.0152661186,
-0.0191468280,
-0.0034923363,
-0.0078976844,
-0.0205164030,
-0.0012347616,
-0.0015573610,
-0.0097446581,
-0.0007040723,
-0.0085710790,
-0.0161480643,
-0.0015530689,
-0.0088139614,
-0.0087020351,
-0.0073077912,
0.0007147382,
0.0050309282,
0.0037957917,
0.0079816757,
0.0046219379,
0.0096816318,
0.0163338073,
-0.0003147221,
-0.0028956565,
0.0151327997,
0.0096740182,
0.0077169943,
0.0148892272,
0.0083898790,
0.0170548223,
0.0242863037,
0.0075400053,
0.0099401260,
0.0279583968,
0.0093974536,
0.0068178177,
0.0220631529,
0.0094434842,
0.0084243147,
0.0235905685,
0.0025800287,
0.0065370686,
0.0255843420,
0.0111751091,
-0.0011629038,
0.0140380766,
0.0072125215,
0.0046594380,
0.0126975570,
0.0046116784,
0.0030815415,
0.0167005155,
0.0120497132,
0.0024448719,
0.0091639217,
0.0047062072,
-0.0031286012,
0.0086855497,
-0.0002282886,
-0.0039344374,
0.0055644019,
0.0059703859,
-0.0021810075,
0.0073803822,
-0.0028781141,
-0.0067222798,
0.0075357370,
-0.0072875405,
-0.0194424186,
0.0002672170,
0.0010013084,
-0.0110501749,
0.0001783635,
-0.0043354658,
-0.0100769112,
-0.0015823136,
-0.0103647113,
-0.0133973965,
-0.0086672921,
-0.0046522664,
-0.0080757858,
-0.0108628729,
0.0003340204,
-0.0026872507,
-0.0007671013,
-0.0008346396,
-0.0073436969,
-0.0040649576,
0.0035529330,
-0.0064313016,
-0.0132198688,
-0.0047603291,
-0.0010696413,
0.0044382648,
0.0084410775,
0.0042380695,
0.0035982691,
0.0140960626,
0.0034753513,
-0.0069046249,
0.0045832698,
-0.0076804566,
-0.0048436727,
0.0134196524,
0.0031054930,
-0.0008568310,
0.0189979766,
0.0112360204,
0.0031399911,
0.0048128688,
0.0013001501,
0.0000444441,
0.0046221614,
-0.0012096770,
-0.0009319286,
0.0129915066,
0.0221716519,
0.0069722654,
0.0090616327,
0.0159313120,
0.0089569613,
0.0123349782,
0.0081617031,
0.0010152333,
0.0130846817,
0.0106808431,
0.0055764820,
0.0084348321,
0.0132035054,
0.0097370008,
0.0143564017,
0.0077097593,
0.0055487240,
0.0100200027,
0.0153570995,
-0.0049987244,
0.0053745620,
0.0186291374,
0.0019992474,
0.0090463934,
0.0114385774,
-0.0039776852,
0.0084631294,
0.0068411361,
-0.0027508200,
-0.0000342512,
0.0038828622,
0.0042653624,
0.0037895471,
0.0067043216,
0.0039048775,
0.0016413645,
0.0108053107,
0.0068586622,
-0.0053604068,
0.0018657770,
0.0015500361,
-0.0040024160,
0.0010279408,
-0.0063516316,
-0.0050356463,
0.0049296436,
0.0018097060,
-0.0145248594,
-0.0008484580,
-0.0057637207,
-0.0111216502,
-0.0051525710,
-0.0136681236,
-0.0300616138,
-0.0060167611,
-0.0060985400,
-0.0237225201,
-0.0073811966,
-0.0046809381,
-0.0193567071,
-0.0058761751,
-0.0140928552,
-0.0297643207,
-0.0154841989,
-0.0171343181,
-0.0290788151,
-0.0144836018,
-0.0057672220,
-0.0148167321,
-0.0139709469,
-0.0110585103,
-0.0217874013,
-0.0132670719,
-0.0129787391,
-0.0300188083,
-0.0180677529,
-0.0079867095,
-0.0167088062,
-0.0061966497,
-0.0061728014,
-0.0145368818,
-0.0060803997,
-0.0016357506,
-0.0202547368,
-0.0132493014,
-0.0081794653,
-0.0162229650,
-0.0087236371,
0.0009082197,
-0.0157006904,
0.0030920212,
0.0044428501,
-0.0045623402,
-0.0047252169,
0.0077394666,
0.0030516339,
0.0049638627,
0.0034531404,
0.0047878879,
0.0069472822,
0.0192038435,
0.0121349618,
0.0062588933,
0.0157358069,
0.0140173081,
0.0092700478,
0.0084876791,
0.0076766820,
0.0114469286,
0.0136549883,
0.0139087951,
0.0128628211,
0.0225503277,
0.0201267116,
0.0128543014,
0.0114615271,
0.0170751493,
0.0023597218,
0.0155057665,
0.0132671464,
-0.0020907519,
0.0147657981,
0.0201222319,
0.0031150235,
0.0131470598,
0.0094986688,
0.0032057567,
0.0105758645,
0.0082754735,
-0.0016365591,
-0.0007211380,
0.0026348508,
0.0067548542,
-0.0000764955,
0.0036643273,
-0.0033244528,
0.0002846069,
0.0092111360,
-0.0119354855,
-0.0100076953,
0.0016778584,
-0.0036692023,
-0.0115223639,
-0.0103885625,
-0.0110552311,
-0.0010705108,
-0.0023650941,
-0.0160869919,
-0.0156808812,
-0.0044874763,
-0.0154351341,
-0.0228479914,
-0.0054756636,
-0.0128902178,
-0.0119443573,
0.0027630839,
-0.0090915412,
-0.0082069365,
0.0041077756,
-0.0100355307,
-0.0137154870,
-0.0081517324,
-0.0112773748,
-0.0062059611,
-0.0014847737,
-0.0091269882,
-0.0093323095,
0.0032291396,
0.0065163611,
-0.0028637159,
-0.0038342685,
0.0037439554,
-0.0045292736,
-0.0037450462,
0.0009222751,
-0.0068617109,
0.0017638283,
0.0076134838,
0.0045286641,
0.0064419494,
0.0108025894,
0.0014531288,
0.0045940960,
0.0099464143,
-0.0107754264,
-0.0022896703,
0.0119400434,
-0.0035281372,
0.0001516991,
0.0204889551,
0.0026094716,
0.0164956003,
0.0228142068,
-0.0014734123,
0.0062255301,
0.0174200870,
0.0044084857,
0.0013008999,
0.0090237781,
0.0050649112,
0.0063676923,
0.0128932148,
-0.0009461424,
0.0007420529,
0.0132643990,
0.0021162357,
-0.0051544765,
0.0093535595,
-0.0007409535,
0.0019589821,
0.0056842370,
-0.0034937346,
0.0008209960,
0.0118868742,
-0.0057177176,
-0.0038874154,
0.0048721507,
-0.0054043876,
-0.0098470608,
0.0039757043,
-0.0097506242,
-0.0079047484,
0.0056851888,
-0.0022127267,
-0.0062021408,
-0.0002677437,
-0.0055813510,
-0.0027458637,
0.0026804097,
-0.0065207118,
-0.0107365754,
0.0001059348,
-0.0001322880,
-0.0057956455,
-0.0028970779,
-0.0003330938,
-0.0035854441,
-0.0027860394,
-0.0084293196,
-0.0135177691,
-0.0099495109,
-0.0043350086,
-0.0125012444,
-0.0100696012,
-0.0020276478,
-0.0009934959,
-0.0011520720,
-0.0000892547,
-0.0108530894,
-0.0029992380,
0.0004151011,
-0.0192953087,
-0.0182390008,
-0.0001545289,
-0.0129323490,
-0.0039440151,
0.0011731522,
-0.0085785398,
0.0015970332,
0.0060520326,
-0.0100713000,
-0.0097728390,
-0.0063035525,
-0.0066506844,
-0.0119790351,
-0.0088869678,
-0.0040149149,
-0.0059640501,
0.0013217517,
-0.0015597630,
-0.0090879202,
-0.0021881172,
-0.0064847618,
-0.0098084081,
-0.0035081732,
-0.0079683764,
-0.0099178860,
0.0026748972,
0.0000009244,
-0.0027244154,
0.0015940402,
0.0006941798,
-0.0046709832,
0.0024212250,
-0.0070739081,
-0.0091599189,
0.0116316145,
0.0113868164,
-0.0094468314,
0.0110815298,
0.0104264542,
0.0061240019,
0.0092121549,
0.0081657041,
0.0038995971,
0.0153529327,
0.0091323266,
0.0055937055,
0.0093260296,
0.0149509292,
0.0090522291,
0.0081659500,
0.0136071434,
0.0138266580,
0.0117520820,
0.0182458181,
0.0035351715,
0.0082817329,
0.0203304961,
0.0110244732,
0.0062286668,
0.0141406152,
0.0111319395,
0.0154899163,
0.0191238634,
0.0101634599,
0.0073067015,
0.0228441320,
0.0054313317,
0.0003233086,
0.0149122179,
0.0045900019,
-0.0001777984,
0.0210860725,
0.0016527005,
-0.0039943592,
0.0130715109,
0.0047060880,
-0.0045223325,
0.0028563882,
-0.0046413639,
-0.0078523448,
0.0057790456,
-0.0038605824,
-0.0183211621,
-0.0026380615,
-0.0041491780,
-0.0122297741,
-0.0086034751,
-0.0150252637,
-0.0201140679,
-0.0063103479,
-0.0155661944,
-0.0232780278,
-0.0060113557,
-0.0105953170,
-0.0176200755,
-0.0083287377,
-0.0181681272,
-0.0211703517,
-0.0110912416,
-0.0192402005,
-0.0302752778,
-0.0083191190,
-0.0087431855,
-0.0173862260,
-0.0056720870,
-0.0028717066,
-0.0118387099,
-0.0026770299,
-0.0092385346,
-0.0176847614,
-0.0109256934,
-0.0092225848,
-0.0134218689,
-0.0106440010,
-0.0035186857,
-0.0016912054,
0.0029545606,
0.0056590158,
-0.0009319690,
-0.0058291135,
0.0055994089,
-0.0017940550,
-0.0033042459,
-0.0003285548,
0.0014858742,
0.0111077903,
0.0168535896,
0.0090956762,
0.0105394907,
0.0213660263,
0.0142320860,
0.0058269743,
0.0095880385,
0.0055791955,
0.0046696109,
0.0189664997,
0.0115947323,
0.0094523253,
0.0287646074,
0.0167821124,
0.0124232080,
0.0171884540,
0.0165630337,
0.0117336735,
0.0115710320,
0.0060469541,
0.0036936151,
0.0126244919,
0.0157115050,
0.0036653532,
0.0056188283,
0.0107446369,
0.0090110227,
0.0065712770,
0.0046527069,
-0.0045444639,
0.0067963107,
0.0097792763,
0.0018150921,
0.0049713771,
0.0100580500,
0.0031550964,
0.0073720161,
0.0054185921,
-0.0072202925,
-0.0015400251,
0.0040672477,
-0.0083837388,
-0.0012210947,
0.0044334102,
-0.0122245848,
0.0039200215,
0.0055376412,
-0.0154988151,
-0.0056142230,
0.0027890678,
-0.0065357871,
-0.0109598376,
-0.0099245328,
-0.0060462635,
-0.0015877762,
-0.0058604749,
-0.0104992446,
-0.0090238927,
0.0035092456,
-0.0021450841,
-0.0104352403,
-0.0049622105,
-0.0018207601,
-0.0111958617,
-0.0057804976,
-0.0077538136,
-0.0056870030,
0.0009833688,
0.0009140795,
-0.0065910127,
0.0059595807,
0.0070112506,
-0.0080975238,
-0.0002012921,
-0.0007130893,
-0.0153229758,
0.0074058725,
0.0094411736,
-0.0097748721,
0.0082194787,
0.0119230412,
-0.0086777555,
0.0046186652,
0.0000675910,
-0.0122941649,
0.0006770132,
0.0046236399,
-0.0103849471,
0.0005251449,
0.0056779808,
-0.0016371019,
0.0003687893,
0.0061200364,
-0.0100624608,
0.0026362899,
0.0060469788,
-0.0079426337,
-0.0056928508,
0.0096530318,
-0.0018505098,
0.0111169722,
0.0072087646,
-0.0034972695,
0.0121601913,
0.0160294063,
-0.0021554860,
0.0045467010,
0.0121826790,
-0.0009566233,
0.0058104014,
0.0113323499,
-0.0020114428,
0.0138111487,
0.0138068292,
-0.0005256980,
0.0023759569,
0.0103522614,
0.0043217801,
0.0023330355,
0.0025621457,
0.0049839537,
0.0064361729,
0.0127568459,
0.0095464000,
0.0026646173,
0.0091815637,
0.0132411355,
0.0015339766,
0.0096095987,
0.0041819499,
0.0060162805,
0.0112055466,
0.0054719960,
0.0033318202,
0.0092676673,
0.0053083003,
0.0045419000,
0.0081348335,
0.0046972875,
-0.0074349479,
0.0046820450,
0.0060784025,
-0.0125765875,
-0.0014816548,
0.0054075560,
-0.0065748999,
0.0042213988,
-0.0055993418,
-0.0151769891,
-0.0021083050,
-0.0113041028,
-0.0212760847,
-0.0201183781,
-0.0121721802,
-0.0118925776,
-0.0113557233,
-0.0078704972,
-0.0058854520,
-0.0057409583,
-0.0072558741,
-0.0186872091,
-0.0213622693,
-0.0088229198,
-0.0196824037,
-0.0244141147,
-0.0108907372,
-0.0116055105,
-0.0068661310,
-0.0033220900,
-0.0156811625,
-0.0120693259,
-0.0005931380,
-0.0155147715,
-0.0151024116,
-0.0063470770,
-0.0121642109,
-0.0126143368,
0.0038099005,
-0.0088203279,
-0.0112271952,
0.0012070440,
-0.0073247971,
-0.0096946843,
-0.0038627698,
-0.0140680084,
-0.0085151978,
0.0012330476,
-0.0027101720,
-0.0086969612,
0.0042324089,
0.0115893241,
0.0077842874,
0.0045197876,
0.0108180391,
0.0030002769,
0.0129178176,
0.0048561031,
-0.0016299356,
0.0031115266,
0.0146074696,
0.0117380042,
0.0110689476,
0.0164062530,
0.0109384824,
0.0155691942,
0.0190856121,
-0.0002188110,
0.0078329127,
0.0211726706,
-0.0016068395,
0.0042439336,
0.0217434466,
0.0027448230,
0.0083671650,
0.0152762057,
0.0006675252,
0.0023383973,
0.0159381460,
-0.0029988266,
-0.0018026464,
0.0081552854,
0.0033394818,
-0.0010976186,
0.0090747541,
-0.0005603224,
-0.0003926506,
0.0123796109,
0.0019205507,
-0.0058302423,
0.0039142258,
-0.0092214802,
-0.0088452557,
0.0044885087,
-0.0112628546,
-0.0085481778,
0.0059048091,
-0.0051515931,
-0.0058936370,
-0.0002008610,
-0.0099512944,
-0.0128452936,
0.0022145768,
-0.0154213849,
-0.0194379203,
0.0012298509,
-0.0022669814,
-0.0132263917,
-0.0067785098,
-0.0149826435,
-0.0138773266,
-0.0116005037,
-0.0166399460,
-0.0182632580,
-0.0055713304,
-0.0059947437,
-0.0085970834,
-0.0057607628,
0.0039763004,
-0.0051592016,
-0.0034778018,
-0.0006311770,
-0.0078823296,
-0.0047813826,
-0.0036127912,
-0.0105396518,
-0.0047079325,
0.0024006628,
-0.0004345921,
0.0042524263,
0.0074059940,
-0.0062375823,
0.0014410440,
0.0058133565,
-0.0086967470,
-0.0099529251,
0.0030396099,
-0.0031305915,
0.0069488795,
0.0171379354,
0.0017593657,
0.0036645718,
0.0184813999,
0.0022095530,
-0.0020583021,
-0.0026925444,
-0.0021214536,
0.0031583707,
0.0075303828,
0.0060074041,
0.0096946601,
0.0146332681,
0.0150069324,
0.0046756035,
0.0107480772,
0.0107950512,
0.0061107446,
0.0108182505,
0.0093241958,
0.0048715817,
0.0145417042,
0.0107652051,
0.0063885311,
0.0117970305,
0.0101797516,
0.0043453174,
0.0113764741,
0.0080168396,
-0.0025865831,
0.0192438830,
0.0150121944,
-0.0035380388,
0.0113406535,
0.0158378165,
0.0048726471,
0.0103010237,
0.0072200084,
0.0020769367,
0.0140528390,
0.0091977287,
0.0035207344,
0.0100368634,
0.0101279393,
0.0066632135,
0.0111920591,
0.0118577145,
0.0069089606,
0.0064158579,
0.0130111389,
0.0067950087,
0.0013088506,
0.0070434785,
0.0064252825,
0.0018402132,
0.0050924495,
0.0012615421,
0.0018394585,
0.0143004013,
-0.0033441563,
-0.0069900081,
0.0023053600,
-0.0006499176,
-0.0135693252,
0.0034048217,
-0.0081547089,
-0.0129371267,
0.0088817757,
-0.0027560438,
-0.0150979292,
-0.0016528261,
-0.0091108475,
-0.0193781871,
-0.0097626867,
-0.0168161616,
-0.0244766623,
-0.0033594379,
-0.0049561802,
-0.0162191428,
-0.0055671195,
-0.0032335778,
-0.0155055942,
-0.0077563217,
-0.0141355470,
-0.0244739745,
-0.0129458075,
-0.0171673894,
-0.0266843177,
-0.0063412525,
-0.0094697038,
-0.0153046325,
-0.0039986139,
-0.0075864936,
-0.0180456936,
-0.0014861899,
-0.0077061374,
-0.0230045244,
-0.0070019411,
-0.0028830948,
-0.0119100008,
0.0035628350,
-0.0021716321,
-0.0099511174,
0.0034683477,
0.0023298068,
-0.0132026440,
-0.0044759093,
0.0014287262,
0.0066487296,
-0.0002407525,
0.0062549249,
0.0106384186,
0.0139885619,
0.0149868038,
0.0084003955,
0.0062561552,
0.0183763877,
0.0090356478,
0.0017484225,
0.0082708299,
0.0095717609,
0.0102000218,
0.0155760385,
0.0068344483,
0.0122527415,
0.0215286091,
0.0114920354,
0.0035487942,
0.0137761179,
0.0050566304,
-0.0008071823,
0.0100902971,
0.0054587778,
0.0004294197,
0.0169185624,
0.0092414040,
0.0031276266,
0.0134371333,
0.0041397908,
-0.0037667388,
0.0017930146,
-0.0029022554,
-0.0071802246,
-0.0023332299,
0.0017837677,
-0.0012603769,
-0.0028137525,
-0.0030411975,
-0.0065115974,
-0.0048477175,
-0.0054471525,
-0.0212417189,
-0.0170731712,
-0.0105486894,
-0.0169421919,
-0.0189253315,
-0.0150806736,
-0.0188024137,
-0.0084454967,
-0.0121354861,
-0.0243718103,
-0.0196387060,
-0.0078340573,
-0.0271345656,
-0.0147292400,
-0.0109734777,
-0.0209978428,
-0.0115615819,
-0.0050284066,
-0.0229815654,
-0.0141246570,
-0.0065642139,
-0.0161309391,
-0.0183910057,
-0.0129873045,
-0.0129559003,
-0.0053004567,
-0.0029229256,
-0.0044264919,
-0.0036604679,
0.0071661132,
-0.0012504559,
-0.0081963316,
-0.0067475941,
-0.0021520564,
-0.0086727422,
-0.0018940703,
0.0001579405,
0.0004924408,
0.0088710906,
0.0131753478,
0.0050470927,
0.0128978407,
0.0079609724,
0.0028201982,
0.0109776054,
0.0111642983,
-0.0070875287,
0.0159456339,
0.0230111200,
0.0045689857,
0.0128522627,
0.0249260757,
0.0086597614,
0.0204215664,
0.0136683658,
0.0028981431,
0.0153669911,
0.0196931213,
0.0006613076,
0.0086966297,
0.0192106590,
0.0089977318,
0.0106375795,
0.0180657227,
0.0046455562,
0.0109763686,
0.0180355608,
0.0000881259,
0.0054834266,
0.0134884557,
0.0047379895,
0.0144319199,
0.0135895498,
0.0014020142,
0.0084850080,
0.0157640018,
-0.0027954653,
0.0022150644,
0.0103994627,
-0.0042213937,
0.0068264445,
0.0152597474,
-0.0030912145,
0.0045872740,
0.0119882217,
-0.0014137255,
0.0002351627,
0.0007006416,
-0.0019598189,
0.0006504974,
0.0047184257,
0.0002269742,
-0.0021460375,
0.0112958904,
0.0078949928,
-0.0020646974,
-0.0020285270,
0.0046415948,
-0.0015379098,
-0.0022641376,
-0.0073557841,
-0.0093658650,
0.0026159033,
-0.0021929059,
-0.0053194771,
0.0021099751,
0.0089416467,
0.0001900031,
0.0077635003,
-0.0002808554,
-0.0087738987,
-0.0029008056,
-0.0014800027,
-0.0200077407,
-0.0029824027,
0.0125075243,
0.0002532425,
0.0061614569,
0.0042348714,
-0.0035948048,
0.0026137359,
-0.0035763304,
-0.0174831077,
-0.0101941526,
-0.0033583031,
-0.0025860032,
-0.0005706139,
0.0030614724,
0.0018634342,
-0.0016327213,
0.0045954417,
-0.0065886499,
-0.0100963488,
-0.0071975170,
-0.0079085007,
-0.0115092769,
0.0000053123,
-0.0095716845,
-0.0044245995,
0.0073510427,
-0.0013080855,
-0.0049918755,
0.0057897139,
-0.0002427638,
-0.0038546438,
0.0058830222,
-0.0044497931,
-0.0068311552,
0.0150970947,
0.0040074256,
-0.0027718260,
0.0133627933,
0.0044920472,
0.0004324915,
0.0065000532,
-0.0040909378,
-0.0011188170,
0.0085179890,
0.0025526965,
0.0007580986,
0.0104069384,
0.0149015207,
0.0079957871,
0.0055661686,
0.0071818465,
0.0032297811,
0.0069393972,
0.0070302505,
-0.0016626616,
-0.0007603423,
0.0086224750,
0.0054129581,
0.0013293506,
0.0061824899,
0.0023329433,
0.0101693906,
0.0120049752,
-0.0055281818,
-0.0033238069,
0.0104545429,
-0.0064844545,
-0.0074430211,
0.0052781659,
-0.0076646339,
0.0002232593,
0.0104897106,
-0.0048931572,
-0.0106906891,
0.0065931636,
-0.0073463055,
-0.0181689411,
-0.0083848927,
-0.0153149925,
-0.0143288877,
-0.0030590910,
-0.0185541958,
-0.0202835556,
-0.0062151561,
-0.0195793211,
-0.0283908769,
-0.0164805520,
-0.0232034735,
-0.0214521792,
-0.0070466865,
-0.0172128566,
-0.0167280361,
-0.0032353683,
-0.0176173635,
-0.0216441564,
-0.0131051186,
-0.0202415530,
-0.0269420277,
-0.0084933983,
-0.0206394121,
-0.0237142444,
-0.0027634471,
-0.0082852030,
-0.0177083518,
-0.0077587217,
-0.0150101446,
-0.0158906654,
-0.0108422339,
-0.0178356320,
-0.0185410716,
-0.0071043018,
-0.0037380529,
-0.0024978211,
-0.0021824900,
0.0013589815,
-0.0047148233,
-0.0019523788,
0.0034719310,
-0.0095488653,
-0.0115700215,
0.0021401260,
0.0017109960,
0.0019217804,
0.0094019938,
0.0101453857,
0.0211537816,
0.0230469722,
0.0037695579,
0.0095176948,
0.0196614768,
0.0070814509,
0.0007333372,
0.0137560740,
0.0100790514,
0.0149108563,
0.0247999299,
0.0080980370,
0.0125957429,
0.0246565510,
0.0137263853,
0.0071094995,
0.0113147795,
0.0125878528,
0.0094647622,
0.0095746042,
0.0072802538,
0.0102410661,
0.0168421306,
0.0142586548,
0.0023537176,
0.0088904742,
0.0125787361,
0.0083573768,
0.0064473227,
0.0022877313,
0.0019246474,
0.0099073518,
0.0130130127,
0.0004851201,
0.0076790769,
0.0059741689,
0.0019371662,
0.0054365415,
0.0025064051,
-0.0169176348,
0.0054365308,
0.0059409835,
-0.0105956942,
0.0030695566,
0.0071651470,
-0.0016638184,
0.0045651030,
-0.0000846723,
-0.0158999693,
-0.0029551543,
-0.0051296074,
-0.0116762156,
-0.0098736528,
-0.0079853944,
-0.0078191701,
-0.0047151232,
-0.0001456733,
-0.0075855386,
-0.0077845789,
-0.0037671770,
-0.0088174557,
-0.0137539785,
-0.0037214630,
-0.0091455057,
-0.0068986285,
-0.0003018354,
-0.0013379909,
0.0010054025,
0.0078257117,
-0.0018157351,
-0.0075447140,
-0.0006558399,
-0.0067812018,
-0.0161556136,
0.0015506684,
-0.0068928772,
-0.0110216299,
0.0093327202,
0.0052150190,
-0.0079148132,
0.0064388057,
0.0008894997,
-0.0083219381,
-0.0026649591,
-0.0032025981,
-0.0180390272,
0.0041491715,
0.0060708784,
-0.0100005893,
0.0009303627,
0.0055420306,
-0.0037755636,
0.0021944549,
-0.0048831934,
-0.0122783603,
0.0086258473,
0.0084014311,
-0.0084573412,
0.0068832678,
0.0115896119,
0.0070411889,
0.0112644443,
0.0079305340,
-0.0024551786,
0.0149861127,
0.0099169752,
-0.0124894008,
0.0056699640,
0.0134580880,
-0.0014923001,
0.0119397687,
0.0113377720,
0.0008153286,
0.0149241881,
0.0135469725,
-0.0023742139,
0.0059217871,
0.0072068935,
0.0104915313,
0.0055146916,
0.0067816572,
0.0089905281,
0.0108718127,
0.0138219912,
0.0069303643,
0.0043514287,
0.0147875845,
0.0073765921,
-0.0003697440,
0.0050563249,
0.0045017065,
0.0052796016,
0.0160072949,
0.0079427706,
0.0087149534,
0.0122225732,
0.0066710860,
-0.0018091132,
0.0080735087,
-0.0059716264,
-0.0132870749,
0.0038099103,
0.0014405745,
-0.0110404743,
0.0003910122,
-0.0008578727,
-0.0060412232,
-0.0033945004,
-0.0090035107,
-0.0185664017,
-0.0102391280,
-0.0125558600,
-0.0243076086,
-0.0120707899,
-0.0058963289,
-0.0129431104,
-0.0135137150,
-0.0137371663,
-0.0146751050,
-0.0155125046,
-0.0170658380,
-0.0266366899,
-0.0190849453,
-0.0107876314,
-0.0144602861,
-0.0177123789,
-0.0068334714,
-0.0130851995,
-0.0061286129,
-0.0080012046,
-0.0241573136,
-0.0199118908,
-0.0038283993,
-0.0232533216,
-0.0141793722,
-0.0040030787,
-0.0140016470,
-0.0022670121,
0.0082946531,
-0.0126213385,
-0.0072124484,
0.0002823633,
-0.0087651778,
-0.0039579635,
-0.0046267956,
-0.0004050986,
0.0005406011,
0.0097731408,
0.0044819382,
0.0039715199,
0.0146841872,
0.0150732268,
0.0045918073,
0.0083625559,
0.0097078867,
0.0121574579,
0.0165696349,
0.0128730526,
0.0108659910,
0.0171524379,
0.0207163971,
0.0134454723,
0.0134890079,
0.0161365103,
0.0086321011,
0.0153384283,
0.0166258123,
-0.0010893058,
0.0176714715,
0.0223134104,
0.0009578053,
0.0125091560,
0.0191422626,
0.0067212442,
0.0102716507,
0.0089747319,
-0.0063437601,
0.0019657298,
0.0071894708,
-0.0084708035,
-0.0013725291,
0.0091060549,
-0.0031818026,
-0.0005771459,
0.0071680909,
-0.0064419825,
-0.0043080039,
0.0045092781,
-0.0108951414,
-0.0053106127,
0.0009428908,
-0.0103438227,
-0.0016700735,
0.0020010585,
-0.0152807087,
-0.0078793010,
0.0011011219,
-0.0155457873,
-0.0178329237,
-0.0103867147,
-0.0230899751,
-0.0075168665,
-0.0024605142,
-0.0207544044,
-0.0099329278,
0.0027548219,
-0.0153090162,
-0.0120101403,
-0.0087976130,
-0.0156069873,
-0.0135328751,
-0.0119633786,
-0.0151589513,
-0.0121406941,
-0.0011153956,
-0.0008395098,
-0.0055049108,
-0.0023043302,
-0.0004258477,
-0.0041412739,
-0.0069069206,
-0.0078137675,
-0.0115991207,
0.0004362714,
0.0044076489,
0.0044987029,
0.0106608663,
0.0141210295,
0.0036408228,
0.0103238830,
0.0047607026,
-0.0099095991,
0.0013240201,
0.0052090390,
-0.0100461692,
0.0068620257,
0.0118296016,
0.0037919739,
0.0137263210,
0.0102517661,
0.0028657117,
0.0095682256,
0.0104291551,
0.0006129401,
-0.0005323108,
0.0075908564,
0.0108236587,
0.0111176614,
0.0131751336,
0.0083875759,
0.0073375348,
0.0159722492,
0.0062307259,
0.0019299606,
0.0113711832,
0.0033756022,
0.0053187311,
0.0088198800,
0.0070449896,
0.0092423251,
0.0174937081,
0.0071752202,
0.0058102785,
0.0157368202,
0.0070006456,
-0.0013222771,
0.0099566951,
0.0034681214,
0.0030004757,
0.0202074815,
0.0046611167,
-0.0047733332,
0.0130261471,
0.0065585547,
0.0011344735,
0.0073806606,
-0.0003691230,
0.0047888611,
0.0128356870,
0.0086120581,
-0.0003556907,
0.0064234808,
0.0086259106,
0.0082401298,
0.0086538671,
0.0108568873,
-0.0004093501,
0.0067895930,
0.0122357253,
0.0020820866,
-0.0005164744,
0.0050044763,
0.0029514937,
0.0040445430,
0.0014050993,
-0.0023938818,
0.0028651091,
0.0082346871,
-0.0123022487,
-0.0117700994,
0.0046859812,
-0.0084675681,
-0.0085515380,
0.0063104485,
-0.0055480613,
-0.0035161616,
0.0070084687,
-0.0112040453,
-0.0152091682,
-0.0015277405,
-0.0121763088,
-0.0203338675,
-0.0079059610,
-0.0071316818,
-0.0073907482,
0.0045577083,
-0.0094338479,
-0.0130085750,
0.0029411332,
-0.0086197872,
-0.0191235337,
-0.0062799659,
-0.0160178561,
-0.0175840519,
-0.0051655490,
-0.0112324348,
-0.0125556337,
0.0013562432,
-0.0112970937,
-0.0110930745,
0.0031851400,
-0.0121563878,
-0.0213950109,
0.0011308931,
-0.0052023423,
-0.0160354469,
0.0044511389,
0.0013740546,
-0.0030017227,
0.0043764729,
-0.0058023073,
-0.0083802305,
0.0063194251,
-0.0056976201,
-0.0114096981,
0.0000552645,
0.0069739968,
0.0061974982,
0.0066172704,
0.0112569500,
0.0095282989,
0.0095716501,
0.0097340271,
-0.0009197363,
0.0008419711,
0.0098842494,
0.0026927432,
0.0048639551,
0.0092814118,
0.0100885136,
0.0138079505,
0.0125393970,
0.0005378529,
0.0071832556,
0.0166117977,
0.0026814989,
-0.0019700564,
0.0093709659,
0.0031004194,
0.0068301745,
0.0151402391,
0.0005589420,
0.0022271946,
0.0093941865,
0.0042941719,
-0.0027430141,
-0.0008529339,
-0.0068964865,
-0.0039658006,
0.0022934354,
0.0030331940,
-0.0040324004,
0.0051988359,
0.0048850989,
-0.0024319140,
-0.0040900251,
-0.0074770791,
-0.0126270596,
-0.0051810974,
-0.0165739730,
-0.0199326016,
-0.0103169028,
-0.0029217757,
-0.0122584887,
-0.0085520940,
-0.0136031546,
-0.0163246654,
-0.0102584809,
-0.0109549630,
-0.0273646433,
-0.0067809699,
-0.0057219942,
-0.0195097774,
-0.0067074904,
-0.0020658185,
-0.0192626212,
-0.0061698821,
-0.0125509212,
-0.0188638177,
-0.0076516578,
-0.0104632610,
-0.0166678671,
-0.0108302189,
-0.0058300579,
-0.0047656884,
-0.0039265193,
0.0025912107,
-0.0028266755,
-0.0022508372,
0.0007301502,
-0.0039505069,
-0.0123027852,
-0.0003556328,
-0.0046027438,
-0.0007913660,
0.0043000043,
0.0063148802,
0.0031032511,
0.0131816119,
0.0095242690,
0.0012714446,
0.0076863058,
0.0040997788,
-0.0030771038,
0.0169897377,
0.0087581100,
0.0032132161,
0.0247367267,
0.0240609497,
0.0028126200,
0.0178230572,
0.0137413582,
0.0076673175,
0.0135931652,
0.0101324357,
0.0017660731,
0.0171535369,
0.0214947164,
0.0054531596,
0.0117971804,
0.0235701073,
0.0117759723,
0.0158075746,
0.0164110810,
0.0029350459,
0.0155588388,
0.0124444636,
-0.0039323764,
0.0083084246,
0.0126986429,
-0.0007492038,
0.0096652135,
0.0087969983,
-0.0029556877,
0.0138790570,
0.0146961724,
-0.0064515830,
0.0074826255,
0.0179830212,
-0.0049631251,
0.0120421872,
0.0114325518,
-0.0068845698,
0.0004718126,
0.0034382057,
-0.0065580131,
-0.0010698872,
-0.0016925645,
-0.0024647522,
-0.0012497362,
0.0047450038,
-0.0031524957,
0.0019332791,
0.0053455285,
-0.0000507876,
-0.0087951692,
-0.0024206864,
-0.0026344243,
-0.0060771382,
-0.0060168165,
-0.0081616808,
-0.0052114292,
0.0036534911,
-0.0020519344,
-0.0063188085,
0.0024803202,
-0.0008460155,
-0.0110236462,
-0.0019891043,
-0.0072742049,
-0.0151826460,
0.0030561504,
-0.0004980113,
-0.0076605584,
0.0099628139,
0.0064864689,
-0.0044037802,
-0.0006938546,
-0.0058941287,
-0.0116157252,
-0.0075428179,
-0.0106572825,
-0.0143525619,
-0.0086216740,
0.0042197756,
-0.0022753570,
-0.0027640779,
0.0004193182,
-0.0073630232,
-0.0041338922,
0.0020436412,
-0.0121610994,
-0.0107963895,
0.0015254307,
-0.0004612964,
0.0030938317,
0.0042722118,
-0.0050046025,
0.0060771136,
0.0110806022,
-0.0069616893,
-0.0076544243,
0.0120759392,
0.0017532356,
0.0054337177,
0.0152933225,
0.0006302389,
0.0109378304,
0.0224405918,
0.0015863101,
0.0024258560,
0.0157081280,
0.0026068252,
0.0058561754,
0.0076581324,
0.0093500093,
0.0083265891,
0.0140090138,
0.0110599231,
0.0114423595,
0.0196887255,
0.0184868108,
0.0074443342,
0.0096251061,
0.0124301249,
0.0061904853,
0.0074151387,
0.0047570770,
0.0019856098,
0.0077488548,
0.0118915420,
0.0056264694,
0.0077240169,
0.0108204782,
-0.0004962883,
0.0090467809,
0.0089647295,
-0.0101945279,
0.0010821794,
0.0127097256,
-0.0059872298,
0.0011009165,
0.0003066700,
-0.0091028074,
-0.0050052451,
-0.0001510159,
-0.0198168904,
-0.0169665571,
-0.0067885411,
-0.0117186215,
-0.0193543322,
-0.0069188210,
-0.0167665295,
-0.0128523391,
-0.0017778174,
-0.0228412077,
-0.0254197232,
-0.0083130952,
-0.0265932623,
-0.0260955878,
-0.0192827079,
-0.0274409391,
-0.0165997203,
-0.0068688854,
-0.0300863218,
-0.0207719952,
-0.0091832774,
-0.0210737046,
-0.0272165388,
-0.0130756004,
-0.0228384882,
-0.0155371279,
-0.0034501306,
-0.0181834362,
-0.0142215043,
0.0039604455,
-0.0173007157,
-0.0188303832,
-0.0106704831,
-0.0175554976,
-0.0179708879,
-0.0075497017,
-0.0111500127,
-0.0094993971,
0.0013656705,
0.0001964563,
-0.0009199817,
0.0003701999,
-0.0008214365,
-0.0031801804,
0.0024273682,
0.0003144315,
-0.0051866602,
0.0037307306,
0.0093332343,
0.0064618695,
0.0084874341,
0.0110912686,
0.0110367863,
0.0181035921,
0.0112126013,
-0.0005130679,
0.0103617199,
0.0183813125,
0.0010198154,
0.0086911470,
0.0159135871,
0.0088862469,
0.0122137936,
0.0149122141,
0.0022366776,
0.0089660715,
0.0093548074,
0.0041586631,
0.0004034882,
0.0071814694,
0.0060452968,
0.0044118594,
0.0085830167,
0.0020956164,
0.0013951403,
0.0096486248,
-0.0009267143,
-0.0034082935,
0.0025845643,
-0.0002992403,
-0.0011621831,
0.0042351722,
-0.0021783554,
-0.0016989129,
0.0047735455,
0.0023033968,
-0.0037063141,
0.0032521314,
-0.0038629281,
-0.0068359212,
0.0090180626,
-0.0026225336,
-0.0155726746,
0.0101372264,
0.0005859134,
-0.0089192446,
-0.0033728001,
-0.0082407659,
-0.0068934034,
0.0002193705,
-0.0189792030,
-0.0133921197,
-0.0004401786,
0.0005141431,
-0.0125007797,
-0.0026803249,
0.0022041155,
0.0019304669,
-0.0022698995,
-0.0000008332,
-0.0065589552,
-0.0042787511,
-0.0015823777,
-0.0095174266,
-0.0067656832,
0.0042509991,
0.0026496886,
0.0019856878,
0.0035304935,
0.0007151944,
0.0038708900,
0.0059377868,
-0.0096330438,
-0.0079946052,
0.0090408893,
0.0005778516,
-0.0025584970,
0.0160551555,
0.0027240049,
0.0003585106,
0.0126776099,
-0.0010002221,
-0.0058957078,
0.0050245249,
-0.0025596735,
-0.0049152174,
0.0060859341,
0.0004140637,
-0.0016841659,
0.0123698879,
0.0068453536,
-0.0056709279,
0.0091612889,
0.0069012055,
-0.0015937812,
0.0068448479,
0.0010671790,
-0.0021673997,
0.0170871690,
0.0086099943,
-0.0005435529,
0.0178259593,
0.0106038516,
0.0022091153,
0.0165779181,
0.0065492773,
-0.0038398593,
0.0147562474,
0.0126102297,
-0.0047420436,
0.0173569974,
0.0162988957,
0.0049215909,
0.0135900117,
0.0051095220,
-0.0006399068,
0.0139903892,
0.0069600306,
-0.0000497155,
0.0077309571,
0.0166656543,
0.0077756681,
0.0109767299,
0.0121755358,
0.0118856169,
0.0123449685,
0.0167187639,
0.0055300333,
0.0063490085,
0.0111089600,
0.0053519392,
0.0052135512,
0.0095718866,
0.0029629148,
0.0116631985,
0.0167373791,
0.0090715000,
0.0033977921,
0.0126079638,
0.0008172061,
-0.0034934222,
0.0030182414,
-0.0054801372,
-0.0042011631,
0.0152300950,
-0.0040946752,
-0.0089215739,
0.0034689137,
-0.0033388138,
-0.0108749587,
-0.0160487723,
-0.0186731499,
-0.0148790991,
-0.0087720184,
-0.0060809981,
-0.0130050052,
-0.0066482304,
-0.0059740897,
-0.0137304775,
-0.0178329796,
-0.0123881567,
-0.0199586917,
-0.0167784039,
-0.0159258507,
-0.0227451101,
-0.0090436731,
-0.0059449603,
-0.0187897105,
-0.0118950512,
-0.0095176781,
-0.0152601413,
-0.0087066758,
-0.0128606632,
-0.0272860900,
-0.0105747497,
-0.0005276740,
-0.0198677592,
-0.0068879183,
-0.0023047582,
-0.0161837172,
-0.0030505212,
-0.0024824236,
-0.0152324978,
-0.0085555669,
-0.0050574685,
-0.0072715729,
-0.0022311113,
-0.0034043151,
-0.0018106550,
0.0080241412,
0.0102201886,
0.0018595251,
-0.0015918808,
0.0140890395,
0.0100776646,
0.0035541230,
0.0071463711,
0.0088363308,
0.0140640363,
0.0136570185,
0.0131731462,
0.0083852205,
0.0181457754,
0.0141068548,
0.0079968628,
0.0163606498,
0.0163097307,
0.0037492202,
0.0173873585,
0.0097063985,
-0.0010680008,
0.0171718653,
0.0141224265,
0.0009103619,
0.0104452120,
0.0118381940,
0.0066156443,
0.0096878549,
0.0087320544,
-0.0034991503,
0.0053095776,
0.0115720509,
-0.0028120773,
-0.0016867595,
0.0071752169,
-0.0052462099,
0.0003342444,
0.0029735034,
-0.0147641823,
-0.0062738238,
0.0048691286,
-0.0128459604,
-0.0029224788,
-0.0009071058,
-0.0083419494,
0.0016656672,
-0.0024051424,
-0.0237394404,
-0.0089114048,
-0.0015829947,
-0.0252861269,
-0.0187141150,
-0.0053649740,
-0.0186771303,
-0.0065188473,
-0.0086473851,
-0.0211988371,
-0.0144116720,
-0.0032033240,
-0.0225111991,
-0.0170619395,
-0.0097764982,
-0.0097540095,
-0.0114032011,
-0.0081561189,
-0.0113348588,
-0.0070011201,
0.0021472129,
-0.0077045625,
-0.0101307509,
-0.0046740705,
-0.0067965472,
-0.0105561987,
-0.0051249634,
-0.0077945432,
-0.0018918036,
0.0077554299,
0.0037943078,
0.0008666714,
0.0086394083,
0.0040252386,
-0.0062656505,
0.0028062847,
-0.0031208738,
-0.0132848378,
0.0045001614,
0.0121803870,
0.0041160197,
0.0157852769,
0.0127452370,
0.0071296385,
0.0143571114,
0.0065614656,
-0.0003996328,
0.0053192750,
0.0105816731,
0.0033632643,
0.0032367001,
0.0148941670,
0.0126659116,
0.0071476949,
0.0136193186,
0.0048747249,
0.0100477785,
0.0168092605,
0.0051225238,
0.0008789654,
0.0150033385,
0.0054819095,
0.0105588771,
0.0124235367,
0.0056271441,
0.0128721632,
0.0181863867,
0.0027266340,
-0.0019893930,
0.0143808033,
0.0036082892,
-0.0008640604,
0.0115183638,
-0.0020736335,
0.0060344865,
0.0181846693,
-0.0025706226,
-0.0026897346,
0.0154823586,
0.0014431276,
0.0019289297,
0.0065809325,
0.0020826999,
0.0037350969,
0.0089025544,
0.0023768332,
0.0001072861,
0.0035115117,
0.0052425424,
-0.0000234013,
0.0019594142,
-0.0009700959,
-0.0003985828,
0.0039875861,
0.0052907690,
-0.0064126002,
-0.0065801661,
0.0026801766,
-0.0017149845,
-0.0028418237,
-0.0055016661,
-0.0123425424,
-0.0031723024,
-0.0028469819,
-0.0236236081,
-0.0125911459,
0.0027433329,
-0.0138281975,
-0.0070007979,
0.0011478412,
-0.0088251401,
-0.0087885354,
-0.0041612345,
-0.0187408011,
-0.0160631649,
-0.0046752784,
-0.0154911298,
-0.0169229228,
-0.0031372546,
-0.0112073766,
-0.0126317758,
-0.0030125969,
-0.0177193433,
-0.0188382883,
-0.0049414602,
-0.0163451340,
-0.0194526780,
-0.0040425723,
-0.0153443534,
-0.0064539127,
0.0019960760,
-0.0094187092,
-0.0139620360,
-0.0003298995,
-0.0093086939,
-0.0133914612,
0.0003957271,
-0.0164706428,
-0.0121002914,
0.0100139352,
-0.0076478105,
-0.0113437520,
0.0124099208,
0.0022332172,
-0.0010267795,
0.0071733114,
-0.0019229024,
0.0036811931,
0.0138863251,
0.0046973666,
0.0022714960,
0.0117803253,
0.0179227721,
0.0061660078,
0.0103351008,
0.0125872847,
0.0111389644,
0.0116428966,
0.0113992011,
0.0030588175,
0.0173123870,
0.0191647578,
0.0119276308,
0.0134742903,
0.0145507585,
0.0147125302,
0.0190206431,
0.0115679447,
-0.0011548697,
0.0088898279,
0.0145957386,
-0.0009425078,
0.0034949486,
0.0158648975,
0.0066853738,
0.0117786974,
0.0109695494,
0.0007182534,
0.0054170615,
0.0070925746,
-0.0006119035,
-0.0036346284,
0.0025732033,
-0.0002486312,
0.0002013207,
0.0019849844,
-0.0017859910,
-0.0104281027,
-0.0008578803,
-0.0043399371,
-0.0126571525,
-0.0127976155,
-0.0131379357,
-0.0117003499,
-0.0032046312,
-0.0104451254,
-0.0144523997,
-0.0047112368,
-0.0066736578,
-0.0155786797,
-0.0072646346,
-0.0138445795,
-0.0221887063,
-0.0043355143,
-0.0149312522,
-0.0220118724,
0.0006225421,
-0.0062369416,
-0.0157078244,
-0.0018843595,
-0.0112716798,
-0.0125030763,
-0.0047769663,
-0.0173276383,
-0.0172051340,
-0.0023860058,
-0.0051917499,
-0.0089684129,
-0.0053906562,
0.0022029546,
-0.0026548156,
-0.0011842158,
-0.0025442101,
-0.0085300524,
-0.0023154966,
-0.0006173922,
-0.0044390908,
-0.0041572163,
0.0007093672,
0.0004514802,
0.0052909064,
0.0048412811,
-0.0000311762,
0.0021716787,
0.0088973111,
-0.0010758585,
-0.0064555039,
0.0053946977,
0.0005679843,
0.0053576846,
0.0171967857,
0.0048294854,
0.0076720277,
0.0272460282,
0.0119100288,
0.0024411918,
0.0108540636,
0.0075195353,
0.0014760417,
0.0038781408,
-0.0010240714,
0.0022894612,
0.0100721270,
0.0100990608,
-0.0027063051,
0.0138426563,
0.0100709228,
-0.0007205404,
0.0082017798,
0.0011630723,
-0.0078392271,
0.0155789731,
0.0031270995,
-0.0025695427,
0.0076403758,
0.0042105853,
-0.0069529330,
0.0118600447,
-0.0033863622,
-0.0135163069,
0.0079569351,
-0.0002467652,
-0.0138237253,
0.0035225691,
0.0006764838,
-0.0066989036,
0.0068297498,
0.0008484732,
-0.0085445195,
0.0041968310,
0.0023461396,
-0.0058918777,
-0.0028010891,
0.0007225088,
-0.0054417457,
0.0004131794,
-0.0031965803,
-0.0107034435,
-0.0057367161,
0.0041530817,
-0.0141563322,
-0.0127949053,
-0.0068340823,
-0.0077736210,
-0.0061476268,
-0.0010825392,
-0.0058418345,
0.0059348308,
0.0060726493,
-0.0057739113,
-0.0048077055,
0.0009305438,
-0.0091356635,
-0.0151511021,
-0.0063164164,
-0.0080330623,
-0.0049687745,
0.0122318324,
-0.0049870783,
-0.0045549748,
0.0072312616,
0.0019113383,
-0.0060616396,
-0.0046936432,
-0.0077730892,
-0.0054994430,
-0.0015587111,
-0.0012748159,
-0.0029692594,
0.0009748840,
0.0055291867,
-0.0009066979,
0.0023998306,
0.0018284308,
-0.0089554647,
0.0003914617,
0.0009599078,
-0.0069237291,
-0.0001732984,
0.0097804470,
0.0030116718,
0.0102731828,
0.0049096388,
-0.0012634345,
0.0149790403,
0.0168199595,
-0.0083448337,
0.0078183115,
0.0214573573,
0.0097317491,
0.0137205040,
0.0211618729,
0.0062615899,
0.0197900236,
0.0162800625,
0.0014989360,
0.0093571479,
0.0173631907,
0.0101065347,
0.0131686162,
0.0168545805,
0.0146049559,
0.0188053064,
0.0198464580,
0.0102311485,
0.0126406476,
0.0200625733,
0.0159896761,
0.0082153184,
0.0157502014,
0.0118258921,
0.0146230971,
0.0101908818,
0.0120720724,
0.0129092354,
0.0153913172,
0.0156330895,
0.0073098484,
0.0140029099,
0.0107722618,
-0.0013942540,
0.0153253330,
0.0106399786,
-0.0036923587,
0.0126583520,
0.0121077066,
0.0011001867,
0.0065962900,
0.0017214615,
-0.0043740426,
0.0011499596,
-0.0045417515,
-0.0196771324,
-0.0099458136,
0.0017813209,
-0.0099133886,
-0.0121125765,
-0.0053241625,
-0.0179646183,
-0.0100648580,
-0.0093307868,
-0.0236943383,
-0.0166174099,
-0.0060845860,
-0.0219740942,
-0.0121150492,
-0.0094633549,
-0.0190032143,
-0.0078494800,
-0.0101811709,
-0.0274472665,
-0.0133566195,
-0.0054508816,
-0.0274506491,
-0.0181699656,
-0.0096947923,
-0.0225396380,
-0.0078502605,
0.0011535599,
-0.0183723886,
-0.0101493038,
-0.0020909619,
-0.0190766566,
-0.0148139661,
-0.0120505635,
-0.0180524904,
-0.0112604927,
0.0005051346,
-0.0080321301,
-0.0014429423,
0.0048165526,
0.0050873673,
-0.0009167242,
-0.0008562292,
-0.0045331614,
-0.0048670974,
0.0032078750,
-0.0038739783,
-0.0016115520,
0.0137966024,
0.0154036200,
0.0081604337,
0.0143327005,
0.0101690413,
0.0120234508,
0.0163386874,
0.0040567778,
-0.0020869274,
0.0190491788,
0.0115108592,
0.0016210512,
0.0114572467,
0.0141832475,
0.0111044645,
0.0136697609,
0.0048108008,
0.0048295488,
0.0060518091,
0.0044428208,
-0.0065250830,
-0.0001485011,
0.0108740926,
0.0067494866,
0.0009509976,
0.0090796668,
0.0013007649,
0.0037794467,
0.0053231237,
-0.0051935185,
-0.0058293226,
-0.0005345559,
-0.0046769944,
-0.0017469305,
0.0035851523,
-0.0053274082,
-0.0075940019,
0.0057048434,
-0.0062076943,
-0.0088262502,
0.0027813758,
-0.0104203317,
-0.0089064371,
0.0094833868,
-0.0153198242,
-0.0115600182,
0.0090517811,
-0.0123505434,
-0.0143727195,
-0.0050009331,
-0.0136031192,
-0.0053243805,
-0.0066108527,
-0.0129725020,
-0.0132966992,
-0.0022390638,
-0.0060285903,
-0.0053668953,
-0.0007636677,
0.0027133594,
-0.0029937937,
-0.0016066792,
-0.0031761532,
-0.0096706133,
-0.0060557136,
-0.0057309801,
-0.0081885327,
0.0006065798,
0.0039042975,
0.0053393254,
0.0067718881,
0.0028410486,
-0.0033659711,
0.0046463292,
0.0059181773,
-0.0096028326,
-0.0002090065,
0.0155407600,
0.0013018341,
0.0036075932,
0.0115898848,
0.0006784668,
0.0005881847,
0.0067077815,
-0.0072867963,
-0.0070504141,
0.0026583078,
-0.0024631049,
-0.0034596131,
0.0103900433,
0.0004518134,
-0.0003399226,
0.0133904424,
0.0007507709,
-0.0048639150,
0.0100982981,
0.0027012811,
-0.0003053036,
0.0071618287,
0.0002451509,
0.0031405557,
0.0171886832,
0.0007440179,
-0.0012642867,
0.0165744089,
0.0029273238,
-0.0063402262,
0.0134211369,
-0.0006970618,
-0.0025635140,
0.0179577451,
0.0017726459,
-0.0014346451,
0.0223243609,
0.0045620780,
-0.0001893903,
0.0063318317,
0.0011451221,
0.0016717312,
0.0111830942,
0.0055452832,
0.0002134250,
0.0097050220,
0.0164098572,
0.0074773915,
0.0100292992,
0.0133982347,
0.0048952973,
0.0124522056,
0.0134768421,
0.0011734457,
0.0078703221,
0.0116222892,
0.0076040840,
0.0154394796,
0.0086459890,
0.0010773831,
0.0133190267,
0.0103343977,
-0.0041628140,
-0.0024494897,
0.0056139776,
-0.0051473938,
0.0002485822,
0.0034506631,
-0.0008169066,
0.0068588890,
0.0082755294,
-0.0046626162,
-0.0048622712,
-0.0011270873,
-0.0102483248,
-0.0170698687,
-0.0114297662,
-0.0084548118,
-0.0036912793,
0.0003567302,
-0.0049829474,
-0.0078465547,
0.0006879126,
-0.0053150668,
-0.0144523857,
-0.0130168153,
-0.0076303314,
-0.0127484780,
-0.0069723981,
-0.0091437707,
-0.0113451211,
0.0018900445,
-0.0043104552,
-0.0168053024,
-0.0045258673,
-0.0051539862,
-0.0204877369,
-0.0035629985,
-0.0079985317,
-0.0176518671,
0.0050140098,
0.0005083145,
-0.0084779989,
0.0032865298,
-0.0061602034,
-0.0104742814,
0.0012778718,
-0.0090716956,
-0.0151056424,
-0.0039250515,
0.0030128213,
-0.0019226559,
0.0003489590,
0.0086531714,
0.0105078928,
0.0180870332,
0.0142010860,
-0.0012211030,
0.0054218750,
0.0128590958,
0.0044153612,
0.0003982339,
0.0045886878,
0.0079736868,
0.0141587444,
0.0084426366,
0.0094960229,
0.0144435475,
0.0181104466,
0.0093368804,
-0.0002236263,
0.0183101427,
0.0091898767,
0.0015986081,
0.0124775041,
0.0037413463,
0.0005368869,
0.0185587890,
0.0027831034,
-0.0025604437,
0.0069192508,
0.0030602654,
-0.0020770824,
0.0018486315,
-0.0023848568,
-0.0032306009,
0.0020664642,
0.0036008249,
-0.0075770952,
0.0021097388,
-0.0003337469,
-0.0101436600,
0.0011831417,
-0.0042239372,
-0.0201686639,
-0.0040921280,
-0.0044136625,
-0.0147117022,
-0.0039507500,
-0.0115875397,
-0.0163166374,
0.0000029437,
-0.0143980989,
-0.0332047194,
-0.0099964356,
-0.0084375478,
-0.0280779060,
-0.0150745967,
-0.0120164733,
-0.0199050941,
-0.0101806410,
-0.0168667212,
-0.0269942768,
-0.0125903767,
-0.0163035169,
-0.0283846539,
-0.0195973739,
-0.0108254375,
-0.0188843179,
-0.0113611221,
-0.0102996863,
-0.0142594874,
-0.0092928540,
-0.0046375622,
-0.0197598115,
-0.0185537450,
-0.0105100675,
-0.0144437831,
-0.0101026287,
-0.0064939111,
-0.0098269610,
-0.0014105451,
0.0042932811,
-0.0077271704,
-0.0073450222,
-0.0002000084,
-0.0096897287,
-0.0082005151,
0.0006348578,
-0.0099859871,
-0.0048285928,
0.0151918232,
0.0021162848,
0.0002628950,
0.0064962758,
0.0020830110,
0.0008877891,
0.0022365877,
-0.0061269561,
0.0000713679,
0.0099434257,
0.0150000323,
0.0068212585,
0.0120999701,
0.0189522803,
0.0146520091,
0.0097237332,
0.0113169989,
0.0038558731,
0.0090612164,
0.0099239144,
0.0019630129,
0.0104731880,
0.0181100573,
0.0077541736,
0.0145179676,
0.0135943647,
0.0063947979,
0.0149888322,
0.0177532788,
-0.0037974387,
0.0111547075,
0.0217708685,
0.0051744278,
0.0082311668,
0.0179053992,
-0.0009818748,
0.0142155234,
0.0146366470,
0.0003037898,
0.0070843073,
0.0130476244,
0.0035849889,
0.0089470129,
0.0092168702,
0.0032129968,
0.0107404832,
0.0158418044,
0.0092246253,
0.0061322981,
0.0107151512,
0.0088402452,
0.0042961263,
0.0021976058,
-0.0017382075,
0.0042096348,
0.0092077535,
0.0053049666,
-0.0037835748,
0.0052542943,
0.0079062311,
-0.0014257466,
-0.0029253589,
-0.0071769143,
-0.0116174873,
0.0045719263,
-0.0018774532,
-0.0115606384,
0.0052020662,
0.0078463834,
-0.0062916037,
-0.0003464813,
-0.0008043699,
-0.0067658438,
-0.0070793955,
-0.0052633509,
-0.0154848006,
-0.0094389422,
0.0043215100,
-0.0056559974,
-0.0084760003,
0.0060787853,
-0.0054185926,
-0.0027251116,
0.0012422480,
-0.0185788963,
-0.0115677286,
-0.0008276884,
-0.0160471275,
-0.0051988703,
0.0035944849,
-0.0053546997,
0.0041743508,
0.0093565444,
-0.0097644646,
-0.0052522309,
0.0069292989,
-0.0111717554,
-0.0044926680,
0.0095473276,
-0.0094144307,
0.0060959882,
0.0232742541,
-0.0043173921,
0.0024428866,
0.0156059125,
0.0065584099,
0.0045416681,
0.0091099730,
0.0021001319,
0.0141418185,
0.0165125187,
0.0099654673,
0.0115270652,
0.0200055167,
0.0190047361,
0.0120941009,
0.0165796131,
0.0167352594,
0.0088479109,
0.0153423203,
0.0104684299,
0.0066543650,
0.0195525009,
0.0170397144,
0.0089850035,
0.0206688140,
0.0126087498,
0.0110071721,
0.0185077228,
0.0040453454,
-0.0060395845,
0.0120114544,
0.0108946264,
0.0013641902,
0.0085684732,
0.0071260477,
0.0043360870,
0.0066033476,
-0.0008469239,
-0.0079903482,
-0.0094187669,
-0.0024003182,
-0.0066957711,
-0.0090482058,
-0.0014542522,
-0.0072020646,
-0.0055376398,
-0.0022444981,
-0.0157459304,
-0.0153909586,
-0.0073423679,
-0.0177247655,
-0.0238319337,
-0.0224000048,
-0.0159889795,
-0.0131150633,
-0.0142154843,
-0.0233370457,
-0.0206712931,
-0.0083956756,
-0.0222530887,
-0.0307527147,
-0.0131892469,
-0.0244478974,
-0.0243115500,
-0.0090082679,
-0.0244522691,
-0.0203608796,
-0.0003097124,
-0.0198537018,
-0.0204194970,
-0.0099932542,
-0.0206007231,
-0.0172444005,
-0.0129910707,
-0.0183599219,
-0.0101019647,
-0.0022814588,
-0.0044798702,
-0.0069384249,
-0.0053676190,
-0.0012650776,
-0.0131982453,
-0.0068178698,
-0.0058562290,
-0.0095190834,
-0.0016673543,
0.0020090637,
0.0016912727,
0.0085951202,
0.0057677999,
0.0080175241,
0.0124853328,
0.0057770303,
-0.0022654519,
0.0054955920,
0.0125356866,
-0.0015072047,
-0.0020384658,
0.0153886769,
0.0100038052,
0.0122576430,
0.0125290714,
0.0049863374,
0.0102031603,
0.0223617256,
0.0024345578,
-0.0003906822,
0.0105031747,
0.0055601392,
0.0029931404,
0.0128664803,
