Filename,STFMK-20201105-LW19-1935_20201125_142233_004.dat
0.0037442469,
0.0042614201,
0.0156302825,
0.0033080741,
-0.0049494435,
0.0081598824,
0.0006587659,
-0.0054404098,
0.0042270613,
-0.0023635444,
-0.0004939121,
0.0137404995,
-0.0020910040,
-0.0076450286,
0.0076425988,
0.0011383826,
-0.0116187204,
0.0058651771,
-0.0061219176,
-0.0113039752,
0.0119929761,
-0.0029666661,
-0.0132896192,
0.0100770677,
-0.0051784040,
-0.0086015286,
0.0036457984,
-0.0072290725,
-0.0127309151,
0.0026302619,
-0.0023546747,
-0.0093245888,
-0.0055849599,
0.0052522020,
-0.0028959124,
-0.0003778966,
0.0001292768,
-0.0096472502,
0.0013915532,
-0.0017752298,
-0.0143198725,
-0.0086118076,
0.0016287086,
-0.0037128248,
0.0045702690,
0.0052449158,
-0.0005785516,
0.0077591222,
0.0036710196,
-0.0168572906,
-0.0093508940,
-0.0010045583,
-0.0138517302,
-0.0039492366,
0.0033795321,
0.0011916838,
0.0058299904,
0.0096915103,
-0.0044533652,
-0.0057531176,
-0.0025274507,
-0.0109971855,
-0.0136929890,
-0.0081967693,
-0.0092125768,
-0.0061998353,
0.0007690043,
-0.0030214386,
-0.0070986380,
-0.0048408373,
-0.0036894227,
-0.0079286303,
-0.0078894794,
-0.0097769210,
-0.0121717378,
0.0007314326,
0.0007666041,
-0.0061454629,
0.0037200723,
0.0068161646,
0.0004671189,
0.0027637186,
0.0006552569,
-0.0129036419,
0.0112723755,
0.0012401862,
-0.0143731153,
0.0084707774,
0.0109410938,
-0.0023092525,
0.0102641582,
0.0041190903,
0.0040326882,
0.0136057287,
0.0040096715,
-0.0031476724,
0.0103731528,
0.0143712116,
0.0054828259,
0.0054407995,
0.0117591219,
0.0085728196,
0.0113880243,
0.0111940578,
0.0016621777,
0.0078136576,
0.0150462966,
0.0096487859,
0.0042868541,
0.0088726860,
0.0125279445,
0.0154443439,
0.0119849620,
0.0102056563,
0.0119334701,
0.0153045859,
0.0070651937,
0.0009374931,
0.0087114684,
-0.0005990064,
-0.0040040892,
0.0129836975,
0.0022313730,
-0.0021821347,
0.0118894177,
0.0068819430,
-0.0002487208,
0.0018127956,
-0.0050227628,
-0.0070752930,
-0.0034419398,
-0.0075535839,
-0.0139937047,
-0.0053231176,
0.0016984567,
-0.0165429600,
-0.0137168635,
-0.0102097988,
-0.0212332588,
-0.0112452414,
-0.0118649798,
-0.0231139213,
-0.0079255821,
-0.0057579270,
-0.0174612980,
-0.0047330367,
-0.0095229186,
-0.0200320873,
-0.0059709372,
-0.0121956607,
-0.0311188065,
-0.0069085299,
-0.0055010328,
-0.0236080326,
-0.0095349494,
-0.0013441702,
-0.0134534221,
-0.0012022248,
-0.0076536504,
-0.0222745556,
-0.0075854231,
-0.0057595647,
-0.0181243438,
-0.0111747915,
-0.0042563849,
-0.0100822551,
0.0017493813,
0.0047580129,
-0.0052573769,
-0.0033067106,
0.0049045985,
-0.0046999231,
-0.0054948968,
-0.0050762626,
-0.0022811228,
0.0034494433,
0.0150409946,
0.0037107253,
0.0152516719,
0.0228931922,
0.0129536903,
0.0081938375,
0.0155065497,
0.0047923913,
0.0037080562,
0.0152551951,
0.0025622542,
0.0111009106,
0.0242211670,
0.0112056173,
0.0122618405,
0.0192941707,
0.0153755751,
0.0111612212,
0.0100981239,
0.0053649093,
0.0089102667,
0.0105276899,
0.0167560875,
0.0060505131,
0.0120532624,
0.0168524981,
0.0076629231,
0.0075898110,
0.0092558507,
-0.0003837786,
0.0104928063,
0.0047156350,
-0.0017178014,
0.0073925103,
0.0089921011,
0.0035526771,
0.0091364067,
0.0044852113,
-0.0029376755,
0.0022184346,
0.0073866807,
-0.0121619925,
-0.0057617552,
0.0051822471,
-0.0068379976,
0.0004725037,
0.0055057746,
-0.0176310092,
-0.0018674177,
0.0021020344,
-0.0164740421,
-0.0152419433,
-0.0132825505,
-0.0137009714,
-0.0102203377,
-0.0131772980,
-0.0176851302,
-0.0087141078,
-0.0013979417,
-0.0101155043,
-0.0122893378,
-0.0080442717,
-0.0078509757,
-0.0155101866,
-0.0126326280,
-0.0145663954,
-0.0106803104,
-0.0023042415,
-0.0051600495,
-0.0070542106,
0.0017917245,
-0.0019993666,
-0.0055883667,
-0.0070769098,
-0.0147498576,
-0.0152342021,
-0.0013755566,
-0.0069769565,
-0.0142322127,
0.0011907420,
0.0055869571,
-0.0027527241,
0.0016405878,
0.0013013777,
-0.0080847945,
-0.0031241868,
-0.0014964594,
-0.0123497602,
-0.0081447400,
0.0042462703,
-0.0035775667,
-0.0007759196,
0.0043032658,
-0.0062162606,
0.0033789941,
0.0114539461,
-0.0075790868,
0.0009626869,
0.0116363745,
0.0037611660,
0.0058419560,
0.0112011796,
0.0039497553,
0.0137033490,
0.0169478301,
-0.0016920344,
0.0044696610,
0.0178390685,
-0.0015040849,
0.0006929123,
0.0189081840,
-0.0019975638,
0.0082851592,
0.0212566089,
-0.0005267976,
0.0045029875,
0.0204471834,
0.0059261713,
0.0066778208,
0.0141913733,
0.0053656185,
0.0093538947,
0.0152342385,
0.0051643862,
0.0075563644,
0.0154831391,
0.0137074590,
0.0063632736,
0.0133573497,
0.0072247824,
0.0025220783,
0.0122966347,
0.0071065729,
-0.0013836822,
0.0119715892,
0.0093212985,
0.0121150268,
0.0143985320,
0.0036834003,
0.0014319662,
0.0150307380,
0.0024335438,
-0.0131223891,
-0.0002711490,
0.0068520950,
-0.0003756440,
0.0049090702,
-0.0015642759,
-0.0036833533,
0.0058044777,
-0.0055249380,
-0.0146175968,
-0.0124333529,
-0.0060448004,
-0.0113149034,
-0.0107412497,
0.0002274847,
-0.0036375928,
-0.0040279427,
-0.0010919775,
-0.0098073743,
-0.0077184145,
-0.0047096699,
-0.0099709639,
-0.0151648689,
-0.0084580686,
-0.0086356467,
-0.0016725804,
0.0002484773,
-0.0058256346,
-0.0059058536,
0.0062966282,
-0.0076105576,
-0.0148006072,
-0.0034429957,
-0.0104691684,
-0.0117815100,
0.0088149393,
-0.0055985288,
-0.0036358000,
0.0141910482,
-0.0006309710,
-0.0043969792,
0.0048970408,
-0.0065480494,
-0.0035146708,
0.0050621131,
0.0000125332,
0.0014980329,
0.0117413290,
0.0168418437,
0.0142022092,
0.0119868834,
0.0155809857,
0.0104007078,
0.0173289068,
0.0111735296,
0.0053656464,
0.0142737851,
0.0175274238,
0.0112104705,
0.0162673909,
0.0136971809,
0.0194970965,
0.0199909508,
0.0171409044,
0.0102256872,
0.0163966194,
0.0172210075,
0.0017005146,
0.0084306896,
0.0162727982,
0.0086208303,
0.0136852115,
0.0152900768,
0.0048252568,
0.0075818636,
0.0123457499,
0.0000517166,
-0.0025446075,
0.0029641134,
-0.0018575370,
0.0004053663,
0.0068128556,
-0.0022643826,
-0.0035997243,
0.0038089834,
-0.0004471738,
-0.0113389259,
-0.0017881178,
-0.0070900461,
-0.0121470178,
-0.0018394382,
-0.0119385589,
-0.0184429344,
0.0025607797,
-0.0109743467,
-0.0201974418,
-0.0073191049,
-0.0164484251,
-0.0186636690,
-0.0050143776,
-0.0234610029,
-0.0244530085,
-0.0005776701,
-0.0148893567,
-0.0252648033,
-0.0045948378,
-0.0157784857,
-0.0194427669,
-0.0122994510,
-0.0209353343,
-0.0249636881,
-0.0109222624,
-0.0140095521,
-0.0244134106,
-0.0079505760,
-0.0010215880,
-0.0079128686,
-0.0008240537,
-0.0050992584,
-0.0135670714,
-0.0054520871,
-0.0099149533,
-0.0206579361,
-0.0095597925,
-0.0072212587,
-0.0046738945,
-0.0019317812,
-0.0010919778,
-0.0052013369,
0.0053130882,
0.0050370293,
-0.0109389424,
-0.0039434051,
0.0016216411,
-0.0104890633,
0.0002753983,
0.0097019961,
-0.0052085421,
0.0055896891,
0.0097792270,
-0.0007223937,
-0.0002430719,
0.0007633915,
-0.0026899790,
0.0010973584,
-0.0015725172,
-0.0025228877,
0.0042635347,
0.0105872639,
0.0101613151,
-0.0006752700,
0.0090346783,
0.0104563162,
0.0015776183,
0.0031785164,
-0.0002224026,
-0.0035733751,
0.0096684881,
0.0031904583,
0.0002491029,
0.0129242511,
0.0078764297,
0.0025474168,
0.0109051038,
0.0036061069,
-0.0020195558,
0.0103067998,
0.0094712302,
-0.0063029816,
0.0097188894,
0.0113875270,
-0.0010853126,
0.0082507906,
0.0028725246,
-0.0029384822,
0.0083412305,
0.0064552659,
-0.0029008575,
0.0080975201,
0.0103166224,
0.0049802810,
0.0090791341,
0.0114400666,
0.0062125567,
0.0087374281,
0.0142446235,
0.0031230177,
0.0046273740,
0.0092090163,
0.0054067345,
-0.0006972109,
-0.0015204983,
-0.0005365146,
0.0040902901,
0.0078176269,
-0.0026822232,
-0.0022247136,
0.0064120046,
-0.0012043120,
-0.0094435941,
0.0013883413,
-0.0087480536,
-0.0019282650,
0.0105607249,
-0.0017212701,
-0.0062605361,
0.0063368580,
-0.0036426778,
-0.0104737226,
-0.0126893278,
-0.0105253812,
-0.0119940797,
-0.0086959852,
-0.0090095876,
-0.0112827206,
-0.0016992630,
0.0045018080,
-0.0136090638,
-0.0055481517,
-0.0044308212,
-0.0140452180,
-0.0073114159,
-0.0058153309,
-0.0228636451,
-0.0061093876,
-0.0043721176,
-0.0079103643,
-0.0024221132,
-0.0055517340,
-0.0161140263,
0.0025270809,
-0.0025361707,
-0.0197887272,
-0.0093290173,
0.0049017114,
-0.0105803683,
0.0007011211,
0.0089299483,
-0.0013030071,
0.0122557003,
0.0155958449,
-0.0088810027,
0.0047230227,
0.0108927079,
-0.0028565452,
0.0020099848,
0.0114237610,
0.0043577990,
0.0119453203,
0.0163050499,
0.0073346165,
0.0119977342,
0.0216397196,
0.0110548595,
0.0084331874,
0.0162230693,
0.0140587250,
0.0132641699,
0.0181030761,
0.0075059468,
0.0142419627,
0.0258441102,
0.0152843772,
0.0123178400,
0.0228137225,
0.0097758863,
0.0102990773,
0.0157624446,
0.0069300323,
0.0064720581,
0.0242904499,
0.0139657864,
0.0115260947,
0.0165192932,
0.0113407150,
0.0062472429,
0.0075048557,
-0.0017680759,
-0.0054789688,
0.0007175630,
0.0087234220,
0.0028284327,
0.0020680905,
0.0038321498,
0.0031075864,
0.0024868420,
-0.0023946215,
-0.0181044806,
-0.0094164759,
-0.0074275960,
-0.0150108319,
-0.0154962307,
-0.0092216870,
-0.0096755102,
-0.0079216380,
-0.0125689534,
-0.0179145504,
-0.0106288660,
-0.0017306138,
-0.0222801976,
-0.0193329528,
-0.0014810270,
-0.0191359315,
-0.0142498091,
-0.0034569737,
-0.0205279365,
-0.0104684653,
-0.0046938160,
-0.0207402296,
-0.0181771852,
-0.0122535247,
-0.0199311618,
-0.0127135878,
-0.0092094447,
-0.0093820738,
-0.0053560357,
0.0061080018,
-0.0038201446,
-0.0052931458,
-0.0021853433,
-0.0048341081,
-0.0084274663,
-0.0044361055,
-0.0076609598,
-0.0095664784,
0.0029326791,
0.0022141063,
0.0003902988,
0.0059860018,
0.0014340209,
0.0044221659,
0.0062232409,
0.0002684307,
-0.0044380380,
0.0152272843,
0.0105787627,
-0.0013632686,
0.0109441280,
0.0160969794,
0.0071033314,
0.0125310523,
0.0065194541,
0.0038740432,
0.0092557399,
0.0064015719,
-0.0034117992,
-0.0007551222,
0.0085644620,
0.0060526696,
0.0009598018,
0.0112753734,
0.0036332994,
0.0062143528,
0.0123657184,
-0.0024874141,
-0.0054170745,
0.0099071683,
-0.0013366528,
-0.0020742880,
0.0012037115,
-0.0079413820,
-0.0011998907,
0.0100343190,
-0.0139436759,
-0.0088777784,
0.0068746544,
-0.0098475358,
-0.0075708050,
0.0068867952,
-0.0169350803,
-0.0091550890,
0.0108431699,
-0.0104145445,
-0.0128048807,
-0.0007373969,
-0.0127485562,
-0.0089295581,
-0.0020291014,
-0.0153327659,
-0.0133805359,
0.0009349957,
-0.0087076407,
-0.0167326927,
-0.0052253138,
-0.0045454251,
-0.0084424214,
-0.0067035016,
-0.0143171754,
-0.0192015562,
-0.0036480413,
-0.0138851218,
-0.0167837851,
-0.0036037338,
-0.0042908713,
-0.0058814175,
-0.0006464720,
-0.0056989137,
-0.0077653066,
-0.0006797133,
-0.0110160988,
-0.0244493820,
-0.0014525885,
0.0010540672,
-0.0057459306,
-0.0012453169,
0.0008549574,
-0.0038545241,
0.0043042847,
-0.0046144300,
-0.0141879041,
-0.0104630841,
-0.0063285721,
-0.0106952805,
-0.0072708311,
0.0052692466,
0.0050557368,
0.0023938671,
0.0078546014,
-0.0016080554,
-0.0026438988,
-0.0003617987,
-0.0026235685,
-0.0081369756,
-0.0019410871,
-0.0002800255,
0.0026552894,
0.0162842385,
0.0011034280,
0.0014145174,
0.0164345074,
0.0090132644,
0.0034387594,
0.0116938958,
0.0010300481,
0.0076332502,
0.0245651249,
0.0081863059,
0.0100657810,
0.0246745516,
0.0158897806,
0.0101584084,
0.0154804867,
0.0122062564,
0.0091955112,
0.0181021038,
0.0131011941,
0.0083816992,
0.0187284090,
0.0212250166,
0.0142405294,
0.0171164591,
0.0198424011,
0.0143703055,
0.0235257708,
0.0162910651,
0.0101637198,
0.0160084162,
0.0208455510,
0.0141497552,
0.0146504603,
0.0153703894,
0.0187749155,
0.0228079576,
0.0204218831,
0.0059846598,
0.0104608741,
0.0194600690,
0.0039447695,
0.0088530332,
0.0156358033,
0.0018610328,
0.0133198602,
0.0157835670,
0.0031142638,
0.0052343686,
0.0091387043,
-0.0002443835,
-0.0061390139,
-0.0095803272,
-0.0067234649,
-0.0053684060,
-0.0011089751,
-0.0072785569,
-0.0121832211,
0.0043447241,
-0.0023683899,
-0.0163781662,
-0.0073718256,
-0.0080000879,
-0.0169691406,
-0.0092459917,
-0.0165567659,
-0.0167847481,
-0.0004361445,
-0.0127592692,
-0.0181280281,
-0.0048396187,
-0.0063658245,
-0.0175204035,
-0.0047438648,
-0.0159107596,
-0.0171526540,
0.0000707636,
-0.0020762030,
-0.0198890641,
0.0013636684,
-0.0051055760,
-0.0157742593,
-0.0051309629,
-0.0077093542,
-0.0241635926,
-0.0032343681,
-0.0021935282,
-0.0110708820,
-0.0007723789,
0.0016959636,
-0.0037865448,
0.0074945344,
0.0061273971,
-0.0090286303,
0.0014156905,
0.0072071115,
-0.0007967406,
-0.0016697652,
0.0024586651,
0.0041896203,
0.0143694766,
0.0094936937,
-0.0030587080,
0.0121683069,
0.0202209167,
0.0058466680,
0.0048430557,
0.0109962793,
-0.0048239306,
0.0082102166,
0.0124062682,
-0.0001880900,
0.0066511557,
0.0149424598,
0.0004558853,
0.0057481737,
0.0059675612,
0.0020584490,
-0.0004111067,
-0.0022772744,
-0.0067331074,
0.0017378149,
0.0070938412,
0.0019143855,
-0.0079314541,
0.0005162843,
0.0013366251,
-0.0041105980,
-0.0030192009,
-0.0062912097,
-0.0066123400,
0.0003259544,
-0.0030637253,
-0.0093902731,
0.0000242138,
-0.0058884355,
-0.0076714722,
-0.0017623787,
-0.0061127618,
-0.0179149993,
-0.0030443282,
-0.0045510656,
-0.0211633388,
-0.0101218969,
-0.0031578410,
-0.0152951386,
-0.0067071244,
-0.0141899604,
-0.0189043880,
-0.0077057509,
-0.0076500690,
-0.0244527496,
-0.0143863875,
-0.0085344575,
-0.0143091930,
-0.0113503039,
-0.0050039468,
-0.0107786795,
-0.0048646335,
-0.0034321202,
-0.0149258142,
-0.0160192922,
-0.0097632678,
-0.0128369518,
-0.0117908800,
-0.0081787584,
-0.0039989245,
0.0004713946,
0.0072191702,
-0.0031554932,
-0.0040455759,
0.0031625924,
-0.0069355336,
-0.0117435567,
-0.0008221620,
-0.0109103732,
-0.0074598095,
0.0076426934,
-0.0015248661,
-0.0029122087,
0.0100728972,
0.0011921069,
0.0017736235,
0.0008717923,
-0.0047911992,
-0.0105145909,
-0.0032519014,
-0.0014806043,
-0.0038032804,
0.0001553043,
0.0095298290,
0.0049769171,
0.0085903723,
0.0057928190,
-0.0013951217,
0.0078685405,
0.0105989827,
-0.0064346422,
0.0014355399,
0.0131182149,
0.0088288533,
0.0086343801,
0.0112156477,
0.0011498546,
0.0135702230,
0.0153770186,
-0.0080964798,
0.0057144994,
0.0229971670,
-0.0012789262,
0.0067821261,
0.0209501572,
0.0043068822,
0.0142473653,
0.0145088378,
-0.0036911652,
0.0131851481,
0.0190983489,
0.0007192602,
0.0015146299,
0.0092863487,
0.0027071314,
0.0057334071,
0.0117398221,
0.0070821289,
0.0084001459,
0.0192711279,
0.0075233737,
0.0069284169,
0.0091715558,
0.0016668094,
0.0002170499,
0.0135617200,
0.0024697087,
0.0060924897,
0.0123954881,
0.0086903777,
0.0053376174,
0.0088898167,
-0.0090432344,
-0.0070105139,
0.0027125611,
-0.0126768937,
-0.0158310682,
0.0052805692,
0.0013554504,
-0.0026581166,
-0.0023618289,
-0.0062241694,
-0.0080058137,
-0.0047015441,
-0.0132470438,
-0.0167474300,
-0.0118200434,
-0.0060979608,
-0.0078628045,
-0.0091087949,
-0.0067362399,
-0.0100177815,
-0.0079713678,
-0.0091520017,
-0.0177551322,
-0.0130785313,
-0.0095570749,
-0.0150418272,
-0.0141068827,
-0.0043684654,
-0.0082703326,
0.0000497710,
-0.0027425862,
-0.0149535285,
-0.0087087108,
-0.0018030794,
-0.0200095568,
-0.0138371941,
-0.0026844195,
-0.0131673608,
-0.0028458938,
0.0088197021,
-0.0066466741,
0.0009697857,
0.0022954287,
-0.0016485541,
-0.0055837082,
-0.0013867206,
-0.0024195809,
0.0039563072,
0.0067579262,
0.0015646291,
0.0044451659,
0.0195987932,
0.0139048062,
0.0031584948,
0.0114817908,
0.0102454843,
0.0111481603,
0.0128037399,
0.0082959039,
0.0099503025,
0.0207160898,
0.0164598934,
0.0122799687,
0.0178745799,
0.0189274047,
0.0175479650,
0.0171075743,
0.0109297959,
0.0046628090,
0.0196728781,
0.0120639689,
-0.0010838808,
0.0123056006,
0.0162759405,
0.0061338982,
0.0164639130,
0.0089636520,
0.0052970899,
0.0102296192,
0.0066644647,
-0.0008568476,
0.0014759571,
0.0055343169,
0.0004699219,
0.0017577375,
0.0061580986,
-0.0020151075,
-0.0057441466,
0.0060427207,
-0.0047018235,
-0.0074913469,
-0.0025631841,
-0.0064282799,
-0.0038422788,
0.0033112571,
-0.0130093135,
-0.0082630161,
0.0015222225,
-0.0120555703,
-0.0212356411,
-0.0051984009,
-0.0210212711,
-0.0165069737,
-0.0054422561,
-0.0242425129,
-0.0187327508,
0.0020895952,
-0.0162930768,
-0.0185008999,
-0.0056656534,
-0.0140777361,
-0.0175266974,
-0.0086922394,
-0.0155924913,
-0.0182347056,
-0.0055623823,
-0.0087715928,
-0.0171360970,
0.0030670878,
-0.0029051923,
-0.0092769014,
-0.0031186279,
-0.0131394360,
-0.0142993107,
-0.0010670663,
-0.0076012202,
-0.0104398336,
0.0036477502,
0.0037316135,
0.0032928723,
0.0104020312,
0.0003528239,
-0.0045916508,
0.0057700677,
0.0001559647,
-0.0169149395,
0.0002501431,
0.0030705554,
0.0004176604,
0.0131412977,
0.0065485146,
-0.0002523162,
0.0129066408,
0.0103691416,
-0.0038431108,
0.0011126271,
0.0041646785,
0.0049121110,
0.0027455643,
0.0048571401,
0.0068594958,
0.0087393131,
0.0154326111,
0.0054788729,
0.0065024812,
0.0113559160,
0.0055501517,
-0.0009824639,
0.0053225462,
0.0014244090,
0.0066163600,
0.0101247942,
0.0015652237,
0.0022733330,
0.0123577323,
0.0016889286,
-0.0025458608,
0.0052361060,
-0.0060606026,
-0.0032286157,
0.0082718600,
-0.0028041014,
-0.0040685106,
0.0099993814,
0.0042294413,
0.0000100069,
0.0073970594,
0.0003220465,
-0.0034915248,
0.0040892437,
0.0039795348,
-0.0091163032,
-0.0009846619,
0.0011114773,
0.0011989181,
0.0071208589,
0.0028968125,
-0.0026152860,
0.0079284478,
0.0027684886,
-0.0052302801,
-0.0061772806,
0.0031940548,
-0.0024161183,
0.0026531410,
-0.0046550287,
0.0003466906,
0.0044743740,
0.0017249560,
-0.0153435748,
-0.0073674079,
-0.0013987039,
-0.0172173772,
-0.0090793949,
-0.0021299324,
-0.0100900140,
0.0017395195,
0.0049923877,
-0.0108093917,
-0.0005197486,
0.0027494268,
-0.0066507645,
-0.0107126441,
-0.0133230388,
-0.0079266792,
-0.0056770439,
-0.0013861726,
-0.0115575511,
-0.0115474779,
0.0010569557,
-0.0018094743,
-0.0172515213,
-0.0096597727,
-0.0105484780,
-0.0109854005,
-0.0056928080,
-0.0058718952,
-0.0081034852,
0.0075192195,
0.0007178154,
-0.0036142187,
0.0040892418,
0.0008192272,
-0.0132621033,
0.0059850789,
-0.0031776109,
-0.0149320122,
0.0066065560,
0.0081846733,
-0.0029296114,
0.0117846988,
0.0073055108,
0.0004346269,
0.0196025241,
0.0113246385,
-0.0039163842,
0.0136048812,
0.0157355536,
0.0046251784,
0.0110108079,
0.0161107071,
0.0086562540,
0.0201864243,
0.0203873329,
0.0110019259,
0.0193804987,
0.0202513281,
0.0075646210,
0.0141829019,
0.0164914671,
0.0117799491,
0.0210113283,
0.0213810783,
0.0110901948,
0.0206586681,
0.0251656752,
0.0065888534,
0.0101609817,
0.0153447138,
0.0038077319,
0.0120888446,
0.0199092347,
0.0039251386,
0.0152333928,
0.0195527915,
0.0079928786,
0.0054406137,
0.0052072597,
-0.0013948943,
0.0014805800,
0.0010976372,
-0.0035926476,
-0.0069585042,
0.0073289820,
0.0046603326,
-0.0046592392,
-0.0044675111,
-0.0049841320,
-0.0061872532,
-0.0059234584,
-0.0203547981,
-0.0229982287,
-0.0084231254,
-0.0075169280,
-0.0158461388,
-0.0130417710,
-0.0112505555,
-0.0133861378,
-0.0086130947,
-0.0147061050,
-0.0298014674,
-0.0117877731,
-0.0097228205,
-0.0260501057,
-0.0101621114,
-0.0051136734,
-0.0139547652,
-0.0016535673,
-0.0141496016,
-0.0199994426,
-0.0080716601,
-0.0154080838,
-0.0217564739,
-0.0167876706,
-0.0084506739,
-0.0070520062,
-0.0059547536,
-0.0026666559,
-0.0053146230,
-0.0026658096,
0.0031787064,
-0.0055002789,
-0.0100994157,
-0.0027043012,
-0.0085482225,
-0.0052072844,
0.0023766644,
-0.0033242898,
0.0014766706,
0.0106747113,
0.0062904675,
0.0050611445,
0.0081594121,
-0.0015471177,
0.0032836748,
0.0098247593,
-0.0055939374,
-0.0016093190,
0.0219122861,
0.0118423337,
0.0033866656,
0.0174771193,
0.0104777329,
0.0100974971,
0.0071292818,
-0.0011991353,
-0.0019226703,
0.0055040070,
0.0014745928,
0.0010182711,
0.0088297985,
0.0130343428,
0.0071181525,
0.0089274216,
0.0061310744,
-0.0002104263,
0.0044954945,
0.0060472055,
-0.0117603522,
-0.0048325066,
0.0027506917,
-0.0021977609,
0.0002726088,
0.0004770091,
-0.0067324028,
0.0084969588,
0.0056539699,
-0.0124516860,
-0.0046525481,
0.0085402923,
-0.0132151926,
-0.0034751487,
0.0010599626,
-0.0131751709,
-0.0034186582,
0.0032672870,
-0.0148197506,
-0.0100556491,
-0.0027538484,
-0.0124056870,
-0.0096058454,
-0.0065881377,
-0.0188876055,
-0.0109063284,
0.0049713692,
-0.0088329511,
-0.0174383707,
0.0016605181,
-0.0097437212,
-0.0090566901,
-0.0070295930,
-0.0188616179,
-0.0130599877,
0.0002461008,
-0.0108189043,
-0.0056070746,
0.0017957605,
-0.0074794213,
-0.0060756761,
0.0002077160,
-0.0151176332,
-0.0156769492,
-0.0021232155,
-0.0107759656,
-0.0148327192,
0.0067795552,
-0.0015076052,
-0.0024571377,
0.0020127131,
-0.0020872478,
-0.0062617445,
-0.0015466383,
-0.0094063515,
-0.0143779498,
-0.0079047168,
0.0013693431,
-0.0032759490,
0.0031892608,
0.0017051226,
0.0022405714,
0.0015780610,
0.0074560428,
-0.0058377446,
-0.0032924416,
-0.0022190202,
-0.0011386945,
0.0008463294,
0.0030703405,
0.0027335936,
0.0122478753,
0.0139323575,
-0.0012039662,
0.0034883735,
0.0163756143,
0.0031444165,
0.0021334258,
0.0163666848,
0.0089922380,
0.0186311603,
0.0259310659,
0.0072210515,
0.0112356003,
0.0188984461,
0.0062001501,
0.0067924960,
0.0075345631,
0.0089164693,
0.0132620884,
0.0136842132,
0.0134516992,
0.0094923247,
0.0210903250,
0.0202701017,
0.0117177628,
0.0174556319,
0.0125127956,
0.0094135143,
0.0149662159,
0.0068210531,
0.0042949538,
0.0147399828,
0.0110858819,
0.0120390616,
0.0140663246,
0.0114540346,
0.0072080269,
0.0119954450,
0.0076626712,
-0.0057688355,
0.0042380886,
0.0092136450,
-0.0032966572,
0.0116895186,
0.0072981566,
-0.0016536738,
0.0103403144,
0.0050125616,
-0.0131102800,
-0.0080075487,
-0.0079498794,
-0.0115938820,
-0.0141397528,
-0.0113452785,
-0.0056463629,
-0.0065314914,
-0.0057212501,
-0.0136686042,
-0.0135887321,
-0.0032235796,
-0.0133327972,
-0.0217798389,
-0.0101192761,
-0.0141626559,
-0.0144326324,
-0.0086396169,
-0.0149844131,
-0.0103000812,
-0.0010684032,
-0.0138447704,
-0.0208631363,
-0.0058511226,
-0.0163092576,
-0.0201048125,
-0.0037471124,
-0.0140619082,
-0.0144274952,
0.0128591536,
-0.0033601767,
-0.0141596254,
0.0031546191,
-0.0058406708,
-0.0144351944,
-0.0020210261,
-0.0075754113,
-0.0131542105,
0.0037215755,
0.0003202849,
-0.0038990309,
0.0111421244,
0.0076968032,
0.0019334222,
0.0124987327,
0.0034289805,
-0.0040666237,
0.0128862932,
0.0120324511,
0.0030009104,
0.0094103366,
0.0135957804,
0.0138590503,
0.0229353085,
0.0145165846,
0.0057129473,
0.0197655689,
0.0176726915,
-0.0051470632,
0.0124087296,
0.0126058236,
0.0066418131,
0.0154825058,
0.0167052150,
0.0056571974,
0.0173960198,
0.0113994246,
0.0027685377,
0.0001406716,
0.0017412519,
0.0012285439,
0.0006169287,
0.0060645826,
0.0044157580,
0.0018723521,
0.0121206874,
0.0048716418,
0.0002359877,
0.0053343531,
-0.0028995695,
-0.0075081433,
-0.0017715404,
-0.0108391801,
-0.0066222022,
0.0003745683,
-0.0068468871,
-0.0087398328,
-0.0014472033,
-0.0056942501,
-0.0109186312,
-0.0014356894,
-0.0122451037,
-0.0186907332,
0.0049636955,
-0.0078285597,
-0.0160716772,
-0.0033579159,
-0.0089734560,
-0.0156442076,
-0.0086304285,
-0.0243381765,
-0.0185802188,
-0.0121055217,
-0.0149760498,
-0.0214449577,
-0.0128053278,
-0.0015308190,
-0.0043760790,
-0.0052304352,
-0.0028817081,
-0.0074715936,
-0.0050975354,
-0.0067604794,
-0.0212213695,
-0.0156324152,
-0.0027245763,
-0.0071629831,
-0.0036768508,
-0.0012044446,
-0.0011332619,
0.0047958591,
0.0016942212,
-0.0137323402,
-0.0094380751,
-0.0001333423,
-0.0148550468,
-0.0083307773,
0.0060169613,
-0.0061953422,
0.0025029741,
0.0113772936,
-0.0035066621,
-0.0012952017,
0.0004307684,
-0.0092528872,
-0.0048634303,
-0.0062754406,
-0.0105469441,
-0.0065702656,
0.0050155395,
0.0013123665,
-0.0084221745,
0.0031659890,
0.0048513999,
-0.0008488999,
-0.0012939126,
-0.0017702878,
-0.0051713539,
0.0034620953,
-0.0002295605,
-0.0046728505,
0.0058933347,
0.0057059517,
-0.0028864723,
0.0051498129,
0.0040741074,
-0.0039692093,
0.0065238122,
0.0060516996,
-0.0087072374,
0.0129687190,
0.0133123025,
-0.0061162771,
0.0067601637,
0.0091984272,
-0.0039217500,
0.0107633555,
0.0004805784,
-0.0092945080,
0.0071350364,
0.0158869624,
-0.0055152322,
0.0046853963,
0.0115546770,
0.0084064472,
0.0100836698,
0.0141049782,
0.0016997948,
0.0060042534,
0.0119042378,
-0.0015227541,
0.0018955448,
0.0087815048,
-0.0027740910,
0.0116210068,
0.0154133812,
0.0014208623,
0.0083180144,
0.0181725882,
-0.0012740472,
0.0034772805,
-0.0021863685,
-0.0144304140,
0.0018411090,
0.0104690827,
-0.0050360640,
-0.0024421292,
0.0105930502,
-0.0017698708,
-0.0050962931,
-0.0095604816,
-0.0115774199,
-0.0130832652,
-0.0103702964,
-0.0114623839,
-0.0084867552,
0.0008921331,
-0.0019736025,
-0.0111773610,
-0.0028876320,
-0.0041053230,
-0.0105603561,
-0.0081111416,
-0.0133630438,
-0.0138201248,
-0.0035293591,
-0.0027850457,
-0.0064905710,
0.0000822722,
-0.0004363642,
-0.0048922785,
-0.0013352353,
-0.0030082231,
-0.0211555306,
-0.0054828865,
-0.0005156002,
-0.0125243738,
-0.0000671229,
0.0054329732,
-0.0019240074,
0.0127305835,
0.0052007502,
-0.0048732194,
0.0022804807,
0.0041564689,
-0.0037725731,
-0.0002698126,
0.0048339218,
0.0107900845,
0.0139878690,
0.0195061490,
0.0151231065,
0.0157297924,
0.0285227764,
0.0152922980,
0.0088427775,
0.0191477500,
0.0155340172,
0.0135879135,
0.0154106002,
0.0145511506,
0.0210968740,
0.0318446867,
0.0168963261,
0.0207520854,
0.0252444707,
0.0221061725,
0.0123819560,
0.0224012323,
0.0073757647,
0.0082462374,
0.0256731063,
0.0182966162,
0.0050499621,
0.0228939969,
0.0138902590,
0.0113217253,
0.0125935450,
0.0051528006,
0.0008412401,
0.0091898041,
0.0027801211,
0.0030565134,
0.0044187997,
0.0072995997,
0.0029367616,
0.0058922712,
0.0044690515,
-0.0045989729,
-0.0019628168,
0.0028801281,
-0.0100058150,
-0.0139466301,
-0.0047649010,
-0.0066578556,
-0.0051528877,
-0.0075665000,
-0.0229794253,
-0.0092981029,
-0.0003148282,
-0.0234183762,
-0.0247932579,
-0.0046525635,
-0.0200633500,
-0.0179073643,
-0.0063309702,
-0.0202901009,
-0.0162570197,
-0.0026598345,
-0.0260169581,
-0.0223650746,
-0.0120470719,
-0.0241122749,
-0.0232653413,
-0.0092094308,
-0.0183178540,
-0.0124566816,
-0.0003391673,
-0.0119166188,
-0.0168745741,
-0.0024366304,
-0.0121046174,
-0.0197456703,
-0.0096951481,
-0.0179890133,
-0.0120885493,
0.0002608187,
-0.0107215457,
-0.0071764202,
0.0053059212,
-0.0026004435,
-0.0065530883,
0.0028991960,
-0.0119110374,
-0.0141147859,
0.0006208010,
-0.0060907560,
-0.0105157606,
0.0095506674,
0.0076140137,
0.0032421765,
0.0091301007,
0.0010171502,
-0.0001679611,
0.0086851520,
0.0048585525,
-0.0072794845,
0.0003687821,
0.0121010877,
0.0129063185,
0.0088347998,
0.0077863066,
0.0060253548,
0.0101815639,
0.0115940124,
-0.0028815540,
-0.0032144687,
0.0092287520,
0.0040109241,
0.0074556097,
0.0135969948,
0.0083170244,
0.0156023335,
0.0160745736,
0.0005853859,
0.0052765440,
0.0148516381,
0.0006635962,
-0.0011152903,
0.0087960241,
-0.0033453745,
0.0011906319,
0.0147500131,
0.0019748993,
0.0006795299,
0.0091188466,
-0.0000817814,
0.0020463092,
0.0020781823,
-0.0053835129,
-0.0015265337,
0.0077405395,
0.0052904012,
0.0033684219,
0.0066074315,
0.0112825986,
0.0053738467,
0.0051736836,
-0.0007384481,
-0.0058789323,
0.0021708589,
-0.0028592343,
-0.0080406852,
-0.0021908530,
0.0079001896,
0.0025377390,
0.0045859208,
0.0007059714,
-0.0058703776,
-0.0012579920,
-0.0043281103,
-0.0198925622,
-0.0033003513,
0.0038097478,
-0.0163561590,
0.0009205478,
0.0066808108,
-0.0060208770,
0.0051380442,
-0.0048272037,
-0.0146954060,
-0.0038992704,
-0.0057277298,
-0.0111712553,
-0.0146652907,
-0.0035068931,
-0.0028376738,
0.0000070772,
0.0003502286,
-0.0031732642,
-0.0101929270,
0.0026201934,
-0.0079585128,
-0.0128313424,
-0.0066264155,
-0.0073436359,
-0.0035237530,
0.0059369830,
-0.0002856267,
-0.0026384708,
0.0048081945,
0.0015113738,
-0.0084794397,
-0.0014003982,
-0.0085062040,
-0.0082622748,
0.0091761583,
0.0011316655,
-0.0113001578,
0.0204254761,
0.0150502454,
0.0005932204,
0.0105521930,
0.0059811906,
0.0026568915,
0.0148297390,
0.0078210775,
0.0003086879,
0.0130219851,
0.0140315676,
0.0011120777,
0.0138185080,
0.0130911926,
0.0082045943,
0.0137872770,
0.0151439179,
0.0024350265,
0.0180716049,
0.0130829047,
0.0022846858,
0.0125465998,
0.0178664010,
0.0083981697,
0.0222257338,
0.0135190617,
0.0032780590,
0.0182200950,
0.0101645989,
-0.0102832867,
0.0075056567,
0.0092404233,
-0.0001087474,
0.0098513942,
0.0106868157,
0.0002325592,
0.0083231442,
0.0067048445,
-0.0004303983,
-0.0031453266,
-0.0023510614,
-0.0066237845,
-0.0011180001,
0.0010449518,
-0.0020868620,
-0.0090036392,
0.0011765118,
-0.0055977846,
-0.0160545949,
-0.0126237338,
-0.0144901555,
-0.0161581896,
-0.0121086296,
-0.0205347668,
-0.0140345478,
-0.0024364451,
-0.0125123877,
-0.0156180765,
-0.0077348072,
-0.0130282268,
-0.0181936640,
-0.0142009882,
-0.0191946365,
-0.0282168780,
-0.0061771530,
-0.0130296554,
-0.0200468022,
-0.0033659833,
-0.0058042873,
-0.0133108906,
-0.0057793818,
-0.0171899665,
-0.0186474882,
-0.0091903470,
-0.0073927436,
-0.0122244665,
-0.0055640070,
0.0032046975,
0.0024376183,
0.0018608650,
0.0008053230,
-0.0053982874,
-0.0034543928,
0.0019905299,
-0.0059128203,
-0.0044573587,
0.0033503724,
0.0051360773,
0.0086168582,
0.0147622926,
0.0029225834,
0.0125317080,
0.0192199666,
0.0010119985,
0.0036252155,
0.0127574001,
0.0047102389,
0.0098864716,
0.0181066655,
0.0046237614,
0.0159811117,
0.0249699205,
0.0111596324,
0.0134758148,
0.0194332786,
0.0090926783,
0.0041881246,
0.0099209156,
0.0052916096,
0.0100632645,
0.0136551261,
0.0097222803,
0.0052414462,
0.0145720318,
0.0092224693,
0.0006557021,
0.0026525368,
0.0023409962,
-0.0002872424,
0.0057971328,
0.0034256596,
-0.0004512234,
0.0039284956,
0.0102643715,
0.0005890471,
0.0053179488,
0.0030495538,
-0.0089310687,
0.0033139871,
0.0056235543,
-0.0128335692,
-0.0017063089,
0.0016559042,
-0.0111765377,
0.0050574690,
0.0017141504,
-0.0124637913,
0.0017612581,
0.0063483957,
-0.0125792520,
-0.0085929306,
0.0028821812,
-0.0076387161,
-0.0070124157,
-0.0019750067,
-0.0108983722,
0.0026833850,
0.0072927284,
-0.0144798011,
-0.0116835684,
-0.0016736718,
-0.0124485251,
-0.0107579967,
-0.0048641982,
-0.0136565613,
0.0055365488,
0.0045436546,
-0.0082655139,
-0.0010212839,
0.0023811352,
-0.0120007331,
-0.0117756603,
-0.0053273817,
-0.0166195482,
-0.0053838622,
0.0067854463,
-0.0071839006,
-0.0019802488,
0.0046608765,
-0.0039204080,
-0.0107763791,
-0.0023321083,
-0.0144770080,
-0.0141062634,
-0.0153317032,
-0.0130546335,
-0.0110278940,
-0.0028186475,
-0.0046949736,
-0.0072691082,
-0.0039086603,
-0.0046454794,
-0.0143750142,
-0.0062817112,
-0.0095970612,
-0.0158100687,
-0.0093802549,
-0.0005588693,
-0.0042696362,
0.0037317188,
-0.0026980080,
-0.0043154713,
0.0073158392,
0.0046090558,
-0.0136097670,
-0.0003077692,
0.0045614280,
-0.0052759564,
0.0045595095,
0.0080509884,
0.0017864431,
0.0130903516,
0.0051191067,
0.0004404840,
0.0069066593,
0.0100053195,
-0.0012474265,
0.0063414052,
0.0076209716,
0.0080065662,
0.0077967979,
0.0109733501,
0.0054041492,
0.0075292075,
0.0136792120,
0.0103160553,
0.0017053295,
0.0089520942,
0.0083351322,
0.0102242753,
0.0114769349,
0.0097423568,
0.0111174975,
0.0214998070,
0.0147188753,
0.0089454008,
0.0144449286,
0.0048188670,
0.0011388755,
0.0128768338,
-0.0018303567,
-0.0076483693,
0.0143294949,
0.0059916861,
-0.0008085364,
0.0110681811,
0.0001994584,
-0.0007889576,
0.0057448680,
-0.0072168238,
-0.0141487373,
-0.0034376616,
-0.0050187861,
-0.0062955632,
-0.0089748520,
-0.0046447883,
-0.0112042911,
-0.0059619104,
-0.0128698982,
-0.0169225037,
-0.0149021940,
-0.0092823384,
-0.0199841820,
-0.0143533982,
-0.0058646342,
-0.0072657503,
-0.0088172816,
-0.0062136929,
-0.0142695941,
-0.0060016550,
-0.0037534479,
-0.0227803085,
-0.0153628541,
0.0012147941,
-0.0117173325,
-0.0088475747,
0.0041119480,
-0.0083420994,
-0.0078654652,
0.0031987776,
-0.0101481844,
-0.0135269901,
-0.0020451446,
-0.0078062662,
-0.0060979463,
0.0094968025,
-0.0029749116,
-0.0036238441,
0.0177578628,
0.0104162246,
0.0013465132,
0.0125720464,
0.0042336462,
0.0055393986,
0.0141607607,
0.0005944115,
0.0040378207,
0.0239181817,
0.0174145848,
0.0107300235,
0.0226866230,
0.0170500409,
0.0173548684,
0.0250996649,
0.0090633817,
0.0044468930,
0.0230568293,
0.0159418490,
0.0048222677,
0.0265201814,
0.0185795426,
0.0136049753,
0.0222170874,
0.0118472222,
0.0084093260,
0.0167470537,
0.0078296177,
0.0033436508,
0.0052898182,
0.0125143481,
0.0144778294,
0.0092308959,
0.0120199481,
0.0083060693,
0.0085193133,
0.0135227647,
-0.0002158324,
0.0001944192,
0.0068798852,
-0.0017708207,
0.0003879712,
0.0046597985,
-0.0032898388,
0.0030964843,
0.0074956892,
-0.0072566066,
-0.0001129726,
0.0028420524,
-0.0085756034,
-0.0086840633,
-0.0009838816,
-0.0108825034,
-0.0088251941,
0.0059934016,
-0.0098212752,
-0.0146610606,
-0.0059232926,
-0.0117814541,
-0.0156527162,
-0.0137197152,
-0.0217053443,
-0.0152544761,
-0.0062407339,
-0.0124969315,
-0.0110672498,
-0.0038786773,
-0.0009469077,
-0.0085229669,
-0.0095772147,
-0.0120501174,
-0.0161811244,
-0.0094374167,
-0.0135596637,
-0.0187178086,
-0.0057510054,
-0.0009668474,
-0.0035518862,
-0.0036684098,
-0.0015241572,
-0.0095302323,
0.0032357215,
-0.0068202317,
-0.0213156454,
-0.0055270321,
0.0008250456,
-0.0137076108,
0.0043847677,
-0.0000890020,
-0.0054388097,
0.0071887462,
0.0034532391,
-0.0091405138,
-0.0101392660,
-0.0076465565,
-0.0058648200,
-0.0067376876,
0.0003848664,
-0.0038156542,
0.0050319340,
0.0095386710,
0.0013038171,
-0.0016937917,
0.0062595410,
0.0023006496,
-0.0024283566,
-0.0009401608,
0.0004382693,
0.0005695928,
0.0081934789,
0.0006422768,
0.0025780960,
0.0097795241,
0.0046869223,
-0.0007087262,
0.0105773481,
0.0060650078,
0.0016908958,
0.0152920000,
0.0025395791,
-0.0068708174,
0.0144233275,
0.0054770457,
-0.0065281331,
0.0071609979,
0.0039424701,
-0.0014144115,
0.0102659557,
0.0006314786,
-0.0040488299,
0.0065404638,
0.0103621753,
-0.0043430827,
0.0093468893,
0.0093930066,
0.0024117173,
0.0123817464,
0.0063532833,
-0.0090664588,
0.0052894661,
0.0054713897,
-0.0023761161,
0.0040698862,
0.0037056149,
-0.0014656780,
0.0137232160,
0.0063342247,
-0.0121788392,
0.0040080920,
0.0051647527,
-0.0126143191,
-0.0065485248,
-0.0014499635,
-0.0106482040,
0.0083112959,
-0.0007086261,
-0.0153608238,
-0.0043504210,
-0.0027462093,
-0.0112800412,
-0.0154477544,
-0.0118548423,
-0.0165244080,
-0.0084620342,
-0.0036267526,
-0.0061547589,
-0.0087355385,
0.0021009929,
-0.0017438218,
-0.0110127833,
-0.0065137446,
-0.0120658996,
-0.0155318910,
-0.0097474735,
-0.0157433785,
-0.0105618462,
0.0044965418,
-0.0034991105,
-0.0083466256,
-0.0017612944,
-0.0059379400,
-0.0130746309,
-0.0045296466,
-0.0111727742,
-0.0152915474,
0.0057977960,
0.0031524573,
-0.0071155299,
0.0108109936,
-0.0014314703,
-0.0028431918,
0.0045960592,
-0.0059995777,
-0.0103004454,
-0.0021790734,
0.0072086221,
0.0027944054,
0.0026705794,
0.0102683017,
0.0149554154,
0.0171945412,
0.0165254213,
0.0075358949,
0.0135905910,
0.0197032858,
0.0071862862,
0.0074019935,
0.0132791959,
0.0146525577,
0.0173756368,
0.0179876704,
0.0138287013,
0.0235264488,
0.0261191390,
0.0074753445,
0.0064254343,
0.0198858157,
0.0052166479,
0.0064989030,
0.0171680916,
0.0072648660,
0.0128441900,
0.0285828896,
0.0085751368,
0.0081772441,
0.0184940398,
0.0062448340,
0.0056695617,
0.0061156745,
-0.0032331706,
0.0004739794,
0.0106750261,
0.0040269266,
-0.0017500666,
0.0022181098,
0.0047942614,
0.0016062107,
0.0050285747,
-0.0000457509,
-0.0082200104,
-0.0007944679,
0.0017644711,
-0.0078238146,
-0.0054574180,
-0.0019497522,
-0.0056788009,
-0.0001416063,
-0.0085595073,
-0.0164969359,
-0.0041690352,
-0.0004138451,
-0.0234992541,
-0.0092945723,
-0.0009152838,
-0.0112544224,
-0.0036484899,
-0.0005561117,
-0.0161745995,
-0.0061012967,
-0.0041640918,
-0.0212826915,
-0.0167972241,
-0.0044208430,
-0.0139906546,
-0.0101277428,
0.0053309090,
-0.0019601912,
-0.0000892099,
0.0118502285,
-0.0095818462,
-0.0058546849,
0.0016178504,
-0.0104682008,
-0.0102610840,
-0.0040653865,
-0.0114809386,
0.0000485293,
0.0069677173,
-0.0071122963,
-0.0027418607,
0.0106540713,
-0.0078761009,
-0.0048080101,
0.0041952990,
-0.0103974603,
-0.0055457782,
0.0159106050,
-0.0035929363,
0.0018788655,
0.0095142527,
0.0019044835,
0.0006485761,
0.0024613328,
-0.0100974068,
-0.0051831803,
0.0035047310,
-0.0027062451,
-0.0044617844,
0.0064743701,
0.0123143494,
0.0089193545,
0.0030091046,
0.0038404879,
-0.0027814123,
0.0042012623,
-0.0008930378,
-0.0101424651,
-0.0032960218,
0.0046277633,
-0.0016880942,
0.0019827569,
0.0000790394,
-0.0055144215,
0.0051811016,
0.0047310391,
-0.0124889314,
-0.0029246488,
0.0069951084,
-0.0058484082,
0.0003662736,
0.0031693950,
-0.0056889676,
0.0042996090,
-0.0000568962,
-0.0074913027,
-0.0036835596,
-0.0001285640,
-0.0048708813,
-0.0049517439,
-0.0023573639,
-0.0068406928,
-0.0044705714,
0.0067753480,
-0.0039762082,
-0.0052634412,
0.0030492384,
0.0018873367,
-0.0030588361,
-0.0061558355,
-0.0110107576,
-0.0058573224,
-0.0018131925,
-0.0083999634,
-0.0092865331,
0.0033340724,
-0.0027954518,
-0.0076736468,
-0.0056706318,
-0.0119451545,
-0.0187672898,
-0.0030784730,
-0.0152732115,
-0.0181492027,
0.0037597797,
-0.0047367672,
-0.0137107018,
-0.0007051363,
-0.0086685307,
-0.0129657481,
-0.0084952116,
-0.0207897685,
-0.0193891022,
-0.0120034078,
-0.0116991531,
-0.0122030256,
-0.0124104032,
-0.0035361249,
-0.0072112121,
-0.0070179445,
-0.0084431302,
-0.0205927249,
-0.0130646219,
-0.0097371722,
-0.0192522667,
-0.0165823419,
-0.0075232703,
-0.0097112563,
-0.0033229205,
0.0004303886,
-0.0099425782,
-0.0051455502,
0.0000185687,
-0.0094983056,
-0.0115616657,
0.0035526501,
-0.0075423792,
0.0016102435,
0.0134724397,
-0.0022500788,
-0.0011329486,
0.0137533536,
0.0042003822,
-0.0052425470,
0.0068743806,
0.0000087654,
0.0048944158,
0.0173920840,
0.0033282880,
0.0068507665,
0.0247814693,
0.0177462995,
0.0110908700,
0.0225883536,
0.0143465111,
0.0127774347,
0.0187637378,
0.0094520738,
0.0054753469,
0.0197763480,
0.0113364290,
0.0083901277,
0.0232175179,
0.0139097087,
0.0135177914,
0.0247515477,
0.0102606863,
0.0034671552,
0.0204187166,
0.0092040095,
0.0029196867,
0.0217678379,
0.0157132987,
0.0079928394,
0.0236501377,
0.0127755115,
0.0038017004,
0.0118319765,
0.0071016881,
-0.0006028271,
-0.0009329799,
0.0043017892,
0.0060678809,
0.0072195609,
0.0061800387,
-0.0021825035,
0.0037628124,
0.0075212289,
-0.0098371590,
-0.0144963134,
-0.0039369315,
-0.0091587044,
-0.0058659948,
-0.0095849978,
-0.0076051573,
-0.0023934976,
0.0048153773,
-0.0096964203,
-0.0078940233,
-0.0010016455,
-0.0123702725,
-0.0172822122,
-0.0006303685,
-0.0163164176,
-0.0077132923,
0.0062087402,
-0.0015822245,
-0.0078490879,
0.0029923967,
-0.0062688994,
-0.0045952550,
-0.0061544813,
-0.0108050229,
-0.0076986635,
0.0026089025,
0.0003288956,
-0.0027277120,
0.0066844784,
0.0093335090,
0.0041760551,
0.0076640006,
0.0034051200,
-0.0043152403,
0.0013951762,
0.0054875393,
-0.0017461536,
0.0069670007,
0.0076789083,
0.0113998642,
0.0149233174,
0.0138141327,
0.0027529551,
0.0150839482,
0.0165959932,
-0.0035453124,
0.0113116661,
0.0212838892,
0.0049060415,
0.0195725337,
0.0185461324,
0.0063913949,
0.0188541375,
0.0182411838,
0.0042611458,
0.0083344169,
0.0081604030,
0.0026965046,
0.0030598894,
0.0068384428,
0.0077048992,
0.0066583394,
0.0127766877,
0.0025992747,
0.0014013838,
0.0106547400,
0.0053049251,
-0.0022048873,
-0.0035777073,
-0.0020907207,
-0.0026349011,
0.0012609864,
-0.0056034517,
-0.0062651765,
0.0043840138,
-0.0007960803,
-0.0067706783,
-0.0008112561,
-0.0045266552,
-0.0132600674,
0.0037410352,
-0.0028590553,
-0.0182042159,
0.0016586384,
-0.0030763410,
-0.0133189186,
-0.0031119611,
-0.0116279898,
-0.0187390447,
-0.0046857786,
-0.0095772473,
-0.0227537546,
-0.0152430451,
-0.0065650800,
-0.0118704848,
-0.0102248844,
-0.0051321527,
-0.0151061621,
-0.0045003444,
-0.0074121905,
-0.0271634180,
-0.0124695441,
-0.0058111669,
-0.0190790035,
-0.0060381526,
-0.0045221266,
-0.0083574327,
0.0050379392,
-0.0017357979,
-0.0210522134,
-0.0039305505,
-0.0055738958,
-0.0250377096,
-0.0165656414,
-0.0054360554,
-0.0130814388,
0.0006276843,
0.0062938337,
-0.0102829672,
0.0007316290,
0.0009027326,
-0.0142775141,
-0.0119497357,
-0.0105763096,
-0.0142868096,
-0.0113846045,
0.0011158562,
-0.0038111885,
-0.0026284039,
-0.0005927105,
-0.0039769537,
-0.0056560365,
-0.0069877310,
-0.0116447806,
-0.0149523662,
-0.0059737451,
-0.0088453554,
-0.0077180015,
0.0035114868,
0.0080819931,
0.0001005236,
0.0079905726,
0.0040143300,
0.0002747415,
0.0094140461,
-0.0029100645,
-0.0110688480,
0.0117578553,
0.0068843532,
-0.0019307616,
0.0095320996,
0.0073406147,
0.0082655353,
0.0131049557,
0.0076017426,
0.0028160326,
0.0106271151,
0.0139247356,
0.0055326354,
0.0024208657,
0.0139445141,
0.0134216603,
0.0140117742,
0.0164937433,
0.0078003593,
0.0133776832,
0.0173537172,
0.0026993365,
0.0049292552,
0.0107108336,
0.0091925664,
0.0160725228,
0.0167058874,
0.0079967594,
0.0146807712,
0.0215726048,
0.0097849369,
0.0031996330,
0.0126312356,
-0.0020437201,
0.0021047604,
0.0193087459,
-0.0010769126,
0.0052882801,
0.0222061314,
0.0059565213,
0.0051410664,
0.0038339379,
-0.0038381538,
-0.0031257719,
-0.0004432786,
-0.0151254898,
-0.0097247269,
-0.0038291907,
-0.0012128836,
-0.0129579017,
-0.0049878843,
-0.0068247886,
-0.0096755410,
-0.0092584491,
-0.0085375244,
-0.0189898964,
-0.0102284076,
-0.0114278849,
-0.0141861672,
-0.0080188140,
-0.0023900412,
-0.0133944387,
-0.0069760759,
-0.0138857272,
-0.0161171257,
-0.0116957854,
-0.0062723923,
-0.0261115730,
-0.0098869912,
0.0011351246,
-0.0103289085,
-0.0044460376,
-0.0006606143,
-0.0153386313,
-0.0022252914,
0.0000548352,
-0.0125209801,
-0.0109760370,
0.0001678823,
-0.0072918674,
-0.0032752345,
0.0046016965,
-0.0046613878,
-0.0016819637,
0.0167850554,
-0.0029426450,
-0.0033207785,
0.0094044339,
0.0030077342,
0.0070069926,
0.0096540973,
-0.0008740063,
0.0130548459,
0.0230506063,
0.0115598477,
0.0094938194,
0.0238247588,
0.0097640399,
0.0074767717,
0.0143945673,
-0.0036646412,
0.0015069441,
0.0217792727,
0.0070338002,
0.0084540602,
0.0216198377,
0.0128014814,
0.0075218379,
0.0145693822,
-0.0007342682,
-0.0013634398,
0.0096029704,
0.0021572935,
-0.0002672046,
0.0071645165,
0.0058572972,
0.0018615387,
0.0036785197,
0.0031267242,
-0.0022213785,
0.0013220914,
0.0026239560,
-0.0064964616,
-0.0002148469,
0.0033308733,
-0.0048456164,
0.0068786135,
0.0001317495,
-0.0069890786,
0.0022184923,
0.0035714835,
-0.0129247475,
-0.0096481955,
-0.0047994447,
-0.0135100950,
-0.0054643229,
-0.0066809584,
-0.0161411483,
-0.0010787618,
-0.0037280465,
-0.0137911756,
-0.0155272614,
-0.0085175801,
-0.0162549820,
-0.0144953569,
-0.0118674524,
-0.0102246050,
-0.0084569668,
0.0022635101,
-0.0065085250,
-0.0111879027,
-0.0006834249,
-0.0095386915,
-0.0134500302,
-0.0166273527,
-0.0118802339,
-0.0081927013,
-0.0015760022,
-0.0049179555,
-0.0051340372,
0.0104043903,
0.0040350608,
-0.0043737311,
-0.0001665389,
-0.0048746821,
-0.0138035100,
0.0015943134,
-0.0151988938,
-0.0168612134,
0.0069785174,
0.0032714347,
-0.0025726915,
0.0113794683,
0.0011982648,
-0.0035799679,
0.0051868563,
-0.0045424090,
-0.0132794753,
-0.0070660058,
-0.0041716215,
0.0012874102,
-0.0002643306,
0.0025189624,
0.0028800303,
0.0130214300,
0.0090934737,
-0.0047335024,
-0.0034926361,
0.0075471420,
-0.0000165974,
-0.0005806389,
0.0034200423,
0.0084378030,
0.0107699111,
0.0122380732,
0.0031003775,
0.0070021558,
0.0122107519,
0.0018858577,
0.0014673260,
0.0148262531,
0.0006582225,
0.0020296928,
0.0139651364,
0.0015846952,
0.0032571778,
0.0170604810,
0.0042125629,
0.0015952090,
0.0083362553,
0.0013234955,
0.0019362011,
0.0088476930,
-0.0005938975,
-0.0036822055,
0.0144322179,
0.0087736463,
0.0033454197,
0.0114790425,
0.0073874830,
-0.0008559948,
0.0110256029,
0.0000106926,
-0.0080305627,
0.0077807466,
0.0013693632,
-0.0009218156,
0.0087376973,
-0.0001479947,
-0.0023488752,
0.0117582073,
-0.0135533521,
-0.0236587320,
-0.0013461955,
-0.0056658569,
-0.0186721981,
-0.0027743406,
-0.0042385147,
-0.0083124135,
0.0068072677,
-0.0095823249,
-0.0175573602,
-0.0053595603,
-0.0085900333,
-0.0197454374,
-0.0156710558,
-0.0131447203,
-0.0069443043,
-0.0092877066,
-0.0070200507,
-0.0169880167,
-0.0039814897,
-0.0030466695,
-0.0149037261,
-0.0189719591,
-0.0110063246,
-0.0136093684,
-0.0048185908,
-0.0039114910,
-0.0085339099,
0.0003059743,
0.0023899961,
-0.0069767712,
-0.0077169198,
-0.0021022384,
-0.0169920251,
-0.0156928208,
0.0032160217,
-0.0096518742,
-0.0061332895,
0.0083778538,
0.0041802777,
0.0046959468,
0.0058567990,
-0.0014858554,
0.0009964501,
0.0058266525,
-0.0024375168,
0.0013346898,
0.0150387082,
0.0170811862,
0.0099244397,
0.0131821930,
0.0169075485,
0.0142336823,
0.0184436329,
0.0115210051,
0.0061074300,
0.0166448373,
0.0174297914,
0.0074760220,
0.0178181715,
0.0215275213,
0.0197500568,
0.0255178083,
0.0216529500,
0.0142849805,
0.0278612822,
0.0209972933,
0.0005078637,
0.0119000804,
0.0201125816,
0.0066574332,
0.0163903944,
0.0152402204,
0.0052490979,
0.0209084246,
0.0190214664,
0.0015795294,
0.0062786844,
0.0087077320,
0.0054002516,
0.0046121757,
0.0065908204,
0.0023606822,
0.0082564270,
0.0118728867,
0.0064582098,
-0.0003945106,
0.0063911756,
0.0014788297,
0.0002984845,
-0.0014076615,
-0.0066632410,
-0.0053119380,
0.0022447950,
-0.0001962624,
-0.0125703225,
-0.0054526865,
-0.0039914646,
-0.0097132791,
-0.0029036752,
-0.0145355482,
-0.0189321581,
0.0020400384,
-0.0073062293,
-0.0192982778,
0.0013198350,
-0.0025466052,
-0.0091287177,
-0.0024381063,
-0.0090737296,
-0.0181280654,
-0.0090784682,
-0.0126780830,
-0.0171492975,
-0.0090157231,
0.0028173926,
-0.0060395850,
0.0012661279,
0.0046317088,
-0.0054405537,
0.0002207050,
0.0010566737,
-0.0200581811,
-0.0081820562,
-0.0010204194,
-0.0111799873,
0.0037898098,
0.0032763355,
-0.0014129996,
0.0112345712,
0.0120498203,
-0.0062781321,
-0.0000196273,
0.0021092142,
-0.0121707469,
-0.0003135109,
0.0070918030,
-0.0063996771,
0.0098593198,
0.0210481212,
-0.0000109552,
0.0061324351,
0.0117397644,
0.0032527801,
0.0033901201,
-0.0020790219,
-0.0065573137,
0.0044618854,
0.0140342284,
0.0057148007,
-0.0007586670,
0.0176027156,
0.0102752158,
0.0054051392,
0.0034542251,
0.0002483821,
0.0015866619,
0.0071842731,
-0.0032867254,
-0.0011187599,
0.0117679173,
0.0082025640,
0.0003001162,
0.0039426940,
0.0005582930,
0.0008687487,
0.0083358716,
-0.0072372574,
-0.0111166760,
0.0063477554,
0.0029525077,
-0.0050242105,
0.0088480506,
-0.0001686810,
-0.0015764912,
0.0004922310,
0.0002711182,
-0.0088567939,
-0.0047653080,
-0.0071822787,
-0.0023689601,
-0.0016229710,
0.0031241949,
-0.0014300523,
0.0029137172,
0.0103266528,
0.0003309411,
-0.0051352018,
0.0041676182,
-0.0091875615,
-0.0077260705,
-0.0109457774,
-0.0105516417,
-0.0007179672,
0.0003774389,
-0.0097103314,
-0.0040573715,
0.0026429868,
-0.0077291289,
-0.0102209952,
-0.0018358872,
-0.0168263391,
-0.0102483211,
0.0068873418,
-0.0131716225,
-0.0067531043,
0.0080989413,
-0.0110524260,
-0.0064064027,
-0.0071127783,
-0.0163301770,
-0.0127890166,
-0.0091328649,
-0.0196936876,
-0.0134704160,
0.0007763274,
-0.0005293789,
-0.0083944406,
-0.0032429993,
-0.0066823796,
-0.0072857062,
-0.0102976430,
-0.0118248407,
-0.0182335898,
-0.0074507305,
-0.0042948779,
-0.0077859918,
-0.0067748311,
-0.0038912366,
-0.0078415032,
0.0009825790,
-0.0053526890,
-0.0172165595,
-0.0027957836,
0.0038566368,
-0.0069775032,
-0.0012265707,
0.0043895687,
-0.0008775876,
0.0106784180,
0.0121366214,
-0.0078958478,
0.0066461563,
0.0130264284,
0.0005288633,
0.0002187869,
0.0113593023,
0.0074632820,
0.0073626796,
0.0177905634,
0.0105307195,
0.0138934096,
0.0274031330,
0.0081445854,
0.0101779997,
0.0212183818,
0.0120623214,
0.0076701683,
0.0158301406,
0.0065652952,
0.0171858408,
0.0257285796,
0.0112408968,
0.0109601617,
0.0249412730,
0.0111230109,
0.0058598048,
0.0240189545,
0.0014376390,
0.0059697507,
0.0266083106,
0.0114050098,
0.0101060495,
0.0186800305,
0.0047784494,
0.0034488712,
0.0157780275,
-0.0014144509,
-0.0086138621,
0.0000439955,
0.0040608100,
-0.0032231247,
0.0016485453,
0.0020186089,
0.0013073260,
0.0036602130,
-0.0051547904,
-0.0177039392,
-0.0025942598,
-0.0054130848,
-0.0215915777,
-0.0155241592,
-0.0077175470,
-0.0087248310,
-0.0049839141,
-0.0104302615,
-0.0177121963,
-0.0039446796,
-0.0100064687,
-0.0270951148,
-0.0214876309,
-0.0095573366,
-0.0190653242,
-0.0116600860,
-0.0052392436,
-0.0113858562,
0.0002663296,
-0.0002965272,
-0.0147832083,
-0.0128798475,
-0.0099775763,
-0.0131640481,
-0.0115842484,
-0.0102941860,
-0.0099309767,
-0.0041597551,
0.0059898249,
0.0026147559,
-0.0041974317,
0.0057108905,
0.0061082882,
-0.0018321421,
0.0014909697,
-0.0021217561,
-0.0029299888,
