Filename,STFMK-20201105-LW19-1935_20201125_142233_004.dat
0.0069157286,
0.0063818805,
0.0049351817,
0.0147595946,
0.0119809639,
0.0068731457,
0.0190235153,
0.0041227457,
-0.0036966978,
0.0176080782,
0.0105761224,
-0.0028483754,
0.0210442543,
0.0185447205,
0.0148697831,
0.0279935449,
0.0181427374,
0.0103926286,
0.0169382319,
0.0103972433,
0.0037378364,
0.0097666122,
0.0095876995,
0.0073186532,
0.0139419278,
0.0125155328,
0.0110810343,
0.0108056413,
0.0123167355,
0.0018615323,
0.0057926802,
0.0119469771,
0.0056406679,
-0.0003603405,
0.0049638972,
0.0021443046,
0.0071950201,
0.0046971738,
-0.0016953126,
0.0007521792,
0.0101510864,
-0.0016240857,
-0.0026148045,
0.0045584477,
-0.0046245260,
-0.0082498640,
0.0098176226,
-0.0053641032,
-0.0101962117,
0.0031617610,
-0.0031486105,
-0.0063753100,
-0.0061526247,
-0.0173356030,
-0.0084556080,
-0.0024259586,
-0.0113452310,
-0.0228476357,
0.0000217492,
0.0045150789,
-0.0088679036,
-0.0067585525,
-0.0119350152,
-0.0179921780,
-0.0076391944,
-0.0158895683,
-0.0225179289,
-0.0057940250,
-0.0052033369,
-0.0141468458,
0.0011155496,
-0.0071388055,
-0.0133320820,
0.0004134312,
-0.0122508323,
-0.0231228117,
-0.0007642661,
-0.0080005750,
-0.0169490334,
0.0001159598,
-0.0007759026,
-0.0098688565,
0.0030150288,
-0.0046230676,
-0.0168532766,
-0.0089738658,
-0.0107306726,
-0.0228327792,
-0.0130008347,
-0.0054851035,
-0.0078717237,
-0.0022674860,
0.0064068381,
-0.0048321420,
-0.0032860977,
-0.0022607432,
-0.0142748691,
-0.0094431061,
-0.0076796189,
-0.0109564094,
0.0007125444,
0.0054618721,
-0.0009399900,
0.0022366613,
0.0096713705,
0.0001327260,
0.0011447431,
0.0007115391,
-0.0039360798,
-0.0043042535,
0.0124118486,
-0.0002164592,
0.0025984840,
0.0184601527,
0.0052423892,
0.0054608048,
0.0082636159,
0.0035479860,
0.0088269971,
0.0050964756,
0.0004388504,
0.0026890934,
0.0123029351,
0.0102321059,
0.0020614243,
0.0075058970,
0.0167537350,
0.0121958349,
0.0107841427,
0.0069292337,
0.0003644371,
0.0100853937,
0.0092357481,
-0.0031384432,
0.0085739475,
0.0139301103,
0.0099226385,
0.0147331962,
0.0112804249,
-0.0019893937,
0.0087374886,
0.0065079127,
-0.0089682853,
0.0018628216,
0.0081893168,
-0.0060712397,
0.0113101872,
0.0110521168,
-0.0085305395,
0.0055287797,
0.0074372445,
-0.0144894589,
-0.0129232313,
-0.0128353499,
-0.0121259019,
-0.0076285168,
-0.0070331674,
-0.0118525214,
-0.0038418293,
0.0018240146,
-0.0080930144,
-0.0127955265,
-0.0062130978,
-0.0147467675,
-0.0177222900,
-0.0141833676,
-0.0176902339,
-0.0126390122,
-0.0074829436,
-0.0083413422,
-0.0065603741,
-0.0046360753,
-0.0079986854,
-0.0138578247,
-0.0084512951,
-0.0124075450,
-0.0173637904,
0.0024579484,
-0.0055634947,
-0.0120025119,
0.0055421400,
0.0016805055,
-0.0084761865,
0.0000858676,
-0.0032465169,
-0.0125605902,
-0.0038645032,
-0.0013750817,
-0.0058832788,
-0.0005222823,
0.0069261678,
0.0011057307,
0.0087944428,
0.0109793302,
-0.0025189803,
0.0108473822,
0.0181212872,
-0.0009499041,
0.0024641375,
0.0159119572,
0.0110770259,
0.0189884417,
0.0151162324,
0.0069212005,
0.0270329490,
0.0291577261,
0.0050903722,
0.0164333582,
0.0213521738,
0.0042365571,
0.0097316559,
0.0212051626,
0.0030257297,
0.0219824929,
0.0285805296,
0.0077674836,
0.0139332581,
0.0231465735,
0.0090562329,
0.0092308959,
0.0075714360,
0.0012464558,
0.0066308435,
0.0152877662,
0.0069239312,
0.0032978531,
0.0127508491,
0.0123165967,
0.0024426531,
0.0104832314,
0.0018686675,
0.0000943101,
0.0066551697,
0.0023757122,
-0.0021468888,
0.0073169740,
0.0015524814,
0.0006639754,
0.0071149543,
-0.0020642953,
-0.0090804175,
0.0068864767,
-0.0037504160,
-0.0121676810,
-0.0008640499,
0.0004005737,
-0.0057822727,
0.0002579594,
-0.0111420443,
-0.0112039670,
-0.0034211650,
-0.0098024700,
-0.0221103784,
-0.0147988843,
-0.0071407245,
-0.0115417484,
-0.0120695299,
-0.0030789908,
-0.0019520996,
0.0010075492,
-0.0004924851,
-0.0064165369,
-0.0084300190,
-0.0006071466,
-0.0121119693,
-0.0139260562,
-0.0057927421,
-0.0063545560,
0.0012506919,
0.0046411850,
-0.0043820031,
-0.0007659651,
0.0061136694,
-0.0037185173,
-0.0118087884,
0.0010679446,
-0.0159030799,
-0.0084221177,
0.0119934790,
-0.0050567174,
-0.0043590078,
0.0140967332,
-0.0028161288,
0.0002947863,
-0.0002938436,
-0.0129297739,
-0.0085330643,
-0.0051273722,
-0.0082430104,
-0.0097800810,
0.0033836567,
0.0075435243,
-0.0002650728,
0.0044246735,
0.0011409153,
-0.0011934424,
0.0063320803,
-0.0015118100,
-0.0121365301,
0.0016423725,
0.0026433098,
0.0036579671,
0.0030774970,
0.0034742998,
0.0028052400,
0.0068737026,
0.0016586087,
-0.0053779641,
-0.0007785600,
0.0073322598,
-0.0070170276,
0.0017591121,
0.0059438208,
-0.0015151523,
0.0030511608,
0.0078609977,
-0.0072361408,
0.0024200745,
0.0092327269,
-0.0032889894,
-0.0028467912,
0.0054344609,
0.0014175386,
0.0029494173,
0.0091439523,
0.0008908974,
0.0005032698,
0.0126448637,
0.0005067711,
-0.0034420777,
0.0052059460,
-0.0044805049,
-0.0036993367,
0.0066225836,
-0.0065498594,
0.0008051593,
0.0135647468,
0.0043960586,
-0.0022591029,
0.0089454036,
-0.0089047235,
-0.0065933773,
0.0007859818,
-0.0208001845,
-0.0230686851,
0.0059885434,
-0.0081595322,
-0.0156162363,
0.0007744943,
-0.0094413692,
-0.0110920183,
-0.0060175490,
-0.0189031679,
-0.0230764411,
-0.0115799699,
-0.0153552033,
-0.0216306001,
-0.0091203619,
-0.0050099264,
-0.0103873275,
-0.0069565624,
-0.0126743242,
-0.0236370210,
-0.0133245522,
-0.0126098087,
-0.0258818101,
-0.0189749971,
-0.0104685174,
-0.0110288756,
-0.0005324379,
-0.0061628558,
-0.0171507690,
-0.0065336078,
-0.0042390865,
-0.0199346803,
-0.0132034812,
-0.0117562301,
-0.0147647299,
-0.0016489135,
0.0048951153,
-0.0080397958,
-0.0002282104,
0.0059444974,
-0.0028236662,
-0.0029478397,
-0.0036396619,
-0.0062001515,
0.0016181158,
0.0063504134,
-0.0013961493,
0.0064309402,
0.0188091435,
0.0187064894,
0.0076036239,
0.0149055943,
0.0187526941,
0.0118268523,
0.0114554064,
0.0114825629,
0.0093447901,
0.0196164325,
0.0165118873,
0.0154374829,
0.0239500441,
0.0249580480,
0.0143099930,
0.0207939018,
0.0122490004,
0.0021361713,
0.0204262175,
0.0138028786,
-0.0022793713,
0.0213852730,
0.0174917821,
0.0069587566,
0.0181804616,
0.0090304073,
0.0040552733,
0.0146929650,
0.0078318007,
-0.0030072914,
0.0026623332,
0.0055972245,
0.0012420674,
0.0037442395,
-0.0015083908,
-0.0044362252,
0.0009583533,
0.0050072316,
-0.0084405364,
-0.0071521751,
-0.0050606774,
-0.0066427477,
-0.0067529199,
-0.0083780186,
-0.0123175178,
-0.0034410884,
-0.0030465685,
-0.0115179755,
-0.0152651090,
-0.0109605324,
-0.0158228092,
-0.0213902667,
-0.0106987832,
-0.0209994968,
-0.0219231434,
-0.0025585126,
-0.0131137595,
-0.0167685244,
-0.0079440381,
-0.0141054671,
-0.0161694605,
-0.0093292072,
-0.0195412450,
-0.0146839069,
-0.0052746730,
-0.0062271678,
-0.0149721764,
-0.0030228684,
0.0031536687,
-0.0104505718,
-0.0030876345,
-0.0074100639,
-0.0157499537,
0.0004819965,
-0.0057044178,
-0.0168380998,
-0.0001349557,
0.0042364867,
0.0019604352,
0.0144708846,
0.0058584660,
-0.0024952628,
0.0134111205,
0.0008669070,
-0.0159314498,
0.0027585919,
0.0023838198,
-0.0061217528,
0.0134815555,
0.0101071857,
0.0014754278,
0.0229766686,
0.0146730198,
-0.0010267483,
0.0073585948,
0.0123626329,
0.0015250499,
0.0087222531,
0.0089672413,
0.0114476206,
0.0143695567,
0.0159216374,
0.0054426254,
0.0086264117,
0.0113977436,
0.0015862741,
0.0005072319,
0.0101855733,
0.0046273423,
0.0094063496,
0.0114629986,
0.0026209839,
0.0079114465,
0.0157492962,
0.0037037162,
0.0047875475,
0.0080006951,
-0.0042050304,
-0.0006824690,
0.0083132554,
-0.0043483051,
-0.0012293062,
0.0141327921,
0.0038603493,
0.0040427390,
0.0061088391,
-0.0008221073,
0.0014352112,
0.0027977414,
-0.0017117029,
-0.0052094422,
0.0001484130,
0.0047755651,
0.0016569662,
0.0051530474,
0.0030537834,
-0.0008425684,
0.0065200566,
-0.0015652599,
-0.0120582478,
-0.0113732796,
-0.0028876865,
-0.0065953275,
-0.0030758730,
-0.0053416467,
-0.0026970331,
0.0040126415,
0.0037609828,
-0.0127578303,
-0.0021390412,
0.0002798793,
-0.0201270580,
-0.0115008503,
-0.0045994776,
-0.0150748678,
0.0000780424,
0.0012731047,
-0.0153167788,
0.0007984327,
0.0064548608,
-0.0103576183,
-0.0113534452,
-0.0088054631,
-0.0141185168,
-0.0055817845,
-0.0066895625,
-0.0069782827,
-0.0004734473,
0.0049008918,
-0.0036597704,
-0.0101048145,
-0.0014904609,
-0.0092711560,
-0.0113427732,
-0.0096373260,
-0.0112324441,
-0.0075398628,
0.0019235701,
-0.0014650368,
0.0002726520,
0.0005147159,
-0.0026396490,
-0.0028740666,
0.0010438026,
-0.0056783427,
-0.0121911755,
0.0091163404,
0.0084476136,
-0.0046043727,
0.0091505228,
0.0060027316,
0.0057338742,
0.0109503157,
0.0051711272,
-0.0010759878,
0.0096287001,
0.0134540610,
-0.0005528800,
0.0037289944,
0.0082771257,
0.0035121054,
0.0091493241,
0.0175482668,
0.0002501081,
0.0157806240,
0.0161293186,
0.0026698029,
0.0070351460,
0.0128124058,
0.0039790231,
0.0110590542,
0.0116542708,
0.0019933020,
0.0151047371,
0.0185375586,
-0.0028372137,
0.0068892841,
0.0099555887,
-0.0065875379,
0.0030214014,
0.0126274014,
-0.0076311165,
0.0054257787,
0.0159493722,
-0.0035660705,
0.0056567136,
0.0100792311,
-0.0074992212,
0.0010719147,
0.0019041698,
-0.0103898291,
-0.0073199668,
0.0053508743,
-0.0032903068,
-0.0122849559,
-0.0068466552,
-0.0061407257,
-0.0101446137,
-0.0057992414,
-0.0196921285,
-0.0194770154,
-0.0034710090,
-0.0146324746,
-0.0174923707,
-0.0043903394,
-0.0072691403,
-0.0059970138,
-0.0024452009,
-0.0137813315,
-0.0140888421,
-0.0076725502,
-0.0211946368,
-0.0286041182,
-0.0080676414,
-0.0089234980,
-0.0081117041,
-0.0025817961,
-0.0083777895,
-0.0089648776,
0.0007410457,
-0.0071295919,
-0.0151118264,
-0.0111945141,
-0.0031819197,
-0.0044536204,
-0.0031636863,
0.0031775082,
0.0022986804,
0.0044568381,
0.0063820095,
0.0004912675,
-0.0033312319,
0.0025722766,
-0.0052049891,
0.0003149344,
0.0022585182,
0.0016787357,
0.0067068799,
0.0184289757,
0.0104300696,
0.0110693574,
0.0209139585,
0.0129169123,
0.0122903669,
0.0188652314,
-0.0006466077,
0.0062445733,
0.0306852069,
0.0128550418,
0.0111352243,
0.0312713347,
0.0156192631,
0.0173864476,
0.0188012030,
0.0070238421,
0.0114473710,
0.0165561978,
0.0070399400,
0.0076861638,
0.0184830166,
0.0210361574,
0.0116088931,
0.0140355993,
0.0123372776,
0.0118050538,
0.0169624928,
0.0094721699,
0.0008719953,
0.0088170627,
0.0100242607,
0.0058664712,
0.0059862789,
0.0053966446,
0.0087484904,
0.0102346716,
0.0052536335,
-0.0000178083,
0.0044654068,
0.0108692283,
-0.0044021746,
0.0030822754,
0.0040213959,
-0.0042535556,
0.0028366663,
0.0072828578,
-0.0082197888,
-0.0028565947,
0.0034771042,
-0.0042451378,
-0.0095664812,
-0.0064470987,
-0.0123879956,
-0.0035130582,
0.0037079742,
-0.0066726962,
-0.0100648021,
0.0049004401,
-0.0032025515,
-0.0117933666,
-0.0055096122,
-0.0117896581,
-0.0108362595,
-0.0015098603,
-0.0119531574,
-0.0078341626,
0.0075907628,
-0.0032484203,
-0.0067281625,
0.0064574238,
-0.0126736946,
-0.0095032444,
0.0027469960,
-0.0181847308,
-0.0192382112,
0.0069226492,
-0.0019133090,
-0.0096108560,
0.0086069526,
-0.0076936455,
-0.0069462466,
0.0023119259,
-0.0146516059,
-0.0183743052,
-0.0083429050,
-0.0111734504,
-0.0114407009,
-0.0016148819,
-0.0040954221,
-0.0068524452,
0.0014177680,
-0.0002663801,
-0.0129853105,
-0.0052646291,
-0.0056620426,
-0.0147980629,
-0.0068110898,
-0.0075565530,
-0.0049900338,
0.0080376239,
0.0026740674,
-0.0074007916,
0.0075367051,
0.0092045870,
-0.0046430300,
-0.0002183148,
0.0047668787,
-0.0044516139,
0.0109062679,
0.0039873500,
-0.0011731447,
0.0091335643,
0.0123763420,
-0.0013066826,
0.0025783959,
0.0043011499,
0.0021827677,
0.0077390103,
0.0047112061,
-0.0017175195,
0.0053034611,
0.0177960675,
0.0124011450,
0.0047706137,
0.0093277004,
0.0127628595,
0.0090248752,
0.0055241822,
0.0017612048,
0.0024313880,
0.0096641872,
0.0071679633,
0.0001906934,
0.0129974596,
0.0051492727,
0.0057486626,
0.0146280583,
0.0041317302,
-0.0084122354,
0.0075795180,
0.0023073768,
-0.0089199552,
0.0072197411,
-0.0000132736,
-0.0046371911,
0.0134726698,
-0.0046357275,
-0.0178263783,
-0.0067823483,
-0.0079475818,
-0.0178253073,
-0.0174256992,
-0.0175950173,
-0.0119199594,
-0.0067432905,
-0.0100794239,
-0.0170252435,
-0.0104429312,
-0.0074332505,
-0.0221540947,
-0.0216551963,
-0.0142010450,
-0.0201104302,
-0.0197115168,
-0.0168666132,
-0.0145908585,
-0.0079113655,
-0.0060258983,
-0.0170873590,
-0.0153094009,
-0.0085474588,
-0.0156937763,
-0.0147990622,
-0.0063878973,
-0.0158332400,
-0.0097817266,
0.0038798733,
-0.0039514597,
-0.0092962421,
0.0008467445,
-0.0059416168,
-0.0068363287,
-0.0047335364,
-0.0115825757,
-0.0087441672,
0.0016498216,
0.0027277332,
-0.0051671555,
0.0132601913,
0.0171025675,
0.0091912225,
0.0125601226,
0.0135565931,
0.0004824149,
0.0210911762,
0.0146704270,
0.0003254687,
0.0141606983,
0.0181392673,
0.0155812576,
0.0259669460,
0.0172039066,
0.0133537520,
0.0272311550,
0.0219718162,
0.0004774914,
0.0196455754,
0.0227067992,
0.0073308228,
0.0236317217,
0.0240521580,
0.0084837880,
0.0277894270,
0.0226337872,
0.0030631900,
0.0112186428,
0.0152574098,
0.0034995391,
0.0058265128,
0.0071525569,
0.0012671053,
0.0109193679,
0.0163846817,
0.0030686134,
0.0063457438,
0.0124807144,
0.0033716972,
0.0037157091,
0.0042685294,
-0.0069009005,
-0.0021595550,
0.0064383312,
0.0004080531,
-0.0017613398,
0.0049655531,
-0.0028427951,
0.0061789951,
0.0036761579,
-0.0160666816,
-0.0116077857,
0.0066991411,
-0.0099403299,
-0.0130365063,
-0.0023366553,
-0.0008442370,
-0.0007842624,
-0.0051377462,
-0.0152490567,
-0.0074316370,
-0.0044715004,
-0.0154140852,
-0.0159101579,
-0.0060557751,
-0.0010360933,
-0.0056267232,
-0.0065282797,
0.0013989003,
-0.0050632395,
-0.0013970833,
-0.0055371323,
-0.0124374926,
-0.0014617451,
-0.0014554802,
-0.0032028165,
-0.0022553676,
0.0041052219,
0.0046774540,
0.0116667105,
0.0073136524,
-0.0009213918,
0.0021571903,
0.0078123598,
-0.0132859228,
-0.0059193624,
0.0074948925,
-0.0068556219,
0.0109543847,
0.0202389434,
-0.0022681945,
0.0100723431,
0.0111995693,
0.0000200586,
-0.0011707573,
-0.0023334073,
-0.0110139372,
0.0015100242,
0.0083639640,
0.0010201670,
0.0034165543,
0.0117552513,
0.0144653134,
0.0071678050,
0.0070253150,
-0.0003136704,
0.0038835779,
0.0101421634,
0.0007929440,
-0.0005192378,
0.0049764412,
0.0061315587,
0.0030120462,
0.0054307929,
-0.0012853899,
0.0052898088,
0.0110191843,
0.0047483556,
-0.0029681588,
0.0142027680,
0.0066237068,
-0.0032916015,
0.0046123546,
0.0045508174,
-0.0013340556,
0.0060509508,
-0.0002162576,
-0.0085899802,
0.0001977962,
0.0043284474,
-0.0039512403,
-0.0037538395,
0.0048283190,
-0.0006225141,
0.0072720852,
0.0088644456,
-0.0022013884,
0.0006992070,
0.0100301122,
-0.0065621091,
-0.0011287944,
-0.0000062768,
-0.0067942035,
-0.0007269086,
0.0052637416,
-0.0115708392,
-0.0000469017,
0.0076789460,
-0.0094012897,
-0.0083110509,
-0.0045520691,
-0.0184671842,
-0.0079097031,
0.0033470923,
-0.0262272432,
-0.0100350529,
0.0041406611,
-0.0140586821,
-0.0146635212,
-0.0043463982,
-0.0201162621,
-0.0161459688,
-0.0143784061,
-0.0281284377,
-0.0213260055,
-0.0077810301,
-0.0158523172,
-0.0183490086,
-0.0064169671,
-0.0096734194,
-0.0161857344,
-0.0120481616,
-0.0230481569,
-0.0251393393,
-0.0127794463,
-0.0177452341,
-0.0200205110,
-0.0077531738,
-0.0115040913,
-0.0132396519,
-0.0039555640,
-0.0157829337,
-0.0221996717,
-0.0086046867,
-0.0175011661,
-0.0215783902,
-0.0058936630,
-0.0115363589,
-0.0114146713,
0.0074718855,
-0.0053216936,
-0.0114847338,
-0.0029201617,
-0.0036772606,
-0.0070066042,
-0.0066659525,
-0.0089037186,
0.0023814577,
0.0035936516,
0.0094778026,
0.0020064926,
0.0122515997,
0.0172379185,
0.0135967182,
0.0066245636,
0.0138405971,
0.0038696874,
0.0074464078,
0.0058825584,
0.0069429022,
0.0150881195,
0.0226685423,
0.0154560143,
0.0166982301,
0.0270156544,
0.0180498157,
0.0110518895,
0.0175754838,
0.0016149168,
0.0056208293,
0.0269093886,
0.0087755825,
0.0084511638,
0.0239546262,
0.0124514326,
0.0113394335,
0.0145380646,
0.0050643645,
0.0046326155,
0.0121068098,
0.0015992654,
0.0024486701,
0.0097170938,
0.0094542895,
0.0064614671,
0.0114082191,
0.0075485050,
0.0004586388,
0.0078419875,
0.0061116461,
-0.0052212095,
-0.0019456120,
0.0006010024,
-0.0020868103,
-0.0003187996,
-0.0067017991,
-0.0095653078,
0.0029811049,
-0.0017367605,
-0.0135798827,
-0.0116250813,
-0.0073724096,
-0.0130013656,
-0.0061636609,
-0.0063847443,
-0.0115555599,
0.0013246424,
0.0035707927,
-0.0112492675,
-0.0062023317,
-0.0048134699,
-0.0114370733,
-0.0125573296,
-0.0085915057,
-0.0081793005,
-0.0047344868,
0.0066098520,
-0.0027206237,
-0.0014031762,
0.0081867119,
0.0017587828,
-0.0051450338,
0.0022860258,
-0.0038032539,
-0.0078513166,
0.0063923402,
-0.0007215462,
0.0011627229,
0.0134723121,
0.0062912675,
0.0063405624,
0.0179529972,
0.0015289558,
-0.0033811755,
0.0150485886,
-0.0013077132,
-0.0078156078,
0.0162592232,
0.0098081119,
0.0064408961,
0.0213393643,
0.0087117748,
0.0051614479,
0.0226966739,
0.0073227794,
-0.0073418231,
0.0087014763,
0.0097999405,
0.0058000674,
0.0138440058,
0.0148953600,
0.0123973731,
0.0186488573,
0.0145341624,
-0.0018746498,
0.0124061182,
0.0108826999,
-0.0024767509,
0.0039921626,
0.0087645808,
0.0039765206,
0.0143952332,
0.0053427275,
-0.0009931212,
0.0093229292,
0.0124355778,
-0.0052288221,
0.0026777305,
0.0030466265,
-0.0043359748,
0.0076591182,
0.0089661982,
-0.0058538797,
0.0076292530,
0.0043221256,
-0.0020794093,
-0.0007347298,
-0.0041047446,
-0.0110951914,
-0.0015887120,
0.0003905633,
-0.0020422579,
-0.0056155161,
0.0085900053,
0.0075746472,
0.0034854650,
-0.0011582605,
-0.0003748655,
-0.0071373023,
-0.0025122399,
-0.0158606172,
-0.0211648531,
-0.0060521914,
-0.0042363470,
-0.0073337052,
-0.0042013852,
-0.0085834563,
-0.0092483880,
-0.0004367972,
-0.0155073786,
-0.0221838914,
-0.0090163331,
-0.0117935985,
-0.0240724236,
-0.0042152526,
-0.0038841940,
-0.0130598377,
-0.0001504539,
-0.0074505336,
-0.0201032609,
-0.0071936282,
-0.0148658734,
-0.0235863980,
-0.0173103958,
-0.0144502185,
-0.0129236914,
-0.0034376364,
-0.0081860209,
-0.0106529277,
-0.0067829131,
-0.0051554348,
-0.0181003418,
-0.0172600504,
-0.0141155580,
-0.0151570970,
-0.0139126088,
-0.0061630993,
-0.0079359822,
0.0008987783,
0.0008901355,
-0.0033349972,
-0.0073034503,
-0.0009888866,
-0.0134074204,
-0.0062037609,
0.0001461741,
-0.0127966050,
-0.0066473591,
0.0162875615,
0.0048874207,
0.0016417070,
0.0054321582,
0.0055062370,
0.0084819868,
0.0085341847,
-0.0013906740,
0.0030469147,
0.0116589712,
0.0103443768,
-0.0003604793,
0.0124214105,
0.0158953071,
0.0079672625,
0.0148002766,
0.0114611955,
0.0035093674,
0.0135602057,
0.0099042105,
-0.0025236257,
0.0082467245,
0.0102988398,
0.0060566217,
0.0178183541,
0.0104350690,
0.0067103836,
0.0206343234,
0.0164062511,
-0.0055426219,
0.0091162091,
0.0080008330,
-0.0074668759,
0.0100805843,
0.0112051480,
-0.0080921026,
0.0115402248,
0.0141950827,
-0.0010929616,
0.0018974864,
0.0027637412,
-0.0105675394,
-0.0021288879,
-0.0014438019,
-0.0104092117,
0.0001571375,
0.0050574099,
-0.0053877919,
-0.0101108300,
0.0009066131,
-0.0099913403,
-0.0103126075,
-0.0134627288,
-0.0206637774,
-0.0127819777,
-0.0036779849,
-0.0129115172,
-0.0114722969,
0.0009616251,
-0.0126238680,
-0.0062144739,
-0.0079208910,
-0.0223602913,
-0.0196068138,
-0.0048259869,
-0.0166048221,
-0.0137905022,
0.0036136678,
-0.0000490236,
-0.0005195517,
0.0017413887,
-0.0086883632,
-0.0025589191,
0.0001209452,
-0.0098063229,
-0.0103704873,
-0.0048165424,
0.0018656340,
0.0035277430,
0.0057599042,
0.0061188713,
0.0030171578,
0.0074587292,
0.0091934716,
-0.0050502755,
-0.0023705654,
0.0005749712,
0.0040079495,
0.0103357472,
0.0085671423,
0.0089537157,
0.0183132719,
0.0217892751,
0.0038028387,
0.0086119976,
0.0124047603,
0.0030018997,
0.0043377941,
0.0131465830,
-0.0007664992,
0.0206217635,
0.0223268643,
0.0082108686,
0.0155432438,
0.0239268802,
0.0104735084,
0.0084703425,
0.0112220002,
0.0061009303,
0.0115259420,
0.0123842750,
0.0043082186,
0.0041534766,
0.0142591298,
0.0094937030,
0.0024766782,
0.0060320809,
-0.0027030818,
0.0042141061,
0.0033826153,
-0.0017476896,
-0.0049722851,
0.0078734905,
0.0054544611,
0.0022584978,
0.0054628728,
0.0018232476,
0.0011949368,
0.0058328016,
-0.0061329152,
-0.0100982003,
0.0038449778,
-0.0041709216,
-0.0084839175,
0.0068763206,
-0.0030944319,
-0.0031694360,
0.0031794091,
-0.0010884383,
-0.0108625889,
-0.0065913834,
-0.0041570277,
-0.0037976638,
-0.0089530302,
-0.0091377040,
-0.0069966749,
0.0020586224,
0.0007453799,
-0.0143411476,
-0.0096712848,
-0.0010472921,
-0.0143716475,
-0.0152999638,
-0.0076792780,
-0.0134881949,
-0.0023311824,
0.0023710150,
-0.0069900420,
-0.0000102310,
0.0083302744,
-0.0084451595,
-0.0055701570,
-0.0023534875,
-0.0199879911,
-0.0087908460,
0.0058733933,
-0.0181440376,
-0.0034283688,
0.0136641525,
-0.0032649599,
-0.0039789113,
0.0014264521,
-0.0143111823,
-0.0093964040,
-0.0053489013,
-0.0199753772,
-0.0161383152,
0.0035638593,
-0.0014245043,
-0.0069554495,
0.0018870360,
-0.0051511927,
-0.0077861543,
0.0017424609,
-0.0148175526,
-0.0172832049,
-0.0040628896,
-0.0033313946,
-0.0063946121,
0.0029270852,
-0.0023875583,
0.0060360935,
0.0137728630,
-0.0023063913,
-0.0061430554,
0.0074172257,
-0.0026620168,
-0.0104989717,
0.0018891876,
-0.0012613696,
-0.0035526832,
0.0116014993,
0.0018589274,
0.0011919794,
0.0124062458,
0.0072798138,
-0.0006183936,
0.0016393121,
0.0032099402,
0.0029223021,
0.0034660711,
0.0062253228,
0.0056117019,
0.0111928750,
0.0165756438,
0.0073117977,
0.0042467942,
0.0102102282,
0.0039503402,
0.0045319176,
0.0065249023,
0.0049795485,
0.0117687583,
0.0184058063,
0.0110872108,
0.0113265319,
0.0159558672,
0.0024437115,
0.0060639046,
0.0152892107,
-0.0076976791,
-0.0033596815,
0.0137841981,
0.0075965505,
0.0024018085,
0.0066575012,
-0.0006229489,
0.0048932289,
0.0086196186,
-0.0130406013,
-0.0172268245,
-0.0022814837,
-0.0067857625,
-0.0176246054,
-0.0088539757,
-0.0041081691,
-0.0050084763,
-0.0026384378,
-0.0105794249,
-0.0139606986,
-0.0067415419,
-0.0146399103,
-0.0235634260,
-0.0175811164,
-0.0089014713,
-0.0117700435,
-0.0054749018,
-0.0126242563,
-0.0117552765,
-0.0083296560,
-0.0141873043,
-0.0221932419,
-0.0192827955,
-0.0125194713,
-0.0212672707,
-0.0041545737,
-0.0075011272,
-0.0160068609,
-0.0014663201,
-0.0013670219,
-0.0149896443,
-0.0074114972,
-0.0099488311,
-0.0113457069,
-0.0075919596,
-0.0056311898,
-0.0086543150,
-0.0051411982,
0.0033938726,
0.0003790003,
-0.0032114182,
0.0074403081,
0.0036501638,
0.0033613702,
0.0085168043,
-0.0004040896,
0.0026033211,
0.0166242328,
0.0093256021,
0.0067217969,
0.0213735402,
0.0167798456,
0.0161309037,
0.0232646987,
0.0036945012,
0.0082990536,
0.0190123674,
0.0064307461,
-0.0024049066,
0.0239719488,
0.0129831024,
0.0105884681,
0.0209615473,
0.0144017758,
0.0059824549,
0.0234560464,
0.0086622741,
0.0013721070,
0.0108509967,
0.0109212799,
0.0008327379,
0.0126804961,
0.0047657005,
0.0010032876,
0.0119667277,
0.0065901931,
-0.0038712388,
0.0047568809,
0.0000062199,
-0.0036702629,
0.0013301062,
0.0006026141,
-0.0060559385,
0.0087937620,
0.0062433593,
-0.0006635889,
0.0006673439,
0.0022783375,
-0.0100735398,
-0.0006458791,
-0.0111243594,
-0.0236407071,
-0.0026007809,
-0.0000157127,
-0.0157943331,
-0.0068627722,
-0.0056487829,
-0.0119002219,
-0.0091896029,
-0.0176193975,
-0.0202380605,
-0.0111010782,
-0.0092709456,
-0.0141983433,
-0.0094161322,
0.0002098846,
0.0009101884,
-0.0069808285,
-0.0047648763,
-0.0050741341,
-0.0072600190,
-0.0059796982,
-0.0110401325,
-0.0108955605,
0.0015178542,
-0.0015935494,
0.0020807097,
0.0065415716,
0.0029919364,
0.0000802085,
0.0088555394,
-0.0035261167,
-0.0142751206,
0.0006102460,
-0.0021137730,
-0.0077957129,
0.0107260011,
0.0085863173,
0.0014965038,
0.0181348920,
0.0101292832,
-0.0041098520,
0.0036292444,
0.0005233785,
-0.0043818583,
-0.0018335764,
-0.0009233287,
0.0020180391,
0.0157986451,
0.0127058402,
0.0039294059,
0.0102429595,
0.0161894001,
0.0050368840,
0.0034564224,
0.0038538571,
0.0031809676,
0.0074888249,
0.0111339837,
0.0030247017,
0.0098779565,
0.0128885312,
0.0060025090,
0.0097913286,
0.0118671311,
0.0011340495,
0.0078587113,
0.0166319236,
-0.0041343276,
0.0048623611,
0.0130540216,
0.0038477881,
0.0045286575,
0.0074561401,
-0.0008123012,
0.0045513967,
0.0031684460,
-0.0047833538,
-0.0005310252,
0.0052209571,
0.0000936508,
-0.0011937962,
0.0067540300,
0.0078263944,
0.0016345241,
0.0092377570,
0.0079460312,
-0.0068229521,
0.0033342813,
-0.0005323346,
-0.0051015411,
-0.0022834062,
0.0006012347,
-0.0030961116,
0.0096043954,
0.0004136862,
-0.0139080035,
0.0028396037,
-0.0021266884,
-0.0180894732,
-0.0100052124,
-0.0074826502,
-0.0210315380,
0.0015116462,
-0.0035387184,
-0.0186599251,
-0.0002470614,
-0.0012655249,
-0.0204842128,
-0.0105335992,
-0.0118757235,
-0.0233440939,
-0.0156479217,
-0.0128003536,
-0.0189598594,
-0.0091720708,
0.0002655732,
-0.0136190169,
-0.0110458573,
-0.0070746895,
-0.0182667710,
-0.0105185471,
-0.0114042144,
-0.0230516717,
-0.0110493032,
-0.0023401699,
-0.0121161025,
-0.0049393391,
-0.0041057854,
-0.0126277134,
-0.0026215264,
-0.0031749737,
-0.0172118917,
-0.0125891268,
0.0034913812,
-0.0094881551,
-0.0008297565,
0.0030280233,
-0.0008728317,
0.0029912782,
0.0044421512,
-0.0095682433,
-0.0064626425,
0.0021975639,
0.0010615400,
-0.0007302523,
0.0037141261,
0.0078676753,
0.0109801497,
0.0172614753,
0.0153987678,
0.0086599812,
0.0163908768,
0.0124959443,
0.0067872014,
0.0069418824,
0.0104729189,
0.0080484925,
0.0135906413,
0.0153011549,
0.0140637672,
0.0202845521,
0.0193893425,
0.0039209779,
0.0126991970,
0.0118001876,
0.0000528437,
0.0043229419,
0.0104380902,
-0.0036218043,
0.0191784017,
0.0169489216,
0.0026711866,
0.0097861150,
0.0140064294,
0.0037675309,
0.0017573314,
0.0015352626,
-0.0032220078,
-0.0004994232,
0.0081336629,
0.0059693074,
0.0012224859,
0.0105843423,
0.0020583961,
0.0045042341,
0.0049146907,
-0.0075661959,
-0.0070404997,
0.0018113339,
-0.0064127757,
-0.0110139400,
-0.0047307396,
-0.0010524534,
-0.0012318656,
-0.0040567722,
-0.0126646506,
-0.0090913698,
-0.0003258542,
-0.0140401432,
-0.0216877386,
-0.0002353236,
-0.0051455284,
-0.0083913477,
0.0030580345,
-0.0013848202,
-0.0090046916,
0.0023265691,
-0.0123017607,
-0.0168120451,
-0.0107950307,
-0.0121926107,
-0.0090004252,
-0.0058144196,
-0.0039064167,
-0.0004842949,
0.0055517419,
0.0098786233,
-0.0004603926,
-0.0012701333,
0.0032627946,
-0.0084897140,
-0.0084151234,
-0.0027014669,
-0.0092364820,
0.0002885284,
0.0081305327,
0.0021582705,
0.0058459840,
0.0095611773,
-0.0046833293,
0.0030185075,
0.0069623818,
-0.0130296024,
-0.0047077062,
0.0160682779,
-0.0051017688,
0.0023788847,
0.0209152047,
0.0091427155,
0.0112989713,
0.0141941570,
0.0007048852,
0.0044290144,
0.0131679364,
0.0003628101,
-0.0038794847,
0.0176777802,
0.0069667115,
0.0027650453,
0.0129329264,
0.0071414709,
0.0059295641,
0.0169809796,
0.0019499165,
0.0014949067,
0.0130781773,
0.0080433032,
0.0024234001,
0.0103465021,
0.0049464833,
0.0094671436,
0.0164867677,
-0.0003005646,
-0.0050726980,
0.0098939184,
0.0029365846,
-0.0095554274,
0.0091533083,
0.0011157065,
0.0041016461,
0.0168585796,
0.0081252409,
-0.0013621089,
0.0095025208,
0.0051275617,
-0.0004115232,
0.0051088529,
-0.0014272245,
0.0019399822,
0.0052472884,
0.0093419142,
0.0026352443,
0.0051829456,
0.0098906513,
0.0085779019,
0.0014102885,
0.0011575976,
-0.0046369685,
0.0004579385,
0.0000383800,
-0.0048446101,
-0.0035679399,
0.0052308394,
-0.0019508870,
-0.0024855779,
0.0014995440,
-0.0093538230,
-0.0072456640,
0.0008188636,
-0.0177677404,
-0.0132626444,
0.0063897660,
-0.0045914012,
-0.0029228746,
0.0036807754,
-0.0039191293,
-0.0036704503,
-0.0032169507,
-0.0157443229,
-0.0230849162,
-0.0079722255,
-0.0117709571,
-0.0134456344,
-0.0068664197,
-0.0003938367,
-0.0074632522,
0.0023145895,
-0.0069618290,
-0.0136697348,
-0.0088892514,
-0.0090697901,
-0.0186295751,
-0.0111178625,
-0.0150842108,
-0.0107576801,
-0.0029291760,
-0.0035437648,
-0.0110821985,
-0.0040098052,
-0.0010430183,
-0.0092834830,
-0.0073357760,
-0.0003799159,
-0.0092568612,
0.0138390576,
0.0058342936,
-0.0078838626,
0.0119398218,
0.0156604666,
-0.0021048430,
0.0058201626,
-0.0000842183,
0.0050408235,
0.0044819661,
0.0019042995,
0.0015146737,
0.0103373230,
0.0165215861,
0.0135845263,
0.0062770415,
0.0193755757,
0.0149084255,
0.0082255527,
0.0117020970,
0.0055589569,
0.0057763602,
0.0176239684,
0.0080276215,
0.0072136866,
0.0143878451,
0.0121861268,
0.0077103162,
0.0140756499,
0.0012666598,
-0.0008857180,
0.0149089927,
0.0026189906,
-0.0088457465,
0.0121391378,
0.0049129268,
-0.0025971837,
0.0150483372,
0.0029165954,
-0.0093680238,
0.0086212074,
-0.0002060776,
-0.0130008701,
-0.0050167856,
-0.0096824327,
-0.0146883838,
-0.0005657918,
-0.0116655864,
-0.0229764152,
-0.0085794181,
-0.0089078294,
-0.0228281524,
-0.0196384713,
-0.0210568607,
-0.0266773514,
-0.0165445004,
-0.0194047634,
-0.0243250821,
-0.0103112822,
-0.0119754411,
-0.0238601323,
-0.0143581703,
-0.0188131016,
-0.0295669120,
-0.0212825648,
-0.0223548301,
-0.0290384032,
-0.0068290746,
-0.0083445702,
-0.0186367072,
-0.0104017705,
-0.0073429248,
-0.0139469095,
-0.0102572795,
-0.0181394294,
-0.0199717265,
-0.0110104196,
-0.0062386873,
-0.0093447063,
-0.0100447536,
0.0045318007,
0.0044284179,
0.0020244843,
0.0041759009,
-0.0003323447,
-0.0020189311,
0.0042729340,
-0.0044344687,
-0.0031577179,
0.0014730734,
0.0083800461,
0.0128437532,
0.0169491619,
0.0102188364,
0.0123170065,
0.0286044180,
0.0171038527,
0.0011966607,
0.0142959496,
0.0181904044,
0.0122146355,
0.0288652647,
0.0172612853,
0.0174328424,
0.0299048908,
0.0194180962,
0.0119122472,
0.0169407018,
0.0156871360,
0.0110861510,
0.0130114108,
0.0135862529,
0.0164018162,
0.0161605924,
0.0175206326,
0.0066366531,
0.0117795439,
0.0187207609,
0.0074856798,
0.0074184602,
0.0096781123,
0.0027821541,
0.0088648349,
0.0107168499,
0.0003653641,
0.0083037568,
0.0100282663,
0.0052012810,
0.0067683025,
0.0079592997,
-0.0034442279,
0.0007451223,
0.0126228668,
-0.0067319018,
-0.0036096175,
0.0065654293,
0.0004611124,
0.0021403045,
0.0059346138,
-0.0090594729,
-0.0012421004,
0.0039852834,
-0.0105201472,
-0.0108402986,
-0.0046378309,
-0.0002939638,
-0.0053623454,
-0.0013669650,
-0.0051136110,
-0.0025718149,
0.0013869538,
-0.0044740955,
-0.0140366284,
-0.0024569817,
0.0018123077,
-0.0081607802,
-0.0070133554,
-0.0002470624,
-0.0000918576,
0.0094052264,
0.0012920732,
-0.0096829645,
0.0047493726,
0.0078379419,
-0.0113467406,
