Filename,STFMK-20201105-LW19-1935_20201125_142303_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010286,
-0.0213394240,
-0.0178723186,
-0.0169747267,
-0.0069890865,
-0.0093393326,
-0.0140367346,
-0.0074436469,
-0.0028307268,
-0.0173265636,
-0.0153398039,
-0.0138516165,
-0.0172480848,
-0.0091294143,
-0.0081211897,
-0.0147998193,
-0.0014151090,
-0.0008201685,
-0.0119475732,
-0.0063688178,
-0.0013093555,
-0.0148426574,
-0.0033997803,
-0.0019107178,
-0.0169560537,
0.0057655172,
0.0124940695,
-0.0060987901,
0.0079761092,
0.0103332549,
0.0034117759,
0.0123536866,
0.0061135013,
-0.0034120048,
0.0102569303,
0.0093053384,
0.0015608133,
0.0051711742,
0.0148977246,
0.0097769294,
0.0134717189,
0.0145184360,
0.0114552435,
0.0113581307,
0.0122297294,
0.0057318662,
0.0041460823,
0.0069113630,
0.0118342564,
0.0121148825,
0.0105225071,
0.0088738082,
0.0136772841,
0.0164144393,
0.0070225629,
0.0000091991,
0.0108536687,
0.0057317810,
-0.0072015841,
0.0096430313,
0.0049120705,
-0.0021766287,
0.0118003674,
0.0058553377,
-0.0045685521,
0.0058140112,
0.0004066874,
-0.0086500645,
-0.0031626923,
-0.0094042830,
-0.0141553096,
-0.0045695151,
0.0021025534,
-0.0196722504,
-0.0131877549,
-0.0032690708,
-0.0138828699,
-0.0093509341,
-0.0142109115,
-0.0281286445,
-0.0097475639,
-0.0092795240,
-0.0219737068,
-0.0114413621,
-0.0072689438,
-0.0180172510,
-0.0112048592,
-0.0102880700,
-0.0270404890,
-0.0128834685,
-0.0071200067,
-0.0265944414,
-0.0098234005,
0.0023769690,
-0.0106416512,
0.0002507718,
-0.0023961880,
-0.0145395761,
-0.0002727000,
-0.0035210629,
-0.0148869045,
-0.0101955719,
0.0001898921,
-0.0046748165,
-0.0032019222,
0.0042557018,
0.0032565920,
0.0028625692,
0.0108178649,
0.0031433920,
-0.0023257099,
0.0019354537,
0.0033292384,
0.0011659383,
0.0128188320,
0.0040905499,
0.0140808327,
0.0267980602,
0.0136920772,
0.0120695345,
0.0219834633,
0.0146646621,
0.0112271383,
0.0166839957,
0.0052163024,
0.0107826767,
0.0279222541,
0.0211376250,
0.0144338310,
0.0253521241,
0.0251458436,
0.0132105555,
0.0179059412,
0.0113269864,
0.0091199307,
0.0128863519,
0.0145470090,
0.0140881166,
0.0174490027,
0.0202584360,
0.0112347528,
0.0092059914,
0.0124913435,
0.0090468470,
0.0108639607,
0.0122156935,
0.0018246938,
0.0047621275,
0.0160350371,
0.0070174765,
0.0062041548,
0.0122690890,
0.0027706954,
0.0072772219,
0.0167674161,
-0.0039322614,
-0.0016839104,
0.0129041541,
-0.0047935359,
0.0013746752,
0.0123070143,
-0.0029364317,
0.0051832600,
0.0134856999,
-0.0020419857,
-0.0009066382,
0.0045974860,
-0.0034223099,
-0.0059303641,
-0.0064736325,
-0.0093906177,
-0.0027194794,
0.0061729965,
-0.0040435353,
-0.0081379050,
-0.0003591839,
-0.0031646001,
-0.0098577691,
-0.0068718232,
-0.0082052443,
-0.0057255859,
-0.0000240509,
-0.0051078312,
0.0001717113,
0.0016612456,
0.0007451768,
-0.0061118370,
-0.0059918342,
-0.0045105363,
-0.0128052682,
-0.0044028698,
-0.0043554604,
-0.0154977059,
0.0024971524,
0.0083116479,
-0.0068986067,
0.0027393994,
0.0038646380,
-0.0098128505,
-0.0077800681,
-0.0085677430,
-0.0149103049,
-0.0169789940,
-0.0034213301,
-0.0077642039,
-0.0084652258,
0.0040160869,
-0.0082164519,
-0.0053433790,
0.0037369910,
-0.0164485089,
-0.0115557201,
0.0029340035,
-0.0113737285,
-0.0123590678,
0.0029099337,
-0.0029719004,
0.0054406244,
0.0087388651,
-0.0127114672,
-0.0036387355,
0.0147582209,
-0.0096397605,
-0.0061341310,
0.0105848014,
-0.0035621324,
-0.0004371414,
0.0119833667,
-0.0056791473,
0.0002226385,
0.0142552741,
-0.0025916998,
-0.0029802949,
0.0073510231,
0.0009686521,
0.0034720041,
0.0054164878,
-0.0006569595,
0.0042253449,
0.0143581489,
0.0094355214,
0.0033926936,
0.0074268561,
0.0101784049,
0.0001354431,
0.0081208199,
0.0012635053,
-0.0019348302,
0.0130284168,
0.0059168981,
0.0077452837,
0.0127281891,
0.0064760670,
0.0041638589,
0.0122932456,
0.0029447780,
-0.0108777070,
0.0018333317,
0.0058224150,
-0.0048662145,
0.0018022410,
0.0026761063,
-0.0036924062,
0.0038078625,
-0.0051453998,
-0.0172293298,
-0.0115535706,
-0.0067394748,
-0.0163089074,
-0.0211037360,
-0.0076691941,
-0.0059936913,
-0.0086995475,
-0.0072051790,
-0.0143678822,
-0.0099469079,
-0.0080423374,
-0.0174634308,
-0.0268719885,
-0.0119308084,
-0.0148432096,
-0.0170560163,
-0.0106131518,
-0.0119404830,
-0.0094366455,
0.0000400251,
-0.0167284124,
-0.0219117124,
-0.0078163734,
-0.0153755955,
-0.0212063976,
-0.0030077207,
-0.0138397878,
-0.0142707257,
0.0064107487,
-0.0067625097,
-0.0100396853,
0.0000392866,
-0.0092210490,
-0.0064623030,
-0.0015023898,
-0.0068114740,
-0.0091090677,
0.0055788648,
0.0038794463,
0.0046746223,
0.0036239102,
0.0093809031,
0.0067863245,
0.0104223331,
0.0031723091,
0.0026376625,
0.0130411945,
0.0165625885,
0.0104685165,
0.0136021301,
0.0187662821,
0.0248059444,
0.0225718860,
0.0186202340,
0.0159765650,
0.0205528997,
0.0221961904,
0.0029907790,
0.0125333061,
0.0260853935,
0.0123997238,
0.0120655280,
0.0229426939,
0.0151957395,
0.0185644608,
0.0239158422,
0.0093752556,
0.0088345390,
0.0159358364,
0.0098116305,
0.0031808720,
0.0155228702,
0.0058339043,
0.0039341655,
0.0154502988,
0.0080232983,
-0.0049570156,
0.0118040005,
0.0007041245,
-0.0058202469,
0.0024575545,
-0.0050668181,
-0.0058781691,
0.0122765312,
-0.0038092392,
-0.0076168794,
0.0079139266,
-0.0001823918,
-0.0089558717,
0.0006448301,
-0.0113395872,
-0.0162337236,
0.0049769557,
-0.0115072448,
-0.0252958834,
-0.0002037630,
-0.0095954714,
-0.0175712090,
-0.0077082049,
-0.0185706038,
-0.0219488125,
-0.0079733245,
-0.0167353563,
-0.0186964534,
-0.0108966567,
-0.0037878761,
-0.0087787621,
-0.0050756847,
-0.0059735607,
-0.0121337380,
-0.0090391152,
-0.0134348543,
-0.0246498995,
-0.0135014961,
-0.0098940488,
-0.0087804021,
-0.0040048296,
-0.0009981445,
-0.0024230029,
0.0080288183,
0.0037542779,
-0.0165173039,
-0.0070769517,
-0.0024462920,
-0.0192212276,
-0.0068516075,
0.0009830398,
-0.0057485122,
0.0053740148,
0.0074918894,
-0.0021855463,
0.0010670967,
-0.0000187804,
-0.0060203485,
-0.0065877335,
-0.0053565716,
-0.0086619323,
0.0001392794,
0.0129776448,
0.0066715954,
-0.0014428132,
0.0119342422,
0.0137543436,
0.0079014245,
0.0000749114,
0.0033283625,
0.0004538994,
0.0113323899,
0.0036247266,
0.0012706913,
0.0138810668,
0.0126040466,
0.0052150311,
0.0131212715,
0.0137358075,
0.0015709667,
0.0121635953,
0.0058816196,
-0.0038624953,
0.0179692525,
0.0113377990,
-0.0034553064,
0.0139507111,
0.0060679601,
0.0040709758,
0.0134849930,
0.0007723636,
-0.0029536430,
0.0099151572,
0.0093264123,
0.0021156752,
0.0056896508,
0.0091396067,
0.0124584967,
0.0099030137,
0.0133702923,
-0.0006165370,
0.0043119919,
0.0046525975,
0.0020167052,
-0.0018823172,
-0.0015675640,
-0.0014147518,
0.0094783101,
0.0061692884,
-0.0034217222,
0.0032145760,
0.0081128273,
-0.0042624064,
-0.0077527799,
-0.0101015847,
-0.0085934736,
-0.0066101868,
0.0006422242,
-0.0104713300,
-0.0103092203,
0.0057163145,
-0.0063315402,
-0.0159359239,
-0.0060772886,
-0.0103864735,
-0.0183463246,
-0.0137768425,
-0.0145275444,
-0.0172411390,
0.0008356857,
-0.0043258881,
-0.0132847410,
-0.0078127356,
-0.0067067617,
-0.0203572586,
-0.0081298128,
-0.0177994184,
-0.0265889335,
-0.0064274520,
-0.0052005122,
-0.0140809836,
-0.0011316426,
-0.0048111081,
-0.0136527307,
-0.0016171844,
-0.0063890852,
-0.0224771388,
-0.0017224159,
-0.0040390422,
-0.0144918095,
0.0046842392,
-0.0001927217,
-0.0060501378,
0.0127410479,
0.0014868657,
-0.0097259050,
0.0049252929,
0.0082803648,
-0.0029273520,
0.0006836671,
0.0042013307,
0.0066555589,
0.0150548406,
0.0149934925,
0.0046310048,
0.0176560674,
0.0214177631,
0.0078456933,
0.0080511738,
0.0095641995,
0.0076800422,
0.0115517415,
0.0129527003,
0.0115440218,
0.0223302003,
0.0265146270,
0.0125674261,
0.0176042505,
0.0216618106,
0.0082457513,
0.0061374088,
0.0077795885,
-0.0037920228,
0.0064940448,
0.0216170959,
0.0032452913,
0.0055151703,
0.0136176702,
0.0091202259,
0.0083144270,
0.0062569324,
-0.0018567638,
0.0002682940,
0.0060555702,
0.0055995262,
-0.0018076927,
0.0025810977,
0.0066192704,
0.0001490142,
0.0035093122,
-0.0006744982,
-0.0119921956,
0.0002643696,
-0.0051421723,
-0.0132142995,
-0.0088472953,
-0.0059068045,
-0.0040926593,
-0.0016422035,
-0.0092416173,
-0.0152519522,
-0.0056655593,
-0.0027975864,
-0.0261610169,
-0.0140291266,
-0.0090391142,
-0.0180770438,
-0.0053817285,
-0.0042802664,
-0.0172079876,
-0.0043176110,
-0.0077538621,
-0.0192807112,
-0.0131430607,
-0.0131371692,
-0.0148542989,
-0.0069764340,
-0.0066035027,
-0.0073356787,
0.0015758247,
0.0071591595,
0.0005704021,
-0.0013260950,
0.0025367620,
-0.0037814309,
-0.0051335245,
-0.0050079864,
-0.0090517644,
-0.0054606032,
0.0031380155,
0.0022948100,
0.0051837233,
0.0105704637,
0.0086928662,
0.0112744346,
0.0085491631,
-0.0008108926,
-0.0014337007,
0.0104018524,
0.0044924142,
-0.0052909022,
0.0154856890,
0.0163187459,
0.0119698644,
0.0172310136,
0.0094752107,
0.0059120739,
0.0160858389,
0.0106303720,
-0.0033474478,
0.0058077048,
0.0179873575,
0.0112047466,
0.0113920346,
0.0137628261,
0.0085805524,
0.0145493122,
0.0171364117,
-0.0040646894,
0.0104111377,
0.0172814410,
0.0040289313,
0.0060427925,
0.0129294125,
0.0058186464,
0.0155503359,
0.0160375200,
-0.0036461351,
0.0091390656,
0.0140186250,
-0.0064851847,
0.0033403446,
0.0106010102,
-0.0084412526,
0.0039981185,
0.0154100973,
-0.0025643769,
0.0061354125,
0.0130667724,
-0.0034164325,
0.0062350924,
0.0055025308,
-0.0066427523,
0.0006908628,
0.0092530558,
-0.0027453257,
0.0007073019,
0.0090239933,
0.0064542424,
0.0034466584,
0.0069446778,
-0.0059420122,
-0.0012909329,
0.0038679354,
-0.0063984310,
-0.0110231228,
0.0053347666,
0.0022099314,
0.0025642598,
0.0023372076,
-0.0068187388,
-0.0060621472,
0.0036366109,
-0.0153015759,
-0.0198254101,
-0.0005584161,
-0.0052318000,
-0.0114008700,
0.0064701093,
-0.0006611156,
-0.0033835685,
0.0036259925,
-0.0083721634,
-0.0096477605,
-0.0095987031,
-0.0117536169,
-0.0144091118,
-0.0133677721,
-0.0028836709,
-0.0072574895,
-0.0037496199,
-0.0022642473,
-0.0126157533,
-0.0119118877,
-0.0049042376,
-0.0182703380,
-0.0133110899,
-0.0139303040,
-0.0100508006,
-0.0039665643,
0.0011986993,
-0.0076919999,
-0.0045487061,
0.0008103476,
-0.0100777773,
-0.0119586047,
-0.0057504829,
-0.0165061764,
-0.0039802501,
0.0113167344,
-0.0077898470,
0.0007497076,
0.0169643611,
0.0029200269,
0.0030994534,
0.0071933493,
-0.0043919561,
0.0058291499,
0.0054200627,
-0.0030238579,
0.0029945429,
0.0100184977,
0.0077109160,
0.0091582946,
0.0130099617,
0.0128738536,
0.0148799568,
0.0139133483,
0.0071889795,
0.0025888490,
0.0140481358,
0.0120774480,
0.0082126763,
0.0103330566,
0.0097567560,
0.0160319321,
0.0159858689,
0.0054542096,
0.0023374627,
0.0118942084,
0.0074367132,
-0.0047466229,
0.0069251796,
0.0089096436,
-0.0012670592,
0.0112568364,
0.0064160498,
-0.0000315102,
0.0029880528,
0.0055232621,
-0.0047222422,
-0.0041526547,
-0.0040114829,
-0.0101216277,
-0.0083815232,
0.0039708014,
-0.0128568616,
-0.0137321502,
0.0002760655,
-0.0136585981,
-0.0194778927,
-0.0113501688,
-0.0220942348,
-0.0225166306,
-0.0141248908,
-0.0263936557,
-0.0179029237,
-0.0049558678,
-0.0195425730,
-0.0186433196,
-0.0062282803,
-0.0230193865,
-0.0222983994,
-0.0142321540,
-0.0319788493,
-0.0210109539,
-0.0031444512,
-0.0172640216,
-0.0186593197,
0.0031417073,
-0.0158423595,
-0.0108860983,
-0.0042799339,
-0.0230661575,
-0.0179176144,
-0.0039228336,
-0.0111074522,
-0.0151654482,
-0.0042441273,
-0.0021957350,
0.0000543413,
0.0064964136,
0.0016496563,
-0.0070805387,
0.0063025095,
0.0018881912,
-0.0049967389,
0.0026926200,
0.0013826753,
0.0077067427,
0.0194027927,
0.0100960005,
0.0054755663,
0.0216976535,
0.0177060813,
0.0004871540,
0.0086645009,
0.0087725595,
0.0021266115,
0.0181592684,
0.0146131264,
0.0120743541,
0.0269091763,
0.0227934718,
0.0126642901,
0.0164576527,
0.0161705632,
0.0071651405,
0.0060350606,
0.0096394578,
0.0060310373,
0.0102757839,
0.0173393972,
0.0077204630,
0.0057202931,
0.0120120235,
0.0086853169,
0.0029004810,
0.0077739311,
0.0002868684,
0.0027456363,
0.0066084643,
0.0001803780,
0.0003970496,
0.0130018499,
0.0038696618,
-0.0011768384,
0.0070959069,
-0.0028555482,
-0.0040439428,
0.0032212907,
-0.0023679850,
-0.0113395182,
0.0096328203,
-0.0029570661,
-0.0030089421,
0.0090298373,
-0.0076742726,
-0.0079912161,
0.0059711765,
-0.0062075094,
-0.0118202213,
-0.0088428976,
-0.0043516271,
-0.0056610564,
-0.0024185195,
-0.0043637780,
-0.0062721851,
0.0018471242,
-0.0036604735,
-0.0152514186,
-0.0077071609,
-0.0083257249,
-0.0118808364,
-0.0077867629,
-0.0049843891,
-0.0019207255,
0.0045621274,
0.0030648357,
-0.0017361554,
0.0019248659,
0.0024695056,
-0.0085922014,
-0.0045506419,
-0.0021235754,
-0.0125348065,
0.0006670781,
0.0115749892,
-0.0057858583,
0.0017359288,
0.0099939518,
0.0000872733,
-0.0027240498,
0.0015502250,
-0.0093165981,
-0.0061921095,
-0.0032268497,
-0.0045913025,
-0.0051033683,
0.0054777996,
0.0042826706,
-0.0053868201,
0.0048525780,
-0.0030498675,
-0.0091839014,
0.0046489416,
-0.0031300492,
-0.0125036277,
0.0071098087,
0.0062459018,
0.0026516991,
0.0098810270,
0.0006532952,
0.0024650630,
0.0116526196,
0.0000687807,
-0.0127052180,
0.0116478987,
0.0055442443,
-0.0042840242,
0.0110020731,
0.0095073730,
0.0039426200,
0.0183848087,
0.0032594346,
-0.0043882006,
0.0134563651,
0.0077046868,
-0.0075420686,
0.0038021286,
0.0035130293,
-0.0035973936,
0.0101125110,
0.0063085794,
0.0003763812,
0.0118390061,
0.0112629905,
0.0017284721,
0.0066346386,
0.0062646540,
0.0019608801,
0.0062360573,
0.0070982166,
-0.0022486998,
0.0084930211,
0.0095324060,
-0.0007790763,
0.0062158825,
0.0036992130,
-0.0128251091,
0.0008472909,
0.0031821963,
-0.0122967288,
-0.0010067101,
0.0118973032,
0.0001522066,
0.0023552438,
-0.0008443737,
-0.0099910190,
-0.0062380689,
-0.0054563624,
-0.0217634961,
-0.0194791649,
-0.0122838980,
-0.0089659505,
-0.0114367884,
-0.0104096392,
-0.0073610554,
-0.0125907641,
-0.0101125324,
-0.0142538324,
-0.0236631725,
-0.0126967067,
-0.0179209542,
-0.0236236863,
-0.0128629152,
-0.0078157596,
-0.0078865765,
-0.0055437554,
-0.0129311774,
-0.0137153454,
-0.0060451492,
-0.0118626840,
-0.0276002623,
-0.0121651730,
-0.0069065494,
-0.0184256788,
-0.0024717986,
-0.0073509011,
-0.0136065520,
-0.0013939927,
-0.0086427871,
-0.0152998455,
-0.0086781345,
-0.0112218801,
-0.0143331662,
-0.0029489198,
-0.0052482779,
-0.0101339146,
0.0026938245,
0.0046051228,
-0.0004524047,
-0.0014466025,
-0.0005415048,
-0.0008101991,
0.0074429465,
0.0033905562,
0.0009600916,
0.0036876095,
0.0150544392,
0.0092952335,
0.0110973753,
0.0115572922,
0.0128492583,
0.0107864570,
0.0114668794,
-0.0028385860,
0.0078047668,
0.0167353656,
0.0020502205,
0.0041927448,
0.0220642816,
0.0122961206,
0.0102223773,
0.0136095360,
0.0046524508,
0.0054100733,
0.0091807134,
0.0060169613,
-0.0029389260,
0.0023905465,
0.0062691043,
0.0039795712,
0.0040122857,
0.0084750326,
-0.0047924258,
0.0115218954,
0.0098191565,
-0.0065443334,
0.0049882811,
0.0075164260,
-0.0013921617,
0.0040875264,
0.0005917269,
-0.0050631855,
0.0085809138,
0.0032013608,
-0.0114743691,
0.0008382991,
0.0006828315,
-0.0139670819,
-0.0005536671,
-0.0022793731,
-0.0209054928,
0.0039748629,
0.0028647436,
-0.0168571584,
-0.0060213474,
-0.0029769342,
-0.0162659008,
-0.0087696509,
-0.0114636328,
-0.0175751019,
-0.0038993987,
-0.0010512931,
-0.0137898335,
0.0001762690,
0.0034765319,
-0.0019847730,
-0.0050113951,
-0.0019616969,
-0.0102933226,
-0.0066587357,
-0.0006995522,
-0.0101002548,
-0.0040585590,
0.0077872155,
0.0012517942,
0.0079946816,
0.0100243688,
-0.0009173243,
0.0040910179,
0.0094411112,
-0.0145320427,
-0.0110098794,
0.0055464962,
0.0016249083,
0.0031666739,
0.0162425339,
0.0052499534,
0.0076217363,
0.0129431384,
0.0039674463,
-0.0033651784,
-0.0010478796,
-0.0006084251,
0.0030860519,
0.0059775924,
0.0120756300,
0.0080485884,
0.0184375048,
0.0219305418,
0.0034144698,
0.0095523819,
0.0153126298,
0.0078015029,
0.0080899075,
0.0069431472,
0.0094477367,
0.0198102407,
0.0180623922,
0.0048706778,
0.0145140532,
0.0195712056,
0.0096381493,
0.0114688724,
0.0128992926,
0.0020383683,
0.0145930871,
0.0173053313,
-0.0014720630,
0.0120629556,
0.0216825046,
0.0094976993,
0.0098475926,
0.0095944908,
0.0014840190,
0.0092741922,
0.0090523306,
-0.0021222564,
0.0051346426,
0.0126930140,
0.0060844831,
0.0087419972,
0.0086818216,
0.0099439081,
0.0039529698,
0.0125232991,
-0.0000751012,
0.0034732127,
0.0076078214,
0.0065995045,
0.0040197144,
0.0093114078,
-0.0001948318,
0.0088126883,
0.0066962428,
-0.0036880423,
-0.0134823360,
-0.0011635291,
-0.0065021217,
-0.0169696454,
-0.0040535019,
-0.0074385824,
-0.0106205801,
0.0039126622,
-0.0068131527,
-0.0133090578,
-0.0022198451,
-0.0087135136,
-0.0182029381,
-0.0180203356,
-0.0146997049,
-0.0179943871,
-0.0145681063,
-0.0088892300,
-0.0202347804,
-0.0110442657,
-0.0015827040,
-0.0153025528,
-0.0227692686,
-0.0148428408,
-0.0222496912,
-0.0160225630,
-0.0133184511,
-0.0215542987,
-0.0133377593,
-0.0000699654,
-0.0175309200,
-0.0136421882,
-0.0078929439,
-0.0195732862,
-0.0116274841,
-0.0057710903,
-0.0251762290,
-0.0169593301,
0.0043490999,
-0.0139217861,
-0.0036310309,
-0.0004051508,
-0.0162122287,
-0.0052647237,
0.0034365864,
-0.0203952752,
-0.0112637784,
0.0066754697,
0.0017135297,
-0.0018796772,
0.0040254393,
0.0071164509,
0.0116801672,
0.0190028567,
0.0053067608,
0.0054750568,
0.0187577344,
0.0043853763,
0.0019644471,
0.0079516517,
0.0048558125,
0.0124543179,
0.0165957101,
0.0083813621,
0.0103003057,
0.0236233976,
0.0122411363,
0.0019965360,
0.0112790260,
0.0055449251,
0.0014192178,
0.0162694324,
0.0065910146,
0.0044626556,
0.0179318823,
0.0093254782,
0.0006957102,
0.0088146701,
0.0046684463,
-0.0007366177,
0.0035782121,
-0.0009118519,
-0.0023790342,
0.0019523089,
0.0071245483,
0.0004298385,
-0.0043668505,
0.0005601493,
-0.0022198984,
-0.0013467775,
-0.0035957298,
-0.0139816143,
-0.0152461799,
0.0038620669,
-0.0118439179,
-0.0105200540,
-0.0092335399,
-0.0095264502,
-0.0034858088,
-0.0045092436,
-0.0218325853,
-0.0177875739,
-0.0068787108,
-0.0180262886,
-0.0205418654,
-0.0060447436,
-0.0107138027,
-0.0047756992,
0.0000079275,
-0.0156892855,
-0.0143062370,
-0.0029070154,
-0.0163346529,
-0.0197758637,
-0.0087859184,
-0.0044640736,
-0.0042204387,
0.0023747648,
-0.0036480979,
-0.0008082810,
0.0063222004,
-0.0018973933,
-0.0106188133,
-0.0028087655,
-0.0053351554,
-0.0034797771,
-0.0023265621,
0.0007753292,
0.0051850770,
0.0121264393,
0.0111652622,
0.0080585536,
0.0093697291,
0.0072654705,
-0.0037459773,
0.0097554252,
0.0014412979,
-0.0098053291,
0.0100708734,
0.0163372867,
0.0019862878,
0.0137144122,
0.0137980524,
0.0106189037,
0.0143449325,
0.0065906234,
-0.0004481951,
0.0062998249,
0.0117236990,
0.0080371415,
0.0061490596,
0.0166005529,
0.0108625237,
0.0090917656,
0.0111157624,
0.0037794197,
0.0030177394,
0.0141909914,
0.0010946983,
-0.0054902676,
0.0126238503,
0.0051647215,
0.0046244171,
0.0066122245,
-0.0016840408,
0.0038943335,
0.0180056803,
-0.0013578021,
-0.0049237995,
0.0106314765,
0.0037169321,
-0.0030790886,
0.0108668013,
-0.0040929434,
-0.0007845272,
0.0161461513,
-0.0016256529,
-0.0066072210,
0.0066647814,
-0.0031350958,
-0.0018130715,
0.0082142726,
-0.0021752294,
-0.0049667847,
0.0114547173,
0.0088134157,
-0.0013575677,
0.0061962358,
0.0046570189,
-0.0011591819,
0.0028960246,
-0.0114030372,
-0.0103214569,
0.0024054355,
-0.0000897757,
-0.0092103742,
0.0004796694,
0.0037619611,
-0.0045842892,
0.0027269267,
-0.0042936802,
-0.0140686892,
0.0031233309,
-0.0073189419,
-0.0173698273,
0.0014957496,
0.0067534922,
-0.0073804520,
0.0024489099,
0.0004964981,
-0.0064653894,
-0.0020793935,
-0.0062588132,
-0.0140100075,
-0.0116331223,
-0.0044624908,
-0.0049928539,
0.0019211712,
-0.0000390813,
-0.0007643115,
-0.0051580374,
0.0011922983,
-0.0075832559,
-0.0130426362,
-0.0067365430,
-0.0097707761,
-0.0083805863,
-0.0016080104,
-0.0060086614,
-0.0009459368,
0.0048894947,
-0.0047141789,
-0.0056495462,
0.0005577920,
-0.0023562585,
-0.0079289461,
0.0025508904,
-0.0040012221,
-0.0027956422,
0.0186666809,
0.0052585108,
0.0008021161,
0.0073877955,
0.0065459120,
0.0032963476,
0.0058158203,
-0.0007509972,
0.0049151238,
0.0124206319,
0.0090875123,
0.0027643279,
0.0150926365,
0.0184849296,
0.0108083934,
0.0131928567,
0.0110105248,
0.0097669708,
0.0148487911,
0.0090106018,
0.0044428315,
0.0115914121,
0.0195355248,
0.0105985515,
0.0134377480,
0.0154558197,
0.0114950025,
0.0212041643,
0.0097473767,
-0.0012394283,
0.0111095589,
0.0158179495,
-0.0002363288,
0.0078717889,
0.0127991652,
0.0016357406,
0.0103146564,
0.0134603912,
0.0012838673,
-0.0021453938,
0.0032522418,
-0.0027391068,
-0.0020416852,
-0.0045593814,
-0.0051748417,
-0.0022815242,
0.0027839071,
-0.0053625116,
-0.0169841778,
-0.0019638953,
-0.0073594339,
-0.0187016781,
-0.0139293121,
-0.0129731540,
-0.0171849504,
-0.0077956142,
-0.0146723893,
-0.0118713966,
-0.0062008388,
-0.0115045924,
-0.0226588845,
-0.0071034189,
-0.0177734476,
-0.0280874223,
-0.0093200058,
-0.0168539565,
-0.0238784794,
-0.0030843103,
-0.0077761402,
-0.0166618992,
-0.0043548718,
-0.0130785163,
-0.0188099332,
-0.0063785822,
-0.0146987848,
-0.0224000551,
-0.0076070148,
-0.0055524805,
-0.0153635815,
-0.0003642871,
-0.0020825565,
-0.0084991297,
0.0019926217,
-0.0019404662,
-0.0181481298,
-0.0073751956,
-0.0048451889,
-0.0056183347,
0.0003645290,
0.0013110244,
-0.0019841699,
0.0224455819,
0.0102250138,
-0.0010797348,
0.0075600026,
0.0163487550,
0.0008620566,
0.0013901194,
0.0059943465,
0.0035423576,
0.0167302378,
0.0196067877,
0.0043497123,
0.0155284759,
0.0195984393,
0.0090351896,
0.0077140853,
0.0089410981,
0.0082713868,
0.0095956204,
0.0140043339,
0.0146229696,
0.0134000126,
0.0183395054,
0.0147001268,
0.0063328440,
0.0118624810,
0.0100805350,
0.0050756293,
0.0042428849,
0.0014724934,
0.0042907493,
0.0087374412,
0.0091501940,
0.0020422474,
0.0127928667,
0.0089095682,
0.0010538871,
0.0111260070,
0.0037073961,
-0.0077537913,
0.0075966255,
0.0037552326,
-0.0042610774,
0.0107530644,
0.0020274322,
-0.0007819643,
0.0042128204,
0.0019491571,
-0.0115440506,
0.0000911236,
-0.0047749798,
-0.0057067820,
-0.0090204710,
0.0010351595,
-0.0019008953,
0.0043016691,
0.0019811026,
-0.0071481951,
0.0002234623,
-0.0000364234,
-0.0122026727,
-0.0073769498,
-0.0010328948,
-0.0068437755,
0.0007189239,
0.0011189512,
-0.0004973692,
0.0061513740,
0.0052816398,
-0.0031815311,
-0.0061498121,
0.0034050122,
-0.0073229624,
-0.0109158605,
0.0083788000,
-0.0060794856,
0.0024406586,
0.0156403780,
0.0030785059,
0.0024179879,
0.0064738286,
-0.0021955832,
-0.0037724986,
-0.0013895159,
-0.0064602611,
-0.0074773654,
0.0043316400,
0.0094471918,
-0.0017184747,
-0.0018176760,
0.0084339855,
-0.0005655334,
0.0018362808,
-0.0011464630,
-0.0095030284,
0.0043293466,
0.0114622135,
-0.0047176955,
0.0057042176,
0.0113713536,
0.0079097310,
0.0103191184,
0.0079636537,
-0.0055124518,
0.0136677688,
0.0110523207,
-0.0043843882,
0.0092024440,
0.0145170847,
-0.0009148134,
0.0138679706,
0.0171005391,
-0.0005157259,
0.0138470111,
0.0147089176,
-0.0027373710,
0.0075019519,
0.0132500026,
0.0003706150,
0.0030329996,
0.0104272719,
0.0013442631,
0.0126115801,
0.0130612887,
-0.0002647902,
0.0080564301,
0.0148067139,
0.0018478616,
0.0041132527,
0.0097075691,
0.0040079853,
0.0084619680,
0.0112863900,
0.0003376128,
0.0050182124,
0.0110422643,
-0.0006887919,
-0.0018485382,
0.0074301898,
-0.0141035356,
-0.0097392676,
0.0081873648,
-0.0085016694,
-0.0055054966,
0.0023271663,
-0.0054035746,
-0.0045507522,
-0.0065076007,
-0.0174644180,
-0.0155531950,
-0.0145162027,
-0.0196985826,
-0.0260746926,
-0.0133861154,
-0.0083773220,
-0.0160032995,
-0.0155118238,
-0.0118889175,
-0.0191995800,
-0.0128799947,
-0.0221824292,
-0.0258224383,
-0.0226295292,
-0.0138121191,
-0.0170914382,
-0.0102864802,
-0.0114037516,
-0.0155195184,
-0.0110748215,
-0.0122773750,
-0.0263200179,
-0.0180237964,
-0.0158404317,
-0.0217173509,
-0.0111830467,
-0.0057054306,
-0.0151789924,
0.0018178259,
0.0008216088,
-0.0130029973,
-0.0071914252,
-0.0059971819,
-0.0109355617,
-0.0079601863,
-0.0077321636,
-0.0079670129,
-0.0054552369,
0.0055570258,
0.0014199823,
0.0006318627,
0.0105913347,
0.0074567841,
0.0012123667,
0.0072758468,
0.0009161434,
0.0087375063,
0.0135324290,
0.0036680284,
0.0097207073,
0.0199814513,
0.0161417574,
0.0130154612,
0.0134298727,
0.0106038144,
0.0046208207,
0.0162189342,
-0.0000384808,
-0.0004466775,
0.0223806053,
0.0121128596,
0.0037302440,
0.0176119823,
0.0134803802,
0.0091374926,
0.0098984390,
0.0049137445,
-0.0000664374,
0.0052147028,
0.0003054933,
-0.0048230258,
0.0003595789,
0.0037104101,
0.0010993725,
0.0004013166,
0.0072009913,
-0.0048317560,
0.0018877223,
0.0060223415,
-0.0036744925,
-0.0101110321,
0.0029377984,
-0.0073763966,
0.0001750739,
0.0018080859,
-0.0104091680,
-0.0048472276,
0.0024933612,
-0.0121990172,
-0.0114356466,
-0.0032880707,
-0.0159250516,
-0.0100203753,
0.0065446049,
-0.0147235747,
-0.0078179436,
0.0081985062,
-0.0098486617,
-0.0112979896,
-0.0021707802,
-0.0174872186,
-0.0094982851,
-0.0033595804,
-0.0136044733,
-0.0139449760,
0.0054243994,
-0.0026395950,
-0.0092638247,
0.0022046603,
-0.0032813803,
-0.0064842612,
0.0030963321,
-0.0088794082,
-0.0089800069,
0.0099065136,
0.0011156582,
0.0003381214,
0.0090955934,
0.0052279537,
0.0004617742,
0.0102247745,
-0.0064826440,
-0.0126051949,
0.0067666220,
-0.0045635137,
-0.0113074556,
0.0110671129,
0.0091488808,
0.0057711448,
0.0118846055,
0.0088277748,
-0.0008700250,
0.0043589403,
0.0013411045,
-0.0058847340,
-0.0044031474,
0.0024895356,
0.0039788084,
0.0106486697,
0.0086137233,
0.0026673614,
0.0061211572,
0.0147144217,
0.0001710094,
-0.0004046478,
0.0050199497,
0.0089995340,
0.0053641135,
0.0099055599,
0.0061130291,
0.0156243108,
0.0129919397,
0.0025422610,
0.0024344798,
0.0158732720,
0.0023676171,
-0.0020037862,
0.0117432456,
-0.0024247526,
0.0030607849,
0.0133082168,
0.0010039965,
0.0033790132,
0.0137111079,
0.0016176427,
0.0097779166,
0.0047239214,
0.0024498699,
0.0043362961,
0.0130369188,
0.0103574302,
0.0043053674,
0.0126865031,
0.0128208958,
0.0113978442,
0.0138952630,
0.0070167189,
-0.0027954304,
0.0110126771,
0.0089672385,
0.0037938221,
0.0067641442,
0.0107242642,
0.0139927194,
0.0155663751,
0.0047050794,
-0.0011355845,
0.0103103369,
0.0036576837,
-0.0160287991,
-0.0030896557,
0.0035204820,
-0.0049657663,
-0.0003492099,
0.0053954748,
-0.0050731013,
0.0081995446,
0.0068650213,
-0.0127447620,
-0.0023217346,
-0.0071685882,
-0.0130539676,
-0.0176527873,
-0.0138317151,
-0.0131017752,
-0.0070681246,
-0.0075235269,
-0.0079237102,
-0.0168235656,
0.0006108023,
-0.0095164021,
-0.0190092083,
-0.0134178475,
-0.0121589154,
-0.0123152863,
-0.0045486125,
-0.0154980822,
-0.0136744436,
-0.0027925198,
-0.0148735708,
-0.0205003265,
-0.0121772764,
-0.0191959403,
-0.0227075964,
-0.0004423091,
-0.0122058019,
-0.0186725967,
0.0051573515,
-0.0024815844,
-0.0065450156,
0.0012867171,
-0.0112866750,
-0.0143114058,
0.0044373488,
-0.0076393662,
-0.0155308703,
-0.0007181410,
0.0036346542,
-0.0035511018,
0.0075229327,
0.0037719654,
0.0030326531,
0.0169641972,
0.0081710611,
-0.0037507853,
0.0077886479,
0.0067971218,
-0.0003211236,
0.0121426955,
0.0048138127,
0.0083152968,
0.0209283065,
0.0157296937,
0.0009963630,
0.0157602634,
0.0098485360,
-0.0028617356,
0.0055481493,
0.0044736010,
-0.0023260757,
0.0142997652,
0.0131437890,
-0.0003551925,
0.0110822832,
0.0133041963,
0.0014143849,
0.0050495327,
-0.0018670725,
-0.0006030035,
-0.0008655676,
0.0062282505,
-0.0030364399,
-0.0025115872,
0.0037760043,
0.0029544076,
-0.0070207375,
-0.0021537230,
-0.0108694136,
-0.0059324228,
-0.0088770771,
-0.0146884294,
-0.0170913655,
-0.0008696750,
-0.0078279423,
-0.0106906565,
-0.0137579627,
-0.0146908015,
-0.0156528819,
-0.0086681247,
-0.0297031328,
-0.0292020366,
-0.0101227425,
-0.0155140776,
-0.0217280276,
-0.0071583791,
-0.0135935666,
-0.0139922360,
-0.0090092262,
-0.0224712100,
-0.0236071013,
-0.0166900866,
-0.0160046443,
-0.0222467910,
-0.0107596181,
-0.0091287037,
-0.0056554005,
-0.0033952340,
-0.0060615600,
-0.0094333971,
-0.0047420133,
-0.0013738973,
-0.0147610251,
-0.0085246041,
-0.0072202859,
-0.0033542919,
0.0033119246,
0.0072914269,
-0.0020420239,
0.0035154459,
0.0089310929,
-0.0026430842,
0.0007370046,
0.0025709942,
-0.0099764112,
0.0055221426,
0.0175327957,
-0.0016841197,
0.0116029670,
0.0256423913,
0.0125690904,
0.0170295294,
0.0133568505,
0.0096698822,
0.0146895628,
0.0082620196,
0.0047687166,
0.0042179222,
0.0191791002,
0.0173798501,
0.0066183205,
0.0135590332,
0.0174976718,
0.0105337845,
0.0153200412,
0.0070430757,
0.0065017347,
0.0174263138,
0.0125613082,
0.0040708496,
0.0116991755,
0.0143130114,
0.0111346869,
0.0130493669,
0.0081010051,
-0.0020458221,
0.0125179151,
0.0106993075,
-0.0090328660,
0.0130152367,
0.0094384197,
-0.0024075145,
0.0126600824,
0.0100765480,
-0.0062079020,
0.0135165658,
0.0100265797,
-0.0067354389,
0.0049193120,
0.0073724422,
-0.0018085499,
0.0079104714,
0.0036791873,
-0.0021789621,
0.0085496921,
0.0158264134,
-0.0029041744,
-0.0006054476,
0.0024454789,
-0.0072555942,
-0.0028157888,
-0.0011563371,
-0.0155127533,
0.0044825412,
0.0111403884,
-0.0056121447,
0.0026880519,
0.0062445155,
-0.0071786158,
-0.0003356370,
-0.0059962999,
-0.0175357182,
-0.0088389684,
0.0085494211,
-0.0097844182,
0.0003801804,
0.0079386523,
0.0016721287,
0.0011486212,
0.0015494726,
-0.0083368579,
-0.0091984179,
-0.0068180473,
-0.0068526673,
-0.0120407436,
0.0022608638,
0.0023849984,
-0.0041123019,
-0.0009571394,
-0.0024210524,
-0.0100356387,
-0.0008832779,
-0.0077777933,
-0.0113347312,
-0.0084396508,
0.0002584739,
-0.0004596694,
0.0096788807,
0.0016313053,
-0.0018690109,
0.0053037615,
0.0048621180,
-0.0121082040,
-0.0047732862,
-0.0016885827,
-0.0052379938,
0.0086904857,
0.0062631788,
0.0006662060,
0.0201602075,
0.0166154802,
-0.0016275253,
0.0095181651,
0.0079722656,
0.0041865362,
0.0047530597,
0.0019678345,
0.0055587576,
0.0115321400,
0.0142864902,
0.0107518211,
0.0091962712,
0.0193179101,
0.0105510503,
0.0057191909,
0.0094670625,
0.0045645311,
0.0085354131,
0.0120531125,
0.0034002820,
0.0097544696,
0.0160993058,
0.0126139373,
0.0077166357,
0.0087931994,
0.0008823973,
0.0044987448,
0.0114602325,
-0.0050777243,
-0.0075108004,
0.0146739455,
0.0022671646,
0.0005577822,
0.0077872323,
-0.0021662635,
-0.0034943540,
0.0041738721,
-0.0046060416,
-0.0131270885,
-0.0100025702,
-0.0084652556,
-0.0096276514,
-0.0057463162,
-0.0149204452,
-0.0122880377,
-0.0060141077,
-0.0085553750,
-0.0248432904,
-0.0201728716,
-0.0125206811,
-0.0208437629,
-0.0256484859,
-0.0158524308,
-0.0178022478,
-0.0105431303,
-0.0118700238,
-0.0183222070,
-0.0120013319,
-0.0093635730,
-0.0287292227,
-0.0194387604,
-0.0099063031,
-0.0236125011,
-0.0118088257,
-0.0027861490,
-0.0199029632,
-0.0084520737,
-0.0020227509,
-0.0208049826,
-0.0115159238,
-0.0096976543,
-0.0203137733,
-0.0129243005,
-0.0029077546,
-0.0172527470,
-0.0084188199,
0.0045110499,
0.0003018525,
-0.0053014024,
0.0067971563,
-0.0080074156,
-0.0032253736,
0.0037435940,
-0.0124455420,
-0.0063872966,
0.0078978632,
0.0030878107,
0.0061310502,
0.0139160100,
0.0036561666,
0.0167002697,
0.0200662669,
-0.0004905662,
-0.0030294564,
0.0173146762,
0.0095435400,
0.0037848572,
0.0206880998,
0.0141384648,
0.0160723403,
0.0217937902,
0.0099407807,
0.0055786199,
0.0142678358,
0.0097770514,
0.0061208215,
0.0091375904,
0.0104963863,
0.0127536105,
0.0174865704,
0.0115766786,
0.0033016768,
0.0060451361,
0.0162426848,
0.0029724324,
0.0026580375,
0.0069846744,
0.0047387443,
0.0092277629,
0.0087975133,
0.0032379304,
0.0139497118,
0.0117560001,
0.0011809324,
0.0097527765,
0.0078280810,
-0.0041741035,
-0.0023746418,
0.0100648645,
-0.0066572712,
0.0015830464,
0.0076915296,
0.0014620265,
0.0040389076,
0.0061996514,
-0.0071882498,
0.0028621177,
-0.0004809926,
-0.0127941919,
-0.0067429468,
0.0024484885,
-0.0001386865,
-0.0047029424,
0.0015226040,
0.0047245985,
-0.0002349997,
0.0003332640,
-0.0100294231,
-0.0098131215,
-0.0019334698,
-0.0055925017,
-0.0137773920,
-0.0025785214,
-0.0004564309,
0.0034665107,
0.0051235124,
-0.0000458721,
-0.0045642368,
0.0093726823,
-0.0031949279,
-0.0167140067,
-0.0019477659,
0.0005618214,
-0.0108835958,
0.0063327230,
0.0005216766,
-0.0037747130,
0.0093082869,
0.0021188101,
-0.0134495739,
-0.0052377367,
-0.0098986281,
-0.0116478177,
-0.0066920258,
-0.0038086774,
-0.0053868033,
0.0001773485,
0.0063955737,
0.0021799917,
-0.0085537340,
-0.0017399975,
-0.0086470749,
-0.0062893559,
-0.0043794354,
-0.0132569317,
-0.0051369029,
0.0107209953,
0.0027209099,
0.0031852447,
0.0061368286,
0.0053268392,
0.0048863348,
0.0105269812,
-0.0043408205,
0.0000955464,
0.0149701461,
0.0001359501,
-0.0037461473,
0.0150721138,
0.0041879886,
0.0008347397,
0.0140087698,
0.0008147182,
0.0028519402,
0.0156258531,
0.0021998934,
-0.0035081101,
0.0156436563,
0.0071843085,
0.0055440897,
0.0153549165,
0.0070708552,
0.0046883114,
0.0176385753,
0.0017858061,
0.0002467486,
0.0088369967,
0.0052972753,
0.0030729428,
0.0134956911,
0.0070070499,
0.0015439771,
0.0170692950,
0.0094044693,
0.0030764632,
0.0134513844,
0.0006322155,
-0.0055023031,
0.0132381897,
0.0009225025,
-0.0049802251,
0.0147727681,
0.0026495238,
-0.0049925437,
-0.0026026219,
-0.0035643054,
-0.0069568381,
-0.0079833921,
-0.0153827658,
-0.0142402584,
-0.0121271219,
-0.0029241801,
-0.0112921372,
-0.0125779873,
-0.0033376205,
-0.0082225129,
-0.0152824391,
-0.0108242575,
-0.0226732697,
-0.0192212518,
-0.0161908213,
-0.0234190077,
-0.0136223044,
-0.0058048428,
-0.0070956652,
-0.0089773070,
-0.0096814651,
-0.0148377903,
-0.0110179652,
-0.0082099158,
-0.0233134981,
-0.0238691662,
-0.0004523894,
-0.0107921902,
-0.0090214619,
0.0033105449,
-0.0119728139,
-0.0082091540,
0.0003700956,
-0.0166248567,
-0.0137106348,
-0.0112447962,
-0.0107956016,
-0.0038538426,
0.0002836110,
-0.0002660281,
0.0040912833,
0.0102332011,
0.0095251193,
0.0027927901,
0.0037565713,
0.0097410558,
0.0029777451,
0.0073841470,
0.0083265118,
0.0032906537,
0.0207238998,
0.0175334495,
0.0126696359,
0.0228035059,
0.0174284521,
0.0108108874,
0.0172881093,
0.0139364973,
0.0040217186,
0.0167826712,
0.0200278666,
0.0094121387,
0.0207279436,
0.0232479237,
0.0090201553,
0.0156247541,
0.0156864487,
0.0045278519,
0.0117564304,
0.0091227340,
0.0038662867,
0.0057952614,
0.0122900084,
0.0060230577,
0.0022287851,
0.0075334585,
0.0021352961,
0.0028851014,
0.0024732624,
-0.0024527167,
-0.0053121620,
0.0033710087,
-0.0002752539,
-0.0032418882,
-0.0027763241,
0.0000887541,
-0.0028346600,
0.0059362995,
-0.0088199116,
-0.0140412953,
0.0010710231,
-0.0088396473,
-0.0190159008,
-0.0082409801,
-0.0207012780,
-0.0156526268,
-0.0006186804,
-0.0171202607,
-0.0273080952,
-0.0065250513,
-0.0118445121,
-0.0247046575,
-0.0152044501,
-0.0113558481,
-0.0159731768,
-0.0010707290,
-0.0114521794,
-0.0142580448,
-0.0004517727,
-0.0024200401,
-0.0225967020,
-0.0101891765,
-0.0125076622,
-0.0179366432,
-0.0089331847,
-0.0111177918,
-0.0172775723,
0.0065093203,
0.0021538327,
-0.0057333848,
0.0060594012,
0.0032717178,
-0.0095109073,
0.0037380471,
-0.0047567622,
-0.0157772060,
-0.0017105032,
0.0081824781,
-0.0032596977,
0.0115380790,
0.0052446956,
-0.0028624688,
0.0030743934,
0.0063752797,
-0.0062039257,
-0.0046391380,
-0.0022961372,
0.0021726214,
0.0023017172,
0.0131656472,
0.0114250686,
0.0108868079,
0.0152912028,
0.0067560216,
0.0022982855,
0.0113889445,
0.0040629511,
0.0016912137,
0.0040177843,
0.0069629727,
0.0097260363,
0.0148813277,
0.0069739036,
0.0053698667,
0.0178077482,
0.0102304993,
0.0031627112,
0.0148240672,
0.0081308903,
0.0056982832,
0.0162280053,
0.0063955979,
0.0041399458,
0.0229377206,
0.0081438133,
0.0015827636,
0.0084393080,
0.0059415302,
0.0083967429,
0.0078639071,
0.0057553728,
0.0018413849,
0.0121595617,
0.0132427029,
0.0068311184,
0.0053262366,
0.0122286053,
0.0066122622,
0.0117315575,
0.0103886882,
0.0004908619,
0.0072644772,
0.0137790088,
0.0073421542,
0.0066726049,
0.0101475175,
0.0058327056,
0.0118672922,
0.0052814931,
-0.0113933589,
-0.0074002314,
0.0107596964,
-0.0132102193,
-0.0113902381,
0.0024698910,
-0.0054998607,
-0.0004844936,
0.0066211540,
-0.0104179773,
-0.0053832559,
0.0015841876,
-0.0141579984,
-0.0114269359,
-0.0100058373,
-0.0128863761,
-0.0086229332,
-0.0064899176,
-0.0089241946,
-0.0096322242,
-0.0024694877,
-0.0090016369,
-0.0170228090,
-0.0108610289,
-0.0042011305,
-0.0136149283,
-0.0103831431,
-0.0066003161,
-0.0052918876,
-0.0012368616,
-0.0062909727,
-0.0120141283,
-0.0005642293,
-0.0083879353,
-0.0157730095,
-0.0051401882,
-0.0020064362,
-0.0163253415,
0.0000050430,
0.0050288737,
-0.0064366162,
0.0015428162,
0.0041763899,
-0.0071493536,
0.0040840688,
0.0012194277,
-0.0125371963,
0.0090497723,
0.0158677883,
-0.0052485340,
0.0046099648,
0.0174025279,
0.0096117379,
0.0124774035,
0.0121145090,
0.0002898973,
0.0109217484,
0.0144682694,
-0.0025686012,
0.0076019801,
0.0151387686,
0.0062985215,
0.0153158139,
0.0148810390,
0.0052978126,
0.0144008994,
0.0184432119,
-0.0053773494,
0.0010849149,
0.0134613700,
-0.0025850630,
0.0058994908,
0.0138829257,
-0.0018815877,
0.0124057066,
0.0121267717,
-0.0019766092,
0.0030403433,
0.0017547151,
-0.0014196482,
-0.0033174446,
-0.0043968642,
-0.0062404610,
-0.0030748229,
0.0003728918,
0.0025328633,
-0.0118935294,
-0.0038481001,
-0.0042219278,
-0.0072634816,
-0.0091206525,
-0.0113198999,
-0.0146593228,
-0.0031703305,
-0.0102130370,
-0.0175222717,
-0.0057664886,
-0.0094264224,
-0.0180567503,
-0.0125966361,
-0.0199187957,
-0.0247109085,
-0.0124477493,
-0.0153612196,
-0.0230730139,
-0.0077219005,
-0.0032009478,
-0.0148892412,
-0.0064120525,
-0.0113365659,
-0.0192787535,
-0.0084793549,
-0.0158211645,
-0.0228863545,
-0.0125853457,
-0.0033078091,
-0.0109647298,
-0.0070720902,
-0.0054260697,
-0.0027357813,
-0.0009110394,
0.0011942502,
-0.0124093257,
-0.0088137295,
-0.0036220904,
-0.0034625081,
-0.0083830943,
0.0015288135,
-0.0002012642,
0.0081402231,
0.0131145008,
0.0041951775,
-0.0049374178,
0.0102150636,
-0.0006545014,
-0.0081330407,
0.0094532305,
-0.0058020554,
0.0046262154,
0.0212155115,
0.0054661995,
0.0021331243,
0.0223789643,
0.0163444448,
0.0080216080,
0.0067740502,
0.0043161381,
0.0089861928,
0.0104434593,
0.0088140983,
0.0018548400,
0.0104266321,
0.0160405897,
0.0070579825,
0.0082139857,
0.0139820622,
0.0082868608,
0.0156937055,
0.0113540012,
0.0063017565,
0.0108583979,
0.0135477064,
0.0055273026,
0.0061592977,
0.0076661417,
0.0071194512,
0.0078299679,
0.0064577721,
-0.0067419843,
0.0002882404,
0.0182361361,
-0.0050061876,
-0.0018062169,
0.0153419748,
-0.0000428855,
0.0065183449,
0.0128807118,
-0.0058896914,
-0.0003730307,
0.0100842966,
-0.0018969829,
-0.0013519643,
0.0050547770,
-0.0020977408,
0.0011903562,
0.0108097736,
-0.0023835830,
-0.0050367070,
0.0108249905,
-0.0009726080,
-0.0089893499,
-0.0006054688,
-0.0072381170,
-0.0026872447,
0.0076819370,
-0.0090978630,
-0.0079008322,
0.0122949518,
-0.0039029717,
-0.0105893975,
0.0024977338,
-0.0128502343,
-0.0120357275,
0.0007983663,
-0.0143752517,
-0.0065077976,
0.0101609444,
0.0025709355,
-0.0113935573,
0.0004614677,
-0.0009707451,
-0.0042364704,
-0.0064819790,
-0.0120843714,
-0.0141822742,
-0.0017882609,
0.0042726691,
-0.0024727664,
-0.0042308001,
0.0000614840,
-0.0041957735,
-0.0042614918,
-0.0088365786,
-0.0152994609,
-0.0124310181,
-0.0020890841,
-0.0066002877,
-0.0043007298,
0.0012207911,
-0.0008959809,
0.0048932014,
0.0051089115,
-0.0049869581,
-0.0005470810,
0.0081989486,
-0.0064999918,
-0.0025528353,
0.0088995593,
-0.0004113051,
0.0112150246,
0.0161667801,
-0.0001438980,
0.0108880559,
0.0165145211,
0.0092677195,
0.0058108391,
0.0096869851,
0.0083560245,
0.0091868658,
0.0105965100,
0.0109020239,
0.0140975621,
0.0216334723,
0.0152229099,
0.0110572344,
0.0195737444,
0.0139932893,
0.0073495116,
0.0134465145,
0.0129658673,
0.0120101115,
0.0215900764,
0.0167971626,
0.0116473753,
0.0177634601,
0.0137740979,
0.0076846075,
0.0127115361,
0.0074832416,
-0.0077979737,
0.0185175296,
0.0133697409,
-0.0009258544,
0.0088109626,
0.0114053935,
0.0039346814,
0.0155495396,
0.0007468014,
-0.0066524833,
0.0016420406,
-0.0004893049,
-0.0149299726,
-0.0157552436,
-0.0065374915,
-0.0059265411,
-0.0104971658,
-0.0133275231,
-0.0182034187,
-0.0087718992,
-0.0052187447,
-0.0187588409,
-0.0271581504,
-0.0140657593,
-0.0151668219,
-0.0171326641,
-0.0180956330,
-0.0183471963,
-0.0150024695,
-0.0127557619,
-0.0236747060,
-0.0269492790,
-0.0151820388,
-0.0255538300,
-0.0269740149,
-0.0065940670,
-0.0209755097,
-0.0155272353,
-0.0006145566,
-0.0160279460,
-0.0217094440,
-0.0059497328,
-0.0157926530,
-0.0224528089,
-0.0134634115,
-0.0148992073,
-0.0195549577,
-0.0020188484,
-0.0101854941,
-0.0128834713,
0.0023518042,
-0.0013022813,
-0.0150639396,
0.0023386735,
-0.0079678306,
-0.0153787583,
0.0007399368,
-0.0042000222,
-0.0074561005,
0.0077614598,
0.0035516557,
0.0025942547,
0.0171655864,
0.0049224487,
-0.0028589698,
0.0173683912,
0.0073652952,
-0.0103361914,
0.0069521610,
0.0119804209,
0.0070372596,
0.0163370147,
0.0097565409,
0.0002258110,
0.0151535049,
0.0078675821,
-0.0028211526,
0.0027294606,
0.0039335578,
0.0020445604,
0.0019010745,
0.0063270000,
0.0041160746,
0.0066976552,
0.0039331275,
0.0003068285,
-0.0059745638,
0.0086892815,
0.0004477157,
-0.0075360546,
-0.0028473893,
-0.0031345738,
0.0027587092,
0.0052836766,
-0.0073609571,
-0.0049386183,
0.0050963527,
-0.0051856274,
-0.0077992901,
-0.0002045234,
-0.0152517995,
-0.0088053094,
0.0063124211,
-0.0070501678,
-0.0067740977,
0.0041801198,
-0.0034903018,
-0.0038550589,
-0.0053335605,
-0.0131894844,
-0.0116671566,
-0.0002700704,
-0.0114315003,
-0.0170878470,
-0.0043719858,
0.0041270857,
-0.0066181389,
-0.0030636610,
-0.0039908155,
-0.0036287582,
-0.0035115690,
-0.0075163050,
-0.0077722641,
0.0001662226,
0.0021078759,
-0.0007644593,
0.0005626454,
0.0090126991,
-0.0007216635,
0.0059194514,
0.0026304552,
-0.0089598456,
-0.0017954910,
0.0082592377,
-0.0136259384,
0.0019261172,
0.0116571886,
-0.0021864485,
0.0101948539,
0.0132649541,
-0.0033718208,
0.0047617834,
0.0030585364,
-0.0048240474,
-0.0041784840,
-0.0017068187,
-0.0003053662,
0.0033159226,
0.0085712634,
0.0053125382,
0.0012741776,
0.0127295023,
0.0033968664,
-0.0051558092,
0.0019657386,
0.0040929727,
0.0015480143,
0.0085295569,
0.0031005850,
0.0083954250,
0.0168708172,
0.0143101607,
0.0063881632,
0.0105241882,
0.0102098044,
0.0062125647,
0.0181126893,
0.0076303701,
-0.0006061115,
0.0167455636,
0.0187583137,
0.0039152959,
0.0153147802,
0.0134854065,
0.0085371630,
0.0181748401,
0.0124294301,
0.0016537203,
0.0199122932,
0.0169392563,
0.0004465765,
0.0103863031,
0.0207284726,
0.0126253767,
0.0166355688,
0.0190505125,
0.0073301317,
0.0194480978,
0.0213413332,
0.0038270829,
0.0160340015,
0.0152781717,
0.0080219200,
0.0188799165,
0.0207140818,
0.0045290072,
0.0134858582,
0.0192120858,
0.0001594219,
0.0051660347,
0.0096184472,
-0.0070154388,
0.0095333047,
0.0151955746,
-0.0042705648,
0.0080342581,
0.0135450112,
-0.0053598122,
-0.0018492891,
-0.0091198282,
-0.0075640832,
-0.0107740527,
-0.0109667741,
-0.0122466572,
-0.0105955834,
-0.0013035688,
-0.0071123959,
-0.0118903965,
-0.0072031897,
-0.0083382037,
-0.0180579089,
-0.0131264739,
-0.0196678340,
-0.0157971326,
-0.0077840267,
-0.0145331686,
-0.0145819765,
-0.0072104456,
-0.0108577963,
-0.0177226532,
-0.0106330076,
-0.0200089980,
-0.0240721572,
-0.0120007228,
-0.0145974476,
-0.0253735557,
-0.0063556088,
-0.0057704663,
-0.0104982220,
-0.0035447592,
-0.0107390340,
-0.0187681410,
-0.0057237893,
-0.0115958499,
-0.0184217170,
-0.0102979597,
-0.0071618045,
-0.0050850254,
-0.0001929732,
0.0009702136,
-0.0040913676,
0.0028334267,
0.0092165926,
-0.0032127742,
-0.0040517286,
0.0037601972,
0.0028422882,
0.0058500771,
0.0072432617,
0.0030105915,
0.0116235623,
0.0199696235,
0.0062154830,
0.0083189281,
0.0163921826,
0.0037648515,
0.0051273503,
0.0140568111,
0.0017706900,
0.0051978743,
0.0219045468,
0.0003657500,
0.0079138055,
0.0156724192,
0.0061806068,
0.0012983247,
0.0050280360,
0.0008811232,
0.0008149856,
0.0049450397,
-0.0001351604,
0.0010544201,
0.0066807657,
0.0051391711,
0.0015537116,
0.0049011875,
0.0038539912,
-0.0026715565,
0.0017404791,
-0.0023972448,
-0.0057575316,
-0.0067581818,
-0.0014361214,
-0.0056217802,
-0.0042591454,
-0.0060426472,
-0.0105132163,
-0.0032051548,
-0.0022972457,
-0.0233906880,
-0.0090909079,
-0.0007862073,
-0.0178450998,
-0.0139155127,
-0.0089283688,
-0.0223601628,
-0.0054809642,
-0.0102532022,
-0.0281062685,
-0.0206006896,
-0.0091612181,
-0.0217501223,
-0.0170613993,
-0.0125042796,
-0.0164314061,
-0.0110417372,
0.0025172837,
-0.0192221664,
-0.0106897959,
-0.0002149029,
-0.0172896273,
-0.0189335030,
-0.0064838398,
-0.0180216040,
-0.0059101116,
0.0026181834,
-0.0110188071,
-0.0010983887,
0.0095520969,
-0.0064350534,
-0.0056313341,
0.0002957420,
-0.0146831553,
-0.0144942384,
0.0046148640,
-0.0090348050,
-0.0024405273,
0.0147241810,
0.0024150407,
0.0037311735,
0.0114347776,
-0.0025629157,
-0.0023945905,
0.0023177613,
-0.0026372741,
-0.0044232728,
0.0048220460,
0.0128195677,
0.0102969361,
0.0093879364,
0.0132497475,
0.0104527771,
0.0139534678,
0.0101333996,
0.0006481656,
0.0089985058,
0.0126068760,
0.0079739988,
0.0097862016,
0.0171951130,
0.0123091592,
0.0184132494,
0.0143851656,
0.0071687368,
0.0191771369,
0.0164437965,
-0.0010012175,
0.0095319459,
0.0147121325,
0.0036429965,
0.0146437865,
0.0154833039,
0.0035797793,
0.0127213439,
0.0153072821,
0.0034709186,
0.0071698651,
0.0059076031,
0.0084784338,
0.0098798322,
0.0142171867,
0.0096588777,
0.0080870735,
0.0197703615,
0.0126161091,
0.0068017058,
0.0103586223,
0.0022567469,
0.0018514784,
0.0068442803,
-0.0012944425,
-0.0004104439,
0.0114737926,
0.0065407520,
0.0026985505,
0.0053869719,
0.0019054064,
0.0006253273,
0.0046074167,
-0.0102170724,
-0.0191864781,
0.0082159545,
-0.0050278204,
-0.0157288574,
0.0000540773,
-0.0046313978,
-0.0066687888,
-0.0009113912,
-0.0132680461,
-0.0154062742,
-0.0089795599,
-0.0148338117,
-0.0209756196,
-0.0115178013,
-0.0052075563,
-0.0063284487,
-0.0086169345,
-0.0093784677,
-0.0112466905,
-0.0109631373,
-0.0066045630,
-0.0197780300,
-0.0183707774,
-0.0087969704,
-0.0098967236,
-0.0094032232,
-0.0057977494,
-0.0104204947,
-0.0054396708,
-0.0046358323,
-0.0140099097,
-0.0074087870,
-0.0038306168,
-0.0124943806,
-0.0069949357,
0.0065009943,
-0.0130941728,
-0.0048234137,
0.0084078908,
-0.0070891432,
-0.0065438459,
0.0026470176,
-0.0037494902,
-0.0011608613,
0.0061381571,
-0.0023467185,
-0.0012658617,
0.0180449728,
0.0075251367,
0.0026183976,
0.0218449757,
0.0139716659,
0.0085203694,
0.0156587064,
0.0049165082,
0.0038144239,
0.0176899806,
0.0030611127,
0.0050619924,
0.0212071314,
0.0140666794,
0.0116385473,
0.0192907061,
0.0060707619,
0.0024196620,
0.0211862121,
0.0040517463,
-0.0071308045,
0.0145000238,
0.0079962341,
0.0030572079,
0.0130375857,
0.0001132582,
-0.0014294299,
0.0104861390,
0.0020742810,
-0.0089843012,
-0.0015963516,
-0.0051399423,
-0.0036611166,
-0.0028628004,
-0.0017696014,
-0.0062297089,
-0.0019247666,
0.0034742760,
-0.0080470871,
-0.0092272060,
-0.0070973816,
-0.0125123803,
-0.0115448376,
-0.0154502355,
-0.0202565286,
-0.0075261919,
-0.0073036151,
-0.0176352542,
-0.0130562717,
-0.0125705153,
-0.0174148958,
-0.0197355524,
-0.0149201211,
-0.0291611515,
-0.0149026010,
-0.0057076802,
-0.0161609072,
-0.0132961217,
-0.0023456090,
-0.0157884173,
-0.0116343061,
-0.0159323998,
-0.0190230608,
-0.0154312709,
-0.0056233141,
-0.0158016644,
-0.0127507653,
0.0002182515,
0.0058758855,
-0.0040590013,
0.0018549417,
-0.0009492445,
-0.0008327948,
-0.0007242470,
-0.0067376411,
-0.0111128381,
0.0032767907,
0.0037930405,
0.0029511848,
0.0143116750,
0.0105183562,
0.0042676455,
0.0140474830,
0.0089893276,
-0.0051365606,
0.0052789431,
0.0030974140,
-0.0055611003,
0.0128470771,
0.0088965353,
0.0023230040,
0.0244714916,
0.0196589381,
0.0018365146,
0.0117773116,
0.0096448660,
0.0097178081,
0.0063685789,
0.0027483914,
0.0062303189,
0.0159905516,
0.0129537880,
0.0037834558,
0.0032190341,
0.0147101516,
0.0050140503,
0.0011287127,
0.0068046520,
0.0037254589,
0.0065475069,
0.0054681031,
-0.0003468523,
0.0034489974,
0.0106348209,
0.0061396817,
0.0035366411,
0.0064447792,
0.0004488754,
0.0021537740,
0.0113754179,
-0.0009442915,
-0.0062451879,
0.0105106905,
0.0016634912,
-0.0016541198,
0.0090452945,
-0.0021697995,
-0.0014342874,
0.0109734377,
0.0000488173,
-0.0061834422,
0.0083923331,
0.0040894784,
-0.0020347754,
0.0087082535,
0.0085130911,
0.0036471558,
0.0122935064,
0.0060121436,
-0.0111408085,
0.0044962368,
0.0028075930,
