Filename,STFMK-20201105-LW19-1935_20201125_142303_004.dat
-0.0104111349,
0.0000637332,
-0.0031199469,
-0.0023457904,
0.0126964133,
0.0028748601,
-0.0073077432,
0.0122003639,
0.0053002057,
-0.0105668679,
0.0027530317,
-0.0014932674,
-0.0115712257,
0.0048163543,
0.0025548772,
-0.0093839467,
0.0080851475,
0.0054745446,
-0.0065474547,
-0.0052992878,
-0.0052085444,
-0.0111257359,
-0.0049884394,
-0.0075672977,
-0.0096708564,
-0.0001457532,
0.0103342440,
0.0001454792,
-0.0050334651,
0.0003475787,
-0.0074971272,
-0.0028281284,
-0.0068403846,
-0.0132650267,
-0.0075397454,
0.0010053364,
0.0016364355,
0.0004640045,
0.0031333547,
-0.0040187128,
0.0016267267,
0.0062241293,
-0.0072762119,
-0.0156628452,
0.0112022636,
0.0039092950,
0.0025234874,
0.0096979588,
0.0044482448,
0.0107313152,
0.0189156346,
0.0014680583,
0.0050371462,
0.0148209566,
0.0108560650,
0.0052177496,
0.0134775136,
0.0157482084,
0.0130776614,
0.0147386650,
0.0180180185,
0.0136566442,
0.0212275125,
0.0198728945,
0.0073994701,
0.0128048854,
0.0168381613,
0.0108911479,
0.0177277829,
0.0176371597,
0.0125545934,
0.0216543488,
0.0218069386,
0.0104192384,
0.0134085994,
0.0162533820,
0.0019320975,
0.0108402967,
0.0151274968,
-0.0002992818,
0.0102332383,
0.0232705381,
0.0039529158,
0.0127977049,
0.0155529641,
-0.0005380235,
0.0083890231,
0.0025066752,
-0.0072270078,
-0.0053380406,
-0.0006070191,
-0.0033762972,
-0.0087105315,
-0.0079730079,
-0.0076652034,
-0.0052969106,
-0.0081727058,
-0.0186821017,
-0.0195341334,
-0.0079414966,
-0.0140384268,
-0.0212621950,
-0.0169404913,
-0.0081254449,
-0.0092873620,
-0.0124902362,
-0.0221891161,
-0.0207817145,
-0.0122376662,
-0.0213826410,
-0.0361469910,
-0.0124739585,
-0.0143951066,
-0.0190766081,
-0.0098530091,
-0.0119281691,
-0.0189214759,
-0.0036516828,
-0.0098574832,
-0.0249326527,
-0.0173093770,
-0.0125716487,
-0.0213811621,
-0.0121852113,
-0.0123435250,
-0.0171787702,
-0.0029584095,
0.0023173383,
-0.0118265860,
-0.0048485650,
-0.0000178350,
-0.0150746088,
-0.0039839158,
0.0006638146,
-0.0164509453,
0.0008380204,
0.0082469620,
-0.0027008608,
0.0073168995,
0.0099613629,
0.0014911352,
0.0135637838,
0.0092053907,
-0.0115478523,
0.0048882719,
0.0190325640,
-0.0001144793,
0.0104216449,
0.0215986464,
0.0089172600,
0.0172514245,
0.0178130381,
0.0036512134,
0.0087672649,
0.0112458244,
0.0030034201,
0.0000707932,
0.0105588371,
0.0094131762,
0.0063368706,
0.0078282859,
0.0048867837,
0.0077401698,
0.0138369352,
0.0032321548,
-0.0017541264,
0.0047178762,
0.0035905037,
0.0021037073,
0.0035196673,
0.0045072632,
0.0023512330,
0.0108075645,
-0.0008404169,
-0.0044954098,
0.0039043438,
-0.0045020650,
-0.0109941717,
0.0020611288,
-0.0044401907,
-0.0109548531,
0.0095236879,
0.0023543863,
-0.0088257855,
-0.0059642028,
-0.0009374135,
-0.0054007717,
-0.0073629548,
-0.0183449350,
-0.0137700606,
-0.0037839185,
-0.0012728602,
-0.0124115879,
-0.0094168372,
0.0030744369,
-0.0041380962,
-0.0101662511,
-0.0032967972,
-0.0149291083,
-0.0078319963,
-0.0043568774,
-0.0118712848,
-0.0023433224,
0.0050669368,
-0.0001358374,
-0.0015294908,
0.0046095760,
-0.0070275948,
-0.0058300006,
0.0019614999,
-0.0171120539,
-0.0164736398,
0.0107179293,
-0.0020714160,
0.0013015460,
0.0179119203,
0.0018089317,
0.0084225480,
0.0112918410,
-0.0024102188,
-0.0028559035,
-0.0008727544,
-0.0035024458,
-0.0031278457,
0.0023586841,
0.0018048624,
-0.0016954327,
0.0051345946,
0.0035503176,
-0.0036651364,
0.0007619412,
0.0052409130,
0.0003413689,
0.0012386634,
0.0058748131,
0.0073028198,
0.0146656195,
0.0104989689,
0.0036271915,
0.0108098388,
0.0089537762,
0.0031811933,
0.0030095896,
0.0103726480,
-0.0004943603,
0.0108653363,
0.0132970344,
-0.0026271420,
0.0102715380,
0.0206268728,
0.0023584671,
0.0064180531,
0.0114428457,
0.0023255311,
0.0095156198,
0.0086698988,
-0.0048351204,
0.0039066914,
0.0154862385,
0.0037734585,
-0.0006773205,
0.0093158856,
0.0044115004,
0.0029137896,
0.0119785694,
-0.0031164018,
0.0006722470,
0.0131003652,
0.0020052693,
0.0019289053,
0.0126308994,
-0.0003140545,
0.0059315837,
0.0157027896,
-0.0011932526,
-0.0057430202,
0.0106544308,
-0.0063484050,
-0.0084524835,
0.0031169034,
-0.0070904354,
-0.0051351683,
0.0096753361,
-0.0083598830,
-0.0133689502,
-0.0004278774,
-0.0064651659,
-0.0159530062,
-0.0114580905,
-0.0160038453,
-0.0138129862,
-0.0054294639,
-0.0050825835,
-0.0139008965,
-0.0050313193,
-0.0074651795,
-0.0164455269,
-0.0155854840,
-0.0138910636,
-0.0229127705,
-0.0120770428,
-0.0153910164,
-0.0099233529,
-0.0014521460,
-0.0004901221,
-0.0121778259,
-0.0049341759,
-0.0100591490,
-0.0146574192,
-0.0136323608,
-0.0111340648,
-0.0215567462,
-0.0057561202,
0.0017511912,
-0.0102861952,
0.0027409382,
0.0051504513,
-0.0072287945,
0.0008984382,
-0.0009928279,
-0.0125998408,
-0.0075670118,
-0.0012916769,
-0.0047147237,
-0.0058135530,
0.0018814690,
0.0075524491,
0.0056695053,
0.0100587038,
0.0042410735,
0.0031690707,
0.0161227714,
0.0094499523,
0.0006527276,
0.0095796380,
0.0142370760,
0.0143524185,
0.0207653232,
0.0108296461,
0.0069456128,
0.0213003512,
0.0059200628,
-0.0056107761,
0.0101016974,
0.0075196121,
-0.0015558980,
0.0175314732,
0.0094460687,
0.0070526674,
0.0232269410,
0.0106050950,
0.0016358281,
0.0097046839,
0.0062096799,
-0.0012612031,
0.0020603943,
-0.0050826506,
-0.0024004849,
0.0027663216,
0.0036425013,
-0.0059181317,
0.0007468367,
0.0052440977,
-0.0009519305,
0.0005374657,
-0.0003895219,
-0.0062137046,
-0.0060025048,
-0.0021162461,
-0.0044231019,
-0.0031306292,
-0.0072936565,
-0.0055036466,
-0.0051572644,
-0.0029289527,
-0.0158176422,
-0.0162604656,
0.0001815166,
-0.0165916905,
-0.0181927793,
-0.0046866788,
-0.0148672471,
-0.0080094133,
-0.0045974725,
-0.0215781927,
-0.0144488681,
-0.0058984933,
-0.0194494277,
-0.0174530242,
-0.0054431716,
-0.0064371470,
-0.0143670775,
-0.0049534263,
-0.0042223162,
-0.0099868719,
0.0009716250,
-0.0106366435,
-0.0200315900,
-0.0011877823,
-0.0056314934,
-0.0174803585,
-0.0059519997,
-0.0075526750,
-0.0052637756,
0.0126118874,
-0.0023029887,
-0.0090325195,
0.0057783402,
-0.0054374775,
-0.0165912248,
-0.0020397834,
-0.0134373400,
-0.0153777702,
0.0082494281,
0.0055057053,
-0.0070833368,
0.0086772107,
0.0046094605,
-0.0046276804,
0.0007339920,
-0.0067938869,
-0.0151415085,
0.0001184076,
0.0006874698,
-0.0044937232,
0.0005510547,
0.0095302844,
0.0053247819,
0.0052642599,
-0.0005286954,
-0.0030289483,
0.0037937579,
0.0069034910,
-0.0058783828,
0.0037371693,
0.0088827228,
0.0052245287,
0.0059389463,
0.0057141441,
-0.0000608063,
0.0079352902,
0.0080431113,
-0.0042275446,
-0.0007188626,
0.0149618685,
-0.0006771984,
0.0060877483,
0.0136529822,
0.0059423693,
0.0100408765,
0.0131865349,
0.0002028866,
0.0043200380,
0.0067833383,
0.0030540898,
0.0008831991,
0.0066773603,
0.0085753631,
0.0075406041,
0.0157430749,
0.0122909145,
0.0060528917,
0.0117194057,
0.0111582819,
0.0027832261,
0.0049982425,
0.0055825682,
0.0035317312,
0.0113052027,
0.0124600008,
0.0007302681,
0.0137872770,
0.0118511058,
0.0026069609,
0.0021974829,
0.0000822589,
-0.0119974669,
0.0060069473,
0.0002018630,
-0.0158205144,
0.0030791678,
0.0135533242,
-0.0081091067,
0.0045329430,
0.0011984089,
-0.0061597652,
0.0008295517,
-0.0078103873,
-0.0134725273,
-0.0067815678,
-0.0012560749,
-0.0035560555,
-0.0043033366,
0.0005011778,
-0.0033234057,
-0.0005831750,
-0.0045512784,
-0.0141780172,
-0.0095980484,
-0.0015895762,
-0.0088253943,
-0.0087826960,
-0.0053508398,
0.0004534086,
0.0002259757,
-0.0002000761,
-0.0056796200,
-0.0061244583,
0.0003558639,
-0.0067718280,
-0.0119458959,
0.0079998095,
-0.0029296004,
-0.0055168192,
0.0121851470,
0.0031618583,
-0.0049165795,
0.0091494350,
0.0096734390,
-0.0008162752,
0.0047536828,
0.0041966750,
0.0067830654,
0.0165212173,
0.0107639600,
-0.0005132777,
0.0195392240,
0.0216276795,
0.0062184446,
0.0147004109,
0.0213048682,
0.0068153264,
0.0158211049,
0.0160054900,
0.0061573787,
0.0197036657,
0.0209961794,
0.0073692640,
0.0224438589,
0.0236002319,
0.0091527849,
0.0184627641,
0.0141988145,
-0.0035603163,
0.0125125889,
0.0193719044,
-0.0032428952,
0.0121876607,
0.0210212991,
0.0052948198,
0.0168140940,
0.0129202753,
0.0021153707,
0.0087342961,
0.0078738052,
-0.0052522551,
-0.0040961984,
0.0007173506,
0.0010304418,
-0.0009972992,
0.0019772106,
-0.0044409921,
-0.0078440113,
0.0033152923,
-0.0054906453,
-0.0136760902,
-0.0068832417,
-0.0119075682,
-0.0075555569,
-0.0057223304,
-0.0199031364,
-0.0134769185,
-0.0042637279,
-0.0168848857,
-0.0229090657,
-0.0141695198,
-0.0240622256,
-0.0250964221,
-0.0124037536,
-0.0186141729,
-0.0180480853,
-0.0036125355,
-0.0089871073,
-0.0192789063,
-0.0119395349,
-0.0180333033,
-0.0209794194,
-0.0164889041,
-0.0217490718,
-0.0201115571,
-0.0086520761,
-0.0044439775,
-0.0119675500,
-0.0059606722,
-0.0019901281,
-0.0051804441,
-0.0089616254,
-0.0065351608,
-0.0148000270,
-0.0096677514,
-0.0041273381,
-0.0106535591,
-0.0075994963,
0.0050295540,
-0.0039096209,
0.0034527052,
0.0037496944,
-0.0054026949,
-0.0032939645,
0.0117250979,
-0.0127414325,
-0.0040804213,
0.0107137067,
0.0012622254,
0.0085911984,
0.0140838567,
-0.0027505634,
0.0128439814,
0.0155792926,
-0.0017969161,
-0.0026969661,
0.0065821474,
0.0060504442,
0.0003276469,
0.0079549253,
0.0064587430,
0.0100445878,
0.0155847324,
0.0044790371,
0.0023916594,
0.0112740472,
0.0064618238,
0.0018541944,
0.0030895488,
-0.0000080986,
0.0073622908,
0.0045048324,
0.0020615051,
-0.0018538220,
0.0038358509,
0.0042946567,
-0.0027265805,
-0.0002067318,
0.0016362394,
-0.0041455012,
0.0076092342,
0.0062383320,
-0.0122421188,
0.0066724769,
0.0060699652,
-0.0070593874,
0.0022825729,
0.0013214331,
-0.0115707498,
0.0024033608,
0.0048778267,
-0.0045566834,
-0.0051663904,
0.0056304066,
0.0006173957,
0.0007963424,
0.0017127579,
-0.0086327195,
-0.0048543583,
0.0075955717,
-0.0162141789,
-0.0122637590,
-0.0000120217,
-0.0041185967,
-0.0028199446,
0.0047048796,
-0.0094354795,
0.0041904203,
0.0078622671,
-0.0122264074,
-0.0110170897,
0.0045701633,
-0.0161038507,
-0.0117685515,
0.0015469536,
-0.0106151970,
-0.0001347580,
0.0088635627,
-0.0120857395,
-0.0053919395,
0.0049631898,
-0.0040856223,
-0.0123956837,
-0.0061359396,
-0.0093512591,
-0.0046982751,
0.0021499235,
-0.0021785167,
-0.0094478326,
0.0016189244,
-0.0038480405,
-0.0121173970,
-0.0067772679,
-0.0098419851,
-0.0128088649,
-0.0012429848,
-0.0071097673,
-0.0094197448,
0.0036956882,
0.0008992775,
-0.0002171876,
0.0041819122,
-0.0029013015,
-0.0059445146,
0.0106188282,
0.0015094253,
-0.0105378088,
0.0085117519,
0.0151381604,
0.0037304030,
0.0099647222,
0.0062053674,
0.0031074621,
0.0177613068,
0.0047100587,
-0.0009755790,
0.0083579840,
0.0146779139,
0.0091887349,
0.0061121141,
0.0145143643,
0.0194966886,
0.0148180425,
0.0184370819,
0.0123854429,
0.0123005491,
0.0187017843,
0.0091342097,
0.0053537926,
0.0132762073,
0.0093578845,
0.0092896344,
0.0183170941,
0.0079969792,
0.0102017969,
0.0217428990,
0.0095266914,
0.0054706372,
0.0149689354,
0.0010563240,
0.0017537025,
0.0190814566,
0.0004324481,
-0.0016832666,
0.0125471354,
0.0070339511,
-0.0001037466,
0.0042947140,
-0.0080097932,
-0.0035375310,
0.0032716701,
-0.0076134466,
-0.0105043417,
0.0016665510,
-0.0009358578,
-0.0051441719,
-0.0091121243,
-0.0094188573,
-0.0117153525,
-0.0086541111,
-0.0189979523,
-0.0206981134,
-0.0135084968,
-0.0113354754,
-0.0159508977,
-0.0122632980,
-0.0123598929,
-0.0121963480,
-0.0111286361,
-0.0142811658,
-0.0211825613,
-0.0113672055,
-0.0058966614,
-0.0188919697,
-0.0119404448,
0.0001447388,
-0.0140159484,
-0.0028536874,
-0.0061053825,
-0.0178167410,
-0.0100593222,
-0.0015493974,
-0.0136396866,
-0.0128802210,
-0.0061153965,
-0.0043257619,
-0.0077801342,
0.0070379525,
-0.0057808775,
-0.0027965223,
0.0120398393,
0.0004566026,
-0.0097166179,
0.0045390646,
-0.0069617270,
-0.0011674748,
0.0058484408,
-0.0021559922,
-0.0001800480,
0.0205682032,
0.0091605075,
0.0056058010,
0.0143363969,
0.0082188267,
0.0046612271,
0.0208280906,
-0.0049687107,
0.0025902025,
0.0242720377,
0.0137584396,
0.0038053542,
0.0223529916,
0.0105106123,
0.0074607297,
0.0137907779,
0.0047993865,
0.0032704382,
0.0125186034,
0.0044154939,
0.0037239105,
0.0102429576,
0.0108244345,
0.0027505690,
0.0063878521,
0.0049147378,
-0.0033538707,
0.0040554241,
0.0032192846,
-0.0080074919,
0.0024239961,
0.0018531141,
-0.0011319487,
0.0076586469,
0.0016466546,
-0.0053152670,
0.0063517233,
0.0043629813,
-0.0082492940,
-0.0036279880,
-0.0004128990,
-0.0067635942,
0.0040182378,
0.0042754775,
-0.0083651105,
0.0012192252,
0.0035787921,
-0.0086447056,
-0.0108700283,
-0.0103674065,
-0.0100468788,
-0.0057223206,
-0.0093133068,
-0.0137715964,
-0.0068802582,
0.0045626001,
-0.0087470971,
-0.0155518195,
-0.0075631049,
-0.0064635132,
-0.0129222693,
-0.0118218465,
-0.0137482993,
-0.0113246441,
-0.0009610812,
-0.0044205496,
-0.0082026618,
0.0015070979,
-0.0002697616,
-0.0054055480,
0.0006081162,
-0.0104026720,
-0.0179566350,
-0.0012231554,
-0.0092880558,
-0.0190105774,
0.0041579450,
0.0013266177,
-0.0076032458,
0.0036415518,
-0.0061076395,
-0.0113151688,
0.0003605512,
-0.0134504596,
-0.0143602351,
-0.0070491219,
-0.0028702365,
0.0007084986,
0.0017257557,
0.0007116558,
-0.0031632150,
0.0026965216,
0.0012485840,
-0.0096690105,
-0.0074942671,
-0.0013810380,
-0.0021496844,
0.0017553514,
0.0018999411,
0.0023243967,
0.0118107684,
0.0089958832,
0.0044241049,
0.0076885247,
0.0133229569,
0.0061531668,
0.0069120717,
0.0135908742,
0.0020173863,
0.0022826358,
0.0173768383,
0.0050922325,
0.0043768673,
0.0146727711,
0.0098240180,
0.0045188293,
0.0116369324,
0.0061831023,
0.0074885697,
0.0177193247,
0.0083035072,
0.0026745733,
0.0222279802,
0.0161894299,
0.0064978153,
0.0134354634,
0.0138597433,
0.0036961907,
0.0154445879,
0.0082548540,
0.0008929253,
0.0123219676,
0.0122157261,
0.0048074401,
0.0181876253,
0.0075965859,
0.0009270401,
0.0230780412,
0.0111460956,
-0.0083024902,
0.0124874264,
0.0083926702,
-0.0022072359,
0.0076981103,
-0.0000640039,
-0.0080065988,
0.0146771390,
0.0000724745,
-0.0139219211,
-0.0017666047,
-0.0021503738,
-0.0094233351,
-0.0135461912,
-0.0053225122,
-0.0078972504,
-0.0036164222,
-0.0034685689,
-0.0116040548,
-0.0082877167,
-0.0028614332,
-0.0180629008,
-0.0136558991,
-0.0106447209,
-0.0143141448,
-0.0030167073,
-0.0030314035,
-0.0092521366,
-0.0036449954,
0.0000967706,
-0.0110595198,
-0.0082910815,
-0.0031199660,
-0.0179069750,
-0.0121661182,
0.0022565059,
-0.0116505483,
-0.0068995859,
0.0095550986,
-0.0034131624,
0.0010356652,
0.0004861425,
-0.0035886746,
-0.0044217343,
0.0048732022,
-0.0054950612,
-0.0026012494,
0.0020166547,
0.0082967374,
0.0032345746,
0.0082431743,
0.0089871855,
0.0108433226,
0.0133265126,
0.0127244359,
0.0049067619,
0.0146069303,
0.0178948306,
0.0100999055,
0.0160144530,
0.0234306641,
0.0163665805,
0.0233543068,
0.0191545375,
0.0073207514,
0.0182860941,
0.0219112448,
0.0000890710,
0.0132437693,
0.0200478341,
0.0086965179,
0.0234326366,
0.0187837668,
0.0029493673,
0.0189819597,
0.0169563815,
0.0038817087,
0.0051029166,
0.0063472711,
0.0035079294,
0.0049983887,
0.0069508282,
-0.0016377518,
0.0017027734,
0.0081983656,
-0.0011842812,
-0.0000035095,
0.0018024833,
-0.0016344745,
-0.0002831335,
-0.0006909028,
-0.0076203118,
-0.0060601514,
-0.0042600809,
-0.0043249475,
-0.0057973764,
-0.0094969422,
-0.0121478681,
-0.0096255839,
-0.0056992089,
-0.0202389229,
-0.0255318582,
-0.0065652705,
-0.0139599107,
-0.0254015345,
-0.0114285816,
-0.0132158473,
-0.0196011271,
-0.0142966900,
-0.0223166961,
-0.0238885749,
-0.0153845698,
-0.0183021519,
-0.0247545931,
-0.0181711745,
-0.0105178496,
-0.0199635793,
-0.0170441512,
-0.0084213838,
-0.0207529794,
-0.0117739923,
-0.0075035198,
-0.0260820258,
-0.0101452647,
-0.0070919557,
-0.0174637493,
-0.0032680042,
-0.0040467554,
-0.0127921905,
0.0003392220,
-0.0007503043,
-0.0204209834,
-0.0066441991,
-0.0044702222,
-0.0201050416,
-0.0065251724,
-0.0005154858,
-0.0150922369,
0.0028091837,
0.0083026234,
-0.0069077667,
-0.0020493432,
0.0014989211,
-0.0099103320,
-0.0036888728,
-0.0049206838,
-0.0131418360,
-0.0065817917,
0.0116335619,
-0.0010906877,
-0.0010634620,
0.0037225068,
0.0025677583,
0.0012056815,
0.0047846744,
-0.0043575428,
-0.0018520253,
0.0074227625,
0.0000894375,
-0.0019261655,
0.0095221996,
0.0043012514,
0.0032496732,
0.0125635266,
-0.0003337824,
-0.0014691545,
0.0139276385,
-0.0027462305,
-0.0055629429,
0.0105808619,
0.0043871356,
0.0032711963,
0.0114139635,
-0.0001766199,
0.0049360241,
0.0122724054,
0.0042335484,
-0.0014528288,
0.0073964032,
0.0111435596,
0.0055105975,
0.0027931214,
0.0108688306,
0.0062076072,
0.0082723843,
0.0143728871,
0.0039174603,
0.0083782440,
0.0113356952,
0.0055364110,
0.0100862328,
0.0112686940,
0.0073288651,
0.0129287178,
0.0166365635,
0.0065910262,
0.0022336165,
0.0113187004,
0.0005807762,
-0.0043165013,
0.0032163137,
-0.0108678788,
-0.0027057671,
0.0138215311,
-0.0091325669,
0.0000667518,
0.0150926774,
-0.0007382422,
-0.0005498496,
0.0001428873,
-0.0079837758,
-0.0046011056,
-0.0072150500,
-0.0117801465,
-0.0084068710,
0.0030800579,
-0.0023156267,
-0.0051327907,
-0.0037055551,
-0.0038770682,
-0.0092418110,
-0.0017312450,
-0.0087283617,
-0.0129992524,
-0.0035939610,
-0.0028951629,
-0.0038003435,
0.0001544705,
-0.0064660795,
-0.0027820277,
0.0004903984,
-0.0046419785,
-0.0129984142,
-0.0037046517,
-0.0012226444,
-0.0075164279,
-0.0011382522,
0.0034600524,
-0.0068122232,
0.0105369072,
0.0094902711,
-0.0079550976,
0.0032923198,
0.0121749453,
0.0050782254,
0.0067241546,
0.0091510201,
0.0070706331,
0.0132555701,
0.0235057063,
0.0047365930,
0.0101004858,
0.0248938352,
0.0108435880,
0.0055333171,
0.0183625296,
0.0095770257,
0.0145662129,
0.0187232550,
0.0108349985,
0.0166046172,
0.0293852407,
0.0149250310,
0.0144518074,
0.0259056035,
0.0111290235,
0.0124652982,
0.0229467265,
0.0011999100,
0.0050546750,
0.0262933969,
0.0075127506,
0.0052736290,
0.0240480360,
0.0106956307,
0.0087687559,
0.0161329340,
0.0033869338,
-0.0002205613,
0.0091931289,
-0.0004609712,
-0.0003655529,
0.0066317301,
0.0010290638,
-0.0012741273,
0.0039155674,
0.0021741246,
-0.0099572167,
-0.0011642459,
-0.0040045572,
-0.0135056432,
-0.0066487817,
-0.0084250038,
-0.0091126990,
0.0010107594,
-0.0124879694,
-0.0209483895,
-0.0067104334,
-0.0136109916,
-0.0301339291,
-0.0200122222,
-0.0161946118,
-0.0215146989,
-0.0046528373,
-0.0077425591,
-0.0159945991,
-0.0067665130,
-0.0076021552,
-0.0178631283,
-0.0157837216,
-0.0184392203,
-0.0191190783,
-0.0147757996,
-0.0130630154,
-0.0207832046,
-0.0113514019,
0.0000543149,
-0.0057825483,
-0.0137881245,
-0.0032403921,
-0.0093313847,
-0.0094405841,
-0.0118754245,
-0.0119601134,
-0.0079273824,
-0.0004367307,
0.0007607775,
-0.0049457625,
0.0008870627,
-0.0027233851,
-0.0053426907,
0.0052406434,
-0.0086075803,
-0.0178320836,
0.0062826280,
-0.0013289292,
-0.0074440828,
0.0143088298,
0.0049134428,
0.0069606043,
0.0181120634,
0.0022224793,
0.0017072423,
0.0110100349,
0.0014257849,
-0.0022915809,
0.0028105443,
0.0056944489,
0.0043189856,
0.0047604325,
0.0020792605,
0.0050038029,
0.0066892821,
0.0086348169,
-0.0051952461,
0.0082137166,
0.0058562765,
0.0038165851,
0.0012252067,
0.0011391970,
0.0028178494,
0.0125438385,
0.0055086291,
-0.0027119310,
0.0021234693,
0.0067033800,
-0.0016400799,
-0.0000463250,
0.0060662790,
-0.0093751345,
-0.0012625675,
0.0075725038,
-0.0078079635,
-0.0048651341,
-0.0006897956,
-0.0046508871,
-0.0018760532,
0.0009153913,
-0.0079276599,
-0.0046409271,
0.0029319110,
-0.0031257076,
-0.0125440005,
0.0008587900,
-0.0016140955,
-0.0076940381,
-0.0024987473,
-0.0122224241,
-0.0159320403,
0.0000345360,
-0.0089056753,
-0.0210690983,
-0.0037028533,
-0.0065360861,
-0.0086261565,
0.0010879248,
-0.0114829317,
-0.0126628261,
0.0040554195,
-0.0144836782,
-0.0244374573,
-0.0047545005,
-0.0099980785,
-0.0168416481,
0.0010231663,
-0.0062349322,
-0.0111428378,
0.0086847004,
-0.0068508317,
-0.0206294954,
-0.0057335892,
-0.0134226503,
-0.0191528294,
-0.0118074706,
-0.0078057037,
-0.0065746466,
-0.0009803149,
-0.0026061274,
-0.0103969323,
-0.0036709683,
-0.0005162976,
-0.0138700865,
-0.0016596375,
-0.0079687629,
-0.0100657400,
0.0003850003,
0.0060238531,
-0.0050239125,
0.0036816085,
0.0023952131,
-0.0026659572,
0.0054492946,
0.0056724595,
-0.0102558127,
0.0082301470,
0.0193012580,
0.0000730047,
0.0088962363,
0.0191537309,
0.0121628409,
0.0145595632,
0.0113780778,
0.0084495097,
0.0136643192,
0.0153779807,
0.0080081951,
0.0101767704,
0.0198556706,
0.0216576476,
0.0171724372,
0.0225214735,
0.0244618971,
0.0207572784,
0.0238306485,
0.0155747263,
0.0086868824,
0.0209075324,
0.0196899083,
0.0136322994,
0.0190140698,
0.0203568861,
0.0193371512,
0.0280913226,
0.0177388992,
0.0113854082,
0.0210817177,
0.0216702819,
0.0039872103,
0.0153081696,
0.0147751663,
0.0055213794,
0.0214722417,
0.0184709989,
0.0024052933,
0.0158298463,
0.0143653397,
0.0034107482,
0.0074746273,
0.0012004420,
-0.0044383584,
0.0040579089,
0.0077428883,
-0.0062067127,
-0.0037112730,
0.0027476009,
-0.0004313321,
-0.0043917149,
-0.0076224487,
-0.0149688544,
-0.0073531126,
-0.0084062172,
-0.0111355502,
-0.0091850115,
-0.0006187016,
-0.0056314543,
-0.0091154650,
-0.0074031949,
-0.0155360429,
-0.0126740597,
-0.0109131616,
-0.0240413584,
-0.0166250821,
0.0031753979,
-0.0120250359,
-0.0119963102,
-0.0020619500,
-0.0058980915,
-0.0089689828,
-0.0048418916,
-0.0144477561,
-0.0148225529,
-0.0076264748,
-0.0060288189,
-0.0159366522,
-0.0068479166,
-0.0012132321,
-0.0054435208,
0.0036980573,
0.0043728291,
-0.0119351745,
0.0017326437,
0.0049064350,
-0.0071457149,
-0.0019859029,
-0.0009890565,
-0.0033731675,
0.0155055569,
0.0063279127,
-0.0015040627,
0.0104360469,
0.0166745558,
-0.0000948264,
0.0015740688,
0.0062321834,
-0.0038979817,
0.0141175203,
0.0134101640,
-0.0079446994,
0.0163718294,
0.0221283901,
-0.0022023348,
0.0067673135,
0.0081311865,
-0.0028386740,
0.0044003953,
0.0009985571,
-0.0063377894,
0.0008810908,
0.0084908474,
-0.0052098241,
-0.0014009760,
0.0060837930,
-0.0017178848,
-0.0017581634,
0.0036096391,
-0.0088482043,
-0.0034709275,
0.0006457911,
-0.0096328212,
-0.0096108802,
0.0014093244,
-0.0081162937,
-0.0030869311,
0.0026673533,
-0.0134647619,
-0.0115454104,
0.0023773394,
-0.0153110158,
-0.0098590599,
-0.0022453226,
-0.0120137995,
-0.0069277133,
0.0001721965,
-0.0136190318,
-0.0148824006,
-0.0066328757,
-0.0131961573,
-0.0193069167,
-0.0171833802,
-0.0140082221,
-0.0097807180,
-0.0050107720,
-0.0081869373,
-0.0098672938,
-0.0061759232,
-0.0020974197,
-0.0143055134,
-0.0158007704,
-0.0109526943,
-0.0134017328,
-0.0097139757,
-0.0119195459,
-0.0129824830,
-0.0015066662,
-0.0016085297,
-0.0081030214,
-0.0102584073,
-0.0016888848,
-0.0117250327,
-0.0085241357,
-0.0070124324,
-0.0192935485,
-0.0049430779,
0.0125085730,
-0.0107949777,
-0.0008045591,
0.0062596514,
-0.0070153200,
-0.0028961131,
-0.0070342510,
-0.0173020996,
-0.0075656585,
-0.0033305236,
-0.0081206532,
-0.0051719025,
0.0032119835,
-0.0008990777,
0.0024013894,
-0.0005108801,
-0.0077819126,
-0.0075756488,
0.0021581983,
-0.0045240945,
-0.0086867232,
-0.0008589663,
0.0077582505,
0.0104104001,
0.0099425567,
-0.0000120508,
0.0048599634,
0.0161326751,
0.0039636213,
-0.0026689167,
0.0101295011,
0.0081602680,
0.0041532917,
0.0131318243,
0.0090892166,
0.0037439002,
0.0191871375,
0.0118735414,
0.0052071465,
0.0126154711,
0.0140049662,
0.0089092078,
0.0118384846,
0.0150734177,
0.0093645006,
0.0163246654,
0.0206752755,
0.0104611348,
0.0134727880,
0.0244379565,
0.0107698338,
0.0132679790,
0.0186999943,
0.0081215762,
0.0120110940,
0.0191884693,
0.0098015694,
0.0130471727,
0.0199025534,
0.0118658748,
0.0168741867,
0.0211052299,
-0.0011344294,
0.0063423058,
0.0231460035,
-0.0054651848,
-0.0014877589,
0.0171790626,
0.0018769614,
0.0040790690,
0.0048276018,
-0.0111284517,
0.0011610524,
0.0065485090,
-0.0159589276,
-0.0191577002,
-0.0018383432,
-0.0045563509,
-0.0086227460,
-0.0040556607,
-0.0074704206,
-0.0046317317,
0.0019615730,
-0.0142629538,
-0.0197429359,
-0.0084056668,
-0.0159174148,
-0.0227468461,
-0.0136001306,
-0.0152776120,
-0.0086285518,
0.0009470049,
-0.0150324637,
-0.0164331477,
-0.0014463782,
-0.0122328047,
-0.0212367177,
-0.0110295638,
-0.0121005233,
-0.0165711734,
0.0017773835,
-0.0046137287,
-0.0102918427,
-0.0023868682,
-0.0095324069,
-0.0116356574,
-0.0019987230,
-0.0153454430,
-0.0141736483,
-0.0035817344,
0.0030109277,
-0.0011358404,
0.0014675782,
0.0113440538,
0.0100773685,
0.0024301598,
0.0096299434,
0.0017548318,
0.0080152713,
0.0120333117,
0.0001667086,
0.0063504116,
0.0183052979,
0.0129840821,
0.0165489856,
0.0169395041,
0.0146813970,
0.0146225365,
0.0223988891,
0.0025362079,
0.0069524157,
0.0192703772,
0.0097751189,
0.0080038011,
0.0220198724,
0.0118215252,
0.0149245737,
0.0203348156,
0.0048509175,
0.0044466844,
0.0152545571,
0.0047841473,
-0.0000939744,
0.0053544547,
0.0048601772,
0.0096037947,
0.0097802673,
0.0012038021,
0.0025819759,
0.0078425203,
0.0054280749,
-0.0041999370,
0.0003581664,
-0.0039889687,
-0.0030942033,
0.0021983555,
-0.0001982002,
-0.0086677205,
0.0016149973,
-0.0033602049,
-0.0045415158,
-0.0069019394,
-0.0074337469,
-0.0138979927,
0.0003056768,
-0.0074276840,
-0.0247684140,
-0.0069825128,
-0.0024355259,
-0.0173254833,
-0.0153004881,
-0.0170315150,
-0.0180741679,
-0.0148669994,
-0.0188993365,
-0.0202702694,
-0.0160997715,
-0.0083766291,
-0.0150379967,
-0.0133725638,
-0.0004415662,
-0.0099432794,
-0.0125277061,
-0.0045686103,
-0.0140762590,
-0.0157155879,
-0.0035914013,
-0.0138365682,
-0.0166885145,
-0.0005441723,
-0.0063790819,
-0.0012364998,
0.0054954747,
-0.0096699633,
-0.0071149869,
0.0042000231,
-0.0101002082,
-0.0115544293,
0.0007187799,
-0.0060847257,
-0.0024716961,
0.0152112283,
-0.0009402148,
-0.0074234330,
0.0120147616,
0.0000004438,
-0.0110729598,
0.0018359146,
-0.0081495065,
-0.0042710174,
0.0080698822,
0.0020115974,
0.0005721474,
0.0172286611,
0.0123042008,
0.0041367756,
0.0088596474,
0.0091397045,
0.0049268641,
0.0120676728,
0.0000568884,
0.0009954821,
0.0163252745,
0.0110539692,
0.0053818943,
0.0127646364,
0.0126675284,
0.0069903745,
0.0153037366,
0.0049598571,
-0.0068302630,
0.0116261523,
0.0096972454,
-0.0076138140,
0.0112590650,
0.0087034469,
0.0030516000,
0.0057543577,
0.0024086714,
0.0008506438,
0.0069942055,
0.0021921848,
0.0005768674,
0.0022529622,
0.0117615331,
0.0065455004,
0.0056546191,
0.0106001589,
0.0029891133,
-0.0009962473,
0.0062685688,
0.0015581627,
-0.0029397218,
-0.0014061325,
-0.0040035616,
0.0026567362,
0.0067615504,
-0.0011344929,
0.0005404155,
0.0113167623,
0.0030936229,
-0.0081226146,
-0.0039816247,
-0.0073414333,
-0.0115202442,
-0.0050904304,
-0.0106775928,
-0.0119568547,
0.0096966131,
-0.0027136509,
-0.0145483473,
0.0038139466,
-0.0065996991,
-0.0127274673,
-0.0095669283,
-0.0149676213,
-0.0115870209,
-0.0030813217,
-0.0055436650,
-0.0040449565,
0.0003757172,
0.0017249946,
-0.0078381961,
-0.0068627223,
-0.0101828035,
-0.0143657895,
-0.0041825199,
-0.0065625403,
-0.0119990278,
-0.0043589701,
-0.0006963838,
-0.0016541948,
-0.0006481946,
-0.0051475107,
-0.0108511634,
0.0024998526,
0.0021084147,
-0.0103649013,
-0.0019220681,
0.0078880871,
-0.0044616116,
0.0069137514,
0.0052107335,
-0.0040489114,
0.0014743567,
0.0085919080,
-0.0032277543,
-0.0018942051,
0.0072063510,
0.0133255674,
0.0073503563,
0.0127545828,
0.0102982149,
0.0172208641,
0.0222238693,
0.0162268113,
0.0069472920,
0.0193194598,
0.0166022535,
0.0078017246,
0.0164844394,
0.0183486957,
0.0103795994,
0.0234485958,
0.0155704319,
0.0102644283,
0.0242359750,
0.0151603892,
0.0058852853,
0.0204828661,
0.0104689132,
0.0022350503,
0.0198806413,
0.0129028494,
-0.0050312290,
0.0217349157,
0.0136592044,
0.0028350423,
0.0144030331,
0.0092234854,
0.0006241410,
0.0119609274,
0.0024606171,
-0.0079354160,
0.0005292506,
0.0071964278,
-0.0034382623,
0.0018973678,
0.0026033558,
-0.0080470694,
0.0020779048,
0.0019283982,
-0.0159083344,
-0.0082881264,
-0.0041068378,
-0.0070751482,
-0.0070568956,
-0.0068144733,
-0.0133509990,
-0.0017663459,
-0.0037040727,
-0.0263280869,
-0.0166762695,
-0.0063060368,
-0.0250920355,
-0.0156054832,
-0.0063350373,
-0.0146551626,
-0.0004423485,
-0.0036703977,
-0.0160033964,
-0.0125963129,
-0.0048036752,
-0.0147983059,
-0.0186093226,
-0.0111695584,
-0.0116964793,
-0.0064871581,
-0.0021968200,
-0.0055675260,
-0.0033406988,
0.0018449237,
0.0020319729,
-0.0098078921,
-0.0067424420,
-0.0046511539,
-0.0071530459,
-0.0020230801,
-0.0001817752,
-0.0010024400,
0.0103081744,
0.0100852745,
0.0046036122,
0.0081968941,
-0.0007779150,
-0.0078105163,
0.0013807872,
-0.0027182628,
-0.0153556969,
0.0072248532,
0.0129718566,
0.0047400403,
0.0113658644,
0.0096234782,
0.0051539862,
0.0148258824,
0.0020651252,
-0.0061124992,
0.0036919098,
0.0090581691,
0.0038093505,
0.0021640635,
0.0098923305,
0.0006612756,
0.0055549843,
0.0082239639,
-0.0030182661,
0.0034450614,
0.0080254963,
-0.0001792450,
0.0012610778,
0.0049311207,
-0.0000229642,
0.0057825497,
0.0019178678,
-0.0039287042,
0.0017345746,
0.0067688809,
-0.0058294032,
-0.0077128252,
0.0033745056,
-0.0033815370,
-0.0030903635,
0.0072816615,
-0.0056532994,
-0.0004858564,
0.0083042970,
-0.0019979281,
-0.0056467350,
0.0024155630,
-0.0092895608,
-0.0023168894,
0.0011299505,
-0.0011113287,
-0.0070704059,
0.0021655157,
0.0062436676,
-0.0041927267,
-0.0037256284,
0.0026707563,
-0.0050569647,
-0.0032896546,
-0.0045271022,
-0.0166972373,
-0.0003457914,
0.0022156250,
-0.0104650566,
-0.0034943956,
0.0001576050,
-0.0050555523,
0.0017265661,
-0.0052930471,
-0.0177669395,
-0.0036350661,
-0.0019936617,
-0.0234587826,
-0.0088705951,
0.0051946063,
-0.0094824182,
-0.0009217527,
0.0009065743,
-0.0121659432,
-0.0014510193,
-0.0032357615,
-0.0212995969,
-0.0186657477,
-0.0019430027,
-0.0159993749,
-0.0071421829,
-0.0016170890,
-0.0122816563,
-0.0069467905,
-0.0003436432,
-0.0143037839,
-0.0106026037,
-0.0073176040,
-0.0158518516,
-0.0078194970,
0.0006268324,
-0.0089889644,
-0.0040723016,
0.0074158376,
-0.0072527421,
-0.0067387656,
0.0021924381,
-0.0091848653,
-0.0054225661,
0.0044594561,
-0.0062122522,
-0.0001087443,
0.0187757276,
0.0053514512,
0.0047276053,
0.0140324291,
0.0103014410,
0.0071544973,
0.0140267033,
0.0016631207,
0.0084305936,
0.0125366161,
0.0116532315,
0.0058754371,
0.0134454686,
0.0215108301,
0.0130601050,
0.0105630290,
0.0168876182,
0.0116678420,
0.0163441617,
0.0168544929,
0.0080055501,
0.0157981645,
0.0217659380,
0.0173622742,
0.0158801284,
0.0157054011,
0.0117521472,
0.0163078532,
0.0207766537,
-0.0003378143,
0.0062684068,
0.0171808582,
0.0042047030,
0.0127986949,
0.0158375613,
0.0031656050,
0.0092108557,
0.0169782750,
0.0000474695,
-0.0011567156,
0.0067957537,
0.0001204497,
-0.0040803864,
-0.0023263379,
-0.0062678056,
-0.0019287618,
0.0038780852,
-0.0127774682,
-0.0101232193,
-0.0069713970,
-0.0076342584,
-0.0154928677,
-0.0136609264,
-0.0177862216,
-0.0147998100,
-0.0057511176,
-0.0110480022,
-0.0138202813,
-0.0071166321,
-0.0099515915,
-0.0158225987,
-0.0105678402,
-0.0177029166,
-0.0222092383,
-0.0072801877,
-0.0138665074,
-0.0217724685,
-0.0010162888,
-0.0023979349,
-0.0149088949,
-0.0050478186,
-0.0095231943,
-0.0102768848,
-0.0079540201,
-0.0136335855,
-0.0113531128,
-0.0058816262,
0.0019984758,
-0.0034897765,
-0.0007727831,
0.0079099191,
-0.0009210863,
0.0019501222,
0.0085601835,
-0.0070918249,
-0.0050694505,
0.0067196293,
0.0025190262,
0.0043733497,
0.0084032873,
0.0100827701,
0.0190165285,
0.0251143910,
0.0061372872,
0.0085433163,
0.0227454845,
0.0090228049,
0.0018200140,
0.0161935426,
0.0061780876,
0.0132940412,
0.0297006927,
0.0074298452,
0.0118732303,
0.0321075581,
0.0101955058,
0.0075845099,
0.0165501721,
0.0071130237,
0.0034715969,
0.0137231853,
-0.0015470027,
0.0032604777,
0.0088080419,
0.0083397394,
0.0005054652,
0.0077071460,
0.0037473268,
-0.0001947947,
0.0119564533,
-0.0001361179,
-0.0067443931,
0.0089728460,
0.0029724054,
-0.0022225894,
0.0036366349,
-0.0079868445,
-0.0092876507,
0.0040464210,
-0.0093444316,
-0.0197871421,
-0.0021085984,
-0.0026578484,
-0.0125485230,
0.0011755071,
-0.0043653133,
-0.0088858502,
-0.0005442933,
-0.0082707079,
-0.0177769754,
-0.0126825310,
-0.0111392718,
-0.0152913751,
-0.0189690962,
-0.0131821344,
-0.0137774684,
-0.0071674827,
-0.0094284629,
-0.0170515776,
-0.0106230378,
-0.0063454225,
-0.0121181402,
-0.0160514824,
-0.0132121230,
-0.0086550117,
-0.0073812706,
-0.0063075991,
-0.0072307321,
-0.0075971219,
0.0042019342,
-0.0097166393,
-0.0123589570,
-0.0036271038,
-0.0146971662,
-0.0113910707,
-0.0006120071,
-0.0131068043,
-0.0021793107,
0.0078938380,
-0.0044022631,
-0.0089257443,
0.0001462517,
-0.0070083123,
-0.0075322334,
-0.0069702510,
-0.0095113646,
-0.0092777787,
-0.0002997589,
0.0022999500,
-0.0006405544,
0.0006524429,
0.0016274669,
-0.0063212393,
0.0033156935,
-0.0034887660,
-0.0142720705,
0.0019410222,
0.0018428492,
-0.0033532581,
0.0033798420,
0.0024535200,
0.0049894461,
0.0094672637,
0.0004611360,
-0.0054877535,
0.0077857035,
0.0086054420,
-0.0082936324,
0.0051784632,
0.0090053594,
-0.0036323923,
0.0134881902,
0.0085529294,
-0.0037414955,
0.0089016426,
0.0069794413,
0.0004144789,
-0.0004934273,
0.0023824424,
0.0069737229,
0.0048924424,
0.0045533003,
-0.0005041352,
0.0053255768,
0.0128087262,
0.0040048016,
-0.0000590372,
0.0097667510,
0.0099192271,
0.0032400130,
0.0092260344,
0.0033516821,
-0.0016811241,
0.0111532640,
0.0037534111,
-0.0005612208,
0.0083137741,
-0.0016790631,
-0.0009749416,
0.0099379793,
-0.0056383363,
-0.0136498362,
0.0123342760,
-0.0014916436,
-0.0117454808,
0.0042713876,
-0.0018140136,
-0.0070019504,
0.0027004152,
-0.0116843032,
-0.0197248347,
-0.0024052225,
-0.0111455182,
-0.0217175148,
-0.0071367584,
-0.0034790407,
-0.0148223164,
-0.0037203671,
-0.0066973451,
-0.0183602180,
-0.0064882776,
-0.0121769672,
-0.0255846195,
-0.0072487695,
-0.0080787633,
-0.0121919448,
-0.0024824976,
-0.0088236239,
-0.0104402807,
0.0021167463,
-0.0031344427,
-0.0196121670,
-0.0065257954,
-0.0046892483,
-0.0152580738,
-0.0030475960,
0.0002053667,
-0.0102495849,
0.0045045610,
0.0074928957,
-0.0043029962,
0.0005984696,
0.0002562879,
-0.0017354235,
0.0002298080,
0.0032973092,
-0.0042038779,
0.0038908506,
0.0158801246,
0.0106267370,
0.0073396205,
0.0132493190,
0.0197320767,
0.0143604372,
0.0107459202,
0.0104210358,
0.0119123599,
0.0232580379,
0.0185943916,
0.0157490261,
0.0259055533,
0.0259402804,
0.0196469128,
0.0271966476,
0.0164269395,
0.0135466354,
0.0244353544,
0.0153257083,
0.0085014524,
0.0273260288,
0.0263802148,
0.0139133083,
0.0220856238,
0.0184573997,
0.0166543685,
0.0226226356,
0.0111804297,
0.0046380539,
0.0129711451,
0.0142099895,
0.0031308786,
0.0078559835,
0.0114372429,
0.0060982434,
0.0106238294,
0.0137787350,
-0.0015503477,
0.0076949317,
0.0052680769,
0.0007663358,
0.0048823892,
-0.0014611117,
-0.0009054744,
0.0026494253,
0.0068628872,
-0.0067827199,
-0.0033694578,
0.0016696757,
-0.0056627057,
-0.0122153098,
-0.0048929802,
-0.0200306624,
-0.0062973648,
0.0021654039,
-0.0164415538,
-0.0087338220,
0.0000840721,
-0.0097985324,
-0.0095522031,
-0.0091284709,
-0.0148470430,
-0.0118493736,
-0.0057200771,
-0.0148141114,
-0.0163088795,
-0.0081453221,
-0.0019399666,
-0.0108393328,
-0.0058370475,
-0.0039050586,
-0.0083289593,
-0.0019978085,
-0.0061191926,
-0.0164267998,
-0.0044161044,
-0.0003734156,
-0.0055378308,
0.0014576442,
0.0028365320,
-0.0032814427,
0.0052345842,
-0.0054988060,
-0.0145016620,
-0.0053964993,
0.0006819916,
-0.0182162505,
0.0042868177,
0.0052037700,
-0.0075927009,
0.0103827557,
0.0075287088,
-0.0118126022,
0.0025717190,
0.0007058799,
-0.0104727950,
-0.0065772007,
0.0015181395,
-0.0044300840,
0.0112313926,
0.0099326912,
-0.0060771992,
0.0046421411,
0.0115310512,
-0.0008790378,
0.0038556464,
0.0043475870,
-0.0044776262,
0.0040519545,
0.0058899792,
-0.0062921527,
0.0040189722,
0.0094253803,
-0.0021096861,
0.0033072955,
0.0153255519,
-0.0019811932,
0.0035839900,
0.0075286059,
-0.0091663543,
0.0039428188,
0.0145741981,
-0.0020448938,
-0.0004403327,
0.0051307702,
-0.0036849806,
0.0032142708,
0.0012497460,
-0.0077396445,
-0.0042275717,
0.0044521187,
0.0027021950,
0.0011291396,
0.0050666500,
0.0058099097,
0.0006480555,
0.0070674270,
0.0060312608,
-0.0057930592,
0.0017371989,
0.0001111329,
-0.0002586123,
0.0004882140,
-0.0029599881,
0.0023214519,
0.0054623317,
-0.0012921583,
-0.0093657877,
-0.0021678405,
0.0040109456,
-0.0165899452,
-0.0110036358,
-0.0053978222,
-0.0135452962,
0.0001670324,
-0.0002127743,
-0.0138907060,
0.0033741123,
-0.0011213751,
-0.0137834018,
-0.0127189988,
-0.0104374103,
-0.0166310966,
-0.0158502050,
-0.0129102524,
-0.0090029072,
-0.0028986512,
0.0007203961,
-0.0071790279,
-0.0095785670,
-0.0025564530,
-0.0114462953,
-0.0144271320,
-0.0101164309,
-0.0140120694,
-0.0122890584,
0.0005864735,
-0.0066185817,
-0.0065481607,
0.0035239146,
-0.0097368024,
-0.0028657462,
0.0003607315,
-0.0121559817,
-0.0110398307,
0.0044417055,
-0.0052817455,
-0.0099356612,
0.0064208396,
0.0030081128,
0.0005576210,
0.0080505004,
-0.0012509625,
0.0014847659,
0.0145698851,
0.0081307935,
0.0015260665,
0.0090264371,
0.0116607677,
0.0145178530,
0.0135661671,
0.0165067259,
0.0125943553,
0.0212012250,
0.0178406537,
0.0067434739,
0.0096601732,
0.0173368286,
0.0087957112,
0.0094956467,
0.0158378556,
0.0165876821,
0.0176788084,
0.0225144923,
0.0080678137,
0.0136791272,
0.0243785139,
0.0069310744,
0.0096092019,
0.0187862255,
-0.0028316563,
0.0122317942,
0.0227332227,
-0.0005468985,
0.0083360439,
0.0168497786,
0.0026153135,
0.0057214964,
0.0103529934,
-0.0014011823,
-0.0034205869,
0.0101699261,
-0.0006530075,
-0.0048466222,
0.0056088725,
-0.0018598704,
0.0006236077,
0.0069141528,
-0.0110519342,
-0.0104766525,
0.0064842338,
-0.0164250676,
-0.0209434777,
-0.0079584504,
-0.0116476370,
-0.0073634456,
-0.0064439708,
-0.0223415326,
-0.0095897466,
-0.0019617174,
-0.0229643099,
-0.0282630213,
-0.0068187383,
-0.0137123708,
-0.0167655833,
-0.0079556871,
-0.0107567394,
-0.0120799933,
-0.0064434651,
-0.0194930173,
-0.0189110134,
-0.0123874005,
-0.0123946480,
-0.0132704610,
-0.0117880739,
-0.0060020564,
-0.0024670886,
0.0024443865,
0.0023748921,
-0.0098779947,
-0.0032404140,
0.0004123821,
-0.0085207187,
-0.0104011269,
-0.0070412601,
-0.0044687525,
0.0040297559,
0.0048578228,
0.0043420722,
0.0045626778,
0.0102955103,
-0.0011166334,
0.0050165094,
0.0076099541,
-0.0078628743,
0.0024678833,
0.0146023193,
0.0010440489,
0.0118217105,
0.0186232943,
0.0117661813,
0.0138757834,
0.0118973097,
0.0035215016,
0.0107505135,
0.0099989856,
0.0026867660,
0.0030043977,
0.0140906172,
0.0147501957,
0.0067109391,
0.0106981006,
0.0102552595,
0.0077589126,
0.0129001634,
0.0022810351,
-0.0005197758,
0.0114556793,
0.0019013570,
-0.0007848581,
0.0038348478,
-0.0005906872,
0.0052777855,
0.0071236440,
-0.0025247023,
-0.0048365532,
0.0072337063,
0.0061514601,
-0.0078151897,
0.0023974364,
0.0004806137,
-0.0101194615,
0.0083088353,
-0.0028153497,
-0.0119264442,
0.0019190517,
-0.0016138057,
-0.0071182800,
-0.0027141599,
-0.0052434141,
-0.0036349113,
-0.0014097467,
-0.0021174548,
-0.0069864178,
-0.0010642108,
0.0054713348,
-0.0048727756,
-0.0111286258,
-0.0097598024,
-0.0117510315,
-0.0112174219,
-0.0078612249,
-0.0142552648,
-0.0124295903,
0.0012587575,
-0.0076921945,
-0.0077987760,
0.0005084454,
-0.0117517523,
-0.0079982067,
-0.0054149097,
-0.0177729465,
-0.0132594258,
0.0033476937,
-0.0148817170,
-0.0144356247,
0.0061528403,
-0.0022934037,
-0.0057356595,
-0.0000311019,
-0.0135244932,
-0.0156114548,
0.0013239187,
-0.0121893259,
-0.0167871434,
-0.0006192640,
-0.0078941891,
-0.0098979147,
0.0000766157,
-0.0096320678,
-0.0158250351,
-0.0045209802,
-0.0121905422,
-0.0190153755,
-0.0082413843,
-0.0141636524,
-0.0091850180,
0.0025414708,
-0.0060875006,
-0.0083773471,
0.0066725020,
-0.0010305048,
-0.0101543413,
-0.0030113049,
-0.0049103820,
-0.0117034726,
0.0104448665,
-0.0050935745,
-0.0082543576,
0.0101956902,
0.0066655725,
-0.0026054424,
0.0074162530,
0.0019534177,
0.0023500684,
0.0051420839,
0.0029729491,
0.0017372913,
0.0070353341,
0.0170415957,
0.0059438911,
0.0080675306,
0.0161953419,
0.0123238470,
0.0088224038,
0.0053857677,
-0.0000363579,
0.0069952775,
0.0087372782,
0.0016653505,
0.0071495580,
0.0137228202,
0.0124180270,
0.0156625379,
0.0160514228,
0.0074775722,
0.0081103425,
0.0171785541,
0.0040490925,
-0.0021866760,
0.0144490842,
0.0060169538,
0.0099338945,
0.0147011131,
0.0012585591,
0.0015649702,
0.0136772413,
-0.0025398261,
-0.0060610981,
-0.0042246114,
-0.0014281184,
0.0036779786,
-0.0011682066,
-0.0012518269,
-0.0056616738,
0.0047744215,
0.0006646684,
-0.0152602252,
-0.0103759058,
-0.0092581809,
-0.0145326601,
-0.0094656013,
-0.0120425485,
-0.0107263597,
-0.0002399731,
-0.0021971166,
-0.0166591611,
-0.0052030776,
-0.0021796776,
-0.0154822282,
-0.0094782151,
-0.0073996936,
-0.0154658640,
0.0027407859,
-0.0013957326,
-0.0149978716,
0.0022827021,
0.0030976464,
-0.0071173720,
-0.0000187405,
-0.0041004205,
-0.0068892669,
-0.0043800981,
0.0013229609,
-0.0052369377,
-0.0001544956,
0.0050642602,
0.0075784624,
0.0060056099,
0.0094154375,
0.0040431432,
-0.0012691931,
0.0083070602,
0.0056074290,
-0.0037818351,
0.0088796932,
0.0163462367,
0.0165145490,
0.0172672607,
0.0142605873,
0.0170522071,
0.0282277018,
0.0137119517,
0.0009213689,
0.0155563708,
0.0182589013,
0.0022133675,
0.0194916483,
0.0154615836,
0.0059250467,
0.0296540912,
0.0171951316,
0.0046420461,
0.0238212775,
0.0153260296,
0.0030949141,
0.0103715248,
0.0085390341,
0.0043140789,
0.0130383782,
0.0061076293,
-0.0030563187,
0.0108705377,
0.0153212398,
-0.0009249868,
0.0055629895,
0.0052518575,
-0.0051673651,
0.0081984401,
0.0071041817,
-0.0065623247,
0.0096621653,
0.0084286630,
-0.0062886621,
0.0070906375,
0.0001203450,
-0.0164527670,
0.0005289702,
0.0008705629,
-0.0155307576,
0.0008389942,
0.0005265751,
-0.0020193865,
0.0019680278,
-0.0043169134,
-0.0067513105,
-0.0025547193,
-0.0021777938,
-0.0157145616,
-0.0167213511,
-0.0053728842,
-0.0056089000,
-0.0102993855,
-0.0051123062,
-0.0081689237,
-0.0072649224,
-0.0026499671,
-0.0103450054,
-0.0152972424,
-0.0084110927,
-0.0115423081,
-0.0118267918,
-0.0093793115,
-0.0050434498,
-0.0016266953,
0.0018345560,
-0.0076226182,
-0.0091832997,
0.0008630142,
-0.0059939460,
-0.0229866076,
-0.0107117817,
-0.0103058387,
-0.0120082032,
0.0082528740,
-0.0034062681,
-0.0081549156,
0.0077084079,
-0.0038335121,
-0.0091730226,
-0.0082757007,
-0.0145616960,
-0.0142077785,
-0.0071091815,
-0.0064054895,
-0.0056137387,
-0.0063827126,
0.0025370969,
-0.0055958405,
-0.0048939260,
-0.0053575197,
-0.0120325061,
-0.0012771676,
-0.0009826628,
-0.0144274114,
-0.0012522615,
0.0070929928,
0.0042611156,
0.0022628419,
0.0056218961,
0.0001022611,
0.0121285878,
0.0045395833,
-0.0061528035,
-0.0009321243,
0.0128905978,
-0.0054550148,
-0.0019536216,
0.0118898870,
0.0056852205,
0.0059606042,
0.0141789345,
0.0001870260,
0.0066471142,
0.0118880020,
0.0015647558,
0.0031566431,
0.0074113281,
0.0027419429,
0.0080066789,
0.0105068004,
0.0077473531,
0.0022960890,
0.0109428838,
0.0113851707,
0.0005849928,
0.0054817465,
0.0076221772,
0.0028230445,
0.0086647011,
0.0064888764,
0.0029341737,
0.0100016855,
0.0116106309,
0.0025515233,
0.0065160086,
0.0035205311,
-0.0062629413,
0.0046373825,
0.0022926496,
-0.0203325748,
0.0030514158,
0.0097121634,
-0.0111130290,
-0.0028656030,
0.0011505255,
-0.0079108858,
-0.0028011596,
-0.0066713034,
-0.0216965079,
-0.0128019322,
-0.0011119086,
-0.0154981520,
-0.0113579584,
-0.0007011661,
-0.0148878573,
-0.0071050506,
-0.0074543129,
-0.0189388730,
-0.0139574902,
-0.0026888866,
-0.0197629649,
-0.0094410907,
0.0036145006,
-0.0063935807,
-0.0028489032,
-0.0008559850,
-0.0172768105,
-0.0073622335,
-0.0011009586,
-0.0232020840,
-0.0197278243,
-0.0004887759,
-0.0111185238,
-0.0061937952,
0.0060284752,
-0.0049432246,
-0.0032277813,
0.0041908287,
-0.0030170665,
-0.0043759039,
-0.0019689286,
-0.0080573419,
-0.0004510066,
0.0038441094,
0.0017086138,
0.0020222666,
0.0115630664,
0.0169706792,
0.0036747314,
0.0068694269,
0.0116697252,
0.0114066750,
0.0097480398,
0.0060917479,
0.0074426346,
0.0226803795,
0.0236554053,
0.0179322921,
0.0208572131,
0.0217022467,
0.0132387727,
0.0180211589,
0.0150999194,
0.0011736990,
0.0161332283,
0.0223249923,
0.0075997412,
0.0209175963,
0.0211332534,
0.0122690890,
0.0169035550,
0.0136065446,
0.0060211802,
0.0118973963,
0.0142438719,
0.0035527686,
0.0063829543,
0.0159044117,
0.0133193946,
0.0084420750,
0.0111977104,
0.0067502288,
0.0054481309,
0.0081240488,
-0.0020607756,
-0.0052400408,
0.0018686091,
-0.0008383954,
-0.0019218489,
0.0046584490,
0.0008531364,
0.0030729582,
0.0125544406,
0.0006883580,
-0.0103356913,
0.0042617326,
-0.0039752098,
-0.0131949671,
0.0018725039,
-0.0139170419,
-0.0123907393,
0.0085820137,
-0.0079329005,
-0.0162188634,
-0.0016926053,
-0.0109225083,
-0.0118965022,
-0.0085677169,
-0.0097715873,
-0.0061009629,
-0.0059745368,
-0.0024508857,
-0.0088248765,
-0.0005981058,
-0.0001740462,
-0.0057229409,
-0.0093581025,
-0.0030652187,
-0.0095697232,
-0.0031479725,
-0.0021416792,
-0.0050904318,
-0.0012515335,
0.0052128164,
0.0043348493,
0.0029823883,
0.0017365335,
-0.0098441038,
-0.0071438523,
0.0003701781,
-0.0170658454,
-0.0122914789,
0.0078144986,
-0.0014827026,
0.0002447465,
0.0155420033,
-0.0023968716,
0.0032678524,
0.0130453538,
-0.0098996349,
-0.0112246620,
0.0049647619,
-0.0063323360,
-0.0055672317,
0.0027743774,
-0.0034252671,
-0.0005749029,
0.0135266231,
-0.0054703970,
-0.0035843598,
0.0084672561,
0.0053861067,
-0.0067005283,
0.0099392468,
-0.0035941044,
0.0006399635,
0.0135227479,
-0.0040812446,
-0.0044509862,
0.0119659100,
-0.0018848279,
-0.0068995487,
0.0037597329,
-0.0057318229,
-0.0051804404,
0.0106533477,
-0.0067297202,
-0.0047606924,
0.0109080421,
-0.0001125800,
-0.0057576606,
0.0022287499,
-0.0019599854,
-0.0024456256,
-0.0034649856,
-0.0005365016,
-0.0044183880,
-0.0030711521,
0.0039568823,
-0.0011535219,
-0.0003544251,
0.0064666001,
-0.0058368528,
0.0009697968,
0.0031382742,
-0.0073858900,
-0.0072677480,
-0.0011204873,
-0.0007146676,
0.0019044306,
-0.0000463804,
-0.0040168115,
0.0065288781,
0.0012133918,
-0.0181631539,
-0.0152064105,
-0.0011829872,
-0.0181005429,
-0.0173189491,
-0.0059775487,
-0.0103728240,
-0.0053937249,
0.0010811368,
-0.0181032084,
-0.0110666817,
-0.0048204921,
-0.0192268658,
-0.0217583701,
-0.0167141110,
-0.0182456598,
-0.0091230609,
-0.0104500894,
-0.0123085063,
-0.0128671546,
-0.0071552433,
-0.0104753906,
-0.0230426509,
-0.0178301744,
-0.0139729585,
-0.0208570510,
-0.0114490231,
-0.0141202575,
-0.0144953141,
-0.0027663792,
-0.0058490615,
-0.0145408986,
-0.0028114943,
-0.0087410575,
-0.0185255129,
-0.0037511068,
-0.0087697450,
-0.0137791838,
0.0023319887,
0.0036733449,
-0.0050905161,
0.0067105219,
0.0022055604,
-0.0015878244,
0.0087254485,
0.0034083836,
-0.0029259780,
0.0067463377,
0.0154860318,
0.0062411097,
0.0077478890,
0.0147796348,
0.0121790022,
0.0187345482,
0.0182681717,
0.0147407725,
0.0162403919,
0.0200169720,
0.0173652116,
0.0142618213,
0.0220331922,
0.0233927667,
0.0203311965,
0.0197105482,
0.0191893578,
0.0200304296,
0.0282489322,
0.0122801345,
0.0070653553,
0.0228133444,
0.0140030943,
0.0060044071,
0.0245495867,
0.0121249594,
0.0108532812,
0.0281262174,
0.0140090287,
0.0077213105,
0.0179384537,
0.0076750396,
0.0018741970,
0.0107982149,
0.0038429787,
-0.0013858341,
0.0107491156,
0.0107398089,
-0.0057012360,
0.0076381788,
0.0041385395,
-0.0076166280,
0.0058063073,
-0.0083731329,
-0.0196872652,
0.0035419362,
-0.0030479431,
-0.0129418159,
-0.0005087711,
-0.0064474391,
-0.0103074927,
-0.0027764214,
-0.0117651559,
-0.0229524747,
-0.0057832375,
-0.0091525130,
-0.0206247065,
-0.0037599108,
-0.0009370982,
-0.0106026651,
-0.0010823761,
-0.0102332029,
-0.0133946547,
-0.0063954210,
-0.0068143285,
-0.0182841308,
-0.0096013099,
-0.0028789716,
-0.0017880542,
0.0006640689,
0.0052729920,
0.0021175174,
0.0052458495,
0.0045681661,
-0.0008276533,
-0.0071993256,
0.0010168056,
0.0011785001,
0.0013446430,
0.0071180840,
0.0104042040,
0.0114780851,
0.0199576765,
0.0089302789,
0.0070626359,
0.0138973705,
0.0033969646,
0.0005201671,
0.0102263791,
0.0021064463,
0.0060617318,
0.0255232286,
0.0183916241,
0.0074826097,
0.0233129226,
0.0182539057,
0.0154653201,
0.0126338173,
0.0086240955,
0.0059744660,
0.0160928667,
0.0080544446,
0.0069526588,
0.0093546696,
0.0161215961,
0.0066210190,
0.0115466639,
0.0105342092,
0.0050860560,
0.0130637083,
0.0089063849,
-0.0027802009,
0.0036259596,
0.0108940229,
0.0047370340,
0.0040706834,
0.0022531452,
-0.0035632343,
0.0060008364,
0.0061014257,
-0.0154966582,
-0.0040308642,
