Filename,STFMK-20201105-LW19-1935_20201125_142303_004.dat
0.0093879774,
-0.0092623318,
-0.0025212008,
0.0061343499,
-0.0096667521,
0.0010785091,
0.0021355757,
-0.0108208619,
-0.0058897957,
-0.0044567138,
-0.0112588843,
-0.0027249274,
-0.0074796122,
-0.0119150523,
-0.0065971334,
-0.0002688098,
-0.0089498833,
-0.0152321989,
-0.0066039180,
-0.0047267010,
-0.0141702797,
-0.0159671269,
-0.0119594214,
-0.0125215724,
-0.0081666503,
-0.0143301394,
-0.0127162514,
-0.0053033605,
-0.0054130633,
-0.0158395078,
-0.0096356049,
-0.0109559093,
-0.0219805688,
-0.0070917956,
-0.0131800668,
-0.0213046111,
0.0005246983,
0.0023509567,
-0.0181255434,
-0.0038903710,
-0.0083472058,
-0.0178643391,
-0.0110079534,
-0.0123232324,
-0.0258052703,
-0.0096296156,
0.0028194478,
-0.0156054879,
-0.0055441065,
0.0002669004,
-0.0143802343,
-0.0029293098,
-0.0056448253,
-0.0213347208,
-0.0077305771,
-0.0076507363,
-0.0162860267,
-0.0075849965,
-0.0038534217,
-0.0135687692,
0.0025825026,
0.0017206911,
-0.0173494536,
-0.0028493544,
0.0071848258,
-0.0097615076,
-0.0021269224,
0.0061143367,
-0.0074937795,
0.0106791630,
0.0153475646,
-0.0044717649,
0.0066548269,
0.0081488928,
-0.0014138264,
0.0003654636,
-0.0001463775,
0.0014965412,
0.0058808569,
0.0072845775,
0.0092004901,
0.0122316740,
0.0169864111,
0.0150223440,
0.0025651755,
0.0082901986,
0.0134910177,
0.0051578991,
0.0106015671,
0.0044182343,
0.0064012278,
0.0162816253,
0.0144358352,
0.0076428731,
0.0158097968,
0.0130411051,
0.0070704818,
0.0162755679,
0.0042620120,
-0.0046626916,
0.0083956039,
0.0121813267,
-0.0027581309,
0.0106577612,
0.0070263371,
0.0026439328,
0.0127024995,
0.0054987664,
-0.0049028196,
0.0022833417,
0.0038178172,
-0.0072881281,
-0.0071607665,
-0.0010611678,
-0.0023038248,
-0.0010745119,
-0.0046492103,
-0.0104156090,
-0.0098693706,
-0.0064855819,
-0.0158275831,
-0.0180005189,
-0.0087511437,
-0.0108195422,
-0.0094682071,
-0.0019539592,
-0.0111308508,
-0.0072721457,
-0.0000674254,
-0.0146750454,
-0.0195350517,
-0.0047582509,
-0.0145324981,
-0.0109800454,
-0.0004918206,
-0.0157369897,
-0.0079265442,
0.0088097584,
-0.0096343253,
-0.0120229665,
-0.0036305147,
-0.0076818755,
-0.0089669814,
-0.0072479639,
-0.0114233680,
-0.0082219094,
0.0006318960,
0.0035023172,
-0.0043524327,
0.0049968725,
0.0051777111,
0.0023045242,
0.0039120158,
-0.0003492686,
-0.0069997576,
0.0034156928,
0.0018851830,
0.0019790810,
0.0017811768,
0.0104372855,
0.0135067813,
0.0184020996,
0.0091448063,
0.0046900711,
0.0116371559,
0.0206051953,
-0.0013304704,
0.0080649238,
0.0183142480,
0.0078346292,
0.0135585908,
0.0180198029,
0.0005099386,
0.0120188314,
0.0139969327,
-0.0005750494,
0.0013902599,
0.0170621127,
0.0016696155,
0.0030870540,
0.0104805008,
0.0014881579,
0.0061438568,
0.0146050202,
-0.0021649303,
-0.0011004810,
0.0123817064,
-0.0018151656,
-0.0040788413,
0.0067617460,
-0.0088171083,
0.0008375997,
0.0097117536,
-0.0082284296,
-0.0026948187,
0.0103670461,
-0.0051572435,
-0.0006262328,
0.0048791589,
-0.0110222958,
-0.0041805399,
0.0120957578,
-0.0075828102,
-0.0060207592,
0.0039445763,
-0.0060728807,
-0.0045998106,
-0.0049155578,
-0.0188501328,
-0.0146500394,
-0.0035164501,
-0.0060012680,
-0.0157626253,
-0.0074270177,
0.0014564662,
-0.0034949116,
-0.0059850663,
-0.0081472090,
-0.0093628922,
-0.0007659156,
-0.0087042237,
-0.0172414407,
-0.0082210274,
-0.0068100537,
-0.0027084872,
-0.0077549671,
-0.0014528274,
-0.0036531512,
0.0043360740,
0.0024216298,
-0.0144207105,
-0.0066235168,
-0.0038658050,
-0.0171841178,
-0.0060709850,
0.0028654563,
-0.0094847539,
0.0033572128,
0.0017824708,
-0.0102557447,
-0.0047761593,
-0.0062715644,
-0.0150668398,
-0.0125791132,
-0.0097310506,
-0.0094755720,
-0.0043736254,
0.0054097874,
-0.0031528643,
-0.0066407765,
-0.0005541979,
-0.0013482332,
-0.0096252896,
-0.0039788755,
-0.0121328998,
-0.0028232506,
0.0102268616,
-0.0030309267,
-0.0041196854,
0.0072694984,
0.0052994182,
0.0035907663,
0.0053423233,
0.0007511393,
0.0009770601,
0.0129650766,
0.0026470560,
-0.0048199566,
0.0167451873,
0.0084012002,
0.0012335849,
0.0165776145,
0.0067702546,
0.0056620697,
0.0160949863,
0.0037246489,
0.0002339992,
0.0110249445,
0.0103016300,
0.0071592443,
0.0061357585,
0.0108470302,
0.0121959597,
0.0161532704,
0.0135284327,
0.0080028120,
0.0094903950,
0.0167219229,
0.0101782903,
0.0047566537,
0.0103785172,
0.0110089239,
0.0093148239,
0.0164175089,
0.0068731923,
0.0118910111,
0.0129075078,
0.0036367765,
0.0030768029,
0.0082167499,
-0.0076868869,
-0.0007720204,
0.0125084529,
-0.0117502809,
-0.0086046625,
0.0070050866,
-0.0033693938,
-0.0130062643,
-0.0030097154,
-0.0153340474,
-0.0142395515,
-0.0066717970,
-0.0194664057,
-0.0163849089,
0.0001862656,
-0.0110698016,
-0.0206830725,
-0.0055796513,
-0.0172539372,
-0.0214884803,
-0.0110673243,
-0.0275531411,
-0.0266193748,
-0.0056820167,
-0.0165549666,
-0.0166930314,
-0.0068732118,
-0.0155905271,
-0.0116628651,
-0.0019295349,
-0.0144722685,
-0.0235929061,
-0.0035192952,
-0.0147511140,
-0.0194841828,
-0.0011397003,
-0.0082136681,
-0.0106397904,
0.0023648371,
-0.0112303151,
-0.0108349677,
-0.0055066082,
-0.0077507743,
-0.0075714611,
-0.0021318924,
-0.0028218040,
0.0034368350,
0.0092243943,
0.0147789819,
0.0032438356,
0.0117547056,
0.0166894421,
0.0141985770,
0.0029137803,
0.0117749954,
0.0102993734,
0.0149312327,
0.0148936808,
0.0126602026,
0.0234632734,
0.0264415704,
0.0139679927,
0.0193806216,
0.0261536408,
0.0141036604,
0.0168238692,
0.0218405779,
0.0089780334,
0.0188132450,
0.0280594435,
0.0133705623,
0.0108038597,
0.0194224697,
0.0110531142,
0.0132167917,
0.0111944173,
0.0033387477,
0.0063283583,
0.0123632066,
0.0095052635,
0.0068205325,
0.0107826004,
0.0097923093,
0.0043196892,
0.0098686926,
0.0030862293,
-0.0032317557,
0.0079649957,
0.0037391696,
-0.0012578011,
0.0026782108,
0.0002613684,
0.0015605621,
0.0031823120,
-0.0023625498,
-0.0118905529,
0.0030840924,
0.0024310388,
-0.0211251322,
-0.0081078932,
-0.0046843691,
-0.0162816402,
-0.0034926462,
-0.0065972833,
-0.0181371570,
-0.0025424247,
-0.0055225710,
-0.0166118797,
-0.0052930629,
-0.0098216394,
-0.0093727224,
-0.0068036085,
-0.0080753909,
-0.0092446264,
-0.0042530540,
0.0030498295,
-0.0060820915,
-0.0091715166,
-0.0005536601,
-0.0042447313,
-0.0091530615,
-0.0044386373,
-0.0071823369,
-0.0022677297,
0.0052716094,
0.0004353350,
0.0034047905,
0.0065589231,
0.0019884284,
-0.0002071889,
0.0042923465,
-0.0062830402,
-0.0079757124,
0.0064247223,
0.0040357998,
-0.0078006187,
0.0133930501,
0.0060352301,
0.0050829062,
0.0117795896,
0.0038930532,
-0.0073121120,
0.0128415646,
0.0027664867,
-0.0105501767,
0.0030464164,
0.0106387120,
0.0033417521,
0.0105936928,
0.0078351758,
-0.0002266344,
0.0156647693,
0.0087156370,
-0.0079818657,
0.0079634693,
0.0071686003,
-0.0008206454,
0.0079790289,
0.0064620846,
-0.0027294238,
0.0160814244,
0.0066799084,
-0.0084922099,
0.0126204006,
0.0099082198,
-0.0106519219,
0.0044789156,
0.0033673337,
-0.0060294792,
0.0077683209,
0.0036698016,
-0.0094853640,
0.0058881091,
0.0011842368,
-0.0059208293,
-0.0017217747,
0.0003239233,
-0.0066212444,
-0.0015704313,
0.0001357848,
-0.0038224494,
-0.0022891229,
0.0018354098,
0.0000946471,
0.0023656031,
0.0024033852,
-0.0044309786,
-0.0032926537,
0.0034107938,
-0.0044206581,
-0.0061128126,
-0.0014955101,
0.0013422837,
0.0028734119,
0.0004345743,
-0.0077080489,
-0.0070822947,
0.0008187208,
-0.0135581344,
-0.0224105678,
-0.0052067586,
-0.0096442103,
-0.0110053271,
0.0015074725,
-0.0036205482,
-0.0046229325,
0.0049649552,
-0.0104374429,
-0.0171047281,
-0.0117919333,
-0.0129451435,
-0.0208452009,
-0.0159296170,
-0.0034919346,
-0.0060960469,
-0.0026134064,
-0.0033372396,
-0.0134855323,
-0.0041336110,
-0.0044968161,
-0.0170561709,
-0.0120047685,
-0.0095388489,
-0.0114443535,
-0.0041690581,
-0.0006143723,
-0.0123898294,
-0.0044901427,
-0.0008745677,
-0.0114269285,
-0.0074511869,
-0.0071745990,
-0.0188015793,
-0.0035633112,
0.0032934207,
-0.0154079609,
-0.0026716234,
0.0096356319,
-0.0045312704,
0.0004454047,
0.0013873726,
-0.0025954600,
0.0051057283,
0.0089229224,
-0.0004905824,
0.0021667660,
0.0106598148,
0.0105436649,
0.0075712497,
0.0110174390,
0.0103148147,
0.0098684076,
0.0108780069,
0.0081159258,
0.0082518961,
0.0151645057,
0.0142965876,
0.0106449630,
0.0116386181,
0.0186467506,
0.0133473948,
0.0152583066,
0.0109863048,
0.0074569322,
0.0162067097,
0.0168237071,
-0.0029556211,
0.0147135099,
0.0153498212,
-0.0030375267,
0.0165988673,
0.0142273046,
0.0052557522,
0.0161708817,
0.0160542913,
0.0020344676,
0.0075278548,
0.0066315033,
-0.0050775902,
0.0033512893,
0.0075226286,
-0.0091562895,
-0.0040349755,
0.0137948692,
-0.0057155727,
-0.0065027480,
-0.0004082257,
-0.0121825878,
-0.0012892501,
-0.0012352784,
-0.0229280330,
-0.0062142550,
0.0049075210,
-0.0166508537,
-0.0119734267,
-0.0086344816,
-0.0205991212,
-0.0129628731,
-0.0124949878,
-0.0235776715,
-0.0147560602,
0.0006150297,
-0.0184441060,
-0.0114542721,
0.0021349019,
-0.0157656390,
-0.0137624973,
-0.0068916841,
-0.0195462480,
-0.0149069717,
-0.0070919888,
-0.0135257654,
-0.0126863495,
-0.0053087273,
-0.0009085255,
-0.0007664042,
-0.0020540787,
-0.0038805045,
-0.0069093560,
-0.0006278025,
-0.0089126052,
-0.0128289610,
-0.0064932480,
0.0033700964,
0.0032200566,
0.0095571112,
0.0073911501,
0.0041931840,
0.0129718250,
0.0103540169,
-0.0088770417,
0.0054615135,
0.0015806395,
-0.0049742833,
0.0147938998,
0.0109484773,
0.0021015499,
0.0216289125,
0.0167066306,
0.0103182057,
0.0082244845,
0.0129887927,
0.0065639000,
0.0109423064,
0.0096732117,
0.0099060107,
0.0125826700,
0.0188240558,
0.0079760365,
0.0089951344,
0.0196155179,
0.0100159850,
0.0110511724,
0.0123858713,
0.0070784101,
0.0066644643,
0.0153154274,
0.0059932470,
0.0056364313,
0.0157646015,
0.0082934881,
0.0101236431,
0.0124433860,
0.0055531980,
0.0005655165,
0.0185192209,
-0.0009080410,
-0.0019801243,
0.0172625333,
0.0038232608,
0.0010849666,
0.0180735681,
-0.0018398988,
0.0039911661,
0.0130258026,
0.0039200303,
0.0012194036,
0.0052078213,
0.0009548416,
0.0033585257,
0.0020432165,
0.0001491798,
-0.0024718870,
0.0070102010,
0.0064811897,
-0.0097664036,
-0.0054056393,
0.0047557936,
-0.0014289501,
-0.0073466548,
-0.0071532885,
-0.0033806120,
0.0014181461,
-0.0021494897,
-0.0113599636,
-0.0031815129,
-0.0026894954,
-0.0133063626,
-0.0117088370,
-0.0082884394,
-0.0195617396,
-0.0084102210,
0.0036511668,
-0.0129742771,
-0.0052352571,
0.0076359049,
-0.0077066403,
-0.0104488470,
-0.0075733420,
-0.0176111981,
-0.0165695976,
-0.0090051303,
-0.0191504899,
-0.0172631145,
0.0004275309,
-0.0116473632,
-0.0159821510,
-0.0031492501,
-0.0132979210,
-0.0161155127,
-0.0003536377,
-0.0171561968,
-0.0158501193,
-0.0009863689,
-0.0096237995,
-0.0083631184,
0.0015955315,
-0.0163278375,
-0.0069609149,
0.0057636057,
-0.0097423634,
-0.0159880649,
0.0090119652,
-0.0007747905,
-0.0053475569,
0.0071385619,
-0.0010761195,
0.0027973810,
0.0167434402,
-0.0017717804,
0.0008651343,
0.0138767902,
0.0062309373,
0.0022758218,
0.0064795888,
0.0071161548,
0.0078361994,
0.0147609245,
0.0125098806,
0.0065018837,
0.0143992174,
0.0158309583,
0.0067926473,
0.0055405656,
0.0078859944,
0.0051398398,
0.0120799001,
0.0067949290,
0.0060039153,
0.0143873896,
0.0144477086,
0.0058306800,
0.0095412526,
0.0101951472,
0.0004869480,
0.0049119359,
0.0057567288,
-0.0068892511,
0.0015696237,
0.0114625581,
-0.0003121999,
0.0028311415,
0.0044069248,
-0.0042512193,
-0.0006306966,
0.0011295436,
-0.0151532050,
-0.0158838313,
-0.0079005007,
-0.0083525721,
-0.0149052506,
-0.0137037113,
-0.0139267016,
-0.0114821978,
-0.0074520749,
-0.0221169647,
-0.0237892028,
-0.0110329762,
-0.0166574940,
-0.0251197889,
-0.0127450274,
-0.0134110814,
-0.0112851970,
-0.0108832298,
-0.0204403810,
-0.0227291118,
-0.0072101853,
-0.0193283055,
-0.0330303237,
-0.0104758982,
-0.0110320896,
-0.0167679116,
0.0006064029,
-0.0102017559,
-0.0102918576,
0.0027434041,
-0.0048228358,
-0.0133888787,
-0.0069292197,
-0.0113537433,
-0.0091686109,
-0.0032560828,
-0.0046187383,
-0.0081720538,
0.0041631442,
0.0095994035,
0.0046085957,
0.0025977804,
0.0041427123,
0.0009639537,
0.0060166181,
0.0037051688,
0.0027116388,
0.0015123952,
0.0168381240,
0.0165779535,
0.0143850055,
0.0149804354,
0.0187162142,
0.0195314940,
0.0226658806,
0.0042624660,
0.0101997685,
0.0284811296,
0.0152901281,
0.0060453224,
0.0291934460,
0.0192134492,
0.0183377489,
0.0257132575,
0.0118949031,
0.0130836489,
0.0267611481,
0.0119091989,
0.0037235164,
0.0151883671,
0.0171577018,
0.0082632126,
0.0169528201,
0.0115078604,
0.0080233067,
0.0189170204,
0.0135659650,
-0.0044275639,
0.0139532145,
0.0066519831,
0.0004799411,
0.0115897097,
0.0049731731,
-0.0001689879,
0.0171904061,
0.0054045776,
-0.0054003769,
0.0076768016,
0.0035127127,
-0.0109868506,
0.0085115591,
0.0002459418,
-0.0105821295,
0.0089317057,
0.0089885257,
-0.0052783987,
0.0028725471,
0.0019700099,
-0.0058433264,
0.0000334345,
-0.0073945099,
-0.0151112992,
-0.0022815901,
0.0012205013,
-0.0104909819,
-0.0072223945,
0.0007253226,
-0.0029034247,
-0.0024933598,
-0.0037250724,
-0.0085563967,
-0.0049158596,
-0.0011311115,
-0.0085486760,
-0.0038297838,
0.0036333080,
0.0020986479,
0.0031368206,
0.0033837897,
-0.0037067474,
-0.0050872336,
0.0048522167,
-0.0118463561,
-0.0148711242,
0.0044027329,
-0.0024341710,
0.0012847476,
0.0111917388,
-0.0025925841,
0.0027623179,
0.0134250717,
-0.0026991474,
-0.0086215287,
-0.0050088419,
-0.0058197062,
-0.0018545060,
-0.0075913230,
0.0004409955,
-0.0069496706,
0.0027361747,
0.0051123826,
-0.0085065346,
-0.0037478970,
0.0026303697,
-0.0051754750,
0.0007241027,
-0.0023479944,
-0.0041597392,
0.0105808303,
0.0094714519,
-0.0032112955,
0.0048358114,
0.0094478009,
-0.0034890124,
0.0018348352,
0.0021046218,
-0.0084783640,
0.0085333493,
0.0099912621,
-0.0096677076,
0.0103682550,
0.0128944982,
-0.0017919146,
0.0026451715,
0.0058985637,
-0.0052910903,
0.0047781561,
0.0035178403,
-0.0038484382,
0.0028835444,
0.0068861404,
0.0032890746,
0.0042772042,
0.0046958299,
0.0060614385,
0.0062213605,
0.0071433792,
-0.0006859156,
-0.0025819466,
0.0030682641,
0.0026826006,
-0.0012455502,
0.0015482910,
0.0002117602,
0.0029223906,
0.0077639376,
0.0007599755,
-0.0061530424,
0.0031230026,
-0.0027942569,
-0.0101888468,
0.0019580903,
-0.0054183342,
-0.0094587849,
0.0081132269,
-0.0054335473,
-0.0171453767,
-0.0078056850,
-0.0054181856,
-0.0219981112,
-0.0200145300,
-0.0188914482,
-0.0215034187,
-0.0103236176,
-0.0059389919,
-0.0265996605,
-0.0107601471,
-0.0045091477,
-0.0221159775,
-0.0192260537,
-0.0172766801,
-0.0259620808,
-0.0146882096,
-0.0131336488,
-0.0286548939,
-0.0094414987,
-0.0061600232,
-0.0171215832,
-0.0139272902,
-0.0087967440,
-0.0246417876,
-0.0098553440,
-0.0116922259,
-0.0296622552,
-0.0122894645,
-0.0028013566,
-0.0190994926,
-0.0044273636,
0.0000500736,
-0.0141177531,
-0.0017862255,
-0.0025011958,
-0.0157353319,
-0.0095025692,
-0.0038650013,
-0.0026664049,
-0.0053485846,
0.0007300803,
0.0016440633,
0.0083299708,
0.0105776619,
0.0054430454,
0.0007329973,
0.0136829875,
0.0065751597,
0.0037914107,
0.0086678648,
0.0117916418,
0.0164316259,
0.0205806233,
0.0137976455,
0.0174376816,
0.0246202592,
0.0149468873,
0.0075749774,
0.0188268069,
0.0120930430,
0.0068389196,
0.0193766374,
0.0146334954,
0.0094766011,
0.0227761734,
0.0180976130,
0.0123762637,
0.0152595164,
0.0157982968,
0.0075955032,
0.0100155072,
0.0047237305,
0.0041547571,
0.0115899481,
0.0162761565,
0.0038328292,
0.0075182021,
0.0129220681,
0.0054061599,
0.0037651460,
0.0056004985,
-0.0087607848,
-0.0026107500,
0.0061005820,
-0.0004438121,
0.0016706318,
0.0050213616,
-0.0045652576,
0.0055536581,
0.0074496912,
-0.0136516942,
-0.0085950280,
0.0053778356,
-0.0109163169,
-0.0098786140,
0.0005588168,
-0.0106333271,
-0.0020264953,
-0.0010891674,
-0.0188189596,
-0.0095152427,
-0.0028355555,
-0.0135038737,
-0.0125453519,
-0.0084908623,
-0.0088164173,
-0.0031761252,
-0.0024818005,
-0.0032239915,
-0.0042933044,
0.0061755809,
0.0011911087,
-0.0081867790,
-0.0029385514,
-0.0033406839,
-0.0049258312,
-0.0072286376,
-0.0061248830,
0.0031398856,
0.0060343668,
0.0028694652,
-0.0012798292,
0.0011761748,
0.0042109010,
-0.0076436908,
-0.0008337902,
0.0007516038,
-0.0120525481,
0.0050511048,
0.0154281231,
-0.0029447300,
0.0103683211,
0.0068716509,
-0.0023040550,
0.0045357002,
0.0057507576,
-0.0107366163,
0.0026213974,
0.0105961729,
0.0003954410,
0.0005550156,
0.0153993703,
0.0040480327,
0.0107890926,
0.0106179714,
0.0000703700,
0.0073806318,
0.0180674121,
0.0001129931,
-0.0001129739,
0.0129615385,
0.0031411340,
0.0119716618,
0.0132294465,
-0.0008453830,
0.0081615997,
0.0208818633,
-0.0062246970,
-0.0004203326,
0.0118784085,
0.0013291264,
0.0042058793,
0.0139667736,
-0.0005612500,
0.0089322822,
0.0145902568,
-0.0045428849,
-0.0001064157,
0.0064939130,
0.0008895595,
0.0002193476,
0.0092597073,
0.0032395781,
0.0006277682,
0.0105040129,
0.0087947669,
-0.0005160887,
0.0069152289,
0.0022929776,
0.0010203063,
0.0063152136,
-0.0060667852,
-0.0040072603,
0.0063268915,
0.0040463284,
-0.0027460018,
0.0015202380,
-0.0020032139,
-0.0002293393,
-0.0020807171,
-0.0106542185,
-0.0194037706,
-0.0035776349,
-0.0093095563,
-0.0214558318,
-0.0044030794,
0.0022760509,
-0.0095801763,
-0.0014363539,
-0.0071564158,
-0.0149741974,
-0.0112804603,
-0.0171329547,
-0.0255821440,
-0.0190211814,
-0.0134782046,
-0.0091609005,
-0.0081021534,
-0.0069289580,
-0.0069385003,
-0.0146396281,
-0.0055653690,
-0.0183395837,
-0.0208969638,
-0.0119837057,
-0.0175176822,
-0.0202115476,
-0.0060556270,
-0.0118402941,
-0.0052544666,
0.0001171977,
-0.0117334258,
-0.0122825932,
-0.0003246434,
-0.0111990236,
-0.0149655333,
0.0008446389,
-0.0121419001,
-0.0096579976,
0.0122666182,
-0.0023095163,
-0.0046607377,
0.0070416313,
0.0005794977,
0.0043472326,
0.0061641023,
-0.0052614035,
0.0046778638,
0.0151608679,
0.0070432876,
0.0035718195,
0.0171564855,
0.0171988998,
0.0125130182,
0.0111745251,
0.0057004089,
0.0092193335,
0.0131716309,
0.0075211171,
0.0094192373,
0.0102189798,
0.0188221000,
0.0141411312,
0.0139533998,
0.0143004106,
0.0151920076,
0.0119928326,
0.0132029587,
-0.0032892055,
0.0109869167,
0.0129544549,
-0.0020349114,
0.0005033134,
0.0132985506,
-0.0030744902,
0.0081796022,
0.0081641451,
0.0000735579,
0.0000296014,
0.0080994153,
-0.0017555009,
-0.0025858842,
0.0011044159,
-0.0019779895,
-0.0068785599,
0.0088371215,
-0.0034498924,
-0.0093054287,
0.0024948828,
-0.0043540876,
-0.0170232337,
-0.0025566292,
-0.0210856311,
-0.0133574959,
-0.0004175154,
-0.0188738238,
-0.0147053711,
0.0028533547,
-0.0131134670,
-0.0186863318,
-0.0059579378,
-0.0193432309,
-0.0178748984,
-0.0005607686,
-0.0175659768,
-0.0162506588,
0.0037861697,
-0.0088105313,
-0.0156535730,
-0.0045049805,
-0.0156088378,
-0.0151214460,
-0.0042129308,
-0.0130718369,
-0.0114860889,
-0.0001887738,
0.0028294278,
-0.0009558739,
0.0045780763,
0.0040709032,
0.0025397544,
0.0069743306,
-0.0002374633,
-0.0066695898,
-0.0008207883,
0.0023660529,
-0.0037136888,
0.0048765410,
0.0096026044,
0.0069673005,
0.0180142969,
0.0122034885,
0.0040795063,
0.0122467428,
0.0119869374,
-0.0032759369,
0.0065486883,
0.0124752941,
0.0106633771,
0.0217906721,
0.0231475923,
0.0117403381,
0.0191891603,
0.0232654698,
0.0119371386,
0.0056743547,
0.0112279076,
0.0115515208,
0.0097157424,
0.0159631427,
0.0137258964,
0.0107302554,
0.0189576745,
0.0139687816,
0.0046087885,
0.0165542234,
0.0088332118,
0.0052400720,
0.0112529937,
0.0043653226,
0.0036968105,
0.0172201339,
0.0102003664,
0.0052800318,
0.0117165316,
0.0135072358,
-0.0007695789,
0.0117191933,
0.0011099856,
-0.0055977190,
0.0144398818,
0.0050759809,
-0.0104545075,
0.0122507764,
0.0043553179,
-0.0026551704,
0.0094610248,
-0.0004533230,
-0.0073247938,
0.0014726748,
0.0018942541,
-0.0011565107,
-0.0027043144,
-0.0008968427,
-0.0001498108,
0.0060181133,
-0.0014691181,
-0.0095641958,
-0.0053887935,
0.0013057736,
-0.0122601297,
-0.0115997577,
-0.0055403383,
-0.0014859320,
-0.0039854795,
-0.0038407275,
-0.0064117834,
0.0039241137,
-0.0011081632,
-0.0106006581,
-0.0146087017,
-0.0034827993,
-0.0152924918,
-0.0168844871,
-0.0030932948,
-0.0088336952,
-0.0081261797,
0.0090715578,
-0.0057106768,
-0.0106830290,
0.0028248182,
-0.0079171509,
-0.0143766273,
-0.0091679143,
-0.0132593783,
-0.0155970361,
0.0005749741,
-0.0044458625,
-0.0155361481,
-0.0038352816,
-0.0078171575,
-0.0157430265,
-0.0067073782,
-0.0146669410,
-0.0235993043,
-0.0034383652,
-0.0061123488,
-0.0150710903,
-0.0022288705,
-0.0043765102,
-0.0098697329,
-0.0016123606,
-0.0105236052,
-0.0209456589,
0.0025687213,
-0.0059124036,
-0.0214320384,
0.0017383334,
0.0021455917,
-0.0089999540,
0.0080336500,
-0.0014488134,
-0.0058216490,
0.0062508089,
0.0003714619,
-0.0092299823,
0.0001776139,
0.0035253093,
-0.0008389632,
-0.0001901340,
0.0060390956,
-0.0006836007,
0.0090064090,
0.0068688262,
-0.0005852737,
0.0004806271,
0.0100563858,
0.0016355718,
0.0021458182,
0.0026627914,
0.0017365653,
0.0110475896,
0.0108981431,
-0.0024666777,
0.0108554997,
0.0120670730,
0.0029297906,
0.0008156834,
0.0051342305,
-0.0083327191,
-0.0011579298,
0.0078166537,
0.0009075133,
-0.0012841140,
0.0090600336,
-0.0000930260,
0.0033146511,
0.0042524263,
-0.0071723908,
-0.0090596154,
-0.0008288733,
-0.0118248956,
-0.0116585800,
-0.0075575248,
-0.0012959203,
-0.0126152756,
-0.0114208851,
-0.0120222978,
-0.0116065145,
-0.0112110516,
-0.0130263492,
-0.0245990250,
-0.0136571527,
-0.0055289753,
-0.0145073626,
-0.0096026910,
-0.0070105144,
-0.0143629359,
-0.0067186486,
-0.0070960033,
-0.0283735916,
-0.0087819751,
-0.0034885737,
-0.0204339102,
-0.0086034909,
-0.0007646523,
-0.0109435637,
0.0040597105,
-0.0018760383,
-0.0142277889,
0.0004198901,
-0.0015608787,
-0.0112684686,
-0.0070299925,
-0.0020906073,
-0.0033471775,
0.0034835506,
0.0071445243,
0.0019565355,
0.0008898878,
0.0080127912,
0.0043390347,
0.0013968295,
0.0059345439,
0.0029477684,
0.0133192129,
0.0125336368,
0.0097476617,
0.0180749148,
0.0227445569,
0.0238617547,
0.0183228441,
0.0157650914,
0.0186984409,
0.0119188186,
0.0214619953,
0.0115855280,
0.0027883740,
0.0265315156,
0.0241465457,
0.0095434198,
0.0232960172,
0.0217945520,
0.0145064984,
0.0227124915,
0.0152327344,
0.0090410402,
0.0149440467,
0.0156875122,
0.0007725042,
0.0083036823,
0.0169688780,
0.0071141827,
0.0081154974,
0.0116080865,
-0.0049142893,
0.0080536269,
0.0139220562,
-0.0055514043,
-0.0005992387,
0.0111069921,
-0.0029902707,
0.0110054351,
0.0087583605,
-0.0107375337,
0.0033649863,
0.0090804473,
-0.0126935467,
-0.0034985002,
0.0005901369,
-0.0131190112,
-0.0007241771,
0.0057528494,
-0.0157350432,
-0.0005235056,
0.0036018407,
-0.0120021692,
-0.0121049546,
-0.0087650567,
-0.0166503172,
-0.0055281748,
-0.0041017439,
-0.0148548670,
-0.0100032697,
0.0036427544,
-0.0054737590,
-0.0100938566,
-0.0073812297,
-0.0065181870,
-0.0116819330,
-0.0083938669,
-0.0178887956,
-0.0105221625,
-0.0026552901,
-0.0050562429,
-0.0051291478,
0.0047546700,
0.0029094962,
0.0002385878,
0.0052294466,
-0.0090923766,
-0.0126668829,
0.0021559782,
-0.0065881195,
-0.0122184502,
0.0079309400,
0.0040748515,
-0.0000375981,
0.0073408140,
-0.0018127448,
-0.0056036031,
0.0015823641,
-0.0020576178,
-0.0079658683,
-0.0068572885,
-0.0000757243,
0.0014524672,
0.0028532266,
0.0029163817,
-0.0044881012,
-0.0035836846,
0.0081073698,
-0.0047540702,
-0.0050978181,
0.0054470734,
0.0020598287,
0.0086453669,
0.0084686987,
0.0001070504,
0.0101478249,
0.0178043097,
0.0004201613,
-0.0007853092,
0.0111829499,
-0.0018687944,
-0.0009044516,
0.0070372391,
-0.0030452248,
0.0029669395,
0.0212309118,
0.0018448716,
0.0076642721,
0.0160313193,
0.0067796381,
0.0053997547,
0.0071961191,
-0.0041840002,
0.0059579401,
0.0072568045,
-0.0003054441,
-0.0020557093,
0.0077079381,
0.0039597871,
0.0043631215,
0.0039119460,
0.0039354628,
0.0042298213,
0.0120820245,
0.0061190547,
0.0017752636,
0.0016854380,
0.0053990670,
0.0048019160,
0.0062852027,
0.0005830389,
-0.0013674046,
0.0042695212,
0.0017122844,
-0.0132961310,
-0.0037707353,
-0.0027731960,
-0.0098383324,
-0.0022629569,
-0.0027412444,
-0.0150346654,
0.0012016504,
0.0015977154,
-0.0165594183,
-0.0181897208,
-0.0085703786,
-0.0176720135,
-0.0207746476,
-0.0114344945,
-0.0166118015,
-0.0121831279,
-0.0022557266,
-0.0201104935,
-0.0199778639,
-0.0076131453,
-0.0244241133,
-0.0224652123,
-0.0115509406,
-0.0219472591,
-0.0135374237,
-0.0036282756,
-0.0192419961,
-0.0126231918,
-0.0024367014,
-0.0129959825,
-0.0140715912,
-0.0073769041,
-0.0199913420,
-0.0151387639,
0.0019236566,
-0.0167408790,
-0.0180386398,
0.0079432847,
-0.0116943177,
-0.0072737597,
0.0001558666,
-0.0166803207,
-0.0120247724,
-0.0014726458,
-0.0108377254,
-0.0090796296,
-0.0018134607,
0.0010696939,
0.0026637646,
0.0059022782,
0.0052559790,
0.0030843494,
0.0148357470,
0.0054499600,
-0.0058501777,
0.0077044982,
0.0110867266,
0.0095742811,
0.0132703884,
0.0113238636,
0.0134649267,
0.0240550153,
0.0116557609,
0.0043614116,
0.0183647908,
0.0095760096,
0.0003707275,
0.0119953528,
0.0119888820,
0.0073704519,
0.0197249185,
0.0135994414,
0.0072272727,
0.0113902111,
0.0171432495,
0.0044956808,
0.0040140934,
0.0029133996,
0.0011105894,
0.0025815959,
0.0078582354,
-0.0002219922,
0.0053304788,
0.0094154933,
0.0056464430,
-0.0000113303,
0.0077003962,
-0.0002986933,
0.0005438150,
0.0051424624,
0.0002903468,
-0.0032422307,
0.0070607704,
0.0042442651,
-0.0009151802,
0.0015798846,
-0.0045295912,
-0.0084556723,
0.0045838468,
-0.0168929901,
-0.0225922242,
0.0030983614,
-0.0054239836,
-0.0171027817,
0.0039640684,
-0.0112364870,
-0.0072756605,
-0.0014812665,
-0.0126449866,
-0.0148086911,
-0.0039242804,
-0.0097331293,
-0.0083289454,
-0.0069692861,
-0.0030250100,
-0.0049434146,
0.0031193600,
-0.0051389756,
-0.0067698485,
0.0011221367,
0.0001659740,
-0.0094017442,
-0.0062632216,
-0.0034092276,
0.0023406912,
0.0041791713,
0.0014532293,
0.0041004065,
0.0109323096,
0.0080402857,
-0.0002160858,
-0.0000864973,
0.0041417736,
-0.0054592453,
0.0008401091,
0.0135548152,
0.0006775202,
0.0025723490,
0.0201264657,
0.0074273106,
0.0058424389,
0.0133926403,
0.0016766513,
0.0034664015,
0.0100851990,
-0.0012050082,
0.0010915641,
0.0214674119,
0.0161385201,
0.0011772861,
0.0141158924,
0.0174555704,
0.0096283657,
0.0168574769,
0.0086711152,
0.0039078495,
0.0229237769,
0.0127185155,
0.0002283249,
0.0193974283,
0.0120736565,
0.0077628540,
0.0160956979,
0.0104424544,
0.0029833061,
0.0255442932,
0.0047214287,
-0.0013702799,
0.0177207645,
0.0097164921,
-0.0027813276,
0.0185921267,
0.0019472629,
0.0023802898,
0.0153289745,
0.0077906800,
0.0008752657,
0.0088097658,
0.0081782527,
0.0032093492,
0.0080478769,
0.0068869377,
-0.0015344366,
0.0057489802,
0.0109633235,
0.0038529141,
0.0042253830,
0.0048912764,
0.0012309221,
0.0071546244,
0.0058139702,
-0.0036256607,
0.0069396808,
0.0104938895,
-0.0036903857,
-0.0012921521,
-0.0009442447,
-0.0085215699,
-0.0029325953,
-0.0067001320,
-0.0259912573,
-0.0126739666,
0.0031695536,
-0.0102280024,
-0.0085139414,
-0.0007016719,
-0.0092892088,
-0.0032476052,
-0.0077422732,
-0.0195583235,
-0.0166556425,
-0.0129804686,
-0.0197791047,
-0.0186310913,
-0.0051144813,
-0.0042235600,
-0.0136123709,
-0.0126655269,
-0.0110041583,
-0.0166138653,
-0.0083936313,
-0.0173652861,
-0.0224805977,
-0.0099257296,
-0.0061092200,
-0.0126612736,
-0.0025759302,
-0.0082365610,
-0.0102420505,
-0.0035762964,
-0.0056486726,
-0.0215115976,
-0.0042009265,
-0.0081650894,
-0.0122649763,
0.0013042353,
-0.0005544370,
-0.0087049529,
0.0102610812,
0.0021797456,
-0.0070174928,
0.0035614599,
0.0021688049,
0.0014003423,
0.0074756658,
0.0044913972,
0.0028791025,
0.0132122040,
0.0164194219,
0.0109180706,
0.0127498936,
0.0187054984,
0.0110442657,
0.0135354251,
0.0113758398,
0.0125803789,
0.0128928702,
0.0143612269,
0.0100900922,
0.0163757429,
0.0164018869,
0.0141863534,
0.0121841291,
0.0147250006,
0.0066099260,
0.0094606625,
0.0167798754,
0.0018439814,
-0.0014031352,
0.0184415542,
0.0076376460,
0.0055702217,
0.0105880704,
0.0056366441,
0.0013184176,
0.0126205841,
0.0015221590,
-0.0082771480,
-0.0041110893,
0.0013303282,
-0.0075914701,
0.0005446216,
-0.0028832620,
-0.0100958254,
-0.0000069036,
0.0004755150,
-0.0216283500,
-0.0060082017,
-0.0063122571,
-0.0181733780,
-0.0141791590,
-0.0142752789,
-0.0201677270,
-0.0001965249,
-0.0139459334,
-0.0266878568,
-0.0106187034,
-0.0080784885,
-0.0282538868,
-0.0154157169,
-0.0135108558,
-0.0227450412,
-0.0103593487,
-0.0070605571,
-0.0225665458,
-0.0032604490,
-0.0070986147,
-0.0223858692,
-0.0111852037,
-0.0054719672,
-0.0183539763,
-0.0055187065,
-0.0031455574,
-0.0130573679,
-0.0007095397,
0.0080165975,
-0.0000477835,
-0.0011378661,
0.0022201748,
-0.0054359259,
-0.0021387937,
0.0006923138,
-0.0073617045,
-0.0014570600,
0.0107090846,
0.0060272752,
0.0121623278,
0.0155121665,
0.0052999435,
0.0097200777,
0.0197586194,
0.0001718287,
0.0006418279,
0.0145201469,
0.0046566003,
0.0076496862,
0.0180977900,
0.0086016739,
0.0158894099,
0.0244987104,
0.0093343975,
0.0087279445,
0.0135593228,
0.0143230204,
0.0059003294,
0.0049581141,
0.0132541740,
0.0092280544,
0.0151447291,
0.0142296925,
0.0048789037,
0.0144071821,
0.0149745755,
0.0018765565,
0.0067429543,
0.0044957479,
0.0040979073,
0.0056636198,
0.0051654689,
-0.0006695570,
0.0077345744,
0.0086099105,
-0.0005010764,
-0.0037947847,
0.0104451654,
-0.0047450652,
0.0035262210,
0.0082516642,
-0.0101080034,
0.0027375540,
0.0117359105,
-0.0108724367,
0.0000469062,
0.0040783403,
-0.0102803614,
0.0021786690,
0.0013828576,
-0.0095036086,
0.0014148401,
0.0003905141,
-0.0031391107,
-0.0027164994,
-0.0028119767,
0.0000825411,
-0.0002303136,
-0.0002253399,
-0.0136904148,
-0.0112914992,
0.0014158117,
-0.0058351308,
-0.0148842540,
-0.0094786789,
-0.0073502501,
0.0013135229,
-0.0029052945,
-0.0084874230,
-0.0049035642,
0.0002320159,
-0.0081153670,
-0.0128619745,
-0.0026514046,
-0.0043693003,
-0.0108471243,
0.0014881672,
-0.0008268692,
-0.0073634745,
0.0017348741,
0.0000538050,
-0.0128703760,
-0.0062611252,
-0.0028218245,
-0.0128169553,
-0.0103131011,
-0.0012217922,
-0.0122536253,
-0.0001290315,
0.0006280708,
-0.0074716792,
-0.0052035442,
0.0020661075,
-0.0137609206,
-0.0046988260,
-0.0012031638,
-0.0145485867,
-0.0093723796,
0.0040706722,
-0.0087448917,
-0.0020292709,
0.0022582957,
-0.0076710470,
0.0033699227,
0.0052145291,
-0.0147964247,
0.0005142819,
0.0172419734,
-0.0062492602,
-0.0010056435,
0.0154858399,
-0.0016321144,
0.0109045161,
0.0072168019,
-0.0077987886,
0.0038709748,
0.0099090440,
-0.0012366697,
0.0027454237,
0.0089254426,
0.0087177493,
0.0101296781,
0.0125237852,
0.0066582384,
0.0086830258,
0.0199780408,
0.0036793672,
0.0008384552,
0.0078182863,
0.0077149416,
0.0055046976,
0.0070685633,
0.0007300685,
0.0109938635,
0.0167808365,
0.0103297094,
0.0042734565,
0.0182861499,
0.0020830596,
-0.0013891850,
0.0076412801,
0.0002270290,
-0.0055911038,
0.0130046261,
0.0044932906,
0.0011457639,
0.0054840147,
0.0026073761,
-0.0001055528,
-0.0007780436,
-0.0093520395,
-0.0147183808,
-0.0050071278,
-0.0006551133,
-0.0104220565,
-0.0092939204,
-0.0027447548,
-0.0043762522,
-0.0122103505,
-0.0113293733,
-0.0190153755,
-0.0124330465,
-0.0122022051,
-0.0184059143,
-0.0142429713,
-0.0033748411,
-0.0119033176,
-0.0092641106,
-0.0104498127,
-0.0160434991,
-0.0152646080,
-0.0051112100,
-0.0271605030,
-0.0185489058,
-0.0056701051,
-0.0177188218,
-0.0126938047,
-0.0009138826,
-0.0179089084,
-0.0067638909,
-0.0030927705,
-0.0136911646,
-0.0151631217,
-0.0105699943,
-0.0109977946,
-0.0067933952,
-0.0074558123,
-0.0088070035,
-0.0032195607,
0.0066406350,
0.0001642262,
-0.0085732127,
-0.0016762747,
-0.0046118814,
-0.0084016155,
-0.0044662091,
-0.0071945526,
0.0012966541,
0.0086449012,
0.0060443399,
0.0044106436,
0.0130972825,
0.0133793997,
0.0101427995,
0.0112625351,
0.0076168608,
0.0042406074,
0.0200572871,
0.0150097273,
0.0007573630,
0.0115587143,
0.0158680603,
0.0053694779,
0.0115038250,
0.0105013745,
0.0071762414,
0.0107200872,
0.0100236954,
-0.0006910585,
0.0055717221,
0.0165361054,
0.0052362359,
0.0010933895,
0.0120864911,
0.0096377954,
0.0053482787,
0.0127700791,
-0.0065287314,
-0.0032703090,
0.0106319338,
-0.0030542589,
-0.0051556039,
0.0048993547,
-0.0054053632,
0.0022959188,
0.0109451581,
-0.0054154242,
-0.0028767788,
0.0092561739,
-0.0046912031,
-0.0017213770,
0.0104789007,
-0.0098856036,
-0.0054815761,
0.0106323585,
-0.0098250797,
-0.0159514248,
-0.0028713201,
-0.0108652702,
-0.0132151116,
-0.0081595154,
-0.0148273725,
-0.0117044859,
0.0004263840,
-0.0101575293,
-0.0121267410,
0.0021350798,
0.0013467451,
-0.0094823400,
-0.0037122942,
-0.0092750797,
-0.0084046582,
-0.0054500327,
-0.0117368819,
-0.0116256382,
0.0067400974,
0.0033112508,
-0.0023610643,
0.0043718806,
0.0027216554,
-0.0084452825,
0.0046412791,
-0.0077859210,
-0.0197049696,
0.0006582448,
0.0079746898,
-0.0030114267,
0.0091479858,
0.0026368499,
0.0027673556,
0.0073305210,
0.0030432118,
-0.0090537015,
-0.0018884926,
-0.0004929377,
0.0026103361,
-0.0028491602,
0.0097854100,
0.0043444098,
0.0030349500,
0.0077211200,
0.0006977507,
-0.0047760061,
0.0120372642,
0.0025849738,
-0.0002486045,
0.0071360879,
0.0086824978,
0.0166626461,
0.0187205430,
0.0049049603,
0.0083527025,
0.0195320677,
0.0138635784,
0.0003695806,
0.0113499723,
0.0085849790,
0.0039034497,
0.0186257791,
0.0088428631,
0.0073427497,
0.0250427201,
0.0123317186,
0.0058527151,
0.0160984341,
0.0090361005,
0.0063247671,
0.0158528946,
0.0051370035,
0.0052237995,
0.0158977062,
0.0154954558,
0.0094770892,
0.0106169209,
0.0112045668,
0.0120826811,
0.0132398037,
0.0078336811,
0.0058702752,
0.0084763495,
0.0133893993,
0.0076402575,
0.0092680827,
0.0066218660,
0.0078464393,
0.0114389500,
0.0068401177,
-0.0071281679,
0.0044801203,
0.0075889649,
-0.0082607279,
-0.0075428770,
0.0022658459,
-0.0067870189,
0.0004968284,
-0.0040992931,
-0.0136926696,
-0.0098321252,
-0.0007668591,
-0.0169593617,
-0.0244185068,
-0.0172271430,
-0.0156166516,
-0.0190479904,
-0.0089299157,
-0.0147020444,
-0.0189459771,
-0.0045312764,
-0.0169184543,
-0.0269508269,
-0.0131307747,
-0.0210787822,
-0.0233281199,
-0.0167947784,
-0.0200850181,
-0.0191956926,
-0.0039948653,
-0.0159504749,
-0.0213503912,
-0.0084803114,
-0.0115495278,
-0.0252660643,
-0.0081257708,
-0.0191150513,
-0.0231905263,
-0.0016165220,
-0.0073566171,
-0.0168112889,
0.0022171433,
-0.0100466562,
-0.0145689538,
0.0042001242,
-0.0116006192,
-0.0177473966,
-0.0000520593,
-0.0019473229,
-0.0100522526,
0.0002474289,
0.0035391026,
0.0077712508,
0.0112361480,
0.0034060427,
0.0016742024,
0.0100298123,
0.0121847559,
-0.0034571919,
0.0033981260,
0.0146256993,
0.0090209888,
0.0202722829,
0.0123513667,
0.0098594101,
0.0223171078,
0.0197666362,
-0.0007053061,
0.0077720121,
0.0143170785,
0.0029213994,
0.0082576629,
0.0146246161,
0.0056903474,
0.0138380481,
0.0184024889,
-0.0010142918,
0.0010771618,
0.0080486024,
0.0029580053,
0.0005042356,
0.0003650907,
0.0036509908,
0.0031990400,
0.0102143353,
0.0016871818,
-0.0025865720,
0.0022223294,
0.0027890136,
-0.0031885062,
0.0012126071,
-0.0061247316,
-0.0053042565,
0.0031099573,
0.0038993873,
-0.0039991895,
-0.0001275724,
0.0025787691,
-0.0055123903,
0.0002793350,
-0.0100680543,
-0.0201732125,
-0.0008248813,
-0.0042680735,
-0.0222924445,
-0.0029503016,
0.0016176736,
-0.0081307283,
-0.0008860918,
-0.0063244230,
-0.0128846318,
0.0004863834,
-0.0083398372,
-0.0134142125,
-0.0046926662,
-0.0013558525,
-0.0057670008,
-0.0023664976,
-0.0006533105,
0.0007456035,
0.0016108498,
0.0045673819,
-0.0113632055,
-0.0035446710,
0.0048677106,
-0.0007363688,
-0.0042176340,
0.0042703864,
0.0040543587,
0.0138818491,
0.0070306938,
0.0011853423,
-0.0002543300,
0.0088938717,
-0.0068841851,
-0.0039587812,
0.0050721020,
-0.0026801294,
-0.0013548585,
0.0206801314,
0.0046142358,
0.0037407670,
0.0130526833,
0.0094892494,
0.0002147216,
-0.0005232514,
-0.0024980772,
0.0001984223,
0.0077272821,
0.0053679068,
-0.0009928894,
0.0112016788,
0.0182265993,
0.0038597630,
0.0042723743,
0.0098209009,
-0.0011490330,
0.0060945521,
0.0056463969,
-0.0071722521,
0.0037612114,
0.0122946650,
-0.0004943679,
0.0121510085,
0.0118361032,
0.0017680416,
0.0132079292,
0.0082786251,
-0.0091008758,
0.0093097342,
0.0119999042,
-0.0110588400,
0.0032939834,
0.0101392483,
-0.0025218255,
0.0061919810,
0.0053635212,
-0.0075785331,
0.0076711322,
0.0098776156,
0.0006294365,
0.0025500997,
0.0100799752,
-0.0002200906,
0.0107260505,
0.0145453261,
0.0024767115,
0.0041768258,
0.0165488347,
0.0024030050,
0.0024880352,
0.0017071400,
-0.0006767591,
0.0059739635,
0.0110221459,
-0.0047825929,
0.0055868626,
0.0131533341,
0.0044963942,
-0.0017225557,
0.0016389245,
-0.0144711062,
-0.0112300748,
0.0003834194,
-0.0117746554,
-0.0093920482,
0.0101912655,
-0.0000308390,
-0.0010000776,
0.0025746305,
-0.0037344105,
-0.0062420852,
-0.0095830970,
-0.0166737009,
-0.0160703510,
-0.0076756184,
-0.0033236523,
-0.0142668802,
-0.0116920546,
-0.0053559621,
-0.0080227926,
-0.0109324865,
-0.0094614383,
-0.0197303109,
-0.0120795937,
-0.0092351213,
-0.0150325624,
-0.0094993394,
-0.0033534013,
-0.0112364730,
-0.0022007790,
-0.0063164681,
-0.0179162826,
-0.0118335802,
-0.0110154469,
-0.0236401483,
-0.0149897384,
-0.0055849804,
-0.0120977303,
-0.0009190495,
0.0045001693,
-0.0096566360,
0.0025356994,
0.0104068415,
-0.0062876702,
-0.0091980062,
-0.0017284902,
-0.0022177808,
0.0033816788,
0.0035004336,
-0.0035740281,
0.0097851167,
0.0151431598,
0.0064726975,
0.0047411215,
0.0121892141,
0.0095739644,
0.0091144061,
0.0098135173,
0.0087760501,
0.0130000804,
0.0167247951,
0.0106951576,
0.0117442105,
0.0148339830,
0.0121201007,
0.0056041782,
0.0154779563,
0.0057403692,
-0.0011890618,
0.0181804635,
0.0089920918,
0.0017227913,
0.0144477896,
0.0099935569,
0.0055720820,
0.0133556556,
0.0047019175,
0.0014347583,
0.0031574341,
0.0063814297,
-0.0039116540,
-0.0008421374,
0.0083321696,
-0.0005249883,
-0.0022940645,
0.0030880803,
-0.0110762585,
-0.0050835069,
0.0010246090,
-0.0191535465,
-0.0203344934,
-0.0085338103,
-0.0166590735,
-0.0097722206,
-0.0129518006,
-0.0219774880,
-0.0123180728,
-0.0066280109,
-0.0272415001,
-0.0221593473,
-0.0127289966,
-0.0231714193,
-0.0210356712,
-0.0084560374,
-0.0287771486,
-0.0137492782,
-0.0041360497,
-0.0251016058,
-0.0197824053,
-0.0071411459,
-0.0229322743,
-0.0188727174,
-0.0159690995,
-0.0213177335,
-0.0159989782,
-0.0010851916,
-0.0160443801,
-0.0077408496,
-0.0021918411,
-0.0040046712,
-0.0113428244,
-0.0047202567,
-0.0149357403,
-0.0094853733,
-0.0042278422,
-0.0041099512,
-0.0049814465,
0.0105144940,
0.0022077975,
0.0016787298,
0.0110342866,
0.0010092666,
-0.0100900615,
0.0080764815,
-0.0069082160,
-0.0077583683,
0.0102938004,
0.0151347080,
0.0115621286,
0.0235830471,
0.0116820708,
0.0121302977,
0.0199142136,
0.0144277494,
0.0022928608,
0.0076367604,
0.0120884553,
0.0079312148,
0.0081663467,
0.0145838698,
0.0118859205,
0.0117582651,
0.0161201637,
0.0073809214,
0.0123485886,
0.0184186101,
0.0067693237,
0.0020476659,
0.0065366314,
0.0074366229,
0.0153965456,
0.0134940408,
0.0037839767,
0.0079589877,
0.0149947070,
0.0088341516,
-0.0000152575,
0.0105546750,
0.0009187876,
0.0058512799,
0.0175614562,
0.0030438569,
0.0043284111,
0.0152344769,
0.0013719811,
0.0059237075,
0.0096356114,
-0.0024020607,
0.0013420054,
0.0107195331,
0.0038828184,
-0.0001518987,
0.0068080211,
0.0085178362,
0.0059109344,
0.0008201046,
0.0011059319,
0.0009461544,
0.0071046334,
-0.0008296151,
-0.0094348984,
0.0011059411,
0.0051194355,
-0.0014112142,
0.0041535459,
0.0055373176,
0.0033346375,
0.0098892031,
0.0001924780,
-0.0088861817,
0.0032262236,
-0.0036741775,
-0.0135508468,
-0.0004142726,
0.0097386893,
0.0008730824,
0.0088317869,
0.0099578137,
-0.0030438441,
0.0040298998,
0.0023747412,
-0.0069093881,
-0.0099983858,
-0.0035927035,
-0.0028200753,
-0.0011856162,
0.0016974354,
-0.0033599338,
-0.0050673611,
0.0058963476,
-0.0036551945,
-0.0092333229,
0.0003677705,
-0.0031341603,
-0.0064776996,
0.0030112094,
-0.0000053139,
-0.0017107152,
0.0100687165,
0.0025165512,
-0.0069638151,
0.0077229002,
-0.0011936290,
-0.0033706455,
0.0129045127,
-0.0024965347,
-0.0058887294,
0.0213523395,
0.0084219491,
0.0040942542,
0.0190442391,
0.0071316101,
0.0053074639,
0.0157859940,
0.0035963003,
0.0005863190,
0.0150738806,
0.0078923162,
-0.0001512311,
0.0142702041,
0.0141373826,
0.0068622818,
0.0109047703,
0.0079510845,
0.0011591790,
0.0179365203,
0.0116889849,
0.0014500675,
0.0113162082,
0.0107596917,
0.0048239045,
0.0163052771,
0.0050480422,
-0.0001051470,
0.0128621468,
0.0052033388,
-0.0061529763,
0.0031630262,
0.0002126214,
-0.0094975047,
0.0061988882,
0.0085085221,
-0.0076512191,
0.0027936443,
0.0060671857,
-0.0050669219,
-0.0050723464,
-0.0101198861,
-0.0113186194,
-0.0088767782,
-0.0146506932,
-0.0211518351,
-0.0112133799,
-0.0061582220,
-0.0080496334,
-0.0213644765,
-0.0121768024,
-0.0156733450,
-0.0184139200,
-0.0218669884,
-0.0224114619,
-0.0230581611,
-0.0101954639,
-0.0179204941,
-0.0185519159,
-0.0103476755,
-0.0148876198,
-0.0201932341,
-0.0124402167,
-0.0240180567,
-0.0228516534,
-0.0042188307,
-0.0148599353,
-0.0212893803,
-0.0009212345,
-0.0058678770,
-0.0052234018,
-0.0079664849,
-0.0131647810,
-0.0164655894,
-0.0070148897,
-0.0166729670,
-0.0189832170,
-0.0103488751,
-0.0021281820,
-0.0077872314,
0.0039645089,
0.0013246387,
-0.0021833177,
0.0020064674,
0.0044279643,
-0.0095805936,
0.0019263197,
-0.0012658781,
0.0012320443,
0.0030563190,
0.0080988752,
0.0054207160,
0.0189468116,
0.0158607736,
0.0108609525,
0.0083850827,
0.0151589690,
0.0026923825,
0.0098321848,
0.0144601697,
0.0010638288,
0.0090949172,
0.0251282044,
0.0065880134,
0.0101370849,
0.0196943637,
0.0111525897,
0.0110237030,
0.0099115716,
0.0060323775,
0.0078514237,
0.0115508586,
0.0065977429,
0.0010433160,
0.0099083791,
0.0145036168,
0.0013896122,
0.0067018550,
0.0038872871,
-0.0016090348,
0.0105254930,
0.0049477415,
-0.0083011054,
0.0049853791,
0.0074135540,
-0.0003078105,
0.0093324753,
0.0017696525,
-0.0037361011,
0.0113411304,
0.0023179764,
-0.0145773143,
0.0043302830,
0.0049017114,
-0.0107742269,
0.0026033833,
0.0009631170,
-0.0073912907,
0.0076070684,
0.0015004532,
-0.0189822651,
-0.0066018109,
-0.0010672876,
-0.0098873377,
-0.0056495452,
-0.0065567316,
-0.0128834890,
0.0035852336,
0.0022852097,
-0.0122234244,
-0.0005710131,
0.0016533787,
-0.0097977053,
-0.0090302089,
-0.0044759498,
-0.0082121203,
-0.0007313124,
-0.0019046081,
-0.0079990132,
0.0047670677,
0.0091562532,
-0.0027291093,
-0.0044952412,
0.0032832618,
-0.0146271102,
-0.0052545788,
0.0036375076,
-0.0093799913,
0.0008765631,
0.0133181037,
-0.0021858900,
0.0021339620,
0.0031989831,
-0.0072004935,
-0.0042011812,
-0.0036152068,
-0.0074729132,
-0.0112564433,
-0.0006344945,
0.0049506808,
0.0006940880,
0.0042242398,
0.0010639738,
-0.0020817798,
0.0057145883,
0.0003659293,
-0.0082150213,
-0.0009006123,
0.0047426834,
0.0025344605,
0.0040864772,
0.0008114853,
0.0023279178,
0.0109157050,
0.0047871275,
-0.0041369586,
0.0084825801,
0.0073092375,
-0.0021634963,
0.0060242657,
0.0097566545,
0.0009798172,
0.0144088790,
0.0085836630,
-0.0021440019,
0.0090791089,
0.0091353236,
-0.0031080146,
0.0021273117,
0.0031774780,
0.0056423526,
0.0088481996,
0.0070033930,
0.0007843850,
0.0086867120,
0.0147718024,
0.0066674994,
0.0034664613,
0.0087739769,
0.0036192257,
0.0079829749,
0.0071625728,
-0.0000826263,
0.0040470418,
0.0099375490,
0.0067453412,
0.0065079383,
0.0095392009,
0.0009258935,
0.0038256450,
0.0102699511,
-0.0096089439,
-0.0101386886,
0.0117432466,
-0.0013852222,
-0.0017538096,
0.0000282167,
-0.0058257077,
-0.0013134220,
0.0020620737,
-0.0150299091,
-0.0157297645,
-0.0117354607,
-0.0081115626,
-0.0180126838,
-0.0075606219,
-0.0041494821,
-0.0094625941,
-0.0111672943,
-0.0082484819,
-0.0206704400,
-0.0115851210,
-0.0158999320,
-0.0241069309,
-0.0205567125,
-0.0103053078,
-0.0191042684,
-0.0099313557,
-0.0141294254,
-0.0169882514,
-0.0099637881,
-0.0049688416,
-0.0243063103,
-0.0139769549,
-0.0098030306,
-0.0214466993,
-0.0095113982,
-0.0020620429,
-0.0218685921,
0.0005450182,
0.0025581424,
-0.0173861049,
-0.0053550145,
-0.0042438870,
-0.0191540997,
-0.0050680996,
-0.0051665236,
-0.0120074339,
-0.0060797771,
0.0090965973,
-0.0015881627,
0.0028833395,
0.0053423452,
0.0057244012,
0.0118922237,
0.0147491973,
-0.0051896977,
0.0059278146,
0.0181284081,
0.0079684509,
0.0061939647,
0.0167806838,
0.0078260954,
0.0171964951,
0.0220353939,
0.0042187772,
0.0137267029,
0.0247313976,
0.0038846976,
0.0061296728,
0.0180909149,
0.0135775246,
0.0150277475,
0.0192212537,
0.0067711640,
0.0119470693,
0.0202992186,
0.0137057239,
-0.0008344269,
0.0066558579,
0.0087749064,
0.0058591207,
0.0096752876,
0.0077608153,
0.0018454832,
0.0105444482,
0.0069305808,
0.0006459513,
0.0005203154,
0.0020812354,
-0.0041446630,
0.0013583718,
-0.0021984281,
-0.0049839700,
0.0006059697,
0.0031713238,
-0.0067537366,
-0.0059090881,
0.0006111676,
-0.0083716977,
-0.0052599171,
-0.0087766638,
-0.0247277021,
-0.0046566976,
-0.0018994340,
-0.0218199305,
-0.0105862468,
-0.0102452831,
-0.0192079842,
-0.0093811490,
-0.0176373217,
-0.0181417521,
-0.0153371785,
-0.0096440455,
-0.0134041794,
-0.0122264605,
-0.0038796649,
-0.0011647861,
-0.0060658134,
0.0010347986,
-0.0108034555,
-0.0106661916,
-0.0023146544,
-0.0165622849,
-0.0160631612,
-0.0042953887,
-0.0039200247,
0.0016511478,
0.0039331513,
-0.0006643245,
0.0019452827,
0.0081799887,
-0.0020152805,
-0.0047002984,
0.0029198118,
-0.0007694581,
-0.0056317030,
0.0150250597,
0.0052420599,
-0.0029187349,
0.0155817391,
0.0107984580,
-0.0054640793,
0.0029888968,
0.0024422249,
0.0048263050,
0.0034246272,
-0.0025091486,
0.0014614919,
0.0193191655,
0.0155976033,
0.0068737911,
0.0043294579,
0.0229046233,
0.0090690907,
0.0062899413,
0.0099698268,
0.0056709121,
0.0028897610,
0.0125622414,
-0.0011700395,
0.0085288519,
0.0151629616,
0.0061007785,
0.0058500147,
0.0134020681,
0.0016855691,
0.0078772921,
0.0162323769,
-0.0021265019,
0.0018747679,
0.0189735387,
0.0032427600,
0.0057793232,
0.0116614755,
-0.0015153060,
0.0061155651,
0.0147451935,
-0.0006414569,
0.0016093471,
0.0135450028,
0.0064939400,
-0.0020022572,
0.0134576391,
0.0034975642,
0.0015444228,
0.0148321325,
0.0037803017,
-0.0002383550,
0.0130518209,
0.0033272861,
0.0030972227,
0.0084472224,
-0.0014371286,
0.0045783846,
0.0143610742,
0.0007378429,
-0.0064610997,
0.0074145580,
0.0000044131,
-0.0099271294,
-0.0042275097,
-0.0113944700,
-0.0157550946,
0.0074381651,
-0.0004403858,
-0.0093482640,
0.0027479127,
0.0010818059,
-0.0081435908,
-0.0060692569,
-0.0132427728,
-0.0131924180,
-0.0100439228,
-0.0098466370,
-0.0129437186,
-0.0030169275,
-0.0002737312,
-0.0072989361,
-0.0139637934,
-0.0063034985,
-0.0119562335,
-0.0106586590,
-0.0104123550,
-0.0155657232,
-0.0102234306,
-0.0038437804,
-0.0068127168,
-0.0038992849,
-0.0041284906,
-0.0103055071,
-0.0056954562,
0.0007008991,
-0.0157997999,
-0.0167021453,
-0.0005364590,
-0.0102368072,
-0.0069495896,
0.0042416644,
-0.0045315451,
0.0058869221,
0.0084897783,
-0.0024400661,
-0.0015536161,
0.0049645775,
0.0020208487,
0.0002369197,
0.0049571767,
0.0059414511,
0.0064022043,
0.0179962125,
0.0107371788,
0.0076457770,
0.0159533434,
0.0100297807,
0.0016346094,
0.0073355064,
0.0081412410,
0.0091690551,
0.0123157399,
0.0088943345,
0.0093485918,
0.0193733703,
0.0140412599,
0.0066923494,
0.0111018317,
0.0100445291,
-0.0000200974,
0.0120025603,
0.0062773055,
-0.0081319343,
0.0088821771,
0.0125671653,
-0.0040461454,
0.0107324505,
0.0063300151,
0.0014761358,
0.0055159796,
-0.0014423860,
-0.0081003280,
-0.0075776526,
-0.0033819091,
-0.0054227011,
-0.0088298023,
-0.0031509758,
-0.0025541238,
-0.0065388549,
-0.0016149494,
-0.0137922876,
-0.0159066878,
-0.0028942421,
-0.0133235706,
-0.0203734096,
-0.0157202203,
-0.0115153622,
-0.0121935355,
-0.0129309958,
-0.0238054618,
-0.0211806111,
-0.0074805277,
-0.0211081244,
-0.0292847697,
-0.0080187367,
-0.0158290826,
-0.0224310141,
-0.0089939414,
-0.0161543898,
-0.0211028848,
0.0004246712,
-0.0179375838,
-0.0228222050,
-0.0061985971,
-0.0117770219,
-0.0165852327,
-0.0059617022,
-0.0141379340,
-0.0131667024,
0.0011594231,
-0.0019330857,
-0.0103199212,
-0.0020082130,
-0.0057812855,
-0.0102153616,
-0.0019784409,
-0.0035264571,
-0.0125590852,
0.0064951372,
0.0069509777,
0.0000522787,
0.0109958509,
0.0057510431,
-0.0011035909,
0.0133342668,
0.0023964671,
-0.0143994382,
0.0045903381,
0.0138418796,
-0.0021837219,
0.0116487211,
0.0131859491,
0.0118907494,
0.0176665038,
0.0117445663,
0.0062456718,
0.0124571715,
0.0132931313,
0.0067654666,
0.0022557757,
0.0167915188,
0.0133153778,
0.0064375303,
