Filename,STFMK-20201105-LW19-1935_20201125_142303_004.dat
0.0118352938,
0.0128081739,
0.0082043260,
0.0170943532,
0.0040242723,
0.0052187084,
0.0115735447,
0.0110730240,
0.0087328991,
0.0101098120,
0.0089903139,
0.0088284248,
0.0129470117,
0.0019690064,
-0.0029571087,
0.0096150432,
0.0041742823,
-0.0069645680,
0.0069562951,
0.0011730092,
-0.0021921729,
0.0150086451,
0.0036273240,
-0.0030005393,
0.0098378407,
0.0012802159,
0.0005328531,
0.0035146256,
-0.0038147906,
-0.0017933781,
0.0034037756,
0.0031541176,
-0.0002788429,
-0.0040406054,
0.0043636737,
-0.0000715249,
-0.0038043265,
-0.0045834174,
-0.0137289334,
-0.0047558448,
0.0001888548,
-0.0135689406,
-0.0031814703,
0.0014154024,
-0.0033781726,
0.0001195755,
0.0013166051,
-0.0084812650,
-0.0032370060,
-0.0008621435,
-0.0183853284,
-0.0110981818,
0.0033283453,
-0.0105538815,
-0.0046896455,
0.0011839028,
-0.0036395739,
-0.0009599279,
0.0059547559,
-0.0112484451,
-0.0118635632,
-0.0061978353,
-0.0084139816,
-0.0137341293,
-0.0030998208,
-0.0040934500,
-0.0083353668,
-0.0019455184,
-0.0034672313,
-0.0103834532,
-0.0046305610,
-0.0092025418,
-0.0108064245,
-0.0110544721,
-0.0050855796,
-0.0092689116,
0.0008427051,
-0.0009293747,
-0.0080674989,
0.0017721137,
0.0088947285,
-0.0054271668,
0.0038690271,
0.0012078458,
-0.0039968248,
0.0150755746,
0.0062581832,
-0.0129248742,
0.0147208897,
0.0141860172,
-0.0011722357,
0.0123128993,
0.0113609247,
0.0033507475,
0.0127185928,
0.0111436583,
0.0020589195,
0.0101149213,
0.0143715199,
0.0031679617,
0.0094967270,
0.0179805178,
0.0083212731,
0.0128270928,
0.0183695648,
-0.0010741666,
0.0130928494,
0.0168455429,
0.0018414590,
0.0103015453,
0.0173313804,
0.0065458296,
0.0189183541,
0.0130968308,
0.0021185509,
0.0060475240,
0.0127361538,
-0.0075162812,
-0.0032368789,
0.0064539472,
-0.0011515066,
0.0041543767,
0.0134873679,
-0.0013590757,
0.0011765292,
0.0087515917,
0.0024541188,
-0.0078073121,
-0.0083804550,
-0.0144953458,
-0.0113692274,
-0.0059618820,
-0.0117059648,
-0.0187762473,
-0.0072442275,
-0.0087724123,
-0.0182074159,
-0.0138026886,
-0.0142747369,
-0.0175208077,
-0.0154112140,
-0.0144421970,
-0.0146647226,
-0.0055218376,
-0.0091904979,
-0.0196794756,
-0.0111903166,
-0.0134738870,
-0.0197516475,
-0.0157472007,
-0.0189646035,
-0.0265708789,
-0.0058825039,
-0.0059599141,
-0.0135477930,
-0.0015961668,
-0.0018922666,
-0.0124202371,
-0.0016115797,
-0.0116449837,
-0.0156237325,
-0.0088807372,
-0.0038197949,
-0.0085793212,
-0.0059951805,
0.0040711318,
0.0051071076,
0.0047365036,
0.0090291193,
-0.0039440412,
0.0010174415,
0.0083809542,
-0.0030233816,
-0.0012628343,
0.0049355463,
0.0082009248,
0.0190749988,
0.0167828463,
0.0110540781,
0.0141085107,
0.0266285315,
0.0134278880,
0.0051900097,
0.0168534052,
0.0091636740,
0.0065479437,
0.0249987859,
0.0061550559,
0.0101967165,
0.0253970362,
0.0138175003,
0.0059171570,
0.0181318615,
0.0099024475,
0.0087117143,
0.0036524797,
0.0000868263,
0.0035284739,
0.0107056573,
0.0060160928,
-0.0004003191,
0.0028152240,
0.0094924113,
-0.0014950411,
0.0001439374,
0.0035473250,
-0.0043469705,
-0.0033180574,
0.0056738090,
-0.0054748980,
0.0014112091,
-0.0001675431,
-0.0062626135,
-0.0006437267,
-0.0006495774,
-0.0159290563,
-0.0080479989,
0.0019669835,
-0.0148358438,
-0.0103172483,
0.0016964035,
-0.0125769377,
-0.0011896786,
0.0004431203,
-0.0208129361,
-0.0058480091,
-0.0010485760,
-0.0195260476,
-0.0202327296,
-0.0071830931,
-0.0166301113,
-0.0151146194,
-0.0065689818,
-0.0143244993,
-0.0059693987,
0.0048331688,
-0.0150032733,
-0.0111417705,
-0.0005500701,
-0.0113539640,
-0.0117483884,
-0.0047417679,
-0.0076252432,
0.0021847584,
0.0108004194,
-0.0031422742,
-0.0018568954,
0.0084420275,
-0.0078236060,
-0.0097322296,
-0.0000746293,
-0.0127072679,
-0.0065751458,
0.0124301426,
-0.0001669652,
-0.0025645664,
0.0102140149,
0.0030380962,
0.0011921024,
-0.0001410335,
-0.0053817034,
-0.0052092681,
-0.0012457417,
-0.0000241364,
-0.0023603113,
0.0020414328,
0.0088078678,
0.0038313817,
0.0036862094,
0.0066941581,
-0.0039565242,
0.0076957182,
0.0070315837,
-0.0022907970,
0.0017424043,
0.0113834077,
0.0112068513,
0.0169384871,
0.0090017188,
0.0080801146,
0.0173679106,
0.0149314627,
-0.0029344279,
0.0032459572,
0.0184359308,
0.0046941061,
0.0070852088,
0.0165258646,
0.0081695616,
0.0170212127,
0.0153003400,
0.0013075663,
0.0096463775,
0.0140785538,
0.0090912608,
0.0105721587,
0.0129603911,
0.0089310762,
0.0129669849,
0.0159278922,
0.0113039138,
0.0135763288,
0.0181427002,
0.0176042691,
0.0082038045,
0.0161331967,
0.0140017569,
0.0096763102,
0.0148911048,
0.0138537856,
0.0104753496,
0.0223061405,
0.0139571624,
0.0103688948,
0.0171911493,
0.0067886794,
-0.0041086669,
0.0147144115,
0.0033129121,
-0.0106536113,
0.0052908482,
0.0121022053,
0.0002703706,
0.0108482232,
0.0011085500,
-0.0020999287,
0.0048038466,
-0.0060469909,
-0.0143139148,
-0.0083606001,
-0.0027821234,
-0.0076753735,
-0.0101029258,
-0.0046882434,
-0.0092179449,
-0.0064942637,
-0.0065708859,
-0.0161705278,
-0.0136375511,
-0.0041961791,
-0.0109319463,
-0.0123890843,
-0.0078940168,
-0.0046419487,
-0.0027421282,
-0.0006597710,
-0.0143035986,
-0.0125197079,
-0.0039123986,
-0.0136943217,
-0.0208976120,
-0.0012714285,
-0.0171752293,
-0.0119343232,
0.0074322335,
-0.0086182328,
-0.0090429476,
0.0059539783,
-0.0075535527,
-0.0076249037,
-0.0010351997,
-0.0110891070,
-0.0082518188,
0.0043208804,
-0.0081313746,
-0.0065212268,
0.0121328058,
0.0106356004,
-0.0000118713,
0.0106811235,
0.0055766688,
0.0031588287,
0.0114881545,
0.0031879873,
-0.0010418762,
0.0204348732,
0.0093789408,
0.0034584550,
0.0207560863,
0.0127607314,
0.0073820800,
0.0217098035,
0.0042214612,
0.0019720397,
0.0172376782,
0.0104602519,
0.0004097220,
0.0132290283,
0.0093934564,
0.0075650299,
0.0150621310,
0.0081489347,
-0.0004738097,
0.0066978014,
0.0061978493,
-0.0029484357,
-0.0053960206,
0.0075206230,
0.0031458167,
0.0039446740,
0.0069258632,
0.0016032895,
0.0045494810,
0.0097485697,
-0.0017757969,
-0.0042123641,
-0.0058018719,
-0.0075304527,
0.0000238787,
0.0014743105,
-0.0091662509,
-0.0049576163,
0.0013314814,
-0.0018354100,
-0.0156276319,
-0.0090222973,
-0.0219417457,
-0.0142469173,
-0.0037792956,
-0.0211364999,
-0.0167280082,
0.0018670677,
-0.0142425345,
-0.0164187159,
-0.0103557808,
-0.0187644735,
-0.0153595572,
-0.0168414786,
-0.0232210215,
-0.0170684401,
-0.0103724897,
-0.0113253277,
-0.0130834840,
-0.0090291686,
0.0005919088,
-0.0045234961,
-0.0060338657,
-0.0113650952,
-0.0171957631,
-0.0054694368,
-0.0081547154,
-0.0152621660,
-0.0017195554,
0.0036494459,
0.0001084566,
0.0050781532,
-0.0001238918,
-0.0058109574,
-0.0013781614,
-0.0007182112,
-0.0151597708,
-0.0032105083,
0.0026633495,
-0.0051627671,
0.0084102144,
0.0139974384,
-0.0037807059,
0.0092241298,
0.0117908781,
-0.0013915342,
-0.0010113328,
0.0037605606,
0.0029295261,
0.0064143762,
0.0077502937,
0.0040502548,
0.0083415993,
0.0149229905,
0.0094845621,
0.0042045680,
0.0132523468,
0.0103658400,
0.0035755802,
0.0055087693,
0.0064557130,
0.0027663785,
0.0147376070,
0.0112290680,
0.0061576059,
0.0169202741,
0.0128433006,
0.0054909298,
0.0132037066,
-0.0007375038,
0.0002944082,
0.0170481000,
0.0031244883,
-0.0078346962,
0.0114375716,
0.0088015534,
0.0001100318,
0.0091489600,
0.0038921917,
-0.0065270485,
0.0125213070,
0.0079490198,
-0.0052815238,
0.0060455827,
0.0081804143,
0.0024271782,
0.0134890443,
0.0054004346,
-0.0033790271,
0.0096585844,
0.0079547232,
-0.0116494587,
-0.0006033154,
-0.0019889381,
-0.0034955738,
0.0035025112,
-0.0055385991,
-0.0116288047,
0.0096904105,
0.0019195455,
-0.0110644903,
-0.0075823185,
-0.0045258743,
-0.0183027107,
-0.0068942364,
-0.0029147519,
-0.0138949556,
0.0027444293,
0.0012091560,
-0.0156132234,
-0.0068532857,
-0.0075901337,
-0.0148999374,
-0.0178224593,
-0.0199865587,
-0.0145789757,
-0.0061848285,
-0.0010453663,
-0.0058857775,
-0.0102325613,
0.0008496049,
-0.0061187386,
-0.0123438286,
-0.0100885686,
-0.0122046759,
-0.0174276512,
-0.0099913590,
-0.0123017607,
-0.0069020176,
0.0036790455,
-0.0031392518,
-0.0024495297,
0.0034477354,
-0.0074578961,
-0.0105734058,
0.0018643001,
-0.0067416714,
-0.0112845972,
0.0051908125,
0.0023879500,
0.0056493152,
0.0128063234,
0.0034392509,
0.0016087843,
0.0179228820,
0.0047612232,
-0.0006721370,
0.0067254119,
0.0113493195,
0.0108915009,
0.0146776764,
0.0150318770,
0.0210845005,
0.0223309435,
0.0235653110,
0.0100722164,
0.0186016895,
0.0188986938,
0.0145261213,
0.0103186993,
0.0173965879,
0.0147489291,
0.0243670773,
0.0219357722,
0.0128841354,
0.0183008406,
0.0267286394,
0.0102007911,
0.0100793634,
0.0148883164,
-0.0003435434,
0.0129171014,
0.0215961076,
-0.0008676999,
0.0098079629,
0.0183472931,
0.0069242199,
0.0048672054,
0.0040341467,
-0.0059550419,
-0.0008430614,
-0.0005903766,
-0.0051607667,
-0.0075977664,
0.0014637668,
-0.0006423593,
-0.0046146903,
-0.0006871828,
-0.0046233325,
-0.0117630493,
-0.0045938143,
-0.0151579101,
-0.0251282658,
-0.0183617827,
-0.0111283548,
-0.0167942755,
-0.0134208808,
-0.0182434153,
-0.0123996800,
-0.0106311413,
-0.0160979833,
-0.0276935380,
-0.0097587649,
-0.0121384067,
-0.0256091245,
-0.0151350582,
-0.0081242984,
-0.0196936391,
-0.0070497114,
-0.0129614994,
-0.0249389857,
-0.0077162404,
-0.0100465296,
-0.0249912050,
-0.0128633520,
-0.0061077108,
-0.0151014561,
-0.0029473701,
0.0026859168,
-0.0101621179,
0.0023872426,
0.0044246907,
-0.0108915158,
-0.0039099534,
-0.0018580488,
-0.0141169513,
-0.0015991613,
0.0013581162,
-0.0074517643,
0.0044903327,
0.0152334804,
0.0027179052,
0.0118547622,
0.0089321369,
-0.0089756502,
0.0063695563,
0.0102446685,
-0.0153449755,
0.0018344012,
0.0157763083,
0.0115943253,
0.0119876405,
0.0092532961,
0.0036868667,
0.0141468095,
0.0091027888,
0.0006874085,
-0.0024213162,
0.0066959956,
0.0073845861,
0.0036275012,
0.0092183258,
0.0093935505,
0.0047614803,
0.0085277706,
0.0031829251,
-0.0027929018,
0.0015903444,
-0.0027791611,
-0.0099196918,
-0.0019336288,
-0.0013942067,
0.0030671800,
0.0047003720,
-0.0007931591,
-0.0020311137,
0.0086104330,
0.0011018459,
-0.0107623367,
-0.0002845383,
0.0034678730,
-0.0075238515,
0.0038076146,
-0.0005772273,
-0.0076865768,
0.0051697996,
-0.0011238868,
-0.0089763803,
-0.0016403204,
-0.0058601755,
-0.0070181112,
0.0025555762,
-0.0033008736,
-0.0052888328,
0.0000294412,
0.0104813222,
0.0015735021,
-0.0037760285,
0.0011781706,
-0.0005707754,
-0.0025933105,
-0.0058814986,
-0.0133159775,
-0.0088800136,
0.0014772027,
-0.0075698220,
-0.0030754670,
0.0053158072,
0.0008260823,
0.0002968686,
0.0025354871,
-0.0117123965,
-0.0085954983,
0.0043771518,
-0.0098392107,
-0.0066697220,
0.0090682795,
0.0027869109,
0.0007005231,
0.0073854765,
-0.0048792688,
-0.0058664745,
-0.0014727621,
-0.0102285901,
-0.0144572509,
-0.0055563152,
-0.0040258453,
-0.0016723998,
0.0017597449,
0.0016273886,
-0.0024999084,
0.0022584940,
0.0010008571,
-0.0084507568,
-0.0061202021,
-0.0072230985,
-0.0064955675,
-0.0028482652,
-0.0001796020,
0.0008743321,
0.0053463588,
0.0105671994,
0.0000987555,
0.0034395573,
0.0094621917,
-0.0029780106,
0.0076619908,
0.0124259572,
-0.0038062758,
0.0125955874,
0.0227408558,
0.0018830111,
0.0121922642,
0.0166750792,
0.0047864760,
0.0096939821,
0.0110850930,
0.0075613381,
0.0134284534,
0.0235124305,
0.0057594636,
0.0122928862,
0.0268770959,
0.0145661384,
0.0085531585,
0.0193626601,
0.0054869726,
0.0133041348,
0.0199095495,
0.0006434272,
0.0042992053,
0.0207397006,
0.0081890551,
0.0145402011,
0.0231611133,
0.0100237736,
0.0136423679,
0.0210944824,
-0.0000470508,
-0.0025268935,
0.0091947289,
-0.0005976597,
0.0043929862,
0.0163889788,
0.0046443064,
0.0027861097,
0.0178742148,
0.0028164356,
-0.0062173614,
-0.0039442526,
-0.0070716133,
-0.0099054687,
-0.0113309352,
-0.0107154669,
-0.0057449965,
-0.0023839730,
-0.0073347976,
-0.0151550639,
-0.0152623178,
-0.0072512846,
-0.0212786738,
-0.0207356159,
-0.0184005089,
-0.0163934585,
-0.0097452281,
-0.0085175121,
-0.0185032841,
-0.0075618965,
-0.0090219472,
-0.0199529137,
-0.0163323842,
-0.0167316552,
-0.0305033363,
-0.0141343614,
-0.0116961896,
-0.0243934430,
-0.0076353317,
-0.0017581743,
-0.0149597898,
-0.0104915025,
-0.0112849837,
-0.0171679407,
-0.0176122952,
-0.0174217857,
-0.0227256492,
-0.0150834592,
-0.0057066176,
-0.0080447402,
-0.0051593338,
0.0011502121,
-0.0072547672,
-0.0040360219,
0.0004585876,
-0.0096321004,
-0.0114094857,
-0.0011541853,
-0.0000136134,
0.0000672449,
0.0030594599,
0.0046120416,
0.0065242527,
0.0174272824,
0.0040423479,
-0.0002277190,
0.0107984599,
0.0089038955,
-0.0061093327,
0.0129838251,
0.0066201552,
0.0037250477,
0.0177528653,
0.0074243168,
0.0002831523,
0.0213291217,
0.0106838252,
0.0028138994,
0.0044189710,
0.0036563792,
0.0042203967,
0.0037041008,
0.0036388997,
-0.0004484650,
0.0053264895,
0.0111858221,
0.0007375086,
-0.0028675690,
0.0046067145,
-0.0020870096,
-0.0006434352,
-0.0004186837,
-0.0095118526,
-0.0025879550,
0.0024831519,
-0.0006719344,
-0.0054964451,
-0.0032620989,
-0.0095213968,
-0.0029458757,
0.0002107840,
-0.0168426111,
-0.0106905941,
0.0045986958,
-0.0104080411,
-0.0145416101,
-0.0009900900,
-0.0142764384,
-0.0129939914,
-0.0057059615,
-0.0228815880,
-0.0235497691,
-0.0045411959,
-0.0137613071,
-0.0215336867,
-0.0059509864,
-0.0105643589,
-0.0122681549,
-0.0028101103,
-0.0135053033,
-0.0161611103,
-0.0043814480,
-0.0150098652,
-0.0234292988,
-0.0079383664,
-0.0120888548,
-0.0119842691,
0.0023742670,
-0.0038318471,
-0.0050635217,
0.0097763771,
-0.0047175931,
-0.0166276414,
-0.0026564226,
-0.0094384877,
-0.0179045796,
0.0030598002,
-0.0011341060,
-0.0025525172,
0.0153308185,
0.0067439172,
-0.0040255785,
0.0072563668,
-0.0007299741,
-0.0015959480,
-0.0021128352,
-0.0062181703,
-0.0041889097,
-0.0000187111,
0.0109911058,
0.0039757891,
-0.0035581756,
0.0053964532,
0.0039152978,
0.0034140258,
0.0055453284,
-0.0060753636,
0.0045315744,
0.0154284947,
0.0096962377,
0.0082817972,
0.0145807806,
0.0119386781,
0.0172060877,
0.0161220059,
0.0021695178,
0.0066883266,
0.0171424821,
0.0007783645,
0.0013440098,
0.0182440635,
0.0104339104,
0.0142099895,
0.0197295193,
0.0064993971,
0.0108263874,
0.0190558136,
0.0035998216,
0.0023908007,
0.0091544017,
0.0129668647,
0.0068136295,
0.0136582376,
0.0085492879,
0.0135906078,
0.0179803669,
0.0139091080,
0.0053290674,
0.0113645662,
0.0135439467,
0.0080331452,
0.0087339683,
0.0097720176,
0.0052039968,
0.0148044322,
0.0167980324,
0.0068370351,
0.0133950375,
0.0136025026,
0.0000752640,
0.0085910736,
0.0058525889,
-0.0141676534,
0.0072708772,
0.0084350370,
-0.0105556184,
0.0009940598,
0.0057193693,
-0.0025648496,
-0.0031207281,
-0.0110223815,
-0.0130507667,
-0.0065961229,
-0.0086079920,
-0.0138686122,
-0.0078476202,
0.0065149157,
-0.0039502704,
-0.0068671326,
-0.0052603432,
-0.0088899080,
-0.0157337710,
-0.0077505317,
-0.0195304416,
-0.0132184150,
-0.0092786271,
-0.0037980354,
-0.0069999658,
-0.0038226016,
-0.0074032145,
-0.0050631501,
-0.0006308196,
-0.0121156164,
-0.0198880062,
-0.0040367967,
-0.0073514376,
-0.0151064610,
-0.0003157545,
-0.0031097610,
-0.0088761803,
0.0131602911,
-0.0002987890,
-0.0091788117,
0.0010249314,
-0.0014849777,
-0.0095378878,
0.0023842389,
-0.0041977405,
-0.0079572070,
0.0082682101,
0.0126334792,
-0.0062265298,
0.0094748270,
0.0143925706,
0.0031453236,
0.0078928033,
0.0072563910,
-0.0001157665,
0.0170511268,
0.0122604286,
0.0009938971,
0.0209944956,
0.0158310607,
0.0026201876,
0.0119830631,
0.0077145230,
-0.0051260255,
0.0059018466,
0.0077373376,
-0.0113483937,
0.0095047718,
0.0133802975,
0.0032149921,
0.0082195485,
0.0102676302,
0.0005085270,
0.0073662978,
0.0024474841,
-0.0107652321,
-0.0077862623,
-0.0007002996,
-0.0067786225,
-0.0073756902,
-0.0008428208,
-0.0014936163,
-0.0039110407,
-0.0007583649,
-0.0100545883,
-0.0089333039,
-0.0056303036,
-0.0070899092,
-0.0098686665,
-0.0074287620,
-0.0070298719,
-0.0061879517,
0.0019330658,
-0.0128834788,
-0.0180984139,
-0.0061052637,
-0.0115519026,
-0.0245271716,
-0.0166764576,
-0.0199081711,
-0.0174558759,
-0.0002705224,
-0.0141310859,
-0.0181403905,
-0.0061940374,
-0.0140026957,
-0.0181731451,
-0.0147675630,
-0.0195395499,
-0.0158988070,
-0.0078501608,
-0.0096659735,
-0.0134825874,
-0.0030159093,
0.0027017253,
-0.0062737609,
-0.0100616086,
-0.0042591016,
-0.0128925648,
-0.0058932467,
-0.0110263508,
-0.0157829951,
-0.0032194592,
0.0028500890,
-0.0041809883,
0.0001084930,
0.0025003215,
-0.0005224470,
-0.0005562223,
0.0031111317,
-0.0153359398,
-0.0081213154,
0.0040310379,
-0.0086979140,
-0.0012570269,
0.0066189403,
-0.0058257412,
0.0054641170,
0.0123975063,
-0.0071667125,
-0.0040404499,
0.0029053846,
-0.0025723171,
-0.0032331373,
-0.0033626622,
0.0035418991,
0.0098747294,
0.0076499805,
0.0017302238,
0.0053654164,
0.0114270188,
0.0081845596,
-0.0027979342,
0.0046308003,
0.0057402784,
0.0023332287,
0.0053342804,
0.0072015333,
0.0030282936,
0.0121829044,
0.0074776625,
0.0024536150,
0.0081875427,
0.0059148320,
-0.0034378774,
0.0111866510,
0.0057112523,
-0.0079394663,
0.0137605090,
0.0125679197,
0.0003596042,
0.0078994827,
0.0156724807,
0.0055079111,
0.0103586204,
0.0082350327,
-0.0010524108,
0.0093172863,
0.0146757616,
-0.0024958369,
0.0048206286,
0.0157968234,
0.0029978147,
0.0143446634,
0.0141582713,
-0.0045938753,
0.0072223223,
0.0135596041,
-0.0005836239,
0.0019567178,
0.0069159404,
0.0012131555,
0.0125584705,
0.0096555147,
-0.0070816139,
0.0021455018,
0.0121899452,
-0.0128887538,
-0.0110925091,
0.0027741375,
-0.0091148289,
0.0016478482,
0.0098599531,
-0.0060365419,
0.0004314184,
0.0122441649,
-0.0053189183,
-0.0058029615,
-0.0050363317,
-0.0109602436,
-0.0064825406,
-0.0060827420,
-0.0006740300,
-0.0003508953,
0.0029869284,
0.0012434366,
-0.0028495737,
-0.0016230355,
-0.0008231862,
-0.0136045869,
-0.0067103817,
-0.0064437115,
-0.0108753089,
-0.0010625169,
-0.0002871534,
-0.0036128848,
0.0051252898,
-0.0025298914,
-0.0047391728,
0.0047454010,
-0.0046583964,
-0.0177674200,
0.0035581570,
0.0061726533,
-0.0054541552,
0.0069322530,
0.0124584250,
0.0060426947,
0.0144172749,
0.0046513225,
0.0033284165,
0.0115736965,
0.0140507203,
0.0030233269,
0.0070769014,
0.0191325471,
0.0150475893,
0.0153281456,
0.0172484368,
0.0117281834,
0.0171969756,
0.0224825144,
0.0088040195,
0.0104060723,
0.0197218899,
0.0170362089,
0.0159610193,
0.0184066929,
0.0146192024,
0.0180844553,
0.0263469964,
0.0138874222,
0.0059068659,
0.0218912866,
0.0061705424,
0.0012707061,
0.0136683518,
0.0036936763,
0.0069528446,
0.0228611492,
0.0076724151,
0.0036651674,
0.0195851699,
0.0077460418,
0.0048161908,
0.0015730226,
-0.0031880769,
-0.0064587630,
0.0012667498,
0.0014071462,
-0.0053655398,
-0.0042992798,
0.0002316179,
-0.0069920952,
-0.0067235208,
-0.0084903175,
-0.0193813760,
-0.0103657981,
-0.0105509264,
-0.0178630222,
-0.0138145955,
-0.0100325597,
-0.0148297735,
-0.0142900469,
-0.0208768807,
-0.0232671481,
-0.0182082672,
-0.0137164854,
-0.0312952995,
-0.0196845569,
-0.0068746489,
-0.0236376915,
-0.0179652683,
-0.0074310186,
-0.0206906628,
-0.0131673925,
-0.0085539045,
-0.0262949690,
-0.0218137745,
-0.0098394193,
-0.0181759037,
-0.0203514565,
-0.0059329746,
-0.0113201840,
-0.0057709813,
0.0028469202,
-0.0098912138,
-0.0140906852,
0.0012689705,
-0.0132553522,
-0.0123639908,
-0.0024663983,
-0.0126115829,
-0.0052983598,
0.0110263638,
-0.0003782788,
-0.0031492151,
0.0099260118,
-0.0030498067,
-0.0008257129,
0.0075848447,
-0.0091791740,
-0.0051010842,
0.0202158280,
0.0058005401,
0.0017870604,
0.0213606115,
0.0163589828,
0.0088635907,
0.0158985443,
0.0026370140,
0.0086033167,
0.0087438514,
-0.0004548458,
-0.0049792146,
0.0085076615,
0.0159089658,
0.0068080002,
0.0101149697,
0.0132019641,
0.0089600496,
0.0094289249,
0.0069320197,
-0.0036236993,
0.0047613238,
0.0051702103,
0.0014808748,
0.0061739171,
0.0043895100,
0.0024016569,
0.0044525620,
0.0069781789,
-0.0070173363,
-0.0005932013,
0.0047092368,
-0.0061642993,
0.0007591477,
0.0086038942,
-0.0071313912,
0.0072931773,
0.0083129099,
-0.0049734721,
-0.0004689482,
0.0038355521,
-0.0021809374,
-0.0020083487,
0.0009099770,
-0.0018925559,
-0.0002738543,
0.0053440402,
0.0000785249,
-0.0035356218,
0.0057642814,
0.0047199372,
-0.0091529889,
-0.0029939346,
-0.0065393569,
-0.0057328376,
-0.0015369696,
-0.0065066079,
-0.0049959812,
0.0101456549,
0.0061312206,
0.0006468269,
0.0084505295,
0.0023768297,
-0.0077582905,
0.0038297628,
-0.0083338469,
-0.0141683016,
0.0050385557,
0.0079391953,
-0.0074886093,
0.0104351994,
0.0053539891,
0.0002344596,
0.0054969075,
-0.0041457852,
-0.0089808842,
0.0008124962,
-0.0037758648,
-0.0080735357,
-0.0030363726,
0.0038904469,
-0.0006761595,
0.0031198971,
-0.0013163185,
-0.0064280587,
-0.0065523358,
0.0020101026,
-0.0065528881,
-0.0085467603,
-0.0072365180,
-0.0019584757,
0.0034698574,
0.0042317733,
-0.0047216173,
0.0015351746,
0.0112871369,
0.0039104042,
-0.0055239350,
0.0121420491,
0.0001740955,
0.0068475660,
0.0112386122,
0.0015381079,
0.0052521103,
0.0196440816,
0.0014694239,
-0.0004634889,
0.0125326179,
0.0043915939,
0.0021601035,
0.0125588989,
0.0085358778,
0.0057728272,
0.0175765064,
0.0132450610,
0.0020598653,
0.0195993073,
0.0134702176,
0.0033435875,
0.0152072068,
0.0091025122,
0.0039034286,
0.0175782293,
0.0058297808,
0.0010656236,
0.0188679881,
0.0091645624,
0.0049896352,
0.0172868110,
0.0072803423,
-0.0010766786,
0.0133454464,
0.0075950152,
-0.0056752386,
0.0094709191,
0.0060533737,
-0.0027270231,
0.0135242585,
0.0028547414,
-0.0063266028,
0.0056881318,
0.0014705309,
-0.0138178635,
-0.0143858753,
-0.0095022870,
-0.0095068226,
-0.0020599160,
-0.0093206894,
-0.0111280391,
-0.0035952311,
-0.0043297140,
-0.0165123045,
-0.0192709547,
-0.0133908652,
-0.0149219995,
-0.0146158114,
-0.0138137499,
-0.0143969823,
-0.0084164152,
-0.0061822366,
-0.0186297204,
-0.0166683067,
-0.0046124863,
-0.0201444719,
-0.0173980333,
-0.0121554770,
-0.0185005926,
-0.0085146520,
0.0033460257,
-0.0119156716,
-0.0061719404,
-0.0025431705,
-0.0074833669,
-0.0106452769,
-0.0107410755,
-0.0170112662,
-0.0113474680,
-0.0038839951,
-0.0027040136,
-0.0087712947,
0.0055474979,
0.0080271922,
0.0025545314,
0.0076019159,
0.0026531436,
-0.0060987850,
0.0039291154,
-0.0013818990,
-0.0048025958,
0.0042498182,
0.0092142839,
0.0097728167,
0.0147138117,
0.0119090248,
0.0092607178,
0.0160665512,
0.0168043487,
-0.0010571966,
0.0138067864,
0.0180946328,
0.0012383792,
0.0160845872,
0.0154590691,
0.0031438591,
0.0206905566,
0.0144492136,
0.0039215172,
0.0122476006,
0.0125348745,
0.0047743921,
0.0029896561,
-0.0002867063,
0.0048257476,
0.0084516983,
0.0073690251,
0.0025461745,
0.0068186950,
0.0115171298,
0.0061979564,
-0.0014238001,
0.0049088746,
-0.0000271918,
0.0008848652,
0.0021471819,
-0.0004514820,
-0.0029031588,
0.0055031967,
0.0000306187,
0.0020096921,
0.0014800234,
-0.0076858532,
-0.0060806666,
0.0101083759,
-0.0063616363,
-0.0146511765,
0.0028400822,
0.0031498228,
-0.0088839661,
-0.0037533846,
-0.0100808404,
-0.0106868390,
-0.0005539585,
-0.0127151320,
-0.0204240680,
-0.0047814758,
-0.0045959023,
-0.0169316866,
-0.0059593101,
-0.0032699527,
-0.0113933571,
-0.0014812847,
-0.0084488662,
-0.0213021133,
-0.0096912133,
-0.0108962981,
-0.0216394085,
-0.0089498172,
-0.0035972593,
-0.0085144285,
0.0073646018,
-0.0022605415,
-0.0126540326,
0.0026802367,
-0.0027926641,
-0.0226637200,
-0.0086114909,
-0.0088710254,
-0.0146160591,
0.0014529179,
0.0000652914,
-0.0126819415,
0.0023565420,
-0.0020223528,
-0.0107400008,
-0.0099133365,
-0.0104301646,
-0.0155524015,
-0.0091032805,
-0.0016590842,
-0.0033457451,
-0.0005457602,
0.0048890095,
0.0020980027,
-0.0008222035,
0.0019346615,
-0.0051771100,
-0.0000694399,
0.0031829039,
-0.0083761420,
-0.0010777899,
0.0083489614,
0.0069942893,
0.0069737919,
0.0083555561,
0.0038777040,
0.0143637024,
0.0142477741,
0.0004038064,
-0.0015369693,
0.0219056383,
0.0118338652,
0.0039456794,
0.0132189263,
0.0101212692,
0.0097431019,
0.0149567286,
0.0005531776,
0.0030788491,
0.0143558523,
0.0095075145,
0.0059806984,
0.0082529355,
0.0159914196,
0.0120847281,
0.0183602627,
0.0171459075,
0.0119085694,
0.0192847587,
0.0192359295,
0.0057789562,
0.0085742557,
0.0079938844,
0.0057088993,
0.0127129201,
0.0140596051,
0.0029607199,
0.0112323277,
0.0176162124,
0.0074935965,
0.0080121933,
0.0085969325,
-0.0049464195,
0.0060314084,
0.0109073604,
-0.0135802943,
0.0037951502,
0.0110150035,
-0.0032462503,
-0.0039606220,
-0.0005055272,
-0.0086443685,
-0.0048508593,
-0.0100316573,
-0.0165996179,
-0.0116204424,
-0.0035380011,
-0.0072552292,
-0.0099796597,
-0.0046424433,
-0.0052491128,
-0.0115210703,
-0.0093950294,
-0.0141876796,
-0.0162670240,
-0.0079177925,
-0.0110917361,
-0.0122524407,
-0.0049353619,
-0.0012267933,
-0.0007706381,
-0.0032740808,
-0.0098353606,
-0.0137918545,
-0.0004549818,
-0.0073268991,
-0.0222260226,
-0.0057868944,
0.0029114578,
-0.0117345424,
0.0078688413,
0.0023664699,
-0.0099878106,
0.0046510524,
0.0040297592,
-0.0112361591,
-0.0017854157,
-0.0010826616,
-0.0023692260,
0.0027087759,
0.0069325888,
-0.0019514577,
0.0136157256,
0.0230308343,
0.0066072056,
0.0063503562,
0.0181662776,
0.0068020630,
0.0114218928,
0.0142482901,
0.0023132933,
0.0182047300,
0.0261572208,
0.0085170390,
0.0175018962,
0.0227933973,
0.0086384155,
0.0133307604,
0.0163302831,
-0.0031197828,
0.0098441495,
0.0196773820,
0.0006279740,
0.0086479988,
0.0202404484,
0.0088227838,
0.0123310667,
0.0107107423,
0.0004726650,
0.0030673924,
0.0079494426,
-0.0040887999,
-0.0056505101,
0.0052579595,
0.0041557280,
-0.0016261600,
0.0048421505,
-0.0011090648,
-0.0040090075,
0.0019241583,
-0.0026343772,
-0.0106888562,
-0.0069291890,
-0.0105810184,
-0.0062569114,
-0.0041545234,
-0.0098112710,
-0.0120423874,
0.0000897177,
-0.0084652770,
-0.0224872883,
-0.0136758890,
-0.0136908013,
-0.0207625348,
-0.0099673104,
-0.0185817499,
-0.0169201642,
-0.0016065794,
-0.0107789449,
-0.0216110125,
-0.0092875091,
-0.0128250066,
-0.0150717469,
-0.0177793764,
-0.0151909050,
-0.0150218904,
-0.0109584490,
-0.0024486315,
-0.0096960096,
-0.0055608638,
0.0026327823,
-0.0015398413,
-0.0093610082,
-0.0054747490,
-0.0122595346,
-0.0063603055,
0.0005840200,
-0.0080913100,
-0.0006913847,
0.0095898872,
0.0024394291,
0.0032136887,
0.0051654410,
-0.0049284911,
-0.0048574442,
0.0095386775,
-0.0090928702,
-0.0069759982,
0.0085315146,
0.0041257045,
0.0065307822,
0.0165616367,
-0.0013881540,
0.0051093427,
0.0152212474,
-0.0016281065,
-0.0045315153,
0.0029855689,
0.0033159021,
0.0072427308,
0.0033434466,
0.0025551124,
0.0046814866,
0.0152037740,
0.0070410846,
-0.0004559759,
0.0038890615,
0.0042263540,
-0.0003462251,
0.0001915321,
0.0000588840,
0.0052042929,
0.0089957574,
0.0077721048,
0.0012218037,
0.0084856078,
0.0082316287,
-0.0050237160,
-0.0015834345,
0.0053569046,
-0.0058651455,
0.0068195816,
0.0033253389,
-0.0096911052,
0.0074383379,
0.0110243782,
-0.0040164152,
-0.0013826530,
0.0055212718,
-0.0001002541,
0.0018100993,
0.0095388377,
-0.0060802191,
-0.0062383707,
0.0093762744,
0.0025759558,
0.0008007984,
0.0121974377,
0.0004684215,
0.0026683577,
0.0165258460,
-0.0027833742,
-0.0039550974,
0.0100256605,
0.0014925099,
0.0035494538,
0.0087889880,
-0.0001842915,
0.0042069876,
0.0132702654,
-0.0102818673,
-0.0154650770,
0.0026039605,
-0.0100768218,
-0.0152100474,
0.0054356498,
-0.0024049953,
-0.0004563541,
0.0163991973,
-0.0036285706,
-0.0066358373,
0.0047983332,
-0.0083357878,
-0.0142948693,
-0.0109834298,
-0.0092129419,
-0.0055866409,
0.0013778601,
-0.0049190451,
-0.0085505247,
-0.0007387530,
0.0011589393,
-0.0108188167,
-0.0088202730,
-0.0108091775,
-0.0158750098,
-0.0072590359,
-0.0062389956,
-0.0122787226,
0.0014917850,
0.0002456184,
-0.0042977468,
0.0002222462,
-0.0064662714,
-0.0192870907,
-0.0038662122,
-0.0059247427,
-0.0150620239,
-0.0038096763,
0.0076387445,
0.0007488509,
0.0038964939,
0.0047286325,
0.0008093634,
0.0061594765,
0.0037582903,
-0.0078770602,
0.0015051650,
0.0128324898,
0.0086843939,
0.0070398729,
0.0172474645,
0.0161018409,
0.0137547636,
0.0163595341,
0.0098897703,
0.0054542837,
0.0145689258,
0.0083325189,
0.0043319534,
0.0143344225,
0.0159079786,
0.0125073371,
0.0204287842,
0.0132769141,
0.0148735046,
0.0261120517,
0.0174368974,
-0.0031408228,
0.0191208962,
0.0080273505,
0.0041437275,
0.0178013891,
0.0092397956,
0.0037160320,
0.0263223387,
0.0119669307,
0.0084437858,
0.0092777358,
0.0058636041,
-0.0008556162,
0.0052143494,
0.0006568152,
-0.0006197756,
0.0031129089,
0.0057294862,
0.0005608786,
0.0004530117,
-0.0009707856,
-0.0084578274,
-0.0019291518,
-0.0095658582,
-0.0155886970,
-0.0096294014,
-0.0010020784,
-0.0051827352,
-0.0116350641,
-0.0097086551,
-0.0124995727,
-0.0083515532,
-0.0142109953,
-0.0250030886,
-0.0213944055,
-0.0031812661,
-0.0216112453,
-0.0196215138,
-0.0034726537,
-0.0104946122,
-0.0133616235,
-0.0022319562,
-0.0155553538,
-0.0143295098,
-0.0091429409,
-0.0202396493,
-0.0225926191,
-0.0091850189,
-0.0148945590,
-0.0174034648,
-0.0057738638,
-0.0104619423,
-0.0122510353,
-0.0018232082,
-0.0079691354,
-0.0212523639,
-0.0036289929,
-0.0072845882,
-0.0104496256,
0.0017391857,
-0.0031226855,
-0.0066005923,
0.0124903657,
0.0001469509,
-0.0095949341,
0.0012511509,
-0.0079751043,
-0.0128528737,
0.0039979587,
-0.0057297461,
-0.0076142950,
0.0213338528,
0.0137045877,
-0.0013741038,
0.0128806299,
0.0115102706,
0.0041419971,
0.0059299939,
-0.0032631997,
-0.0025181051,
0.0037504269,
0.0055632144,
-0.0012128954,
0.0052385228,
0.0105600012,
0.0022733230,
0.0046367901,
0.0077645020,
-0.0028238215,
0.0031096959,
-0.0001794472,
-0.0083477516,
-0.0010814420,
0.0047811088,
0.0012495737,
0.0078553185,
0.0044064010,
-0.0044428129,
0.0067032366,
0.0065222643,
-0.0119785918,
-0.0083783725,
0.0037602363,
-0.0052672625,
-0.0027526726,
0.0062916665,
-0.0106293689,
-0.0039016549,
-0.0002077635,
-0.0070457384,
-0.0097112432,
-0.0083378116,
-0.0117886765,
-0.0054460443,
-0.0026828432,
-0.0087306444,
-0.0055594114,
0.0015118059,
-0.0023856119,
-0.0151586058,
-0.0104465196,
-0.0066242134,
-0.0153689831,
-0.0172838867,
-0.0174241923,
-0.0167750586,
-0.0049917893,
-0.0048685404,
-0.0118175298,
0.0014252163,
-0.0007377857,
-0.0128965974,
-0.0087764012,
-0.0140297618,
-0.0267577879,
-0.0079081664,
-0.0121478932,
-0.0199297648,
0.0012796774,
0.0059615988,
-0.0085444581,
0.0000327775,
-0.0052650217,
-0.0113681136,
-0.0068615726,
-0.0138690965,
-0.0205623563,
-0.0092910565,
-0.0033067863,
-0.0075856820,
-0.0068419296,
