Filename,STFMK-20201105-LW19-1935_20201202_123911_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.009885,
-0.0236089155,
-0.0203632899,
-0.0115272598,
-0.0184797235,
-0.0181047935,
-0.0089920424,
-0.0135954944,
-0.0101792365,
-0.0066631455,
-0.0133666480,
-0.0136017520,
-0.0074507105,
-0.0101736737,
-0.0203917138,
-0.0098229768,
-0.0145149939,
-0.0081683313,
-0.0015603143,
-0.0031467390,
-0.0072752088,
0.0063654566,
0.0012553901,
-0.0117695667,
-0.0032183751,
-0.0040218332,
-0.0166416038,
-0.0039540725,
0.0009144309,
-0.0141573893,
0.0026140430,
0.0112113189,
-0.0061641652,
0.0025249317,
0.0055889674,
-0.0060297358,
0.0018792381,
-0.0017263999,
-0.0094927419,
-0.0018070977,
0.0079135206,
0.0012305261,
0.0021467216,
0.0041159997,
0.0041831825,
0.0075516780,
0.0092978617,
-0.0060101966,
-0.0010939719,
0.0086699482,
0.0006326636,
0.0006699016,
0.0089013875,
0.0018458168,
0.0082991384,
0.0127655957,
-0.0005873095,
-0.0015419339,
0.0104136094,
-0.0027350963,
-0.0098623745,
0.0080638351,
0.0002670482,
-0.0058054458,
0.0104449922,
0.0008679339,
-0.0064500254,
0.0079603661,
0.0014839618,
-0.0132156443,
0.0013598525,
0.0035129266,
-0.0018755744,
0.0029431775,
0.0031630753,
-0.0064872815,
0.0058037965,
0.0093358792,
-0.0097744297,
0.0046268208,
-0.0003657360,
-0.0088614374,
0.0022390913,
-0.0002637062,
-0.0163956266,
0.0042180745,
0.0072185826,
-0.0044108736,
0.0049636886,
0.0006386032,
-0.0097556021,
0.0045287823,
-0.0004891122,
-0.0222233646,
-0.0088899275,
0.0047147027,
-0.0115870051,
-0.0013584032,
0.0089606345,
-0.0080576818,
-0.0001862329,
0.0001207819,
-0.0111006889,
-0.0064121066,
-0.0035309847,
-0.0159759279,
-0.0055335509,
0.0044238395,
0.0014268195,
0.0050079776,
0.0040979926,
-0.0053968392,
-0.0016849804,
0.0018109786,
-0.0087289149,
-0.0146873444,
-0.0049901586,
-0.0047746855,
-0.0005550906,
0.0108180158,
-0.0025527067,
0.0028712801,
0.0132365692,
-0.0003551645,
-0.0077729342,
0.0029073916,
-0.0084913885,
-0.0087303510,
0.0104846517,
-0.0007503295,
-0.0022209187,
0.0141135231,
0.0125738326,
-0.0007245308,
0.0079241497,
0.0036874216,
0.0028364789,
0.0135910595,
0.0063218246,
0.0012604415,
0.0157940891,
0.0185413081,
0.0091380617,
0.0124889417,
0.0160188936,
0.0069196271,
0.0161393750,
0.0085615106,
0.0061161653,
0.0180352051,
0.0183667168,
0.0124162240,
0.0208556019,
0.0234844498,
0.0180510096,
0.0207387283,
0.0180737209,
0.0063250354,
0.0109043708,
0.0218370743,
0.0024586576,
0.0033577639,
0.0220160633,
0.0052854856,
0.0083712004,
0.0199634843,
0.0033263220,
0.0086706840,
0.0158020966,
0.0025821966,
0.0022783268,
0.0041571925,
-0.0031708558,
0.0034609009,
0.0052623861,
0.0006145327,
-0.0015187063,
0.0034876592,
0.0049521038,
-0.0103430878,
-0.0016991164,
-0.0020949654,
-0.0056221783,
0.0012609106,
-0.0110642426,
-0.0105035864,
0.0033938112,
-0.0075430414,
-0.0145500191,
-0.0069312491,
-0.0111553799,
-0.0186102614,
-0.0102529693,
-0.0083837444,
-0.0214429274,
-0.0070456164,
-0.0003647435,
-0.0190130398,
-0.0090368297,
-0.0016684064,
-0.0206457358,
-0.0112347603,
-0.0120427106,
-0.0200592652,
-0.0076129236,
-0.0014550060,
-0.0200600773,
-0.0120514426,
0.0025004875,
-0.0091636181,
-0.0077908537,
-0.0068347882,
-0.0185158625,
-0.0099661993,
-0.0050640311,
-0.0168106556,
-0.0130432174,
0.0021038773,
-0.0104206940,
0.0017402758,
0.0075954609,
-0.0116927009,
-0.0053601018,
0.0073844544,
-0.0111474926,
-0.0130666532,
0.0049642823,
-0.0100986464,
-0.0027383999,
0.0148475524,
-0.0004460462,
0.0005232607,
0.0172528084,
0.0018038701,
-0.0063266531,
0.0064416239,
-0.0005457014,
0.0008764941,
0.0073393313,
0.0006909097,
0.0041062939,
0.0146029191,
0.0061438940,
-0.0015726719,
0.0052698506,
0.0032974596,
0.0002895622,
0.0042612711,
-0.0024505474,
0.0017523749,
0.0112095885,
0.0043225740,
-0.0004206717,
0.0098955259,
0.0086226147,
-0.0039940975,
0.0054360945,
0.0023220279,
-0.0087357964,
0.0045901453,
0.0078985384,
-0.0083400607,
0.0035594858,
0.0131863058,
-0.0040622414,
0.0061338157,
0.0031996104,
-0.0108646359,
-0.0024293128,
0.0015169862,
-0.0080458168,
-0.0007405801,
0.0053528808,
-0.0007721399,
0.0053080767,
0.0059997430,
-0.0038876138,
-0.0018722529,
0.0030712320,
-0.0081876703,
-0.0136343678,
-0.0064362893,
-0.0075224158,
-0.0051329872,
0.0003492665,
-0.0085806344,
-0.0033111998,
0.0072844303,
-0.0040010908,
-0.0104323234,
-0.0031371254,
-0.0105898315,
-0.0174786504,
-0.0019532535,
-0.0050041638,
-0.0104183853,
0.0101669766,
0.0041109435,
-0.0117913578,
0.0093978196,
-0.0023341118,
-0.0110832732,
-0.0093640033,
-0.0184780471,
-0.0114456620,
-0.0059833820,
-0.0045118164,
-0.0086268475,
0.0010017750,
0.0062880036,
-0.0021803654,
-0.0058627869,
-0.0010084369,
-0.0111814775,
-0.0017473508,
0.0001884821,
-0.0075969957,
0.0021897780,
0.0077396743,
-0.0021073457,
0.0095684882,
0.0045313207,
-0.0079659382,
-0.0003515593,
0.0101866024,
-0.0052025164,
-0.0010425549,
0.0183207747,
0.0075626364,
0.0081837187,
0.0207008198,
0.0076877633,
0.0076732342,
0.0217552334,
0.0054358314,
-0.0000309757,
0.0169964172,
0.0105101280,
0.0031921789,
0.0154388053,
0.0071310415,
0.0094210878,
0.0212943442,
0.0134316357,
0.0054480042,
0.0227294508,
0.0188792925,
0.0093914932,
0.0205909126,
0.0138910674,
0.0086167138,
0.0239054821,
0.0130006215,
0.0034980932,
0.0243095718,
0.0167148672,
0.0031510312,
0.0186059456,
0.0153577682,
-0.0010189161,
0.0144445840,
0.0159618743,
-0.0018758011,
0.0138067473,
0.0191404894,
-0.0006579717,
0.0124042891,
0.0123588284,
-0.0036350533,
0.0089503955,
0.0058680358,
-0.0082763275,
-0.0029445675,
0.0052609034,
-0.0033013534,
-0.0014853937,
-0.0010795543,
-0.0082018981,
-0.0035453215,
-0.0012229163,
-0.0181561634,
-0.0152092054,
-0.0073768264,
-0.0163894668,
-0.0071632480,
-0.0025568728,
-0.0116358893,
-0.0078793485,
0.0002817497,
-0.0153662991,
-0.0159564875,
-0.0044044489,
-0.0154792564,
-0.0209863111,
-0.0003209451,
-0.0096695898,
-0.0098562520,
0.0086845439,
-0.0092984382,
-0.0134351179,
0.0037660366,
-0.0083308658,
-0.0168083254,
-0.0079555521,
-0.0109569859,
-0.0075174659,
0.0008261102,
-0.0001024222,
-0.0027856508,
0.0043172953,
0.0039734789,
-0.0021831261,
0.0014462848,
-0.0038736369,
-0.0088975653,
0.0016740024,
0.0036268970,
-0.0061318907,
0.0090786405,
0.0142872343,
0.0075767706,
0.0099099232,
0.0130173471,
0.0007072882,
0.0113986973,
0.0151940705,
-0.0074301655,
0.0027067538,
0.0242162887,
0.0041827275,
0.0048172832,
0.0220538527,
0.0051107882,
0.0083877789,
0.0156257935,
-0.0014615345,
0.0035122524,
0.0108963167,
-0.0031651719,
-0.0041198223,
0.0042297137,
0.0015028695,
0.0004846039,
0.0075414567,
-0.0031260825,
-0.0045225830,
0.0108630639,
0.0052889860,
-0.0062328880,
0.0014640624,
-0.0039873417,
-0.0022263990,
0.0023428982,
-0.0116261756,
-0.0111005120,
0.0002725913,
-0.0082151489,
-0.0160529017,
-0.0030485829,
-0.0061205775,
-0.0180826113,
-0.0026316047,
-0.0025808669,
-0.0193674415,
-0.0044778152,
-0.0007387059,
-0.0186457951,
-0.0105205122,
-0.0106296167,
-0.0205863267,
-0.0141768064,
-0.0102851717,
-0.0271936394,
-0.0156836789,
-0.0047290358,
-0.0172897670,
-0.0159164965,
-0.0054432843,
-0.0158781521,
-0.0113457441,
-0.0076883216,
-0.0195603073,
-0.0114135239,
-0.0030712273,
-0.0195676535,
-0.0098996870,
0.0001978331,
-0.0136031229,
-0.0066454895,
0.0036124368,
-0.0159370303,
-0.0088301012,
0.0079994034,
-0.0119087771,
-0.0154398046,
0.0083688479,
-0.0045999661,
-0.0063090241,
0.0093608312,
-0.0102209803,
-0.0105132805,
0.0043995418,
-0.0097234324,
-0.0109931231,
0.0000095684,
-0.0065154769,
-0.0018654416,
0.0093118083,
-0.0001874285,
-0.0023366045,
0.0038743676,
0.0026361379,
-0.0057414547,
-0.0007540322,
-0.0047344761,
-0.0055822423,
0.0100299362,
-0.0023370548,
-0.0046838606,
0.0147760017,
0.0094060292,
-0.0025760171,
0.0095753688,
0.0073049683,
0.0008747921,
0.0105897225,
0.0102234092,
-0.0031440952,
0.0132234339,
0.0182019100,
-0.0019031618,
0.0074012168,
0.0104890335,
0.0021418552,
0.0065887538,
0.0075990194,
-0.0022187545,
0.0090536512,
0.0140669402,
0.0042505176,
0.0061458773,
0.0153050488,
0.0076946146,
0.0083462503,
0.0133012943,
0.0047044745,
0.0076553901,
0.0157039054,
0.0046780827,
0.0092546428,
0.0170986857,
0.0089710969,
0.0067046699,
0.0165737942,
0.0056130071,
0.0044675465,
0.0187568199,
0.0081633758,
0.0018210013,
0.0163347628,
0.0137791019,
0.0002820629,
0.0185001604,
0.0097469129,
-0.0038210624,
0.0141881276,
0.0086561115,
-0.0106709879,
0.0002379932,
-0.0014796784,
-0.0041095531,
0.0012323891,
-0.0054475041,
-0.0069539137,
0.0038059640,
0.0030416993,
-0.0069778226,
-0.0066319057,
0.0018506718,
-0.0087730456,
-0.0063987784,
-0.0033110150,
-0.0093729822,
-0.0007510532,
-0.0012076434,
-0.0091130072,
-0.0004990667,
0.0018337835,
-0.0128082102,
-0.0078202365,
-0.0037650147,
-0.0151653765,
-0.0073933052,
0.0081875538,
-0.0069146743,
-0.0123040155,
0.0104033705,
-0.0017982431,
-0.0074096173,
0.0023443170,
-0.0099807745,
-0.0108437669,
0.0063628335,
-0.0085164253,
-0.0137945879,
0.0052967803,
-0.0003573710,
-0.0010663148,
0.0075444388,
0.0004554987,
-0.0023209492,
0.0140982857,
0.0055713444,
-0.0063109277,
0.0091873026,
0.0109507656,
0.0038401536,
0.0172650982,
0.0098328860,
0.0074691651,
0.0286335759,
0.0150325652,
0.0001238858,
0.0188233107,
0.0133848637,
-0.0011688601,
0.0111534856,
0.0149118267,
0.0010215953,
0.0193348192,
0.0213391967,
0.0000800158,
0.0158651527,
0.0210684445,
-0.0008087473,
0.0079122391,
0.0073602377,
-0.0024266967,
0.0048985248,
0.0082145045,
-0.0027409722,
0.0035997424,
0.0128868083,
-0.0007536385,
0.0041443906,
0.0072942022,
-0.0056871441,
0.0019579534,
0.0029080175,
-0.0079556126,
0.0002888581,
0.0052234861,
-0.0033180867,
0.0025824974,
0.0052712709,
-0.0113394493,
-0.0044785575,
0.0041365316,
-0.0161127262,
-0.0231760107,
-0.0016879292,
-0.0107038878,
-0.0132281715,
0.0017891640,
-0.0142073398,
-0.0121318279,
0.0020013461,
-0.0156967472,
-0.0223385561,
-0.0117208678,
-0.0183449686,
-0.0174352303,
-0.0102596115,
-0.0137577588,
-0.0097703915,
-0.0035481872,
-0.0077188266,
-0.0161528625,
-0.0074532740,
-0.0097932573,
-0.0188142024,
-0.0117146783,
-0.0150685431,
-0.0133101689,
-0.0002680753,
-0.0014765626,
-0.0109391948,
0.0026914231,
0.0035787690,
-0.0101510910,
-0.0038984001,
-0.0041915732,
-0.0190808419,
-0.0067823101,
0.0062561557,
-0.0126307374,
-0.0016388397,
0.0130839096,
-0.0067892447,
0.0021650258,
0.0053478130,
-0.0112861171,
-0.0040975953,
-0.0007061834,
-0.0129973069,
-0.0037943199,
0.0048053144,
0.0021662775,
0.0042025242,
0.0076764273,
0.0015650196,
0.0025743516,
0.0091473684,
-0.0041918033,
-0.0050271172,
0.0091665527,
0.0027832973,
0.0021812224,
0.0087443311,
0.0010175931,
0.0086659975,
0.0136822732,
-0.0008674938,
-0.0041719517,
0.0129062133,
0.0089738881,
-0.0042164330,
0.0098178443,
0.0063829888,
-0.0068956092,
0.0149693945,
0.0080462880,
-0.0092115393,
0.0106262919,
0.0090717385,
-0.0073590507,
0.0080644479,
0.0053242873,
-0.0024379608,
0.0059864465,
0.0068656057,
-0.0066950098,
0.0042042388,
0.0092553394,
-0.0026881862,
0.0033503494,
0.0050178329,
-0.0049036834,
0.0040158601,
0.0065349466,
-0.0115796402,
0.0011637064,
0.0109319380,
-0.0053689247,
0.0053638406,
0.0046855081,
-0.0120435786,
0.0009838194,
0.0049628620,
-0.0186469778,
-0.0158003587,
0.0068419836,
-0.0111793317,
-0.0074737063,
0.0029319385,
-0.0102781300,
-0.0074257241,
0.0047801086,
-0.0142758517,
-0.0169596709,
-0.0045668012,
-0.0149148609,
-0.0178533159,
-0.0051185214,
-0.0069390885,
-0.0055950112,
0.0011760343,
-0.0103774667,
-0.0117083723,
0.0018062531,
-0.0125139337,
-0.0166511815,
-0.0056101913,
-0.0120882727,
-0.0062711667,
0.0071666418,
-0.0054246318,
-0.0052553723,
0.0050321496,
-0.0032258967,
-0.0119593218,
0.0009453688,
-0.0067604729,
-0.0139618795,
0.0070844777,
0.0052852575,
-0.0070918761,
0.0126303537,
0.0056969193,
-0.0061697597,
0.0036246774,
-0.0009214517,
-0.0028558017,
0.0069664223,
0.0035026462,
0.0017941078,
0.0119932415,
0.0206427947,
0.0129709356,
0.0129445475,
0.0146542825,
0.0106695900,
0.0141333546,
0.0143368738,
0.0020289086,
0.0108693894,
0.0159056038,
0.0088658947,
0.0148295816,
0.0216706935,
0.0103880726,
0.0189765021,
0.0195105933,
0.0089448318,
0.0071630259,
0.0219719578,
0.0055187149,
0.0024914355,
0.0209781416,
0.0109463837,
0.0042790361,
0.0229273848,
0.0041141449,
0.0012987758,
0.0140786432,
0.0038386956,
0.0017223086,
0.0065410626,
-0.0007631670,
0.0028448720,
0.0101925768,
0.0014341294,
-0.0044526714,
0.0047925189,
0.0035491015,
-0.0065313121,
-0.0029371986,
-0.0052680988,
-0.0057558906,
0.0029706610,
-0.0068112295,
-0.0118789040,
-0.0031368549,
-0.0049240799,
-0.0134695405,
-0.0043034465,
-0.0110345874,
-0.0155967772,
-0.0088596195,
-0.0065844464,
-0.0224173535,
-0.0091210110,
-0.0041276226,
-0.0190332457,
-0.0129015455,
-0.0023895500,
-0.0202167928,
-0.0148100359,
-0.0114554055,
-0.0240041912,
-0.0097099654,
-0.0040593748,
-0.0154555850,
-0.0150111411,
0.0011564016,
-0.0074389391,
-0.0094726626,
-0.0024899687,
-0.0140574621,
-0.0102503188,
0.0050962986,
-0.0143703558,
-0.0143466620,
0.0013213140,
-0.0124407895,
-0.0035526161,
0.0073784548,
-0.0102853263,
-0.0016223163,
0.0123383105,
-0.0041490854,
-0.0046407967,
0.0074724364,
-0.0038620709,
-0.0067102634,
0.0144298449,
-0.0031864815,
-0.0060076173,
0.0157633442,
0.0056936741,
-0.0040399926,
0.0062604970,
0.0002643412,
0.0006406387,
0.0080976943,
-0.0033527997,
-0.0039239223,
0.0123485792,
0.0095718373,
0.0015910530,
0.0076895016,
0.0064601097,
0.0018318748,
0.0089359712,
0.0022726229,
-0.0064399303,
0.0074888347,
0.0051657162,
-0.0052821757,
0.0071514789,
0.0021404100,
-0.0045410455,
0.0114784800,
0.0040347599,
-0.0100069204,
0.0092400769,
0.0079079717,
-0.0073009692,
0.0023459345,
0.0079592373,
-0.0054160780,
0.0036684312,
-0.0003643243,
-0.0113713332,
-0.0002814293,
0.0015420247,
-0.0096026314,
0.0004009053,
0.0022971891,
-0.0049482156,
0.0022882128,
0.0054072333,
-0.0043601664,
-0.0036088102,
0.0038771660,
-0.0026886440,
-0.0072910408,
-0.0075104996,
-0.0087452047,
-0.0038112525,
-0.0002309828,
-0.0110090105,
-0.0061112088,
0.0046781059,
-0.0061548506,
-0.0090763280,
-0.0002105846,
-0.0084311217,
-0.0140130874,
0.0002224124,
-0.0108555853,
-0.0146756312,
0.0053122817,
-0.0012253583,
-0.0130139673,
0.0043409150,
-0.0022315616,
-0.0070782728,
0.0005294476,
-0.0116537698,
-0.0120495250,
-0.0014403713,
-0.0046056551,
-0.0094926571,
-0.0034271567,
-0.0011056996,
-0.0049182908,
-0.0046489243,
-0.0054676360,
-0.0151588758,
-0.0055901846,
-0.0044086399,
-0.0092657609,
-0.0017394365,
-0.0030186446,
-0.0049423343,
0.0049671200,
0.0017309468,
-0.0087470654,
0.0029423600,
0.0050146668,
-0.0077064550,
-0.0035483823,
0.0072936742,
-0.0005251922,
0.0035333023,
0.0130893327,
-0.0028345552,
0.0041226093,
0.0196136683,
0.0025093979,
-0.0011132485,
0.0101178279,
0.0049611651,
0.0056934427,
0.0135123190,
-0.0006083520,
0.0023048082,
0.0196985193,
0.0125617050,
0.0091531491,
0.0203622431,
0.0137410304,
0.0076890970,
0.0182935745,
0.0033610840,
0.0059692226,
0.0159758553,
0.0077370871,
0.0040915632,
0.0199742205,
0.0118917674,
0.0068231556,
0.0213839952,
0.0111268284,
0.0010608578,
0.0193244852,
0.0140585713,
-0.0013659280,
0.0165378228,
0.0136408443,
-0.0000211722,
0.0160401184,
0.0084694549,
-0.0038253074,
0.0079792636,
0.0067758942,
-0.0047893263,
-0.0007347905,
0.0022868139,
-0.0025045502,
0.0055994261,
0.0035027729,
-0.0082866065,
0.0000143309,
0.0058235503,
-0.0104179438,
-0.0050208503,
-0.0071957624,
-0.0128592681,
-0.0010563288,
-0.0065964782,
-0.0102901608,
-0.0016912092,
0.0028817025,
-0.0117418990,
-0.0070154252,
-0.0016115332,
-0.0135613065,
-0.0134315975,
-0.0047504581,
-0.0170781836,
-0.0099304691,
0.0103385616,
-0.0118913073,
-0.0097545208,
0.0005633669,
-0.0084908875,
-0.0066474401,
-0.0036526413,
-0.0155242011,
-0.0080783879,
0.0006402216,
-0.0053818193,
-0.0038194216,
0.0040263548,
-0.0002038530,
0.0012698295,
0.0036614926,
-0.0056603709,
-0.0080238730,
-0.0012861169,
-0.0008142599,
-0.0052627665,
0.0046395333,
0.0044504050,
0.0055540288,
0.0166796949,
0.0083120139,
0.0004863768,
0.0149372797,
0.0114467070,
-0.0079338262,
0.0047787977,
0.0110542597,
0.0014519161,
0.0131862406,
0.0143153835,
0.0090281684,
0.0213048831,
0.0190605931,
0.0027544587,
0.0078431228,
0.0146564357,
0.0033629364,
0.0091868993,
0.0108269602,
0.0054684132,
0.0110776741,
0.0137525564,
0.0009018377,
-0.0001513283,
0.0133234086,
0.0016941446,
0.0059617497,
0.0085257785,
-0.0026345134,
0.0055891164,
0.0125798676,
-0.0008831886,
0.0067814533,
0.0089937225,
-0.0012254200,
0.0041265697,
0.0083664525,
-0.0024666837,
-0.0078410851,
0.0087993145,
-0.0019317195,
-0.0118886698,
0.0063863960,
-0.0043309121,
-0.0101908799,
0.0044757696,
-0.0061727944,
-0.0120589742,
-0.0000772884,
-0.0050013112,
-0.0190474913,
-0.0101117594,
-0.0091486657,
-0.0123199839,
-0.0091420850,
-0.0082281940,
-0.0178988483,
-0.0024628569,
-0.0059149619,
-0.0219380688,
-0.0101672243,
-0.0064698565,
-0.0176584236,
-0.0045289476,
-0.0057609030,
-0.0140801435,
0.0013490015,
-0.0016363061,
-0.0188982207,
-0.0044941502,
0.0010856377,
-0.0190658532,
-0.0108241886,
-0.0001525316,
-0.0120882746,
0.0010068920,
0.0119482540,
-0.0103999153,
-0.0019949959,
0.0063996944,
-0.0091481246,
-0.0110931965,
-0.0041307905,
-0.0129290996,
-0.0065105837,
0.0062533072,
-0.0034549115,
-0.0018821442,
0.0090737157,
-0.0010353492,
-0.0016432947,
0.0062506325,
-0.0067547644,
-0.0021581543,
0.0092669651,
0.0006906757,
0.0025476138,
0.0192468259,
0.0115221608,
0.0109863020,
0.0155910896,
-0.0006995758,
-0.0010757872,
0.0209655333,
0.0022280491,
-0.0012695356,
0.0217592269,
0.0155058084,
0.0075979526,
0.0175865963,
0.0074022966,
0.0038785422,
0.0153190177,
0.0053144852,
-0.0040350673,
0.0104047749,
0.0080320043,
0.0035899421,
0.0068777865,
0.0086231548,
0.0071183275,
0.0116786733,
0.0081307432,
0.0036701872,
0.0062134215,
0.0096923541,
0.0021099905,
0.0061708274,
0.0086580385,
0.0032095090,
0.0107834321,
0.0133698806,
0.0023687668,
0.0061553400,
0.0109694153,
-0.0026932666,
-0.0042377133,
0.0069695194,
-0.0098262737,
-0.0062975828,
0.0155576151,
-0.0001379814,
-0.0063888547,
0.0154184923,
0.0030586366,
-0.0022319853,
0.0013881430,
-0.0098395254,
-0.0095370803,
0.0015226102,
-0.0147349099,
-0.0133026000,
-0.0024787229,
-0.0038986616,
-0.0115933558,
-0.0052075237,
-0.0087463548,
-0.0132261878,
-0.0084859766,
-0.0157655999,
-0.0179527923,
-0.0044707959,
-0.0087163141,
-0.0115071945,
-0.0020503611,
-0.0041859713,
-0.0083648665,
0.0023590743,
-0.0137515133,
-0.0224125795,
-0.0096229799,
-0.0073192636,
-0.0187179763,
-0.0120120822,
0.0024023033,
-0.0093835881,
-0.0024400121,
0.0030575003,
-0.0109449821,
-0.0067826454,
0.0010721409,
-0.0087364586,
-0.0070999120,
0.0019468511,
-0.0125485389,
-0.0035061529,
0.0067819571,
-0.0013554476,
-0.0087769991,
0.0090382956,
-0.0021150056,
-0.0021575356,
0.0060957642,
-0.0016651327,
0.0061001093,
0.0180211905,
-0.0007498995,
0.0063800164,
0.0238207653,
0.0112591172,
0.0075399792,
0.0180403907,
0.0091725737,
-0.0013129488,
0.0182414111,
0.0021153018,
-0.0041056788,
0.0227925628,
0.0163425487,
0.0011922212,
0.0226539467,
0.0159409586,
0.0040713958,
0.0148240281,
0.0029646766,
-0.0025711390,
0.0098854005,
0.0069104698,
-0.0040036561,
0.0057314360,
0.0106418682,
0.0031543630,
0.0092651099,
0.0088538127,
-0.0020453981,
0.0085796732,
0.0068799942,
-0.0029121700,
0.0042684283,
0.0071161869,
-0.0054746117,
0.0123223094,
0.0099217240,
-0.0075200084,
0.0076272893,
0.0111435857,
-0.0070846709,
-0.0067526884,
-0.0001335462,
-0.0114002461,
-0.0036485821,
0.0072812014,
-0.0136739481,
-0.0068446253,
0.0092013814,
-0.0079728030,
-0.0095951175,
-0.0022386261,
-0.0171521399,
-0.0113679199,
-0.0061163167,
-0.0155409258,
-0.0087323431,
0.0018619414,
-0.0064036064,
-0.0087381899,
-0.0031589558,
-0.0070690317,
-0.0091711814,
-0.0075672455,
-0.0147213992,
-0.0083215404,
0.0028165232,
-0.0002801137,
-0.0031596448,
0.0076033100,
0.0044708056,
-0.0046393643,
0.0046077771,
-0.0013847409,
-0.0202883147,
-0.0037514791,
-0.0014458143,
-0.0162729789,
0.0031901952,
0.0078610247,
-0.0053316308,
0.0092556728,
0.0117069148,
-0.0082963500,
0.0040515079,
0.0015883143,
-0.0056066802,
-0.0055430341,
-0.0016716808,
-0.0054815370,
0.0034637549,
0.0043110633,
-0.0059700301,
0.0007391593,
0.0107457340,
-0.0018088646,
-0.0037056264,
0.0033959085,
0.0005841083,
0.0067384187,
0.0076062004,
-0.0045129852,
0.0098154023,
0.0146312173,
-0.0024032060,
-0.0017395357,
0.0072881370,
-0.0005218926,
-0.0049488195,
0.0089448234,
-0.0031438158,
-0.0088463519,
0.0136005301,
0.0012414617,
-0.0090711620,
0.0090897484,
0.0047180494,
-0.0049154172,
0.0056549544,
-0.0022058976,
-0.0036899212,
0.0051307729,
-0.0002348992,
-0.0121494764,
0.0026312750,
0.0052607851,
-0.0039978563,
0.0046535311,
0.0029994184,
-0.0092321783,
0.0031392202,
0.0050434046,
-0.0118923848,
-0.0008067185,
-0.0018596125,
-0.0080724042,
0.0059562642,
0.0036912924,
-0.0141266836,
0.0011587404,
0.0080176247,
-0.0184039827,
-0.0125975981,
0.0015653730,
-0.0146029843,
-0.0061694207,
0.0056413598,
-0.0165216904,
-0.0078418478,
0.0040331460,
-0.0186723694,
-0.0144393081,
-0.0077421125,
-0.0173539501,
-0.0179057214,
-0.0048386967,
-0.0146222506,
-0.0117985290,
-0.0016390355,
-0.0125593264,
-0.0144285113,
-0.0044514905,
-0.0138306199,
-0.0169421379,
-0.0092457831,
-0.0157339238,
-0.0102156540,
0.0024149644,
-0.0104602939,
-0.0107153021,
0.0078785764,
-0.0081444159,
-0.0130624659,
-0.0010115510,
-0.0135977119,
-0.0207615942,
0.0013623504,
-0.0040553533,
-0.0132143227,
0.0091186212,
0.0032261447,
-0.0020468975,
0.0056153154,
-0.0001541371,
-0.0111391731,
0.0048433496,
0.0022336808,
-0.0060070069,
0.0024274029,
0.0106114699,
0.0108975647,
0.0146933468,
0.0087319715,
0.0063443067,
0.0163242128,
0.0148411645,
0.0039631194,
0.0105858399,
0.0133858211,
0.0123145441,
0.0177809261,
0.0241983533,
0.0135302404,
0.0237856712,
0.0273625012,
0.0094275791,
0.0101843113,
0.0237813592,
0.0080421045,
0.0029046359,
0.0221628696,
0.0122127589,
0.0116196554,
0.0298218541,
0.0120449802,
0.0053303405,
0.0211593211,
0.0082746819,
0.0028534571,
0.0120005561,
0.0043225950,
0.0035847772,
0.0145262443,
0.0059384163,
0.0034835218,
0.0113269985,
0.0028308074,
-0.0001264316,
0.0041399910,
0.0015138321,
-0.0042523174,
0.0064087678,
0.0002034944,
-0.0052350312,
0.0015124712,
0.0020640106,
-0.0058426159,
0.0023724560,
-0.0083339624,
-0.0133656077,
-0.0009818575,
0.0011119747,
-0.0230496004,
-0.0088218180,
-0.0025582281,
-0.0141045824,
-0.0109160980,
0.0005665435,
-0.0129240518,
-0.0063866535,
0.0037363172,
-0.0150530329,
-0.0093862824,
0.0032808878,
-0.0120493528,
-0.0095728850,
-0.0018631271,
-0.0062244590,
-0.0059935516,
0.0026203759,
-0.0097627044,
-0.0126660913,
0.0056171287,
-0.0054174387,
-0.0092148399,
0.0042175753,
-0.0069174552,
0.0014007149,
0.0145303039,
0.0013528878,
-0.0022593911,
0.0168249477,
0.0004717073,
-0.0034612548,
0.0080507053,
-0.0026542521,
-0.0142721282,
0.0136821140,
0.0061538033,
-0.0079984926,
0.0167728439,
0.0132158715,
-0.0015143630,
0.0151296053,
0.0076731229,
0.0012663250,
0.0137057351,
0.0092793256,
-0.0038504251,
0.0155604770,
0.0155357085,
-0.0007156137,
0.0091066565,
0.0052815164,
0.0011414865,
0.0084352801,
0.0067436765,
-0.0058574765,
0.0124490038,
0.0149273220,
0.0021505393,
0.0094758170,
0.0098323114,
-0.0002844779,
0.0083726207,
0.0092587592,
-0.0101953801,
0.0022829466,
0.0143975057,
-0.0070292088,
-0.0005226959,
0.0089356666,
-0.0063658794,
0.0003182052,
0.0087690661,
-0.0099135013,
-0.0028397650,
0.0046181078,
-0.0055234204,
-0.0020379974,
0.0028793197,
-0.0068973508,
-0.0030466812,
0.0062358780,
0.0034716118,
-0.0118676955,
0.0045242510,
-0.0043075248,
-0.0038795152,
-0.0024157804,
-0.0158270560,
-0.0060156807,
0.0016030420,
-0.0093202125,
-0.0116297454,
0.0017602510,
-0.0041578370,
-0.0085700508,
-0.0037992445,
-0.0098257251,
-0.0178936385,
-0.0091019794,
-0.0038840529,
-0.0237673596,
0.0004199615,
0.0042096325,
-0.0190011561,
-0.0018338305,
-0.0025115572,
-0.0184887704,
-0.0107930508,
-0.0172488838,
-0.0232591704,
-0.0090822792,
-0.0071256785,
-0.0181152448,
-0.0052410793,
-0.0077221105,
-0.0065038176,
-0.0095975241,
-0.0116036935,
-0.0178366024,
-0.0202565677,
-0.0084946947,
-0.0199378263,
-0.0115227085,
-0.0082404781,
-0.0113736838,
-0.0018000375,
0.0017560695,
-0.0164576601,
-0.0098025696,
-0.0024139306,
-0.0166500155,
-0.0130666178,
-0.0043184762,
-0.0105891917,
-0.0096451622,
0.0058200238,
-0.0022576682,
-0.0108358376,
0.0078157140,
-0.0010061102,
-0.0093028601,
0.0005165003,
-0.0033657507,
-0.0031001621,
0.0082769692,
-0.0012319268,
-0.0047617732,
0.0122619476,
0.0081715835,
-0.0029038968,
0.0067707142,
0.0061429776,
0.0003791049,
0.0077839331,
0.0033295085,
-0.0043780436,
0.0100248624,
0.0092112543,
-0.0004410261,
0.0144522041,
0.0124930516,
-0.0004664351,
0.0147532057,
0.0103387814,
-0.0053482847,
0.0076252776,
0.0133294882,
-0.0077345874,
0.0090309903,
0.0194233805,
-0.0036582653,
0.0086327055,
0.0145922126,
-0.0049038110,
0.0025894141,
0.0092020798,
-0.0072389957,
-0.0001450971,
0.0068165874,
-0.0009068454,
0.0030305819,
0.0114992205,
-0.0050783688,
-0.0027553551,
0.0079527255,
-0.0085918345,
-0.0107473144,
-0.0053773168,
-0.0148869921,
-0.0054136375,
-0.0011183512,
-0.0113872476,
-0.0039861444,
0.0103975423,
-0.0087353531,
-0.0065158312,
0.0052215857,
-0.0097956685,
-0.0136701027,
0.0013043350,
-0.0124557558,
-0.0099798404,
0.0122248158,
-0.0003837759,
-0.0076414547,
0.0063347258,
-0.0037620098,
-0.0071314112,
-0.0039604665,
-0.0121037243,
-0.0120085608,
0.0042752125,
0.0010390362,
0.0012644950,
0.0101852268,
0.0100409193,
0.0025079511,
0.0084760077,
0.0021633883,
-0.0045149201,
0.0021531570,
-0.0025805775,
-0.0038470710,
0.0080151875,
0.0053026113,
0.0067984215,
0.0189925544,
0.0188494027,
0.0065880460,
0.0151871089,
0.0208401196,
0.0035544010,
0.0045857430,
0.0205870718,
0.0088542784,
0.0179924183,
0.0273555778,
0.0094828308,
0.0201919042,
0.0281811208,
0.0073496746,
0.0079121832,
0.0127072670,
0.0063863965,
0.0099852663,
0.0165550262,
0.0125385839,
0.0168005042,
0.0242311340,
0.0148764867,
0.0110150771,
0.0155994724,
0.0088528721,
0.0047874041,
0.0129206311,
0.0039520571,
0.0059955819,
0.0153184077,
0.0019653821,
0.0018606952,
0.0119929202,
0.0019695472,
0.0003613205,
0.0067016925,
0.0025780536,
-0.0017335145,
0.0133524733,
0.0059188553,
-0.0089541785,
0.0050260937,
0.0033560465,
-0.0093709594,
0.0009025577,
-0.0045714397,
-0.0170084294,
-0.0009753997,
-0.0010380205,
-0.0104223769,
-0.0070673469,
-0.0033295525,
-0.0082194926,
-0.0027677803,
-0.0047678775,
-0.0147893364,
-0.0058492506,
-0.0034888103,
-0.0187774003,
-0.0136114890,
-0.0055119530,
-0.0175920129,
-0.0089066317,
-0.0047246264,
-0.0170090571,
-0.0046369475,
-0.0035980041,
-0.0205952097,
-0.0152874971,
-0.0065916367,
-0.0180520155,
-0.0168034527,
0.0005644942,
-0.0156685933,
-0.0089047952,
0.0098890625,
-0.0122480011,
-0.0170110613,
0.0000504723,
-0.0148343584,
-0.0199167524,
-0.0093115056,
-0.0216542818,
-0.0180199128,
-0.0002840023,
-0.0080259033,
-0.0082600387,
0.0023587125,
-0.0083883321,
-0.0093191890,
0.0000565567,
-0.0143892579,
-0.0140041430,
-0.0064338995,
-0.0101458887,
-0.0151019841,
0.0061514210,
-0.0023582322,
-0.0002487990,
0.0106254928,
-0.0082684997,
-0.0064208256,
0.0100359274,
0.0006142283,
-0.0149679184,
0.0082358019,
0.0094220079,
-0.0000772994,
0.0178457759,
0.0017585037,
-0.0050350567,
0.0095868632,
0.0026122758,
-0.0060735960,
0.0053766859,
0.0022327735,
0.0066991635,
0.0091830771,
0.0118498765,
0.0054434319,
0.0130585413,
0.0123832570,
0.0006465543,
0.0030831145,
0.0090958849,
-0.0059860470,
0.0055321450,
0.0016576671,
0.0013776144,
0.0127664767,
0.0120604699,
0.0052859252,
0.0096768253,
0.0141600007,
0.0044121929,
0.0020083175,
0.0126680629,
-0.0067376718,
-0.0011765816,
0.0155900456,
0.0020640970,
-0.0020053168,
0.0144038768,
0.0048523820,
-0.0016912604,
0.0057250084,
-0.0135308579,
-0.0104615223,
-0.0036556916,
-0.0140493400,
-0.0149765247,
-0.0024160049,
-0.0030473662,
-0.0075427797,
0.0028536327,
-0.0076174336,
-0.0092278132,
-0.0058879242,
-0.0081995307,
-0.0166049879,
-0.0077925986,
-0.0084910560,
-0.0096365130,
-0.0026489480,
-0.0090710809,
-0.0077256737,
0.0006116702,
-0.0076281959,
-0.0210051984,
-0.0089494810,
-0.0015984772,
-0.0165492520,
0.0007253329,
0.0009211153,
-0.0081227338,
0.0086263092,
0.0025486872,
-0.0079175429,
-0.0065322076,
0.0012169748,
-0.0103929173,
-0.0064199381,
-0.0008395381,
-0.0054120342,
0.0004793917,
0.0115734329,
0.0069710403,
-0.0011164132,
0.0139135532,
0.0035166855,
0.0050299265,
0.0134216379,
0.0026361207,
0.0099874102,
0.0220917165,
0.0079520214,
0.0105457362,
0.0235033929,
0.0095818322,
0.0160375107,
0.0218599383,
0.0093041267,
0.0121360095,
0.0262747109,
0.0153516894,
0.0047542746,
0.0287230983,
0.0254812986,
0.0040345527,
0.0267455392,
0.0145583684,
0.0088420874,
0.0228331219,
0.0093268594,
0.0026836512,
0.0205160007,
0.0165479146,
0.0057200044,
0.0173727255,
0.0124907829,
0.0094893742,
0.0158562977,
0.0072800489,
0.0010229638,
0.0082250135,
0.0106125381,
-0.0007999013,
0.0102573307,
0.0066807363,
-0.0029604321,
0.0132995285,
0.0072575351,
-0.0055288761,
0.0082943672,
0.0074265962,
-0.0093199266,
0.0065490985,
0.0040238355,
-0.0066411896,
0.0031795595,
0.0079301093,
-0.0066449791,
-0.0076900944,
-0.0002134918,
-0.0129473899,
-0.0092998287,
-0.0079912292,
-0.0202792138,
-0.0068348441,
-0.0004127703,
-0.0135481022,
-0.0093711931,
0.0042851493,
-0.0045386027,
-0.0070092753,
-0.0076372148,
-0.0152622461,
-0.0118406229,
-0.0106143411,
-0.0213131476,
-0.0120447008,
-0.0044099367,
-0.0048477389,
-0.0035841381,
0.0032431600,
-0.0037353032,
-0.0042812489,
0.0018473556,
-0.0077136671,
-0.0170912016,
-0.0020489998,
-0.0021533892,
-0.0143335834,
0.0084185023,
0.0042537199,
-0.0049183168,
0.0090209497,
-0.0008333019,
-0.0119400686,
-0.0031343931,
-0.0077849710,
-0.0096016200,
-0.0018430881,
-0.0035054670,
-0.0055459505,
0.0061699487,
0.0031642113,
-0.0029386375,
-0.0001037966,
0.0041472102,
-0.0011675558,
0.0010466436,
0.0006338577,
-0.0027785695,
0.0082154032,
0.0062801335,
-0.0031451131,
0.0082016932,
0.0081633506,
-0.0025647271,
-0.0010117200,
0.0040307008,
-0.0054596826,
0.0040154001,
0.0088802408,
-0.0022191266,
-0.0011577606,
0.0174164623,
-0.0004602872,
-0.0061258278,
0.0035874620,
-0.0035232264,
-0.0024541400,
0.0055006715,
-0.0081258062,
-0.0047681667,
0.0060797501,
0.0013574159,
-0.0054380493,
0.0017226865,
0.0033682883,
-0.0073297387,
0.0077702752,
-0.0024827768,
-0.0086610708,
0.0022217606,
-0.0010982431,
-0.0038212775,
0.0045578806,
-0.0030797916,
-0.0092119938,
0.0106048696,
0.0025891545,
-0.0113638816,
-0.0006651495,
-0.0010378691,
-0.0138013894,
-0.0049361791,
-0.0050650700,
-0.0181082636,
0.0016213143,
0.0041180006,
-0.0171324871,
-0.0073234369,
0.0026242903,
-0.0202571582,
-0.0143294632,
-0.0072958777,
-0.0198029466,
-0.0104833450,
-0.0058279610,
-0.0158078969,
-0.0057118014,
0.0013892560,
-0.0120643200,
-0.0113463979,
-0.0064351605,
-0.0140408240,
-0.0113587407,
-0.0052074734,
-0.0198222138,
-0.0072887675,
0.0059148907,
-0.0078980289,
-0.0031303163,
0.0044755852,
-0.0112762004,
-0.0074479347,
-0.0014910446,
-0.0199382678,
-0.0187697336,
0.0032368177,
-0.0086573269,
-0.0067715431,
0.0116333505,
0.0015042344,
-0.0039369399,
0.0120945945,
-0.0032010046,
-0.0086177513,
0.0023193695,
-0.0049272245,
-0.0027680197,
0.0086294403,
0.0037558551,
0.0091394363,
0.0213572849,
0.0117101315,
0.0067949025,
0.0117098736,
0.0106088910,
0.0042504463,
0.0093614068,
0.0088621909,
0.0095709777,
0.0198750012,
0.0182094090,
0.0146287670,
0.0240339246,
0.0262897611,
0.0084727388,
0.0163381733,
0.0191140417,
0.0067920373,
0.0059255809,
0.0182552096,
0.0040811324,
0.0158187579,
0.0299946982,
0.0102429111,
0.0135533223,
0.0212585442,
0.0095416550,
0.0065265866,
0.0086607337,
-0.0001610552,
0.0042796545,
0.0148706501,
0.0078897011,
0.0051884581,
0.0110838860,
0.0037199256,
0.0004175015,
0.0065053804,
-0.0057575954,
-0.0081915576,
0.0047061522,
0.0011469568,
-0.0003127575,
0.0075207087,
0.0026846528,
0.0031030353,
0.0108775767,
-0.0071912194,
-0.0168218445,
-0.0019946401,
-0.0039150054,
-0.0232243501,
-0.0071333563,
-0.0065258713,
-0.0169015750,
0.0020712097,
-0.0048815217,
-0.0176857393,
-0.0016349368,
-0.0037038301,
-0.0186025091,
-0.0121451588,
-0.0080721220,
-0.0103423987,
-0.0090168342,
-0.0074929558,
-0.0090249209,
-0.0037870465,
0.0047713914,
-0.0126186889,
-0.0107552307,
-0.0007061927,
-0.0101998299,
-0.0109113697,
-0.0029783933,
-0.0141124902,
0.0000314337,
0.0039935922,
-0.0029583620,
-0.0008584900,
0.0120779304,
-0.0070900032,
-0.0047463914,
0.0063487305,
-0.0064682057,
-0.0151167614,
0.0110899489,
0.0004672160,
-0.0070252810,
0.0152832745,
0.0087242406,
-0.0035379410,
0.0127740912,
-0.0004269084,
-0.0086784475,
0.0106862839,
0.0046579498,
-0.0095724985,
0.0092038056,
0.0110626407,
0.0036413383,
0.0140780965,
0.0068276925,
-0.0010409219,
0.0146210548,
0.0040752771,
-0.0047805654,
0.0030436355,
0.0079636211,
-0.0012172190,
0.0140329069,
0.0131473364,
-0.0003744469,
0.0217949022,
0.0129488856,
-0.0067232130,
0.0068252143,
0.0112299323,
-0.0106814373,
0.0011390921,
0.0099802706,
-0.0121424776,
0.0092745516,
0.0086043021,
-0.0069691744,
0.0035605722,
0.0072237519,
-0.0035723879,
0.0001530139,
0.0066083786,
-0.0086877057,
0.0012663093,
0.0075538037,
0.0034210484,
0.0010815802,
0.0028772745,
-0.0004077565,
-0.0019233976,
0.0007501882,
-0.0130825676,
-0.0083881747,
0.0021353746,
-0.0111256558,
-0.0059199324,
0.0010684003,
0.0026112529,
-0.0040254137,
0.0054629361,
-0.0084976871,
-0.0178908873,
-0.0025990750,
-0.0135606350,
-0.0292486213,
-0.0065229991,
0.0002415425,
-0.0148418974,
0.0008606615,
-0.0048716348,
-0.0146593293,
0.0008029721,
-0.0117979525,
-0.0192963928,
-0.0114130415,
-0.0087818326,
-0.0163766909,
-0.0070223082,
-0.0108209914,
-0.0121259028,
-0.0092271008,
-0.0083675105,
-0.0203516595,
-0.0130293164,
-0.0133652650,
-0.0180016384,
-0.0103783887,
-0.0027283260,
-0.0157351382,
-0.0005337410,
-0.0024780887,
-0.0096505526,
-0.0056582652,
-0.0073193237,
-0.0136840306,
-0.0099204490,
-0.0001335354,
-0.0148984799,
-0.0081028799,
0.0080746701,
-0.0035296208,
-0.0059315171,
0.0057403734,
0.0062965564,
-0.0024000746,
0.0087472880,
-0.0024303638,
0.0036750422,
0.0161685385,
0.0011807346,
-0.0027648122,
0.0102151129,
0.0096023493,
0.0013772224,
0.0111905066,
0.0090897605,
0.0055303574,
0.0153175294,
0.0088690147,
0.0059571546,
0.0110041918,
0.0121229310,
0.0005307310,
0.0123104025,
0.0114224283,
0.0004513006,
0.0211373270,
0.0107978601,
-0.0044305259,
0.0100188842,
0.0190292969,
-0.0040123872,
0.0053329621,
0.0157070179,
-0.0018652685,
0.0118605234,
0.0142692681,
-0.0071170162,
0.0016831437,
0.0104579367,
-0.0034022960,
-0.0042960639,
0.0072467565,
-0.0104014389,
-0.0010455264,
0.0087132100,
-0.0086968234,
-0.0080119921,
0.0007697217,
-0.0083951140,
-0.0106414519,
-0.0024890609,
-0.0212807693,
-0.0024544247,
0.0019735824,
-0.0126377642,
-0.0091567393,
0.0017289225,
-0.0107882461,
-0.0121673476,
-0.0041491697,
-0.0172428563,
-0.0192647073,
-0.0000040644,
-0.0127774011,
-0.0185478181,
0.0061366344,
-0.0012666378,
-0.0134813562,
0.0017377769,
-0.0072047669,
-0.0134058530,
0.0008812235,
-0.0140208798,
-0.0150244320,
0.0048850495,
-0.0005307775,
-0.0033033779,
0.0053339591,
0.0048839441,
-0.0017890383,
0.0046187458,
-0.0052224887,
-0.0063560521,
-0.0001697946,
0.0003238095,
-0.0017506902,
0.0088124638,
0.0092880698,
0.0029289965,
0.0168545898,
0.0129362205,
-0.0000966099,
0.0030728881,
0.0117967203,
-0.0040549058,
-0.0013918236,
0.0103327464,
0.0017471439,
0.0156281665,
0.0295696966,
0.0047713141,
0.0100848973,
0.0235295929,
0.0081451349,
0.0062936707,
0.0113837132,
0.0023178137,
0.0062391460,
0.0124782519,
0.0054929289,
0.0088472208,
0.0163068827,
0.0124156959,
0.0012349552,
0.0096264379,
0.0008707978,
-0.0018480537,
0.0054640928,
-0.0040245764,
0.0011112690,
0.0115250526,
0.0107729025,
0.0029783794,
0.0143236211,
0.0047572358,
-0.0000526040,
0.0077915029,
0.0007664375,
-0.0122708129,
0.0093390727,
0.0071365722,
-0.0085111652,
0.0093453769,
0.0094766086,
-0.0098105660,
0.0034382865,
0.0040141204,
-0.0104421638,
0.0016410031,
0.0018015758,
-0.0021930437,
0.0050761220,
0.0028155686,
-0.0016893457,
0.0069367816,
0.0058336654,
-0.0080025066,
-0.0100045912,
0.0010341885,
-0.0096449452,
-0.0150051340,
-0.0079836575,
-0.0102758277,
-0.0042559761,
0.0037511552,
-0.0073020142,
-0.0004971962,
0.0122885499,
-0.0066879741,
-0.0095827030,
0.0028811162,
-0.0098495176,
-0.0172260255,
0.0044286102,
-0.0076409699,
-0.0093833832,
0.0121848602,
0.0011302052,
-0.0151352780,
0.0061649871,
-0.0049370597,
-0.0152627341,
-0.0040292772,
-0.0077443561,
-0.0173944775,
0.0011813914,
-0.0009509086,
-0.0138029130,
0.0021054333,
-0.0026059852,
-0.0137107735,
0.0012632175,
-0.0094118193,
-0.0221801959,
-0.0033321159,
-0.0052267984,
-0.0108350301,
0.0032812445,
-0.0021204548,
-0.0047679390,
0.0119181080,
0.0018735726,
-0.0137777999,
0.0031493753,
0.0078584999,
-0.0132723823,
0.0010322635,
0.0111137666,
-0.0023971100,
0.0148473261,
0.0134955673,
-0.0031812137,
0.0099549759,
0.0097453166,
-0.0086264471,
0.0017691660,
0.0085233860,
0.0029534302,
0.0075326934,
0.0126223247,
0.0073961308,
0.0163483694,
0.0155563457,
0.0043751723,
0.0105546676,
0.0109371040,
0.0063018994,
0.0064517646,
0.0092946105,
0.0024637077,
0.0120928930,
0.0213479921,
0.0084626572,
0.0090285577,
0.0188320149,
0.0079792514,
0.0019059191,
0.0145953689,
-0.0012496605,
-0.0075753443,
0.0144789722,
0.0073330877,
0.0003584109,
0.0165677387,
0.0088178283,
-0.0018840609,
0.0095843542,
-0.0014030056,
-0.0093067363,
-0.0018230662,
-0.0013472266,
-0.0134090437,
-0.0064019072,
-0.0022119211,
-0.0047750701,
-0.0002244956,
-0.0071551641,
-0.0197338220,
-0.0075122574,
-0.0113149676,
-0.0249052495,
-0.0178386793,
-0.0156423468,
-0.0158235691,
-0.0082850140,
-0.0103659090,
-0.0152410343,
-0.0043150350,
-0.0076376321,
-0.0216431525,
-0.0167019311,
-0.0079983678,
-0.0221129116,
-0.0182228554,
-0.0071235565,
-0.0225283485,
-0.0123540312,
0.0019514367,
-0.0175652113,
-0.0133724688,
-0.0064909686,
-0.0151900994,
-0.0130516645,
-0.0087710377,
-0.0175469890,
-0.0126129016,
-0.0013870916,
-0.0049981987,
-0.0082358802,
0.0017757274,
-0.0012535420,
-0.0039231554,
-0.0004804225,
-0.0073126056,
-0.0094920695,
0.0011818033,
-0.0035502238,
-0.0054050335,
0.0124583468,
0.0100211529,
0.0107794348,
0.0191932283,
0.0119001269,
0.0004202843,
0.0210101809,
0.0148389908,
-0.0096006747,
0.0156785175,
0.0170203149,
0.0053149434,
0.0169175565,
0.0241378155,
0.0061446643,
0.0218501594,
0.0164243765,
-0.0008574451,
0.0068580615,
0.0110000353,
-0.0005454162,
0.0078253308,
0.0151442681,
0.0044128480,
0.0157180112,
0.0215975866,
0.0041501019,
0.0115261888,
0.0134627661,
-0.0016082764,
0.0083498163,
0.0088553559,
-0.0024699601,
0.0091949701,
0.0175286680,
0.0007330821,
0.0096650962,
0.0153995659,
0.0005185776,
0.0019815315,
0.0099645602,
-0.0038821939,
-0.0076403772,
0.0161161348,
-0.0034084741,
-0.0000689675,
0.0123107936,
-0.0013321317,
0.0029950626,
0.0006051534,
-0.0118111540,
-0.0140588954,
0.0044717831,
-0.0126676615,
-0.0121655418,
0.0013973615,
0.0044967970,
0.0005453555,
0.0049651340,
-0.0016809197,
-0.0007698117,
0.0077567534,
-0.0093098488,
-0.0179512966,
-0.0007935311,
-0.0064218999,
0.0002245738,
0.0040010368,
0.0025001063,
0.0035457697,
0.0148579152,
0.0069304458,
-0.0124792894,
0.0032868783,
0.0026433724,
-0.0117364172,
0.0017895168,
0.0067411079,
-0.0024528827,
0.0104148407,
0.0154434796,
-0.0011975138,
0.0051733623,
0.0035056071,
-0.0074294116,
-0.0025029513,
-0.0016752742,
-0.0077387081,
0.0006947326,
0.0112990746,
0.0013460529,
0.0055267597,
0.0095775947,
0.0043952744,
0.0044791885,
0.0023503762,
-0.0045818426,
0.0001063474,
0.0116288383,
-0.0032412065,
0.0025605061,
0.0134977931,
0.0062076286,
0.0118175196,
0.0150105823,
-0.0000436786,
0.0015152562,
0.0135725401,
-0.0024670679,
-0.0057113795,
0.0132247470,
0.0055331104,
0.0002489185,
0.0127462028,
0.0058078947,
0.0024924146,
0.0094931656,
0.0008157291,
-0.0032066675,
0.0074937148,
-0.0027132430,
-0.0066610118,
0.0021900581,
0.0022911287,
-0.0008460149,
0.0082360012,
0.0073449495,
-0.0045638499,
0.0045907022,
0.0014075693,
-0.0021050530,
-0.0005148264,
-0.0044008517,
-0.0105015924,
0.0071032057,
0.0047051040,
-0.0074605555,
-0.0006065681,
0.0062059327,
-0.0119698923,
-0.0045174770,
-0.0043472499,
-0.0198159460,
-0.0086148493,
0.0064567951,
-0.0173165016,
-0.0093716122,
0.0044917841,
-0.0139518129,
-0.0108956778,
-0.0087569477,
-0.0217104424,
-0.0194056407,
-0.0079601742,
-0.0216234829,
-0.0177007727,
-0.0039725089,
-0.0146252699,
-0.0151935704,
-0.0076451330,
-0.0162791722,
-0.0154873282,
-0.0071736975,
-0.0230582990,
-0.0133907432,
-0.0027143231,
-0.0113495123,
-0.0129941572,
0.0011226635,
-0.0120846378,
-0.0119851176,
0.0003449186,
-0.0197786633,
-0.0195076652,
-0.0014973443,
-0.0131748021,
-0.0170034077,
0.0065278076,
-0.0029664382,
-0.0066156830,
0.0054859188,
-0.0073632663,
-0.0142712276,
0.0000609525,
-0.0116505278,
-0.0115045886,
-0.0035949792,
-0.0060289172,
-0.0003202518,
0.0138465073,
0.0074663595,
0.0006804717,
0.0081696790,
0.0113463113,
0.0045423596,
0.0045516733,
-0.0035827223,
0.0000168962,
0.0124803409,
0.0110994149,
0.0028320912,
0.0157787018,
0.0133359199,
0.0046852785,
0.0083571728,
0.0090694604,
-0.0031092847,
0.0040821903,
0.0115479007,
-0.0026318985,
0.0106109455,
0.0213076472,
0.0037813175,
0.0110119432,
0.0151568642,
0.0024699415,
0.0057564671,
0.0002434604,
-0.0061555337,
-0.0033183806,
0.0049565728,
0.0036959897,
0.0041790931,
0.0080477232,
0.0064151636,
0.0045803962,
0.0116193406,
-0.0020477327,
-0.0080645103,
0.0029265510,
-0.0022210688,
-0.0002844923,
0.0055131689,
-0.0027339256,
0.0050820974,
0.0128669711,
-0.0004064534,
-0.0084224259,
0.0019339622,
-0.0048453575,
-0.0140452702,
-0.0031467620,
-0.0041316571,
-0.0119498800,
0.0077681839,
0.0039544948,
-0.0113673992,
0.0074575450,
0.0018824867,
-0.0109253740,
-0.0048266486,
-0.0082570584,
-0.0088291029,
0.0009386495,
-0.0042323577,
-0.0064626643,
0.0033522490,
0.0092054643,
-0.0003116474,
-0.0024198431,
0.0024561633,
-0.0040236060,
-0.0024946500,
-0.0001426926,
-0.0083757648,
0.0023793678,
0.0094884271,
-0.0020813243,
0.0050599803,
0.0105576776,
0.0000024005,
-0.0001480923,
0.0079402477,
-0.0072249635,
-0.0086140707,
0.0118080042,
0.0000255836,
-0.0021945953,
0.0153549146,
0.0019727573,
-0.0007084280,
0.0154358996,
-0.0025672826,
-0.0089561678,
0.0049831420,
0.0027702379,
-0.0088243475,
0.0047130883,
0.0033772220,
0.0030306131,
0.0156435557,
0.0060392087,
-0.0036637250,
0.0180751011,
0.0079069529,
-0.0016656672,
0.0128355483,
-0.0006794812,
0.0012214814,
0.0136967059,
0.0029256516,
-0.0031321777,
0.0153416283,
0.0080453036,
0.0006699569,
0.0109297410,
0.0057966593,
-0.0040273573,
0.0135012828,
0.0074343160,
-0.0127765527,
0.0114269722,
0.0075831832,
-0.0035868241,
0.0041159503,
0.0053313975,
-0.0051427754,
0.0082609635,
0.0013569527,
-0.0036592071,
-0.0010752039,
0.0066809952,
0.0013734367,
0.0087315626,
0.0082764877,
0.0029347888,
0.0115473522,
0.0125187635,
-0.0040640375,
-0.0011259892,
0.0021000854,
-0.0049143583,
-0.0002244482,
0.0025533433,
-0.0004115887,
0.0069855810,
0.0090970397,
-0.0066556390,
-0.0081249727,
0.0044186078,
-0.0109012881,
-0.0201722085,
-0.0001924058,
-0.0032570395,
-0.0053887833,
0.0108647943,
-0.0048242491,
-0.0069661234,
0.0001603320,
-0.0118943565,
-0.0191571042,
-0.0152275525,
-0.0181752965,
-0.0149792563,
-0.0025254078,
-0.0072425306,
-0.0060641952,
-0.0005004756,
-0.0017520625,
-0.0163280852,
-0.0102122147,
-0.0113091944,
-0.0207294188,
-0.0124107478,
-0.0165909640,
-0.0157400426,
-0.0019330897,
-0.0056056352,
-0.0117760673,
-0.0010336558,
-0.0072577088,
-0.0167575460,
-0.0063444558,
-0.0063341754,
-0.0180005506,
-0.0095544979,
0.0014581579,
-0.0110536488,
-0.0035188445,
0.0028759390,
-0.0088336151,
0.0000027523,
0.0045312131,
-0.0158546716,
-0.0031994351,
0.0023970064,
-0.0019348755,
-0.0028956702,
0.0066529401,
0.0082701175,
0.0087512173,
0.0134889558,
0.0040814672,
0.0020418733,
0.0101267928,
0.0059442292,
-0.0034451634,
0.0091051478,
0.0031191199,
0.0048400378,
0.0153829986,
0.0009122067,
0.0095594311,
0.0230626799,
0.0118790641,
-0.0018915345,
0.0126622040,
0.0116577167,
-0.0039244737,
0.0124475174,
0.0086230142,
-0.0016136752,
0.0161787271,
0.0173744708,
-0.0001570981,
0.0083995126,
0.0135508040,
-0.0077077211,
0.0055049416,
0.0042967713,
-0.0103243757,
0.0041140588,
0.0076043122,
-0.0048105279,
0.0015654414,
0.0049477401,
-0.0093137994,
-0.0023492600,
-0.0065289512,
-0.0208726563,
-0.0068200650,
0.0002645353,
-0.0131367715,
-0.0086644972,
0.0034832943,
-0.0138418321,
-0.0029383604,
-0.0005579462,
-0.0213816557,
-0.0123169795,
-0.0013088589,
-0.0205703434,
-0.0173566882,
0.0021377010,
-0.0119588803,
-0.0096836649,
0.0007874409,
-0.0155239254,
-0.0104453061,
-0.0004582294,
-0.0169060789,
-0.0150523279,
-0.0013762086,
-0.0049085543,
-0.0040968610,
0.0065596951,
0.0042602494,
0.0011040317,
0.0111846961,
0.0004955225,
-0.0067800768,
-0.0012383418,
-0.0079255132,
-0.0073306384,
0.0080280304,
-0.0035633824,
0.0023932790,
0.0164821781,
0.0128176827,
0.0084489910,
0.0136450538,
0.0116092050,
-0.0008198331,
0.0084862411,
0.0089136241,
-0.0064811409,
0.0123006646,
0.0267715119,
0.0055757873,
0.0147249829,
0.0210834183,
0.0086833639,
0.0156183410,
0.0092785731,
0.0010722571,
0.0115933735,
0.0142845316,
0.0091867140,
0.0123389009,
0.0203780420,
0.0204859320,
0.0154907256,
0.0182085223,
0.0099209957,
0.0092168571,
0.0138376970,
0.0006599458,
-0.0003544138,
0.0145591656,
0.0051940689,
0.0088781789,
0.0155488448,
0.0045267958,
0.0063497890,
0.0167122409,
0.0020947258,
-0.0036323189,
0.0141064841,
0.0069680256,
-0.0068560736,
0.0104795806,
0.0045655835,
-0.0067690392,
0.0109443013,
0.0021490580,
-0.0091700312,
0.0025753258,
-0.0012827867,
-0.0063160011,
0.0034816372,
-0.0059387330,
-0.0077016158,
0.0039621610,
0.0056943716,
-0.0095623536,
-0.0037796411,
0.0005559445,
-0.0046118381,
-0.0061253645,
-0.0084239636,
-0.0145137198,
-0.0051876623,
-0.0041968892,
-0.0139859514,
-0.0022527128,
0.0039411965,
-0.0084232390,
-0.0054299012,
0.0012606335,
-0.0124138352,
-0.0133894989,
0.0031041636,
-0.0151965525,
-0.0142890178,
0.0110690659,
-0.0005646553,
-0.0125608975,
0.0076286588,
-0.0066128881,
-0.0103346668,
0.0018520297,
-0.0125155952,
-0.0196340103,
0.0028280457,
-0.0045839343,
-0.0095269820,
0.0030157787,
-0.0031014159,
-0.0094367079,
0.0031711967,
-0.0045974911,
-0.0184071325,
-0.0031501604,
-0.0112877926,
-0.0135137243,
0.0027671319,
-0.0050540324,
-0.0105179194,
0.0125171691,
0.0017535413,
-0.0105553325,
0.0072235046,
0.0051175831,
-0.0081414199,
0.0071072923,
0.0042202785,
-0.0093088895,
0.0156838149,
0.0118622361,
-0.0098668793,
0.0049297330,
0.0085811643,
-0.0036862495,
0.0018513197,
-0.0000630199,
-0.0036016628,
0.0089727184,
0.0111755375,
0.0013820607,
0.0110036219,
0.0175068770,
0.0073311608,
0.0050834892,
0.0071650203,
0.0007340814,
0.0021904020,
0.0025584525,
-0.0109710908,
0.0030192127,
0.0137438830,
0.0000516996,
0.0081813065,
0.0159362536,
0.0052899006,
0.0046661715,
0.0134149306,
-0.0045405319,
-0.0106015513,
0.0104026226,
-0.0061701331,
-0.0065845884,
0.0039574630,
-0.0027368809,
-0.0031226266,
0.0084344754,
-0.0023882422,
-0.0123496652,
-0.0007851293,
-0.0069175418,
-0.0143222492,
-0.0144525161,
-0.0116914418,
-0.0127181699,
0.0005068851,
-0.0049744458,
-0.0158580057,
-0.0081277546,
-0.0067472784,
-0.0195196848,
-0.0153341722,
-0.0145011963,
-0.0193890166,
-0.0045521175,
-0.0047742971,
-0.0148621574,
-0.0003862190,
-0.0043708584,
-0.0176738501,
-0.0134014357,
-0.0107927425,
-0.0214330871,
-0.0092907082,
-0.0006543207,
-0.0195668489,
-0.0066731935,
0.0111541450,
-0.0051817605,
-0.0061649336,
0.0018981512,
-0.0148651367,
-0.0054523889,
-0.0038412362,
-0.0142406765,
-0.0091006719,
-0.0004120140,
-0.0015458114,
0.0003995686,
0.0053811772,
-0.0028119399,
-0.0015512238,
0.0046732840,
-0.0004484638,
-0.0068501597,
0.0035005433,
0.0010749798,
0.0022882710,
0.0095907645,
0.0038760230,
0.0107764537,
0.0185844898,
0.0070662703,
-0.0047338498,
0.0141811874,
0.0133455805,
-0.0051141479,
0.0074558449,
0.0157315359,
0.0018933220,
0.0144781750,
0.0180958696,
-0.0014633778,
0.0121523291,
0.0171913393,
-0.0051206811,
0.0063095680,
0.0128947422,
-0.0038492132,
