Filename,STFMK-20201105-LW19-1935_20201202_123911_004.dat
0.0051657157,
0.0116454195,
-0.0046066158,
0.0097554168,
0.0123576112,
-0.0057124030,
-0.0003522193,
0.0091418214,
-0.0066958875,
0.0006733284,
0.0061698668,
-0.0059344517,
0.0042937458,
0.0164521895,
-0.0025481954,
0.0044257590,
0.0129872384,
-0.0065283389,
0.0016447373,
0.0126670729,
-0.0090042911,
-0.0077667874,
0.0127603253,
0.0000793851,
-0.0010952663,
0.0125584863,
-0.0059803715,
0.0004761912,
0.0089741824,
-0.0105799623,
-0.0122804176,
0.0049006408,
-0.0028806902,
-0.0039551496,
0.0012618694,
0.0032393497,
0.0028574504,
0.0028023683,
-0.0027666804,
-0.0043877731,
0.0028494829,
-0.0047267256,
-0.0132693518,
-0.0001960160,
-0.0000863711,
-0.0015550706,
0.0125273960,
0.0026537804,
0.0007795881,
0.0144541645,
0.0084941322,
-0.0116081424,
-0.0020580369,
0.0044037085,
-0.0093075819,
0.0048169130,
0.0118823340,
-0.0027521984,
0.0106856236,
0.0175170824,
-0.0041508544,
0.0015623054,
-0.0005048524,
-0.0137910750,
-0.0034470370,
-0.0014358053,
-0.0054000202,
0.0039562383,
0.0126022287,
0.0077987746,
0.0100740930,
0.0067126076,
-0.0019942354,
-0.0011284790,
0.0006107199,
-0.0070864670,
-0.0034436756,
0.0108722337,
0.0099839810,
0.0081230495,
0.0160358269,
0.0088612763,
0.0098649114,
0.0142708430,
0.0024828522,
-0.0039754286,
0.0193054564,
0.0080341250,
-0.0025617846,
0.0195438396,
0.0186913777,
0.0043977275,
0.0160524547,
0.0082968259,
-0.0004123001,
0.0124063734,
0.0019500275,
-0.0076746610,
0.0087869167,
0.0112219714,
0.0039746794,
0.0147880446,
0.0126876393,
0.0070282090,
0.0139296902,
0.0126720956,
-0.0022089290,
0.0045312997,
0.0066339569,
0.0006549163,
0.0068238354,
0.0034971917,
-0.0006927786,
0.0132995397,
0.0133892195,
-0.0011426716,
0.0042188209,
0.0072148112,
-0.0048971958,
-0.0013356482,
0.0080030514,
-0.0101740612,
-0.0079191001,
0.0137724504,
-0.0031854564,
-0.0159027688,
0.0018602842,
-0.0100372080,
-0.0164953228,
-0.0060192412,
-0.0234611724,
-0.0239257868,
-0.0056757331,
-0.0146102449,
-0.0218732655,
-0.0004878564,
-0.0080584474,
-0.0162660740,
-0.0077549834,
-0.0184478629,
-0.0268452577,
-0.0113449702,
-0.0230644736,
-0.0269675739,
-0.0029465647,
-0.0104189282,
-0.0131644672,
0.0022811992,
-0.0103049353,
-0.0187555458,
-0.0021329555,
-0.0120414346,
-0.0273968000,
-0.0111513156,
-0.0074941474,
-0.0225611180,
0.0030845122,
0.0017897203,
-0.0128721343,
0.0076522315,
0.0022858528,
-0.0133792171,
-0.0056006424,
-0.0083041741,
-0.0147117916,
-0.0031386735,
0.0002812684,
-0.0062688622,
0.0098835267,
0.0148327891,
0.0025863003,
0.0057106372,
0.0104770986,
0.0009865559,
0.0072449893,
0.0024755450,
-0.0044734925,
0.0125963446,
0.0179330893,
0.0075317984,
0.0169740245,
0.0225976016,
0.0110435765,
0.0132939266,
0.0155738452,
-0.0011654504,
0.0019310273,
0.0158636011,
-0.0005619456,
0.0028975150,
0.0239912085,
0.0115068676,
0.0049326173,
0.0164469164,
0.0039115399,
0.0017151748,
0.0065557263,
-0.0088815233,
-0.0082535539,
-0.0004117079,
-0.0002363110,
-0.0031387857,
0.0046859710,
0.0003249245,
-0.0019691209,
0.0039617619,
-0.0021802189,
-0.0093791382,
-0.0036476250,
-0.0092963446,
-0.0110245682,
-0.0027362558,
-0.0052291891,
-0.0102736996,
0.0022876896,
0.0002101548,
-0.0138558336,
-0.0056866040,
-0.0050824457,
-0.0207861997,
-0.0115809031,
-0.0085317520,
-0.0261742733,
-0.0052109868,
0.0021145020,
-0.0193840843,
-0.0098295677,
-0.0003290189,
-0.0160796829,
-0.0115871252,
-0.0136941448,
-0.0203707293,
-0.0110581201,
-0.0070276349,
-0.0205089226,
-0.0062009236,
0.0013418315,
-0.0012650633,
-0.0056609656,
0.0014303515,
-0.0082616974,
-0.0057684463,
-0.0016067035,
-0.0119416835,
-0.0064630043,
0.0033990606,
-0.0009054705,
0.0051628291,
0.0118527859,
0.0005784504,
-0.0013578065,
0.0062961183,
-0.0059592840,
-0.0153497327,
0.0040367632,
0.0034209625,
-0.0080475099,
0.0124500357,
0.0097284354,
-0.0015167268,
0.0141570698,
0.0082798265,
-0.0079091229,
0.0032700528,
0.0044829487,
-0.0074758292,
0.0029359143,
0.0073077553,
-0.0028257919,
0.0131517872,
0.0145180607,
-0.0036919760,
0.0093395598,
0.0128530897,
-0.0018152542,
0.0087919477,
0.0074549071,
-0.0025156375,
0.0129235396,
0.0127374604,
-0.0037385523,
0.0137856193,
0.0171410758,
-0.0016377091,
0.0110887662,
0.0151065188,
-0.0029169577,
0.0085092373,
0.0112344883,
-0.0095338076,
0.0114965271,
0.0201266073,
-0.0013217519,
0.0064443238,
0.0161646754,
0.0023848026,
0.0079120845,
0.0107371602,
-0.0018272903,
0.0048867390,
0.0104540735,
0.0047842278,
0.0104752816,
0.0137555692,
0.0047582258,
0.0115506900,
0.0192272943,
0.0064575817,
0.0017214811,
0.0082422448,
0.0038887877,
0.0049409866,
0.0120500615,
0.0019234836,
0.0080396812,
0.0211458541,
0.0023785934,
-0.0064434949,
0.0072717397,
-0.0016401864,
-0.0175514743,
-0.0013633184,
-0.0035334600,
-0.0082516307,
0.0093318531,
0.0056856801,
-0.0105147986,
0.0053316085,
-0.0041697281,
-0.0122822644,
-0.0092263902,
-0.0135837141,
-0.0156706404,
-0.0077527580,
-0.0033448543,
-0.0093419738,
-0.0045191594,
-0.0056910021,
-0.0144474506,
-0.0086702416,
-0.0105510382,
-0.0166643094,
-0.0083447052,
-0.0077959392,
-0.0112128239,
-0.0026922454,
0.0004595750,
-0.0120315757,
-0.0041410029,
-0.0019689573,
-0.0128246201,
-0.0116279535,
-0.0044948417,
-0.0195402075,
-0.0114189889,
0.0043829861,
-0.0149960667,
-0.0075831567,
0.0038115659,
-0.0080839330,
-0.0012069002,
0.0058943075,
-0.0107251815,
-0.0054941494,
0.0040728715,
0.0015527855,
-0.0020526170,
0.0012325124,
-0.0010769566,
0.0048478944,
0.0106250942,
0.0005598010,
-0.0048496663,
0.0061786729,
0.0029521803,
-0.0018955603,
0.0059383558,
0.0055423244,
0.0084219677,
0.0156500004,
0.0045777312,
0.0057270406,
0.0164873879,
0.0078246146,
-0.0072034886,
0.0024176443,
0.0024219335,
-0.0079213306,
0.0041251048,
0.0054799905,
-0.0114458287,
0.0063818255,
0.0115393614,
-0.0071900226,
-0.0001773704,
0.0026660450,
-0.0124936001,
-0.0021278632,
-0.0012037043,
-0.0151197277,
-0.0086671598,
0.0036486965,
-0.0124615729,
-0.0049829036,
-0.0010098908,
-0.0152723212,
-0.0079665352,
-0.0046124407,
-0.0228052400,
-0.0121995471,
-0.0031937691,
-0.0170469005,
-0.0099121360,
-0.0044105384,
-0.0187102854,
-0.0068420637,
-0.0062745670,
-0.0276090913,
-0.0205963124,
-0.0039402554,
-0.0257629342,
-0.0213278569,
-0.0057472540,
-0.0147125507,
-0.0069602635,
0.0025590986,
-0.0155818649,
-0.0158079397,
-0.0036508949,
-0.0212077238,
-0.0194124375,
-0.0099384803,
-0.0165953599,
-0.0095099825,
0.0012658024,
-0.0027226584,
-0.0039955396,
0.0026394799,
-0.0043344325,
-0.0085021639,
-0.0045777867,
-0.0106760198,
-0.0107185086,
-0.0001678689,
-0.0009503679,
-0.0008204406,
0.0181718860,
0.0098901941,
0.0038307521,
0.0108131124,
0.0048486087,
-0.0071682739,
0.0057327766,
-0.0013838084,
-0.0139796417,
0.0070306631,
0.0168719571,
0.0051471055,
0.0151361441,
0.0183208082,
0.0114668123,
0.0208274070,
0.0119280498,
0.0013008289,
0.0104827248,
0.0116698900,
0.0064420053,
0.0093528759,
0.0169613007,
0.0152455829,
0.0126956394,
0.0159914643,
0.0066942666,
0.0127078500,
0.0122541338,
0.0016140128,
0.0055840863,
0.0149343554,
0.0121040912,
0.0204139668,
0.0201174766,
0.0124652237,
0.0151527906,
0.0223245844,
0.0087578697,
-0.0037861473,
0.0153589724,
0.0061414954,
0.0021133784,
0.0161930323,
0.0052835206,
0.0040370268,
0.0220907703,
0.0104736052,
0.0051406249,
0.0135904001,
0.0024471118,
0.0049995212,
0.0123010073,
0.0056664390,
-0.0023081601,
0.0088795451,
0.0113649992,
0.0048427670,
0.0071232063,
0.0069882390,
0.0008996061,
0.0068709115,
-0.0021251997,
-0.0058069536,
0.0007906187,
0.0027105846,
-0.0093016243,
0.0050260322,
0.0020498396,
0.0001358277,
0.0040091975,
0.0042412193,
-0.0106727295,
0.0001288668,
0.0030069826,
-0.0147619359,
-0.0085801994,
0.0084081655,
-0.0021668125,
-0.0027762149,
0.0086168051,
-0.0055219051,
-0.0035225782,
0.0045380592,
-0.0122052254,
-0.0180042945,
-0.0012969224,
-0.0058530476,
-0.0073511126,
0.0045036669,
-0.0048916917,
-0.0058868583,
0.0058452371,
-0.0064389594,
-0.0130348057,
-0.0001529083,
-0.0124968542,
-0.0080973506,
0.0049606161,
-0.0100387335,
-0.0070467410,
0.0103851929,
-0.0021975378,
-0.0078741731,
0.0061316984,
-0.0020500086,
-0.0056617004,
0.0077662515,
-0.0010510862,
-0.0097667929,
0.0203262623,
0.0124698821,
-0.0044450127,
0.0139403017,
0.0106718447,
0.0029325667,
0.0126224281,
0.0019277817,
-0.0029657702,
0.0133240540,
0.0085698962,
0.0018531352,
0.0150659550,
0.0133241098,
0.0108707426,
0.0182463713,
0.0131397741,
0.0062967143,
0.0131172705,
0.0094973631,
0.0025203177,
0.0083812075,
0.0095077464,
0.0050659520,
0.0174723063,
0.0149317505,
0.0036166478,
0.0126880370,
0.0124416584,
-0.0054021976,
-0.0003429070,
0.0088342177,
-0.0048228647,
0.0004930588,
0.0138252033,
0.0004688263,
0.0014059477,
0.0107600614,
-0.0030456930,
-0.0031049261,
-0.0006378233,
-0.0096637784,
-0.0093433456,
-0.0045112842,
-0.0120588634,
-0.0089143459,
0.0010044130,
-0.0051671444,
-0.0173786245,
-0.0090025160,
-0.0143040922,
-0.0164200664,
-0.0157995410,
-0.0238123126,
-0.0197566561,
-0.0050320262,
-0.0131422803,
-0.0149249323,
-0.0066040568,
-0.0090526901,
-0.0190216377,
-0.0101460340,
-0.0155217592,
-0.0247339755,
-0.0082136840,
-0.0052198092,
-0.0250960439,
-0.0050434773,
-0.0014586081,
-0.0164374262,
-0.0052332110,
-0.0079762302,
-0.0212026238,
-0.0072044851,
-0.0099059865,
-0.0167292524,
-0.0089703342,
-0.0044691148,
-0.0061671319,
0.0004592972,
0.0019467704,
-0.0041037593,
-0.0010166269,
0.0049858689,
-0.0052146795,
-0.0057959934,
-0.0001459052,
-0.0049568946,
0.0007111073,
0.0076512182,
-0.0013705511,
0.0109267365,
0.0215885937,
0.0102095790,
0.0075052483,
0.0189208947,
0.0114205629,
0.0031476328,
0.0166024156,
0.0067602564,
0.0036646889,
0.0200497005,
0.0119169904,
0.0016898306,
0.0182173755,
0.0155776879,
0.0017707673,
0.0068564210,
0.0094238706,
-0.0008709967,
0.0147061814,
0.0106584374,
0.0004935919,
0.0143286390,
0.0178784393,
0.0011382642,
0.0112426849,
0.0047469088,
-0.0050328393,
0.0077105425,
0.0036988379,
-0.0089986753,
0.0038836664,
0.0099670012,
-0.0037622238,
0.0112883076,
0.0090785129,
-0.0057550650,
0.0122123538,
0.0133219305,
-0.0106559964,
0.0029560190,
0.0113578774,
-0.0034055288,
0.0061023650,
0.0102968896,
-0.0094277505,
-0.0007815355,
0.0097134160,
-0.0110162478,
-0.0093903821,
0.0004728470,
-0.0066709993,
-0.0063964981,
-0.0015291653,
-0.0073048957,
0.0024870033,
0.0096703712,
-0.0059692119,
-0.0037799496,
0.0031760822,
-0.0037009234,
-0.0094685908,
-0.0026228386,
-0.0143970642,
-0.0045148535,
0.0019157339,
-0.0073452969,
-0.0039779856,
0.0116052311,
0.0008064944,
-0.0048138555,
0.0039008916,
-0.0003963601,
-0.0141670890,
0.0066242078,
0.0029974282,
-0.0062616225,
0.0089300638,
0.0095206657,
-0.0050669247,
0.0052715815,
-0.0026910114,
-0.0091041224,
-0.0037901199,
-0.0044941478,
-0.0095311943,
0.0007243792,
0.0058896602,
0.0010059162,
0.0066899532,
0.0073141842,
-0.0021288130,
0.0027088053,
0.0007540926,
-0.0127986241,
-0.0045933956,
0.0042913775,
0.0003338008,
0.0054449909,
0.0079993820,
0.0032384750,
0.0112693608,
0.0180780850,
-0.0021007881,
0.0000709006,
0.0151505498,
0.0046767485,
-0.0014326584,
0.0168804973,
0.0020814794,
0.0044425009,
0.0187270138,
0.0012780305,
0.0007105386,
0.0143502913,
0.0036823871,
0.0005070288,
0.0101811439,
0.0034324471,
0.0071316995,
0.0156584624,
0.0058666477,
0.0056313062,
0.0124192368,
0.0138338888,
0.0011969220,
0.0046606637,
0.0090639926,
0.0032738959,
0.0122502819,
0.0038605416,
-0.0008020693,
0.0100551359,
0.0068810186,
-0.0000376167,
0.0119019197,
0.0073875170,
-0.0042894091,
0.0075793955,
0.0149676846,
-0.0090558315,
-0.0023015435,
0.0134898890,
-0.0055769198,
-0.0037329111,
0.0049177073,
-0.0159677304,
-0.0083758999,
-0.0048470669,
-0.0215253700,
-0.0191800743,
-0.0090587251,
-0.0220828466,
-0.0207672641,
-0.0057198717,
-0.0136622135,
-0.0141096674,
-0.0042109173,
-0.0179328639,
-0.0219894312,
-0.0091404114,
-0.0243481230,
-0.0287193507,
-0.0142285526,
-0.0235270541,
-0.0192658845,
-0.0026289942,
-0.0252180919,
-0.0224746559,
-0.0010615177,
-0.0149303470,
-0.0261796992,
-0.0076116766,
-0.0142413704,
-0.0216042735,
-0.0001944974,
-0.0092473729,
-0.0163714215,
0.0015966670,
-0.0088115390,
-0.0209956355,
-0.0080088563,
-0.0131846238,
-0.0255568139,
-0.0046828194,
-0.0096730590,
-0.0144070629,
0.0023690097,
0.0081092482,
0.0006349878,
0.0053863656,
0.0029707262,
-0.0011111968,
0.0087128282,
-0.0006770761,
-0.0088017425,
0.0040258351,
0.0106966682,
0.0061452114,
0.0147994366,
0.0171489660,
0.0063851192,
0.0193548705,
0.0196847524,
-0.0000139575,
0.0051564034,
0.0184270497,
0.0010970777,
0.0088383686,
0.0243068896,
0.0094447061,
0.0140118971,
0.0202776473,
0.0046636080,
0.0096655469,
0.0166922659,
0.0024222992,
0.0025428655,
0.0071539469,
0.0075074872,
0.0078191031,
0.0114220893,
0.0056376187,
0.0047464906,
0.0113756079,
0.0071236263,
-0.0014942664,
0.0039439164,
-0.0029297683,
-0.0012396416,
0.0082485666,
0.0031555248,
-0.0029480027,
0.0108056059,
0.0072422754,
-0.0002931258,
0.0039060954,
-0.0002118746,
-0.0152996387,
0.0009492511,
-0.0023059335,
-0.0214330554,
-0.0018455890,
0.0055660163,
-0.0150030181,
-0.0019029983,
-0.0029376100,
-0.0162012428,
-0.0073275161,
-0.0108101647,
-0.0192575492,
-0.0056442907,
-0.0068149818,
-0.0146674123,
-0.0054755909,
0.0011693672,
-0.0050646248,
-0.0039574024,
-0.0023826088,
-0.0111879976,
-0.0073801838,
-0.0056423382,
-0.0140519179,
-0.0137748532,
-0.0033892088,
-0.0101762172,
-0.0000414880,
0.0038565241,
-0.0077092596,
-0.0017703956,
0.0082596866,
-0.0050232988,
-0.0133719761,
0.0046510329,
-0.0030419871,
-0.0096264584,
0.0103354715,
0.0048753782,
-0.0095107164,
0.0103182858,
0.0051926728,
-0.0073889312,
0.0001679203,
-0.0032093823,
-0.0089725610,
0.0013696471,
-0.0004185716,
-0.0069133118,
0.0109346388,
0.0153860999,
-0.0007041085,
0.0073579052,
0.0137979109,
0.0002344901,
0.0101242969,
0.0036313480,
-0.0057175220,
0.0097358581,
0.0116395596,
-0.0035252962,
0.0134216985,
0.0155601632,
0.0012998778,
0.0128512289,
0.0180130005,
-0.0019517199,
0.0102603855,
0.0189712383,
-0.0095321387,
0.0037131461,
0.0190992802,
-0.0006220217,
0.0058791186,
0.0140823005,
-0.0028876644,
0.0068986416,
0.0146196131,
-0.0055302982,
0.0014548638,
0.0088072615,
0.0000062002,
0.0038459762,
0.0125954682,
0.0042022821,
0.0078633884,
0.0148478607,
0.0032675578,
0.0037208316,
0.0092428448,
-0.0047071935,
0.0006434455,
0.0104916394,
0.0001038936,
-0.0014559714,
0.0171859898,
-0.0011624750,
-0.0039837039,
0.0019195256,
-0.0021579820,
-0.0116804019,
0.0005874124,
-0.0032301871,
-0.0094371866,
0.0079807937,
0.0032001107,
-0.0169061199,
0.0016774074,
0.0036241056,
-0.0122012282,
-0.0066790022,
-0.0149795869,
-0.0143424626,
-0.0047110980,
-0.0107666207,
-0.0164296199,
-0.0065414165,
0.0018005867,
-0.0039130608,
-0.0047781873,
-0.0015224389,
-0.0142087331,
-0.0051221838,
-0.0072598266,
-0.0166546628,
-0.0104065286,
-0.0002221311,
-0.0100423591,
-0.0030448749,
-0.0024836741,
-0.0098708095,
-0.0096841399,
0.0025180532,
-0.0115408488,
-0.0143028433,
0.0090681873,
-0.0070848148,
-0.0048603341,
0.0143845705,
-0.0030795301,
-0.0052859639,
0.0122788530,
-0.0064187939,
-0.0080032563,
0.0033252295,
-0.0006386494,
0.0028474929,
0.0054173563,
0.0024811076,
0.0064080926,
0.0218022261,
0.0149254175,
0.0053752204,
0.0161087513,
0.0141922571,
0.0080042277,
0.0108221285,
0.0057328474,
0.0049324846,
0.0162584446,
0.0073326267,
0.0054432270,
0.0182796847,
0.0126082618,
0.0011747271,
0.0094965920,
0.0120174810,
-0.0028536606,
0.0122214127,
0.0178898685,
-0.0025722387,
0.0067812651,
0.0190744549,
0.0000251753,
0.0016023325,
0.0088485228,
-0.0029334091,
0.0022477747,
0.0075492878,
-0.0092585208,
-0.0063962732,
0.0092154285,
-0.0077873645,
-0.0049119201,
0.0018397671,
-0.0052580815,
-0.0059055919,
0.0056436663,
-0.0105949696,
-0.0093264952,
0.0029817061,
-0.0101830326,
-0.0106921336,
-0.0017900988,
-0.0174360611,
-0.0101145534,
0.0058623492,
-0.0169661380,
-0.0202986188,
-0.0009376783,
-0.0137285255,
-0.0190972798,
-0.0067676511,
-0.0106232427,
-0.0148861632,
0.0061225342,
-0.0101342518,
-0.0207253955,
-0.0010276115,
-0.0111268833,
-0.0215224568,
-0.0080712764,
-0.0112987952,
-0.0121367443,
0.0001978575,
-0.0012681778,
-0.0120278541,
0.0032216695,
-0.0016848032,
-0.0066349213,
-0.0013014437,
-0.0058657858,
-0.0104096355,
0.0022141219,
-0.0037803079,
-0.0087746000,
0.0080293659,
0.0026448737,
-0.0038666050,
0.0064482242,
0.0015583425,
-0.0100266002,
-0.0013460312,
0.0038298194,
-0.0168339461,
-0.0036556493,
0.0093701743,
-0.0017327651,
0.0051625962,
0.0113143343,
-0.0032291107,
0.0068449425,
0.0092865285,
-0.0108184330,
-0.0058457297,
0.0030347649,
-0.0017202394,
0.0000330423,
0.0055413651,
0.0047806855,
0.0062885000,
0.0056938492,
-0.0041836724,
-0.0043747909,
0.0067061493,
-0.0030987549,
-0.0037048906,
0.0041493410,
0.0011732483,
0.0051737744,
0.0105158724,
-0.0036088668,
-0.0055996054,
0.0099265389,
0.0026710029,
-0.0072890916,
0.0035559749,
0.0000563253,
-0.0063063605,
0.0109512992,
0.0033898354,
-0.0110722426,
0.0114112580,
0.0063167196,
-0.0028037890,
0.0077393660,
0.0002249451,
-0.0049144132,
0.0082705654,
0.0038074823,
-0.0068143923,
0.0037999116,
0.0020510943,
0.0015632563,
0.0043528522,
0.0039685327,
-0.0019700280,
0.0058981944,
0.0068352972,
-0.0066091605,
-0.0028360703,
0.0011201935,
-0.0042201062,
0.0015147176,
-0.0044949763,
-0.0077826576,
0.0011830770,
0.0053829234,
-0.0128520336,
-0.0092773298,
0.0063460949,
-0.0104283905,
-0.0115332743,
0.0045740656,
-0.0077441316,
-0.0078877825,
0.0075163329,
-0.0057956665,
-0.0106545528,
0.0034755270,
-0.0086565726,
-0.0138440058,
-0.0075493781,
-0.0099336021,
-0.0173236467,
-0.0032486846,
-0.0091600064,
-0.0157792009,
-0.0007065404,
-0.0087746428,
-0.0152757661,
-0.0049391007,
-0.0107463831,
-0.0143896593,
0.0022238204,
-0.0055643534,
-0.0134558845,
0.0058960007,
0.0002264160,
-0.0098602623,
0.0074800425,
-0.0050387084,
-0.0115359873,
0.0064729690,
-0.0009369372,
-0.0186166521,
0.0045619761,
0.0148681272,
-0.0013597088,
0.0118729463,
0.0114747705,
0.0052248379,
0.0204110332,
0.0134984273,
-0.0014652230,
0.0126573769,
0.0168137960,
0.0041952915,
0.0119458567,
0.0174458902,
0.0101997890,
0.0186526943,
0.0231194273,
0.0102828154,
0.0205505434,
0.0203700084,
0.0056234105,
0.0170680750,
0.0189765077,
0.0092449989,
0.0228286274,
0.0255325213,
0.0128532993,
0.0198994055,
0.0270591751,
0.0070134318,
0.0093382746,
0.0166814234,
0.0023622995,
0.0047421940,
0.0237958357,
0.0095687155,
0.0087606013,
0.0212522242,
0.0093383817,
0.0075583803,
0.0140717886,
-0.0007432339,
0.0010505505,
0.0048391819,
-0.0018240605,
-0.0021084989,
0.0084452275,
0.0021738957,
-0.0029367316,
-0.0037604957,
-0.0072488608,
-0.0106878486,
-0.0059938240,
-0.0168075301,
-0.0204911549,
-0.0059930272,
-0.0076915603,
-0.0128979338,
-0.0027739936,
-0.0067754094,
-0.0135317827,
-0.0045552268,
-0.0092761889,
-0.0253975801,
-0.0116983103,
-0.0089657707,
-0.0266872738,
-0.0114699993,
-0.0033145109,
-0.0182217713,
-0.0053818095,
-0.0081300512,
-0.0191624146,
-0.0084897466,
-0.0068585039,
-0.0169821065,
-0.0073041185,
-0.0068042870,
-0.0153650334,
-0.0060247816,
-0.0016431325,
-0.0070183231,
-0.0063802884,
0.0014142462,
-0.0073083891,
-0.0041462518,
-0.0024964027,
-0.0097256443,
-0.0021074023,
0.0005082893,
-0.0053995531,
0.0019667079,
0.0113418773,
-0.0009496400,
0.0021750920,
0.0068019601,
0.0002900060,
-0.0004661226,
0.0097895283,
-0.0013972219,
-0.0052973460,
0.0167770274,
0.0129851056,
0.0009150624,
0.0164969414,
0.0120640537,
0.0039437539,
0.0110333096,
0.0047230516,
-0.0032390826,
0.0081926715,
0.0046882518,
-0.0045539811,
0.0040065460,
0.0078098527,
-0.0034743310,
0.0040299045,
0.0039479453,
-0.0051249987,
0.0092930263,
0.0054861819,
-0.0084228544,
0.0047331983,
0.0046978551,
-0.0053067785,
0.0075488845,
0.0024437415,
-0.0094596278,
0.0039732647,
0.0064124069,
-0.0134374872,
-0.0048173550,
0.0021770867,
-0.0195573270,
0.0030716739,
0.0042307521,
-0.0145657770,
-0.0017397411,
0.0074446085,
-0.0100818481,
-0.0042344462,
-0.0000090586,
-0.0097564589,
-0.0027957219,
-0.0015000228,
-0.0144546106,
-0.0032556674,
0.0008333963,
-0.0091805132,
-0.0090587204,
-0.0037604433,
-0.0126026813,
-0.0106901070,
-0.0053864857,
-0.0133468816,
-0.0065344111,
0.0058372999,
-0.0055233268,
-0.0017148028,
0.0093983989,
-0.0040182280,
-0.0010823820,
0.0032199002,
-0.0109508038,
-0.0142515432,
0.0034442311,
-0.0033959826,
-0.0119571378,
0.0102200769,
0.0061098631,
-0.0011749981,
0.0074955071,
0.0012189280,
-0.0059558447,
0.0025993004,
-0.0055106641,
-0.0090693999,
0.0006833433,
0.0036996561,
0.0034631393,
0.0107985958,
0.0072985059,
-0.0013153021,
0.0048214486,
0.0023420281,
-0.0052824891,
-0.0046692351,
-0.0014056042,
-0.0008006786,
0.0103401970,
0.0107396403,
0.0041433442,
0.0165909864,
0.0199211054,
0.0037485808,
0.0053943251,
0.0144667104,
0.0032386987,
0.0073755044,
0.0171493404,
-0.0010464595,
0.0122839753,
0.0237004682,
0.0066959588,
0.0086226743,
0.0189709831,
0.0062860171,
0.0092090219,
0.0124272928,
0.0067661754,
0.0133806383,
0.0141152367,
0.0092736436,
0.0080661066,
0.0192315467,
0.0145424679,
0.0077254320,
0.0143561196,
0.0068832603,
0.0092103016,
0.0168677028,
0.0076133180,
0.0077133928,
0.0199797787,
0.0097631328,
0.0120181823,
0.0168681312,
0.0069418792,
-0.0014170423,
0.0105709527,
0.0081651695,
-0.0057164528,
0.0060223415,
0.0103663933,
-0.0026923788,
0.0097927032,
0.0102372188,
-0.0056045623,
0.0055082077,
0.0061100684,
-0.0135135669,
-0.0100473836,
-0.0037350673,
-0.0130535681,
-0.0100018540,
-0.0064611230,
-0.0170247760,
-0.0091113281,
-0.0032585412,
-0.0199568234,
-0.0139212962,
-0.0041764481,
-0.0187423080,
-0.0145412572,
-0.0074478514,
-0.0151652731,
-0.0075243604,
0.0012034907,
-0.0166272298,
-0.0087636672,
-0.0005376593,
-0.0159105211,
-0.0166709162,
-0.0051053106,
-0.0208666585,
-0.0124311745,
0.0047210720,
-0.0127694197,
-0.0113393441,
0.0072253845,
-0.0069884821,
-0.0116155008,
-0.0024756207,
-0.0142935617,
-0.0121140219,
0.0045099324,
-0.0047423961,
-0.0070627527,
0.0029680983,
0.0003851783,
-0.0033643027,
0.0027491525,
-0.0045600203,
-0.0092296666,
0.0063565262,
-0.0007420620,
-0.0082671158,
0.0066617532,
0.0037401724,
0.0044930675,
0.0142171709,
0.0041132756,
0.0050283531,
0.0208845921,
0.0113846278,
-0.0028066570,
0.0101128202,
0.0109670591,
-0.0057196924,
0.0066649551,
0.0121495556,
0.0006258611,
0.0133201005,
0.0138107836,
-0.0008760195,
0.0095814541,
0.0109291030,
-0.0028813814,
0.0022629045,
0.0017418842,
-0.0047936561,
0.0050699608,
0.0084251557,
-0.0026161810,
-0.0005412967,
0.0042547141,
-0.0003088993,
0.0023924864,
-0.0009350782,
-0.0050087436,
-0.0017502363,
0.0025449775,
-0.0067084795,
-0.0066359900,
0.0008400030,
-0.0056416583,
-0.0059841396,
0.0043684877,
-0.0057235546,
-0.0112596722,
0.0071191597,
-0.0039874245,
-0.0190431401,
0.0017438609,
-0.0056034103,
-0.0104979947,
-0.0042267591,
-0.0129418178,
-0.0164811611,
0.0005094223,
-0.0141179524,
-0.0226791743,
-0.0088410145,
-0.0076832720,
-0.0140149053,
-0.0070397831,
-0.0064734118,
-0.0076739611,
-0.0007893823,
-0.0031851884,
-0.0144553818,
-0.0059623406,
-0.0061483332,
-0.0159546249,
-0.0106874648,
-0.0088768955,
-0.0111757070,
0.0019659474,
-0.0035286599,
-0.0101517774,
0.0008058859,
0.0038442865,
-0.0116273938,
-0.0115851965,
0.0001604557,
-0.0117289852,
-0.0093999337,
0.0061539421,
-0.0060174870,
-0.0072618318,
0.0132236956,
-0.0024474799,
-0.0035680262,
0.0017695107,
-0.0096415551,
-0.0102858162,
0.0010869328,
-0.0075922231,
-0.0101990057,
0.0041611851,
0.0095220851,
0.0002549947,
0.0089726867,
0.0054856059,
-0.0001164322,
0.0159392320,
0.0029316868,
-0.0073133036,
0.0149223628,
0.0057002115,
0.0038583293,
0.0148634352,
0.0088752788,
0.0037776618,
0.0190916453,
0.0102109453,
-0.0027235108,
0.0165946204,
0.0190888792,
-0.0038316539,
0.0144445356,
0.0157359727,
0.0040802537,
0.0202858672,
0.0145108178,
-0.0039589922,
0.0099203289,
0.0141445920,
0.0015613625,
0.0055733984,
0.0132537838,
0.0022663334,
0.0153529197,
0.0200168937,
0.0051198918,
0.0127769681,
0.0199607946,
0.0097654909,
0.0126547217,
0.0123743359,
-0.0000573794,
0.0097974781,
0.0172375403,
0.0019975905,
0.0079817995,
0.0195935443,
0.0058475891,
0.0079287458,
0.0145808561,
-0.0054702773,
-0.0026487058,
0.0138329519,
-0.0096100280,
-0.0108146211,
0.0144248130,
0.0027957454,
-0.0038076374,
0.0067007802,
-0.0018659445,
-0.0013913825,
0.0015013725,
-0.0117775220,
-0.0151691502,
-0.0040488988,
-0.0095188804,
-0.0119165778,
-0.0046464913,
-0.0039345315,
-0.0067584165,
-0.0069598113,
-0.0039480412,
-0.0106741963,
-0.0056861243,
-0.0127288569,
-0.0172668472,
-0.0085249525,
-0.0033072338,
-0.0101100989,
-0.0006989804,
0.0020012821,
-0.0109456815,
-0.0008097452,
0.0042253379,
-0.0150189409,
-0.0100953141,
0.0034403005,
-0.0150703751,
-0.0019783389,
0.0110500483,
-0.0075828768,
-0.0012847640,
0.0128390910,
-0.0040638465,
-0.0014853338,
0.0007989575,
-0.0079907384,
0.0031625575,
0.0055987150,
-0.0026540672,
0.0032152070,
0.0174907204,
0.0115078166,
0.0092455912,
0.0147566684,
0.0110791288,
0.0105686933,
0.0145388823,
0.0047605736,
0.0070467750,
0.0170514062,
0.0054542152,
0.0075166067,
0.0171024520,
0.0094562620,
0.0085064266,
0.0149342781,
0.0098506976,
-0.0018632564,
0.0136697814,
0.0131958025,
-0.0058726594,
0.0071208370,
0.0125525696,
-0.0013975565,
0.0075212782,
0.0066369311,
-0.0075150626,
0.0002207785,
0.0046646865,
-0.0100704953,
-0.0060517648,
0.0007207036,
-0.0104412762,
-0.0045696492,
0.0013562246,
-0.0121016148,
-0.0082701622,
0.0043418114,
-0.0120171420,
-0.0120601701,
-0.0031615442,
-0.0196003709,
-0.0104327668,
-0.0076928320,
-0.0256127156,
-0.0154329315,
-0.0051296544,
-0.0237150714,
-0.0224826299,
-0.0074723042,
-0.0202454533,
-0.0197952334,
-0.0041429996,
-0.0258471891,
-0.0228034798,
0.0010531829,
-0.0209502280,
-0.0256441757,
-0.0077937329,
-0.0199307948,
-0.0224534068,
-0.0105404649,
-0.0187888388,
-0.0161015671,
-0.0047707716,
-0.0075848545,
-0.0125818793,
0.0016125898,
-0.0048641553,
-0.0105680060,
-0.0038905188,
-0.0068269027,
-0.0140952934,
0.0000050297,
-0.0084812138,
-0.0104124621,
0.0040995078,
0.0018927110,
-0.0051463041,
0.0131358868,
0.0045642592,
-0.0094927531,
0.0082381899,
0.0063685300,
-0.0121183032,
0.0036318614,
0.0084769018,
-0.0026429500,
0.0112895649,
0.0108506074,
-0.0028460706,
0.0112238582,
0.0158447046,
0.0006739242,
0.0052664448,
0.0072433492,
0.0037951772,
0.0080797765,
0.0117066856,
0.0030016995,
0.0107636899,
0.0137830153,
0.0067541413,
0.0042308499,
0.0102386801,
0.0036124825,
0.0052577136,
0.0078054657,
-0.0001270212,
0.0082190596,
0.0139079159,
0.0031777846,
0.0018055178,
0.0131597891,
0.0104704257,
0.0001160940,
0.0120987576,
0.0031705108,
-0.0024513283,
0.0176867247,
0.0054224092,
-0.0056276349,
0.0163381789,
0.0074605392,
-0.0013071476,
0.0132282488,
-0.0011805547,
-0.0037802963,
0.0100924093,
0.0034374911,
0.0004411068,
0.0034546501,
0.0068609547,
0.0029694559,
0.0110577457,
0.0080529870,
0.0002472521,
0.0120367212,
0.0113101071,
0.0004963220,
0.0025367895,
0.0036459556,
-0.0029303022,
0.0053304592,
0.0030752835,
-0.0071613835,
0.0077075502,
0.0064812368,
-0.0096463710,
-0.0000416163,
0.0097975936,
-0.0058483467,
-0.0083376579,
0.0099338535,
-0.0015417347,
-0.0055756439,
0.0073030493,
-0.0064923353,
-0.0116313789,
0.0059715165,
-0.0046335189,
-0.0111074354,
0.0013098114,
-0.0084951492,
-0.0086679123,
0.0068346062,
-0.0029955725,
-0.0121439202,
-0.0006784719,
-0.0023713447,
-0.0128375823,
-0.0039694011,
-0.0110398280,
-0.0181832090,
-0.0022184646,
-0.0082196705,
-0.0141809117,
-0.0007170264,
-0.0032743202,
-0.0142741017,
0.0054034078,
-0.0027468856,
-0.0167568922,
0.0024833393,
0.0065447921,
-0.0181533620,
-0.0034460144,
0.0102614015,
-0.0102591254,
0.0081578577,
0.0056567551,
-0.0091930469,
0.0091541577,
0.0125698941,
-0.0083402721,
0.0069787027,
0.0113934241,
-0.0003769404,
0.0046701180,
0.0104156397,
0.0052487222,
0.0101823835,
0.0201481842,
0.0071895961,
0.0151210232,
0.0200999305,
0.0065502282,
0.0066595729,
0.0166421030,
0.0041113482,
0.0165947862,
0.0198132582,
0.0045718071,
0.0101417070,
0.0280913245,
0.0054670144,
0.0012984877,
0.0154776042,
0.0047401809,
0.0024612434,
0.0234288834,
0.0074833706,
0.0061538420,
0.0249938667,
0.0092260111,
0.0029277231,
0.0115671391,
-0.0035896499,
-0.0071970159,
0.0036953567,
-0.0016341534,
-0.0053677941,
0.0043223803,
0.0026699973,
-0.0004190248,
-0.0036702238,
-0.0066703367,
-0.0107240211,
-0.0037409819,
-0.0123550827,
-0.0197542235,
-0.0061344146,
-0.0040532155,
-0.0113659026,
-0.0063618966,
-0.0084794043,
-0.0179989673,
-0.0110517060,
-0.0101133958,
-0.0299649574,
-0.0188651402,
-0.0080059413,
-0.0196764320,
-0.0144813070,
0.0060429103,
-0.0156763270,
-0.0049262238,
0.0002369226,
-0.0216863696,
-0.0162586682,
-0.0091813663,
-0.0216185842,
-0.0149354236,
-0.0092900489,
-0.0151123684,
-0.0063498318,
-0.0039014106,
-0.0102320882,
-0.0096175931,
-0.0011694244,
-0.0111502297,
-0.0098250005,
-0.0045600724,
-0.0078129731,
-0.0076518795,
0.0020343598,
-0.0045140870,
0.0006117178,
0.0107370485,
-0.0019709982,
0.0001327095,
0.0051215473,
-0.0006233046,
-0.0028601442,
0.0143817542,
0.0092507759,
-0.0096751656,
0.0139997769,
0.0171731468,
-0.0003728043,
0.0090191578,
0.0106671322,
0.0022504055,
0.0108565567,
0.0067658378,
-0.0029220430,
0.0070000901,
0.0126955975,
0.0002897123,
0.0061733397,
0.0132841449,
0.0047588306,
0.0046606632,
0.0102206403,
-0.0087579535,
0.0032367320,
0.0082806628,
-0.0074498081,
-0.0023635940,
0.0036587911,
-0.0061156824,
0.0036632912,
0.0082267346,
-0.0112052262,
0.0009781779,
0.0123445494,
-0.0067265048,
-0.0052717463,
0.0080665071,
-0.0092159882,
-0.0102290884,
0.0144127766,
-0.0097618699,
-0.0123493606,
0.0063220244,
-0.0099192727,
-0.0086910781,
-0.0003915711,
-0.0103021357,
-0.0106938947,
0.0028790054,
-0.0130043067,
-0.0143851880,
0.0021702312,
-0.0050379783,
-0.0117743742,
-0.0009870740,
-0.0117620118,
-0.0140840746,
-0.0052346578,
-0.0196106378,
-0.0165143628,
0.0001923569,
-0.0062274258,
-0.0088394079,
0.0056182104,
-0.0031727811,
-0.0112893526,
0.0016213846,
-0.0096236896,
-0.0264233146,
-0.0041184071,
-0.0019559301,
-0.0182722714,
0.0032065052,
0.0027830065,
-0.0049140034,
0.0069747940,
0.0022280007,
-0.0110909985,
-0.0025049343,
-0.0052069211,
-0.0139864581,
-0.0074425535,
0.0019291316,
-0.0023918268,
0.0025667208,
0.0056118602,
-0.0030292559,
-0.0010136763,
0.0047891629,
-0.0061617577,
-0.0023895807,
-0.0010672936,
-0.0049710246,
0.0070431018,
0.0125671225,
0.0023917714,
0.0081313821,
0.0177254826,
0.0083864182,
0.0043714903,
0.0103197303,
0.0049489681,
0.0030295220,
0.0205282960,
0.0052155303,
0.0048140106,
0.0271344949,
0.0124120507,
0.0034972937,
0.0187066626,
0.0094865635,
0.0072801802,
0.0166314431,
0.0065832003,
0.0101948455,
0.0181941856,
0.0108656939,
0.0080810236,
0.0137831531,
0.0137140155,
0.0117988512,
0.0164724682,
0.0115815373,
0.0059438255,
0.0160303451,
0.0136671942,
0.0041101393,
0.0126803964,
0.0109459255,
0.0082223173,
0.0192368291,
0.0115587991,
0.0011814818,
0.0145652005,
0.0133783258,
-0.0021866991,
0.0061332248,
0.0143777020,
-0.0018281826,
0.0054229940,
0.0112390695,
-0.0047557089,
-0.0005364241,
0.0101726186,
-0.0045543569,
-0.0076264492,
-0.0014635168,
-0.0055715186,
-0.0058640372,
0.0010245923,
-0.0129028270,
-0.0109053170,
0.0002482243,
-0.0114554344,
-0.0197986048,
-0.0061138868,
-0.0135857007,
-0.0163026247,
-0.0038416595,
-0.0147097046,
-0.0129558593,
0.0025206271,
-0.0115120728,
-0.0136804385,
-0.0007853591,
-0.0127492025,
-0.0138679473,
0.0000175158,
-0.0115723629,
-0.0175047405,
0.0053280303,
-0.0027588611,
-0.0180754215,
0.0022510428,
-0.0049458090,
-0.0179238264,
0.0015044510,
-0.0106969895,
-0.0176354200,
0.0007442601,
-0.0012781250,
-0.0088440487,
0.0026457007,
0.0019681626,
-0.0053926958,
0.0053359107,
0.0037295895,
-0.0061742878,
0.0052769878,
0.0038703317,
-0.0048338911,
0.0059638117,
0.0051519293,
0.0017110507,
0.0191058014,
0.0115510691,
0.0033291238,
0.0185514763,
0.0208149701,
0.0037530479,
0.0110796168,
0.0173604935,
-0.0016755569,
0.0091089262,
0.0163310096,
-0.0005153497,
0.0140481908,
0.0180108529,
0.0012135513,
0.0079422640,
0.0158320945,
0.0038496596,
0.0047638291,
0.0039411997,
-0.0012504261,
0.0065713311,
0.0148136187,
0.0048524928,
-0.0003756947,
0.0069073616,
0.0003453592,
-0.0006715565,
0.0041736509,
-0.0067711677,
-0.0038349838,
0.0053533097,
-0.0054170466,
-0.0009857300,
0.0040191016,
-0.0066154287,
-0.0044964245,
0.0064742845,
-0.0088054445,
-0.0109455343,
-0.0003377139,
-0.0046801977,
-0.0149699990,
-0.0027513455,
-0.0053371745,
-0.0136747286,
0.0006395671,
-0.0157004241,
-0.0196218770,
-0.0081898496,
-0.0124111446,
-0.0220129732,
-0.0135717895,
-0.0113063529,
-0.0144569725,
-0.0100867869,
-0.0121223293,
-0.0116991661,
-0.0054666172,
-0.0073155798,
-0.0168841165,
-0.0116153918,
-0.0072280527,
-0.0171019640,
-0.0103169102,
-0.0100659812,
-0.0102923457,
0.0023858694,
-0.0006097015,
-0.0104649933,
-0.0020451772,
0.0014855951,
-0.0112218279,
-0.0083746426,
-0.0011583160,
-0.0143906986,
-0.0075685149,
0.0085059032,
-0.0082635712,
-0.0061843353,
0.0053408071,
-0.0056562270,
-0.0057225772,
0.0008832754,
-0.0080871359,
-0.0086455345,
0.0008008003,
-0.0050996784,
-0.0079100616,
0.0005348015,
-0.0010745055,
-0.0079106521,
0.0029268004,
-0.0056846002,
-0.0053861812,
0.0064714244,
0.0033942722,
-0.0072389105,
0.0046924599,
0.0028921161,
-0.0021073304,
0.0115009667,
-0.0005036686,
-0.0022745496,
0.0134182181,
0.0075244955,
-0.0057923831,
0.0117085306,
0.0140018146,
0.0001460355,
0.0090593165,
0.0113931345,
-0.0023666276,
0.0105884764,
0.0081621427,
-0.0121745178,
0.0045390134,
0.0118381428,
-0.0035833286,
0.0077722175,
0.0098207332,
-0.0021821908,
0.0114453081,
0.0126785636,
0.0012643350,
0.0097101424,
0.0173030309,
0.0033105037,
0.0129228216,
0.0113797942,
0.0005842152,
0.0085717114,
0.0152202547,
0.0006509431,
0.0092327213,
0.0148665011,
0.0034309260,
0.0123239672,
0.0188392308,
-0.0021599440,
0.0055965311,
0.0180547982,
-0.0035520853,
-0.0015933418,
0.0161827896,
0.0024365943,
0.0028445607,
0.0080484301,
-0.0029601408,
-0.0031508384,
0.0028579251,
-0.0103148995,
-0.0102058379,
0.0013147448,
-0.0001487435,
-0.0018264650,
0.0080458317,
0.0017759898,
-0.0048950305,
-0.0009152088,
-0.0085959919,
-0.0137273110,
-0.0047098561,
-0.0084436396,
-0.0051813312,
0.0002920672,
-0.0017691479,
-0.0012809226,
0.0099991783,
-0.0015174078,
-0.0114242714,
-0.0019958070,
-0.0025180031,
-0.0146555994,
-0.0099285115,
-0.0049085706,
-0.0128401769,
0.0004318956,
0.0088540614,
-0.0093247639,
-0.0032221854,
0.0076101185,
-0.0084517710,
-0.0000310321,
-0.0010006018,
-0.0103927385,
0.0069541675,
0.0072183749,
-0.0036576581,
0.0027173746,
0.0095150284,
0.0079232017,
0.0092688818,
0.0058218194,
0.0001544638,
0.0076797009,
0.0140634663,
0.0052333162,
0.0059351972,
0.0161824748,
0.0098766210,
0.0140847713,
0.0151068978,
0.0057726745,
0.0112178652,
0.0175116193,
0.0032152131,
-0.0003250866,
0.0171846971,
0.0083993543,
-0.0010488660,
0.0144945309,
0.0100062639,
0.0034160614,
0.0155808320,
0.0067602056,
-0.0011262258,
0.0085751796,
0.0028117937,
-0.0008012060,
0.0016715724,
0.0046873889,
-0.0035302921,
0.0015485676,
0.0061752186,
-0.0049174149,
-0.0009195047,
0.0034752747,
-0.0068358062,
-0.0004175653,
0.0004825306,
-0.0105104372,
0.0020071000,
0.0006648010,
-0.0140898358,
-0.0038080039,
-0.0006630537,
-0.0135665368,
-0.0096986368,
-0.0073876930,
-0.0214391425,
-0.0096123870,
0.0000934944,
-0.0252934210,
-0.0169569738,
0.0020493418,
-0.0196852889,
-0.0171751734,
-0.0061176643,
-0.0220943131,
-0.0205198415,
-0.0070353481,
-0.0240195394,
-0.0174400397,
-0.0078257583,
-0.0188023746,
-0.0135193225,
-0.0012759669,
-0.0118014701,
-0.0086313663,
-0.0007227205,
-0.0124915596,
-0.0145529481,
-0.0042050821,
-0.0123227201,
-0.0106961634,
0.0020308641,
-0.0054033753,
-0.0032751376,
0.0108502507,
-0.0050214161,
-0.0086818878,
0.0054097683,
-0.0030554531,
-0.0180766936,
0.0020159455,
-0.0019360413,
-0.0071145496,
0.0170603879,
0.0072400784,
-0.0020561968,
0.0102310646,
0.0080030253,
0.0057059005,
-0.0012654855,
-0.0040848739,
-0.0070321974,
0.0069436757,
0.0124065001,
0.0014629437,
0.0122094546,
0.0158906486,
0.0092658326,
0.0130106080,
0.0116394237,
-0.0008892083,
0.0051012933,
0.0044617672,
0.0020059836,
0.0139439031,
0.0153174018,
0.0058109630,
0.0119589679,
0.0203282349,
0.0065492410,
0.0059497380,
0.0071642511,
-0.0025045357,
0.0021248588,
0.0189190730,
0.0012778232,
0.0016691291,
0.0171104968,
0.0087225148,
0.0027736905,
0.0111091966,
-0.0030983707,
-0.0011688443,
0.0073633268,
-0.0012388128,
-0.0015731317,
0.0042738793,
-0.0002851785,
0.0014046892,
0.0118572284,
0.0062237536,
-0.0010852483,
0.0061465586,
0.0039539929,
-0.0011831118,
0.0018362718,
-0.0030113023,
-0.0022597583,
0.0070052287,
-0.0007395172,
-0.0067404686,
0.0100964531,
0.0037880114,
-0.0103034806,
-0.0053608390,
-0.0024310781,
-0.0177602358,
-0.0066611730,
0.0009494616,
-0.0127317002,
0.0041336231,
0.0130021516,
-0.0018150755,
-0.0013212245,
0.0056090862,
-0.0108358674,
-0.0092382925,
-0.0091454703,
-0.0172624905,
-0.0110220537,
0.0007626648,
-0.0051749642,
-0.0099488515,
0.0022124557,
-0.0018165074,
-0.0075688497,
-0.0017271230,
-0.0147471800,
-0.0140253007,
0.0004991595,
-0.0090822112,
-0.0106296120,
0.0040861671,
-0.0026238612,
-0.0048196805,
0.0079852771,
-0.0102681331,
-0.0154258860,
0.0008553359,
-0.0041190968,
-0.0178116169,
0.0022344170,
0.0037510658,
-0.0020323596,
0.0172555614,
0.0084302099,
-0.0058261687,
0.0144546442,
0.0111643402,
-0.0092790620,
0.0051878029,
0.0100409789,
-0.0000380549,
0.0103206430,
0.0113652926,
0.0036954728,
0.0175806861,
0.0157303195,
0.0039382381,
0.0136147765,
0.0200664420,
0.0076121753,
0.0181494690,
0.0152718509,
0.0054362034,
0.0228417460,
0.0232454035,
0.0079399431,
0.0175037123,
0.0221020337,
0.0081619285,
0.0128831733,
0.0189218465,
-0.0024603016,
0.0059632887,
0.0226447284,
0.0044958461,
0.0053599994,
0.0207873229,
0.0054313429,
0.0084699858,
0.0161538366,
0.0005378202,
0.0008450476,
0.0088925287,
-0.0012308974,
-0.0010579713,
0.0067310818,
0.0038906604,
-0.0009462503,
0.0051727914,
-0.0067874189,
-0.0037855355,
0.0038973656,
-0.0088683004,
-0.0106311738,
-0.0060451170,
-0.0062889429,
-0.0070355237,
-0.0018759079,
-0.0112543916,
-0.0139577184,
-0.0020949608,
-0.0035639540,
-0.0234597828,
-0.0107446676,
-0.0075204195,
-0.0197200868,
-0.0086668702,
-0.0053247456,
-0.0176419839,
-0.0025608114,
-0.0016667106,
-0.0202526804,
-0.0075006741,
-0.0066841110,
-0.0143864006,
-0.0088195577,
-0.0050131194,
-0.0172800142,
-0.0040334356,
-0.0005438544,
-0.0112862568,
-0.0075528142,
-0.0047223088,
-0.0105095524,
-0.0067113689,
-0.0044303183,
-0.0113352910,
-0.0013089186,
0.0035781665,
-0.0006231645,
0.0023138905,
0.0056147058,
-0.0031532531,
0.0000551561,
0.0039017785,
-0.0106609464,
-0.0130868629,
0.0092327138,
-0.0004267233,
-0.0073084645,
0.0148898456,
0.0144517999,
0.0053557982,
0.0181242246,
0.0069240718,
0.0015644182,
0.0146016721,
0.0031105289,
-0.0060454900,
0.0030258356,
0.0031759469,
-0.0030296019,
0.0011022454,
0.0016227696,
-0.0015779412,
0.0041038482,
0.0048848935,
-0.0087861521,
0.0013378875,
0.0083303591,
-0.0049887961,
0.0005343994,
-0.0011164658,
-0.0105122514,
0.0055141514,
0.0007696666,
-0.0169653520,
-0.0028500501,
0.0026009469,
-0.0133045930,
-0.0036370773,
0.0035220755,
-0.0150484294,
-0.0063004070,
0.0073983851,
-0.0105819674,
-0.0093863616,
0.0023931360,
-0.0103109619,
-0.0087303687,
0.0037658878,
-0.0168823600,
-0.0126875825,
0.0020186112,
-0.0116350679,
-0.0152313635,
0.0014341010,
-0.0071913172,
-0.0051321052,
0.0013222463,
-0.0131644765,
-0.0115888268,
0.0025381465,
-0.0164118521,
-0.0156344771,
-0.0028426305,
-0.0101574184,
-0.0069286767,
0.0073263925,
-0.0054127048,
-0.0054771262,
0.0113319699,
-0.0059957923,
-0.0193119440,
0.0020980786,
-0.0036285433,
-0.0159665402,
0.0035654882,
0.0040612807,
-0.0057949601,
0.0103851091,
-0.0014271429,
-0.0149090402,
-0.0015112477,
-0.0025931196,
-0.0149275744,
-0.0077044172,
-0.0033558181,
-0.0061333557,
0.0065611200,
0.0032420889,
-0.0064203963,
-0.0025797754,
0.0007265097,
-0.0093278186,
-0.0060369656,
-0.0088094007,
-0.0133013595,
0.0015360699,
0.0065895440,
-0.0011401920,
0.0026943660,
0.0102211442,
-0.0013161360,
-0.0004226888,
0.0037306561,
-0.0101632010,
-0.0053184922,
0.0121252695,
-0.0023584366,
-0.0036028482,
0.0232405886,
0.0090120034,
0.0052248775,
0.0116519341,
0.0017782762,
-0.0012433077,
0.0099097677,
-0.0013904629,
0.0018758702,
0.0124747260,
0.0095613683,
0.0077209580,
0.0115896584,
0.0107185524,
0.0061928779,
0.0167356580,
0.0077090757,
0.0035970365,
0.0150391413,
0.0141752241,
0.0068077398,
0.0136760976,
0.0114640547,
0.0105031477,
0.0194922611,
0.0125616081,
0.0007739175,
0.0134483492,
0.0161947105,
-0.0028927047,
0.0080067655,
0.0174438246,
-0.0024153970,
0.0145666478,
0.0196395665,
0.0009723746,
0.0020411606,
0.0139183095,
0.0016151466,
-0.0010381956,
-0.0032332623,
-0.0108374469,
-0.0042432332,
0.0012536170,
-0.0125786643,
-0.0131393764,
0.0014474418,
-0.0068793963,
-0.0155470707,
-0.0060201860,
-0.0137115102,
-0.0146901524,
-0.0077613634,
-0.0153168514,
-0.0153274359,
-0.0006444575,
-0.0130421193,
-0.0163342543,
-0.0041407095,
-0.0146770049,
-0.0206765439,
-0.0069157965,
-0.0144083258,
-0.0265275110,
-0.0040081255,
-0.0062416596,
-0.0236937217,
0.0009666786,
-0.0022948897,
-0.0154584423,
-0.0005902539,
-0.0047605140,
-0.0208607875,
-0.0036338039,
-0.0008921032,
-0.0134165995,
-0.0028998216,
-0.0000403242,
-0.0087389834,
0.0048742462,
0.0088910814,
-0.0085970694,
0.0018834636,
0.0050420277,
-0.0048515303,
0.0057750717,
0.0049467087,
0.0006767212,
0.0189134385,
0.0194420926,
0.0061838375,
0.0210367367,
0.0276341625,
0.0082221227,
0.0112465508,
0.0251874141,
0.0026032713,
0.0083753634,
0.0263445061,
0.0040447237,
0.0173684377,
0.0266397204,
0.0121052302,
0.0169207454,
0.0285268947,
0.0141788349,
0.0192295276,
0.0154562909,
0.0074938214,
0.0082214978,
0.0199682172,
0.0116167301,
0.0054474412,
0.0108511457,
0.0097868973,
0.0093080550,
0.0142504610,
0.0023143089,
0.0029208260,
0.0129673015,
0.0075481851,
0.0030795643,
0.0133572659,
0.0029426352,
0.0027365969,
0.0120331524,
0.0061652851,
-0.0102836546,
0.0018372416,
0.0020624762,
-0.0131429313,
0.0007091007,
-0.0014070289,
-0.0131099680,
0.0067362585,
-0.0024919570,
-0.0178593863,
-0.0059457147,
-0.0068502896,
-0.0210653841,
-0.0144428220,
-0.0134717962,
-0.0127002774,
-0.0082348445,
-0.0083513362,
-0.0116640748,
-0.0042596804,
0.0009278552,
-0.0133323772,
-0.0148514900,
-0.0088018775,
-0.0167655796,
-0.0117846243,
-0.0099516371,
-0.0152987717,
-0.0048378427,
0.0041263592,
-0.0096090762,
-0.0042135925,
0.0017435029,
-0.0117291976,
-0.0097464481,
0.0009255406,
-0.0134903649,
-0.0169216096,
0.0067146439,
-0.0032550450,
-0.0088566281,
0.0101872347,
0.0006641099,
-0.0104003605,
0.0033137787,
-0.0098412652,
-0.0125925187,
-0.0019785352,
-0.0107618840,
-0.0099453386,
0.0035420712,
-0.0009598846,
-0.0031214715,
-0.0001087901,
0.0000606105,
-0.0081465850,
-0.0000867570,
0.0023986292,
-0.0088375695,
-0.0045152982,
0.0035479947,
-0.0014700668,
0.0135889892,
0.0050161015,
-0.0059089148,
0.0083083119,
0.0103571368,
-0.0087313615,
-0.0007072468,
0.0059858193,
-0.0081026470,
-0.0012351888,
0.0058432184,
-0.0060270010,
0.0024833889,
0.0157346968,
-0.0083365692,
-0.0013559543,
0.0099804262,
-0.0087380763,
-0.0042004688,
0.0052876403,
-0.0093197739,
-0.0027182223,
0.0103823375,
-0.0037077055,
0.0002497934,
0.0092863161,
-0.0032987855,
-0.0015052173,
0.0008975614,
-0.0106147481,
-0.0077051185,
0.0089860419,
-0.0067084963,
0.0007388674,
0.0134126944,
0.0001398290,
0.0055190786,
0.0141009977,
-0.0076955622,
-0.0090734623,
0.0075179366,
-0.0056282757,
-0.0156172775,
0.0020831234,
-0.0002754504,
-0.0045798114,
0.0081511214,
-0.0077466737,
-0.0150128957,
0.0018733101,
-0.0093067205,
-0.0197798535,
-0.0102252457,
-0.0064794188,
-0.0056720390,
0.0032028072,
-0.0001655785,
-0.0073766354,
0.0007717873,
-0.0046831872,
-0.0149362553,
-0.0089424253,
-0.0129130706,
-0.0145454137,
-0.0007616170,
-0.0040052445,
-0.0052026920,
0.0065213670,
0.0057801860,
-0.0073395092,
-0.0015961600,
0.0044371802,
-0.0088056903,
-0.0062229089,
0.0029743277,
-0.0137822339,
0.0013538417,
0.0140208667,
-0.0028182245,
0.0026354587,
0.0072268331,
-0.0043190257,
-0.0004278857,
0.0033795359,
-0.0100454642,
-0.0011055673,
0.0087651648,
0.0046979180,
0.0089665400,
0.0137200532,
0.0161468312,
0.0151554132,
0.0201304518,
0.0057187490,
0.0074648922,
0.0159714576,
0.0115761263,
0.0060906373,
0.0180846415,
0.0144969355,
0.0182755198,
0.0257596895,
0.0156820882,
0.0165261831,
0.0273791775,
0.0153297838,
0.0069596190,
0.0217136908,
0.0207413193,
0.0039860732,
0.0188532826,
0.0177169349,
0.0061924756,
0.0233964957,
0.0193743221,
0.0032495153,
0.0148777114,
0.0094391787,
0.0051761409,
0.0067099659,
0.0075519867,
-0.0002418146,
0.0112741888,
0.0138917109,
0.0057266364,
0.0050350749,
0.0084216576,
-0.0011263775,
0.0016938086,
0.0023349163,
-0.0076386328,
-0.0028957101,
0.0054867445,
-0.0062384373,
-0.0012615217,
0.0021070875,
-0.0068422891,
-0.0033921839,
0.0030048147,
-0.0184552316,
-0.0135848355,
0.0044039236,
-0.0125302477,
-0.0217890553,
-0.0002628625,
-0.0102471802,
-0.0174933188,
-0.0025817368,
-0.0182335768,
-0.0192007888,
-0.0013765054,
-0.0173587129,
-0.0202897843,
-0.0024745129,
-0.0112354299,
-0.0153214261,
-0.0016551772,
-0.0069113723,
-0.0095462855,
0.0059339926,
-0.0090622408,
-0.0163414814,
-0.0019194819,
-0.0103711812,
-0.0167281777,
-0.0009467659,
-0.0088790255,
-0.0071609700,
0.0091091925,
-0.0037316771,
-0.0109156789,
0.0058923643,
-0.0040609064,
-0.0141589241,
0.0029665185,
-0.0019601409,
-0.0129844910,
0.0115819927,
0.0089809783,
-0.0046806941,
0.0037968755,
0.0012376960,
-0.0062257471,
-0.0028653140,
-0.0076121278,
-0.0135773160,
-0.0015561549,
0.0064282962,
-0.0016529869,
0.0068481937,
0.0114666214,
0.0058494704,
0.0026883762,
0.0065749516,
-0.0038500258,
0.0020586306,
-0.0005666441,
-0.0098817572,
0.0013915540,
0.0096039670,
0.0002438081,
0.0032196008,
0.0089954790,
-0.0035816592,
0.0045599611,
0.0065127499,
-0.0078235157,
-0.0099770827,
0.0105640087,
-0.0030383244,
-0.0019080885,
0.0106772762,
-0.0048602335,
-0.0034046434,
0.0069835428,
-0.0090191429,
-0.0080838902,
-0.0036107693,
-0.0060563693,
-0.0005774924,
0.0016115494,
-0.0029917546,
0.0003411363,
0.0072070123,
0.0038207639,
-0.0031623519,
0.0021176236,
-0.0013439052,
-0.0069963657,
-0.0025927192,
-0.0079882806,
-0.0091674523,
0.0074857101,
-0.0035875442,
-0.0074651390,
0.0014459677,
-0.0007366619,
-0.0068918378,
-0.0027050972,
-0.0077005038,
-0.0189546701,
-0.0066294456,
-0.0016046518,
-0.0234638415,
-0.0101245288,
0.0038587835,
-0.0099695809,
-0.0078594554,
-0.0020426521,
-0.0175787676,
-0.0090881921,
-0.0111793401,
-0.0256224461,
-0.0154869538,
-0.0058245794,
-0.0097685168,
-0.0091872653,
-0.0033845135,
-0.0073666153,
-0.0091636796,
-0.0024739185,
-0.0148484902,
-0.0162261892,
-0.0089602359,
-0.0140644843,
-0.0146710360,
-0.0069519822,
-0.0133805759,
-0.0114593972,
0.0007152621,
-0.0099050915,
-0.0134983864,
-0.0023684769,
-0.0049821530,
-0.0127667766,
0.0055824583,
-0.0050220056,
-0.0116516976,
0.0117150741,
0.0044750646,
-0.0100261904,
0.0062918654,
0.0040807878,
-0.0083945747,
0.0054427325,
0.0045257881,
-0.0006567498,
0.0154721728,
0.0136365294,
0.0058381767,
0.0191322118,
0.0224644467,
0.0080689937,
0.0182968546,
0.0159757715,
0.0078312475,
0.0194430370,
0.0197880417,
0.0069111241,
0.0262599140,
0.0219618939,
0.0105740484,
0.0225840807,
0.0199505650,
0.0086932695,
0.0249422416,
0.0235810801,
0.0065877186,
0.0174342208,
0.0300935395,
0.0104105920,
0.0185818635,
0.0219777748,
0.0094227288,
0.0160098094,
0.0196421538,
0.0074469289,
0.0091002621,
0.0142631587,
0.0070913387,
0.0095930621,
0.0154657485,
0.0083303247,
0.0079100812,
0.0159673374,
0.0042722430,
0.0004271371,
0.0091739632,
-0.0011419932,
-0.0032447106,
-0.0035513146,
-0.0125338286,
0.0008517021,
0.0093581285,
-0.0047881496,
-0.0092539191,
0.0040969951,
-0.0033559396,
-0.0121165263,
-0.0045449398,
-0.0083303601,
-0.0171929542,
0.0011624342,
-0.0082863551,
-0.0132360589,
0.0029734557,
-0.0044282628,
-0.0155675020,
-0.0031259560,
-0.0107699782,
-0.0125319827,
-0.0068528927,
-0.0120925661,
-0.0141536444,
-0.0053377734,
-0.0028761083,
-0.0048676031,
-0.0028602683,
-0.0020535425,
-0.0073665897,
-0.0072739469,
-0.0043958020,
-0.0149544524,
-0.0076091294,
-0.0008729245,
