Filename,STFMK-20201105-LW19-1935_20201202_123911_004.dat
-0.0056009730,
0.0073804562,
0.0076773809,
-0.0014765714,
0.0086880820,
0.0111752553,
-0.0061427662,
-0.0045681209,
0.0043368298,
-0.0060493248,
-0.0063664801,
0.0125028919,
0.0025554448,
0.0086638639,
0.0221178290,
0.0047697192,
0.0023410162,
0.0187823344,
0.0055865748,
-0.0000118408,
0.0076986668,
0.0020672332,
0.0068741562,
0.0130738653,
0.0050085373,
0.0029604104,
0.0136732785,
0.0108876163,
0.0017589468,
0.0055827205,
0.0027780575,
-0.0010521138,
0.0053638434,
-0.0025896844,
-0.0053122798,
0.0053601060,
0.0040416694,
-0.0063261990,
0.0033006882,
-0.0010333780,
-0.0089197056,
0.0009619347,
0.0035884210,
-0.0123980083,
-0.0018785147,
0.0065443125,
-0.0104613416,
-0.0048143035,
0.0012622522,
-0.0161144342,
-0.0048467522,
-0.0001919893,
-0.0184213165,
-0.0080826720,
0.0033693938,
-0.0125679923,
-0.0085850302,
-0.0028797020,
-0.0115519390,
-0.0046237842,
0.0002084274,
-0.0176431071,
-0.0108261639,
-0.0001276309,
-0.0166947879,
-0.0121626481,
-0.0074929092,
-0.0176683906,
-0.0073042754,
0.0013163175,
-0.0140437577,
-0.0066458504,
0.0042319489,
-0.0143420836,
-0.0192853604,
-0.0023091645,
-0.0167126767,
-0.0158577785,
0.0052167587,
-0.0084644025,
-0.0047837202,
0.0085003572,
-0.0016162456,
-0.0114134597,
-0.0028518834,
-0.0058124326,
-0.0158894081,
-0.0045123114,
-0.0096417358,
-0.0082268352,
0.0050998470,
0.0011737506,
-0.0041136164,
0.0016200956,
-0.0011106434,
-0.0070901127,
-0.0012718004,
-0.0046902332,
-0.0123665677,
-0.0026997623,
0.0047577461,
-0.0021547114,
0.0086058434,
0.0050783623,
-0.0063533541,
0.0075740414,
0.0019114726,
-0.0139882248,
-0.0040256176,
0.0108741606,
-0.0054105250,
0.0036458350,
0.0165136140,
0.0075806170,
0.0135580935,
0.0139478557,
-0.0015599127,
0.0073058279,
0.0087482678,
-0.0033375998,
0.0017100985,
0.0085562384,
0.0054894718,
0.0107944841,
0.0122842789,
0.0086882524,
0.0066951672,
0.0144923581,
0.0040731388,
0.0036018526,
0.0114097772,
0.0117104035,
0.0123086665,
0.0176729057,
0.0136675695,
0.0138906129,
0.0276599601,
0.0162918475,
0.0076832650,
0.0163428430,
0.0110740308,
-0.0006054598,
0.0163651034,
0.0117452815,
-0.0032929089,
0.0170796905,
0.0193119384,
0.0019480317,
0.0143270791,
0.0147750229,
0.0007393443,
0.0121097555,
0.0041587334,
-0.0040303315,
0.0040190257,
0.0061417473,
-0.0050681205,
-0.0039692442,
0.0015598501,
-0.0032701320,
-0.0068739983,
-0.0044817599,
-0.0155257322,
-0.0095203090,
-0.0026711407,
-0.0123336958,
-0.0060272850,
0.0025171668,
-0.0048241345,
-0.0012065303,
0.0033592968,
-0.0148700234,
-0.0094938008,
-0.0024340404,
-0.0172167774,
-0.0218958706,
0.0002663587,
-0.0068186545,
-0.0147084575,
0.0055564013,
-0.0054195751,
-0.0117589552,
0.0030802926,
-0.0051878821,
-0.0198549423,
-0.0011227159,
-0.0046297251,
-0.0145339360,
0.0004857384,
0.0000633850,
-0.0091955662,
0.0123372404,
0.0013880247,
-0.0092193391,
0.0029234521,
-0.0011366758,
-0.0097579472,
0.0044024298,
-0.0025762524,
-0.0065368996,
0.0121617774,
0.0137705915,
-0.0025281142,
0.0169773810,
0.0121642239,
0.0035082623,
0.0155275930,
0.0099261571,
-0.0087126847,
0.0114392592,
0.0182526335,
-0.0002192930,
0.0160968788,
0.0252170581,
0.0088092126,
0.0098031908,
0.0165657923,
0.0025340868,
0.0125747565,
0.0117149428,
0.0022900617,
0.0048703961,
0.0151897976,
0.0088951718,
0.0055509857,
0.0106777633,
0.0012136446,
0.0024600849,
0.0108321002,
0.0001258519,
-0.0019600294,
0.0081101302,
-0.0032959678,
0.0033314298,
0.0121975048,
-0.0003752263,
0.0018166758,
0.0097077824,
-0.0015873776,
-0.0087489728,
0.0027071168,
-0.0071433345,
-0.0164125487,
0.0018269739,
-0.0041415771,
-0.0134846242,
0.0087663038,
0.0004344651,
-0.0117700752,
0.0013950546,
-0.0036260474,
-0.0133578051,
-0.0064709880,
-0.0170025062,
-0.0170236416,
-0.0069307857,
-0.0098490380,
-0.0175443143,
-0.0093156286,
-0.0072270362,
-0.0113380011,
-0.0146208145,
-0.0148915956,
-0.0194173139,
-0.0100405868,
-0.0099233920,
-0.0138512896,
-0.0029373693,
0.0060889553,
-0.0040039588,
-0.0005865784,
0.0029807542,
-0.0144822290,
-0.0104904771,
-0.0036855591,
-0.0245589688,
-0.0175528713,
0.0052672205,
-0.0106966328,
-0.0102438517,
0.0064370185,
-0.0055993032,
-0.0074137412,
0.0035359063,
-0.0115387319,
-0.0153276287,
-0.0035745017,
-0.0123861944,
-0.0119812237,
-0.0018451748,
-0.0088755004,
-0.0111333337,
0.0020477162,
-0.0072704153,
-0.0134573132,
-0.0056404877,
-0.0055816798,
-0.0098368730,
-0.0035179928,
-0.0057396484,
-0.0038738237,
0.0105638700,
0.0024523991,
-0.0048745256,
0.0071136681,
0.0057775341,
-0.0065471833,
0.0015374171,
0.0049085100,
-0.0090661133,
0.0031711136,
0.0098937899,
-0.0070822928,
0.0057204533,
0.0168777481,
-0.0024891468,
0.0032654626,
0.0086435052,
-0.0072663231,
0.0015639849,
0.0093105268,
-0.0047840360,
-0.0013714025,
0.0173919294,
0.0055384208,
0.0073149358,
0.0154200308,
0.0043946030,
0.0071632792,
0.0161120072,
0.0010222779,
0.0062042819,
0.0167171881,
0.0019908536,
0.0095382528,
0.0201770850,
0.0022778199,
0.0095731709,
0.0205144864,
0.0010652167,
-0.0034463860,
0.0161804240,
-0.0024989261,
-0.0047852802,
0.0141198579,
0.0044160238,
0.0024180182,
0.0202385075,
0.0002484118,
-0.0075683207,
0.0073839612,
-0.0013289402,
-0.0124039399,
-0.0056693475,
-0.0106041878,
-0.0072294073,
0.0038355952,
0.0005202119,
-0.0085647311,
0.0006130541,
-0.0028319848,
-0.0111015569,
-0.0088241966,
-0.0117109539,
-0.0163973365,
-0.0010336711,
-0.0056782272,
-0.0109626949,
0.0046578553,
0.0042077117,
-0.0103084100,
-0.0036196243,
-0.0009366258,
-0.0162583906,
-0.0109377559,
-0.0065853279,
-0.0192877259,
-0.0089633688,
0.0076250727,
-0.0066292263,
-0.0013415623,
0.0095826611,
-0.0050949277,
-0.0013506407,
0.0054560690,
-0.0121612567,
-0.0070609348,
0.0019599476,
-0.0056656967,
-0.0010359818,
0.0072285719,
0.0048535876,
0.0095469858,
0.0124118747,
0.0065288702,
0.0037960112,
0.0120813763,
0.0077170869,
0.0043832101,
0.0151761351,
0.0114931902,
0.0145715866,
0.0228675734,
0.0181279164,
0.0126569420,
0.0238296092,
0.0170193724,
0.0004195751,
0.0163362902,
0.0154899899,
-0.0020019650,
0.0187058486,
0.0188805517,
0.0023610636,
0.0209740885,
0.0191744342,
0.0029848153,
0.0113392640,
0.0114950985,
0.0033157922,
0.0053639775,
0.0036060256,
-0.0054444829,
0.0075175245,
0.0120173478,
0.0010341788,
0.0026999768,
0.0053217863,
0.0002811028,
-0.0034694639,
0.0017909921,
-0.0112539101,
-0.0063179312,
0.0030411519,
-0.0055490457,
0.0010065485,
0.0056400467,
-0.0060944054,
-0.0016386099,
0.0067199804,
-0.0132325748,
-0.0155693199,
-0.0012725326,
-0.0124484478,
-0.0277128704,
-0.0042186212,
-0.0077022170,
-0.0144796427,
-0.0013288959,
-0.0122582810,
-0.0201427210,
-0.0032175453,
-0.0118511645,
-0.0252723284,
-0.0053360825,
-0.0065425811,
-0.0148320431,
-0.0013220486,
-0.0046700849,
-0.0140696764,
-0.0005995684,
-0.0068084542,
-0.0239740834,
-0.0077497065,
-0.0080492096,
-0.0136671141,
0.0006790365,
-0.0013863244,
-0.0039130645,
0.0161893256,
0.0102801677,
-0.0102402717,
0.0055333488,
0.0058851857,
-0.0142256021,
-0.0013240178,
-0.0003106895,
-0.0144717665,
0.0041531730,
0.0166674443,
-0.0049709440,
0.0072214240,
0.0099244919,
-0.0024319629,
0.0069252537,
0.0052931602,
-0.0088850046,
-0.0020323645,
0.0107814418,
0.0052555720,
0.0056536780,
0.0096132206,
0.0076584984,
0.0078211240,
0.0101611204,
-0.0020684549,
0.0006748225,
0.0080533428,
-0.0024382067,
0.0004746895,
0.0114648892,
0.0050461432,
0.0062201894,
0.0152877960,
0.0030175475,
0.0022231529,
0.0148011800,
0.0002681929,
-0.0116674611,
0.0092289085,
0.0031521148,
-0.0057913242,
0.0141487438,
0.0035165451,
-0.0019268491,
0.0125147877,
0.0036675846,
-0.0078592375,
0.0027464023,
-0.0001210461,
-0.0014564956,
0.0062253578,
0.0015580369,
0.0012285636,
0.0112749226,
0.0093329446,
0.0009980825,
0.0056415005,
0.0026718820,
-0.0016695232,
0.0028410985,
0.0000958481,
-0.0055717961,
0.0057982956,
0.0086717419,
-0.0004532852,
0.0036575005,
0.0069075711,
-0.0028084705,
0.0000493056,
-0.0030614913,
-0.0202435907,
-0.0088368645,
0.0044533405,
-0.0149562079,
-0.0127013810,
0.0099652549,
-0.0062573892,
-0.0070624826,
-0.0012207786,
-0.0162728298,
-0.0121425688,
-0.0081244772,
-0.0187886767,
-0.0163306594,
-0.0060521369,
-0.0059909215,
-0.0063791075,
-0.0025544057,
-0.0106098782,
-0.0166692082,
-0.0082368487,
-0.0160960816,
-0.0257722773,
-0.0125013515,
-0.0161656961,
-0.0137635423,
-0.0059471233,
-0.0108048124,
-0.0108113624,
-0.0008217112,
-0.0122281210,
-0.0186352674,
-0.0058536865,
-0.0086877225,
-0.0208092108,
-0.0034452649,
-0.0026638107,
-0.0183740184,
-0.0014999174,
0.0043608779,
-0.0153502487,
-0.0081221471,
-0.0012274797,
-0.0106272660,
-0.0010611479,
0.0011751802,
-0.0110965213,
0.0047042421,
0.0125468718,
-0.0030132805,
0.0046264194,
0.0155609744,
0.0048998506,
0.0101705091,
0.0101641808,
-0.0022856833,
0.0074656503,
0.0138797751,
-0.0015616026,
0.0119642550,
0.0202889480,
0.0088814022,
0.0180059206,
0.0231185183,
0.0039073983,
0.0112333940,
0.0215249285,
0.0005612767,
-0.0030925011,
0.0221218523,
0.0050781630,
0.0089415126,
0.0219404697,
0.0058063362,
0.0064474978,
0.0201717485,
0.0027291081,
-0.0008777301,
0.0095396079,
0.0029132704,
0.0001243032,
0.0136754895,
0.0041399933,
0.0019852286,
0.0124791684,
0.0020026423,
-0.0039242231,
0.0048939642,
-0.0038532328,
-0.0072567686,
-0.0029759782,
-0.0093514184,
-0.0103705917,
0.0055207619,
-0.0043942579,
-0.0147150503,
-0.0004108453,
-0.0017186487,
-0.0160777830,
-0.0109540392,
-0.0104525415,
-0.0217463430,
-0.0045887190,
-0.0059723537,
-0.0206230469,
-0.0008836975,
0.0003940258,
-0.0136628551,
-0.0091953119,
-0.0065309298,
-0.0173273385,
-0.0069717946,
-0.0068171248,
-0.0153225623,
-0.0066832602,
0.0020252883,
-0.0001177742,
0.0008420199,
0.0024110165,
-0.0033405165,
0.0001452433,
0.0019782048,
-0.0128943939,
-0.0075108390,
-0.0020056416,
-0.0000848800,
0.0021728443,
0.0098394174,
0.0006946156,
0.0098012760,
0.0184889827,
0.0017431176,
-0.0036166145,
0.0077110808,
0.0023007556,
-0.0057916231,
0.0162919145,
0.0080425311,
0.0059696031,
0.0256611612,
0.0152577749,
-0.0028347669,
0.0159604922,
0.0097516198,
0.0009237692,
0.0070542768,
0.0006418298,
0.0049591805,
0.0171466172,
0.0115274359,
0.0038705056,
0.0130972313,
0.0135029200,
0.0020990535,
0.0056955386,
0.0051477943,
0.0004164082,
0.0074671907,
0.0047220225,
-0.0030242812,
0.0083659533,
0.0058684666,
-0.0017990337,
0.0017593056,
0.0014029376,
-0.0096250186,
0.0001979421,
0.0100910310,
-0.0085762767,
-0.0012809754,
0.0110292705,
-0.0041509983,
-0.0017773568,
0.0053658821,
-0.0093609942,
-0.0075590899,
0.0050547896,
-0.0141439661,
-0.0105262594,
0.0013347318,
-0.0076573039,
-0.0106026232,
0.0026717621,
-0.0071702050,
-0.0039634719,
0.0062594884,
-0.0090894029,
-0.0113453045,
-0.0001114581,
-0.0090485783,
-0.0112908939,
0.0001789486,
-0.0133756213,
-0.0059399661,
0.0058600390,
-0.0127693359,
-0.0110666445,
0.0023712534,
-0.0112245986,
-0.0141963251,
0.0000967824,
-0.0115136895,
-0.0178266075,
0.0054406906,
-0.0045566997,
-0.0090692444,
0.0095537007,
-0.0049894159,
-0.0114526805,
-0.0034395522,
-0.0110973408,
-0.0157725904,
-0.0047203600,
-0.0108834067,
-0.0120557863,
0.0014260673,
0.0019390926,
0.0008903071,
-0.0087090926,
-0.0033267657,
-0.0133169498,
-0.0021306637,
-0.0057866289,
-0.0214416720,
-0.0021089530,
-0.0009353015,
-0.0056049270,
0.0023588429,
0.0008118022,
-0.0112984665,
0.0052710408,
0.0039788894,
-0.0152956396,
-0.0046462235,
0.0031067887,
-0.0029741509,
0.0035299023,
0.0089692594,
-0.0019781746,
0.0070435624,
0.0134201068,
-0.0042846566,
0.0027674295,
0.0055144392,
0.0003214317,
0.0022719444,
0.0086331265,
0.0021046938,
0.0095654055,
0.0133482283,
0.0083648171,
0.0084360242,
0.0155567992,
0.0088466387,
0.0048749316,
0.0072739692,
0.0017362360,
0.0041565960,
0.0143990712,
0.0018836785,
0.0067339889,
0.0132254399,
0.0057355147,
0.0067730895,
0.0115901995,
0.0102047985,
-0.0031935475,
0.0098948125,
0.0091599803,
-0.0079484517,
0.0158424024,
0.0112154409,
-0.0008076020,
0.0144820083,
0.0079212859,
-0.0026273283,
0.0050633252,
0.0004828797,
-0.0078102304,
-0.0029792888,
-0.0033442755,
-0.0078866351,
-0.0055482816,
-0.0002056503,
-0.0096837692,
-0.0019421570,
-0.0047503128,
-0.0140190953,
-0.0100778062,
-0.0050970996,
-0.0149789434,
-0.0130299702,
-0.0098591661,
-0.0148497438,
-0.0063382825,
-0.0051238788,
-0.0184369814,
-0.0139281079,
-0.0085678678,
-0.0198297743,
-0.0203428064,
-0.0053685643,
-0.0118070208,
-0.0127925221,
0.0053319829,
-0.0038811157,
-0.0106682526,
0.0047975462,
-0.0072542895,
-0.0178010631,
-0.0045027719,
-0.0113261128,
-0.0146460515,
-0.0004276708,
-0.0081316177,
-0.0099452790,
0.0072731678,
0.0048672138,
-0.0060781073,
0.0080574360,
0.0008823026,
-0.0046830894,
0.0090870904,
-0.0012790980,
-0.0069498294,
0.0121921189,
0.0081722103,
0.0024851775,
0.0172937363,
0.0134352334,
0.0068926257,
0.0253292620,
0.0147700319,
-0.0011540547,
0.0176905654,
0.0220566206,
0.0028538506,
0.0221114531,
0.0233218633,
0.0075767227,
0.0212386139,
0.0181128047,
0.0037227934,
0.0151034761,
0.0137314210,
0.0039237123,
0.0132540530,
0.0175603274,
0.0159464478,
0.0196793750,
0.0183494389,
0.0071538431,
0.0134653831,
0.0170779862,
0.0058077192,
0.0059788139,
0.0098180538,
0.0045048734,
0.0103326188,
0.0104629509,
0.0033411372,
0.0079796193,
0.0149456030,
0.0029401050,
0.0061898893,
0.0089679547,
-0.0024837274,
-0.0033508441,
0.0105903028,
-0.0035010320,
-0.0075892732,
0.0106290458,
0.0016037083,
-0.0060121231,
0.0026708972,
-0.0049521583,
-0.0082695466,
0.0025587387,
-0.0125818867,
-0.0110454848,
0.0016844022,
-0.0040446729,
-0.0048746802,
-0.0005048841,
-0.0021762769,
-0.0061210999,
-0.0030984394,
-0.0093634222,
-0.0123565905,
-0.0052428376,
-0.0067780176,
-0.0131241679,
-0.0030598361,
-0.0013967683,
-0.0050998479,
0.0023980446,
-0.0027958094,
-0.0132452697,
-0.0002034610,
0.0020708549,
-0.0196040124,
-0.0109120645,
0.0059630726,
-0.0098210648,
0.0028238674,
0.0081251077,
-0.0064862189,
0.0013374265,
0.0046531348,
-0.0132967150,
-0.0124140382,
-0.0081390310,
-0.0167973433,
-0.0094125466,
-0.0026248398,
-0.0087402100,
-0.0071306848,
0.0034839283,
-0.0038349323,
-0.0085274363,
-0.0027649715,
-0.0073267012,
-0.0102317147,
-0.0016609053,
-0.0106505547,
-0.0055336645,
0.0061368579,
-0.0020625566,
-0.0033899944,
0.0049700988,
-0.0037371456,
-0.0015256043,
0.0073908847,
0.0005859701,
-0.0069213933,
0.0118720084,
0.0073686843,
-0.0094391489,
0.0068318658,
0.0081222989,
-0.0045536472,
0.0064990809,
0.0029788017,
-0.0047014281,
0.0064242636,
0.0086825369,
-0.0079907114,
0.0020981827,
0.0095975995,
-0.0000086344,
0.0041699139,
0.0096906293,
-0.0022776795,
0.0085142441,
0.0106851114,
-0.0065163681,
0.0010823193,
0.0073608872,
-0.0038680166,
0.0092797931,
0.0112847229,
-0.0030587043,
0.0111966813,
0.0188687686,
-0.0019479911,
0.0046195337,
0.0125565305,
-0.0056281546,
-0.0026051456,
0.0126921255,
-0.0070008771,
-0.0006012720,
0.0174752548,
-0.0039779618,
-0.0063781212,
0.0076157390,
-0.0066313543,
-0.0045926669,
-0.0022484986,
-0.0148073221,
-0.0111831855,
-0.0011853758,
-0.0049584103,
-0.0120771574,
0.0011038940,
-0.0065988251,
-0.0082012480,
-0.0025960295,
-0.0137661872,
-0.0181924906,
-0.0064111557,
-0.0183697063,
-0.0142005458,
0.0021596993,
-0.0019662362,
-0.0034001861,
0.0046009286,
-0.0020388439,
-0.0120166773,
-0.0024189302,
-0.0070741381,
-0.0220989436,
-0.0061388416,
-0.0002556744,
-0.0117238648,
0.0014508560,
-0.0002162536,
-0.0098547321,
0.0023121198,
0.0012823719,
-0.0105985766,
-0.0030784889,
0.0021102144,
-0.0037265858,
0.0044991449,
0.0048727524,
0.0058493833,
0.0084998235,
0.0149548659,
0.0043299017,
0.0055110739,
0.0095187873,
0.0060336022,
0.0094915470,
0.0116294473,
0.0018007529,
0.0159707814,
0.0251051057,
0.0163244344,
0.0147008318,
0.0265208352,
0.0173823517,
0.0107697882,
0.0184958223,
0.0065349303,
-0.0016380679,
0.0218023080,
0.0141358553,
0.0032614104,
0.0248841792,
0.0199079998,
0.0068828724,
0.0176769905,
0.0094913458,
0.0020905272,
0.0147240525,
0.0023749631,
-0.0021393795,
0.0104503287,
0.0120042134,
0.0028116780,
0.0105005223,
0.0083576571,
0.0017818168,
0.0059815692,
0.0056284713,
-0.0067750430,
-0.0001387291,
-0.0011297652,
-0.0062592695,
0.0027147366,
0.0008726581,
-0.0081973253,
0.0032981001,
0.0069885654,
-0.0108028967,
-0.0089905281,
0.0030684916,
-0.0085452357,
-0.0134517662,
-0.0036093241,
-0.0152403200,
-0.0105009554,
0.0060488572,
-0.0166106261,
-0.0159643665,
-0.0031076688,
-0.0128980279,
-0.0239415560,
-0.0087145055,
-0.0169267375,
-0.0149033358,
-0.0011274959,
-0.0063980040,
-0.0096759973,
0.0034469923,
-0.0032767700,
-0.0144470241,
-0.0017675119,
-0.0109738745,
-0.0133154783,
0.0009744932,
-0.0075811222,
-0.0125881676,
0.0127982339,
0.0024188312,
-0.0026449829,
0.0107393209,
0.0022829853,
-0.0100922529,
0.0068637887,
0.0001660352,
-0.0184516720,
0.0053763599,
0.0105715776,
-0.0051034326,
0.0103438506,
0.0127236415,
-0.0068884152,
0.0045848414,
0.0070136618,
-0.0136758853,
-0.0027451669,
0.0027446859,
-0.0036416971,
0.0093582217,
0.0108548580,
0.0026562021,
0.0122221457,
0.0129768979,
-0.0014410331,
0.0007028561,
0.0049937442,
-0.0065223738,
-0.0001215344,
0.0039186017,
0.0001726128,
0.0104439203,
0.0198217742,
0.0020270979,
0.0086228726,
0.0178533196,
0.0036598421,
-0.0061365636,
0.0075386348,
-0.0013216054,
-0.0036943704,
0.0126514714,
-0.0043581938,
-0.0054446240,
0.0118256174,
0.0020732314,
-0.0047553913,
0.0029953462,
-0.0055393772,
-0.0010349490,
0.0075376201,
-0.0001005122,
-0.0016276754,
0.0086253760,
0.0099054547,
0.0016514120,
0.0045451177,
-0.0007731864,
-0.0078629823,
0.0014812711,
-0.0028427455,
-0.0082751065,
0.0033155787,
0.0051157479,
0.0010841961,
0.0136167174,
0.0063737696,
0.0006768994,
0.0062733958,
-0.0002585004,
-0.0227829032,
-0.0138686225,
0.0013998525,
-0.0206017401,
-0.0101252543,
0.0033116634,
-0.0102244541,
-0.0014655933,
0.0040915352,
-0.0155449864,
-0.0081187245,
-0.0043695928,
-0.0203417521,
-0.0155009348,
-0.0105694085,
-0.0139476880,
-0.0106071942,
-0.0052390182,
-0.0107069453,
-0.0120099178,
-0.0037636682,
-0.0148270335,
-0.0194288399,
-0.0121285124,
-0.0161408931,
-0.0134559209,
-0.0043645124,
-0.0098356875,
-0.0097725410,
0.0019641425,
-0.0129695749,
-0.0185865443,
-0.0076161213,
-0.0115517210,
-0.0221271645,
-0.0023625556,
-0.0065245735,
-0.0211234409,
0.0047502285,
0.0047821361,
-0.0118926726,
-0.0000658607,
-0.0000761239,
-0.0108703142,
-0.0000427100,
-0.0019132057,
-0.0157497693,
0.0009259571,
0.0087136328,
-0.0041869287,
0.0054441271,
0.0097737964,
0.0021782997,
0.0139960693,
0.0154437972,
-0.0015607490,
0.0075287931,
0.0114333397,
0.0004846117,
0.0074596014,
0.0145437289,
0.0044261762,
0.0173976868,
0.0220966823,
0.0065430831,
0.0151352352,
0.0266772117,
-0.0007735678,
0.0007264570,
0.0190083440,
0.0039915466,
0.0040872097,
0.0195884779,
0.0027874184,
0.0070160865,
0.0245471653,
0.0081656370,
0.0016979460,
0.0139062712,
0.0017746016,
0.0001991885,
0.0093778744,
0.0018475355,
-0.0021862192,
0.0141900387,
0.0060985582,
0.0024702263,
0.0068524536,
0.0005315927,
-0.0062041441,
0.0050429883,
-0.0058528106,
-0.0111536495,
0.0072611314,
0.0003157702,
-0.0081816334,
0.0038019391,
-0.0010088030,
-0.0072707799,
0.0014529142,
-0.0072699962,
-0.0228225850,
-0.0051603680,
-0.0026618668,
-0.0210735090,
-0.0054787267,
0.0024846252,
-0.0097451238,
-0.0009310163,
-0.0041074208,
-0.0169046801,
-0.0055570034,
-0.0069565680,
-0.0181326289,
-0.0104197692,
-0.0014523970,
-0.0054892497,
-0.0027646399,
0.0010353567,
-0.0041053160,
0.0023372585,
0.0006050952,
-0.0056785024,
-0.0103691360,
-0.0007237461,
-0.0051762168,
-0.0007710310,
0.0098514603,
-0.0001068605,
0.0070746755,
0.0194310099,
0.0071291756,
-0.0019171137,
0.0091194184,
-0.0020080924,
-0.0088341292,
0.0123163238,
0.0030562179,
-0.0057279575,
0.0224666856,
0.0162901841,
0.0010757988,
0.0168946665,
0.0101965563,
0.0053014942,
0.0116779767,
-0.0007146139,
-0.0005515760,
0.0149666481,
0.0153209846,
0.0069216085,
0.0122158751,
0.0186174922,
0.0077001909,
0.0101189921,
0.0079179285,
0.0005706212,
0.0074399542,
0.0090495627,
-0.0037264244,
0.0090899654,
0.0102035655,
0.0041211504,
0.0115994569,
0.0131685771,
-0.0026051353,
0.0096487598,
0.0133355809,
-0.0048203729,
-0.0062294579,
0.0120411338,
-0.0038171979,
-0.0021093450,
0.0130102262,
-0.0069802571,
-0.0038290469,
0.0086095855,
-0.0047558718,
-0.0110702869,
-0.0009253540,
-0.0014513481,
-0.0052617714,
0.0046946020,
-0.0038989736,
-0.0039968644,
0.0097679626,
0.0027914136,
-0.0104887355,
0.0020805066,
-0.0066038962,
-0.0108243972,
-0.0054060277,
-0.0195509847,
-0.0142892059,
0.0041198586,
-0.0073989639,
-0.0114951469,
0.0012252873,
0.0004679343,
-0.0214771591,
-0.0009440123,
-0.0113446452,
-0.0244447123,
-0.0041655982,
-0.0037113191,
-0.0199516267,
0.0009875927,
0.0026232651,
-0.0179090984,
-0.0037994548,
-0.0074348836,
-0.0199129432,
-0.0127802771,
-0.0132210981,
-0.0242809858,
-0.0094627570,
-0.0001959680,
-0.0121850511,
-0.0030362315,
-0.0000617879,
-0.0147192609,
-0.0052192034,
-0.0049215783,
-0.0223185513,
-0.0073141009,
-0.0055536199,
-0.0177330505,
0.0021347301,
0.0000217902,
-0.0103004351,
-0.0000760409,
0.0069447197,
-0.0076363161,
-0.0095917908,
0.0010940406,
-0.0056181410,
-0.0083926730,
0.0047472692,
-0.0055743293,
0.0028876010,
0.0206919350,
0.0018769864,
0.0009070301,
0.0129396748,
0.0046996851,
0.0001460222,
0.0045098425,
-0.0049804761,
-0.0007027257,
0.0091184294,
0.0063682655,
0.0064373068,
0.0132416859,
0.0166097879,
0.0089158667,
0.0116501544,
0.0045734989,
0.0007867356,
0.0090138111,
0.0038892564,
0.0018111769,
0.0139819412,
0.0165077653,
0.0069187959,
0.0166292544,
0.0118815163,
-0.0010502313,
0.0092458576,
0.0088489335,
-0.0160835981,
0.0027625542,
0.0109185819,
-0.0069813984,
0.0069154794,
0.0087059438,
-0.0053734565,
0.0056259199,
0.0044093542,
-0.0093702879,
-0.0080263792,
-0.0041342299,
-0.0115012517,
-0.0053985142,
-0.0060971058,
-0.0158900190,
-0.0067373854,
-0.0019890545,
-0.0154047217,
-0.0169893075,
-0.0109495036,
-0.0189185776,
-0.0211289935,
-0.0158887934,
-0.0221863240,
-0.0118582053,
-0.0103553645,
-0.0171558484,
-0.0165840033,
-0.0038573807,
-0.0190153122,
-0.0264199562,
-0.0114317331,
-0.0170782488,
-0.0256925002,
-0.0060362038,
-0.0094162989,
-0.0207887292,
-0.0014641386,
-0.0043718270,
-0.0160710365,
-0.0065125781,
-0.0142116239,
-0.0168088134,
-0.0023054592,
-0.0086263604,
-0.0192196853,
-0.0025573142,
0.0039529088,
-0.0057443581,
0.0035963324,
0.0039050707,
-0.0048426799,
0.0067999242,
0.0076300092,
-0.0083581191,
0.0032352000,
0.0050132815,
-0.0026276363,
0.0149845527,
0.0124363545,
-0.0003145037,
0.0198120642,
0.0195016004,
-0.0017748588,
0.0073180976,
0.0195990354,
0.0043616435,
0.0112486733,
0.0240918603,
0.0101704421,
0.0215541031,
0.0314875506,
0.0084214807,
0.0134821292,
0.0235323515,
0.0061735148,
0.0042374460,
0.0138766188,
0.0066190637,
0.0126568247,
0.0220249593,
0.0100737708,
0.0105521623,
0.0241207238,
0.0104075950,
0.0096719032,
0.0148898261,
0.0037896386,
0.0080883019,
0.0149470326,
0.0024958076,
0.0073192148,
0.0196832586,
0.0095095942,
0.0043485514,
0.0150525849,
0.0040449919,
-0.0026941139,
0.0099261384,
0.0037011504,
-0.0060784658,
0.0133247320,
0.0114900004,
0.0019732649,
0.0132404538,
0.0034978727,
-0.0015629679,
0.0058724307,
-0.0031198354,
-0.0160915330,
-0.0033483705,
-0.0023462251,
-0.0015358361,
0.0023140842,
0.0007282633,
-0.0001032244,
0.0065647443,
0.0001685448,
-0.0107835047,
-0.0045606294,
-0.0033933742,
-0.0079241479,
-0.0011781383,
0.0024230867,
-0.0013939920,
0.0075379489,
0.0069179735,
-0.0063946741,
-0.0000296081,
0.0048988336,
-0.0133243538,
-0.0125555405,
0.0024595852,
-0.0094032548,
-0.0028591943,
0.0123962061,
-0.0048904363,
0.0012958806,
0.0132028302,
-0.0042655081,
-0.0053483439,
-0.0034905553,
-0.0120528676,
-0.0115546575,
-0.0032512364,
-0.0082065454,
-0.0064946995,
0.0032451511,
0.0006548790,
-0.0059372052,
0.0020049438,
-0.0070952307,
-0.0095694028,
0.0007953835,
-0.0076921145,
-0.0092873918,
0.0044148038,
0.0039122156,
0.0035824056,
0.0079057394,
0.0006369702,
-0.0034928462,
0.0086378474,
-0.0032106531,
-0.0153687922,
0.0055194981,
0.0058455402,
-0.0091692163,
0.0057328329,
0.0096780341,
-0.0014724127,
0.0103755835,
0.0060605947,
-0.0035667424,
0.0026862659,
0.0083938511,
-0.0058370177,
-0.0016820129,
0.0015206886,
-0.0030889087,
0.0054836562,
0.0073591759,
-0.0048615928,
0.0027870066,
0.0120604923,
-0.0026497776,
-0.0003181584,
0.0053217337,
-0.0023789476,
0.0049891439,
0.0094065415,
-0.0061701871,
0.0062254779,
0.0115483981,
-0.0064899595,
-0.0012286890,
0.0080986926,
-0.0136029106,
-0.0106231924,
0.0111450423,
-0.0110741500,
-0.0043328064,
0.0109224059,
-0.0009664720,
-0.0042543616,
0.0093412064,
-0.0117018810,
-0.0120584331,
-0.0067026215,
-0.0208118297,
-0.0231198631,
-0.0060286238,
-0.0070916647,
-0.0141571509,
-0.0023063512,
-0.0089551611,
-0.0104387533,
-0.0040724222,
-0.0194818862,
-0.0216802973,
-0.0102765225,
-0.0162497163,
-0.0210022721,
-0.0060896226,
-0.0087729963,
-0.0110954531,
0.0023910052,
-0.0104510058,
-0.0194624551,
-0.0062283119,
-0.0135394987,
-0.0251974314,
-0.0097058844,
-0.0082675610,
-0.0124573316,
0.0044203443,
0.0043563503,
-0.0113039017,
-0.0005715141,
-0.0035544008,
-0.0147416946,
-0.0109894006,
-0.0131407427,
-0.0165940989,
-0.0059463009,
-0.0015145817,
-0.0029265580,
0.0035011075,
0.0062504373,
0.0014923631,
0.0005875015,
0.0026812705,
-0.0054861922,
0.0021924549,
0.0063529941,
-0.0024619647,
0.0100682164,
0.0213705357,
0.0164421462,
0.0169885606,
0.0232257433,
0.0142717818,
0.0125189368,
0.0175099988,
-0.0025624211,
-0.0032468764,
0.0201328397,
0.0090442058,
0.0086052269,
0.0289426371,
0.0205996409,
0.0160551332,
0.0232788622,
0.0106847435,
0.0077902037,
0.0137458136,
0.0064814584,
0.0046289177,
0.0133985318,
0.0128837060,
0.0088454867,
0.0149735771,
0.0149446521,
0.0014418234,
0.0109501043,
0.0098814545,
0.0018091534,
0.0106083238,
0.0100779403,
0.0054825819,
0.0197738819,
0.0110104065,
0.0039871437,
0.0152951982,
0.0070569739,
0.0018222192,
0.0005616398,
0.0039868820,
-0.0062593156,
0.0010575132,
0.0085892687,
-0.0096257655,
-0.0017579924,
0.0127462437,
-0.0047305124,
-0.0059576798,
0.0021052521,
-0.0114596616,
-0.0074738171,
-0.0036733863,
-0.0166789666,
-0.0079225302,
0.0013741310,
-0.0072473870,
-0.0067477352,
0.0053635035,
-0.0016914112,
-0.0079107629,
-0.0021241207,
-0.0125741577,
-0.0083370786,
0.0031948334,
-0.0116301458,
-0.0061468664,
0.0068618781,
-0.0018366362,
-0.0035867603,
0.0080765057,
-0.0076487157,
-0.0115055544,
0.0075761792,
-0.0089154625,
-0.0162521023,
0.0078656599,
0.0008444761,
-0.0029436082,
0.0136529794,
0.0059591625,
-0.0060562110,
0.0086280769,
0.0019064310,
-0.0097972760,
-0.0025435279,
-0.0017589551,
-0.0083767697,
0.0080329943,
0.0079501523,
-0.0032577710,
0.0137934359,
0.0105116442,
0.0009708942,
0.0056627858,
0.0045951870,
-0.0042406814,
0.0079334332,
0.0049332688,
-0.0013257163,
0.0152132148,
0.0141318338,
0.0018039433,
0.0121839447,
0.0169117581,
0.0022795417,
0.0091008805,
0.0116617000,
-0.0018536510,
0.0071204174,
0.0190015342,
0.0005571708,
0.0059465766,
0.0126800966,
0.0031241938,
0.0093880733,
0.0077138213,
-0.0042633973,
0.0028561077,
0.0101497266,
-0.0034469943,
0.0007391364,
0.0071385987,
0.0091314325,
0.0044670617,
0.0071502826,
0.0012373143,
0.0026725214,
0.0085080536,
-0.0036236292,
-0.0035110875,
-0.0001101383,
-0.0010785447,
0.0001910852,
0.0059917080,
-0.0010651245,
-0.0076335850,
0.0129105691,
-0.0029334933,
-0.0136436047,
-0.0081756180,
-0.0083181011,
-0.0212369654,
-0.0030407524,
-0.0103464453,
-0.0204640143,
-0.0013318663,
-0.0060838675,
-0.0217133686,
-0.0100883013,
-0.0152707994,
-0.0203018151,
-0.0164150633,
-0.0205361936,
-0.0230885409,
-0.0110442145,
-0.0109965093,
-0.0149259139,
-0.0157583337,
-0.0101692686,
-0.0168351382,
-0.0186019428,
-0.0162228644,
-0.0265133269,
-0.0159546603,
-0.0097669195,
-0.0199629888,
-0.0100321788,
-0.0057775178,
-0.0131726209,
-0.0101950243,
-0.0058188885,
-0.0189120639,
-0.0142062511,
0.0003310572,
-0.0103504499,
-0.0164968837,
-0.0013781104,
-0.0053630304,
-0.0107508674,
0.0030102418,
-0.0106481593,
-0.0117790587,
0.0013649813,
-0.0033186132,
-0.0109554185,
0.0034235409,
0.0016726005,
0.0003258463,
0.0080419313,
0.0077135726,
0.0022837226,
0.0182332471,
0.0125817638,
0.0019640317,
0.0146523342,
0.0146801565,
0.0067095039,
0.0159077253,
0.0115459785,
0.0067527969,
0.0262634549,
0.0210489985,
0.0070696967,
0.0220342577,
0.0236985367,
0.0066674920,
0.0142631251,
0.0153059559,
-0.0014354966,
0.0172473192,
0.0220079608,
-0.0020176033,
0.0098754326,
0.0193161853,
0.0053446083,
0.0080047762,
0.0144986240,
-0.0001383146,
0.0072538019,
0.0153513439,
0.0016924397,
0.0087982398,
0.0116791660,
0.0051328177,
0.0014925478,
0.0100677498,
-0.0045908107,
-0.0034076786,
0.0086517604,
-0.0077961083,
-0.0041555180,
0.0043634833,
0.0008418085,
-0.0008006714,
0.0090573421,
-0.0106733777,
-0.0004263458,
0.0129797114,
-0.0057577230,
-0.0164155774,
0.0044385907,
-0.0055163475,
-0.0109999944,
0.0028452906,
-0.0043005389,
-0.0088257687,
0.0014517214,
-0.0066664899,
-0.0131225726,
-0.0048716981,
-0.0069397921,
-0.0125872549,
-0.0039218818,
-0.0023794302,
-0.0050090305,
0.0101161096,
0.0016852757,
-0.0048303166,
0.0021807363,
-0.0024388481,
-0.0063816127,
-0.0059464863,
-0.0093010506,
-0.0080841435,
-0.0014066729,
0.0033446567,
-0.0022200195,
0.0054735779,
0.0142564420,
0.0009969025,
0.0052880985,
0.0127789024,
-0.0068916827,
-0.0017595259,
0.0185071584,
-0.0042917957,
0.0001815904,
0.0169866420,
0.0066641867,
0.0026856372,
0.0120316781,
-0.0016101068,
0.0040365392,
0.0142476186,
-0.0023651521,
-0.0028535977,
0.0113768913,
0.0100895893,
0.0059445444,
0.0140740918,
0.0076519749,
0.0070087202,
0.0121960640,
0.0070226886,
-0.0037846430,
0.0123496577,
0.0040735127,
0.0025235361,
0.0078673363,
0.0034696907,
0.0030308017,
0.0141933057,
0.0029568793,
-0.0052801589,
0.0083021969,
0.0129270963,
-0.0044871597,
0.0043663890,
0.0093788505,
-0.0035257009,
0.0035532033,
0.0109471194,
-0.0096900538,
0.0018011039,
0.0073529105,
-0.0070272861,
-0.0029306533,
0.0044648033,
-0.0047706463,
-0.0005923135,
0.0058384091,
-0.0016838966,
-0.0015852455,
0.0100958180,
0.0015230046,
0.0004076182,
0.0025475330,
-0.0064487848,
-0.0053728102,
0.0038592378,
-0.0113080619,
-0.0122392382,
0.0071716364,
-0.0066091120,
-0.0028026416,
0.0037271341,
-0.0102827791,
-0.0114076715,
0.0038150374,
-0.0120312730,
-0.0244944170,
0.0052707857,
-0.0071089766,
-0.0188843571,
0.0047902213,
-0.0092363600,
-0.0161183290,
-0.0046351221,
-0.0128967110,
-0.0253484752,
-0.0059425216,
-0.0132347457,
-0.0197511129,
-0.0073580770,
-0.0037223441,
-0.0107200239,
-0.0001487929,
-0.0042347950,
-0.0169001464,
-0.0056781517,
-0.0106327599,
-0.0268812850,
-0.0138118574,
-0.0167948250,
-0.0192874763,
-0.0027213125,
-0.0003863935,
-0.0153423520,
-0.0003840943,
0.0047496287,
-0.0143755963,
-0.0039629885,
-0.0038754416,
-0.0158205591,
-0.0049167085,
0.0046299123,
-0.0145109054,
-0.0026942978,
0.0132842902,
-0.0080930013,
0.0007351227,
0.0008222300,
-0.0058905771,
0.0012996566,
0.0063260384,
-0.0036720212,
0.0033181056,
0.0138534699,
0.0079829823,
0.0091785621,
0.0096836723,
0.0088493191,
0.0076615307,
0.0089688636,
-0.0001096894,
0.0003278386,
0.0111744795,
-0.0005945367,
0.0024627512,
0.0129906842,
0.0075283730,
0.0136946281,
0.0187926348,
0.0128670484,
-0.0005823666,
0.0158257876,
0.0078263143,
-0.0071549178,
0.0086140856,
0.0082115475,
-0.0031119264,
0.0118608074,
0.0128641799,
-0.0016765185,
0.0110480292,
0.0084524881,
-0.0050707711,
0.0044044657,
-0.0025069874,
-0.0090936609,
-0.0017013750,
0.0012146079,
-0.0080030505,
0.0030919395,
0.0036979874,
-0.0115652103,
-0.0039581773,
-0.0108556924,
-0.0094043659,
-0.0136417141,
-0.0082038213,
-0.0218807068,
-0.0108801555,
-0.0036447933,
-0.0174057223,
-0.0095710307,
-0.0042123352,
-0.0131965000,
-0.0114890197,
-0.0061713201,
-0.0194553155,
-0.0216521695,
-0.0014580269,
-0.0135387769,
-0.0233242363,
-0.0058313292,
-0.0101649798,
-0.0146198925,
-0.0011816467,
-0.0166513417,
-0.0159878563,
-0.0016672501,
-0.0086739520,
-0.0183380675,
-0.0041109421,
-0.0042534098,
-0.0084473807,
-0.0016534843,
0.0023597104,
-0.0127954325,
0.0020106756,
-0.0016531999,
-0.0117707821,
-0.0013912084,
-0.0048809550,
-0.0095699364,
0.0099554108,
0.0073406706,
-0.0027828102,
0.0128826089,
0.0173116103,
-0.0042164554,
0.0065235654,
0.0135901310,
-0.0065946351,
0.0081664426,
0.0179288313,
-0.0064323284,
0.0098194778,
0.0223067980,
-0.0006653607,
0.0082104234,
0.0192743242,
0.0017960167,
0.0054105390,
0.0111158974,
0.0015434558,
0.0098114312,
0.0187826380,
0.0055672321,
0.0076824818,
0.0178530868,
0.0091810850,
0.0042064618,
0.0095941750,
-0.0032265773,
0.0010062142,
0.0159088168,
-0.0016071743,
0.0028170291,
0.0174695514,
0.0088148713,
0.0031326988,
0.0150665632,
0.0016551603,
-0.0060745166,
0.0139024071,
-0.0003508956,
-0.0114656286,
0.0102669522,
0.0062139323,
-0.0053551197,
0.0080637820,
-0.0026908251,
-0.0055193463,
0.0062621515,
-0.0030670739,
-0.0097926874,
-0.0007113012,
0.0019713975,
-0.0031386965,
0.0044043902,
0.0006237068,
-0.0059899963,
0.0047265971,
0.0007074833,
-0.0080054728,
-0.0077579939,
-0.0065664737,
-0.0104816733,
-0.0032531947,
-0.0019000396,
-0.0071110968,
0.0065926095,
0.0067614787,
-0.0040222234,
-0.0014854298,
0.0036787658,
-0.0094728880,
-0.0122751016,
0.0046056537,
-0.0087098293,
-0.0006281802,
0.0162124559,
-0.0034555525,
-0.0034229183,
0.0149108265,
-0.0044883434,
-0.0062059248,
-0.0039619352,
-0.0122588631,
-0.0077668177,
-0.0017345626,
-0.0077144480,
-0.0048145712,
0.0033914109,
0.0066262446,
-0.0022565485,
0.0072752330,
-0.0025451870,
-0.0077773030,
0.0031273465,
-0.0025772934,
-0.0100124022,
-0.0020197113,
-0.0016124882,
-0.0015710831,
0.0074376166,
-0.0027826868,
-0.0038980625,
0.0146883307,
0.0071309395,
-0.0091048013,
0.0062737139,
0.0153538873,
-0.0022842966,
0.0091254683,
0.0115058273,
0.0015483527,
0.0078683421,
0.0124238748,
-0.0044092378,
0.0024318576,
0.0106098922,
0.0004004905,
0.0026859962,
0.0067757769,
0.0001810681,
0.0092876814,
0.0142090581,
0.0037559466,
0.0044761524,
0.0201605726,
0.0062739728,
0.0031274077,
0.0079577165,
-0.0012703589,
0.0055199186,
0.0100114429,
-0.0037897723,
0.0055602919,
0.0193414763,
0.0030139426,
0.0066821137,
0.0149822803,
0.0005994886,
-0.0064311461,
0.0147796664,
-0.0016471487,
-0.0101046581,
0.0143448543,
0.0050505372,
-0.0046800300,
0.0132657215,
-0.0015409933,
-0.0081685083,
0.0086482726,
-0.0083171427,
-0.0189318247,
-0.0033179177,
-0.0050920267,
-0.0113517558,
0.0012163580,
-0.0085043889,
-0.0099102631,
-0.0025184611,
-0.0049070595,
-0.0177723318,
-0.0076585333,
-0.0091230581,
-0.0193964932,
-0.0021262064,
-0.0066360948,
-0.0141821941,
0.0045703445,
-0.0026155927,
-0.0195219144,
0.0012919190,
-0.0012056811,
-0.0218412243,
-0.0110731926,
-0.0076856702,
-0.0162055343,
-0.0018585573,
0.0061030830,
-0.0152120544,
-0.0029355311,
-0.0004337162,
-0.0117464187,
-0.0069737155,
-0.0052999388,
-0.0177209023,
-0.0047829235,
-0.0005740957,
-0.0052050496,
-0.0032086205,
0.0052825552,
0.0007105770,
0.0018987915,
0.0027852012,
-0.0069329375,
-0.0014164543,
0.0032159830,
-0.0099146813,
-0.0011021572,
0.0133356005,
0.0024325033,
0.0074157016,
0.0078289667,
0.0048158336,
0.0073498115,
0.0146462219,
0.0039098402,
-0.0075548370,
0.0131135713,
0.0078757349,
-0.0033817515,
0.0094811758,
0.0109379757,
-0.0013200742,
0.0190795287,
0.0078345630,
-0.0021721043,
0.0102444319,
0.0007154262,
-0.0050396947,
-0.0004126311,
0.0004733060,
-0.0041499748,
0.0055238735,
0.0055516576,
-0.0012904829,
0.0073401374,
0.0089156479,
-0.0002948634,
-0.0013336553,
0.0044606058,
-0.0080794757,
0.0031115883,
0.0009599183,
-0.0094022406,
0.0024188762,
0.0039584185,
-0.0051435502,
-0.0000388419,
0.0048722355,
-0.0118614370,
-0.0033845822,
0.0093568694,
-0.0101644406,
-0.0075982860,
0.0071560829,
-0.0037314841,
-0.0039731306,
-0.0005247408,
-0.0104076993,
-0.0084546758,
-0.0015965030,
-0.0144338422,
-0.0155409900,
-0.0038975473,
-0.0055942321,
-0.0075794710,
-0.0013907636,
0.0003732939,
-0.0054736128,
0.0037150972,
-0.0065929717,
-0.0099144075,
0.0007752018,
-0.0067735049,
-0.0081794728,
0.0015475742,
0.0045635365,
-0.0057328558,
0.0146600697,
-0.0029210651,
-0.0089753680,
0.0067863632,
0.0028981536,
-0.0189768896,
0.0026206204,
0.0040154397,
-0.0093557322,
0.0125127798,
0.0099409688,
-0.0084481193,
0.0085344687,
0.0078372899,
-0.0059600286,
-0.0023838854,
0.0007683344,
-0.0142350085,
0.0027884354,
0.0079978406,
-0.0071201199,
0.0078674005,
0.0144279860,
0.0038450286,
0.0082716756,
0.0115013048,
-0.0015327937,
0.0157953128,
0.0128069315,
-0.0060024979,
0.0151672252,
0.0180217568,
0.0081926212,
0.0119279427,
0.0185770988,
0.0073410813,
0.0123716369,
0.0182091184,
0.0016860809,
0.0083920658,
0.0222691167,
0.0069494005,
0.0097425040,
0.0238818265,
0.0133655928,
0.0118257236,
0.0212519169,
0.0033641278,
0.0102490364,
0.0167773347,
0.0065123141,
0.0045668539,
0.0102678556,
0.0129216732,
0.0123763066,
0.0168712474,
0.0114563284,
0.0124591943,
0.0178327002,
0.0092279790,
0.0024557821,
0.0090922210,
0.0004450998,
0.0041379612,
0.0191674996,
0.0088736657,
0.0044671581,
0.0173377171,
0.0072061061,
0.0042404416,
-0.0019939935,
-0.0039865058,
-0.0165585559,
0.0022420720,
0.0046163420,
-0.0156222396,
0.0078090960,
0.0098074414,
-0.0048830449,
-0.0041024908,
-0.0051765135,
-0.0187327694,
-0.0099007115,
-0.0133246360,
-0.0216354262,
-0.0060331430,
-0.0074272002,
-0.0118032377,
-0.0099115679,
-0.0088782739,
-0.0162341837,
-0.0117791332,
-0.0121624526,
-0.0251813512,
-0.0161914881,
-0.0090724444,
-0.0135328574,
-0.0086864568,
-0.0031010169,
-0.0105119627,
-0.0060416805,
-0.0050167162,
-0.0222918428,
-0.0177491624,
-0.0091212038,
-0.0205609687,
-0.0223240219,
-0.0066742031,
-0.0096197575,
-0.0115516922,
0.0037331963,
-0.0067337463,
-0.0095867319,
-0.0008133170,
-0.0065685390,
-0.0124388635,
-0.0046382491,
-0.0083880313,
-0.0111885797,
0.0042029042,
-0.0013437637,
-0.0074780006,
0.0063898279,
0.0074756732,
-0.0043697096,
0.0037326850,
0.0048088767,
-0.0015784896,
0.0079864226,
0.0019718681,
-0.0009738832,
0.0174086802,
0.0107048694,
-0.0006485004,
0.0114832036,
0.0132298293,
-0.0031976220,
0.0073273252,
0.0029318579,
-0.0145605579,
0.0050068172,
0.0174483415,
-0.0043879831,
0.0081042340,
0.0138304923,
-0.0011995888,
0.0081195151,
0.0056641279,
-0.0121333441,
-0.0058194860,
0.0062089777,
-0.0072802110,
-0.0040989821,
0.0050714901,
-0.0032985255,
0.0013707206,
0.0074624089,
-0.0097580543,
-0.0035455902,
0.0024691236,
-0.0097757345,
-0.0086003961,
0.0011416948,
-0.0094051370,
-0.0020027631,
0.0056196353,
-0.0123240352,
-0.0083933687,
0.0062721665,
-0.0147280646,
-0.0174435768,
-0.0097228121,
-0.0201428719,
-0.0180153083,
-0.0028799237,
-0.0154302940,
-0.0139489379,
0.0006852786,
-0.0088888742,
-0.0122600598,
-0.0082370276,
-0.0162342116,
-0.0135528855,
-0.0080880001,
-0.0148513028,
-0.0118397567,
-0.0015327658,
-0.0004941308,
-0.0079659503,
-0.0051946193,
-0.0027790191,
-0.0118200332,
-0.0055809249,
-0.0148391929,
-0.0140076885,
0.0007723586,
-0.0005827961,
-0.0036463984,
0.0094489669,
0.0067152497,
0.0017699302,
0.0084974095,
0.0042766724,
-0.0118906591,
-0.0052172681,
0.0040604593,
-0.0108026061,
0.0031710500,
0.0119829457,
0.0015295194,
0.0140857566,
0.0185793024,
0.0015229022,
0.0075598508,
0.0120193381,
0.0048660203,
0.0035309121,
0.0068944702,
0.0098699555,
0.0164326858,
0.0169836264,
0.0089591322,
0.0100036506,
0.0190177616,
0.0086134607,
0.0027070995,
0.0113121439,
0.0087108472,
0.0108411266,
0.0178357922,
0.0125664081,
0.0158525929,
0.0240608305,
0.0086357249,
0.0058862236,
0.0130790602,
0.0052145636,
0.0025802585,
0.0150010558,
0.0080878278,
0.0014624640,
0.0171948243,
0.0163356792,
0.0045750267,
0.0129562514,
0.0112359794,
0.0021605548,
0.0092920708,
0.0058949487,
-0.0000195344,
0.0088548223,
0.0061194096,
-0.0012045441,
0.0072260182,
0.0092243794,
0.0009730377,
0.0069653094,
0.0063439920,
-0.0009535154,
0.0029073413,
0.0107864961,
-0.0053075631,
0.0015946708,
0.0022703749,
0.0009262731,
0.0077597275,
0.0069170380,
-0.0147164352,
-0.0013440759,
0.0055279774,
-0.0157984272,
-0.0138301579,
0.0027127818,
-0.0118163144,
-0.0032718726,
0.0085308794,
-0.0047375420,
-0.0063393922,
0.0108215855,
-0.0138517153,
-0.0143844001,
-0.0078907562,
-0.0160520710,
-0.0167451575,
-0.0030638548,
-0.0099545941,
-0.0062688319,
0.0100997668,
-0.0025710734,
-0.0094172936,
0.0033568502,
-0.0065899808,
-0.0096439719,
-0.0062009362,
-0.0118992683,
-0.0153715573,
0.0096077090,
-0.0053441129,
-0.0060179182,
0.0104347290,
-0.0017002678,
-0.0030420374,
0.0091675976,
-0.0038144998,
-0.0181906559,
0.0022192567,
-0.0005513202,
-0.0090728374,
0.0088333739,
0.0071217534,
0.0033712096,
0.0111499578,
0.0073467875,
-0.0055333553,
0.0093453750,
0.0019099131,
-0.0062348531,
0.0049210754,
0.0083771572,
0.0063609942,
0.0100355791,
0.0097275088,
0.0076049669,
0.0093891304,
0.0105263405,
-0.0014192333,
0.0010681110,
0.0070185638,
-0.0033167382,
0.0077145724,
0.0088215517,
-0.0003707886,
0.0107055437,
0.0150158238,
0.0009323731,
0.0037044976,
0.0103926230,
-0.0042751101,
-0.0058071595,
0.0045811748,
-0.0038468719,
-0.0023353738,
0.0122340862,
-0.0018489028,
0.0006542638,
0.0107897269,
-0.0016930950,
-0.0034102974,
-0.0064201518,
-0.0046770992,
-0.0152084054,
-0.0005225569,
-0.0041440716,
-0.0094307791,
-0.0004098368,
-0.0012165301,
-0.0072475458,
-0.0035048707,
-0.0131359100,
-0.0213688053,
-0.0066603930,
-0.0131984968,
-0.0190998781,
-0.0103109432,
-0.0080719870,
-0.0106849819,
-0.0075153708,
-0.0149877910,
-0.0219041146,
-0.0116021270,
-0.0103337141,
-0.0285369251,
-0.0118299369,
-0.0060626795,
-0.0194420498,
-0.0108853951,
-0.0028427609,
-0.0183255523,
-0.0037244058,
-0.0063297516,
-0.0229348429,
-0.0121536795,
-0.0087275188,
-0.0096648932,
-0.0091248527,
-0.0066403579,
-0.0039631329,
-0.0026775373,
0.0035137767,
-0.0067216582,
-0.0104693212,
-0.0033349982,
-0.0075343321,
-0.0133467242,
-0.0030400339,
-0.0111050867,
-0.0054754829,
0.0087051857,
-0.0021880572,
0.0006856064,
0.0122455359,
0.0002173349,
-0.0004230156,
0.0078574717,
0.0015216605,
-0.0088710226,
0.0171822011,
0.0106781460,
-0.0039096219,
0.0164899062,
0.0192317106,
-0.0010296660,
0.0133840311,
0.0112988576,
-0.0044431766,
0.0146935731,
0.0080145979,
-0.0046134060,
0.0148011101,
0.0193027947,
0.0056704190,
0.0200254824,
0.0189414211,
0.0116047170,
0.0210076179,
0.0139021277,
-0.0004824950,
0.0131459078,
0.0151917422,
0.0056431005,
0.0125763249,
0.0172145255,
0.0061489060,
0.0175648704,
0.0184581261,
-0.0002269383,
0.0090938956,
0.0188680328,
0.0005200049,
0.0081102783,
0.0159061588,
0.0041869753,
0.0088840835,
0.0183916520,
0.0009357014,
0.0021518297,
0.0083567062,
0.0000028222,
-0.0003102649,
0.0078821499,
-0.0054885671,
0.0042794589,
0.0137597984,
0.0050576767,
0.0024491581,
0.0073847524,
0.0048348494,
0.0022199459,
-0.0016675415,
-0.0089853266,
-0.0051033008,
0.0007897943,
-0.0102358554,
-0.0042155767,
0.0066995835,
0.0010476357,
-0.0028720284,
0.0044688811,
-0.0007075869,
-0.0123748174,
-0.0021269105,
-0.0079134908,
-0.0199727807,
0.0001038020,
0.0079757459,
-0.0092798360,
0.0011814521,
0.0040860469,
-0.0091926213,
0.0001338908,
-0.0066517452,
-0.0188118611,
-0.0086723799,
-0.0055937474,
-0.0125163039,
-0.0052241799,
-0.0016432346,
-0.0080511924,
-0.0024599144,
-0.0021395201,
-0.0125440080,
-0.0099418489,
-0.0063144746,
-0.0133705735,
-0.0076558585,
-0.0009689818,
-0.0080131683,
0.0023408376,
0.0080168098,
-0.0065194028,
-0.0030516135,
0.0097635100,
-0.0008649273,
-0.0063502286,
0.0067089666,
-0.0012473237,
-0.0019691468,
0.0146613745,
0.0041908342,
-0.0016183630,
0.0191830453,
0.0086531518,
0.0010312131,
0.0077241962,
0.0026183936,
0.0017561985,
0.0132792853,
0.0023465983,
0.0005172016,
0.0107747111,
0.0135529125,
0.0056366632,
0.0096449479,
0.0162883922,
0.0070947525,
0.0102861151,
0.0080276215,
-0.0031701373,
0.0066022039,
0.0051666372,
-0.0054234290,
0.0092580551,
0.0110318186,
-0.0015260297,
0.0103507303,
0.0120138600,
-0.0056008669,
0.0007304570,
0.0115474695,
-0.0080792783,
-0.0031663247,
0.0106066512,
-0.0083589274,
-0.0008488356,
0.0116523914,
-0.0139573272,
-0.0133058988,
0.0011315549,
-0.0149579765,
-0.0208223946,
-0.0109395571,
-0.0176260471,
-0.0128742494,
-0.0004866513,
-0.0166354533,
-0.0127859218,
-0.0011615352,
-0.0191577133,
-0.0220742188,
-0.0106162112,
-0.0224682298,
-0.0188883748,
-0.0146231623,
-0.0197324045,
-0.0180459879,
-0.0030168463,
-0.0190848447,
-0.0273113716,
-0.0067640725,
-0.0156112704,
-0.0215194002,
-0.0030977351,
-0.0119399605,
-0.0227525812,
0.0054901540,
-0.0001959699,
-0.0190731343,
-0.0053585204,
-0.0119513478,
-0.0160335284,
-0.0047770417,
-0.0149317440,
-0.0203533359,
0.0017058710,
-0.0007062556,
-0.0033616456,
0.0042526713,
0.0028858506,
0.0006005468,
0.0034097002,
0.0022758567,
-0.0071271812,
-0.0015484454,
0.0004187266,
-0.0036509114,
0.0041510570,
0.0097892610,
0.0057591801,
0.0187052991,
0.0182899479,
0.0037026126,
0.0127410404,
0.0209178049,
0.0023255406,
-0.0003194202,
0.0185548235,
0.0040010661,
0.0077946484,
0.0222641341,
0.0030593376,
0.0096616820,
0.0182532482,
0.0073635229,
0.0044042310,
0.0118858637,
0.0063872272,
0.0045939912,
0.0086299498,
0.0065617473,
0.0070360778,
0.0161059313,
0.0064990772,
-0.0001213636,
0.0048250398,
0.0036835799,
-0.0046638991,
0.0042908108,
-0.0019160722,
-0.0039326739,
0.0079821758,
0.0009667425,
-0.0034675077,
0.0065138619,
-0.0000079670,
-0.0063357018,
0.0026252284,
0.0031996518,
-0.0133128464,
0.0027332976,
0.0088083735,
-0.0123258298,
-0.0052177696,
0.0031968099,
-0.0137165822,
-0.0016154549,
-0.0045324643,
-0.0197455473,
-0.0071618776,
-0.0013885187,
-0.0107371015,
-0.0102545153,
-0.0046476675,
-0.0079515930,
-0.0033213689,
-0.0009416937,
-0.0078738444,
-0.0039255344,
0.0035819630,
-0.0078012631,
-0.0090142488,
-0.0023612329,
-0.0092924098,
-0.0088951020,
0.0009946860,
-0.0098289717,
-0.0009043004,
0.0102647077,
-0.0032997346,
-0.0066457456,
0.0084401965,
0.0001289962,
-0.0097652357,
0.0082265260,
0.0013271109,
-0.0069452832,
0.0134057552,
0.0052472940,
-0.0107717970,
0.0100199506,
0.0057931943,
-0.0103626177,
0.0019352614,
-0.0000926329,
-0.0075469417,
0.0076231803,
0.0072503509,
-0.0091392212,
0.0064671021,
0.0083319200,
-0.0022345188,
0.0075213760,
0.0062486269,
-0.0067487499,
0.0120117608,
0.0112918168,
-0.0066312496,
0.0060164086,
0.0089182099,
0.0002730084,
0.0114531154,
0.0100946110,
-0.0073297862,
0.0091401180,
0.0132717360,
-0.0072800876,
0.0048460281,
0.0188770574,
0.0009742118,
0.0102411909,
0.0167834405,
-0.0001063137,
0.0100099016,
0.0114672612,
-0.0030016559,
0.0000408204,
0.0114356168,
0.0034733023,
0.0048893532,
0.0116521101,
0.0039194897,
0.0099155977,
0.0123550473,
0.0047124606,
0.0095754759,
0.0131158913,
0.0101038115,
0.0105627161,
0.0135598425,
0.0029940656,
0.0086539416,
0.0142133245,
0.0095243994,
0.0059882081,
0.0131902974,
0.0081522716,
-0.0018705027,
0.0097137420,
0.0042939018,
-0.0083464365,
0.0133130653,
0.0131870639,
-0.0061489223,
0.0117939375,
0.0096052224,
-0.0049164053,
0.0008406502,
-0.0060143294,
-0.0163435116,
-0.0055126389,
-0.0103595899,
-0.0159853864,
-0.0032664791,
0.0007450072,
-0.0078177713,
-0.0045381635,
-0.0008928602,
-0.0138047151,
-0.0048358790,
-0.0067591062,
-0.0183467120,
-0.0088541955,
-0.0013736009,
-0.0114124790,
-0.0033541387,
-0.0066851452,
-0.0138845127,
-0.0060399557,
-0.0018858643,
-0.0202297140,
-0.0160529669,
-0.0024967850,
-0.0115873646,
-0.0135980193,
0.0037817243,
-0.0088255433,
-0.0073565305,
0.0067941602,
-0.0090795886,
-0.0144193638,
-0.0037729428,
-0.0132991169,
-0.0138112195,
-0.0038808100,
-0.0100820744,
-0.0085247494,
0.0043098810,
-0.0002596684,
-0.0037121605,
0.0037710324,
0.0084038824,
0.0004232931,
0.0056621302,
0.0033397581,
0.0008619640,
0.0091434941,
0.0074273716,
-0.0004072237,
0.0161061641,
0.0127330124,
0.0028956051,
0.0143953590,
0.0136840176,
0.0021690547,
0.0140660824,
0.0159754939,
-0.0036597643,
0.0114995036,
0.0259705056,
-0.0004540301,
0.0093329586,
0.0187703669,
0.0009161415,
0.0098835472,
0.0159233287,
-0.0049358751,
0.0045556030,
0.0125874020,
-0.0017176326,
0.0024162719,
0.0147484560,
0.0005473341,
0.0029730285,
0.0128972046,
-0.0044246698,
0.0021305163,
0.0094524752,
-0.0081977788,
-0.0030514004,
0.0041136239,
-0.0103417467,
0.0026203434,
0.0076591568,
-0.0087533742,
-0.0091490718,
0.0069214632,
-0.0079510584,
-0.0146959946,
-0.0064653270,
-0.0168264620,
-0.0155665735,
