Filename,STFMK-20201105-LW19-1935_20201202_123911_004.dat
0.0048505524,
-0.0104017798,
-0.0168655738,
-0.0001352046,
-0.0083215702,
-0.0169411879,
-0.0073717386,
-0.0211529993,
-0.0196214300,
-0.0093376152,
-0.0145429131,
-0.0180130862,
-0.0032841272,
-0.0035465185,
-0.0098773176,
-0.0041767098,
-0.0082651041,
-0.0115739964,
-0.0059058866,
-0.0159619022,
-0.0161360186,
-0.0023521986,
-0.0066334875,
-0.0082666920,
0.0018996733,
-0.0002802048,
-0.0052103112,
-0.0008824564,
-0.0020062539,
-0.0182238985,
-0.0065145958,
0.0010173423,
-0.0140194483,
0.0000268771,
0.0094247684,
-0.0046516377,
0.0066828243,
0.0106702456,
-0.0064970739,
-0.0008810134,
0.0035304551,
-0.0056701005,
-0.0024056064,
-0.0008736594,
0.0003648658,
0.0077834381,
0.0131482743,
0.0006019968,
0.0028825470,
0.0124564245,
0.0072821388,
0.0004206205,
0.0098093618,
0.0037633583,
0.0069282381,
0.0128459670,
0.0037266505,
0.0046202485,
0.0181779861,
0.0065812324,
0.0047557368,
0.0146727273,
0.0083055766,
0.0021660656,
0.0126325563,
0.0043196292,
-0.0066588870,
0.0139322765,
0.0085135037,
-0.0072311340,
0.0079592653,
0.0090609975,
-0.0002575916,
0.0115911467,
0.0029186115,
-0.0004426098,
0.0096990922,
0.0033527757,
-0.0049374956,
0.0036447053,
0.0042695221,
-0.0012382939,
0.0061299475,
0.0095304875,
0.0008040887,
0.0031107618,
0.0099174064,
0.0005550944,
0.0032175747,
-0.0047245231,
-0.0041896328,
0.0049613505,
0.0044595338,
-0.0129165081,
-0.0046302089,
0.0096648447,
-0.0068855542,
-0.0096594868,
-0.0003789617,
-0.0109417699,
-0.0107430844,
0.0067955204,
-0.0108494190,
-0.0101187825,
0.0086906496,
-0.0105538107,
-0.0120540811,
0.0006244797,
-0.0050717569,
-0.0168105233,
-0.0002784796,
-0.0112358425,
-0.0143338600,
0.0069425283,
-0.0125724683,
-0.0132775577,
-0.0026079628,
-0.0025872348,
-0.0078957742,
0.0038024692,
-0.0124959974,
-0.0094110901,
0.0103000663,
-0.0056871111,
-0.0049588731,
0.0049010608,
-0.0015589448,
-0.0054444438,
0.0117984153,
-0.0027002171,
-0.0084168455,
0.0037389654,
0.0055403430,
-0.0087392228,
0.0087389499,
0.0094998712,
-0.0001049932,
0.0148164015,
0.0083089648,
-0.0039524650,
0.0116340257,
0.0131279184,
0.0066703791,
0.0096307388,
0.0110565275,
0.0077365828,
0.0204643123,
0.0168416928,
0.0056042280,
0.0125087695,
0.0164585821,
0.0068330774,
0.0122907301,
0.0088676615,
0.0040996713,
0.0177769251,
0.0129186874,
0.0071156682,
0.0198174436,
0.0222613476,
0.0082966238,
0.0105311451,
0.0168062802,
0.0065987660,
0.0034795152,
0.0087868040,
-0.0076883589,
0.0016390574,
0.0185639709,
0.0000491842,
0.0016871351,
0.0132659087,
0.0021002381,
0.0003202216,
0.0009169623,
-0.0094074141,
-0.0087863430,
-0.0000744560,
0.0007794876,
-0.0026545948,
-0.0000525668,
-0.0027648963,
-0.0066057551,
0.0001731664,
-0.0117765972,
-0.0219844058,
-0.0090829879,
-0.0109234462,
-0.0184422247,
-0.0111920675,
-0.0140531501,
-0.0089496253,
-0.0040390054,
-0.0158073734,
-0.0234857276,
-0.0082481541,
-0.0124654286,
-0.0289961100,
-0.0130297951,
-0.0109817330,
-0.0249678977,
-0.0089538945,
-0.0123430360,
-0.0227587502,
-0.0082228230,
-0.0088877669,
-0.0207592901,
-0.0122033423,
-0.0131806564,
-0.0150210308,
-0.0117200762,
-0.0124810096,
-0.0174790416,
-0.0102618989,
-0.0048941039,
-0.0109611368,
-0.0091498364,
-0.0034732483,
-0.0092068678,
-0.0063717919,
-0.0039532050,
-0.0113112181,
-0.0047942884,
0.0001752478,
-0.0062716892,
-0.0014125337,
0.0049981028,
-0.0068681031,
-0.0041453261,
0.0056599453,
-0.0090647331,
-0.0114059150,
0.0093036499,
-0.0012374376,
-0.0086382115,
0.0096070385,
0.0062113376,
0.0028909252,
0.0184664614,
0.0031468347,
-0.0017088420,
0.0152370017,
0.0054742293,
-0.0079129115,
0.0059780101,
0.0047378670,
-0.0030487482,
0.0103316363,
0.0029660878,
-0.0013544660,
0.0146213360,
0.0086977072,
-0.0035865526,
0.0115782116,
0.0079285586,
-0.0011338297,
0.0123971524,
0.0022987996,
-0.0037236672,
0.0168281011,
0.0102822836,
-0.0053976779,
0.0118215187,
0.0073100217,
-0.0007762598,
0.0094183609,
0.0039684344,
-0.0069682086,
0.0077174813,
0.0072700814,
-0.0076687597,
0.0037297339,
0.0021942272,
-0.0035188396,
0.0066261394,
0.0062091760,
-0.0008313954,
0.0030583967,
0.0084386291,
0.0039340747,
0.0028045813,
0.0022863413,
-0.0002038002,
0.0036117109,
0.0013981027,
-0.0108023183,
-0.0034033286,
0.0023335232,
-0.0088237133,
-0.0040188786,
0.0028316409,
-0.0024463634,
0.0045607840,
0.0080187367,
-0.0006447875,
0.0008212993,
0.0116442777,
-0.0046088714,
-0.0139574576,
0.0080269799,
-0.0019288028,
-0.0044754222,
0.0066500651,
-0.0032303680,
-0.0059057903,
0.0109560518,
-0.0022237955,
-0.0072769127,
-0.0007666086,
-0.0033714052,
-0.0042653321,
0.0041995784,
-0.0032512462,
-0.0004583184,
0.0035713103,
0.0040770289,
-0.0079702539,
0.0010111848,
-0.0007127686,
-0.0078202961,
0.0002798627,
-0.0009755738,
-0.0073027471,
0.0096502742,
0.0066356445,
-0.0032163525,
0.0054481905,
0.0039351797,
-0.0010242739,
0.0086571630,
0.0061149052,
-0.0071876212,
0.0056133252,
0.0183711983,
-0.0022339635,
0.0055644633,
0.0146800084,
0.0071824426,
0.0124718947,
0.0167600028,
0.0029199335,
0.0103929024,
0.0121350856,
0.0059746895,
0.0028650372,
0.0126178544,
0.0064435322,
0.0066086422,
0.0120528331,
0.0094912769,
0.0081956405,
0.0192444716,
0.0095509095,
0.0066271150,
0.0152896307,
0.0091142887,
0.0097295325,
0.0099386107,
0.0025046780,
0.0055282842,
0.0171967968,
0.0071108965,
-0.0054978449,
0.0112070814,
0.0087261451,
-0.0059387223,
0.0092435014,
0.0063523687,
-0.0083320187,
0.0108883260,
0.0119413668,
-0.0078387335,
0.0062619452,
0.0055098580,
-0.0080456818,
0.0015748895,
-0.0039521861,
-0.0167978294,
-0.0023405605,
-0.0005269281,
-0.0181453824,
-0.0080213659,
-0.0041207164,
-0.0103759347,
-0.0081466520,
-0.0084359376,
-0.0222518463,
-0.0065082586,
-0.0031304914,
-0.0208695587,
-0.0075036157,
-0.0020734898,
-0.0177375712,
-0.0071280100,
-0.0075444863,
-0.0229445286,
-0.0118451426,
-0.0044294801,
-0.0232732259,
-0.0159806367,
-0.0027383447,
-0.0145840226,
-0.0113596851,
-0.0052057090,
-0.0195291582,
-0.0106966579,
-0.0068242075,
-0.0173426662,
-0.0180730447,
-0.0066498490,
-0.0115253599,
-0.0092040636,
-0.0035147248,
-0.0077205393,
-0.0080700088,
0.0018386466,
-0.0069384878,
-0.0083392374,
-0.0022950440,
-0.0091530737,
-0.0061598690,
0.0014572979,
-0.0085372841,
-0.0026251669,
0.0140645169,
0.0043780152,
-0.0014253914,
0.0113542713,
0.0065283161,
0.0024679541,
0.0065067643,
0.0057790312,
-0.0046761106,
0.0139987757,
0.0185017306,
-0.0008924106,
0.0109860878,
0.0115314834,
0.0006737479,
0.0125914076,
0.0036565992,
0.0010682186,
0.0064441892,
0.0039868234,
0.0020385005,
0.0067450474,
0.0083086891,
0.0057852357,
0.0011018764,
0.0110850967,
0.0010141612,
0.0052554989,
0.0076741436,
-0.0061918376,
-0.0021630803,
0.0062675411,
-0.0036379811,
0.0019880680,
0.0063967607,
-0.0009454927,
0.0039303130,
0.0119732022,
-0.0041014431,
-0.0041548368,
0.0067564077,
-0.0017133707,
-0.0078510642,
0.0065005734,
-0.0020949603,
-0.0071879886,
0.0065019890,
-0.0058771488,
-0.0131161148,
-0.0047981553,
-0.0097595379,
-0.0121473577,
-0.0050864653,
-0.0152584175,
-0.0114662806,
0.0000344691,
-0.0044707088,
-0.0104223117,
-0.0063498002,
-0.0017163556,
-0.0104891360,
-0.0092102308,
-0.0059654638,
-0.0118002836,
-0.0029452809,
-0.0086613363,
-0.0122324200,
0.0028610786,
0.0021330428,
-0.0114649860,
-0.0023190747,
-0.0019577981,
-0.0115181049,
-0.0079482067,
0.0039866804,
-0.0151071586,
-0.0014299428,
0.0145127587,
-0.0001641941,
-0.0023619374,
0.0123685924,
-0.0069058239,
-0.0029830523,
0.0036589708,
-0.0107927145,
-0.0131704733,
0.0063784281,
-0.0047002533,
-0.0008531370,
0.0069188974,
0.0010387166,
-0.0016598501,
0.0083329175,
-0.0018419938,
-0.0097048767,
0.0113201784,
0.0018306999,
0.0014867912,
0.0166311003,
0.0040984615,
0.0069633052,
0.0231814012,
0.0030472553,
-0.0013490830,
0.0186083429,
0.0087406691,
-0.0025080692,
0.0136662498,
0.0084390435,
0.0030720481,
0.0249748603,
0.0143212639,
0.0002097743,
0.0206871126,
0.0147978961,
0.0039785760,
0.0124703292,
0.0039929287,
0.0061961934,
0.0151344202,
0.0106458142,
0.0055539333,
0.0160297509,
0.0177858993,
0.0096491296,
0.0113267954,
0.0125890682,
0.0080075897,
0.0104218554,
0.0100686969,
-0.0000634651,
0.0147888353,
0.0147770057,
0.0061404891,
0.0146532394,
0.0183069389,
0.0059153750,
0.0087819491,
0.0139305191,
-0.0054415064,
-0.0070468192,
0.0144877937,
-0.0054627974,
-0.0028429064,
0.0083083725,
-0.0026892801,
0.0029058533,
0.0106903985,
-0.0072631235,
-0.0091938879,
-0.0006955303,
-0.0121841505,
-0.0155024957,
-0.0121642686,
-0.0085895602,
-0.0084082652,
0.0005711316,
-0.0040434846,
-0.0080408258,
-0.0024593805,
-0.0086354706,
-0.0204916578,
-0.0129251787,
-0.0132776527,
-0.0151482364,
-0.0046133292,
-0.0071431133,
-0.0107539184,
0.0038650970,
-0.0001024008,
-0.0156696010,
-0.0095644323,
-0.0067088967,
-0.0212462731,
-0.0059971139,
-0.0023291318,
-0.0202960111,
-0.0010348409,
0.0084286109,
-0.0092880679,
-0.0012176578,
0.0001645196,
-0.0137328180,
-0.0036407458,
-0.0037899865,
-0.0128700975,
-0.0090202698,
0.0001082350,
-0.0070681754,
-0.0027566105,
0.0027045757,
0.0029724245,
0.0034080935,
0.0078373859,
-0.0021263598,
0.0024646076,
0.0123532228,
0.0016084514,
0.0043770419,
0.0104307383,
0.0062256819,
0.0096263951,
0.0147368768,
0.0002104959,
-0.0015138009,
0.0143758338,
0.0058821985,
-0.0059238309,
0.0115000866,
0.0139278406,
0.0015039393,
0.0171514135,
0.0107295476,
-0.0056219571,
0.0124797765,
0.0120884329,
-0.0104593150,
0.0022411812,
0.0047730906,
-0.0088246744,
0.0004558792,
0.0022397388,
-0.0147001063,
0.0059281541,
0.0044316305,
-0.0073113823,
0.0008239790,
0.0049020173,
-0.0087332148,
-0.0000520108,
-0.0004534613,
-0.0182871148,
-0.0011255789,
0.0019955367,
-0.0177634526,
-0.0013326295,
-0.0009225222,
-0.0136702219,
-0.0064761527,
-0.0023208663,
-0.0286875200,
-0.0077952184,
-0.0024829733,
-0.0182460081,
-0.0115167685,
-0.0036818441,
-0.0162038058,
-0.0122765880,
-0.0083536077,
-0.0215967465,
-0.0161661282,
-0.0085747596,
-0.0143703436,
-0.0142699378,
-0.0047497619,
-0.0023006320,
-0.0073424913,
-0.0008099419,
-0.0115013048,
-0.0093524335,
-0.0009207316,
-0.0116056195,
-0.0136284912,
-0.0029502925,
-0.0088533005,
0.0017612410,
0.0092068557,
-0.0014571284,
-0.0013776881,
0.0147285964,
0.0013642013,
-0.0077795284,
0.0001042366,
-0.0037617225,
-0.0134186735,
0.0075318683,
0.0076611112,
-0.0051235212,
0.0140637448,
0.0133767268,
-0.0010231105,
0.0061363056,
0.0025237636,
-0.0078220991,
0.0031564264,
-0.0009008370,
-0.0072166789,
0.0110140862,
0.0139882043,
0.0059619285,
0.0100559536,
0.0109721357,
0.0080188792,
0.0093276966,
0.0075488142,
-0.0014940517,
0.0083840806,
0.0147533966,
0.0034022047,
0.0075118239,
0.0135946888,
0.0051140324,
0.0081162527,
0.0148493936,
-0.0004338570,
0.0024449811,
0.0173496660,
0.0030145098,
-0.0021618227,
0.0182784311,
0.0112181623,
0.0021285263,
0.0184599478,
0.0053967061,
-0.0006346526,
0.0143063636,
-0.0017850997,
-0.0010483717,
0.0106802657,
0.0036516737,
0.0010371860,
0.0088321893,
0.0076631387,
0.0019367208,
0.0117593091,
0.0081812618,
0.0000071627,
0.0076168329,
0.0043747667,
0.0006889242,
0.0062139612,
0.0002576599,
-0.0005441951,
0.0128414612,
0.0071510156,
-0.0003673375,
0.0039750934,
0.0096163927,
-0.0026258044,
-0.0005528849,
0.0055254130,
-0.0142045729,
-0.0020121494,
0.0104014622,
-0.0110181887,
-0.0079399645,
0.0092091523,
-0.0079254238,
-0.0067969807,
0.0005028013,
-0.0157479178,
-0.0154108237,
-0.0030162698,
-0.0169275291,
-0.0134035489,
0.0041799289,
-0.0063404045,
-0.0082109487,
0.0030406131,
-0.0111832358,
-0.0105941752,
-0.0025317841,
-0.0169634689,
-0.0174796805,
0.0014757010,
-0.0088159563,
-0.0100139147,
0.0043007187,
-0.0088217864,
-0.0109826997,
0.0090466477,
-0.0082933046,
-0.0184753649,
0.0014821300,
-0.0051957280,
-0.0142651312,
0.0082022455,
0.0017944617,
-0.0083640320,
0.0130290240,
0.0016145897,
-0.0077941571,
0.0058417041,
0.0038986891,
-0.0002561073,
0.0091167782,
0.0020128083,
0.0033123733,
0.0173595324,
0.0170560535,
0.0057124859,
0.0101522310,
0.0178636033,
0.0080552036,
0.0128112128,
0.0080978852,
0.0055549238,
0.0200893749,
0.0178723466,
0.0110645453,
0.0240957551,
0.0251692366,
0.0101453066,
0.0153418370,
0.0163430795,
0.0034569309,
0.0081804199,
0.0177874509,
-0.0015999011,
0.0059390990,
0.0237298030,
0.0073950468,
0.0084560355,
0.0187812820,
0.0071712928,
0.0090776253,
0.0109655047,
-0.0012655569,
-0.0032925673,
0.0033287655,
-0.0021327126,
-0.0019471692,
0.0061464272,
0.0008027039,
-0.0008112765,
0.0009675636,
-0.0003626690,
-0.0132200904,
-0.0000469058,
-0.0065090046,
-0.0064115198,
-0.0021654698,
-0.0087034367,
-0.0102942800,
0.0026517410,
-0.0103880288,
-0.0234890264,
-0.0103401653,
-0.0129879545,
-0.0274231769,
-0.0140158422,
-0.0122644855,
-0.0235554501,
-0.0039906311,
-0.0035558536,
-0.0236189589,
-0.0074155098,
-0.0077776415,
-0.0207711365,
-0.0161603279,
-0.0159213319,
-0.0177174658,
-0.0057364097,
-0.0087978775,
-0.0158627164,
-0.0078514228,
0.0000134303,
-0.0091771185,
-0.0092767105,
-0.0062391115,
-0.0160655100,
-0.0101858713,
-0.0084472215,
-0.0147369150,
-0.0045484379,
-0.0002397111,
-0.0043793637,
0.0040832800,
0.0066503142,
-0.0066083367,
0.0004536286,
0.0067723403,
-0.0060325619,
-0.0122091677,
0.0087081287,
0.0009034077,
-0.0068493178,
0.0104006203,
0.0037369141,
0.0007018738,
0.0154578881,
0.0052317167,
-0.0089636855,
0.0106629822,
0.0058861100,
-0.0044260565,
0.0073616402,
0.0093725454,
-0.0013287277,
0.0148456711,
0.0078576738,
-0.0028223819,
0.0112888515,
0.0076574343,
-0.0066718664,
0.0084348759,
0.0055940384,
-0.0050828243,
0.0134219732,
0.0042044655,
-0.0054775728,
0.0168957282,
0.0076871961,
-0.0078206193,
0.0040653851,
0.0069013885,
-0.0108117620,
0.0043854178,
0.0054651881,
-0.0133502400,
0.0076523246,
0.0122221224,
-0.0093978764,
0.0035779842,
0.0030219941,
-0.0093310308,
-0.0020873346,
-0.0006123422,
-0.0116637070,
-0.0050843921,
-0.0020496638,
-0.0018889841,
0.0010236109,
0.0027422719,
-0.0059870635,
-0.0000654176,
0.0034607621,
-0.0142021365,
-0.0127032474,
-0.0065141935,
-0.0111978240,
-0.0062732813,
-0.0019255853,
-0.0074122078,
-0.0009377911,
0.0094182342,
-0.0106188860,
-0.0108605102,
0.0023358760,
-0.0122452360,
-0.0223090574,
-0.0020394034,
-0.0094974265,
-0.0094245309,
0.0055737067,
-0.0015638275,
-0.0083963582,
0.0090699214,
-0.0028347641,
-0.0126705235,
-0.0083917361,
-0.0101509802,
-0.0139762592,
-0.0003659338,
-0.0030179273,
-0.0067660403,
0.0046792780,
0.0023662972,
-0.0063618431,
-0.0003357045,
-0.0059427903,
-0.0135773551,
-0.0038628445,
-0.0026599646,
-0.0087098973,
0.0016010730,
0.0053171483,
0.0001036901,
0.0054010237,
0.0073180934,
-0.0056346692,
-0.0001710275,
0.0077858469,
-0.0117295180,
-0.0002302691,
0.0160213597,
-0.0051279697,
0.0039289249,
0.0157904346,
0.0054072891,
0.0094750347,
0.0154140778,
-0.0002154656,
0.0098916180,
0.0139946854,
0.0079042315,
0.0049090208,
0.0141881695,
0.0118455719,
0.0129617183,
0.0167725403,
0.0098596318,
0.0079970593,
0.0191295221,
0.0085941181,
0.0045276033,
0.0090346215,
0.0099166818,
0.0115096187,
0.0186359901,
0.0048086499,
0.0097434567,
0.0213214979,
0.0142585123,
0.0046391436,
0.0149191115,
0.0110394619,
-0.0005325861,
0.0130539909,
0.0116957957,
-0.0087244101,
0.0074688396,
0.0105982050,
-0.0012970658,
0.0046112668,
0.0118687786,
-0.0063981134,
0.0108192693,
0.0064845900,
-0.0082129836,
-0.0003684967,
0.0114496686,
-0.0090869851,
-0.0046097492,
-0.0033652163,
-0.0081533324,
-0.0057119140,
-0.0016136547,
-0.0244293772,
-0.0091097793,
-0.0001472766,
-0.0224569961,
-0.0038423296,
-0.0020979261,
-0.0153955817,
-0.0047553177,
-0.0022783349,
-0.0200067572,
-0.0091892472,
0.0011332373,
-0.0190284345,
-0.0117925359,
-0.0009936333,
-0.0120291021,
-0.0059901550,
0.0005052465,
-0.0212233774,
-0.0103815664,
-0.0032647362,
-0.0143035538,
-0.0101406407,
-0.0050382153,
-0.0062882323,
-0.0097114854,
0.0027519220,
-0.0009767733,
-0.0006070544,
0.0041490141,
-0.0026536533,
-0.0017859405,
0.0031838913,
-0.0079149231,
-0.0073205186,
0.0010878323,
-0.0074455282,
-0.0025719220,
0.0120119229,
0.0058350535,
0.0050769318,
0.0129888654,
0.0095761577,
0.0024462854,
0.0186084248,
0.0019907996,
-0.0071518780,
0.0157343447,
0.0157998484,
0.0000509628,
0.0129072331,
0.0108498614,
0.0011567364,
0.0117564071,
0.0040037949,
-0.0053586042,
0.0068908613,
0.0072217458,
0.0021905568,
0.0092439186,
0.0115522696,
0.0061807572,
0.0090219537,
0.0050774179,
-0.0015626999,
0.0057676504,
0.0056792959,
-0.0074595083,
-0.0023721675,
0.0049447455,
-0.0014444746,
0.0035490114,
0.0038855965,
-0.0039487947,
0.0029040778,
0.0111687230,
-0.0052832663,
-0.0055719870,
0.0044148047,
-0.0088066636,
-0.0068297042,
0.0067105917,
-0.0097906273,
-0.0104622375,
0.0047964710,
-0.0054376889,
-0.0103625357,
-0.0012519138,
-0.0110884327,
-0.0041044615,
-0.0017506708,
-0.0143204918,
-0.0155357253,
-0.0001806196,
-0.0071016024,
-0.0131900851,
-0.0098135369,
-0.0061441436,
-0.0125227384,
-0.0077360300,
-0.0171589553,
-0.0134966532,
-0.0068013892,
-0.0114106312,
-0.0146455141,
-0.0035908490,
-0.0056857187,
-0.0080060763,
-0.0027144749,
-0.0069675040,
-0.0148898261,
-0.0028314171,
-0.0035152500,
-0.0247192644,
-0.0087921601,
0.0018351511,
-0.0141217457,
-0.0038828519,
-0.0007020849,
-0.0149782579,
-0.0077042626,
-0.0040053893,
-0.0178486649,
-0.0134969596,
-0.0045035537,
-0.0102098091,
-0.0048418036,
0.0091887470,
-0.0085925702,
-0.0024940467,
0.0077851843,
-0.0052155373,
-0.0088710599,
-0.0000642856,
-0.0144541152,
-0.0010250461,
0.0034255718,
-0.0105667161,
0.0003531895,
0.0169211831,
0.0024550823,
0.0006860689,
0.0158905648,
0.0033819214,
0.0064600036,
0.0203913823,
0.0040050773,
0.0023432465,
0.0223911479,
0.0076275356,
0.0032464694,
0.0173218213,
0.0050626202,
0.0037019814,
0.0157141834,
0.0049825376,
0.0075899614,
0.0185714420,
0.0095485635,
0.0070155184,
0.0184907988,
0.0186213460,
0.0157279689,
0.0203205310,
0.0135281943,
0.0132486233,
0.0199630335,
0.0126766283,
0.0043776296,
0.0141537804,
0.0121558625,
0.0081136115,
0.0228988640,
0.0155471964,
0.0069706840,
0.0193524826,
0.0213624891,
0.0033884239,
0.0122544533,
0.0126620587,
-0.0014905619,
0.0133953281,
0.0148825888,
-0.0031243064,
0.0077894647,
0.0099734440,
-0.0032643089,
-0.0040889056,
-0.0016131834,
-0.0046452144,
-0.0028332723,
-0.0051119043,
-0.0063182041,
-0.0067426735,
0.0026583695,
-0.0095791547,
-0.0112259313,
-0.0037836167,
-0.0120846611,
-0.0128659252,
-0.0078392690,
-0.0150942951,
-0.0094650509,
0.0007178357,
-0.0090019442,
-0.0075183865,
0.0030217795,
-0.0081031024,
-0.0107690459,
-0.0053757206,
-0.0139461635,
-0.0166165642,
-0.0017710158,
-0.0074378964,
-0.0188855063,
0.0049515907,
-0.0011635978,
-0.0110292481,
0.0021142324,
-0.0070077279,
-0.0112416409,
-0.0013723971,
-0.0062522050,
-0.0062963469,
0.0002161322,
-0.0031854564,
-0.0012860965,
0.0028834953,
0.0008828124,
-0.0058668922,
0.0024593470,
0.0088461321,
-0.0026724709,
0.0013983939,
0.0096980473,
0.0064489525,
0.0131523814,
0.0079643363,
0.0034497934,
0.0169625059,
0.0167602748,
0.0015552787,
0.0106601734,
0.0172327850,
0.0030359630,
0.0063911630,
0.0177621841,
0.0055776862,
0.0104287397,
0.0200664978,
0.0080404440,
0.0034555953,
0.0207792707,
0.0054549463,
0.0013705008,
0.0092058470,
0.0005554384,
-0.0024292138,
0.0138613945,
0.0006423683,
-0.0042989999,
0.0111126117,
0.0041186418,
-0.0020588413,
0.0081718955,
-0.0028147744,
-0.0067586051,
0.0060838601,
-0.0071477005,
-0.0136914393,
0.0025591142,
-0.0084247217,
-0.0097391140,
0.0031241111,
-0.0087703578,
-0.0136096906,
0.0021442303,
-0.0064639766,
-0.0231707208,
-0.0046850871,
-0.0073371544,
-0.0194503348,
0.0011672030,
-0.0093421517,
-0.0193320364,
-0.0000111078,
-0.0095071476,
-0.0256283730,
-0.0149824936,
-0.0160214324,
-0.0190579500,
-0.0131219709,
-0.0114407837,
-0.0128152687,
-0.0000102857,
-0.0043953261,
-0.0136497198,
-0.0089460630,
-0.0047347913,
-0.0162177794,
-0.0123130055,
-0.0136432219,
-0.0151123498,
-0.0010675322,
0.0017421850,
-0.0085595725,
-0.0006542454,
0.0083077252,
-0.0072228624,
-0.0034553462,
-0.0020867030,
-0.0133777792,
-0.0128730368,
0.0077772075,
-0.0064392765,
-0.0050980598,
0.0134194493,
0.0020691357,
0.0027867036,
0.0095128259,
-0.0057361657,
-0.0024480375,
0.0042851740,
-0.0071509178,
-0.0089636277,
0.0016306248,
0.0050666365,
0.0062379595,
0.0057220920,
0.0048012584,
0.0029083276,
0.0166079979,
0.0067421030,
-0.0051763812,
0.0061405827,
0.0069602765,
0.0036278192,
0.0088678757,
0.0072271479,
0.0018421690,
0.0108683007,
0.0091306698,
-0.0057844967,
0.0078124404,
0.0112007149,
-0.0067186477,
0.0057002618,
0.0130421938,
-0.0055557452,
0.0129923308,
0.0130452290,
-0.0021286521,
0.0058220723,
0.0133751649,
-0.0024049196,
0.0055837566,
0.0025270437,
-0.0011329728,
0.0045234114,
0.0072532417,
-0.0014220441,
0.0024957829,
0.0129653756,
0.0087733530,
0.0050082547,
0.0117239598,
0.0055634333,
0.0090418980,
0.0134586077,
0.0033713225,
0.0049822084,
0.0128266020,
0.0046917419,
0.0070521552,
0.0102226948,
0.0006893978,
-0.0019775582,
0.0110675218,
0.0007296397,
-0.0161782820,
0.0051661609,
0.0106245615,
-0.0070355302,
0.0049912063,
0.0034211185,
-0.0070287189,
0.0067820498,
-0.0001340606,
-0.0169755779,
-0.0066405996,
-0.0021109434,
-0.0180965587,
-0.0067221709,
-0.0026667842,
-0.0112147443,
-0.0036668244,
-0.0005936254,
-0.0125632631,
-0.0018208530,
0.0021850308,
-0.0163202584,
-0.0069352351,
-0.0012413751,
-0.0132115260,
0.0015349712,
0.0031510273,
-0.0138318427,
-0.0047406070,
0.0053685615,
-0.0154973855,
-0.0071118753,
-0.0011894238,
-0.0154236723,
-0.0071080960,
0.0089790830,
-0.0055609830,
-0.0020252282,
0.0134149017,
0.0008956192,
-0.0027779574,
0.0076600686,
-0.0078218449,
-0.0021141281,
0.0105721522,
-0.0021903291,
-0.0038429820,
0.0157604553,
0.0110601950,
0.0085425451,
0.0136649832,
0.0085518127,
0.0081067644,
0.0179916956,
0.0018538628,
0.0041176896,
0.0139477113,
0.0105196713,
0.0120170983,
0.0208434798,
0.0168340858,
0.0139835896,
0.0251836497,
0.0193245821,
-0.0003896726,
0.0115690138,
0.0167253595,
-0.0035481059,
0.0214284565,
0.0169378314,
0.0117557198,
0.0222380273,
0.0229075924,
0.0032920400,
0.0133782541,
0.0098411599,
-0.0026114660,
0.0049211946,
0.0083948411,
0.0056755822,
0.0070523135,
0.0107254358,
0.0011755206,
0.0044871164,
0.0053861402,
-0.0037082271,
-0.0033131633,
-0.0004492448,
-0.0057282541,
-0.0010753432,
0.0041487683,
-0.0052143955,
-0.0027414970,
0.0040443991,
-0.0086260289,
-0.0148975523,
-0.0068669599,
-0.0187942404,
-0.0213089585,
-0.0072230250,
-0.0185641125,
-0.0258285832,
-0.0014856668,
-0.0102129653,
-0.0194696486,
-0.0025206327,
-0.0123074176,
-0.0198406912,
-0.0088428669,
-0.0219773017,
-0.0214422513,
-0.0082169855,
-0.0194506794,
-0.0233932417,
-0.0100059239,
-0.0093328571,
-0.0111644380,
-0.0084887808,
-0.0107840355,
-0.0148095554,
-0.0067278086,
-0.0053859013,
-0.0136564914,
-0.0068005691,
-0.0092099598,
-0.0076315803,
0.0038910047,
-0.0009055678,
-0.0129514569,
-0.0038319163,
-0.0020257626,
-0.0158296451,
-0.0131666185,
-0.0019238554,
-0.0165611841,
-0.0057077995,
0.0113415103,
-0.0060329582,
0.0016905225,
0.0174490996,
0.0001839186,
-0.0029946850,
0.0072530014,
-0.0079820473,
-0.0079225656,
-0.0012206780,
-0.0096914703,
-0.0045513376,
0.0069910977,
0.0064039039,
-0.0050075296,
0.0136386519,
0.0043947389,
-0.0014365260,
0.0079176985,
-0.0021438035,
-0.0027825641,
0.0139814252,
-0.0009772234,
-0.0062637283,
0.0137745012,
0.0033593315,
-0.0025711791,
0.0108088171,
-0.0017965167,
-0.0111312224,
0.0106434673,
0.0058425106,
-0.0172607210,
0.0097290296,
0.0068817018,
-0.0055516460,
0.0114976317,
0.0052619968,
-0.0087902341,
0.0071973237,
0.0031645258,
-0.0104001351,
0.0028388577,
0.0016175453,
-0.0048793647,
0.0070126737,
0.0083461683,
-0.0033317015,
0.0072728568,
0.0074192560,
-0.0055052955,
-0.0008563788,
-0.0051202159,
-0.0076070772,
0.0004302274,
-0.0000265853,
-0.0118627511,
0.0044140276,
0.0098954961,
-0.0063244672,
-0.0041046422,
0.0040931772,
-0.0108937025,
-0.0079841278,
0.0049740970,
-0.0147536006,
-0.0048061633,
0.0110136326,
-0.0034395689,
-0.0057502603,
0.0063645029,
-0.0005893246,
-0.0034971479,
-0.0041505061,
-0.0159438811,
-0.0118203145,
-0.0065545002,
-0.0057500177,
-0.0089406343,
0.0007952194,
-0.0010246285,
-0.0075181965,
-0.0031595549,
-0.0037264880,
-0.0140780965,
-0.0044037937,
-0.0099212509,
-0.0079345815,
0.0013554388,
0.0022786034,
-0.0070406497,
0.0087817805,
0.0010810032,
-0.0075997417,
-0.0029085809,
0.0036241605,
-0.0174085684,
-0.0021313096,
0.0119073307,
-0.0047288360,
0.0105507867,
0.0151071884,
-0.0007859014,
0.0131632965,
0.0151649220,
-0.0052470099,
0.0025060750,
0.0114318747,
0.0049469010,
0.0088278325,
0.0101544242,
0.0073656044,
0.0130726937,
0.0195008591,
0.0084229019,
0.0110170599,
0.0163644962,
0.0122625837,
0.0106682666,
0.0168623477,
0.0090169497,
0.0157633796,
0.0227312837,
0.0096862968,
0.0090719368,
0.0179690160,
0.0053092283,
0.0020276417,
0.0135430507,
0.0019769019,
0.0017851321,
0.0165310036,
0.0130565688,
-0.0042119771,
0.0144836782,
0.0121867172,
-0.0017574744,
0.0062383171,
0.0065717003,
-0.0094575053,
0.0065864539,
0.0023714930,
-0.0088560786,
-0.0020402360,
0.0048161303,
-0.0124535421,
-0.0046946756,
-0.0043306090,
-0.0161181334,
-0.0066278740,
-0.0024063960,
-0.0220880304,
-0.0106882527,
-0.0017700328,
-0.0164882392,
-0.0065905862,
-0.0015495579,
-0.0182422735,
-0.0031219530,
-0.0021009468,
-0.0229595769,
-0.0140813775,
-0.0035335761,
-0.0267276000,
-0.0174376387,
-0.0047047879,
-0.0177417770,
-0.0094130812,
0.0093037467,
-0.0154497307,
-0.0097461399,
0.0016536687,
-0.0110878181,
-0.0140018808,
-0.0015317615,
-0.0094902087,
-0.0036267275,
0.0050650579,
-0.0035756142,
-0.0037369919,
0.0038242554,
-0.0044520958,
-0.0044840737,
-0.0001849391,
-0.0083431592,
-0.0076224077,
0.0063440274,
0.0009383246,
0.0007242368,
0.0171646867,
0.0073149516,
0.0083498834,
0.0155104585,
0.0029928084,
-0.0036331520,
0.0157190487,
0.0063093402,
-0.0106533710,
0.0119179636,
0.0196721312,
0.0043702768,
0.0180725381,
0.0148734637,
0.0056740437,
0.0203159563,
0.0108976299,
-0.0018715941,
0.0086035952,
0.0075416183,
-0.0012713270,
0.0068132929,
0.0113420263,
0.0052645933,
0.0077527114,
0.0038048727,
-0.0038326208,
0.0011723074,
0.0052447030,
-0.0077261659,
-0.0017594338,
0.0029339171,
-0.0025188329,
0.0026935730,
0.0079792431,
-0.0067255916,
-0.0012803278,
0.0091855684,
-0.0056719910,
-0.0082620997,
0.0064639207,
-0.0080854734,
-0.0086945156,
0.0109261516,
-0.0057481281,
-0.0088449586,
0.0094700241,
-0.0048887506,
-0.0083567239,
0.0025290214,
-0.0121077811,
-0.0068857428,
0.0035484813,
-0.0101356246,
-0.0125095071,
-0.0011418641,
0.0011136967,
-0.0048441985,
-0.0013803709,
-0.0052308319,
-0.0083269486,
-0.0003160586,
-0.0096274735,
-0.0153575614,
-0.0020523674,
-0.0035560995,
-0.0039149593,
0.0016485194,
-0.0024678092,
-0.0035693296,
0.0031951829,
-0.0040720580,
-0.0189589486,
-0.0029909187,
0.0043242238,
-0.0174244530,
-0.0090928646,
0.0086299190,
-0.0076644858,
0.0021434911,
0.0057959179,
-0.0118164709,
-0.0039084917,
0.0029213433,
-0.0151818823,
-0.0103118420,
-0.0033017041,
-0.0127365673,
-0.0081548449,
0.0043939427,
-0.0102772061,
-0.0104137734,
-0.0009771385,
-0.0100955730,
-0.0112612769,
-0.0022117109,
-0.0153334383,
-0.0097235655,
0.0076296502,
-0.0095660659,
-0.0036476904,
0.0132629564,
-0.0012834466,
-0.0052596955,
0.0059483238,
-0.0078438483,
-0.0057687517,
0.0100060655,
-0.0066435467,
-0.0107622705,
0.0132888928,
0.0098064430,
-0.0069789775,
0.0115367603,
0.0038741468,
-0.0032025853,
0.0111396434,
0.0012540690,
-0.0042441543,
0.0132660214,
0.0125581967,
-0.0020907535,
0.0151246414,
0.0148875657,
0.0089800488,
0.0144870020,
0.0092998967,
0.0002168414,
0.0143639445,
0.0070917811,
0.0016527163,
0.0112265544,
0.0114503931,
0.0101247206,
0.0243565887,
0.0172549337,
0.0065659028,
0.0164882410,
0.0192947704,
-0.0000322596,
0.0074610552,
0.0132159162,
-0.0034686571,
0.0099497940,
0.0208921693,
0.0008884799,
0.0126841739,
0.0149430223,
0.0008145663,
-0.0011453057,
-0.0001964048,
-0.0092163300,
-0.0016549147,
-0.0013716649,
-0.0042164437,
0.0007177787,
0.0069733704,
0.0017970823,
-0.0071572289,
-0.0021302991,
-0.0054255310,
-0.0107348943,
-0.0070839883,
-0.0186726283,
-0.0139716314,
-0.0011652425,
-0.0076825926,
-0.0116079347,
-0.0004782543,
-0.0066786390,
-0.0058007976,
0.0033044987,
-0.0083808172,
-0.0194568560,
-0.0004637909,
-0.0027385689,
-0.0169040989,
0.0033167202,
0.0001756096,
-0.0107281702,
0.0018684603,
-0.0053853998,
-0.0117191374,
-0.0052993624,
-0.0039648716,
-0.0094301151,
0.0013179671,
-0.0002378665,
-0.0013314256,
0.0071533211,
0.0075789685,
-0.0051607196,
0.0038908471,
0.0041675698,
-0.0021105327,
-0.0004848747,
0.0028269938,
0.0055008875,
0.0138535090,
0.0101131517,
0.0024519826,
0.0188923422,
0.0225385446,
0.0106659802,
0.0133848172,
0.0188131295,
0.0083382558,
0.0112679508,
0.0199109502,
0.0033355409,
0.0091676349,
0.0217578933,
0.0084920963,
0.0043963497,
0.0211781450,
0.0088757202,
0.0045393510,
0.0124833249,
0.0035420477,
0.0052289483,
0.0147747733,
0.0041627125,
-0.0007322185,
0.0112527004,
0.0079563241,
-0.0033828116,
0.0075386595,
-0.0001722730,
-0.0080746096,
0.0079036523,
-0.0013834139,
-0.0050955564,
0.0078589870,
-0.0008558867,
-0.0054652421,
0.0127956625,
-0.0018019048,
-0.0136931129,
0.0009491189,
-0.0007265271,
-0.0148198400,
0.0011727620,
-0.0027964041,
-0.0122873718,
0.0054846453,
-0.0031674649,
-0.0197085850,
-0.0066993255,
-0.0063876612,
-0.0231624562,
-0.0156168034,
-0.0105759483,
-0.0187978297,
-0.0096898675,
-0.0078365328,
-0.0149263898,
-0.0001871389,
0.0025687937,
-0.0134253399,
-0.0042080041,
-0.0047287075,
-0.0129256286,
-0.0093361493,
-0.0112361191,
-0.0212953687,
-0.0024117115,
0.0009821431,
-0.0113804769,
-0.0018563434,
0.0023104649,
-0.0090051722,
0.0002082526,
-0.0008723908,
-0.0165563468,
-0.0101030571,
0.0027738102,
-0.0107137915,
-0.0055569876,
0.0092760501,
-0.0026143461,
-0.0029026829,
0.0049600918,
-0.0080285091,
-0.0092758881,
-0.0049460256,
-0.0110683870,
-0.0106860548,
-0.0013174886,
-0.0008242914,
0.0021658533,
0.0088319639,
0.0015034102,
-0.0013458712,
0.0069575016,
0.0026651288,
-0.0073468098,
-0.0039559114,
-0.0045085140,
-0.0008156975,
0.0090968031,
0.0012157816,
0.0005539878,
0.0140307238,
0.0102768373,
-0.0044988426,
0.0079608252,
0.0066812728,
-0.0039394628,
0.0095367702,
0.0078292685,
-0.0058484674,
0.0156609528,
0.0089438548,
-0.0064504007,
0.0052781068,
0.0072606863,
-0.0025939199,
0.0037255059,
0.0009917335,
0.0020103608,
