Filename,STFMK-20201105-LW19-1935_20201202_123914_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010000,
0.0097204559,
0.0074580400,
-0.0017137082,
0.0057495409,
0.0102251768,
0.0014290231,
0.0027856531,
0.0078358715,
-0.0028154997,
0.0004938800,
0.0051325816,
-0.0002402700,
0.0034889055,
0.0056765163,
-0.0026766791,
0.0080762375,
0.0085741105,
-0.0040208944,
-0.0042173644,
0.0078781955,
-0.0053102793,
-0.0144619877,
0.0020134798,
-0.0012916184,
-0.0078524603,
0.0041447682,
-0.0072368281,
-0.0144355232,
0.0012064535,
-0.0089423563,
-0.0200023055,
-0.0080119595,
-0.0104465336,
-0.0154457409,
-0.0050955960,
-0.0041999165,
-0.0193012115,
-0.0032741954,
-0.0074106450,
-0.0202839430,
-0.0065502841,
-0.0079031680,
-0.0130137987,
-0.0054520858,
-0.0106358631,
-0.0163396616,
-0.0001160266,
0.0002936173,
-0.0169808175,
-0.0004363937,
-0.0035819220,
-0.0144168586,
-0.0027501921,
-0.0000741278,
-0.0156806279,
0.0028144740,
0.0065437574,
-0.0076350775,
0.0058072642,
0.0113962553,
-0.0080773421,
0.0040588249,
0.0040353425,
-0.0094264038,
-0.0004793510,
0.0104141878,
-0.0034325887,
0.0048041902,
0.0127576804,
0.0148812132,
0.0176869612,
0.0193675291,
0.0086694025,
0.0173244979,
0.0233318657,
0.0109343659,
0.0075322269,
0.0195155721,
0.0074231569,
0.0161646511,
0.0230638850,
0.0134084700,
0.0197880063,
0.0286172256,
0.0129454527,
0.0123990830,
0.0225676689,
0.0104872044,
0.0023573190,
0.0201767944,
0.0084385416,
0.0077747740,
0.0195843764,
0.0113204680,
0.0014080377,
0.0141654518,
0.0097367615,
0.0030902424,
0.0086801182,
0.0011301854,
-0.0000269362,
0.0129110636,
0.0089526027,
0.0008499858,
0.0057877372,
0.0020800708,
0.0004951261,
0.0043238448,
-0.0035711811,
-0.0123784561,
-0.0048468295,
-0.0004895410,
-0.0081042657,
-0.0048870901,
-0.0019490527,
-0.0096314810,
-0.0002343429,
-0.0059747687,
-0.0186707247,
-0.0112066828,
-0.0036622686,
-0.0247777589,
-0.0146311708,
-0.0043404005,
-0.0167712234,
-0.0104953386,
-0.0045166193,
-0.0147584714,
-0.0092153801,
-0.0023684560,
-0.0191221759,
-0.0158519335,
-0.0090446491,
-0.0115032736,
-0.0125528183,
-0.0039814650,
-0.0076087448,
-0.0029298698,
0.0044292128,
-0.0061052758,
-0.0124637177,
-0.0022194067,
-0.0090233497,
-0.0093323039,
-0.0029206115,
-0.0066391155,
0.0010259425,
0.0065702437,
-0.0021021473,
0.0001996805,
0.0099324826,
-0.0016562082,
-0.0077000763,
0.0048041316,
-0.0000049070,
-0.0117003508,
0.0057393117,
0.0090617891,
-0.0054544294,
0.0074091610,
0.0087832883,
-0.0039468780,
0.0054567410,
-0.0006900166,
-0.0097623412,
0.0038595116,
0.0045659263,
-0.0082796756,
-0.0019919123,
0.0102747921,
0.0002380137,
0.0021610763,
0.0050287060,
-0.0051640281,
0.0026620249,
0.0081034116,
-0.0098112980,
-0.0008535379,
0.0068338532,
-0.0064750481,
0.0023508917,
0.0064740023,
-0.0069822655,
0.0022627620,
0.0078525469,
-0.0112293474,
-0.0027365354,
0.0127499662,
-0.0063414015,
-0.0093301646,
0.0076691196,
-0.0056173736,
-0.0025182376,
0.0089678057,
-0.0068507567,
-0.0080330577,
0.0094733303,
-0.0038404518,
-0.0059391088,
0.0070151193,
-0.0063096657,
-0.0062299105,
0.0108583402,
0.0035032998,
0.0003828659,
0.0072680637,
0.0040278467,
0.0030382953,
0.0078737466,
-0.0042105746,
-0.0042173183,
0.0102599971,
0.0021216101,
-0.0073427195,
0.0086067859,
0.0049373265,
-0.0011472581,
0.0055486606,
-0.0009609436,
-0.0130220111,
0.0054759299,
0.0018588696,
-0.0119336154,
0.0049100206,
0.0090461029,
-0.0036704452,
0.0039550047,
0.0034959461,
-0.0049744369,
0.0030492591,
0.0002214158,
-0.0132379383,
-0.0065356437,
-0.0018583501,
-0.0062390491,
-0.0056652017,
-0.0021194809,
-0.0054130699,
-0.0007337481,
-0.0016807060,
-0.0101638678,
-0.0078460425,
-0.0048713600,
-0.0119808773,
-0.0099805640,
-0.0022979062,
-0.0058760392,
-0.0026662203,
0.0057733422,
-0.0067088548,
-0.0077908579,
0.0021951394,
-0.0070718531,
-0.0136811752,
0.0009300683,
-0.0068888902,
-0.0100483783,
0.0123556759,
0.0041185124,
-0.0087377476,
0.0116555206,
0.0074662105,
0.0009273562,
0.0096288798,
0.0028525353,
0.0068727327,
0.0195290931,
0.0075338972,
0.0037914116,
0.0128929401,
0.0126220426,
0.0057085380,
0.0084938537,
0.0128294071,
0.0081596393,
0.0152253434,
0.0129344584,
0.0055788928,
0.0179684125,
0.0173157118,
0.0095897596,
0.0183560550,
0.0168169513,
0.0106378254,
0.0181992054,
0.0165579505,
0.0002188683,
0.0088779153,
0.0209747050,
0.0018468871,
0.0017891149,
0.0174792502,
0.0045914473,
0.0081169177,
0.0180493090,
0.0036539575,
0.0008757079,
0.0126360878,
0.0047409669,
-0.0012539864,
0.0042972537,
-0.0015900802,
-0.0054856851,
0.0077380501,
-0.0043634083,
-0.0154591873,
0.0001433296,
-0.0048021115,
-0.0152546074,
-0.0074695791,
-0.0123814363,
-0.0124712512,
-0.0002500509,
-0.0129427407,
-0.0189430173,
-0.0010794423,
-0.0087926844,
-0.0220220461,
-0.0075609293,
-0.0110388212,
-0.0234843902,
-0.0065074773,
-0.0070599495,
-0.0276493542,
-0.0021075045,
-0.0012623556,
-0.0235185362,
-0.0081790239,
-0.0085453205,
-0.0222645532,
-0.0086975982,
-0.0104336832,
-0.0192474127,
-0.0048071416,
0.0015954773,
-0.0075773690,
-0.0003628178,
0.0025018244,
-0.0073165894,
-0.0000687100,
-0.0001779265,
-0.0120159471,
-0.0047934530,
0.0049213283,
-0.0053760200,
0.0069545796,
0.0123500749,
0.0025701146,
0.0163573343,
0.0176155120,
-0.0005404918,
0.0033036829,
0.0182195865,
-0.0000935663,
-0.0031394889,
0.0161950737,
0.0081232069,
0.0136252753,
0.0268111564,
0.0113196410,
0.0088896584,
0.0260076560,
0.0148618547,
0.0082445573,
0.0120566376,
0.0086830370,
0.0059304452,
0.0177470669,
0.0102579733,
0.0070944843,
0.0138311284,
0.0119551625,
0.0003863908,
0.0114715379,
0.0030138991,
0.0024019976,
0.0069060577,
0.0032683404,
-0.0004567576,
0.0127636744,
0.0090108952,
-0.0002615191,
0.0042388844,
0.0041176756,
-0.0084996847,
-0.0032304139,
0.0020136172,
-0.0171625428,
-0.0070203613,
0.0078273769,
-0.0163263883,
-0.0028252343,
0.0026979414,
-0.0119839199,
-0.0023348767,
0.0019829865,
-0.0191452801,
-0.0066116843,
-0.0012689839,
-0.0085223168,
-0.0103785656,
-0.0076019540,
-0.0106680635,
-0.0052817911,
-0.0056784805,
-0.0198312588,
-0.0224633794,
-0.0080621466,
-0.0188334677,
-0.0174811296,
-0.0139235631,
-0.0148632228,
-0.0085090203,
0.0014224502,
-0.0128474850,
-0.0073473677,
-0.0026113810,
-0.0147332102,
-0.0214068480,
-0.0079200221,
-0.0128374733,
-0.0222746618,
-0.0058265040,
-0.0047650589,
-0.0141068734,
0.0019388427,
-0.0000484645,
-0.0190665312,
-0.0060692807,
-0.0035422551,
-0.0169945844,
-0.0106115872,
-0.0092686191,
-0.0176428333,
-0.0045752204,
-0.0010355460,
-0.0175315924,
-0.0086619779,
-0.0026826586,
-0.0127258077,
-0.0076048812,
-0.0013380776,
-0.0166341867,
-0.0061658332,
0.0026463331,
-0.0130485380,
-0.0019458624,
0.0043514692,
-0.0093634864,
0.0027682071,
0.0064672674,
-0.0133319125,
-0.0005672748,
0.0146939056,
-0.0055985823,
-0.0013085385,
0.0143550048,
0.0013146242,
0.0067618261,
0.0160034671,
-0.0039099548,
-0.0015304647,
0.0144124171,
-0.0013859256,
-0.0039677690,
0.0125517529,
0.0070320307,
0.0041810339,
0.0119404299,
0.0063780299,
0.0045062006,
0.0156782717,
0.0064254813,
0.0015309245,
0.0148917101,
0.0091550061,
0.0032483775,
0.0125962952,
0.0068174396,
0.0091599319,
0.0203982536,
0.0098687764,
0.0012661534,
0.0182458572,
0.0104067866,
-0.0041956492,
0.0089298347,
0.0055297157,
-0.0120533574,
0.0105347019,
0.0149062974,
-0.0037340010,
0.0094404919,
0.0093879495,
-0.0017783823,
0.0086098379,
-0.0009880880,
-0.0123905968,
-0.0016069524,
0.0008170007,
-0.0104684057,
-0.0069339769,
-0.0010039192,
-0.0043801959,
-0.0082095303,
-0.0084614325,
-0.0134932632,
-0.0066473749,
-0.0054811058,
-0.0148216859,
-0.0079480363,
0.0003744237,
-0.0062322561,
-0.0000910600,
0.0011409833,
-0.0084393928,
-0.0076602986,
-0.0000094579,
-0.0117172934,
-0.0200858302,
-0.0028954188,
-0.0072433017,
-0.0144882556,
0.0035724975,
-0.0000806535,
-0.0081398962,
0.0124424826,
-0.0015246404,
-0.0089526214,
0.0031836522,
-0.0043631936,
-0.0078593241,
0.0044731800,
-0.0032233601,
-0.0016232489,
0.0097474419,
0.0042949938,
0.0019083904,
0.0055540795,
0.0046028299,
-0.0003513960,
0.0010148379,
0.0036402696,
-0.0012393278,
0.0137158306,
0.0109894183,
0.0041797054,
0.0178463440,
0.0218678098,
0.0099930055,
0.0160829574,
0.0101026390,
0.0049893609,
0.0145832524,
0.0222387444,
0.0003331072,
0.0077863852,
0.0240586530,
0.0109092593,
0.0088659339,
0.0190442502,
0.0065963292,
0.0079836082,
0.0172765628,
0.0047302302,
0.0030610003,
0.0160136465,
0.0065855524,
0.0039756051,
0.0113678966,
0.0048199804,
-0.0010728162,
0.0081322612,
0.0016069028,
-0.0090337358,
0.0095900148,
-0.0014633485,
-0.0037087200,
0.0068412507,
0.0003987376,
-0.0039133690,
0.0158223696,
0.0029498406,
-0.0078030657,
0.0097776810,
0.0022763889,
-0.0097227199,
0.0030155941,
0.0002822310,
-0.0173304882,
0.0071845953,
0.0062248670,
-0.0188151207,
-0.0002823270,
0.0039126780,
-0.0158621967,
-0.0063747894,
-0.0068385750,
-0.0180617869,
0.0006294979,
-0.0028050295,
-0.0166675746,
0.0007699807,
0.0055152094,
-0.0101493280,
-0.0046904883,
-0.0028174054,
-0.0123344650,
-0.0071767969,
-0.0077651711,
-0.0190756023,
-0.0039880392,
0.0058388487,
-0.0058293827,
0.0055573904,
0.0096999649,
-0.0036881161,
0.0039156601,
0.0099810567,
-0.0167296007,
-0.0147026218,
0.0040348331,
-0.0133424113,
-0.0085589765,
0.0101255355,
-0.0050128307,
0.0016113078,
0.0092042908,
-0.0055489764,
-0.0075045764,
-0.0013105844,
-0.0145259630,
-0.0131911933,
-0.0049697924,
-0.0030785557,
-0.0041627530,
0.0097668879,
0.0019435904,
-0.0068107592,
0.0056887926,
-0.0016116190,
-0.0028248623,
-0.0022464807,
-0.0081551829,
-0.0003844159,
0.0118897632,
0.0045999526,
-0.0013660386,
0.0122084599,
0.0108191138,
-0.0005281626,
0.0027514533,
0.0034342622,
-0.0087059494,
0.0044078883,
0.0101468060,
-0.0111017609,
0.0114437994,
0.0187079087,
-0.0039958702,
0.0073271245,
0.0100691207,
-0.0047651147,
0.0046588262,
0.0027268631,
-0.0053720670,
0.0088575501,
0.0101836715,
0.0009058501,
0.0080894036,
0.0111923190,
0.0060151420,
0.0061769290,
0.0092729935,
-0.0024349913,
0.0008573161,
0.0079109054,
0.0009294733,
0.0051020733,
0.0088703632,
0.0018612386,
0.0129983192,
0.0168513805,
-0.0008172340,
-0.0063059088,
0.0089244414,
-0.0035528452,
-0.0099206604,
0.0013665051,
-0.0050071655,
-0.0074981144,
0.0090920655,
-0.0028187816,
-0.0142849516,
-0.0008134747,
-0.0057099718,
-0.0214756168,
-0.0166277438,
-0.0161398184,
-0.0202509239,
-0.0096498542,
-0.0051629310,
-0.0180230681,
-0.0046849046,
-0.0068654749,
-0.0218759570,
-0.0175046697,
-0.0130838985,
-0.0308999512,
-0.0178034995,
-0.0205565970,
-0.0255574565,
-0.0075567649,
-0.0042398763,
-0.0199105944,
-0.0051747519,
-0.0067824773,
-0.0189805347,
-0.0126840351,
-0.0106862048,
-0.0280527771,
-0.0130995233,
0.0011127685,
-0.0165241826,
-0.0047267214,
0.0102681667,
-0.0110749295,
-0.0019649442,
0.0041706674,
-0.0158581678,
-0.0105745830,
0.0025495989,
-0.0091372849,
-0.0018513082,
0.0057136845,
0.0074692583,
0.0129062552,
0.0245093908,
0.0063188160,
0.0104487035,
0.0199909918,
0.0086304303,
0.0037749216,
0.0140934605,
0.0066396166,
0.0180542916,
0.0268408768,
0.0154484827,
0.0179123506,
0.0366626158,
0.0170421284,
0.0130698169,
0.0254334714,
0.0144238267,
0.0040351194,
0.0241569914,
0.0145502621,
0.0114243655,
0.0310029741,
0.0240408145,
0.0118153403,
0.0201803893,
0.0162005480,
0.0030430681,
0.0131332204,
0.0000436605,
-0.0003062833,
0.0148888296,
0.0151943099,
0.0111134024,
0.0144926868,
0.0128649818,
0.0042732107,
0.0123004224,
0.0044601485,
-0.0077896994,
0.0009827693,
-0.0003155085,
-0.0000106990,
0.0084178904,
0.0067036524,
-0.0015603534,
0.0055331993,
0.0028693681,
-0.0102776485,
-0.0103542730,
0.0016165384,
-0.0161810108,
-0.0137691703,
0.0038456093,
-0.0086141080,
-0.0036851424,
0.0049967906,
-0.0150942933,
-0.0076887691,
0.0015609316,
-0.0171726029,
-0.0145958737,
-0.0074434141,
-0.0102059282,
-0.0054797768,
-0.0015419528,
-0.0025801393,
0.0003682602,
0.0108031752,
-0.0012360716,
-0.0063988930,
0.0012086239,
-0.0056036697,
-0.0074366359,
-0.0040727914,
-0.0063860118,
-0.0007089729,
0.0098394239,
0.0012058325,
-0.0000051125,
0.0091243312,
-0.0011260433,
-0.0059724124,
0.0014742005,
-0.0017130405,
-0.0148873087,
0.0047778846,
0.0105725797,
-0.0032981287,
0.0074536409,
0.0091035487,
-0.0020392023,
0.0034930683,
0.0047177793,
-0.0135309724,
-0.0019819813,
0.0033641541,
-0.0075603947,
0.0008048712,
0.0091661317,
0.0026364401,
0.0043934495,
0.0079266243,
-0.0034984532,
0.0042300583,
0.0086955680,
-0.0079744980,
-0.0048088916,
0.0077837515,
-0.0034359088,
0.0032065620,
0.0055765156,
-0.0085834507,
0.0024298497,
0.0086508878,
-0.0109146051,
-0.0102351196,
0.0057142810,
-0.0069469232,
-0.0054395525,
0.0065893047,
-0.0048721386,
-0.0033071518,
0.0132123893,
-0.0065918169,
-0.0085882191,
0.0033752506,
-0.0082588084,
-0.0107751517,
0.0014512381,
-0.0071956166,
-0.0109106097,
0.0036688554,
0.0002366138,
-0.0080078542,
0.0053559681,
-0.0024201251,
-0.0055065188,
0.0063034976,
-0.0085072434,
-0.0119792679,
0.0010107489,
-0.0027876860,
-0.0115796728,
-0.0007226795,
-0.0047487835,
-0.0057170074,
0.0069139041,
-0.0069324132,
-0.0202846713,
-0.0022191042,
-0.0080126207,
-0.0267355144,
-0.0033401935,
-0.0010963844,
-0.0077051767,
0.0033481433,
-0.0011504635,
-0.0140346223,
-0.0046594311,
-0.0123100504,
-0.0271555521,
-0.0165759064,
-0.0128597766,
-0.0134394988,
-0.0064248834,
-0.0048110425,
-0.0043081203,
0.0005196012,
-0.0045452784,
-0.0149589693,
-0.0170810875,
-0.0095874369,
-0.0191891585,
-0.0124078793,
-0.0105965771,
-0.0127211912,
-0.0002492587,
0.0058800238,
-0.0093220836,
-0.0037275315,
-0.0053042914,
-0.0126908869,
-0.0110270958,
-0.0023834724,
-0.0112021696,
-0.0102832075,
0.0080693960,
0.0009647140,
-0.0042962125,
0.0087271798,
-0.0002324718,
-0.0020365717,
0.0033497280,
-0.0079467306,
-0.0049348297,
0.0115018953,
0.0027536629,
0.0033900244,
0.0151733672,
0.0161328875,
0.0134044318,
0.0168253649,
0.0092233699,
0.0078809690,
0.0165971629,
0.0101223774,
0.0072210990,
0.0150920842,
0.0174827278,
0.0153978504,
0.0208013169,
0.0104343249,
0.0109339319,
0.0228838455,
0.0142996814,
0.0010280749,
0.0103420541,
0.0184328537,
0.0047928467,
0.0130669549,
0.0198905766,
0.0076660207,
0.0181380305,
0.0245023929,
0.0067056646,
0.0091798985,
0.0079483809,
0.0048885327,
0.0013708442,
0.0043821963,
-0.0015963332,
0.0014757433,
0.0160879176,
0.0065158019,
-0.0032174499,
0.0103113335,
0.0030339579,
0.0001338434,
0.0004552260,
-0.0124334553,
-0.0067727407,
0.0077082026,
-0.0069060717,
-0.0054143211,
0.0041864435,
-0.0075078714,
-0.0102150207,
-0.0020038411,
-0.0134393647,
-0.0192212835,
-0.0005797798,
-0.0093145315,
-0.0173011236,
0.0059022992,
0.0013651908,
-0.0120747602,
0.0030510498,
-0.0044692950,
-0.0149583351,
0.0003645633,
-0.0077759614,
-0.0204927698,
-0.0023386683,
-0.0028290229,
-0.0101311412,
0.0049226480,
0.0023279709,
-0.0028428780,
0.0060946313,
0.0025031401,
-0.0096687665,
-0.0014456050,
-0.0055119186,
-0.0109102940,
0.0021089357,
0.0026393328,
-0.0055207126,
0.0134256501,
0.0159136020,
0.0008506022,
0.0097836098,
0.0129073905,
-0.0029361246,
0.0079495227,
0.0089546200,
-0.0034736316,
0.0166591462,
0.0284333937,
0.0064069694,
0.0109165926,
0.0184351914,
0.0096526071,
0.0106200036,
0.0070112715,
0.0003843452,
0.0070861839,
0.0138182733,
0.0062861997,
0.0079106688,
0.0165038388,
0.0092123775,
0.0081720008,
0.0094883591,
0.0029905108,
0.0035283742,
0.0068540378,
-0.0028918011,
0.0007502950,
0.0100442823,
0.0053464384,
0.0030759089,
0.0104049742,
0.0034061838,
0.0044665886,
0.0097218137,
0.0013973617,
-0.0088872435,
0.0080952495,
0.0046511306,
-0.0092621762,
0.0082409857,
0.0025561557,
-0.0098890997,
0.0061455835,
0.0015174847,
-0.0120634772,
-0.0027114677,
-0.0053943126,
-0.0049725827,
0.0026170318,
-0.0061218562,
-0.0071954653,
0.0060689813,
0.0015923730,
-0.0105114989,
-0.0101075182,
-0.0012694176,
-0.0100331251,
-0.0084467148,
-0.0111234989,
-0.0121806506,
-0.0040330659,
-0.0042003449,
-0.0139989946,
-0.0059175771,
-0.0021238723,
-0.0131906588,
-0.0104501648,
-0.0053640851,
-0.0202473234,
-0.0132596679,
-0.0018075003,
-0.0148269720,
-0.0128073469,
0.0054829745,
-0.0057313461,
-0.0117555894,
-0.0032985141,
-0.0116911614,
-0.0118452301,
-0.0083894935,
-0.0159743596,
-0.0191688389,
-0.0073087360,
-0.0068534287,
-0.0135849966,
-0.0044367295,
-0.0069395308,
-0.0134576987,
-0.0054834457,
-0.0043038842,
-0.0200984832,
-0.0073696291,
-0.0114991656,
-0.0118128285,
-0.0008098565,
-0.0055821482,
-0.0111740623,
0.0069692116,
-0.0021865037,
-0.0135258539,
-0.0017894860,
0.0043648225,
-0.0115368320,
0.0002948354,
0.0033285329,
-0.0079324720,
0.0116766421,
0.0138184521,
-0.0069078612,
0.0067643351,
0.0139952898,
-0.0062402193,
0.0033361306,
0.0104599549,
0.0009670474,
0.0085797263,
0.0146880057,
0.0029153281,
0.0125842877,
0.0178491436,
0.0045257984,
0.0099859182,
0.0129028885,
0.0061327042,
0.0107689407,
0.0166543107,
0.0007620455,
0.0113371471,
0.0216935296,
0.0095344586,
0.0146433422,
0.0195279866,
0.0056982003,
0.0091037797,
0.0176206939,
0.0010142205,
-0.0061914902,
0.0158091318,
0.0068502771,
0.0024918325,
0.0165086836,
0.0039925654,
-0.0006705214,
0.0174239371,
-0.0003264990,
-0.0060833157,
0.0001745720,
-0.0030872377,
-0.0048969276,
0.0011328505,
-0.0006504348,
-0.0007935566,
0.0016824220,
-0.0053221029,
-0.0157932676,
-0.0099311061,
-0.0077579832,
-0.0239568837,
-0.0118509876,
-0.0143955825,
-0.0090042418,
0.0033122182,
-0.0021740356,
-0.0070146308,
0.0011772887,
0.0039531714,
-0.0116586396,
-0.0092602437,
-0.0060413899,
-0.0150364023,
-0.0049288031,
0.0034415044,
-0.0126479110,
-0.0015112445,
0.0068281312,
-0.0075612664,
-0.0072139511,
-0.0017712479,
-0.0120153874,
-0.0068749376,
0.0003319022,
-0.0040889857,
-0.0012668592,
0.0125743523,
0.0030397791,
0.0079946537,
0.0080057569,
0.0026419777,
-0.0014843687,
0.0032419260,
-0.0058888970,
-0.0022649474,
0.0062871077,
0.0063446471,
0.0069478760,
0.0188868567,
0.0130649041,
0.0168548916,
0.0258812532,
0.0072161811,
0.0020743730,
0.0186495688,
0.0147689898,
-0.0029191968,
0.0157776326,
0.0185315832,
0.0054223333,
0.0175088849,
0.0159584284,
0.0019496797,
0.0146466624,
0.0095231980,
-0.0007511806,
0.0087805968,
0.0069422815,
0.0026866519,
0.0060574380,
0.0117665259,
0.0019715633,
0.0051180702,
0.0103268493,
-0.0023604527,
-0.0041756737,
0.0024624225,
-0.0061961310,
-0.0026204768,
0.0011233534,
-0.0091134142,
0.0006440813,
0.0087288767,
-0.0051342179,
-0.0074224984,
0.0061328961,
-0.0113440724,
-0.0103553580,
0.0046461932,
-0.0133654019,
-0.0163810551,
0.0058909226,
-0.0033126194,
-0.0123148300,
0.0014952301,
-0.0063816449,
-0.0131734544,
-0.0016042793,
-0.0153700262,
-0.0268387068,
0.0003058135,
-0.0045702411,
-0.0207775831,
-0.0001406565,
-0.0009076291,
-0.0052271467,
0.0030460886,
-0.0068914285,
-0.0158118308,
-0.0005396641,
-0.0126001742,
-0.0213238876,
-0.0063067512,
-0.0045137289,
-0.0067980397,
0.0086428830,
0.0040487950,
-0.0078433184,
0.0107444134,
0.0036796308,
-0.0178849176,
-0.0059958827,
0.0011731278,
-0.0135868378,
-0.0006612142,
0.0097135864,
-0.0089841783,
0.0038345356,
0.0060766079,
-0.0093792789,
-0.0044805617,
-0.0017780180,
-0.0138264187,
-0.0049452158,
0.0020544040,
-0.0085568363,
-0.0000376670,
0.0063518602,
-0.0016653101,
-0.0019664362,
-0.0057156878,
-0.0088117383,
-0.0060420139,
-0.0054795831,
-0.0151989162,
-0.0052078925,
0.0087183295,
0.0033788965,
0.0000073942,
0.0149067696,
0.0065811933,
0.0050191730,
0.0129585341,
-0.0013330329,
-0.0040737474,
0.0096858218,
0.0024081646,
-0.0080918698,
0.0100340797,
0.0076569784,
-0.0019598084,
0.0101921298,
0.0006781230,
-0.0043196511,
0.0059352932,
0.0021270209,
-0.0047958274,
0.0077444175,
0.0061111501,
0.0049872883,
0.0106968787,
0.0073926160,
0.0026260782,
0.0094571700,
0.0079018939,
-0.0038781269,
0.0027519395,
0.0059808195,
0.0009821863,
0.0068115154,
0.0086089540,
0.0016875331,
0.0111022890,
0.0143639147,
-0.0004399624,
0.0091990121,
0.0093977796,
-0.0058286516,
-0.0008993255,
0.0114438785,
-0.0078960117,
-0.0014693557,
0.0157134403,
-0.0038338122,
-0.0044615073,
0.0067777457,
-0.0065904744,
-0.0062591624,
-0.0069400668,
-0.0159169398,
-0.0130947772,
-0.0050290776,
-0.0109690605,
-0.0128221782,
-0.0026577818,
-0.0024309435,
-0.0140219601,
-0.0074098702,
-0.0113404244,
-0.0184078179,
-0.0090848170,
-0.0171822365,
-0.0218269229,
-0.0061000087,
-0.0063818553,
-0.0129556321,
-0.0038601146,
-0.0085153785,
-0.0158842262,
-0.0035671997,
-0.0103752967,
-0.0272708926,
-0.0095469235,
-0.0018402452,
-0.0219344441,
-0.0068294574,
0.0025533980,
-0.0165075585,
-0.0003239409,
0.0029268325,
-0.0150132123,
-0.0065693632,
0.0002692784,
-0.0123649826,
-0.0005896909,
-0.0004241470,
-0.0087197926,
0.0031949321,
0.0154742179,
0.0003097275,
0.0033057455,
0.0159485284,
0.0027698677,
0.0070229685,
0.0077140327,
-0.0031296909,
0.0121153090,
0.0161853917,
0.0059942259,
0.0135599673,
0.0301491246,
0.0124018257,
0.0158664286,
0.0241293795,
0.0076761721,
0.0042037172,
0.0247195847,
0.0032426345,
0.0069681187,
0.0261108950,
0.0141823394,
0.0067927837,
0.0200301427,
0.0101848170,
0.0110841971,
0.0169665348,
0.0050268071,
-0.0009343491,
0.0161479842,
0.0126974527,
0.0024064700,
0.0123641379,
0.0057742842,
0.0034741880,
0.0128736496,
0.0014169862,
-0.0029057516,
0.0013518559,
0.0000144863,
-0.0014238819,
0.0065462473,
-0.0009887778,
-0.0005251120,
0.0070708287,
0.0090244981,
-0.0091233850,
-0.0053145993,
0.0040362719,
-0.0131639615,
-0.0109523637,
-0.0017989874,
-0.0202468392,
-0.0010885419,
0.0045864573,
-0.0192821156,
-0.0105709638,
-0.0025422350,
-0.0177669674,
-0.0132368794,
-0.0110084321,
-0.0146469940,
-0.0089263720,
-0.0046045822,
-0.0121159526,
-0.0072488417,
0.0031976309,
-0.0061723227,
-0.0093269367,
-0.0041281702,
-0.0114605054,
-0.0080308486,
-0.0045077684,
-0.0129381837,
-0.0067480570,
0.0057102316,
-0.0005479446,
0.0002301534,
0.0109585803,
-0.0006723859,
-0.0021806373,
0.0071138050,
0.0000206566,
-0.0147394408,
0.0059517729,
0.0076026535,
-0.0049781511,
0.0122864991,
0.0099157766,
-0.0019656643,
0.0121512134,
0.0054701883,
-0.0103756282,
-0.0010901921,
0.0031792033,
-0.0018080545,
0.0061914911,
0.0117853172,
0.0098948237,
0.0179146063,
0.0173271075,
0.0022509317,
0.0072452188,
0.0139519060,
0.0022364410,
-0.0005331237,
0.0078569110,
-0.0004339279,
0.0099531943,
0.0144398632,
0.0017053586,
0.0099732960,
0.0196317732,
0.0027127902,
0.0024789956,
0.0163046606,
0.0001913300,
0.0002636083,
0.0149730276,
-0.0023037412,
-0.0043293815,
0.0174692124,
-0.0030684916,
-0.0071140155,
0.0089214798,
-0.0002551925,
-0.0055214558,
0.0127759743,
0.0027977009,
-0.0035615775,
0.0101425927,
0.0073926719,
-0.0009602116,
0.0126775820,
0.0010070613,
-0.0033229238,
0.0114065893,
0.0001754100,
-0.0098095126,
0.0061394451,
-0.0020263204,
-0.0048326068,
0.0060106954,
-0.0027568222,
-0.0076559652,
0.0101747885,
-0.0015419420,
-0.0182537697,
-0.0014262018,
0.0005214783,
-0.0239398908,
-0.0050946460,
0.0008255952,
-0.0098359250,
0.0032319794,
0.0024631850,
-0.0137189496,
0.0030664350,
-0.0017199590,
-0.0197843853,
-0.0148318419,
-0.0098642148,
-0.0139383087,
-0.0103538865,
-0.0018474611,
-0.0131507721,
0.0015134064,
-0.0028913631,
-0.0075897584,
-0.0114593199,
-0.0066107083,
-0.0154737793,
-0.0092731863,
-0.0079823807,
-0.0147099532,
-0.0042238389,
0.0051384447,
-0.0102919806,
-0.0069787498,
-0.0035170009,
-0.0103778094,
-0.0156253241,
0.0009214058,
-0.0139734754,
-0.0135119967,
0.0061160242,
0.0028599999,
-0.0048206165,
0.0087635461,
-0.0064917798,
-0.0035980809,
0.0060824351,
-0.0092711747,
-0.0079240901,
0.0049457797,
0.0029645697,
0.0008887073,
0.0075298916,
0.0119144935,
0.0075602671,
0.0137693761,
0.0084126573,
0.0021103162,
0.0140211359,
0.0035886355,
-0.0045877798,
0.0088662598,
0.0047639781,
0.0093466695,
0.0104012731,
0.0139820650,
0.0058375234,
0.0182685032,
0.0134664541,
-0.0021226469,
-0.0003047781,
0.0137145063,
-0.0087278811,
0.0073930565,
0.0136279827,
-0.0078931069,
0.0095162969,
0.0173562393,
-0.0037382068,
0.0005013180,
0.0026155449,
-0.0069857836,
-0.0011957693,
-0.0049095592,
-0.0116059445,
-0.0072337966,
0.0038608653,
-0.0018605030,
-0.0065385476,
0.0008293900,
-0.0057325275,
-0.0065197237,
-0.0036189617,
-0.0145082343,
-0.0193338990,
-0.0032155737,
-0.0136204949,
-0.0133392140,
-0.0075651077,
-0.0114379907,
-0.0132988812,
-0.0035388302,
-0.0181963760,
-0.0239396635,
-0.0055422382,
-0.0097443340,
-0.0253422037,
-0.0057370989,
-0.0032480988,
-0.0176908895,
-0.0027080686,
-0.0063561136,
-0.0223082397,
-0.0035869146,
-0.0090890760,
-0.0218964964,
-0.0058154892,
-0.0019779988,
-0.0156810600,
0.0009725590,
0.0025572879,
-0.0090013174,
0.0061164508,
0.0054755965,
-0.0065892260,
0.0020059231,
0.0036121667,
-0.0093858540,
0.0042220261,
0.0053781308,
-0.0044332640,
0.0121506257,
0.0141855702,
-0.0017298554,
0.0097989859,
0.0129452776,
-0.0069834096,
0.0086036623,
0.0104445685,
-0.0046967594,
0.0101291332,
0.0293972250,
0.0107899550,
0.0131969629,
0.0188719686,
0.0144581012,
0.0133027649,
0.0149850175,
-0.0014779501,
0.0078014843,
0.0161907449,
0.0055684159,
0.0071778330,
0.0179404244,
0.0149332881,
0.0129428124,
0.0155345621,
0.0118028363,
0.0140332431,
0.0197447296,
0.0017261095,
0.0036563657,
0.0098918155,
0.0071916953,
0.0058394074,
0.0136428373,
0.0023904976,
0.0043536979,
0.0150434664,
0.0083836950,
-0.0068217008,
0.0081005692,
0.0077114669,
-0.0018317451,
0.0162315574,
0.0129911415,
-0.0017240894,
0.0173661727,
0.0090013202,
-0.0021521028,
0.0040322300,
-0.0040251045,
-0.0041180383,
0.0051666964,
0.0029925120,
-0.0013678042,
0.0083198752,
0.0110336626,
0.0051566549,
0.0009541820,
0.0016185030,
-0.0064174063,
-0.0030052839,
-0.0032911776,
-0.0125488127,
0.0039407304,
0.0060785520,
-0.0038964141,
0.0035781229,
0.0044184430,
-0.0037079882,
-0.0013885122,
-0.0021386477,
-0.0172451120,
-0.0084341122,
0.0056580552,
-0.0091847004,
-0.0098744584,
0.0075963549,
-0.0003410470,
-0.0041597513,
0.0063869553,
-0.0074895276,
-0.0090224547,
-0.0021690007,
-0.0102781309,
-0.0121649932,
-0.0053457962,
-0.0090371724,
-0.0126057900,
-0.0024126677,
-0.0089366371,
-0.0138655724,
-0.0077640102,
-0.0090457639,
-0.0169977527,
-0.0066883531,
-0.0093456814,
-0.0087542254,
-0.0002961845,
-0.0048368410,
-0.0112321321,
0.0042959992,
-0.0053656078,
-0.0160284881,
-0.0064295647,
-0.0073233922,
-0.0144334221,
-0.0020365156,
-0.0009055939,
-0.0177874658,
0.0054947659,
0.0115368702,
-0.0097053098,
0.0045871320,
0.0069712903,
-0.0050437264,
0.0023381354,
0.0032437141,
-0.0088459197,
0.0020163986,
0.0037723326,
-0.0072022481,
0.0019832149,
0.0131661016,
-0.0000449637,
0.0077100983,
0.0104135070,
-0.0014248849,
0.0064393249,
0.0120271146,
-0.0087866317,
0.0067151808,
0.0114905033,
0.0019185862,
0.0090290010,
0.0122834351,
-0.0027937584,
0.0066948505,
0.0168529227,
-0.0066680596,
-0.0044161160,
0.0087952511,
-0.0032026183,
0.0067760712,
0.0139010902,
0.0043665809,
-0.0002376744,
0.0116667990,
-0.0011541164,
-0.0065486971,
-0.0002001853,
-0.0094205039,
-0.0129218316,
-0.0027042930,
-0.0070248833,
-0.0066911951,
0.0012546694,
-0.0015946790,
-0.0149379745,
-0.0038591106,
-0.0102388375,
-0.0171022434,
-0.0123665314,
-0.0188220441,
-0.0192310289,
0.0022936934,
-0.0091907755,
-0.0128083527,
-0.0024205199,
-0.0110505931,
-0.0171569679,
-0.0125412904,
-0.0188865475,
-0.0264839157,
-0.0097907158,
-0.0079725990,
-0.0197565388,
0.0018120121,
0.0026903909,
-0.0100600543,
-0.0014803258,
-0.0045907493,
-0.0127991848,
-0.0061613461,
-0.0114214718,
-0.0105919493,
-0.0059957253,
-0.0027376013,
-0.0031405217,
-0.0010481160,
0.0036342647,
-0.0034936238,
-0.0003505068,
0.0051554684,
-0.0063807564,
-0.0042089717,
0.0037901404,
0.0013011688,
0.0084011368,
0.0149064213,
0.0061418517,
0.0167395882,
0.0255654640,
0.0095468033,
0.0058003520,
0.0181130115,
0.0073248092,
0.0037174132,
0.0177626833,
0.0114686843,
0.0109046437,
0.0305016246,
0.0177245941,
0.0118882572,
0.0250109807,
0.0216971133,
0.0121688098,
0.0169860348,
0.0111563466,
0.0122127458,
0.0200300366,
0.0121500399,
0.0035776780,
0.0142458882,
0.0167143270,
0.0057568317,
0.0086042341,
0.0104317358,
0.0055777072,
0.0117168967,
0.0115851546,
0.0041086217,
0.0151129216,
0.0144279376,
0.0026090438,
0.0091668814,
0.0067003295,
-0.0045171315,
0.0028313617,
0.0116013736,
-0.0056122057,
0.0018407637,
0.0154776610,
-0.0032715099,
0.0020975801,
0.0119454898,
-0.0143163661,
0.0022775480,
0.0054029287,
-0.0123697724,
-0.0129203210,
0.0024177982,
-0.0058982261,
-0.0096730581,
-0.0011124405,
-0.0112062832,
-0.0067114313,
0.0029578342,
-0.0076409192,
-0.0117333243,
0.0071133627,
-0.0080651250,
-0.0062625054,
0.0009844243,
-0.0090670874,
-0.0053697331,
0.0064942017,
-0.0072871717,
-0.0073757758,
0.0109177697,
-0.0022971884,
-0.0092978701,
0.0003861338,
-0.0108241383,
-0.0137008773,
0.0073511475,
-0.0026501694,
-0.0076059769,
0.0115418984,
0.0051073125,
-0.0079890890,
0.0013143450,
-0.0062251510,
-0.0118127223,
-0.0033307336,
-0.0068443357,
-0.0106221437,
0.0000462062,
0.0052907462,
0.0027783369,
0.0034957258,
0.0011708183,
-0.0062991311,
0.0040901075,
0.0018618009,
-0.0119416835,
-0.0037369761,
0.0028179833,
0.0013552745,
0.0104604103,
0.0055117910,
-0.0027111804,
0.0122652259,
0.0100279674,
-0.0065839658,
-0.0028335813,
0.0099763041,
-0.0051540919,
-0.0011014716,
0.0077036088,
-0.0004486650,
0.0097525176,
0.0148854768,
-0.0033461929,
0.0037258791,
0.0092452411,
-0.0037044776,
-0.0017210706,
0.0010446282,
-0.0025011082,
0.0043332521,
0.0063268300,
0.0029251613,
0.0038643901,
0.0069146613,
0.0043935650,
-0.0033428452,
0.0021040249,
-0.0028119399,
-0.0059965909,
0.0063692592,
-0.0003389028,
-0.0002532412,
0.0118551571,
0.0067168921,
0.0031000304,
0.0104785599,
-0.0046277996,
-0.0078998189,
0.0023977114,
0.0007570957,
-0.0187705029,
0.0017833011,
0.0075808638,
-0.0082508139,
0.0014346014,
-0.0014170303,
-0.0140287550,
-0.0010597382,
-0.0090869153,
-0.0201566517,
-0.0148941064,
-0.0101005044,
-0.0162778720,
-0.0106567219,
-0.0088571096,
-0.0143918814,
-0.0120132091,
-0.0072223507,
-0.0213603321,
-0.0194347613,
-0.0165426098,
-0.0215671230,
-0.0191689320,
-0.0112005686,
-0.0134298429,
-0.0055618919,
-0.0009024988,
-0.0163943507,
-0.0130905444,
-0.0024711280,
-0.0154043371,
-0.0219257809,
-0.0098717548,
-0.0131002059,
-0.0172519907,
-0.0005969314,
-0.0058243242,
-0.0146590555,
0.0045221383,
-0.0012306054,
-0.0149132824,
-0.0004756183,
-0.0094992332,
-0.0167721920,
0.0032038221,
-0.0039900201,
-0.0117885359,
0.0052596838,
0.0047927373,
-0.0038358206,
0.0050820950,
0.0030283665,
-0.0054563023,
0.0111644622,
0.0029475170,
-0.0063835345,
0.0121443355,
0.0131017882,
0.0053828731,
0.0211867113,
0.0185432509,
0.0063433587,
0.0219862424,
0.0154525843,
-0.0040111039,
0.0129963085,
0.0187904537,
-0.0006368831,
0.0152059747,
0.0232940819,
0.0085934522,
0.0173707306,
0.0173565522,
0.0039804508,
0.0094401557,
0.0141424108,
0.0022220828,
0.0062770904,
0.0128388545,
0.0097207315,
0.0144580891,
0.0200595073,
0.0074570300,
0.0103197470,
0.0127158361,
0.0044244817,
0.0025336049,
0.0041956496,
-0.0023991540,
0.0052847173,
0.0139817325,
-0.0000859439,
0.0044888700,
0.0119701046,
0.0043187337,
-0.0006908359,
0.0038177057,
-0.0019525820,
-0.0093947789,
0.0040442771,
-0.0038374965,
-0.0182904489,
0.0053104246,
0.0038340613,
-0.0134758856,
-0.0008105701,
-0.0093385214,
-0.0133832432,
-0.0023293463,
-0.0144475680,
-0.0137051102,
0.0010852213,
0.0000090058,
-0.0037457410,
0.0026800870,
0.0051018763,
0.0019769822,
0.0016422195,
-0.0012833588,
-0.0130694304,
-0.0040806346,
-0.0032659764,
-0.0080281226,
-0.0051479405,
0.0075962399,
-0.0022792043,
0.0120309722,
0.0112597877,
-0.0009455277,
0.0044502164,
0.0070731891,
-0.0087447790,
-0.0076503260,
0.0109106712,
-0.0007677784,
-0.0018079651,
0.0193936918,
0.0059926226,
0.0048253187,
0.0133002568,
0.0021924856,
-0.0070733605,
0.0025974349,
-0.0074747680,
-0.0011274341,
0.0071274093,
0.0013449142,
0.0008007981,
0.0162198395,
0.0153486151,
0.0002296352,
0.0034769240,
0.0042719245,
-0.0000240874,
0.0062821899,
-0.0022688026,
-0.0031474291,
0.0096671833,
0.0083914502,
0.0013155012,
0.0139828902,
0.0087199071,
0.0039168899,
0.0079465481,
0.0129833398,
-0.0059636827,
0.0064091841,
0.0085554896,
-0.0067594266,
-0.0006620080,
0.0171019491,
-0.0027742540,
0.0011656869,
0.0094396770,
-0.0093319286,
0.0011767419,
0.0098927049,
-0.0074163969,
-0.0035968991,
0.0119140698,
0.0013203500,
0.0042932290,
0.0117796045,
-0.0014099515,
0.0030091088,
0.0114865024,
-0.0052614468,
-0.0064943405,
0.0045586010,
-0.0096552288,
-0.0030008336,
0.0109179374,
-0.0064588459,
0.0006081507,
0.0172477327,
-0.0004108690,
-0.0074590091,
0.0057473918,
-0.0091931857,
-0.0141550172,
0.0006231985,
-0.0149517953,
-0.0182165802,
0.0052071791,
-0.0080034873,
-0.0186327510,
-0.0018958766,
-0.0072513074,
-0.0155309476,
-0.0121749090,
-0.0162416920,
-0.0179087110,
-0.0031877221,
-0.0065695206,
-0.0119128264,
-0.0049989647,
-0.0039275540,
-0.0127060534,
-0.0102750435,
-0.0140365493,
-0.0236593336,
-0.0143473949,
-0.0162447765,
-0.0239609573,
-0.0101715438,
-0.0067980038,
-0.0133267585,
-0.0034668718,
-0.0040706275,
-0.0163639579,
-0.0054694251,
-0.0022622738,
-0.0216633100,
-0.0164419394,
-0.0036136596,
-0.0184800439,
-0.0067594172,
0.0004087982,
-0.0156692564,
-0.0071179448,
0.0054259002,
-0.0103946868,
-0.0063781305,
-0.0009362487,
-0.0048991544,
0.0068177348,
0.0077383849,
-0.0009284286,
0.0108017027,
0.0163660049,
0.0105850417,
0.0039430065,
0.0111353435,
0.0051578237,
0.0026077381,
0.0076767411,
0.0031025906,
0.0086296219,
0.0216020364,
0.0114466911,
0.0110993115,
0.0264785159,
0.0176870283,
0.0058260537,
0.0148671167,
0.0106186438,
-0.0027017237,
0.0170854684,
0.0154985664,
-0.0028931722,
0.0161770787,
0.0186871774,
0.0035117951,
0.0151519654,
0.0104182763,
0.0013825226,
0.0083131352,
0.0081637632,
-0.0041131796,
0.0045927917,
0.0081340475,
-0.0000349191,
0.0029739267,
0.0077372491,
-0.0057022716,
0.0020512047,
0.0019102958,
-0.0093856724,
-0.0099935951,
-0.0028697189,
-0.0113374041,
-0.0040581445,
-0.0066347476,
-0.0149548538,
-0.0048640631,
0.0032215626,
-0.0149483662,
-0.0187825151,
-0.0022416853,
-0.0127731096,
-0.0223031864,
-0.0071589206,
-0.0145966597,
-0.0194871277,
-0.0012520335,
-0.0117597692,
-0.0228087716,
-0.0030645295,
-0.0098111676,
-0.0213711690,
-0.0051871990,
-0.0080747288,
-0.0174490698,
0.0031600939,
-0.0014948803,
-0.0121702887,
0.0031318446,
0.0029721120,
-0.0117833894,
-0.0004237468,
-0.0071571153,
-0.0136636114,
0.0002498811,
-0.0025876993,
-0.0121407937,
0.0120944344,
0.0108030727,
0.0009778072,
0.0170914829,
0.0136509072,
-0.0060725440,
0.0131631512,
0.0119040078,
-0.0093763769,
0.0043518506,
0.0158612579,
0.0041558440,
0.0109001007,
0.0203054622,
0.0030908557,
0.0196695123,
0.0206479635,
0.0056143855,
0.0082497476,
0.0147379506,
0.0109152254,
0.0122485831,
0.0193612166,
0.0135651901,
0.0123413568,
0.0172656663,
0.0077754296,
0.0079733292,
0.0153328376,
0.0033998922,
0.0044710706,
0.0124422684,
0.0054441676,
0.0128918281,
0.0181781184,
0.0036344915,
0.0030711733,
0.0188345946,
0.0097199790,
-0.0059438059,
0.0092171403,
0.0009596533,
-0.0037420522,
0.0092841694,
0.0044317641,
-0.0079185897,
0.0097693689,
0.0058568991,
-0.0046397662,
0.0053104712,
-0.0072516683,
-0.0097781066,
0.0031718421,
0.0011258990,
-0.0084017692,
0.0042513777,
0.0064692982,
0.0066726892,
0.0066056745,
0.0052141612,
-0.0020288143,
0.0048065605,
-0.0047169072,
-0.0154853109,
-0.0092931772,
-0.0010282733,
-0.0063313823,
0.0000798333,
0.0037045216,
-0.0019814128,
0.0003166831,
0.0062226946,
-0.0145047382,
-0.0094704302,
0.0068121906,
-0.0105836159,
-0.0114581380,
0.0102813924,
-0.0051290798,
-0.0028811602,
0.0061497469,
-0.0094902646,
-0.0114175640,
-0.0000619170,
-0.0119605660,
-0.0166501403,
-0.0057855505,
-0.0075304019,
-0.0038336269,
0.0046399552,
-0.0009165255,
-0.0053303731,
0.0022681274,
-0.0038254694,
-0.0151216621,
-0.0075697480,
-0.0109267365,
-0.0124577014,
-0.0030354392,
-0.0079712123,
-0.0082720276,
0.0034297442,
-0.0010127805,
-0.0084517598,
-0.0004891116,
-0.0032512061,
-0.0122912750,
0.0026769226,
0.0039141132,
-0.0155344270,
-0.0016375110,
0.0155840721,
-0.0069140140,
0.0009484965,
0.0052307593,
-0.0052302079,
0.0034881986,
0.0074014929,
-0.0091749849,
0.0020905880,
0.0106847798,
-0.0061363382,
0.0003233439,
0.0113027245,
0.0006421973,
0.0058502746,
0.0103628654,
-0.0038872811,
0.0020059876,
0.0130694257,
-0.0084973387,
0.0017233198,
0.0102914292,
-0.0012545949,
0.0107801417,
0.0198010877,
0.0000695400,
0.0068510473,
0.0172049589,
-0.0035186107,
-0.0090902112,
0.0110510625,
-0.0044978233,
-0.0013290616,
0.0185486190,
0.0042258403,
-0.0009361563,
0.0204236135,
0.0009669273,
-0.0022814870,
0.0017570024,
-0.0061291140,
-0.0098542254,
0.0009633056,
-0.0069278036,
-0.0039916290,
0.0063356101,
0.0021068591,
-0.0077979621,
-0.0047083050,
-0.0106505994,
-0.0139945224,
-0.0111362636,
-0.0225783680,
-0.0200908557,
-0.0065353075,
-0.0037138865,
-0.0110121714,
-0.0047815936,
-0.0006392905,
-0.0157306176,
-0.0052117445,
-0.0125315562,
-0.0290853083,
-0.0142739536,
-0.0030706287,
-0.0245668534,
-0.0047225230,
0.0021024207,
-0.0098893922,
-0.0028749963,
-0.0038774558,
-0.0205853507,
-0.0128392000,
-0.0113276243,
-0.0209630448,
-0.0138876596,
-0.0063468493,
-0.0089054182,
0.0016637193,
0.0045847516,
-0.0037776884,
-0.0017313035,
0.0025444373,
-0.0077462997,
-0.0055821231,
-0.0063525774,
-0.0076098777,
-0.0034399054,
0.0068180771,
-0.0007033952,
0.0012714898,
0.0138056688,
0.0063345763,
-0.0013695582,
0.0104279593,
0.0028109695,
-0.0047433157,
0.0167347975,
0.0053696483,
-0.0033116587,
0.0250125881,
0.0147666223,
0.0030396101,
0.0168289915,
0.0122275371,
0.0026745968,
0.0110717937,
0.0029153130,
-0.0020078840,
0.0128393443,
0.0076904944,
0.0049527846,
0.0094282152,
0.0173611678,
0.0109747788,
0.0103430217,
0.0126737002,
0.0000552508,
0.0083544217,
0.0091331210,
-0.0011816095,
0.0061109029,
0.0083158370,
0.0025209668,
0.0107848682,
0.0104236137,
-0.0009900194,
0.0049110483,
0.0105550522,
-0.0040792390,
-0.0034631591,
0.0116499988,
-0.0073594511,
-0.0000035284,
0.0120248664,
-0.0026470674,
-0.0042270897,
0.0121905729,
-0.0037874084,
-0.0090052867,
0.0002381210,
-0.0040493403,
-0.0074034831,
0.0016545843,
-0.0089504607,
-0.0105026411,
0.0104822461,
-0.0035832832,
-0.0109802634,
-0.0005789115,
-0.0086276522,
-0.0129940696,
0.0014261093,
-0.0115509788,
-0.0077776886,
0.0098785330,
-0.0011597621,
-0.0064798370,
0.0116315465,
-0.0007399066,
-0.0116910962,
0.0007832833,
-0.0073308195,
-0.0208202749,
0.0047751674,
-0.0009392973,
-0.0115848985,
0.0125453575,
0.0084776105,
-0.0025991057,
0.0075261025,
-0.0000142552,
-0.0099383714,
-0.0010972971,
-0.0063410890,
-0.0150043005,
-0.0046146372,
0.0073462985,
-0.0022755209,
0.0056028645,
0.0015282154,
-0.0038862017,
0.0063673262,
0.0020832182,
-0.0062456755,
-0.0051815836,
0.0001892723,
0.0000158218,
0.0118734445,
0.0098057659,
0.0018864828,
0.0143384859,
0.0200215168,
0.0020494198,
0.0018257876,
0.0099144522,
0.0007110495,
0.0044100722,
0.0140638174,
0.0012504938,
0.0104326699,
0.0230083819,
0.0072582792,
0.0077358126,
0.0160067361,
0.0040300558,
0.0046483967,
0.0094169937,
0.0002300816,
0.0037022121,
0.0119915968,
0.0066709770,
0.0084132347,
0.0153493835,
0.0100166919,
0.0128008947,
0.0147222336,
-0.0011504740,
0.0032956919,
0.0062632584,
0.0026688830,
0.0041812724,
0.0108925989,
0.0158897676,
0.0127103636,
0.0164854284,
0.0048934324,
-0.0059619434,
0.0016389401,
0.0048228041,
-0.0176420826,
0.0027415995,
0.0054755858,
-0.0051814662,
0.0100349393,
0.0095887939,
-0.0119764488,
0.0010997385,
-0.0021854222,
-0.0192956552,
-0.0110419886,
-0.0125843231,
-0.0157043990,
-0.0107484441,
-0.0090183122,
-0.0147590339,
-0.0084401090,
-0.0084396377,
-0.0207098238,
-0.0176290218,
-0.0118778413,
-0.0186924320,
-0.0182453059,
-0.0159233138,
-0.0181503575,
-0.0075448542,
-0.0038075382,
-0.0174093358,
-0.0135749895,
-0.0072979326,
-0.0192734860,
-0.0228887517,
-0.0138092590,
-0.0220804643,
-0.0198946241,
-0.0031698709,
-0.0134800617,
-0.0172921643,
-0.0028750878,
-0.0074486490,
-0.0176346879,
-0.0032251566,
-0.0147273997,
-0.0171534233,
-0.0009159972,
-0.0075322548,
-0.0156486388,
0.0008505675,
-0.0001176484,
-0.0066052666,
0.0038216312,
-0.0001895183,
-0.0043829167,
0.0124622397,
0.0026654571,
-0.0105117951,
0.0083870087,
0.0076388773,
0.0026217848,
0.0167022031,
0.0095212692,
0.0070481473,
0.0243597142,
0.0148982685,
-0.0046015969,
0.0133943735,
0.0109917717,
-0.0043877764,
0.0125426194,
0.0169606041,
0.0031463895,
0.0226324685,
0.0188015271,
0.0035457287,
0.0138103031,
0.0127290394,
-0.0006512096,
0.0051926058,
0.0033458869,
0.0005858650,
0.0132974619,
0.0124260411,
0.0008331373,
0.0054586590,
0.0078680459,
0.0036747183,
0.0025574074,
0.0045780889,
-0.0040865513,
0.0039922423,
0.0061711767,
-0.0047224173,
0.0006440569,
0.0102135492,
-0.0015947476,
0.0039932546,
0.0056803543,
-0.0075247982,
-0.0059148632,
0.0070897532,
-0.0106062610,
-0.0164194815,
-0.0018158091,
-0.0048820120,
-0.0093322592,
-0.0030982590,
-0.0148085887,
-0.0120180268,
0.0000917765,
-0.0162562504,
-0.0173511580,
-0.0075842249,
-0.0075859362,
-0.0102360696,
-0.0017395902,
-0.0033999509,
-0.0030748695,
-0.0006566995,
-0.0067034573,
-0.0140332105,
-0.0044920850,
-0.0063724462,
-0.0120724281,
-0.0018136292,
-0.0002770826,
0.0019626503,
0.0132849310,
0.0114317751,
-0.0004172945,
0.0105179865,
0.0082010962,
-0.0088928947,
-0.0022603543,
0.0022009742,
-0.0115180984,
0.0046661431,
0.0147446329,
0.0009961611,
0.0064511681,
0.0162357017,
0.0049171802,
0.0069383951,
0.0024792461,
-0.0075029437,
0.0008346112,
0.0046210145,
0.0009174134,
0.0008599611,
0.0139378738,
0.0107316412,
0.0083464533,
0.0095163928,
0.0057785995,
0.0043131756,
0.0125985835,
0.0017127974,
0.0037107943,
0.0140734334,
0.0094408896,
0.0083329920,
0.0132435225,
0.0049302406,
0.0058390228,
0.0132135600,
0.0038262643,
-0.0042394074,
0.0142247556,
0.0105993534,
-0.0047314032,
0.0094864052,
0.0100132488,
0.0001977250,
0.0142824939,
0.0102073494,
-0.0028770880,
0.0113213323,
0.0076693418,
-0.0047616577,
0.0046888888,
0.0052915988,
-0.0039343731,
0.0081065223,
0.0117527619,
-0.0000988744,
0.0106227640,
0.0138980765,
0.0003805624,
0.0062818597,
0.0064024893,
-0.0102315927,
0.0066857790,
0.0076068342,
-0.0083098467,
0.0092836460,
0.0130455103,
-0.0010390561,
0.0061274441,
0.0047562104,
-0.0146068130,
-0.0030372115,
0.0068174601,
-0.0146311261,
-0.0070067234,
0.0148352310,
-0.0021827009,
-0.0041742744,
0.0071666939,
-0.0133072566,
-0.0032742578,
-0.0036695765,
-0.0164193120,
-0.0139866993,
-0.0035932881,
-0.0065605673,
-0.0040151346,
0.0026966045,
-0.0033712827,
-0.0047395080,
0.0005781803,
-0.0115190241,
-0.0116626630,
-0.0077105667,
-0.0148132164,
-0.0124084679,
-0.0033887546,
-0.0062769139,
-0.0034972888,
0.0033880633,
-0.0020833649,
-0.0139327347,
-0.0009271132,
-0.0088052405,
-0.0215943195,
-0.0035744964,
-0.0085293604,
-0.0162969921,
0.0062852744,
-0.0000506280,
-0.0124772359,
-0.0006814569,
-0.0040906989,
-0.0118094739,
-0.0066830497,
-0.0098470263,
-0.0060299607,
0.0018160056,
0.0033262789,
-0.0053642495,
0.0086934045,
0.0109421564,
0.0052832905,
0.0028822706,
0.0062484015,
-0.0007362393,
0.0056616315,
0.0066441069,
-0.0025904425,
0.0104799978,
0.0160783418,
0.0058633396,
0.0136147449,
0.0171863027,
0.0090723857,
0.0073170373,
0.0142524373,
-0.0013523502,
0.0014848837,
0.0190553255,
0.0075937109,
-0.0014944439,
0.0189768486,
0.0062564956,
0.0028097339,
0.0157079287,
0.0026374958,
0.0028441716,
0.0094617102,
0.0024597123,
0.0001721306,
0.0075489678,
0.0019462354,
-0.0016617916,
0.0063822595,
0.0032001482,
-0.0056516933,
-0.0000325705,
0.0026349286,
-0.0047485200,
-0.0014617003,
-0.0018597282,
-0.0028271857,
0.0030157969,
-0.0027011721,
-0.0143425213,
0.0020346928,
-0.0023534261,
-0.0166115016,
-0.0124815293,
-0.0065925666,
-0.0172560029,
-0.0097403917,
-0.0057093697,
-0.0206096992,
-0.0091169598,
-0.0009445540,
-0.0192493796,
-0.0153706362,
-0.0071735205,
-0.0199345946,
-0.0174654424,
-0.0066993437,
-0.0167749915,
-0.0143600246,
0.0021369967,
-0.0054958584,
-0.0104301283,
0.0000809479,
-0.0045684623,
-0.0078553185,
0.0018340661,
-0.0131596439,
-0.0118665248,
0.0059241047,
-0.0119701670,
-0.0091771763,
0.0054028421,
-0.0017259131,
-0.0019139345,
0.0140439393,
-0.0018405693,
-0.0081198001,
0.0142067317,
0.0008341963,
-0.0093047395,
0.0132845473,
0.0126051549,
0.0036326305,
0.0229083076,
0.0081287511,
-0.0020518089,
0.0161538478,
0.0135935266,
0.0000625343,
0.0083223041,
0.0101873595,
0.0060871332,
0.0166239459,
0.0160731338,
0.0083575714,
0.0220854785,
0.0149052506,
0.0048508453,
0.0164427720,
0.0140971551,
0.0050640674,
0.0140969092,
0.0111035118,
0.0044220281,
0.0164280627,
0.0152408127,
0.0016169599,
0.0103870668,
0.0143697970,
0.0077181337,
0.0110350717,
0.0144865196,
-0.0001241213,
0.0081621548,
0.0198595524,
0.0014555118,
0.0034214521,
0.0158309173,
0.0011077957,
0.0043794257,
0.0091512138,
-0.0033453808,
-0.0008649089,
0.0073710270,
0.0000420240,
0.0014072799,
0.0052881567,
0.0027943687,
0.0059587071,
0.0114184693,
0.0036882572,
-0.0037370434,
0.0075231688,
0.0011935533,
-0.0067147776,
-0.0023004427,
-0.0036284872,
0.0000493660,
0.0083517339,
-0.0019038627,
-0.0087330528,
0.0062680240,
-0.0001760699,
-0.0194785651,
-0.0085537378,
-0.0015946344,
-0.0185420029,
-0.0021264381,
0.0039181206,
-0.0126097240,
0.0025572677,
0.0074712252,
-0.0161564797,
-0.0038229490,
-0.0044786972,
-0.0145765338,
-0.0088686682,
-0.0118144965,
-0.0162548069,
-0.0042504207,
0.0006671194,
-0.0097463727,
-0.0082727540,
-0.0020943559,
-0.0075420127,
-0.0113101387,
-0.0081465840,
-0.0148902200,
-0.0101020942,
-0.0036219899,
-0.0087864678,
-0.0085652936,
-0.0002272847,
-0.0113084679,
-0.0055211592,
0.0017629224,
-0.0090511590,
-0.0154372947,
0.0038803318,
-0.0013739436,
-0.0132109206,
0.0055503715,
0.0058910106,
-0.0019264127,
0.0086421845,
0.0029434918,
-0.0077310801,
0.0096392371,
0.0025066154,
-0.0117790187,
0.0071037649,
0.0047837244,
-0.0048883138,
0.0070820209,
0.0110782078,
0.0045679878,
0.0153316576,
0.0143116061,
0.0021007287,
0.0120755844,
0.0117290951,
-0.0029839415,
0.0041692173,
0.0032080347,
-0.0063534807,
0.0116735604,
0.0140705472,
-0.0059471298,
0.0084526446,
0.0141446739,
-0.0036810364,
0.0047589173,
0.0141317639,
-0.0068834713,
0.0037897357,
0.0214643106,
-0.0037983481,
0.0002032921,
0.0101342136,
-0.0071721449,
-0.0045125089,
0.0019449855,
-0.0124633582,
-0.0107148737,
0.0026825841,
-0.0081472648,
-0.0140040740,
0.0033919290,
-0.0095351497,
-0.0061200042,
-0.0018894266,
-0.0182763338,
-0.0132583417,
-0.0023159760,
-0.0187993385,
-0.0231619012,
-0.0120677818,
-0.0225619636,
-0.0172694381,
-0.0119405473,
-0.0169755667,
-0.0195616856,
-0.0017120272,
-0.0128292497,
-0.0252200179,
-0.0074501876,
-0.0112920348,
-0.0273315627,
-0.0083915228,
-0.0101679927,
-0.0174771100,
-0.0042971661,
-0.0098737786,
-0.0207439512,
-0.0081300065,
-0.0128758550,
-0.0198678598,
-0.0080832932,
-0.0113543924,
-0.0127257612,
-0.0005896536,
-0.0004689697,
-0.0048012161,
-0.0036050663,
0.0038373792,
-0.0068596071,
-0.0028149062,
-0.0053171306,
-0.0145288520,
-0.0013010851,
0.0050624372,
-0.0016691948,
0.0084178736,
0.0165561121,
0.0088159107,
0.0111162057,
0.0162085947,
-0.0002820387,
0.0004867121,
0.0173134133,
0.0032548080,
-0.0051419227,
0.0241583101,
0.0098082628,
0.0098852869,
0.0216526445,
0.0105400430,
0.0065376009,
0.0145303942,
0.0023143361,
-0.0006644105,
0.0107668843,
0.0074082236,
0.0026725456,
0.0134911025,
0.0103830528,
0.0060144374,
0.0103911581,
0.0059089847,
-0.0015615667,
0.0059983162,
0.0050353520,
-0.0034078988,
0.0011374186,
0.0004792811,
-0.0036638707,
0.0074692355,
0.0015269693,
-0.0073085129,
0.0038746255,
0.0111923274,
-0.0038554841,
0.0022268803,
0.0086410064,
-0.0110440692,
-0.0027587616,
0.0090437206,
-0.0147583336,
-0.0107803382,
0.0046098633,
-0.0109244511,
-0.0049957838,
-0.0009011815,
-0.0111252926,
-0.0029750061,
0.0021194462,
-0.0107812528,
-0.0146755120,
0.0027460223,
-0.0046580201,
-0.0077406429,
-0.0004681447,
-0.0089339064,
-0.0100675514,
0.0030851313,
-0.0137802158,
-0.0116409939,
0.0040376512,
-0.0093134856,
-0.0078449147,
0.0075743850,
-0.0040034843,
-0.0081791226,
0.0066148015,
-0.0049191993,
-0.0179172698,
0.0096080666,
0.0013624914,
-0.0129912496,
0.0096866498,
0.0051603224,
-0.0065497863,
0.0081187133,
0.0025522525,
-0.0098256497,
0.0029534497,
-0.0010174965,
-0.0133173317,
-0.0013551849,
0.0031984248,
-0.0051453244,
0.0063422876,
0.0074801827,
