Filename,STFMK-20201105-LW19-1935_20201202_123914_004.dat
-0.0056266836,
0.0060522957,
0.0040509021,
-0.0059668696,
-0.0006057739,
0.0001878506,
-0.0075160805,
0.0077087148,
0.0083106523,
-0.0069797058,
0.0083292779,
0.0154220862,
0.0025520937,
0.0044696596,
0.0110244295,
-0.0024647512,
0.0086515062,
0.0192831233,
0.0013529619,
0.0108036632,
0.0218703412,
0.0049523688,
0.0073629012,
0.0164497308,
0.0026552626,
0.0089103002,
0.0104830498,
0.0036771863,
0.0076514385,
0.0143916020,
0.0085580479,
0.0064726681,
0.0122797117,
0.0136791058,
0.0145648094,
0.0188546646,
0.0123973824,
0.0068497024,
0.0182277467,
0.0061955443,
0.0049840119,
0.0124937752,
0.0099937525,
0.0067823324,
0.0191466995,
0.0127402460,
0.0011183262,
0.0125658065,
0.0141137606,
-0.0082566319,
0.0091714859,
0.0139200082,
-0.0025367639,
0.0139679285,
0.0159663055,
-0.0071036210,
0.0095234243,
0.0100791156,
-0.0090484675,
-0.0077371155,
-0.0095034866,
-0.0123795690,
-0.0039445246,
-0.0013683257,
-0.0150924753,
-0.0079264492,
-0.0003114015,
-0.0125802914,
-0.0138690080,
-0.0068673668,
-0.0162073821,
-0.0129790064,
-0.0087928716,
-0.0219269469,
-0.0128925648,
-0.0083492519,
-0.0180753488,
-0.0169623401,
-0.0066405693,
-0.0178569723,
-0.0168122556,
-0.0076601589,
-0.0175400376,
-0.0227014702,
-0.0030801876,
-0.0150260236,
-0.0215727352,
-0.0049659326,
-0.0083611514,
-0.0228954088,
-0.0066206185,
-0.0133023243,
-0.0179173835,
-0.0047546127,
-0.0062152268,
-0.0177609846,
-0.0055223978,
-0.0027571491,
-0.0104166055,
0.0009971282,
-0.0032227435,
-0.0128132384,
0.0021310789,
0.0036855380,
-0.0091727581,
0.0008943777,
0.0034951610,
-0.0006913732,
0.0149837062,
0.0097460877,
-0.0025100303,
0.0190623198,
0.0176669359,
-0.0008452940,
0.0087845912,
0.0190087147,
-0.0054575698,
0.0076991338,
0.0158937145,
-0.0006790822,
0.0121592404,
0.0220773667,
0.0022067556,
0.0090831481,
0.0219419412,
0.0043971920,
0.0044102636,
0.0094505111,
-0.0050854865,
0.0070591420,
0.0118531520,
-0.0001644041,
0.0005405106,
0.0108501334,
0.0050048013,
0.0067257006,
0.0105548836,
-0.0013966917,
0.0017618854,
0.0131469797,
-0.0000664870,
-0.0009108710,
0.0064790323,
-0.0069706813,
-0.0010283432,
0.0109805763,
-0.0078092148,
-0.0123353545,
0.0040371083,
-0.0033138946,
-0.0116799641,
-0.0011456626,
-0.0017448607,
-0.0092365863,
0.0032928986,
-0.0121078622,
-0.0169962663,
-0.0009950800,
-0.0117547484,
-0.0218562484,
-0.0110301021,
-0.0126445368,
-0.0124924034,
-0.0103592603,
-0.0075440248,
-0.0111085996,
-0.0011341718,
-0.0044948380,
-0.0123409182,
-0.0099898763,
-0.0068876515,
-0.0143110240,
-0.0066432925,
-0.0068121711,
-0.0104406606,
0.0054677594,
0.0089702066,
-0.0082684401,
-0.0006433500,
0.0053499821,
-0.0106568458,
-0.0059864968,
0.0032794829,
-0.0132471900,
-0.0000926078,
0.0179847777,
-0.0010040214,
0.0048612189,
0.0144044394,
-0.0013363552,
0.0017134427,
0.0088664582,
-0.0051389979,
-0.0008589405,
0.0065965448,
0.0024410470,
0.0015719143,
0.0107035022,
0.0061729406,
0.0069157034,
0.0114137949,
0.0007731318,
0.0015462014,
0.0146512417,
0.0076270755,
0.0010204319,
0.0106894895,
0.0113860872,
0.0143181104,
0.0172886848,
0.0080882516,
0.0083435457,
0.0181359611,
0.0100632766,
-0.0029851438,
0.0140966391,
0.0165252890,
-0.0000667712,
0.0088291606,
0.0169617869,
0.0013252036,
0.0153523507,
0.0140231252,
-0.0002612162,
0.0072534876,
0.0137284314,
0.0018174661,
0.0096821021,
0.0071313693,
-0.0020262031,
0.0068562995,
0.0153842475,
0.0000551157,
0.0065457034,
0.0162173286,
0.0018164864,
0.0055077840,
0.0110681076,
-0.0048922021,
0.0061822459,
0.0106282737,
-0.0035326779,
0.0071397787,
0.0163113344,
-0.0015044410,
0.0078227725,
0.0120853400,
-0.0089140609,
-0.0102947084,
0.0108261723,
-0.0131586231,
-0.0147123933,
0.0082014110,
-0.0010609055,
-0.0039040623,
0.0092274249,
-0.0086476775,
-0.0068726474,
0.0037338003,
-0.0123516303,
-0.0193972662,
-0.0017797085,
-0.0084098484,
-0.0084591638,
-0.0027122027,
-0.0051372121,
-0.0089831613,
0.0010236906,
-0.0081288368,
-0.0174766053,
-0.0045368373,
-0.0112244673,
-0.0150024667,
-0.0015149936,
-0.0078638792,
-0.0075813890,
0.0059946235,
-0.0009557127,
-0.0114469603,
0.0031652749,
-0.0039104940,
-0.0149935745,
-0.0069734924,
-0.0020655538,
-0.0164856669,
0.0049332459,
0.0066902218,
-0.0088312188,
-0.0002888622,
0.0030450979,
-0.0096764807,
0.0020256657,
-0.0068028159,
-0.0112081356,
0.0034710069,
0.0082937665,
-0.0030850600,
0.0057341387,
0.0111439964,
0.0130433664,
0.0120259644,
0.0059473072,
0.0000070254,
0.0054074912,
0.0073536234,
-0.0029909795,
0.0045249304,
0.0126198400,
0.0083919270,
0.0139818611,
0.0201497898,
0.0097547434,
0.0102085453,
0.0188372303,
0.0026788046,
-0.0009453119,
0.0166232418,
0.0020442959,
-0.0050290958,
0.0158199836,
0.0023560282,
0.0009416117,
0.0132238446,
0.0004755236,
-0.0040958691,
0.0072931433,
0.0007272733,
-0.0029960996,
0.0009431289,
0.0015524063,
-0.0021701176,
0.0068126367,
0.0014831690,
-0.0091090007,
-0.0028819938,
-0.0014834104,
-0.0125218360,
-0.0038069785,
-0.0114230365,
-0.0110555589,
0.0010050443,
-0.0051409854,
-0.0114077032,
-0.0036806439,
-0.0051635872,
-0.0094086658,
-0.0072595291,
-0.0095903482,
-0.0203051213,
-0.0083013242,
-0.0025625224,
-0.0282311402,
-0.0171798617,
-0.0025595143,
-0.0195572320,
-0.0133095980,
-0.0068544871,
-0.0188370831,
-0.0095587019,
-0.0097063230,
-0.0187465660,
-0.0158636272,
-0.0082866093,
-0.0152172064,
-0.0160524752,
-0.0027972166,
-0.0113409953,
-0.0091384361,
-0.0012651011,
-0.0137478290,
-0.0145705286,
-0.0018421020,
-0.0131760053,
-0.0092995297,
0.0012764604,
-0.0084015569,
-0.0033366180,
0.0096490346,
-0.0073278490,
-0.0112394746,
0.0080773719,
-0.0086150393,
-0.0151379397,
0.0018617585,
-0.0078425286,
-0.0105735976,
0.0114071565,
0.0029068952,
-0.0065385550,
0.0100340452,
0.0088925455,
-0.0030421424,
0.0054452959,
-0.0024250238,
-0.0037036918,
0.0149131371,
0.0060523213,
-0.0039033070,
0.0063461042,
0.0121912314,
0.0052827499,
0.0075121485,
0.0093425177,
0.0001449156,
0.0093398206,
0.0062724622,
-0.0033509391,
0.0099012488,
0.0127964281,
0.0030355994,
0.0166062787,
0.0182435550,
0.0024048530,
0.0146899596,
0.0138478773,
-0.0013851598,
0.0062340191,
0.0140627977,
-0.0026437140,
0.0109003000,
0.0156914871,
-0.0004010455,
0.0112027228,
0.0110603180,
0.0040386715,
0.0074693910,
0.0123543832,
0.0037267830,
0.0077211787,
0.0122725293,
0.0103058396,
0.0147887263,
0.0180812348,
0.0114962747,
0.0107540181,
0.0161035229,
0.0073243231,
0.0047592400,
0.0035344495,
-0.0041308263,
0.0065851482,
0.0105395801,
0.0050899591,
-0.0014746106,
0.0189532544,
0.0119375587,
0.0012436116,
0.0086025419,
0.0017413184,
-0.0141427256,
0.0050554136,
0.0011097667,
-0.0110208038,
0.0115416925,
0.0070185866,
-0.0050769867,
0.0051057315,
0.0046705445,
-0.0063226270,
-0.0023565276,
-0.0095293559,
-0.0131407017,
-0.0002689728,
0.0024317729,
-0.0080493763,
-0.0044239331,
0.0025901813,
-0.0055076107,
-0.0028839845,
-0.0048120581,
-0.0167406984,
-0.0104356594,
-0.0028574455,
-0.0130381398,
-0.0005990684,
-0.0009481087,
-0.0070144450,
0.0033968850,
0.0053784382,
-0.0095863538,
-0.0074717756,
-0.0009793612,
-0.0072947806,
-0.0097483275,
0.0034664837,
-0.0062483037,
-0.0028760033,
0.0107394271,
0.0011100707,
-0.0053695757,
0.0121009210,
0.0032929024,
-0.0022293017,
0.0077310652,
0.0031723855,
-0.0002726749,
0.0094398297,
0.0058855554,
-0.0024892269,
0.0144033711,
0.0100888982,
0.0034045733,
0.0138449250,
0.0129596200,
0.0072642500,
0.0168696288,
0.0069308975,
0.0005663675,
0.0182807725,
0.0140899308,
0.0023269888,
0.0156877674,
0.0136560798,
0.0009324996,
0.0172212031,
0.0102463271,
-0.0086003281,
0.0110729421,
0.0148534086,
-0.0060415603,
0.0102424230,
0.0125833498,
-0.0010411199,
0.0081274379,
0.0107227257,
-0.0080471914,
-0.0001901741,
0.0030753477,
-0.0085389642,
-0.0044579073,
0.0015998423,
-0.0041693719,
-0.0021326637,
0.0002277266,
-0.0148533368,
-0.0110864714,
-0.0018566875,
-0.0213079322,
-0.0163186342,
-0.0112276757,
-0.0179956835,
-0.0085638007,
-0.0070783868,
-0.0222901143,
-0.0162510425,
-0.0032771390,
-0.0198726635,
-0.0233747438,
-0.0099408161,
-0.0213341881,
-0.0190559570,
-0.0059085689,
-0.0150693413,
-0.0159425549,
-0.0003227247,
-0.0156131089,
-0.0199017636,
-0.0122239124,
-0.0167700984,
-0.0192926545,
-0.0101898620,
-0.0168348327,
-0.0124909244,
0.0018618202,
-0.0013928529,
-0.0057324367,
-0.0026464032,
-0.0062872376,
-0.0061423001,
-0.0072478182,
-0.0092638237,
-0.0126761552,
-0.0017568493,
0.0024652700,
-0.0009665432,
0.0073192175,
0.0060542114,
-0.0007142691,
0.0075902101,
0.0095384698,
-0.0098830936,
0.0002058417,
0.0173908137,
-0.0016571754,
0.0073673530,
0.0193306301,
0.0063120285,
0.0128262015,
0.0180645455,
0.0000392170,
0.0102051022,
0.0146022355,
0.0044097677,
0.0041630790,
0.0101996139,
0.0094118416,
0.0114937592,
0.0129834665,
0.0067377370,
0.0060964273,
0.0169281904,
0.0055705113,
0.0009896497,
0.0072354851,
0.0028922600,
0.0035860729,
0.0080420040,
-0.0017869816,
-0.0007819987,
0.0100186551,
-0.0017175130,
-0.0038423724,
0.0065477518,
-0.0003033617,
-0.0046901950,
0.0077094487,
0.0059885969,
-0.0078501869,
0.0046655554,
0.0105745867,
-0.0068895943,
0.0030641500,
0.0024076654,
-0.0067685773,
0.0008764899,
-0.0005079826,
-0.0140539221,
0.0018633216,
0.0032126755,
-0.0101237139,
-0.0087228250,
0.0007468438,
-0.0039056987,
0.0002036380,
0.0014437498,
-0.0101356208,
-0.0009298981,
0.0097916937,
-0.0107965162,
-0.0026045346,
0.0022090387,
-0.0057319528,
0.0027714253,
0.0105010057,
-0.0103777880,
-0.0030434327,
0.0087565193,
-0.0130533138,
-0.0130368778,
0.0086418446,
-0.0053467280,
-0.0041300259,
0.0164581202,
0.0015890293,
0.0013359451,
0.0174562559,
-0.0027108314,
-0.0106115183,
-0.0007649718,
-0.0024432959,
-0.0171707273,
0.0008930083,
-0.0063168807,
-0.0084389886,
0.0078658499,
0.0024702549,
-0.0062558427,
0.0027682818,
-0.0022485505,
-0.0062781111,
0.0045094592,
-0.0049025510,
-0.0144809121,
0.0095338756,
0.0067003812,
-0.0044054808,
0.0051275548,
0.0027744398,
-0.0030371882,
0.0125886891,
0.0015371916,
-0.0114891864,
0.0048691314,
0.0141340299,
-0.0036767113,
0.0100591090,
0.0184851848,
0.0006833820,
0.0097133424,
0.0121551733,
-0.0041870084,
0.0053927600,
0.0050903000,
-0.0025125523,
0.0096710296,
0.0115879904,
0.0054846480,
0.0111210309,
0.0114184422,
0.0070738676,
0.0098354928,
0.0138114821,
0.0047582691,
0.0069288313,
0.0110807251,
0.0050991746,
0.0088977609,
0.0138273127,
0.0071255327,
0.0101328306,
0.0198395569,
0.0108083934,
0.0042549870,
0.0171555541,
0.0076072374,
-0.0058340100,
0.0138296383,
0.0084338775,
-0.0031751397,
0.0178176090,
0.0144597003,
-0.0037300517,
0.0149024539,
0.0071555227,
-0.0029969877,
-0.0007618500,
-0.0069801905,
-0.0121982526,
0.0000614052,
-0.0038106299,
-0.0120040886,
-0.0030285085,
0.0013167455,
-0.0097082201,
-0.0114146164,
-0.0059955725,
-0.0167933032,
-0.0109867714,
-0.0099082030,
-0.0184356254,
-0.0090755038,
-0.0076211272,
-0.0196570680,
-0.0125847459,
-0.0115613034,
-0.0235039964,
-0.0143430457,
-0.0090549570,
-0.0234292969,
-0.0234970339,
-0.0028417455,
-0.0165175162,
-0.0173005071,
-0.0026599350,
-0.0114116576,
-0.0124484915,
-0.0034450511,
-0.0190651435,
-0.0224262439,
-0.0108858272,
-0.0167373978,
-0.0230358373,
-0.0103705619,
-0.0109992931,
-0.0163025148,
-0.0026909756,
-0.0040688706,
-0.0107048154,
0.0009639613,
-0.0004925140,
-0.0100425519,
0.0010625666,
-0.0061999359,
-0.0064576003,
0.0119481320,
0.0009643959,
-0.0087351808,
0.0106616002,
0.0102009196,
-0.0028352244,
0.0065379315,
0.0089680981,
-0.0074834148,
0.0105373105,
0.0168523863,
-0.0082097556,
0.0167328902,
0.0201457944,
0.0009463340,
0.0092970375,
0.0180456676,
-0.0003469215,
0.0070171594,
0.0081580989,
-0.0127436826,
0.0029047853,
0.0096900268,
-0.0036806632,
0.0056514544,
0.0070983907,
0.0013240732,
0.0078421533,
0.0099606272,
-0.0046279458,
-0.0044243555,
0.0041790213,
-0.0050571044,
-0.0029487011,
0.0075202044,
-0.0018801565,
-0.0007182512,
0.0142169856,
-0.0082834605,
-0.0107074268,
0.0106071541,
-0.0112438705,
-0.0103343921,
0.0021588251,
-0.0092387814,
-0.0061670411,
0.0079408204,
-0.0097494712,
-0.0139746899,
-0.0021642395,
-0.0108607914,
-0.0166998431,
-0.0097978562,
-0.0163187347,
-0.0133009069,
-0.0061771907,
-0.0049822712,
-0.0088683553,
0.0012804854,
-0.0016171376,
-0.0082525108,
-0.0057471399,
-0.0105352467,
-0.0117236171,
-0.0031359033,
-0.0101699494,
-0.0124225412,
0.0033353800,
0.0034178910,
-0.0043315575,
0.0001312208,
0.0039216089,
-0.0082487743,
-0.0020334485,
0.0043425509,
-0.0166459177,
-0.0053008185,
0.0158412531,
-0.0056688776,
0.0017741874,
0.0139826918,
-0.0009613978,
0.0042727874,
0.0076271603,
-0.0095657865,
-0.0058938651,
-0.0000589800,
-0.0067443009,
-0.0027020697,
0.0034561832,
-0.0011560981,
0.0058234753,
0.0111018037,
0.0023665333,
-0.0023391484,
0.0107579362,
0.0076698442,
0.0001890141,
0.0066790394,
0.0009104365,
0.0076848632,
0.0177978370,
0.0053578899,
0.0025024905,
0.0177359041,
0.0109501332,
0.0034517804,
0.0129821952,
0.0116023794,
0.0006938909,
0.0067077475,
0.0151314577,
0.0010958762,
0.0126839075,
0.0196337663,
0.0018989213,
0.0114236968,
0.0173645727,
0.0034912408,
0.0113094933,
0.0091574881,
-0.0026386136,
0.0079344036,
0.0166684799,
0.0055748848,
0.0080069415,
0.0176652018,
0.0112286685,
0.0114378221,
0.0158036295,
0.0003510361,
0.0058282148,
0.0129283639,
0.0021436652,
0.0093143489,
0.0175740216,
0.0027424982,
0.0089666722,
0.0194732361,
-0.0019817264,
-0.0058923932,
0.0166567918,
-0.0044378769,
-0.0115930457,
0.0100220144,
-0.0018871321,
-0.0049321768,
0.0138960481,
-0.0045220898,
-0.0121836532,
0.0069177020,
-0.0061458857,
-0.0175223798,
-0.0034648213,
-0.0111054275,
-0.0136362473,
-0.0014559117,
-0.0082786959,
-0.0145491026,
-0.0009933623,
-0.0066273822,
-0.0159906931,
-0.0051511480,
-0.0085556805,
-0.0156875998,
-0.0010656998,
-0.0075223385,
-0.0123472959,
0.0076181265,
0.0029415400,
-0.0156712309,
0.0014537887,
-0.0024894308,
-0.0169745795,
-0.0110920975,
-0.0008621239,
-0.0183615126,
0.0011252161,
0.0106774494,
-0.0074873045,
0.0037886989,
0.0090560867,
-0.0042070490,
0.0052475529,
0.0017013417,
-0.0107520120,
-0.0006666349,
0.0076956805,
-0.0029502129,
0.0006796843,
0.0080525298,
0.0093008289,
0.0131240562,
0.0150034409,
0.0021543477,
0.0103141284,
0.0153950993,
0.0072758282,
0.0090699801,
0.0166125633,
0.0104426602,
0.0156291984,
0.0204802137,
0.0110070314,
0.0090769855,
0.0216920283,
0.0087020611,
-0.0030023414,
0.0142046483,
0.0102050472,
-0.0021775111,
0.0186646152,
0.0102963075,
0.0020835337,
0.0209721196,
0.0128789162,
-0.0009548778,
0.0088935699,
0.0007068933,
-0.0020425287,
0.0018140804,
-0.0010565161,
-0.0058352663,
0.0023644329,
0.0018327462,
-0.0056778970,
-0.0034756679,
0.0007522561,
-0.0106897810,
-0.0025122659,
-0.0025319126,
-0.0124407634,
-0.0039511956,
0.0001985668,
-0.0130374832,
-0.0059103598,
-0.0033419360,
-0.0128922844,
-0.0061793993,
-0.0089416075,
-0.0237908885,
-0.0134945838,
0.0019823932,
-0.0222501624,
-0.0243559573,
-0.0061674323,
-0.0184329618,
-0.0194517225,
-0.0088257510,
-0.0191565361,
-0.0162580684,
-0.0046288585,
-0.0129004931,
-0.0130827073,
-0.0060940729,
-0.0106331995,
-0.0144721866,
-0.0065731099,
-0.0088588065,
-0.0152076306,
-0.0012764505,
-0.0092631876,
-0.0190054122,
-0.0035443529,
-0.0050485735,
-0.0121882353,
0.0014004110,
-0.0076075685,
-0.0063984739,
0.0106163193,
-0.0011861080,
-0.0134062245,
0.0030821494,
-0.0002055737,
-0.0143417753,
0.0033973814,
0.0024888816,
-0.0172805451,
0.0047797617,
0.0102007939,
-0.0091005368,
0.0021519947,
0.0081240758,
-0.0063016103,
0.0064039626,
0.0068469583,
-0.0102936402,
0.0042709820,
0.0139924157,
-0.0063592643,
0.0024641622,
0.0088912202,
0.0006130736,
0.0058423029,
0.0038295751,
-0.0046420274,
-0.0002792439,
0.0101523045,
-0.0079617016,
0.0043360805,
0.0138186850,
0.0029342230,
0.0072563188,
0.0137089305,
-0.0054666288,
0.0053497935,
0.0123815564,
-0.0096038003,
-0.0078915721,
0.0116306879,
-0.0031703759,
-0.0008540776,
0.0113834515,
-0.0047724680,
0.0022954775,
0.0110220890,
-0.0019907965,
-0.0023054562,
0.0055944039,
-0.0035938059,
0.0009013704,
0.0070037255,
0.0035243949,
0.0025096075,
0.0106039420,
0.0040144953,
0.0030763468,
0.0056450767,
0.0023789133,
-0.0026476893,
0.0058826129,
-0.0045719864,
0.0027716840,
0.0154874250,
0.0061927922,
-0.0030154178,
0.0086093890,
0.0059768371,
-0.0044618850,
-0.0006188037,
-0.0035813847,
-0.0142997578,
-0.0010528289,
0.0061817891,
-0.0110674221,
0.0029745540,
0.0138378590,
-0.0091039864,
0.0008785136,
0.0025937269,
-0.0116119813,
-0.0053379415,
-0.0044919765,
-0.0150889177,
-0.0028564839,
0.0031060735,
-0.0030965519,
-0.0032586812,
-0.0005703655,
-0.0072734607,
-0.0071767927,
-0.0009859146,
-0.0132254241,
-0.0116328700,
0.0006520796,
-0.0086537097,
-0.0031898203,
0.0024693317,
-0.0059300093,
-0.0000368347,
0.0087796254,
-0.0057755015,
-0.0078071961,
0.0036878320,
-0.0026214493,
-0.0099214781,
0.0060524559,
-0.0054315147,
-0.0075644432,
0.0096271010,
0.0028501207,
-0.0081399679,
0.0052739214,
0.0065894071,
0.0018329201,
0.0079823481,
0.0092896018,
0.0054804659,
0.0156500041,
0.0173937660,
0.0044784285,
0.0119878780,
0.0158769526,
0.0019973670,
0.0098067289,
0.0107746795,
0.0048994115,
0.0146879517,
0.0135535011,
0.0052747275,
0.0200632177,
0.0211983342,
0.0070699067,
0.0154460957,
0.0193145592,
0.0068453504,
0.0121320300,
0.0187291503,
-0.0060697547,
0.0064840410,
0.0226312205,
-0.0004262371,
0.0028631235,
0.0167618971,
-0.0001341712,
0.0043005208,
0.0160472542,
-0.0051069958,
-0.0017719939,
0.0117384568,
-0.0024456270,
0.0002194022,
0.0059402827,
-0.0023312483,
0.0010896994,
0.0084977467,
-0.0058564097,
-0.0099274777,
0.0032416896,
-0.0071707135,
-0.0137368776,
-0.0042582639,
-0.0171445087,
-0.0075748852,
0.0031393070,
-0.0144691775,
-0.0159673188,
0.0002873656,
-0.0118621178,
-0.0213407986,
-0.0054349150,
-0.0152868321,
-0.0178993717,
-0.0013841140,
-0.0095332963,
-0.0138736200,
-0.0007917493,
-0.0094293188,
-0.0185391791,
-0.0075427685,
-0.0157155264,
-0.0176981818,
-0.0067490600,
-0.0116959885,
-0.0155838653,
-0.0010521120,
0.0044842986,
-0.0001358290,
0.0014156202,
-0.0025519384,
-0.0063540884,
-0.0012241497,
-0.0101748621,
-0.0135614630,
-0.0073030335,
-0.0016681652,
-0.0060782330,
0.0095018931,
0.0052356115,
-0.0031772105,
0.0070309201,
0.0080348719,
-0.0071480712,
-0.0026947397,
0.0116875842,
-0.0089245299,
0.0007533018,
0.0124471439,
-0.0001186320,
0.0102790808,
0.0164649338,
-0.0018694932,
0.0028837654,
0.0130610205,
0.0012037311,
0.0044891746,
0.0001672452,
0.0030942382,
0.0081497086,
0.0103711849,
0.0042588734,
0.0030687866,
0.0139711052,
0.0068148132,
-0.0016034279,
0.0056867651,
-0.0006728566,
0.0000704327,
0.0032524318,
-0.0031317107,
-0.0017143278,
0.0096711433,
0.0045399261,
-0.0001690146,
0.0059816404,
0.0014031738,
-0.0036909939,
0.0078372769,
-0.0044192751,
-0.0121551184,
0.0001867129,
0.0027012154,
-0.0104915798,
-0.0007255533,
-0.0039776848,
-0.0094861183,
-0.0022085637,
-0.0021300530,
-0.0096964175,
-0.0012227783,
0.0013303654,
-0.0072375862,
-0.0030162684,
0.0016431039,
-0.0060225353,
-0.0026039800,
-0.0043325722,
-0.0146239800,
-0.0139110237,
-0.0011178586,
-0.0162612237,
-0.0142300576,
-0.0096290130,
-0.0135137876,
-0.0024224580,
0.0020065699,
-0.0156051982,
-0.0032395227,
0.0071011633,
-0.0142963976,
-0.0146910092,
0.0009289416,
-0.0147156399,
-0.0116139930,
0.0045283739,
-0.0092291590,
-0.0103919571,
0.0086303502,
-0.0071148276,
-0.0144839296,
-0.0030136583,
-0.0119798928,
-0.0146627333,
0.0001608880,
-0.0091480110,
-0.0083052218,
0.0058676093,
0.0040041986,
-0.0070897774,
0.0039392225,
-0.0021110198,
-0.0070405025,
0.0046335729,
-0.0081493016,
-0.0127973324,
0.0050483886,
-0.0000417703,
-0.0064912047,
0.0051197652,
0.0014755204,
-0.0001825193,
0.0171429645,
0.0080064163,
-0.0052304082,
0.0114159957,
0.0211631395,
0.0005572878,
0.0146232415,
0.0159225035,
0.0053986069,
0.0183476340,
0.0147666922,
0.0008368896,
0.0147431940,
0.0119915176,
0.0036503715,
0.0112195387,
0.0150788194,
0.0112054646,
0.0208527390,
0.0190451816,
0.0172810182,
0.0184891205,
0.0229866039,
0.0092002554,
0.0112829590,
0.0131282108,
0.0090455217,
0.0125532979,
0.0177575108,
0.0054365825,
0.0171355829,
0.0266246535,
0.0126422346,
0.0111511536,
0.0202282332,
0.0061127818,
0.0057426197,
0.0134471813,
0.0038779131,
-0.0036886064,
0.0165556706,
0.0091275265,
0.0013672333,
0.0111077353,
0.0061525228,
0.0000756187,
0.0092257531,
-0.0003915952,
-0.0110574570,
0.0038777895,
-0.0006385329,
-0.0077094631,
-0.0036387881,
-0.0059434031,
-0.0053708581,
-0.0030323977,
-0.0080079287,
-0.0198589377,
-0.0070537152,
-0.0096481936,
-0.0154966712,
-0.0109468978,
-0.0072524454,
-0.0108951069,
-0.0019333909,
-0.0054170908,
-0.0181812588,
-0.0077423519,
-0.0062072985,
-0.0221668910,
-0.0123635875,
-0.0015752977,
-0.0197776407,
-0.0096270880,
-0.0005428639,
-0.0139122866,
-0.0085440334,
-0.0014930032,
-0.0143181086,
-0.0118147600,
-0.0073075476,
-0.0108254468,
-0.0088199629,
-0.0040946794,
-0.0063294987,
-0.0060836603,
0.0090410123,
0.0003468129,
-0.0053626308,
0.0033083288,
-0.0022945055,
-0.0045748604,
0.0016734963,
-0.0070533319,
-0.0056947153,
0.0121001266,
0.0058131106,
0.0005513298,
0.0161845498,
0.0085080992,
0.0070028361,
0.0177236535,
0.0089594461,
-0.0047311150,
0.0182850324,
0.0161589608,
-0.0019769319,
0.0156150870,
0.0147734592,
-0.0030853765,
0.0106691578,
0.0097811921,
-0.0049986495,
0.0097102532,
0.0080935461,
-0.0066477102,
0.0062534939,
0.0092056291,
-0.0013202222,
0.0062284390,
0.0054111211,
-0.0034324408,
0.0065503991,
0.0095821088,
-0.0046681711,
-0.0010888301,
-0.0002136460,
-0.0064640827,
-0.0006930160,
0.0047680195,
-0.0118462546,
-0.0018924800,
0.0065881973,
-0.0100039225,
-0.0026420448,
0.0032060668,
-0.0169562940,
-0.0051687933,
0.0048432434,
-0.0134371212,
-0.0042462731,
0.0047072130,
-0.0127721634,
-0.0100677200,
-0.0045796991,
-0.0142090824,
-0.0128563996,
-0.0122670215,
-0.0173618924,
-0.0133274868,
-0.0014118615,
-0.0122540426,
-0.0096102478,
-0.0046118498,
-0.0040210113,
-0.0083758431,
-0.0071409270,
-0.0119975749,
-0.0124803148,
-0.0076319086,
-0.0130234044,
-0.0128677757,
0.0028400265,
-0.0005180320,
-0.0053762435,
0.0057537663,
0.0015015504,
-0.0088754399,
0.0017331403,
-0.0036629820,
-0.0227195788,
-0.0014389470,
0.0061730165,
-0.0033189633,
0.0081908684,
0.0111552346,
-0.0040473118,
0.0064871460,
0.0048289336,
-0.0137152532,
-0.0108661512,
-0.0050448384,
-0.0077287252,
0.0036580812,
0.0036141993,
-0.0024140379,
0.0027518000,
0.0107458774,
-0.0038314252,
-0.0074081896,
-0.0011162319,
-0.0048677665,
-0.0014197933,
0.0054347566,
-0.0005774650,
0.0077026407,
0.0146027636,
0.0017898756,
-0.0000524836,
0.0134116048,
-0.0015565577,
-0.0011942273,
0.0079926299,
0.0013023675,
-0.0023302096,
0.0144573851,
0.0036728540,
-0.0025925138,
0.0145032611,
0.0104545169,
-0.0005305009,
0.0107611306,
0.0019786109,
0.0028240879,
0.0093038762,
0.0073820651,
-0.0058979420,
0.0053988253,
0.0072000497,
0.0020630842,
0.0054033701,
0.0099982806,
0.0040302174,
0.0087563302,
0.0116063952,
0.0020680174,
0.0079901209,
0.0084877508,
-0.0022091549,
0.0096604014,
0.0120958593,
-0.0029300617,
0.0076411432,
0.0134278927,
-0.0063927821,
0.0000193664,
0.0111668557,
-0.0054955408,
-0.0053066639,
0.0123031158,
-0.0040096305,
0.0021495975,
0.0170707125,
-0.0074610529,
-0.0099279182,
0.0080009615,
-0.0074242735,
-0.0172133557,
-0.0063420553,
-0.0151390284,
-0.0098601468,
0.0041742441,
-0.0063546943,
-0.0126689011,
0.0055502811,
-0.0073083914,
-0.0145872207,
-0.0038139788,
-0.0155627728,
-0.0132565089,
0.0021704137,
-0.0093139028,
-0.0078347530,
0.0102456529,
0.0004864464,
-0.0099417940,
0.0013601863,
-0.0073460732,
-0.0147337727,
-0.0002840748,
-0.0043440093,
-0.0190042779,
0.0038633824,
0.0087424852,
-0.0064376919,
0.0071156025,
0.0010446353,
-0.0093984799,
0.0018531787,
0.0023917810,
-0.0121069085,
0.0007990716,
0.0067316736,
-0.0014070401,
0.0107659260,
0.0104016215,
0.0091736121,
0.0145570738,
0.0143478168,
0.0043223882,
0.0098624527,
0.0132048968,
0.0080483044,
0.0125713944,
0.0176229924,
0.0130615700,
0.0229748860,
0.0240024757,
0.0119853746,
0.0158221982,
0.0240254980,
0.0083803525,
0.0026189105,
0.0203466769,
0.0114455391,
0.0046671880,
0.0256390851,
0.0131653761,
0.0086847553,
0.0266721547,
0.0196989551,
0.0051648738,
0.0144249806,
0.0051102904,
0.0038981971,
0.0093060564,
0.0011560281,
-0.0003835144,
0.0117480066,
0.0089911735,
-0.0015306855,
0.0057088528,
0.0022896708,
-0.0018302562,
0.0032582572,
-0.0022797026,
-0.0071608345,
0.0023669228,
0.0028755921,
-0.0035211653,
0.0010248136,
-0.0015374244,
-0.0111588333,
-0.0023197003,
-0.0038161813,
-0.0269158930,
-0.0150299724,
0.0003653393,
-0.0199762750,
-0.0170187671,
-0.0043652398,
-0.0162881296,
-0.0092786942,
-0.0044652526,
-0.0210148934,
-0.0173883568,
-0.0067008543,
-0.0245252457,
-0.0183231384,
-0.0140110590,
-0.0219885912,
-0.0184640065,
-0.0118734725,
-0.0183523763,
-0.0161193535,
-0.0069087162,
-0.0109088747,
-0.0178435594,
-0.0074282885,
-0.0130708320,
-0.0138918478,
-0.0062149200,
-0.0142231733,
-0.0135267572,
0.0037073176,
-0.0092949457,
-0.0192241482,
-0.0043189498,
-0.0103165200,
-0.0217511207,
-0.0031092619,
-0.0052593695,
-0.0178348105,
0.0047587780,
0.0085728820,
-0.0139603149,
0.0053522084,
0.0018302148,
-0.0100688348,
-0.0047339308,
-0.0024757709,
-0.0218777992,
-0.0021118762,
0.0070524318,
-0.0034831441,
-0.0017042011,
0.0115273036,
-0.0030915325,
0.0087310914,
0.0095916009,
-0.0151706357,
0.0069929529,
0.0093698325,
-0.0062459544,
0.0057069915,
0.0090368018,
0.0013552143,
0.0101338960,
0.0166195985,
-0.0027058697,
0.0055505680,
0.0162709076,
-0.0085228039,
-0.0020096451,
0.0170983318,
-0.0003430125,
0.0057327743,
0.0175866038,
0.0021269619,
0.0078712935,
0.0143677173,
-0.0014864765,
-0.0055112774,
0.0061712558,
0.0000833117,
0.0020657228,
0.0093135340,
0.0027528065,
0.0078822831,
0.0142001593,
0.0065392051,
0.0034208414,
0.0077834772,
0.0033106443,
0.0010642500,
0.0094751641,
0.0016750107,
0.0019117544,
0.0124602616,
0.0083773686,
0.0008850813,
0.0091901449,
-0.0012607867,
-0.0058045429,
-0.0001303530,
-0.0041960729,
-0.0213246904,
-0.0012440893,
0.0058758091,
-0.0118246377,
-0.0002916595,
0.0109533584,
-0.0042104772,
0.0012200504,
-0.0002836431,
-0.0123449378,
-0.0056259013,
-0.0033764988,
-0.0171694309,
-0.0103478599,
0.0007336445,
-0.0042753010,
-0.0041151727,
-0.0018687557,
-0.0109124407,
-0.0075720688,
0.0017736035,
-0.0108075226,
-0.0134708099,
-0.0011983417,
-0.0052679339,
-0.0011418826,
0.0040540327,
-0.0070642377,
-0.0048731677,
0.0062439679,
-0.0073624589,
-0.0124022737,
0.0025518462,
-0.0021505987,
-0.0091433981,
0.0109778522,
0.0044157286,
-0.0046127732,
0.0204179529,
0.0090079075,
-0.0047964333,
0.0073085907,
0.0062560798,
0.0025157656,
0.0083817281,
0.0056115035,
0.0016782648,
0.0180948693,
0.0159361679,
0.0081445146,
0.0062442110,
0.0163256917,
0.0108195804,
0.0122981947,
0.0158840772,
0.0058023096,
0.0154348984,
0.0166591909,
0.0086941822,
0.0174244083,
0.0204203464,
0.0106699206,
0.0151235275,
0.0186150484,
0.0037397097,
0.0130374124,
0.0198822077,
0.0003266500,
-0.0015087944,
0.0206419919,
0.0057857274,
-0.0001737965,
0.0188785493,
0.0049533444,
0.0023590596,
0.0205820892,
0.0028698659,
-0.0041937791,
0.0113270050,
0.0006437406,
-0.0041487096,
0.0084069539,
-0.0042700865,
-0.0084997378,
0.0070562586,
-0.0042598322,
-0.0115888054,
-0.0006214093,
-0.0057753157,
-0.0107310293,
0.0010660064,
-0.0119979940,
-0.0118653141,
0.0102645298,
-0.0039382023,
-0.0174231268,
-0.0014722443,
-0.0083669880,
-0.0209227372,
-0.0080918297,
-0.0151198525,
-0.0239527784,
-0.0020683326,
-0.0047695981,
-0.0221556909,
-0.0016203906,
-0.0047971490,
-0.0145946527,
-0.0075943097,
-0.0110493032,
-0.0187824629,
-0.0043835766,
-0.0033166937,
-0.0161691774,
-0.0042968434,
0.0014054769,
-0.0051417109,
-0.0031824354,
-0.0032762995,
-0.0104929740,
-0.0006911678,
-0.0060261078,
-0.0128004691,
-0.0018191122,
-0.0001921002,
0.0000994317,
0.0081819054,
0.0091294330,
-0.0014398276,
0.0038642306,
0.0132433502,
-0.0069122734,
-0.0140110021,
0.0014736168,
-0.0072889053,
-0.0082723219,
0.0118141100,
0.0003297540,
0.0041416334,
0.0229015388,
0.0036592691,
-0.0030279043,
0.0061444435,
-0.0028198583,
-0.0039954917,
0.0014787657,
-0.0003658023,
0.0022888698,
0.0138844550,
0.0084091937,
0.0019380519,
0.0055749989,
0.0047540702,
-0.0053456156,
0.0045421878,
-0.0019466552,
-0.0057197222,
0.0073746988,
0.0011944952,
-0.0043656812,
0.0073814201,
0.0053520733,
-0.0027112882,
0.0014200545,
0.0005274861,
-0.0100385435,
0.0038950527,
0.0074959528,
-0.0102322791,
-0.0000071185,
0.0125277592,
-0.0053136209,
0.0018684483,
0.0059857573,
-0.0093925567,
-0.0051206700,
0.0034419093,
-0.0098111108,
-0.0027645864,
0.0015529991,
-0.0063968087,
-0.0008487160,
0.0039519249,
-0.0047531785,
-0.0021968423,
0.0010525809,
-0.0071933656,
-0.0149374688,
-0.0013294891,
-0.0067981891,
-0.0081113409,
-0.0075747734,
-0.0102291815,
-0.0057873121,
0.0072282469,
-0.0119358720,
-0.0116671147,
0.0005112329,
-0.0088841654,
-0.0223898478,
-0.0051454920,
-0.0122628165,
-0.0209392197,
-0.0014930458,
-0.0046945699,
-0.0208090823,
0.0021483819,
-0.0013458385,
-0.0206054542,
-0.0064856582,
-0.0085465778,
-0.0213543661,
-0.0058190478,
-0.0098950341,
-0.0199521929,
-0.0068346886,
-0.0030136183,
-0.0225962698,
-0.0106876614,
-0.0108596729,
-0.0214623883,
-0.0082708979,
-0.0063022757,
-0.0218994189,
-0.0043660793,
-0.0006279140,
-0.0090823807,
0.0034643277,
-0.0002413737,
-0.0150850639,
0.0000086562,
0.0044138483,
-0.0148396976,
-0.0061562536,
0.0123592829,
-0.0016075268,
0.0038084877,
0.0150729707,
-0.0012377657,
0.0079874638,
0.0161564387,
-0.0024432328,
0.0038371682,
0.0124791926,
0.0037660105,
0.0082486272,
0.0180830862,
0.0093064457,
0.0154692261,
0.0232287105,
0.0163464714,
0.0133138383,
0.0207282417,
0.0133656757,
0.0119993221,
0.0180432107,
0.0103852795,
0.0208720360,
0.0252174921,
0.0132529400,
0.0164703764,
0.0274387524,
0.0162630267,
0.0107899029,
0.0180786848,
0.0170258209,
0.0076671569,
0.0218344256,
0.0163719412,
0.0023747063,
0.0232793745,
0.0173749365,
0.0018888975,
0.0130023574,
0.0077423821,
-0.0008822060,
0.0091738384,
0.0021908239,
-0.0035971750,
0.0011713982,
0.0113018369,
0.0051023075,
0.0001593337,
-0.0004349432,
-0.0045779543,
0.0001646206,
0.0001787946,
-0.0186080113,
-0.0096896794,
-0.0067225769,
-0.0133063458,
-0.0113873724,
-0.0030125692,
-0.0118439812,
-0.0021102829,
-0.0025679267,
-0.0143950582,
-0.0087946905,
-0.0044052089,
-0.0184014086,
-0.0153265744,
0.0016017803,
-0.0106684016,
-0.0118120592,
0.0034571891,
-0.0077423682,
-0.0128824003,
0.0036598474,
-0.0107514858,
-0.0133580025,
-0.0039881072,
-0.0098124882,
-0.0079732779,
-0.0009134359,
-0.0064462340,
-0.0021818187,
0.0068852031,
0.0036510765,
-0.0007442443,
0.0020092642,
0.0010677223,
-0.0077924905,
0.0026010247,
-0.0011544138,
-0.0045787189,
0.0069024898,
0.0056163101,
0.0025162438,
0.0127262641,
0.0098802997,
0.0054530962,
0.0168450847,
0.0093579823,
-0.0075722071,
0.0087051596,
0.0207046196,
-0.0028534560,
0.0084178289,
0.0176111199,
0.0063948217,
0.0123223150,
0.0171402488,
-0.0014756039,
0.0070779165,
0.0175684970,
-0.0017019319,
0.0001528462,
0.0129283397,
-0.0013473368,
0.0038708092,
0.0097240470,
-0.0053585921,
0.0054506548,
0.0134191010,
-0.0028529856,
-0.0037922475,
0.0079125948,
-0.0034613092,
0.0004788983,
0.0101480549,
-0.0104141282,
0.0017133090,
0.0109228315,
-0.0076084817,
-0.0043661045,
0.0060787913,
-0.0113048116,
-0.0058821673,
0.0077588744,
-0.0095518734,
-0.0096943816,
0.0101509923,
-0.0021688023,
-0.0071478533,
-0.0010963142,
-0.0113482997,
-0.0100984890,
-0.0031737634,
-0.0207257252,
-0.0178172830,
-0.0064573316,
-0.0041373335,
-0.0127769681,
-0.0059038764,
-0.0085478965,
-0.0072253360,
-0.0035430258,
-0.0123124495,
-0.0164352767,
-0.0025636877,
-0.0126428632,
-0.0162156764,
-0.0033158856,
-0.0077944719,
-0.0085488074,
0.0010790790,
-0.0075111743,
-0.0122491876,
-0.0014591364,
-0.0010947851,
-0.0211724062,
-0.0071842899,
-0.0014059920,
-0.0098012704,
0.0008670829,
0.0065977359,
-0.0152189173,
-0.0009212227,
-0.0018084586,
-0.0135168945,
-0.0096820686,
-0.0112666795,
-0.0149303917,
-0.0040923161,
0.0049452581,
-0.0018667667,
-0.0009315211,
0.0050638453,
-0.0016655832,
-0.0050863903,
-0.0028992463,
-0.0095307585,
-0.0089203743,
0.0001920980,
-0.0128930584,
-0.0002104600,
0.0126185631,
0.0049014371,
0.0008408588,
0.0082245637,
0.0006436212,
0.0061249337,
0.0101930965,
0.0004168825,
-0.0049577649,
0.0192232840,
0.0059039942,
0.0011711264,
0.0122003108,
0.0072933543,
0.0003135858,
0.0123377144,
0.0039164568,
0.0038254363,
0.0095585249,
0.0066488590,
0.0039724265,
0.0080395909,
0.0116928844,
0.0057391687,
0.0101251760,
0.0071580913,
0.0019835650,
0.0109302169,
0.0118062096,
0.0037612924,
0.0089326240,
0.0112090921,
0.0080578420,
0.0116887670,
0.0079296101,
-0.0020673212,
0.0078871250,
0.0127545148,
-0.0056874352,
0.0032255207,
0.0069185421,
-0.0016785546,
0.0047604917,
0.0160567071,
-0.0036623757,
-0.0010683923,
0.0170675740,
-0.0027111219,
-0.0070939115,
0.0036843892,
-0.0092263911,
-0.0048861611,
0.0008261964,
-0.0114844562,
-0.0110058589,
0.0050991918,
-0.0099512190,
-0.0100271357,
0.0000435583,
-0.0047936458,
-0.0108482819,
-0.0006467180,
-0.0110081621,
-0.0102099609,
0.0072929380,
-0.0099813771,
-0.0071938005,
0.0084277550,
-0.0043140263,
-0.0065281130,
0.0043413253,
-0.0121271694,
-0.0133913197,
0.0064561488,
-0.0073537603,
-0.0108039202,
0.0059431624,
0.0043094121,
-0.0013805456,
0.0093459189,
-0.0028071760,
-0.0090460209,
0.0032130596,
-0.0009822707,
-0.0098357713,
-0.0001790409,
0.0012868275,
-0.0011566515,
0.0103888828,
0.0092575792,
0.0037034350,
0.0092741875,
0.0102741327,
0.0012522471,
0.0063226232,
0.0072669005,
0.0036469502,
0.0145912068,
0.0091320267,
0.0048381095,
0.0220451169,
0.0253095664,
0.0084753409,
0.0149432737,
0.0184700340,
0.0050589573,
0.0094644828,
0.0127773341,
0.0025914072,
0.0071165413,
0.0261524115,
0.0072103916,
0.0112182721,
0.0204747133,
0.0020865954,
0.0027155681,
0.0075313132,
-0.0041816309,
0.0008105100,
0.0059172176,
-0.0003742281,
0.0044877506,
0.0104463845,
0.0060342988,
0.0045453529,
0.0021814045,
-0.0011155478,
-0.0056863651,
0.0040521231,
-0.0016845500,
-0.0082761021,
0.0025634326,
-0.0011696167,
-0.0002580195,
0.0103738029,
-0.0052436991,
-0.0081010377,
0.0018525553,
-0.0038677952,
-0.0139939543,
-0.0058752205,
-0.0017485995,
-0.0130792186,
-0.0011697735,
-0.0046094484,
-0.0155028524,
-0.0038428535,
-0.0039841738,
-0.0211129058,
-0.0149931489,
-0.0077841496,
-0.0174105819,
-0.0077184686,
-0.0085754581,
-0.0133799026,
-0.0028884911,
-0.0028706996,
-0.0135196671,
-0.0090623423,
-0.0049057701,
-0.0122170597,
-0.0181144588,
-0.0089896200,
-0.0154469814,
-0.0070547741,
-0.0069010332,
-0.0135871787,
-0.0071015027,
0.0044196900,
-0.0072641792,
-0.0067116199,
-0.0033167147,
-0.0131028369,
-0.0167397689,
-0.0008722477,
-0.0118045807,
-0.0189904459,
0.0031016325,
-0.0012058010,
-0.0122707523,
0.0058622197,
-0.0072831516,
-0.0149816573,
0.0013178260,
-0.0065674083,
-0.0192832891,
-0.0021614202,
-0.0009656750,
-0.0074734790,
0.0039748359,
-0.0020655796,
-0.0087557193,
0.0066336924,
-0.0004000803,
-0.0136241689,
0.0001603985,
0.0044832518,
-0.0036881745,
0.0088559426,
0.0045187059,
-0.0029711677,
0.0116691105,
0.0069945473,
-0.0090406416,
0.0081950929,
0.0087731406,
-0.0049149203,
0.0058642458,
0.0131410472,
-0.0011662922,
0.0106142135,
0.0187260043,
-0.0024570434,
0.0053781522,
0.0130564477,
-0.0036061164,
0.0052137887,
0.0062542730,
-0.0020390085,
0.0084812231,
0.0130824475,
0.0028774557,
0.0097978059,
0.0153032960,
0.0093969554,
0.0072421264,
0.0107712317,
0.0048455321,
0.0078551359,
0.0108954553,
0.0015072499,
0.0041615828,
0.0173193980,
0.0076412312,
0.0137223853,
0.0141565232,
0.0042905281,
0.0046381988,
0.0150118228,
-0.0090048192,
-0.0162656456,
-0.0014997291,
0.0004236383,
-0.0067810998,
0.0054005091,
0.0041639134,
-0.0035226056,
0.0096738050,
-0.0003827974,
-0.0167429615,
-0.0065288390,
-0.0096684555,
-0.0136487056,
-0.0102799805,
-0.0081361048,
-0.0068770126,
0.0036003345,
-0.0003430716,
-0.0080845850,
-0.0081897983,
-0.0031377985,
-0.0169482566,
-0.0151011767,
-0.0087839216,
-0.0139884893,
0.0002816188,
0.0011655055,
-0.0040719267,
0.0033840993,
0.0086945435,
-0.0073050046,
-0.0065322276,
0.0001188841,
-0.0139590772,
-0.0084129311,
0.0098003615,
-0.0101796351,
-0.0117529705,
0.0121359862,
-0.0001397225,
-0.0022359849,
0.0082084993,
-0.0049733194,
0.0017001412,
0.0100566689,
0.0005702896,
0.0000714712,
0.0113755083,
0.0089459885,
0.0069242381,
0.0113958595,
0.0111665782,
0.0072177611,
0.0150605189,
0.0077538388,
0.0047495598,
0.0107221473,
0.0094920164,
0.0056429254,
0.0179554410,
0.0129313301,
0.0148707544,
0.0228488706,
0.0176813323,
0.0069317040,
0.0176144410,
0.0164942387,
-0.0019485474,
0.0043996591,
0.0163019728,
0.0013810756,
0.0097872932,
0.0156093203,
-0.0002495391,
0.0052802945,
0.0214214176,
-0.0009778538,
0.0007136551,
0.0102920495,
-0.0026557033,
0.0019578906,
0.0141473077,
-0.0053697238,
-0.0014340220,
0.0114236344,
-0.0028531780,
-0.0056688422,
0.0031613195,
-0.0130242994,
-0.0064212140,
0.0017482180,
-0.0111905867,
-0.0099691246,
0.0076014460,
-0.0099884793,
-0.0095864274,
-0.0016923100,
-0.0147392601,
-0.0136557138,
0.0016478801,
-0.0171956383,
-0.0221057348,
0.0016892767,
-0.0069137854,
-0.0145874359,
0.0084780194,
-0.0084201787,
-0.0095639043,
-0.0021283047,
-0.0142180379,
-0.0190231558,
-0.0065347496,
-0.0053448840,
-0.0128049348,
-0.0022088618,
0.0046816859,
0.0008417750,
0.0058264821,
-0.0022443682,
-0.0104575437,
0.0029759142,
-0.0018615930,
-0.0156732332,
-0.0009764859,
-0.0086789243,
-0.0022582766,
0.0112207029,
0.0100609809,
0.0037789836,
0.0129233003,
0.0134711945,
-0.0032525668,
-0.0003243840,
0.0024870362,
-0.0137891201,
-0.0065285158,
0.0116780810,
-0.0013322229,
0.0052928557,
0.0233684331,
0.0059116716,
0.0032895016,
0.0091928011,
-0.0005474150,
0.0032350770,
0.0056913011,
-0.0074406476,
0.0006540286,
0.0153526487,
0.0080596488,
0.0028002113,
0.0074854968,
-0.0002377265,
-0.0008161456,
0.0010272643,
-0.0048827156,
-0.0062518660,
0.0055788532,
0.0033904903,
-0.0000983224,
0.0136319641,
0.0061650011,
-0.0009037234,
0.0105029112,
0.0020069161,
-0.0106393304,
0.0018630985,
-0.0043050125,
-0.0185778905,
0.0033371728,
0.0019044902,
-0.0096422331,
0.0014384195,
0.0038370132,
-0.0093619600,
0.0044159209,
0.0020476049,
-0.0094969915,
-0.0013270114,
-0.0007160727,
-0.0067235618,
0.0009406376,
0.0046236743,
-0.0066990010,
-0.0021381069,
0.0040919688,
-0.0077309962,
-0.0087984316,
-0.0081290100,
-0.0096770460,
-0.0053529628,
-0.0052464171,
-0.0146304211,
-0.0018449575,
0.0017216249,
-0.0099138934,
-0.0077642631,
-0.0010917209,
-0.0116804792,
-0.0155260004,
-0.0032864593,
-0.0152857052,
-0.0210813656,
0.0054023359,
-0.0081790220,
-0.0180225782,
0.0049925963,
-0.0046194466,
-0.0148021625,
-0.0038752102,
-0.0132259689,
-0.0191394594,
-0.0019647528,
-0.0124660870,
-0.0204044934,
-0.0017444016,
0.0002326495,
-0.0112561928,
-0.0019562230,
-0.0058054547,
-0.0180426333,
-0.0025275487,
-0.0086863171,
-0.0226948150,
-0.0022218470,
-0.0068008332,
-0.0123840468,
0.0048692720,
0.0017300266,
-0.0137845743,
0.0047077625,
0.0026727093,
-0.0153932292,
-0.0030223625,
0.0036270120,
-0.0104271956,
0.0065710833,
0.0094513828,
-0.0039088000,
0.0110335648,
0.0176284295,
-0.0019562575,
0.0051923078,
0.0121304989,
0.0040987404,
0.0069912476,
0.0107583553,
0.0012424672,
0.0100856889,
0.0177168958,
0.0087821586,
0.0096742371,
0.0171064176,
0.0102008469,
0.0112092197,
0.0110582262,
0.0053727631,
0.0098682959,
0.0167779773,
0.0090427594,
0.0138007794,
0.0220930465,
0.0148384720,
0.0103537198,
0.0211806968,
0.0063375854,
0.0002298915,
0.0167033281,
0.0091242054,
-0.0043429090,
0.0177908298,
0.0127780344,
0.0039528096,
0.0154301487,
0.0075846775,
0.0006103039,
0.0125623140,
0.0023707161,
-0.0053057075,
0.0005032075,
0.0027534612,
-0.0027972704,
0.0026211645,
-0.0028699716,
-0.0063583404,
0.0007556877,
-0.0005498896,
-0.0129913678,
-0.0103157032,
-0.0048122131,
-0.0098553244,
-0.0081185829,
-0.0054501314,
-0.0123580927,
-0.0018227111,
0.0011790240,
-0.0141711906,
-0.0099607455,
-0.0015419708,
-0.0178584475,
-0.0173845161,
-0.0022316775,
-0.0155038219,
-0.0137959095,
0.0064751990,
-0.0093717501,
-0.0137536796,
0.0031444675,
-0.0132048540,
-0.0139375636,
-0.0060969461,
-0.0141830016,
-0.0095994491,
0.0003984064,
-0.0080703394,
-0.0088565890,
0.0047293911,
0.0007010137,
-0.0049907072,
0.0003692710,
-0.0037642175,
-0.0083681978,
0.0003861338,
-0.0034214472,
-0.0082702106,
0.0062305243,
-0.0002137044,
0.0031967047,
0.0126768947,
0.0051877974,
0.0005747662,
0.0172911324,
0.0148023097,
-0.0042727469,
0.0081015453,
0.0171213467,
0.0043005124,
0.0081123766,
0.0177504048,
0.0023425259,
0.0134687051,
0.0190388598,
-0.0042713014,
0.0041900584,
0.0164072998,
0.0033544782,
0.0030190989,
0.0185980797,
0.0067278668,
0.0118264072,
0.0188715495,
0.0016810354,
0.0017038301,
0.0156101352,
-0.0016501290,
-0.0022629644,
0.0077502560,
-0.0058040954,
0.0027868748,
0.0127479695,
-0.0022041493,
0.0000321601,
0.0174460877,
-0.0007287561,
-0.0008983348,
0.0128791928,
-0.0042671296,
-0.0076500797,
0.0139486063,
-0.0046580685,
-0.0113239847,
0.0160493441,
0.0008261456,
-0.0056770360,
0.0065443628,
-0.0074149161,
-0.0076233339,
0.0066415216,
-0.0080318162,
-0.0100464672,
-0.0005267872,
-0.0015306051,
-0.0013913390,
0.0034180805,
-0.0056384085,
-0.0054914122,
0.0006697198,
-0.0068130060,
-0.0184016936,
-0.0085053481,
-0.0101378486,
-0.0116532585,
-0.0007497502,
-0.0026528817,
-0.0043717986,
0.0085175168,
0.0007378267,
-0.0115562892,
-0.0005304721,
0.0028383757,
-0.0210380703,
-0.0115074823,
-0.0004460216,
-0.0074907816,
0.0030161974,
0.0126324426,
-0.0071652131,
0.0027435301,
0.0071542473,
-0.0095177665,
-0.0101458561,
-0.0087352442,
-0.0168467388,
-0.0095886765,
0.0007968833,
-0.0072990684,
-0.0050913221,
0.0041328096,
-0.0037780965,
-0.0031618087,
-0.0038350145,
-0.0110966293,
-0.0082918545,
-0.0009429938,
-0.0057061436,
-0.0087760370,
0.0068571689,
0.0059628347,
-0.0025987471,
0.0113191037,
-0.0007992372,
-0.0029521107,
0.0089665009,
-0.0029932447,
-0.0113032274,
0.0094507439,
0.0125370417,
-0.0048736450,
0.0154462541,
0.0086915698,
-0.0038782000,
0.0099684373,
0.0044505494,
-0.0068060867,
0.0042585908,
0.0041648401,
-0.0008847265,
0.0071773790,
0.0070859892,
0.0077497829,
0.0096252225,
0.0116324741,
-0.0010457197,
0.0019282228,
0.0082919989,
-0.0050616101,
-0.0000241941,
0.0028003491,
-0.0000903734,
0.0103713535,
0.0061547142,
-0.0031825062,
0.0077515878,
0.0081656855,
-0.0023579223,
-0.0035789460,
0.0052822335,
-0.0062030908,
-0.0054062102,
0.0117132338,
-0.0078210589,
-0.0105854105,
0.0088170618,
-0.0058587170,
-0.0163245928,
-0.0049224393,
-0.0160019491,
-0.0163831152,
-0.0041724793,
-0.0166252051,
-0.0226155091,
-0.0017738349,
-0.0097273774,
-0.0210978650,
-0.0026523918,
-0.0158236902,
-0.0169927366,
-0.0066399784,
-0.0181998629,
-0.0243320279,
-0.0075676804,
-0.0172545910,
-0.0227814727,
-0.0041417228,
-0.0087429006,
-0.0150257014,
0.0049382537,
-0.0128688952,
-0.0220862962,
-0.0034425505,
-0.0087942360,
-0.0227031894,
-0.0034521483,
-0.0020353773,
-0.0082574170,
0.0088983579,
0.0030866833,
-0.0119866105,
0.0016563530,
0.0022793156,
-0.0139555195,
-0.0025557636,
-0.0017216272,
-0.0102006756,
0.0064966585,
0.0079956288,
0.0057020811,
0.0092809517,
0.0182303172,
0.0061665671,
0.0113462415,
0.0100421356,
0.0050144615,
0.0131955752,
0.0109848334,
0.0022707649,
0.0202581007,
0.0271482021,
0.0170048680,
0.0181592479,
0.0279502030,
0.0138043482,
0.0155031290,
0.0199190173,
0.0035767574,
0.0103447568,
0.0297491774,
0.0193719938,
0.0129780648,
0.0303701293,
0.0169619508,
0.0158737302,
0.0205708370,
0.0033584419,
0.0045156358,
0.0146194082,
0.0094883507,
0.0047715432,
0.0139889503,
0.0125126438,
0.0115383677,
0.0152888820,
0.0074489834,
0.0031751383,
0.0090987682,
0.0059729046,
-0.0031897493,
0.0054245740,
0.0039300411,
-0.0010951414,
0.0124103930,
0.0028072994,
-0.0024550955,
0.0062749074,
0.0054194583,
-0.0072756782,
0.0025310307,
0.0031797746,
-0.0082686935,
0.0021798953,
0.0048547462,
-0.0115261991,
-0.0023695875,
0.0084396917,
-0.0124746077,
-0.0080129942,
-0.0073330374,
-0.0159434080,
-0.0092064198,
-0.0114441607,
-0.0180146806,
-0.0115305763,
0.0023383847,
-0.0053638448,
-0.0056548761,
0.0013619750,
-0.0057100649,
-0.0074306591,
-0.0064669885,
-0.0193439443,
-0.0097311717,
-0.0033196495,
-0.0083219837,
-0.0074634859,
0.0019990881,
-0.0034166782,
0.0009095891,
0.0038156197,
-0.0118677784,
-0.0122783650,
0.0024164836,
-0.0111012757,
-0.0174328852,
0.0030255457,
0.0021886746,
-0.0061723618,
0.0131108807,
0.0034142754,
-0.0100446045,
-0.0006897316,
-0.0035125241,
-0.0164470859,
-0.0069294176,
-0.0099965651,
-0.0130885290,
0.0049074576,
0.0042816610,
-0.0073698899,
0.0068428563,
0.0094451942,
-0.0065088477,
0.0010517508,
0.0012799568,
-0.0098061059,
0.0105638979,
0.0024578292,
-0.0057456326,
0.0148027577,
0.0081848670,
-0.0086370660,
0.0032963206,
0.0041426374,
-0.0118332552,
0.0043661096,
0.0046777795,
-0.0088622561,
0.0084093874,
0.0140309194,
-0.0036291038,
0.0070487224,
0.0083402721,
-0.0025116419,
0.0023472435,
0.0008043715,
-0.0085047837,
-0.0005740860,
0.0061318614,
-0.0050573666,
0.0010511265,
0.0083243325,
0.0047295894,
0.0060120346,
0.0116900252,
-0.0012447790,
0.0020965303,
0.0046026530,
-0.0021785386,
-0.0013911407,
0.0022257094,
-0.0053041261,
0.0044005211,
0.0128030386,
-0.0038487625,
-0.0040634237,
0.0101051955,
-0.0049516722,
-0.0147220166,
-0.0064510563,
-0.0150769567,
-0.0124816485,
0.0057683485,
-0.0078326818,
-0.0090743620,
0.0026471352,
-0.0045380946,
-0.0156793408,
-0.0095452461,
-0.0163201950,
-0.0216840617,
-0.0153872743,
-0.0144281909,
-0.0150055727,
-0.0043176776,
-0.0059830933,
-0.0128414165,
-0.0076051471,
-0.0082670515,
-0.0175107233,
-0.0122383665,
-0.0188277327,
-0.0209305920,
-0.0081023844,
-0.0056300075,
-0.0125956498,
-0.0028134971,
-0.0022647164,
-0.0119727617,
-0.0099403821,
-0.0068982886,
-0.0205612089,
-0.0100714806,
0.0002389069,
-0.0135263717,
-0.0055899927,
0.0092223017,
-0.0044023297,
0.0007789243,
0.0065199961,
-0.0084466962,
-0.0044195801,
-0.0000824680,
-0.0074167261,
-0.0057784398,
0.0010944618,
-0.0003268510,
0.0063674948,
0.0115352627,
0.0045584869,
0.0060537718,
0.0172083098,
0.0100861583,
0.0024817842,
0.0109962039,
0.0130169364,
0.0092046605,
0.0145000331,
0.0073533393,
0.0150105264,
0.0245323703,
0.0131208785,
0.0075326916,
0.0181419272,
0.0122384969,
0.0010970682,
0.0116144251,
0.0111177284,
0.0033105188,
0.0214151870,
0.0235678162,
0.0060371822,
0.0198044889,
0.0192579366,
0.0064275879,
0.0097359801,
0.0106973341,
-0.0014392713,
0.0064983601,
0.0110131651,
-0.0025587177,
0.0048647318,
0.0111760367,
0.0014402479,
0.0048720185,
0.0119462516,
-0.0055878838,
0.0048792008,
0.0084391832,
-0.0056797434,
0.0008792130,
0.0085251024,
-0.0049809716,
0.0028701518,
0.0039525218,
-0.0149918403,
-0.0015657502,
0.0072848415,
-0.0172754582,
-0.0138088949,
0.0021580888,
-0.0102907689,
-0.0077893808,
0.0083310828,
-0.0124539249,
-0.0044503328,
0.0056180614,
-0.0130827297,
-0.0125647373,
-0.0034348196,
-0.0152387116,
-0.0098251840,
-0.0034372939,
-0.0077005327,
-0.0001612054,
0.0109004173,
0.0030781759,
-0.0003604196,
0.0061904956,
0.0011055743,
-0.0061303587,
-0.0008932821,
-0.0098225027,
-0.0077842684,
0.0094357468,
0.0002252855,
0.0023019598,
0.0179033689,
0.0085126013,
0.0040986533,
0.0135495849,
0.0008848315,
-0.0138294427,
0.0041861483,
0.0023373996,
-0.0026636282,
0.0082692113,
0.0145174470,
0.0034333044,
0.0158122256,
0.0096066808,
0.0014724360,
0.0095689651,
0.0092155933,
-0.0019253748,
0.0028325783,
0.0138963424,
0.0119545581,
0.0153608387,
0.0155943111,
0.0081821280,
0.0111552812,
0.0116577297,
-0.0025816041,
-0.0008596236,
0.0088728769,
0.0014975487,
0.0066371430,
0.0135279214,
0.0071597621,
0.0128462370,
0.0171062015,
0.0020087962,
-0.0011778901,
0.0114184804,
0.0003576133,
-0.0076252366,
0.0094745355,
-0.0048006778,
-0.0015435270,
0.0159882363,
0.0004632492,
-0.0056162844,
0.0105184074,
-0.0035818769,
-0.0020753529,
-0.0002556728,
-0.0053406283,
-0.0067784153,
0.0001121457,
-0.0025261261,
-0.0032362570,
0.0001149774,
0.0016840140,
-0.0049125827,
-0.0042219879,
-0.0051883170,
-0.0087246429,
-0.0007017495,
-0.0068004653,
-0.0152018052,
-0.0037026240,
0.0003649533,
-0.0069766240,
