Filename,STFMK-20201105-LW19-1935_20201202_123914_004.dat
-0.0034503734,
-0.0112774950,
-0.0183679480,
-0.0042691170,
-0.0087923389,
-0.0229520686,
-0.0170639325,
0.0004887177,
-0.0137338005,
-0.0122185061,
0.0002003527,
-0.0146230906,
-0.0103353066,
-0.0018171553,
-0.0204355456,
-0.0197290052,
-0.0062859217,
-0.0172548518,
-0.0166975558,
-0.0042193634,
-0.0132989502,
-0.0117410067,
-0.0006741155,
-0.0145392865,
-0.0165592171,
-0.0034955426,
-0.0172083434,
-0.0219204575,
-0.0051738392,
-0.0155350138,
-0.0098777544,
0.0079411846,
-0.0050218054,
-0.0084816581,
0.0063156267,
-0.0070385779,
-0.0149751687,
-0.0013441741,
-0.0114868190,
-0.0155151580,
0.0105572781,
0.0023900722,
-0.0060508465,
0.0151181230,
0.0120145697,
0.0002682334,
0.0104702320,
0.0014721928,
-0.0030307141,
0.0143261822,
0.0101547595,
-0.0001663172,
0.0115078315,
0.0154856350,
0.0101317298,
0.0109634753,
0.0092465468,
0.0027157364,
0.0157173518,
0.0078183515,
-0.0001414140,
0.0119721750,
0.0158759542,
0.0086765243,
0.0176300816,
0.0156403407,
0.0105473576,
0.0197106488,
0.0168861710,
0.0013865693,
0.0063602207,
0.0176085755,
0.0024042237,
0.0004889037,
0.0162694640,
0.0009436925,
0.0052858200,
0.0193023905,
-0.0007045345,
0.0033630589,
0.0091380272,
0.0033140692,
0.0027815569,
0.0066617383,
-0.0015585232,
0.0062105441,
0.0118641378,
0.0039968626,
-0.0035260390,
0.0029529536,
0.0019486308,
-0.0109924171,
-0.0059527624,
-0.0154012814,
-0.0121153323,
-0.0019677277,
-0.0091412626,
-0.0119975293,
0.0030867085,
-0.0014824711,
-0.0093224961,
-0.0013028971,
-0.0026578568,
-0.0162260272,
-0.0037186991,
-0.0034404269,
-0.0214654673,
-0.0050739693,
0.0022625895,
-0.0151669644,
-0.0029231682,
0.0019449269,
-0.0115091018,
-0.0028203356,
-0.0037306263,
-0.0177504718,
-0.0021507756,
0.0009284817,
-0.0069979746,
-0.0005670878,
0.0035470561,
0.0021377483,
0.0033148050,
0.0053119482,
-0.0038526538,
-0.0068925349,
0.0021930239,
-0.0036655937,
-0.0029555112,
0.0023966918,
-0.0004683610,
0.0091864644,
0.0175616182,
0.0016632677,
0.0067193643,
0.0157049447,
0.0060290419,
-0.0048344806,
0.0131201912,
0.0069442573,
0.0016570636,
0.0184871741,
0.0109825935,
-0.0008836095,
0.0223276392,
0.0153974146,
0.0019982671,
0.0110947043,
0.0095576178,
-0.0006215702,
0.0115001351,
0.0075625977,
-0.0020433639,
0.0095268674,
0.0147510460,
-0.0004250455,
0.0069204550,
0.0122033330,
0.0004220632,
0.0063744076,
0.0060364110,
-0.0082284333,
0.0095461439,
0.0088210590,
-0.0069766082,
0.0060735233,
0.0125618419,
-0.0031810044,
0.0096414005,
0.0102382563,
-0.0049026911,
0.0029566893,
0.0141189788,
-0.0065701026,
-0.0057587447,
0.0105904778,
-0.0061631165,
-0.0029923636,
0.0095968181,
-0.0118197398,
-0.0080136713,
0.0099958200,
-0.0055791298,
-0.0079473127,
0.0006005653,
-0.0080403201,
-0.0007391869,
0.0065882877,
-0.0089449668,
-0.0081063183,
0.0079822708,
-0.0076576602,
-0.0133617427,
-0.0090902755,
-0.0202778913,
-0.0089194244,
-0.0087056840,
-0.0121237012,
-0.0063047307,
0.0066391788,
0.0030574640,
-0.0068265777,
0.0061051361,
-0.0052223895,
-0.0180416107,
-0.0058695604,
-0.0125700841,
-0.0240086038,
0.0008100382,
-0.0003601840,
-0.0168976020,
-0.0037018375,
-0.0064622373,
-0.0101808440,
-0.0088660270,
-0.0101703666,
-0.0204432309,
-0.0090196207,
-0.0031561998,
-0.0096259266,
-0.0021431337,
-0.0028028558,
-0.0076189497,
-0.0089449128,
-0.0044839955,
-0.0210312754,
-0.0189497676,
-0.0139947962,
-0.0192303974,
-0.0121814311,
-0.0044897469,
-0.0082145268,
0.0010195160,
0.0087847682,
-0.0072531826,
-0.0024161276,
0.0097263716,
-0.0051150373,
-0.0136539238,
0.0083687464,
-0.0037018694,
-0.0086237015,
0.0124914395,
-0.0032839985,
-0.0038537255,
0.0141095854,
-0.0016587955,
-0.0039631398,
0.0075487634,
-0.0009990056,
0.0026541038,
0.0078821266,
0.0008786513,
0.0037849033,
0.0123627866,
0.0096000656,
0.0012196868,
0.0072284206,
0.0063038054,
0.0011096894,
0.0030010082,
0.0018567976,
0.0008115737,
0.0102235759,
0.0054234769,
0.0023841078,
0.0160463396,
0.0094882324,
0.0001888555,
0.0093757147,
0.0065063098,
-0.0089621488,
-0.0022173063,
0.0109780440,
-0.0071491278,
-0.0004062422,
0.0118363220,
-0.0009507675,
0.0000720963,
0.0049948422,
-0.0145385154,
-0.0084403623,
0.0025789994,
-0.0156198153,
-0.0197399855,
0.0011410222,
-0.0087986458,
-0.0067440704,
-0.0086751506,
-0.0129442802,
-0.0147314100,
-0.0025691860,
-0.0218176134,
-0.0233613607,
-0.0096886000,
-0.0176816136,
-0.0172346979,
0.0002301715,
-0.0125136469,
-0.0083482619,
0.0023648199,
-0.0125266928,
-0.0179021601,
-0.0007419466,
-0.0105669731,
-0.0234583579,
-0.0016159557,
-0.0049911160,
-0.0171624199,
0.0090177758,
-0.0038801283,
-0.0163230635,
0.0034744763,
-0.0069257128,
-0.0184019748,
-0.0031148873,
-0.0046347016,
-0.0064908224,
0.0070215417,
0.0104973465,
0.0040633092,
0.0115635600,
0.0102481693,
0.0015486596,
0.0074685495,
0.0063856747,
-0.0070854379,
0.0129066315,
0.0087554418,
0.0032494848,
0.0174448807,
0.0237339903,
0.0161113217,
0.0280656088,
0.0248787533,
0.0145192947,
0.0205556937,
0.0270496495,
0.0040298938,
0.0088770790,
0.0249171816,
0.0124162259,
0.0146279437,
0.0238427892,
0.0139279738,
0.0164674539,
0.0275583826,
0.0103106117,
0.0101366648,
0.0164774470,
0.0104805091,
0.0064113736,
0.0168010220,
0.0113123637,
0.0131458864,
0.0182691570,
0.0063012727,
0.0069259759,
0.0110399947,
0.0065349508,
-0.0030058539,
0.0039761313,
0.0014275718,
-0.0005191701,
0.0130853662,
0.0067166751,
-0.0043893578,
0.0073185400,
0.0097128637,
-0.0077989935,
-0.0005289860,
-0.0012053172,
-0.0191553626,
0.0066029332,
0.0033873487,
-0.0158606134,
0.0003375206,
0.0048441035,
-0.0105000939,
-0.0093796868,
-0.0147526786,
-0.0233841147,
-0.0083004218,
-0.0082553811,
-0.0178876333,
-0.0093709873,
0.0017954345,
-0.0035154566,
-0.0024995150,
-0.0006622403,
-0.0113205258,
-0.0096793491,
-0.0079012951,
-0.0195772965,
-0.0116659217,
-0.0091575477,
-0.0120067932,
-0.0059228414,
0.0029373984,
-0.0016896422,
0.0010517718,
0.0057857605,
-0.0099283280,
-0.0102392258,
0.0087255482,
-0.0035157697,
-0.0130839543,
0.0022260246,
0.0002454987,
-0.0085289422,
0.0124104843,
-0.0013966679,
-0.0147688743,
0.0025541037,
0.0005911423,
-0.0115501117,
0.0013150822,
-0.0052603153,
-0.0081067178,
0.0059208036,
0.0055242535,
-0.0084926048,
0.0062049525,
0.0072432193,
-0.0054336879,
0.0042547914,
0.0053269789,
-0.0104539553,
0.0040252185,
0.0002249859,
-0.0102769388,
0.0108531397,
0.0127546620,
-0.0003933576,
0.0094818436,
0.0146022309,
0.0005558494,
0.0098761264,
0.0149673969,
-0.0121902032,
0.0049857823,
0.0174407195,
-0.0008185479,
-0.0005620346,
0.0116766337,
-0.0066358512,
0.0069521391,
0.0084988531,
-0.0087693539,
-0.0044003194,
0.0124729257,
0.0007597685,
-0.0012755458,
0.0110547198,
0.0029422217,
0.0081403349,
0.0141549911,
0.0008376287,
0.0019828007,
0.0096698962,
-0.0004513321,
-0.0014687148,
0.0063017439,
-0.0020867176,
0.0056784390,
0.0162076652,
0.0031709629,
0.0009689799,
0.0150716575,
0.0031881249,
-0.0093109356,
-0.0001700912,
-0.0101289731,
-0.0155426515,
0.0089822160,
-0.0010971305,
-0.0112789925,
0.0088782022,
0.0063266512,
-0.0103634149,
-0.0048021507,
-0.0160692707,
-0.0193363223,
-0.0090127727,
-0.0148858950,
-0.0159328450,
-0.0026619649,
0.0002123779,
-0.0049686809,
-0.0059143216,
-0.0053417305,
-0.0130244019,
-0.0103026405,
-0.0123198247,
-0.0192846246,
-0.0123002427,
-0.0049593300,
-0.0123099312,
-0.0024985704,
0.0019210641,
-0.0114897462,
-0.0031990765,
-0.0036700084,
-0.0202910788,
-0.0188840069,
0.0007801171,
-0.0098129567,
-0.0144550195,
0.0086143911,
-0.0057179201,
-0.0031653126,
0.0104419226,
-0.0125203729,
-0.0124050351,
-0.0004670302,
-0.0147161670,
-0.0089657484,
-0.0003910465,
-0.0048294053,
0.0016447629,
0.0145278210,
0.0034109568,
0.0023557649,
0.0101735825,
0.0069802981,
0.0003904995,
0.0074723698,
0.0020324620,
0.0040636100,
0.0100512626,
0.0033072720,
0.0058170995,
0.0154080261,
0.0099932849,
0.0023499718,
0.0146011394,
0.0094299372,
0.0011386063,
0.0139529649,
0.0080777761,
-0.0051060542,
0.0123631293,
0.0197117105,
-0.0016268196,
0.0065620807,
0.0145635428,
-0.0003584188,
0.0064317957,
0.0037313411,
-0.0067992993,
0.0021880779,
0.0083091883,
-0.0022330284,
0.0008362770,
0.0114634642,
0.0005697893,
0.0000905650,
0.0079832654,
-0.0072070109,
-0.0029892782,
0.0082068341,
-0.0087642986,
-0.0029340228,
0.0038081966,
-0.0075902753,
0.0023810021,
0.0071955868,
-0.0126745729,
-0.0098439259,
0.0095638838,
-0.0104070362,
-0.0151892276,
0.0010266631,
-0.0109579656,
-0.0116610816,
0.0072893244,
-0.0088042933,
-0.0114571564,
0.0053392863,
-0.0069236015,
-0.0165331438,
-0.0046763183,
-0.0160188433,
-0.0152153187,
-0.0028625522,
-0.0116120828,
-0.0101132030,
0.0046261181,
0.0030227061,
-0.0060320897,
0.0026911499,
-0.0048371344,
-0.0065398319,
0.0019694008,
-0.0075253239,
-0.0096881613,
0.0066284747,
0.0035310071,
-0.0026716120,
0.0134701896,
0.0027418076,
-0.0006791230,
0.0100491280,
0.0026655719,
-0.0153508596,
0.0011041756,
0.0070640109,
-0.0041802297,
0.0093982546,
0.0138744898,
0.0043128533,
0.0126863290,
0.0126494989,
-0.0010387830,
0.0063610571,
0.0075293747,
-0.0056043230,
-0.0009816631,
0.0099622998,
0.0072115287,
0.0111215487,
0.0146104842,
0.0084882164,
0.0149884392,
0.0166988671,
0.0075152740,
0.0058097802,
0.0109814908,
0.0048411796,
0.0075036306,
0.0151044186,
0.0055831391,
0.0082006035,
0.0202383213,
0.0058369841,
0.0020223097,
0.0110128252,
0.0036826655,
-0.0040775323,
0.0128595270,
-0.0003827623,
-0.0022522723,
0.0196894817,
0.0081128646,
-0.0007633088,
0.0149290934,
0.0042707059,
-0.0000151790,
0.0025212064,
-0.0047171009,
-0.0035521616,
0.0018985809,
0.0032071290,
-0.0000780862,
0.0078493925,
0.0046787965,
-0.0023560643,
0.0057597505,
0.0001711082,
-0.0098031331,
-0.0002664450,
0.0000953484,
-0.0067176307,
-0.0024624600,
-0.0059106173,
-0.0058875415,
0.0029364070,
-0.0076206313,
-0.0194234811,
-0.0091007482,
-0.0059802248,
-0.0221012458,
-0.0194069948,
-0.0068901870,
-0.0170497671,
-0.0088244975,
-0.0020099608,
-0.0170324761,
-0.0107086692,
-0.0015356998,
-0.0187744182,
-0.0201789290,
-0.0111990618,
-0.0183312893,
-0.0184760205,
-0.0127136074,
-0.0179139171,
-0.0155476714,
-0.0024101869,
-0.0188453346,
-0.0227038525,
-0.0066178967,
-0.0172253735,
-0.0198472477,
-0.0096540218,
-0.0184749328,
-0.0146516245,
0.0035399324,
-0.0101660118,
-0.0099916374,
0.0003511836,
-0.0099196611,
-0.0124597438,
0.0011679814,
-0.0140501000,
-0.0190282147,
0.0074391351,
-0.0022040468,
-0.0104443906,
0.0123837953,
0.0046781339,
0.0027840629,
0.0121002411,
0.0030659491,
-0.0073542977,
0.0104615707,
0.0063117319,
-0.0005558525,
0.0088489130,
0.0139146494,
0.0075193984,
0.0215401016,
0.0118054254,
0.0087602893,
0.0162674226,
0.0167824328,
0.0054984065,
0.0161203854,
0.0145584987,
0.0102710733,
0.0225563180,
0.0149708297,
0.0092988629,
0.0254137591,
0.0197697468,
0.0059490241,
0.0129574398,
0.0132339019,
-0.0001217130,
0.0062383106,
0.0161215980,
0.0060119275,
0.0133539159,
0.0223452244,
0.0047380831,
0.0088829491,
0.0128696663,
-0.0019697754,
-0.0007411448,
-0.0006721312,
-0.0081342412,
-0.0044052373,
0.0075574494,
0.0004799868,
-0.0019618850,
0.0011742276,
-0.0018767564,
-0.0022452432,
-0.0026410320,
-0.0139784347,
-0.0160657298,
-0.0026022461,
-0.0091709234,
-0.0127433781,
-0.0034858079,
-0.0077862982,
-0.0102662425,
-0.0038642928,
-0.0146644004,
-0.0195427760,
-0.0053522112,
-0.0173595101,
-0.0268997513,
-0.0072466955,
-0.0071376772,
-0.0144515876,
-0.0024986854,
-0.0063579665,
-0.0106667876,
-0.0000788212,
-0.0058749290,
-0.0197222810,
-0.0071037421,
-0.0046456703,
-0.0073315101,
-0.0041078324,
-0.0042789239,
-0.0031371510,
0.0032174569,
0.0033037011,
-0.0076419897,
-0.0040701395,
0.0010153510,
-0.0038708968,
0.0029575182,
0.0051159686,
-0.0007959554,
0.0131138228,
0.0147820357,
0.0069156932,
0.0149322618,
0.0122095291,
0.0024394125,
0.0040494939,
0.0135079501,
-0.0027782498,
0.0007218733,
0.0200607441,
0.0095733609,
0.0051107351,
0.0251853485,
0.0158054028,
0.0119085498,
0.0207017902,
0.0082028341,
0.0078192055,
0.0151868295,
0.0034402777,
-0.0002688214,
0.0129840011,
0.0160891414,
0.0051826746,
0.0151194781,
0.0092465300,
0.0040391996,
0.0141290687,
0.0066459822,
-0.0069384971,
0.0114806425,
0.0063051162,
-0.0002034419,
0.0128833624,
0.0032472087,
-0.0044161445,
0.0112274429,
0.0040990277,
-0.0121104550,
0.0064683519,
0.0074070501,
-0.0068654362,
0.0068186712,
0.0083340406,
-0.0052349502,
0.0103896754,
0.0089630270,
-0.0082184458,
0.0020905843,
0.0022611402,
-0.0082009081,
-0.0013139356,
0.0006764571,
-0.0113308048,
0.0008571243,
0.0067958031,
-0.0043302197,
-0.0028015724,
0.0047231992,
-0.0021520308,
-0.0021874651,
-0.0039536711,
-0.0134614194,
-0.0040610251,
0.0013885428,
-0.0132140750,
-0.0039481935,
0.0096465824,
-0.0034691181,
-0.0008782565,
0.0055201501,
-0.0104181506,
-0.0062882742,
0.0024202967,
-0.0166173559,
-0.0107387081,
0.0109989187,
0.0021430715,
-0.0018555544,
0.0071810167,
-0.0025573021,
-0.0039919177,
0.0048304801,
-0.0124770328,
-0.0123427939,
-0.0088382903,
-0.0057474049,
-0.0106049124,
0.0027613831,
-0.0042304313,
-0.0035476449,
0.0015945842,
-0.0020683978,
-0.0091509167,
-0.0053217197,
-0.0098656574,
-0.0103104198,
-0.0018803158,
-0.0062228534,
-0.0095138047,
0.0042057033,
0.0008588448,
-0.0086811548,
-0.0041405684,
0.0051121344,
-0.0099418024,
-0.0023866207,
-0.0012309132,
-0.0107122660,
0.0022295876,
0.0131576248,
-0.0101297945,
-0.0006545606,
0.0104605686,
-0.0057877088,
0.0014448946,
0.0022232188,
-0.0058550909,
0.0077427793,
0.0083820596,
-0.0022183652,
0.0027708102,
0.0109700337,
0.0053648707,
0.0050441148,
0.0103358869,
0.0022158634,
0.0067287916,
0.0066646999,
0.0032367129,
-0.0009375801,
0.0097793071,
0.0043367357,
0.0063885069,
0.0139332293,
0.0063162390,
0.0098660998,
0.0142261684,
0.0040885401,
-0.0034663137,
0.0081811715,
0.0042098523,
-0.0119165229,
0.0058902032,
0.0083822813,
-0.0056558405,
0.0099405544,
0.0065550790,
-0.0060008084,
0.0041699661,
0.0033781393,
-0.0101193795,
-0.0071225390,
-0.0071658576,
-0.0107088536,
-0.0013544830,
-0.0005578190,
-0.0147132240,
-0.0101821227,
-0.0012427217,
-0.0165544339,
-0.0142668989,
-0.0113625182,
-0.0208350737,
-0.0077045215,
-0.0055256835,
-0.0178879239,
-0.0049031205,
0.0011972733,
-0.0152008282,
-0.0107108038,
-0.0034688385,
-0.0197986420,
-0.0155386711,
-0.0026377602,
-0.0249540769,
-0.0166125726,
0.0067649311,
-0.0119117275,
-0.0119526051,
0.0027469266,
-0.0131040215,
-0.0093101980,
-0.0047419532,
-0.0193478540,
-0.0141375754,
0.0009538924,
-0.0051196576,
-0.0052677663,
0.0060053724,
-0.0008331102,
-0.0000948976,
0.0077733309,
-0.0024762959,
-0.0101884184,
0.0023598438,
-0.0036272337,
-0.0034268196,
0.0089016594,
0.0065960130,
0.0082161641,
0.0280810799,
0.0134000573,
0.0056665381,
0.0248689670,
0.0184911191,
0.0022886517,
0.0129408892,
0.0170241706,
0.0062748371,
0.0236038938,
0.0191109814,
0.0074115219,
0.0227469653,
0.0203307047,
0.0063346489,
0.0107139740,
0.0113943312,
0.0025207119,
0.0090274764,
0.0111944620,
0.0083588473,
0.0133271161,
0.0195532832,
0.0082331691,
0.0084038554,
0.0078335581,
0.0023129773,
0.0017909113,
0.0045111352,
-0.0052611884,
0.0015659723,
0.0109047852,
0.0054441867,
0.0023143145,
0.0120227430,
-0.0007385127,
-0.0006848787,
0.0124357371,
-0.0022140364,
-0.0153692402,
0.0071132253,
-0.0063313586,
-0.0110757546,
0.0044128373,
-0.0041441731,
-0.0065716710,
0.0043933494,
-0.0083830776,
-0.0170768332,
-0.0040123654,
-0.0128467930,
-0.0178302247,
-0.0125749363,
-0.0112307146,
-0.0061123809,
-0.0028701758,
-0.0016114454,
-0.0079404376,
0.0003806372,
-0.0034385077,
-0.0182893630,
-0.0139153339,
-0.0100800944,
-0.0157769620,
-0.0019814263,
-0.0098153437,
-0.0073766392,
0.0085731177,
0.0041388352,
-0.0129557578,
-0.0050978865,
-0.0014991835,
-0.0134375505,
-0.0111610573,
0.0018009333,
-0.0097515127,
-0.0045694634,
0.0107135801,
-0.0020753923,
-0.0061172349,
0.0072823022,
-0.0073343366,
-0.0079382695,
-0.0006434030,
-0.0097445194,
-0.0108459573,
0.0075633661,
0.0024351538,
-0.0045897295,
0.0081758844,
0.0034481494,
0.0003608093,
0.0076708775,
-0.0038715317,
-0.0092469640,
0.0120426863,
0.0009588917,
-0.0065486655,
0.0095460769,
0.0049739508,
0.0013723386,
0.0167028643,
0.0060902154,
-0.0011996578,
0.0167828090,
0.0124609508,
-0.0075638983,
0.0135485549,
0.0132166641,
-0.0011389457,
0.0135454359,
0.0103454739,
-0.0051008486,
0.0112905344,
0.0108682532,
-0.0100295302,
0.0031959666,
0.0104239434,
0.0001464335,
0.0082539823,
0.0080290679,
0.0047660256,
0.0159695055,
0.0178242754,
-0.0001731866,
0.0065898271,
0.0098441401,
-0.0029368624,
0.0029084345,
0.0030131624,
-0.0086133778,
0.0067395554,
0.0112089571,
0.0012120956,
0.0053273011,
0.0146566601,
-0.0007794079,
0.0036351928,
0.0098962169,
-0.0092983190,
-0.0077349236,
0.0141498903,
-0.0063608983,
-0.0116402572,
0.0044696620,
-0.0078459820,
-0.0080225840,
-0.0034679601,
-0.0203745812,
-0.0178989377,
-0.0095957257,
-0.0171988793,
-0.0192883257,
-0.0046983338,
-0.0068793823,
-0.0086419526,
-0.0047197454,
-0.0153315477,
-0.0195713267,
-0.0126884785,
-0.0192092564,
-0.0259884801,
-0.0135211879,
-0.0128502967,
-0.0146620916,
-0.0038477606,
-0.0094228936,
-0.0122200530,
-0.0044560609,
-0.0069239298,
-0.0256605633,
-0.0110748746,
-0.0063741663,
-0.0216056556,
-0.0103197638,
0.0012096837,
-0.0148627311,
-0.0030394688,
0.0029145023,
-0.0175810251,
-0.0068933680,
-0.0035424372,
-0.0166061688,
-0.0023322443,
-0.0030256896,
-0.0094918124,
0.0056783911,
0.0076833344,
-0.0008155965,
0.0002049487,
0.0072620302,
0.0088757109,
0.0038980958,
0.0086691566,
0.0031910706,
0.0110704591,
0.0162088145,
0.0047775251,
0.0037220109,
0.0187976882,
0.0091396002,
0.0137198670,
0.0212859511,
0.0055889641,
0.0094793653,
0.0238357633,
0.0142988339,
-0.0025611885,
0.0174127966,
0.0139004448,
-0.0000789162,
0.0131725660,
0.0078774821,
0.0008172954,
0.0128241172,
0.0086148269,
-0.0027901377,
0.0065445020,
0.0092251208,
-0.0025164108,
0.0058695632,
0.0108269053,
0.0003536371,
0.0027902420,
0.0080795921,
-0.0073148003,
-0.0031164221,
0.0017857987,
-0.0126182307,
-0.0009986915,
0.0011482824,
-0.0121902628,
-0.0011216201,
0.0071725617,
-0.0145247728,
-0.0061085066,
0.0053264238,
-0.0122677516,
-0.0094839223,
-0.0013964106,
-0.0158580169,
-0.0121060256,
0.0074164341,
-0.0164266340,
-0.0193849243,
0.0007217625,
-0.0140442783,
-0.0184055530,
-0.0013349247,
-0.0154327378,
-0.0117423190,
0.0028877659,
-0.0092808008,
-0.0103604058,
0.0090216808,
-0.0022286437,
-0.0064220643,
0.0015756583,
-0.0035758375,
-0.0079337740,
0.0036613145,
-0.0096765365,
-0.0087308502,
0.0057174689,
0.0030207646,
0.0018291791,
0.0157668684,
0.0057931985,
-0.0023086707,
0.0167122446,
0.0058200117,
-0.0115776230,
0.0081582442,
0.0061275903,
-0.0050611366,
0.0149961319,
0.0179366190,
0.0003526472,
0.0128102396,
0.0145419724,
-0.0022625665,
0.0047673788,
0.0078077759,
-0.0054473085,
0.0038534959,
0.0075562941,
0.0034701766,
0.0172161795,
0.0168014206,
0.0051235827,
0.0084918290,
0.0168994833,
0.0076194969,
0.0052709682,
0.0062426804,
0.0018964838,
0.0110860374,
0.0103628282,
0.0036761751,
0.0054769753,
0.0202162657,
0.0059622666,
0.0046778582,
0.0157272834,
0.0087247528,
-0.0028796748,
0.0166854337,
0.0072615431,
-0.0021079001,
0.0235902667,
0.0090558613,
-0.0026460509,
0.0121072670,
0.0054270411,
-0.0019881099,
0.0092288451,
-0.0042936038,
-0.0005494512,
0.0123150637,
0.0069447816,
0.0038727378,
0.0050835707,
0.0097318031,
0.0046230396,
0.0135763139,
0.0077821398,
0.0014597567,
0.0064283074,
0.0092319176,
0.0008536386,
0.0051535065,
-0.0012242106,
-0.0070670890,
0.0078131864,
0.0016233871,
-0.0101885572,
0.0000855099,
0.0051408336,
-0.0064877812,
-0.0058629056,
0.0054700896,
-0.0111733191,
-0.0050310707,
0.0039943433,
-0.0108107682,
-0.0113361347,
0.0017904793,
-0.0150328893,
-0.0154555757,
-0.0096110543,
-0.0145869320,
-0.0162887387,
-0.0073039085,
-0.0138014145,
-0.0102032200,
-0.0016863893,
-0.0066022566,
-0.0191259142,
-0.0059466898,
-0.0109205376,
-0.0192788411,
-0.0098755863,
-0.0179181397,
-0.0204607211,
-0.0004881070,
-0.0151489321,
-0.0176089015,
-0.0020380681,
-0.0104476195,
-0.0184696633,
-0.0020503784,
-0.0095905215,
-0.0235539712,
-0.0002384822,
-0.0019576715,
-0.0197053608,
0.0034863623,
0.0021128426,
-0.0124403201,
0.0075289709,
-0.0007037398,
-0.0169176273,
0.0079517420,
0.0090779820,
-0.0066408832,
0.0040725190,
0.0067875627,
0.0047042598,
0.0152983628,
0.0107339602,
0.0012964073,
0.0123895286,
0.0141698234,
0.0017457233,
0.0086643072,
0.0120366821,
0.0047217738,
0.0148335369,
0.0198273901,
0.0048019290,
0.0199866220,
0.0202387050,
0.0042881276,
0.0094395326,
0.0158556048,
-0.0009170952,
0.0018544625,
0.0157776978,
0.0001891238,
0.0081985686,
0.0245639496,
0.0051977113,
0.0001049086,
0.0132874073,
-0.0017920755,
0.0017106481,
0.0029185184,
-0.0093953898,
-0.0062317010,
0.0058397520,
0.0013974016,
-0.0031115199,
-0.0011374184,
-0.0035156971,
-0.0046246760,
0.0001843773,
-0.0144321481,
-0.0186044648,
-0.0059901029,
-0.0132291969,
-0.0169741083,
-0.0097257551,
-0.0113879060,
-0.0163551401,
-0.0075195413,
-0.0157925040,
-0.0264565833,
-0.0132724494,
-0.0127623901,
-0.0310221333,
-0.0140062273,
-0.0090548415,
-0.0222042855,
-0.0026736576,
-0.0095545053,
-0.0232220180,
-0.0102506354,
-0.0117815044,
-0.0244141724,
-0.0202369951,
-0.0139845479,
-0.0150219984,
-0.0103134122,
-0.0109735709,
-0.0138081657,
-0.0035101783,
0.0008564105,
-0.0074241422,
-0.0081287920,
-0.0008576211,
-0.0072854739,
-0.0096705183,
-0.0060412544,
-0.0109004416,
-0.0038647088,
0.0073421006,
-0.0048621190,
0.0043532965,
0.0102366749,
-0.0030304659,
0.0025114482,
0.0089147035,
-0.0053062299,
-0.0073778774,
0.0176811386,
0.0084882053,
0.0003478910,
0.0171781741,
0.0135577517,
0.0094021810,
0.0154643049,
0.0061226552,
-0.0004134208,
0.0142703196,
0.0054193987,
0.0010042773,
0.0110798879,
0.0157788415,
0.0031030944,
0.0124312099,
0.0098198373,
0.0026442658,
0.0141208544,
0.0125388782,
-0.0037009108,
0.0079114530,
0.0122185750,
0.0030500141,
0.0136243068,
0.0088569364,
-0.0013936242,
0.0126327910,
0.0132135805,
-0.0066052405,
0.0028750256,
0.0149988811,
-0.0028496736,
0.0060898508,
0.0147219421,
-0.0049207737,
0.0068485020,
0.0183451883,
-0.0052407067,
0.0010478150,
0.0090815965,
-0.0043631922,
0.0054179323,
0.0142240692,
-0.0037200470,
0.0020336013,
0.0137242302,
0.0027912462,
-0.0000003756,
0.0053353636,
-0.0022798004,
0.0027956048,
0.0041252314,
-0.0067633814,
-0.0018665944,
0.0098358560,
-0.0040095537,
-0.0007523213,
0.0088250693,
0.0014157458,
0.0053632418,
0.0104963649,
-0.0059070974,
-0.0100572240,
0.0099170469,
-0.0049355417,
-0.0143661983,
0.0062852213,
0.0038735582,
0.0001317129,
0.0138474032,
0.0042527118,
-0.0045698830,
0.0139045911,
-0.0012876322,
-0.0064901072,
-0.0036775866,
-0.0038853406,
-0.0081593618,
0.0004962768,
0.0001024240,
-0.0040776455,
0.0018409005,
0.0018788460,
-0.0050218957,
0.0000890172,
-0.0089813592,
-0.0109087639,
-0.0032621329,
-0.0038857800,
-0.0125920791,
0.0070246235,
0.0053925025,
-0.0035127739,
0.0002614199,
0.0048075309,
-0.0047952430,
-0.0018493325,
0.0048991921,
-0.0111450385,
0.0026716110,
0.0132061588,
0.0003885269,
0.0030005376,
0.0189560112,
0.0039402726,
0.0054826075,
0.0094698854,
-0.0027351775,
0.0064318837,
0.0103876758,
-0.0011710241,
0.0029371050,
0.0158364028,
0.0098086977,
0.0107018668,
0.0072046481,
0.0042552631,
0.0040277736,
0.0131901912,
0.0019700381,
-0.0003011335,
0.0081776381,
0.0067869416,
0.0070982696,
0.0128313266,
0.0011654294,
0.0052675130,
0.0157595128,
0.0076577491,
-0.0029046484,
0.0088003138,
0.0009014664,
-0.0094821630,
0.0090108123,
0.0015846704,
-0.0116233137,
0.0046506077,
0.0061057000,
-0.0072744051,
-0.0008095079,
-0.0038550273,
-0.0083263339,
-0.0062801032,
-0.0107403556,
-0.0206118859,
-0.0105186943,
-0.0050626001,
-0.0197113268,
-0.0166515205,
-0.0105603049,
-0.0183321182,
-0.0205496028,
-0.0157237202,
-0.0308163557,
-0.0172279775,
-0.0132953376,
-0.0236086641,
-0.0146069210,
-0.0067484425,
-0.0207518488,
-0.0165031068,
-0.0122586358,
-0.0290494040,
-0.0210074969,
-0.0071479762,
-0.0253319666,
-0.0265459623,
-0.0014842949,
-0.0127503732,
-0.0134176686,
-0.0017204240,
-0.0161591694,
-0.0153074991,
-0.0017059384,
-0.0217813738,
-0.0201996956,
-0.0036929070,
-0.0101720300,
-0.0113165583,
0.0041482337,
-0.0044915024,
-0.0018895521,
0.0082614310,
-0.0037353584,
-0.0074910065,
0.0018883264,
-0.0038939235,
-0.0031358628,
0.0107440548,
0.0003695991,
0.0039997669,
0.0249648578,
0.0134668639,
0.0082699619,
0.0197283365,
0.0125081697,
0.0009410607,
0.0164599754,
0.0057510780,
0.0017490787,
0.0195516255,
0.0190249812,
0.0074328212,
0.0201374181,
0.0215654410,
0.0098334141,
0.0167805851,
0.0119094448,
0.0046147397,
0.0124468384,
0.0097633144,
0.0032516085,
0.0094354171,
0.0171124674,
0.0095443567,
0.0097876368,
0.0098525770,
0.0024232632,
0.0037975980,
0.0025862167,
-0.0089515839,
0.0013995823,
0.0101771280,
-0.0012714698,
0.0088971024,
0.0113417618,
0.0012124936,
0.0048537124,
0.0115721617,
-0.0054135080,
-0.0074656177,
0.0033772136,
-0.0023592308,
-0.0057281302,
0.0077886977,
-0.0037747298,
-0.0036122233,
0.0132684223,
-0.0009962611,
-0.0095827840,
-0.0012379654,
-0.0045272489,
-0.0056149787,
0.0000866620,
-0.0104564615,
-0.0010338614,
0.0070810090,
0.0015688930,
-0.0015678558,
0.0035046169,
0.0021145067,
-0.0065273140,
-0.0025244462,
-0.0062718964,
-0.0080261342,
0.0011119226,
-0.0003175338,
-0.0005184584,
0.0122352373,
0.0095899478,
0.0013814132,
0.0066221254,
0.0036315462,
-0.0090910308,
0.0060507739,
0.0053012799,
-0.0072530936,
0.0071957670,
0.0187683925,
0.0046272851,
0.0081268568,
0.0094602602,
-0.0013796964,
0.0020621554,
0.0027136281,
-0.0055693490,
-0.0070006545,
0.0035094991,
-0.0006428664,
0.0012215106,
0.0093317842,
-0.0009938631,
-0.0015160115,
0.0122693628,
-0.0011955474,
-0.0059141084,
0.0048926836,
0.0007309687,
0.0000326154,
0.0065336498,
-0.0012548924,
0.0067598461,
0.0198122635,
0.0013694277,
-0.0022033949,
0.0146558434,
0.0057410710,
-0.0074787135,
0.0097180456,
0.0003287633,
-0.0028113807,
0.0174582023,
0.0046567521,
-0.0059086652,
0.0146793239,
0.0089655248,
-0.0058891694,
0.0026334485,
0.0008944778,
-0.0030088203,
0.0094861416,
0.0031347189,
-0.0054978235,
0.0133369910,
0.0089234402,
0.0027342569,
0.0089515317,
0.0082387598,
-0.0021877068,
0.0094732251,
0.0037372005,
-0.0066721626,
0.0101532182,
0.0088241315,
0.0005864417,
0.0112946294,
0.0094303042,
-0.0026682983,
0.0106482413,
0.0087617347,
-0.0124958456,
-0.0045936713,
0.0078737624,
-0.0044649919,
-0.0006997725,
0.0035300865,
-0.0120416842,
-0.0007180246,
0.0057092002,
-0.0157544371,
-0.0131808678,
-0.0108938478,
-0.0169040784,
-0.0161669794,
-0.0107868426,
-0.0115131903,
-0.0101380311,
-0.0060592825,
-0.0158311520,
-0.0171572641,
-0.0089020645,
-0.0197637975,
-0.0263165850,
-0.0194199532,
-0.0221650228,
-0.0153482808,
-0.0054210341,
-0.0174899902,
-0.0187995825,
-0.0046615354,
-0.0137581285,
-0.0220856480,
-0.0127061224,
-0.0190789867,
-0.0249494947,
-0.0120073631,
-0.0130515005,
-0.0202344060,
-0.0002733847,
-0.0078559006,
-0.0126194693,
-0.0086839693,
-0.0076406943,
-0.0197526049,
-0.0045413785,
-0.0113020735,
-0.0178619772,
-0.0067956466,
-0.0029370652,
-0.0032507896,
-0.0002595189,
0.0026346194,
0.0009693155,
0.0087029934,
0.0070099924,
-0.0076291924,
0.0005562226,
0.0052337581,
0.0014680016,
0.0042879786,
0.0092125628,
0.0040495857,
0.0176439416,
0.0183053520,
0.0032999516,
0.0079646101,
0.0189989544,
0.0020939435,
-0.0011947863,
0.0180086959,
0.0078621358,
0.0065102195,
0.0212791674,
0.0070759677,
0.0069455747,
0.0183298830,
0.0067390557,
0.0015466445,
0.0062950612,
0.0021069648,
0.0019385344,
0.0086379116,
0.0068060104,
-0.0022888291,
0.0119936476,
0.0094085913,
-0.0036783665,
0.0012070357,
-0.0007359706,
-0.0071774116,
0.0036840299,
-0.0022664312,
-0.0101968385,
0.0037747377,
0.0049618194,
-0.0092629325,
-0.0004497604,
-0.0003153442,
-0.0115582049,
-0.0012489357,
0.0035844173,
-0.0190714579,
-0.0045236684,
0.0066502308,
-0.0104316007,
-0.0080898022,
0.0007160136,
-0.0166950468,
-0.0091144312,
-0.0050411792,
-0.0206419285,
-0.0139157139,
0.0044568190,
-0.0149192978,
-0.0094645070,
0.0039515151,
-0.0016172444,
0.0002780482,
0.0054624993,
-0.0058600763,
0.0011609931,
0.0094835395,
-0.0045815883,
-0.0046656514,
0.0047864132,
-0.0029121633,
0.0034663479,
0.0166073274,
0.0015208531,
0.0042727231,
0.0168107413,
0.0014295226,
-0.0022652987,
0.0112265674,
0.0017926794,
-0.0022616670,
0.0205674097,
0.0130086821,
0.0027443657,
0.0211656634,
0.0118046645,
0.0014397348,
0.0090534938,
0.0032800764,
-0.0033439584,
0.0067101195,
0.0002320474,
0.0003024813,
0.0174588691,
0.0199513156,
0.0109568909,
0.0121863475,
0.0152416155,
0.0094998013,
0.0158471502,
0.0059321378,
0.0006293408,
0.0119213182,
0.0131357182,
0.0025605382,
0.0110457819,
0.0118304919,
0.0035071501,
0.0085631236,
0.0113885757,
0.0014054762,
0.0036489889,
0.0146243265,
-0.0026699386,
-0.0017338690,
0.0180268940,
0.0046104142,
0.0044873175,
0.0123421205,
0.0002404505,
0.0012462075,
0.0105719361,
-0.0046290825,
-0.0042292778,
0.0087778401,
0.0007798997,
0.0014919689,
0.0085743815,
0.0024177183,
0.0003042234,
0.0091492133,
0.0035550259,
-0.0000028102,
0.0041699847,
0.0034660532,
0.0048352173,
0.0060519269,
0.0013675779,
-0.0042165047,
0.0124333091,
0.0022489047,
-0.0079946574,
0.0021793805,
-0.0008917630,
-0.0105967829,
0.0017314515,
0.0032183374,
-0.0168506242,
0.0021196639,
0.0060175573,
-0.0112344343,
0.0022103053,
0.0038631272,
-0.0069909692,
-0.0055163829,
-0.0085027097,
-0.0172890984,
-0.0107139871,
-0.0110653900,
-0.0183521230,
-0.0122340964,
-0.0002683150,
-0.0038952383,
-0.0141939819,
-0.0027380567,
-0.0112240706,
-0.0107667493,
-0.0060095508,
-0.0190304909,
-0.0167748984,
-0.0028620753,
-0.0151575254,
-0.0152851921,
-0.0040443745,
-0.0161644891,
-0.0169763472,
-0.0005110747,
-0.0138807837,
-0.0222887918,
0.0026976701,
-0.0058226176,
-0.0141999824,
0.0066711470,
-0.0029431551,
-0.0156774949,
0.0055709784,
-0.0056739962,
-0.0227134395,
-0.0041323081,
-0.0054817870,
-0.0133414669,
0.0015170920,
-0.0037700476,
-0.0086642811,
0.0107952077,
0.0089419903,
-0.0005046570,
0.0124952272,
0.0125643034,
-0.0002137486,
0.0089109978,
0.0030148607,
-0.0048267255,
0.0118499715,
0.0076360041,
-0.0060115010,
0.0143754939,
0.0171612054,
0.0028397692,
0.0134687684,
0.0099989083,
-0.0012334404,
0.0043536169,
0.0165852774,
-0.0082615595,
0.0079961391,
0.0255580246,
0.0028279223,
0.0076401597,
0.0155604305,
-0.0006298752,
0.0033408250,
0.0025329308,
-0.0102454154,
-0.0047723134,
0.0045677838,
0.0021233321,
0.0001094178,
0.0093346238,
-0.0001068454,
0.0015564595,
0.0066829482,
-0.0069904416,
-0.0094269570,
-0.0008832493,
-0.0094792414,
-0.0059117284,
-0.0057550306,
-0.0094833709,
-0.0069930404,
0.0039813961,
-0.0092506763,
-0.0200780146,
-0.0073500657,
-0.0094128614,
-0.0254229475,
-0.0090576606,
-0.0119324941,
-0.0198300462,
0.0041309372,
-0.0026407153,
-0.0163530968,
-0.0032900232,
-0.0051243752,
-0.0177073069,
-0.0116075929,
-0.0133081628,
-0.0134760719,
-0.0049083447,
-0.0052794572,
-0.0098481979,
0.0020915554,
0.0054043634,
-0.0035476279,
-0.0023529972,
-0.0022783489,
-0.0113396998,
-0.0065605161,
-0.0036067890,
-0.0100855343,
0.0017057164,
0.0011654762,
0.0030794379,
0.0057595912,
0.0089229187,
-0.0056877453,
0.0012211895,
0.0118686762,
-0.0039584045,
-0.0059463368,
0.0153330695,
0.0078211138,
-0.0024490654,
0.0174040422,
0.0047569014,
0.0085492609,
0.0208188668,
0.0072040637,
0.0011040650,
0.0146748489,
0.0046486841,
-0.0028733094,
0.0061021298,
0.0068850564,
0.0059839925,
0.0148401167,
0.0106413178,
0.0057893130,
0.0167827252,
0.0182239376,
0.0001125002,
0.0047105891,
0.0026157591,
0.0000008597,
0.0089646121,
0.0067860279,
-0.0064649624,
0.0117492778,
0.0178131592,
-0.0009536597,
0.0057534119,
0.0115235727,
-0.0078718448,
0.0049305540,
0.0134390052,
-0.0079160547,
0.0026487571,
0.0154800629,
-0.0037297255,
0.0036629979,
0.0106112929,
-0.0079400614,
-0.0029625150,
0.0107104899,
-0.0071546556,
-0.0052259099,
0.0074662063,
0.0024982020,
-0.0018340384,
0.0100388322,
-0.0033303611,
0.0015954132,
0.0082240291,
-0.0090433741,
-0.0122198695,
0.0047260914,
-0.0098054968,
-0.0045975088,
0.0023381778,
-0.0079207458,
-0.0030395500,
0.0086077340,
-0.0053658495,
-0.0112360455,
0.0044431421,
-0.0061814277,
-0.0209721997,
0.0066959709,
-0.0020199877,
-0.0113307722,
0.0066638794,
-0.0036099064,
-0.0092847655,
0.0053825583,
-0.0040040095,
-0.0123231476,
-0.0069915294,
-0.0096190786,
-0.0110515244,
-0.0042222654,
-0.0020303610,
-0.0117448671,
0.0000424875,
-0.0011374801,
-0.0092083942,
-0.0019682387,
-0.0049306820,
-0.0138876848,
0.0005135257,
-0.0045160539,
-0.0099764159,
0.0028744156,
0.0044491254,
-0.0060790498,
-0.0014431668,
0.0024128882,
-0.0094728470,
-0.0056001227,
0.0054203980,
-0.0100539057,
-0.0031653913,
0.0162532311,
0.0013254560,
0.0033023625,
0.0159275979,
0.0038473264,
0.0084790913,
0.0133350780,
-0.0022194579,
0.0013525537,
0.0131030176,
0.0043577957,
0.0009157595,
0.0115343081,
0.0112927807,
0.0085804611,
0.0171853136,
0.0096465843,
0.0077453214,
0.0157788899,
0.0082633439,
0.0067409407,
0.0143816313,
0.0065636737,
0.0070884349,
0.0125436103,
0.0089265397,
0.0072187781,
0.0153494058,
0.0116781220,
-0.0049847062,
0.0121813081,
0.0135054123,
-0.0073269960,
0.0093430579,
0.0115528693,
-0.0068591405,
0.0091344658,
0.0097605176,
-0.0053664939,
0.0022376836,
0.0014311705,
-0.0067280368,
-0.0005929444,
-0.0047562588,
-0.0168911722,
-0.0083968434,
0.0025447677,
-0.0096037928,
-0.0159119833,
-0.0111521268,
-0.0139527917,
-0.0126684746,
-0.0083653741,
-0.0244789980,
-0.0185198486,
-0.0063361158,
-0.0162731428,
-0.0148446942,
-0.0052328962,
-0.0170954540,
-0.0158656780,
-0.0018125616,
-0.0176906195,
-0.0169613212,
-0.0056846756,
-0.0132892244,
-0.0244548079,
0.0006885707,
-0.0058570076,
-0.0180452820,
0.0004062837,
-0.0065317866,
-0.0186766200,
0.0040074973,
-0.0060960408,
-0.0181694254,
0.0006416877,
-0.0029678049,
-0.0132517973,
0.0028708489,
-0.0016501372,
-0.0080172084,
0.0053129643,
0.0030197343,
-0.0067119584,
0.0067608887,
0.0031947766,
-0.0056572519,
0.0098080095,
0.0047117360,
-0.0005250702,
0.0182588063,
0.0145518500,
0.0021281131,
0.0153490053,
0.0159285627,
0.0037986573,
0.0162466038,
0.0099888332,
-0.0034856822,
0.0136511810,
0.0295701325,
0.0004413456,
0.0151579836,
0.0213590339,
0.0104002329,
0.0159243234,
0.0118482988,
0.0006449891,
0.0061769201,
0.0079058995,
-0.0017909025,
0.0007098645,
0.0132893100,
0.0002112598,
0.0025328749,
0.0077525647,
-0.0013686937,
0.0035836108,
0.0051925448,
-0.0094482768,
0.0020877782,
0.0040019476,
-0.0012136316,
-0.0014802769,
0.0037596496,
-0.0042568282,
-0.0083015673,
0.0035614958,
-0.0084423870,
-0.0196232796,
-0.0006488026,
-0.0074054310,
-0.0162279811,
0.0050503090,
-0.0045665526,
-0.0144508835,
0.0036778010,
-0.0037313118,
-0.0115696527,
-0.0062530353,
-0.0114279781,
-0.0106022228,
-0.0027290201,
-0.0136726294,
-0.0129912924,
-0.0014596962,
-0.0030153478,
-0.0086510973,
-0.0085099805,
-0.0002348455,
-0.0100852828,
-0.0049446346,
-0.0065578665,
-0.0094316853,
0.0017052998,
-0.0005377007,
-0.0082549993,
0.0041682818,
0.0088832267,
-0.0022551247,
0.0025634342,
0.0030982250,
-0.0114373751,
-0.0041730441,
0.0086546494,
-0.0120243756,
-0.0054534301,
0.0119360154,
-0.0008571475,
0.0031004297,
0.0090953317,
-0.0045029875,
-0.0013813413,
0.0036333876,
-0.0066598579,
-0.0069637932,
0.0018454855,
-0.0007018919,
-0.0020505511,
0.0063613122,
-0.0013141751,
-0.0025648233,
0.0032605699,
-0.0017002011,
-0.0113866022,
0.0010446024,
-0.0017809200,
-0.0013934769,
0.0065050325,
0.0020016066,
0.0019432615,
0.0179991890,
0.0062025157,
-0.0073342742,
0.0092598293,
0.0098967552,
-0.0030554866,
0.0077876477,
0.0085211191,
-0.0074330582,
0.0112428665,
0.0146869440,
-0.0066818106,
0.0056831399,
0.0187254567,
-0.0056032306,
0.0121387821,
0.0112637170,
0.0029071243,
0.0124952765,
0.0133595672,
-0.0003532162,
0.0090590436,
0.0146247959,
-0.0002377243,
0.0084691793,
0.0144262258,
0.0024901032,
0.0118443603,
0.0153804757,
0.0020639757,
0.0145062897,
0.0210085418,
0.0041513457,
0.0189513080,
0.0189563408,
0.0048110383,
0.0136319222,
0.0193854477,
-0.0016356067,
-0.0002885779,
0.0170280822,
0.0023587639,
0.0014035308,
0.0131659806,
0.0001701596,
0.0049073906,
0.0125141991,
-0.0043748543,
-0.0046137869,
0.0004428044,
-0.0040276018,
-0.0108034313,
-0.0040957201,
-0.0086728120,
-0.0059329504,
-0.0003474862,
-0.0042929114,
-0.0147934426,
-0.0068524177,
-0.0125013581,
-0.0180975553,
-0.0109327761,
-0.0186594464,
-0.0143428836,
0.0019856161,
-0.0056873211,
-0.0127717759,
0.0002415403,
-0.0039080889,
-0.0179867316,
-0.0097572831,
-0.0154029336,
-0.0222154148,
-0.0050897216,
-0.0074647553,
-0.0201967545,
0.0005581570,
0.0006027807,
-0.0156630427,
-0.0079947580,
-0.0114743141,
-0.0180433150,
-0.0049409876,
-0.0083276080,
-0.0120080411,
-0.0063541001,
0.0015419674,
0.0021938353,
0.0031515248,
0.0040440084,
-0.0021641913,
0.0050178259,
0.0081108045,
-0.0086453501,
-0.0026057358,
0.0029123244,
-0.0005270739,
0.0101724528,
0.0128174853,
0.0063947029,
0.0170781389,
0.0182565860,
0.0086874468,
0.0081937648,
0.0154921319,
0.0057175122,
-0.0006183063,
0.0160465073,
0.0072489008,
0.0013930070,
0.0182039626,
0.0042615593,
-0.0018902761,
0.0147982594,
0.0056474041,
-0.0002122682,
0.0065274220,
0.0003391609,
0.0037980834,
0.0099377595,
0.0022095065,
-0.0029456734,
0.0075695561,
0.0075429883,
-0.0046031140,
-0.0020492719,
0.0006930495,
-0.0110381385,
-0.0000275227,
-0.0034470628,
-0.0130967433,
-0.0019729985,
-0.0017997301,
-0.0090133883,
0.0021924642,
-0.0064398507,
-0.0168084539,
-0.0041094548,
-0.0003577935,
-0.0229053237,
-0.0158995483,
-0.0082899760,
-0.0175176822,
-0.0145421699,
-0.0070347330,
-0.0246677436,
-0.0130941533,
-0.0061300979,
-0.0253809821,
-0.0198039711,
-0.0063859532,
-0.0170754548,
-0.0156646986,
-0.0077167815,
-0.0140404347,
-0.0118463859,
-0.0038735466,
-0.0185020138,
-0.0166699253,
-0.0058722752,
-0.0154815055,
-0.0173972379,
-0.0046958770,
-0.0158692524,
-0.0062258812,
0.0053707985,
-0.0100701731,
-0.0023893828,
0.0121118175,
-0.0067094844,
-0.0095778722,
0.0014287914,
-0.0115965288,
-0.0147342579,
0.0069054188,
-0.0042656376,
-0.0052222079,
0.0127173923,
0.0026063696,
-0.0039691352,
0.0062786471,
-0.0043660789,
-0.0080551039,
0.0035884229,
-0.0024608378,
-0.0053081596,
0.0113114025,
0.0135958772,
0.0102508860,
0.0086848037,
0.0063108508,
0.0052064210,
0.0118942736,
0.0038819152,
-0.0058597289,
0.0079878569,
0.0117059499,
0.0047627031,
0.0157703664,
0.0121851340,
0.0084835868,
0.0166508127,
0.0171196051,
0.0019654094,
0.0118404115,
0.0181295201,
0.0050221877,
0.0075288215,
0.0179930367,
0.0077518006,
0.0149763357,
0.0190927945,
-0.0014856611,
0.0076591959,
0.0139654139,
-0.0002311929,
0.0042806505,
0.0089039076,
0.0062329471,
0.0116560375,
0.0179302078,
0.0136359502,
0.0139559451,
0.0164840017,
0.0103814267,
0.0061922059,
0.0099792518,
0.0017876212,
0.0008198529,
0.0120955966,
0.0039071236,
0.0052897027,
0.0168106444,
0.0111286342,
0.0067816372,
0.0092488956,
-0.0008116685,
-0.0073698731,
0.0098203858,
-0.0050496543,
-0.0163320340,
0.0038673135,
0.0068410276,
-0.0107661719,
0.0041246619,
-0.0010348671,
-0.0096036568,
-0.0023905153,
-0.0096715428,
-0.0155044300,
-0.0076760766,
-0.0090878140,
-0.0122835692,
-0.0046276711,
-0.0007000918,
-0.0067096483,
-0.0056022755,
-0.0043623596,
-0.0166500192,
-0.0120276129,
-0.0064721606,
-0.0173888393,
-0.0123560596,
-0.0070659858,
-0.0109779388,
-0.0020056902,
-0.0016753559,
-0.0147313327,
-0.0093721915,
-0.0002670772,
-0.0151551133,
-0.0154437851,
-0.0013703525,
-0.0082175713,
-0.0120559996,
0.0092076538,
-0.0015882917,
-0.0086843977,
0.0124236308,
-0.0022753025,
-0.0073683718,
0.0041324450,
-0.0050679268,
-0.0042188596,
0.0166837480,
0.0009956497,
-0.0003760004,
0.0179023370,
0.0145412013,
0.0073266998,
0.0148221767,
0.0121775493,
0.0058714226,
0.0179870259,
0.0070905657,
0.0002476235,
0.0190686919,
0.0130293351,
0.0075973365,
0.0252107382,
0.0189045537,
0.0127298366,
0.0264205243,
0.0141622731,
-0.0024559996,
0.0171984099,
0.0136050684,
-0.0035786889,
0.0162127595,
0.0169716924,
0.0017225507,
0.0143703520,
0.0075260717,
0.0013557733,
0.0048021371,
0.0050442340,
-0.0073038810,
-0.0004214160,
0.0037563555,
-0.0015604324,
0.0010169649,
0.0066602649,
-0.0046511078,
-0.0055867019,
0.0005024802,
-0.0093271816,
-0.0097214766,
-0.0101274252,
-0.0172884036,
-0.0085470900,
-0.0045682490,
-0.0200878996,
-0.0117184799,
-0.0028399099,
-0.0139656803,
-0.0193656422,
-0.0133045120,
-0.0219740234,
-0.0267651901,
-0.0133929392,
-0.0241202898,
-0.0234503075,
-0.0016699155,
-0.0114717381,
-0.0194591675,
-0.0069767027,
-0.0143501740,
-0.0223609917,
-0.0154442228,
-0.0262629502,
-0.0199731421,
-0.0107305869,
-0.0118849054,
-0.0110472180,
-0.0045992765,
-0.0018987361,
-0.0040435512,
-0.0038097987,
-0.0065886192,
-0.0113894306,
-0.0035287454,
-0.0024738302,
-0.0098208385,
-0.0026694427,
0.0009849406,
-0.0029226546,
0.0120490901,
0.0068435073,
-0.0019097249,
0.0062028654,
0.0118261902,
-0.0043287496,
0.0033116732,
0.0120100016,
-0.0014423382,
0.0061166398,
0.0194356386,
0.0019171521,
0.0087296152,
0.0208384469,
0.0030754199,
0.0043664910,
0.0082339998,
0.0012950080,
0.0020610353,
0.0086912783,
0.0007909155,
0.0087204557,
0.0180379432,
0.0101540908,
0.0036105723,
0.0143299457,
0.0108191017,
0.0046674921,
0.0094772382,
0.0024650097,
0.0038023209,
0.0124552799,
0.0018760567,
-0.0036876628,
0.0094485069,
0.0043273726,
-0.0033360093,
0.0067812447,
0.0050390363,
-0.0057779429,
0.0100233695,
0.0107036959,
-0.0090474356,
0.0082561225,
0.0129883476,
-0.0048147533,
0.0068305386,
0.0112600792,
-0.0053763790,
0.0050150147,
0.0126916301,
-0.0062919818,
-0.0000451145,
0.0052579697,
-0.0048563620,
0.0041732751,
0.0099207377,
-0.0071712327,
0.0064190687,
0.0137298908,
-0.0025610949,
-0.0016235422,
0.0062617576,
-0.0020064632,
0.0038876785,
0.0041253604,
-0.0093214363,
-0.0014850545,
0.0162833352,
-0.0119563155,
-0.0010159892,
0.0101590054,
-0.0046102460,
-0.0077332361,
0.0089677088,
-0.0062355408,
0.0000547064,
0.0127297621,
-0.0038675149,
-0.0082767205,
0.0113604479,
0.0024998144,
-0.0005419790,
0.0011899886,
-0.0073769223,
-0.0071347505,
0.0057166559,
-0.0025356384,
-0.0065382193,
-0.0033173116,
-0.0007232908,
-0.0066759759,
0.0003741576,
-0.0060910429,
-0.0118980780,
-0.0009463406,
-0.0037903895,
-0.0085040657,
0.0052356417,
0.0003119938,
-0.0088159004,
0.0042393552,
0.0000601225,
-0.0128159374,
-0.0026505189,
0.0008909337,
-0.0165991206,
-0.0061555598,
0.0094777485,
-0.0071722404,
0.0068213101,
0.0092006382,
-0.0027434083,
0.0081151873,
0.0127252918,
-0.0032928467,
0.0045193075,
0.0086439289,
0.0023617714,
0.0004029854,
0.0087445751,
0.0056237476,
0.0094396956,
0.0179782230,
0.0114040803,
0.0085958634,
0.0179130863,
0.0088141747,
0.0086920122,
0.0151431290,
0.0079977289,
0.0152939241,
0.0234388374,
0.0134233655,
0.0086355265,
0.0221524462,
0.0098307384,
0.0010742324,
0.0128317457,
0.0097592510,
-0.0028490087,
0.0198569503,
0.0153623316,
0.0004662984,
0.0209108852,
0.0167601574,
0.0013094413,
0.0119650466,
0.0055993134,
-0.0063504768,
0.0031861053,
-0.0008570426,
-0.0109292567,
-0.0029580945,
0.0025938619,
-0.0093952250,
-0.0060671829,
-0.0068074632,
-0.0133604985,
-0.0058774394,
-0.0047085737,
-0.0169970915,
-0.0119179478,
-0.0028871563,
-0.0163728390,
-0.0111326128,
-0.0126173012,
-0.0218056347,
-0.0170931276,
-0.0135779548,
-0.0297603775,
-0.0261659212,
-0.0070593762,
-0.0195471849,
-0.0258647632,
-0.0044602905,
-0.0128106857,
-0.0160519499,
-0.0028981464,
-0.0171196610,
-0.0267715976,
-0.0069331522,
-0.0193750132,
-0.0285992324,
-0.0088258823,
-0.0166607536,
-0.0238656048,
-0.0076836161,
-0.0108110793,
-0.0189411622,
-0.0024949168,
-0.0086185159,
-0.0154823475,
-0.0025619050,
-0.0098498370,
-0.0127389915,
0.0023880673,
-0.0037902878,
-0.0144711053,
0.0067322664,
0.0039538518,
-0.0080194008,
0.0056092236,
0.0008567003,
-0.0087428195,
0.0123034278,
0.0057421187,
-0.0131679643,
0.0103747277,
0.0207381062,
0.0013815423,
0.0111858081,
0.0161751863,
0.0010449416,
0.0120330248,
0.0085866842,
-0.0062391749,
0.0063159014,
0.0074456586,
0.0021461237,
0.0078138839,
0.0119865211,
0.0065530231,
0.0095825214,
0.0064403433,
-0.0005817404,
-0.0007567549,
0.0121831661,
-0.0037153948,
0.0013198841,
0.0100708641,
0.0016288368,
0.0073873773,
0.0115689086,
-0.0061824955,
-0.0005021222,
0.0091213025,
-0.0026479268,
-0.0116486717,
0.0055338885,
-0.0033702012,
-0.0076138256,
0.0115108676,
0.0035771579,
-0.0096345590,
0.0082253302,
0.0010869973,
-0.0058894353,
0.0006815794,
-0.0112570925,
-0.0095140738,
0.0018686967,
-0.0088246195,
-0.0169053320,
-0.0019931039,
0.0004762497,
-0.0032540571,
-0.0031531844,
-0.0055204425,
-0.0051527889,
-0.0048631728,
-0.0075127906,
-0.0115814796,
-0.0042103361,
0.0023823064,
-0.0057110507,
-0.0004929035,
0.0023451685,
-0.0084915226,
-0.0034258293,
-0.0037015614,
-0.0202655774,
-0.0090889819,
0.0089554945,
-0.0126206698,
-0.0062447512,
0.0129408743,
0.0019423069,
0.0028886688,
0.0117126154,
-0.0090802815,
-0.0040812027,
-0.0007329561,
-0.0131670432,
-0.0113659948,
-0.0052488740,
-0.0073999683,
-0.0055026119,
0.0058243168,
-0.0017427985,
-0.0063372077,
0.0052728998,
0.0023962650,
-0.0062047280,
0.0037864761,
-0.0042491737,
0.0008775387,
0.0090324096,
-0.0022113775,
-0.0011849155,
0.0137116993,
0.0079789106,
-0.0013965798,
0.0093492595,
0.0093756579,
-0.0015503452,
0.0138800079,
0.0157725010,
-0.0037456891,
0.0136329625,
0.0194517355,
0.0008955698,
0.0102560669,
0.0191371404,
0.0027249712,
0.0110493507,
0.0170150623,
0.0030649921,
0.0138976881,
0.0207206011,
-0.0011657957,
0.0063563189,
0.0207706820,
0.0076845312,
0.0110369036,
0.0167362522,
0.0043859561,
0.0110194832,
0.0213343427,
0.0021902625,
0.0095083714,
0.0217403881,
0.0071285171,
0.0154246837,
0.0250888877,
0.0035486768,
0.0072087711,
0.0224554446,
0.0012499129,
-0.0047347993,
0.0126285329,
-0.0016160584,
0.0004140071,
0.0212100614,
0.0035561600,
-0.0020848834,
0.0170369651,
0.0028327694,
-0.0068361787,
0.0014652904,
-0.0088779656,
-0.0100971498,
-0.0027472149,
-0.0095692407,
-0.0080611017,
-0.0022360738,
-0.0018751479,
-0.0137685891,
-0.0060629477,
-0.0074307863,
-0.0129508562,
-0.0129044382,
-0.0135409003,
-0.0136365127,
0.0045591495,
-0.0004910997,
-0.0144871101,
-0.0019186923,
-0.0018236135,
-0.0145881269,
-0.0133189932,
-0.0087811537,
-0.0272664595,
-0.0119242733,
0.0035132885,
-0.0215659700,
0.0000439682,
0.0072140996,
-0.0135444663,
-0.0004513823,
-0.0021204962,
-0.0102938469,
-0.0101030851,
-0.0003953616,
-0.0083789080,
-0.0053697135,
0.0011639630,
-0.0052872743,
0.0012780044,
0.0024836534,
-0.0003647738,
0.0006585350,
0.0107605532,
-0.0025210618,
0.0000875270,
0.0102329953,
0.0099029392,
0.0098795481,
0.0129647879,
0.0029083949,
0.0109757893,
0.0237444155,
0.0102491779,
0.0013941813,
0.0143771488,
0.0105871726,
0.0006854283,
0.0118807163,
0.0093256328,
-0.0026395372,
0.0176881570,
0.0149798226,
-0.0006069676,
0.0152160469,
0.0144523922,
-0.0004904092,
0.0052644270,
0.0027627640,
-0.0029126366,
0.0030770972,
0.0026343551,
-0.0071382308,
0.0002608137,
0.0072548203,
-0.0050012730,
-0.0000856558,
0.0042639636,
-0.0062420401,
-0.0003894641,
0.0010875146,
-0.0086877123,
-0.0030879192,
-0.0024984896,
-0.0118677141,
-0.0008277525,
0.0003365167,
-0.0124401031,
-0.0060807737,
0.0064692828,
-0.0098555312,
-0.0163204931,
0.0002886790,
-0.0135952989,
-0.0164835304,
-0.0046497169,
-0.0174421724,
-0.0186308362,
-0.0011228953,
-0.0151785742,
-0.0215445850,
-0.0042487779,
-0.0085704848,
-0.0200326275,
-0.0064607407,
-0.0108451210,
-0.0138799930,
-0.0015609458,
-0.0100524314,
-0.0203570202,
-0.0025115260,
-0.0084777884,
-0.0173353106,
-0.0036492129,
-0.0130377989,
-0.0085653402,
0.0083067287,
-0.0035811407,
-0.0112227434,
0.0071801762,
0.0016001456,
-0.0122534540,
0.0017367178,
-0.0041880691,
-0.0211705789,
0.0010004451,
0.0002458594,
-0.0158687718,
0.0052536516,
0.0048987363,
-0.0113957487,
0.0041117049,
0.0010418462,
-0.0121926507,
-0.0024409352,
-0.0030360282,
-0.0124885794,
-0.0028159600,
0.0030921865,
-0.0037456015,
0.0027245923,
-0.0003051195,
-0.0076968130,
0.0037957940,
0.0053502461,
-0.0082878359,
-0.0010644468,
0.0077627758,
0.0009214404,
0.0083528934,
0.0129745547,
-0.0005641944,
0.0053642388,
0.0130472528,
-0.0033614554,
-0.0031574604,
0.0127715506,
-0.0002457294,
-0.0017021293,
0.0124186194,
0.0042521437,
0.0005168677,
0.0156511813,
0.0030246589,
