Filename,STFMK-20201105-LW19-1935_20201202_123914_004.dat
0.0010395190,
0.0142042013,
0.0054813367,
0.0022878449,
0.0113862529,
0.0061899098,
0.0057872888,
0.0133406557,
0.0101603614,
0.0044497969,
0.0151272407,
0.0121181104,
0.0075207832,
0.0124224704,
0.0069291322,
0.0033890847,
0.0155486893,
0.0104770977,
0.0049944147,
0.0135324532,
0.0161119625,
0.0087046493,
0.0160794966,
0.0100131184,
-0.0025394321,
0.0089151915,
0.0129658589,
-0.0142540708,
0.0001748416,
0.0150831454,
-0.0043674591,
0.0012221548,
0.0065764496,
-0.0068735592,
0.0030103452,
0.0026240866,
-0.0117504001,
-0.0032700310,
-0.0002648430,
-0.0075997687,
-0.0041301940,
-0.0008124724,
-0.0053340206,
-0.0057418086,
-0.0016252804,
-0.0109830452,
-0.0127615742,
-0.0028418517,
-0.0109135034,
-0.0139149074,
-0.0065039191,
-0.0109600415,
-0.0055787442,
0.0027546515,
-0.0085425107,
-0.0095812222,
0.0031249016,
-0.0079290336,
-0.0146967778,
-0.0013787054,
-0.0067029465,
-0.0167630035,
0.0012469189,
0.0002398442,
-0.0152738579,
-0.0010230751,
0.0009008135,
-0.0119274305,
0.0003284563,
-0.0006616713,
-0.0074767079,
0.0089995470,
0.0090503749,
-0.0087834103,
0.0098433616,
0.0151164606,
0.0028502210,
0.0065765060,
0.0116954092,
0.0016637653,
0.0144489594,
0.0126735261,
-0.0032505465,
0.0116177406,
0.0152183566,
0.0017380298,
0.0192084126,
0.0207227655,
0.0089903139,
0.0210817605,
0.0221637990,
0.0004836617,
0.0121731050,
0.0222846642,
-0.0035296821,
0.0087455735,
0.0187683739,
0.0066170194,
0.0137252156,
0.0201994013,
-0.0021471952,
0.0012915630,
0.0125087695,
-0.0031391755,
0.0019786614,
0.0033522812,
0.0004158707,
0.0077662189,
0.0143769309,
0.0033958759,
-0.0021059792,
0.0025018863,
0.0017494634,
-0.0056938156,
0.0003491643,
-0.0126309022,
-0.0084372526,
0.0023572366,
-0.0103500262,
-0.0107078534,
0.0013732996,
-0.0114966473,
-0.0144649558,
-0.0071587190,
-0.0174792819,
-0.0204310343,
-0.0100186989,
-0.0154358279,
-0.0273327753,
-0.0049162228,
-0.0090626031,
-0.0246513989,
-0.0101564173,
-0.0167827047,
-0.0201731287,
-0.0138217201,
-0.0237760283,
-0.0256083645,
-0.0130257336,
-0.0129984701,
-0.0190128218,
-0.0094406791,
-0.0060858624,
-0.0096236132,
-0.0055968291,
-0.0088126436,
-0.0171039272,
-0.0082226284,
-0.0120554585,
-0.0172265321,
-0.0107165594,
-0.0073364028,
-0.0110381953,
-0.0016985880,
0.0009614817,
-0.0091273412,
-0.0011592209,
0.0044608652,
-0.0094790403,
-0.0089406269,
0.0014423382,
-0.0121088829,
-0.0051043825,
0.0097333984,
-0.0077095563,
-0.0059677409,
0.0134075321,
-0.0010109185,
0.0007297203,
0.0049625561,
-0.0004073119,
0.0057579945,
0.0071060089,
-0.0030048490,
0.0010788651,
0.0108343046,
0.0086484123,
0.0009746081,
0.0079653375,
0.0041896831,
-0.0023479871,
0.0047324891,
-0.0031107638,
0.0000593313,
0.0095076831,
0.0044108676,
-0.0001283606,
0.0118044307,
0.0081931595,
0.0015774358,
0.0090679275,
0.0062529910,
-0.0067565273,
0.0091698812,
0.0107753454,
-0.0138710104,
0.0003014059,
0.0059574121,
-0.0055738515,
0.0014589189,
0.0051155211,
-0.0089895437,
0.0035435576,
0.0102071762,
-0.0050606634,
0.0007316526,
0.0046397829,
-0.0056095459,
0.0016931957,
0.0084262909,
-0.0042158677,
0.0016786486,
0.0112385042,
-0.0033594100,
-0.0027222298,
0.0026939239,
-0.0109459758,
-0.0036364491,
0.0033594267,
-0.0158983357,
-0.0023624287,
0.0105062239,
-0.0070698229,
-0.0058022272,
0.0054007368,
-0.0080982214,
-0.0068554473,
0.0070340894,
-0.0100807622,
-0.0057999254,
0.0156463515,
-0.0030136877,
-0.0112081226,
0.0076187346,
-0.0063918396,
-0.0051926454,
-0.0018644722,
-0.0164212920,
-0.0117694698,
0.0013121974,
0.0002692396,
-0.0066794497,
0.0049128477,
0.0048635704,
0.0019452162,
0.0063854544,
-0.0022509464,
-0.0087129809,
0.0021287752,
-0.0029729239,
-0.0102113197,
0.0039103599,
0.0018547510,
-0.0018056018,
0.0124690542,
0.0060406756,
-0.0046903659,
0.0066834646,
0.0070495736,
-0.0074137766,
0.0049833208,
0.0090542380,
-0.0022150781,
0.0184092093,
0.0156320427,
-0.0005847893,
0.0090421829,
0.0197989494,
0.0009985258,
0.0111387866,
0.0089322999,
0.0119587593,
0.0166098569,
0.0183106773,
0.0097915009,
0.0176666342,
0.0196631067,
0.0169687755,
0.0095948372,
0.0203849897,
0.0092851557,
0.0125902714,
0.0175418891,
0.0072020618,
0.0132229375,
0.0228786282,
0.0126704220,
0.0151130361,
0.0207150634,
0.0144639565,
0.0113111138,
0.0174096767,
0.0074120979,
-0.0002822418,
0.0216872320,
0.0105863065,
-0.0025570521,
0.0153937526,
0.0111460909,
0.0008301112,
0.0134898676,
0.0039832862,
-0.0028916334,
0.0085761417,
0.0041424315,
-0.0037117414,
-0.0000357881,
0.0005273508,
-0.0074311700,
0.0015617877,
-0.0051674987,
-0.0142914560,
-0.0060119806,
-0.0008007562,
-0.0136614870,
-0.0118910037,
-0.0080125304,
-0.0132580427,
-0.0067384960,
-0.0122550279,
-0.0215972196,
-0.0081659565,
-0.0069278907,
-0.0201268569,
-0.0120967180,
-0.0037513473,
-0.0168715399,
-0.0147462413,
-0.0076166121,
-0.0187736545,
-0.0139476527,
-0.0022053923,
-0.0161275100,
-0.0184816103,
-0.0038760840,
-0.0142532699,
-0.0159387104,
-0.0071061035,
-0.0145326890,
-0.0153749799,
-0.0021385830,
-0.0082994178,
-0.0136985481,
0.0015368579,
-0.0066102459,
-0.0081386240,
-0.0002603022,
-0.0083114682,
-0.0136533100,
0.0008154551,
-0.0094594378,
-0.0112448363,
0.0033450308,
-0.0046874369,
-0.0023385943,
0.0090852361,
-0.0049611581,
-0.0086221173,
0.0123205604,
0.0079841744,
-0.0132801468,
0.0068142228,
0.0100534493,
0.0021391655,
0.0161233619,
0.0064798575,
-0.0067825792,
0.0186125468,
0.0104744677,
-0.0107490877,
0.0039592576,
-0.0020306648,
-0.0013450632,
0.0069618048,
0.0062113423,
0.0050143483,
0.0117925722,
0.0087401019,
-0.0005742154,
0.0018110194,
0.0045089792,
-0.0037470486,
0.0021405134,
0.0035198380,
-0.0045646173,
0.0097885160,
0.0112917079,
-0.0053130314,
-0.0006110401,
0.0088888844,
-0.0058572222,
-0.0030228063,
0.0054201763,
-0.0070006303,
-0.0023704472,
0.0130661521,
0.0003059406,
-0.0031799707,
0.0082923789,
-0.0070395991,
-0.0013574377,
0.0040446590,
-0.0095662531,
-0.0087903747,
0.0014619193,
-0.0006535235,
-0.0075754179,
0.0000531607,
0.0003271718,
-0.0001087529,
0.0031700507,
-0.0041215839,
-0.0044106599,
0.0016811683,
-0.0064063240,
-0.0126194395,
-0.0019643288,
-0.0032995432,
-0.0033315709,
0.0031583677,
-0.0000182672,
-0.0030321230,
0.0059929579,
0.0037669761,
-0.0179575793,
-0.0049377140,
0.0031257463,
-0.0141846649,
-0.0022421621,
0.0077724359,
-0.0076791625,
0.0045263181,
0.0131350197,
-0.0098373890,
0.0016039924,
0.0026503270,
-0.0091344481,
-0.0030363877,
-0.0057277353,
-0.0097367112,
-0.0013113416,
0.0041000922,
-0.0021751449,
-0.0023801613,
0.0050306562,
-0.0054409909,
-0.0039153909,
-0.0007775380,
-0.0080875112,
-0.0069360184,
0.0046468298,
-0.0038195746,
0.0012432879,
0.0119207287,
0.0068769492,
0.0057332516,
0.0124360360,
-0.0005864991,
-0.0031361275,
0.0147670675,
0.0103949234,
-0.0104951775,
0.0107525010,
0.0153391706,
0.0019482765,
0.0128254406,
0.0098191071,
0.0010642448,
0.0137786530,
0.0102471970,
-0.0030922124,
0.0135247186,
0.0153762661,
-0.0036641257,
0.0095675252,
0.0133527433,
0.0073546735,
0.0124268187,
0.0140577974,
-0.0009928315,
0.0089285104,
0.0148300212,
0.0012239324,
0.0075696451,
0.0116188619,
0.0001828709,
0.0173487905,
0.0224315114,
0.0005640774,
0.0116152680,
0.0190905780,
0.0007592602,
0.0016327457,
0.0113550760,
-0.0059000412,
-0.0010781183,
0.0205988027,
0.0010196622,
-0.0019729284,
0.0183880609,
-0.0016199640,
-0.0040106336,
0.0027936758,
-0.0107859494,
-0.0125302020,
-0.0014678155,
-0.0100169126,
-0.0124486340,
0.0035149106,
-0.0057434971,
-0.0128269456,
-0.0061350786,
-0.0116940960,
-0.0172115006,
-0.0091608046,
-0.0207171571,
-0.0186248273,
-0.0024783320,
-0.0101651642,
-0.0135566331,
-0.0037153950,
-0.0066141039,
-0.0139290644,
-0.0030486421,
-0.0102088172,
-0.0270205401,
-0.0123944962,
-0.0048873858,
-0.0200345758,
-0.0032901063,
0.0032969841,
-0.0119194370,
-0.0006099262,
0.0032419870,
-0.0144600142,
-0.0053424384,
-0.0068945708,
-0.0142779211,
-0.0088992184,
-0.0012461573,
-0.0077707097,
0.0052072830,
0.0045636585,
0.0003344248,
0.0001330652,
0.0083410367,
-0.0002198829,
-0.0040530395,
-0.0000367347,
-0.0004950188,
0.0107182115,
0.0183454920,
0.0058860220,
0.0110989958,
0.0247628633,
0.0138239367,
0.0080841212,
0.0144561585,
0.0067964988,
-0.0044095144,
0.0164278112,
0.0060132011,
-0.0033684131,
0.0225015823,
0.0134396637,
0.0047488390,
0.0231324807,
0.0169318318,
0.0052677742,
0.0137191275,
0.0026185021,
-0.0014615918,
0.0082891397,
0.0042417864,
-0.0044559501,
0.0045791040,
0.0063437126,
-0.0017962463,
0.0007147455,
0.0021008251,
-0.0068159127,
0.0047127432,
0.0016650941,
-0.0068036951,
0.0005434869,
0.0008457467,
-0.0066217128,
0.0043140049,
0.0006072496,
-0.0164987370,
-0.0075871446,
-0.0008119004,
-0.0145962276,
-0.0150740249,
0.0008778898,
-0.0137674389,
-0.0093880743,
0.0059998669,
-0.0180076174,
-0.0149395093,
0.0007846785,
-0.0159231331,
-0.0215926487,
-0.0076384754,
-0.0154510010,
-0.0148357246,
-0.0105197262,
-0.0143754669,
-0.0184107441,
0.0008889078,
-0.0107739884,
-0.0153345102,
-0.0076922337,
-0.0095886653,
-0.0166252833,
-0.0047998237,
-0.0169375110,
-0.0125047918,
0.0064448854,
-0.0050165830,
-0.0111093977,
0.0037246142,
-0.0021338845,
-0.0127748437,
0.0019611730,
-0.0096180085,
-0.0205368847,
0.0045926343,
0.0005038389,
-0.0124986768,
0.0062369411,
0.0104194563,
-0.0099657048,
0.0027712570,
0.0009034255,
-0.0136867398,
-0.0027236785,
-0.0018502540,
-0.0137528488,
-0.0011285463,
0.0022279436,
-0.0033551580,
0.0053979466,
0.0021018572,
-0.0091321850,
0.0017200934,
0.0092731677,
-0.0071100229,
-0.0012737985,
0.0044751964,
-0.0017738225,
0.0110127404,
0.0111339372,
-0.0031234787,
0.0080316933,
0.0153940096,
-0.0034170758,
-0.0029545883,
0.0091017960,
-0.0027654311,
-0.0032619741,
0.0142916050,
0.0029131679,
0.0030045994,
0.0245301984,
0.0025404841,
0.0007645086,
0.0098066665,
0.0033395379,
0.0015722166,
0.0056245853,
-0.0011608549,
0.0009360358,
0.0130388131,
0.0091356086,
0.0019710478,
0.0091779856,
0.0106936637,
0.0052720010,
0.0069335541,
0.0038920185,
-0.0006607195,
0.0112933889,
0.0077675376,
0.0052203378,
0.0155960973,
0.0157949086,
0.0054065790,
0.0156224696,
0.0076327780,
-0.0064672846,
0.0025497701,
0.0114315301,
-0.0157236475,
-0.0043830369,
0.0118236262,
0.0009065221,
0.0058295066,
0.0111574400,
-0.0064898515,
0.0015389948,
0.0055736140,
-0.0157482084,
-0.0104870107,
-0.0047026551,
-0.0100412304,
-0.0043755891,
0.0020184971,
-0.0042074821,
-0.0054353657,
0.0017304411,
-0.0100200064,
-0.0138048436,
-0.0038914103,
-0.0108688176,
-0.0101181539,
-0.0021862108,
-0.0118768439,
-0.0023453040,
0.0030067926,
-0.0072615868,
-0.0107901730,
0.0011522493,
-0.0064124167,
-0.0204735212,
-0.0052144327,
-0.0047744564,
-0.0177294500,
0.0032652684,
0.0039882301,
-0.0081935618,
0.0039157402,
0.0057718903,
-0.0097819455,
0.0008186035,
-0.0032772950,
-0.0153556895,
0.0022571180,
0.0080393795,
-0.0111716194,
0.0027462584,
0.0119326655,
0.0100855157,
0.0093422746,
0.0101089254,
0.0006739298,
0.0101134963,
0.0155327972,
-0.0003327166,
0.0080516823,
0.0166321136,
0.0076146661,
0.0179471839,
0.0248221718,
0.0081825843,
0.0174511429,
0.0237035938,
0.0045867814,
0.0079751536,
0.0241785478,
0.0057531386,
0.0026563071,
0.0245790891,
0.0089123137,
0.0107862409,
0.0261840783,
0.0077550616,
0.0007412029,
0.0208404139,
0.0038703519,
0.0013018406,
0.0135706933,
0.0010277246,
0.0071110628,
0.0177681372,
0.0042812671,
-0.0011384364,
0.0072149229,
-0.0005599506,
-0.0004573145,
0.0017235577,
-0.0069892341,
-0.0072520841,
0.0077809817,
0.0015008282,
-0.0065150908,
0.0083343321,
0.0026295329,
-0.0084961616,
-0.0003748322,
-0.0088961003,
-0.0209888052,
-0.0067456961,
-0.0061711925,
-0.0234722551,
-0.0067207571,
0.0028946260,
-0.0153504573,
-0.0080450196,
-0.0037324310,
-0.0172075666,
-0.0057885060,
-0.0127293682,
-0.0218701921,
-0.0135448184,
-0.0018715282,
-0.0163213573,
-0.0098252315,
-0.0013699692,
-0.0085004400,
-0.0006309166,
-0.0085259108,
-0.0158737320,
-0.0120398458,
-0.0054159611,
-0.0125993984,
-0.0085978266,
-0.0024666733,
-0.0013099842,
0.0038175310,
0.0073760720,
-0.0072258199,
-0.0072300755,
0.0075112791,
-0.0075413669,
-0.0128519144,
0.0028320993,
-0.0033892188,
-0.0026148104,
0.0175475851,
0.0071812472,
-0.0069054640,
0.0122101363,
0.0055901231,
-0.0056382613,
0.0040054093,
-0.0079368753,
-0.0014491590,
0.0109810522,
0.0067839767,
-0.0010835759,
0.0106461635,
0.0121538015,
0.0063239746,
0.0068392307,
0.0086732330,
-0.0024227987,
0.0112939449,
0.0032209258,
-0.0035518466,
0.0095886178,
0.0071996944,
-0.0010331040,
0.0072959648,
0.0056982040,
-0.0008989396,
0.0080585750,
0.0051891534,
-0.0107374210,
0.0003672767,
0.0167022701,
-0.0058773188,
-0.0054068780,
0.0117251463,
-0.0046639536,
0.0004321963,
0.0085791955,
-0.0069283112,
-0.0046957489,
0.0060770456,
-0.0046758321,
-0.0054743234,
0.0044373358,
-0.0070824288,
-0.0057592751,
0.0077968673,
-0.0027280096,
-0.0086749420,
0.0038876478,
-0.0035555966,
-0.0127275269,
-0.0020146815,
-0.0121687781,
-0.0101985773,
0.0040919138,
-0.0128313396,
-0.0139717590,
0.0061378609,
-0.0050061778,
-0.0144598493,
-0.0024018923,
-0.0159927383,
-0.0237190146,
-0.0062294421,
-0.0148412911,
-0.0244669020,
0.0004976511,
-0.0013813541,
-0.0199398845,
-0.0052631032,
-0.0065723434,
-0.0199107658,
-0.0084267817,
-0.0126054119,
-0.0236741938,
-0.0091320565,
-0.0023908236,
-0.0140780341,
-0.0064522251,
-0.0037589578,
-0.0104993200,
-0.0041361796,
-0.0079113422,
-0.0220556259,
-0.0124883819,
-0.0070165684,
-0.0170339551,
-0.0042684064,
0.0022055211,
-0.0066687483,
0.0073037595,
0.0080555677,
-0.0120194182,
-0.0029192418,
0.0037773652,
-0.0116748884,
-0.0084460210,
0.0054428978,
-0.0090293847,
0.0030455152,
0.0176619664,
-0.0023078898,
0.0021911266,
0.0151854483,
0.0051698331,
0.0024812142,
0.0084418822,
0.0019318240,
0.0072818538,
0.0147268213,
0.0074724811,
0.0147863664,
0.0182095692,
0.0162491761,
0.0100000761,
0.0170790553,
0.0120384526,
0.0121758245,
0.0124640400,
0.0104738949,
0.0108093694,
0.0219157618,
0.0144574028,
0.0098782610,
0.0199447367,
0.0211151149,
0.0113008739,
0.0208329000,
0.0147522595,
-0.0001615156,
0.0172868799,
0.0213510245,
0.0012921345,
0.0135945305,
0.0184356514,
0.0019764856,
0.0145445429,
0.0117618125,
-0.0020627810,
0.0058469572,
0.0059131114,
-0.0004621830,
0.0029747402,
0.0057021445,
0.0005762120,
0.0082919849,
0.0082901837,
-0.0033343118,
-0.0014614400,
0.0101730963,
-0.0077436166,
-0.0086187543,
-0.0066464497,
-0.0083759278,
-0.0001998965,
-0.0024028898,
-0.0158823226,
-0.0038821138,
0.0026093163,
-0.0068986826,
-0.0145575302,
-0.0017015351,
-0.0092756683,
-0.0131827369,
0.0053971191,
-0.0114722140,
-0.0085977856,
0.0066968733,
-0.0020211258,
-0.0148901856,
0.0003636170,
-0.0063618342,
-0.0133579867,
-0.0025577259,
-0.0075864256,
-0.0104510486,
0.0016839734,
0.0001976881,
-0.0070127537,
0.0039767488,
0.0005571966,
-0.0100460835,
-0.0004556332,
-0.0011402025,
-0.0090905428,
0.0007154173,
0.0023541963,
-0.0050167954,
0.0109718004,
0.0063149380,
-0.0021486543,
0.0131867351,
0.0062390557,
-0.0101201441,
0.0082500288,
0.0092811938,
-0.0083386023,
0.0044084485,
0.0135721993,
0.0022359630,
0.0186878536,
0.0180843715,
-0.0010670112,
0.0118667651,
0.0185480136,
-0.0001198637,
0.0044668885,
0.0081157684,
-0.0009241832,
0.0031716614,
0.0115927532,
-0.0007222217,
0.0069576227,
0.0140562700,
-0.0010571599,
0.0022648403,
0.0131030148,
-0.0004482285,
0.0018262086,
0.0059207948,
-0.0071506314,
0.0043245652,
0.0140596880,
-0.0080217309,
-0.0053146351,
0.0067868601,
-0.0081314314,
-0.0068056099,
0.0034233192,
-0.0121789807,
-0.0093821120,
0.0094779292,
-0.0017696428,
-0.0069700670,
0.0047525028,
-0.0081582079,
-0.0074491785,
0.0011449137,
-0.0111144269,
-0.0164557770,
-0.0020003500,
-0.0075159171,
-0.0122925648,
-0.0073061725,
-0.0043637203,
-0.0044249552,
-0.0064766649,
-0.0098948348,
-0.0165367573,
-0.0019716520,
-0.0122627504,
-0.0174241047,
-0.0131667862,
-0.0090794982,
-0.0147924535,
-0.0060156099,
-0.0080666961,
-0.0161506776,
-0.0018673604,
-0.0056184200,
-0.0168150403,
-0.0135426205,
-0.0024838410,
-0.0205737371,
-0.0090946928,
0.0000466023,
-0.0143572781,
-0.0039003589,
0.0052086399,
-0.0165487677,
-0.0099274609,
-0.0046844608,
-0.0140936840,
-0.0134665836,
-0.0097792586,
-0.0165035762,
-0.0089113675,
-0.0029336270,
-0.0104838554,
-0.0098003410,
-0.0004928850,
-0.0080389045,
-0.0075469548,
0.0009845861,
-0.0115188537,
-0.0105438987,
-0.0005641505,
-0.0063185855,
-0.0052221911,
-0.0007625096,
-0.0082342839,
-0.0002930177,
0.0045424625,
-0.0061080703,
-0.0070057260,
0.0101613449,
0.0080599673,
-0.0063701677,
0.0066868351,
0.0121050440,
0.0057759047,
0.0102830604,
0.0107380711,
-0.0032705709,
0.0129556730,
0.0087519754,
-0.0027018378,
0.0054850075,
0.0125214215,
-0.0011117843,
0.0091701057,
0.0111965127,
0.0055946605,
0.0118417200,
0.0175220445,
0.0028548832,
0.0115021886,
0.0196979679,
0.0095434003,
0.0136762401,
0.0171093754,
0.0033073083,
0.0199992396,
0.0193148497,
0.0023827262,
0.0122112222,
0.0188880339,
0.0030380001,
0.0086798118,
0.0195780750,
0.0009526761,
0.0067858510,
0.0269391760,
0.0045520654,
0.0100775892,
0.0199884567,
0.0078480374,
0.0052306671,
0.0121625215,
-0.0053529041,
-0.0008695122,
0.0067602592,
-0.0034721431,
-0.0072068498,
0.0042631133,
0.0041599451,
-0.0023907621,
-0.0000339330,
-0.0075749150,
-0.0087634744,
-0.0002752301,
-0.0097337188,
-0.0123931319,
0.0034697040,
-0.0045617567,
-0.0081165694,
0.0044722543,
-0.0043603852,
-0.0119927712,
0.0022865811,
-0.0078837434,
-0.0184831936,
0.0010673453,
-0.0024284685,
-0.0119602624,
0.0015905648,
0.0055103400,
-0.0067335321,
0.0026684492,
-0.0015079924,
-0.0153194703,
-0.0015133482,
-0.0062650414,
-0.0103581864,
-0.0001979049,
0.0000653353,
-0.0028689820,
0.0106290411,
0.0114744389,
-0.0018284457,
0.0023913060,
0.0003822320,
0.0025994894,
0.0025255198,
-0.0043413443,
-0.0008451771,
0.0087075522,
0.0158817470,
0.0012974259,
0.0101070888,
0.0131689459,
0.0145910513,
0.0120659415,
0.0141491462,
0.0037220332,
0.0078348704,
0.0231819525,
0.0055531249,
0.0023206528,
0.0222024899,
0.0115299150,
0.0094387671,
0.0168474130,
0.0074360315,
0.0084478138,
0.0182481892,
0.0047081369,
0.0015104568,
0.0104104737,
0.0057438253,
0.0049240119,
0.0076537393,
0.0043148729,
0.0010319341,
0.0109951384,
0.0046334281,
-0.0021967902,
0.0058856914,
0.0006959788,
-0.0051814155,
0.0070514227,
-0.0007743976,
-0.0012525967,
0.0057191486,
-0.0022550437,
-0.0098312702,
0.0017661416,
-0.0041822549,
-0.0140466392,
-0.0056262491,
0.0001468436,
-0.0173129030,
-0.0071639153,
0.0002199883,
-0.0186844058,
-0.0121779609,
-0.0025167409,
-0.0167489983,
-0.0168651361,
-0.0149811152,
-0.0192091651,
-0.0126453433,
-0.0099799605,
-0.0261285063,
-0.0222557690,
-0.0055740671,
-0.0146799954,
-0.0206222907,
-0.0120618483,
-0.0195776876,
-0.0187616069,
-0.0063584927,
-0.0235482939,
-0.0201815963,
-0.0030864831,
-0.0130584547,
-0.0087595023,
-0.0004992876,
-0.0140187182,
-0.0131780328,
-0.0001778723,
-0.0165640097,
-0.0266800839,
-0.0016080710,
-0.0101611307,
-0.0176427495,
0.0009148591,
-0.0035864506,
-0.0143945878,
0.0063257175,
-0.0069357036,
-0.0155777941,
-0.0028662046,
-0.0049530994,
-0.0153926471,
-0.0030743051,
-0.0039151181,
-0.0107735414,
0.0024780976,
-0.0009609973,
-0.0113033950,
0.0003656508,
0.0014004024,
-0.0082786279,
-0.0023732830,
-0.0025918686,
-0.0076474105,
0.0104916003,
0.0109397145,
-0.0036174560,
0.0106642451,
0.0178605244,
-0.0004648126,
0.0085410029,
0.0082667405,
-0.0045263423,
0.0024019019,
0.0179054178,
-0.0049840733,
0.0042092083,
0.0246011019,
0.0033537240,
0.0078604463,
0.0161621086,
0.0032984517,
0.0119805140,
0.0142005868,
0.0007965793,
0.0042238273,
0.0120367855,
0.0050894171,
0.0055234362,
0.0078727044,
0.0071099661,
0.0084524984,
0.0133958552,
0.0056435652,
0.0061398936,
0.0077228332,
0.0044790087,
0.0023596897,
0.0111987144,
0.0061933678,
0.0069325254,
0.0133064147,
0.0114785340,
-0.0009769370,
0.0098583009,
0.0101570142,
-0.0131882997,
-0.0014695380,
0.0003056450,
-0.0115892338,
0.0080059255,
0.0051591359,
-0.0135365874,
0.0014417777,
0.0090581542,
-0.0074460362,
-0.0068823779,
-0.0094632665,
-0.0136908218,
-0.0013903254,
-0.0009343106,
-0.0088685388,
-0.0027639228,
0.0036853664,
-0.0109010013,
-0.0116350511,
-0.0064899251,
-0.0135226976,
-0.0090966458,
-0.0104534682,
-0.0140466029,
-0.0035680898,
0.0077603282,
-0.0046694567,
-0.0046703364,
0.0075731007,
-0.0063559315,
-0.0064304541,
-0.0012847732,
-0.0105390083,
-0.0185188428,
0.0043713832,
-0.0000337209,
-0.0103504043,
0.0054040942,
0.0013117336,
-0.0063374564,
0.0099245040,
-0.0005813616,
-0.0079360809,
0.0076423404,
0.0081456527,
-0.0030725109,
0.0076947734,
0.0081751142,
0.0063731838,
0.0155863632,
0.0121145425,
0.0031647924,
0.0093193250,
0.0156949870,
0.0034451811,
0.0090719238,
0.0138507457,
0.0061274604,
0.0198622812,
0.0188967139,
0.0064365910,
0.0208516885,
0.0249823518,
0.0051426934,
0.0139819002,
0.0233037509,
0.0037693840,
0.0089252098,
0.0192449111,
-0.0025197431,
0.0073265559,
0.0264818501,
0.0004020449,
0.0017509244,
0.0174163487,
-0.0010731760,
0.0070720445,
0.0091591198,
-0.0034305318,
0.0027401829,
0.0188921802,
0.0003223814,
0.0014386997,
0.0059613888,
-0.0023062248,
-0.0004045359,
0.0066694543,
-0.0070146341,
-0.0088360272,
0.0072817113,
-0.0019371759,
-0.0009770871,
0.0053438004,
-0.0037960520,
-0.0049930550,
0.0094605591,
-0.0055271015,
-0.0212567449,
0.0030471790,
-0.0020529467,
-0.0201146677,
-0.0060639135,
-0.0035649047,
-0.0165935457,
0.0012219334,
-0.0115562314,
-0.0171664283,
-0.0057744151,
-0.0076603871,
-0.0179898068,
-0.0047056638,
-0.0012552786,
-0.0074255797,
-0.0033686887,
0.0011710672,
-0.0071815951,
-0.0021088617,
-0.0069663697,
-0.0172625221,
-0.0072438074,
-0.0079053417,
-0.0142969638,
-0.0051482958,
-0.0034199860,
-0.0035936490,
0.0057801087,
0.0057977838,
-0.0040712408,
-0.0045053102,
0.0050738733,
-0.0103696203,
-0.0105232988,
0.0029438538,
-0.0117505062,
-0.0105814273,
0.0117295431,
-0.0022891897,
-0.0085660154,
0.0098512471,
-0.0082466081,
-0.0047258763,
0.0034334932,
-0.0092031565,
-0.0059427018,
0.0100386320,
-0.0002979862,
-0.0005634022,
0.0024402454,
0.0007572994,
-0.0012848862,
0.0004370168,
-0.0054954905,
-0.0099409418,
0.0025917098,
0.0006953281,
-0.0074202376,
0.0032402254,
0.0016737933,
0.0004131851,
0.0128355473,
0.0034110376,
-0.0026475245,
0.0109304059,
0.0056919712,
-0.0110406233,
0.0013571470,
0.0088302502,
-0.0053452519,
-0.0042583458,
0.0059728269,
-0.0081474483,
0.0032277640,
0.0091773374,
-0.0104836207,
-0.0039656148,
0.0070808539,
-0.0033002687,
0.0009575539,
0.0089156143,
-0.0053187665,
0.0036545149,
0.0097579621,
-0.0014918529,
-0.0028679394,
0.0048826840,
-0.0020154999,
-0.0050074067,
0.0051425453,
-0.0054270965,
-0.0012399452,
0.0125330575,
-0.0038091796,
-0.0069474592,
0.0095986510,
-0.0032947324,
-0.0029470394,
0.0064157862,
-0.0069760908,
-0.0138505697,
0.0103123691,
-0.0062630661,
-0.0173969977,
0.0037307399,
0.0024468843,
-0.0163312424,
0.0027568615,
-0.0047891694,
-0.0162988547,
-0.0006230202,
-0.0079367487,
-0.0215929374,
-0.0044833589,
-0.0023155001,
-0.0126882121,
-0.0037637330,
-0.0040505324,
-0.0115698772,
-0.0041347048,
-0.0033810374,
-0.0197700951,
-0.0071034301,
-0.0072090351,
-0.0188787021,
-0.0052571110,
-0.0021423402,
-0.0102198198,
0.0028901615,
0.0047538178,
-0.0128606725,
-0.0000368290,
0.0044733081,
-0.0151812425,
-0.0101693906,
0.0024989531,
-0.0166424774,
-0.0050162300,
0.0134604163,
-0.0079765292,
-0.0015659020,
0.0099494476,
0.0027563190,
0.0051716473,
0.0082134400,
-0.0018525874,
0.0085291592,
0.0191009641,
0.0073694913,
0.0076373564,
0.0189052895,
0.0146989301,
0.0152699798,
0.0138541637,
0.0095904469,
0.0126632499,
0.0157365557,
0.0069420966,
0.0106174136,
0.0206485186,
0.0237829443,
0.0160975605,
0.0237890780,
0.0203799363,
0.0135132214,
0.0249171592,
0.0147720072,
-0.0005896785,
0.0141994888,
0.0227731671,
0.0027055808,
0.0177729987,
0.0221968181,
0.0095060319,
0.0198863242,
0.0208400413,
0.0031738402,
0.0123375272,
0.0105374502,
0.0006110955,
0.0075672655,
0.0090784775,
-0.0006381111,
0.0064641419,
0.0078917220,
-0.0006610717,
-0.0032218425,
0.0052317181,
-0.0059750997,
-0.0052396348,
-0.0069853733,
-0.0109669864,
-0.0047714724,
-0.0007350483,
-0.0130643519,
-0.0131637640,
0.0034266589,
-0.0158510190,
-0.0157963410,
-0.0051303259,
-0.0148969935,
-0.0156482756,
0.0017696928,
-0.0141724665,
-0.0202935226,
-0.0004174818,
-0.0127168093,
-0.0224570222,
-0.0120221647,
-0.0134061277,
-0.0200076252,
-0.0069103152,
-0.0084104585,
-0.0131508894,
-0.0004713036,
-0.0017366703,
-0.0084064044,
-0.0037487617,
0.0009712394,
-0.0090706404,
-0.0024985033,
-0.0019819238,
-0.0153628914,
-0.0073784394,
-0.0030183718,
-0.0110069551,
-0.0001535130,
0.0052757799,
-0.0055157831,
0.0145809278,
0.0127861276,
-0.0060592308,
0.0043674856,
0.0163100157,
-0.0010159159,
0.0002729257,
0.0156969428,
-0.0002497981,
0.0124984412,
0.0229033623,
-0.0053694183,
0.0000748062,
0.0208736137,
-0.0014374873,
0.0007452955,
0.0115617253,
0.0029823575,
0.0100925434,
0.0204304010,
0.0045430884,
0.0096884444,
0.0180076659,
0.0027841341,
0.0006382469,
0.0106790662,
0.0007722912,
0.0011227871,
0.0064803450,
-0.0026659269,
-0.0025051562,
0.0186441969,
0.0024771728,
-0.0004943594,
0.0158006176,
0.0015750084,
-0.0031980979,
0.0119277798,
-0.0041365372,
-0.0110012926,
0.0095391208,
0.0043528266,
-0.0107579110,
0.0066726059,
-0.0011859824,
-0.0119755194,
0.0009145341,
-0.0066485414,
-0.0141721498,
0.0014525199,
-0.0033686159,
-0.0066324957,
-0.0016330862,
0.0023101263,
-0.0008854188,
0.0017294169,
0.0003592882,
-0.0102464817,
-0.0047212671,
-0.0046930062,
-0.0146236746,
-0.0077755675,
-0.0093437312,
-0.0118025867,
0.0032551738,
-0.0006287600,
-0.0104917204,
0.0015931012,
-0.0007897721,
-0.0099332966,
-0.0171612091,
-0.0037544365,
-0.0165324435,
-0.0161740463,
0.0019857159,
-0.0096596740,
-0.0022653670,
0.0174536668,
-0.0041725580,
-0.0092500662,
-0.0020608746,
-0.0138851926,
-0.0131463278,
-0.0062757442,
-0.0197589677,
-0.0095284386,
0.0047412999,
-0.0032211370,
-0.0042699673,
-0.0031627393,
-0.0057348353,
-0.0108596394,
-0.0033666610,
-0.0145042213,
-0.0127498535,
-0.0038300189,
-0.0036998950,
-0.0094319684,
0.0021774666,
-0.0039228187,
-0.0080642374,
0.0053801611,
-0.0039848429,
-0.0111332182,
0.0083841924,
0.0096710613,
-0.0063082837,
0.0032308700,
0.0082785124,
-0.0001738129,
0.0076604858,
0.0070880256,
-0.0093488526,
0.0048788036,
0.0050171921,
-0.0048377714,
-0.0026605502,
0.0067068818,
-0.0022294717,
0.0042069471,
0.0133503210,
0.0046077920,
0.0071316049,
0.0161393210,
0.0010146770,
-0.0002493110,
0.0081761740,
-0.0015935563,
-0.0017295987,
0.0047521242,
-0.0072355671,
0.0060064136,
0.0145231467,
-0.0011194013,
-0.0000049985,
0.0152714364,
0.0037978338,
0.0004105228,
0.0120670423,
-0.0019751014,
-0.0049589672,
0.0197550002,
0.0033151354,
-0.0059640389,
0.0111463685,
0.0019455408,
-0.0067753461,
0.0090379491,
-0.0077848486,
-0.0142176207,
0.0021773644,
-0.0006991692,
-0.0101517178,
-0.0005285479,
-0.0013093186,
-0.0058645923,
0.0044140606,
-0.0043658526,
-0.0174090061,
0.0002964627,
-0.0090824105,
-0.0179744251,
-0.0047956454,
-0.0041616657,
-0.0082607362,
0.0017058705,
-0.0033778120,
-0.0169442017,
0.0041725477,
-0.0062760739,
-0.0223050043,
-0.0100240381,
-0.0002491973,
-0.0147737144,
0.0010615540,
0.0039510545,
-0.0095684668,
0.0028556690,
0.0049667936,
-0.0046532126,
-0.0125976596,
-0.0020078875,
-0.0192285478,
-0.0070930743,
0.0008393335,
-0.0116407676,
0.0028819798,
0.0110967904,
0.0099746063,
0.0076475972,
0.0073850858,
0.0009667104,
0.0017593963,
0.0045391708,
-0.0026561026,
0.0017395725,
0.0105096363,
0.0056158863,
0.0083959121,
0.0222916622,
0.0073393178,
0.0134763597,
0.0130683566,
0.0031664567,
0.0026280738,
0.0176614281,
0.0082519380,
0.0007380707,
0.0236124173,
0.0220148414,
0.0126424246,
0.0199911389,
0.0111208800,
0.0025125055,
0.0178539641,
0.0038593707,
0.0010802305,
0.0105639268,
0.0098466687,
0.0103832055,
0.0124977473,
0.0134334974,
0.0098727597,
0.0145252738,
0.0121100582,
-0.0001525892,
0.0066496246,
0.0098806974,
0.0023826133,
0.0102915112,
0.0087460186,
0.0017922650,
0.0139598912,
0.0079698078,
-0.0031947906,
0.0048746648,
0.0057274154,
-0.0054554692,
0.0063537667,
0.0152326357,
-0.0042882329,
0.0007516480,
0.0164026767,
-0.0022461452,
-0.0044393074,
0.0027941682,
-0.0080655012,
-0.0043077939,
-0.0029603553,
-0.0152692311,
-0.0071209134,
0.0041173277,
-0.0073799305,
-0.0107425284,
-0.0015196331,
-0.0037744686,
-0.0117966710,
-0.0025947355,
-0.0099798571,
-0.0131207136,
-0.0004348569,
-0.0123335654,
-0.0130265001,
0.0003256090,
-0.0054416573,
-0.0107992142,
0.0027104672,
-0.0107911797,
-0.0140574165,
0.0011853816,
-0.0130792754,
-0.0239904895,
-0.0047875224,
-0.0045359735,
-0.0136629939,
0.0058655003,
0.0004799353,
-0.0114997756,
0.0048150178,
-0.0021719269,
-0.0204596501,
-0.0106817568,
-0.0096588191,
-0.0214131288,
-0.0075766230,
-0.0048990264,
-0.0180398095,
-0.0007037296,
-0.0033209408,
-0.0151228253,
-0.0071190693,
-0.0059954021,
-0.0134278964,
-0.0039641242,
-0.0046757162,
-0.0154639371,
0.0082815010,
0.0074655423,
-0.0049200985,
0.0002446581,
0.0028247770,
-0.0071939896,
0.0006307399,
0.0017359788,
-0.0122247525,
0.0000574506,
0.0166349355,
-0.0088394163,
0.0015396043,
0.0175722651,
-0.0003970318,
0.0071255262,
0.0057840957,
-0.0014660496,
0.0056243413,
0.0063928515,
-0.0030737836,
-0.0009330708,
0.0036300188,
0.0032302176,
0.0032798592,
0.0099727148,
0.0083802622,
0.0050343429,
0.0152420998,
0.0037941043,
0.0083643636,
0.0085799564,
0.0036181833,
0.0004460805,
0.0099752881,
0.0020325908,
0.0030152444,
0.0105417417,
0.0053781401,
-0.0021884651,
0.0097757019,
-0.0013594615,
-0.0059663048,
0.0021146133,
-0.0021209109,
-0.0097186686,
0.0086627044,
0.0059099286,
-0.0100507671,
-0.0033207908,
-0.0005027832,
-0.0112898359,
-0.0099225771,
-0.0174543653,
-0.0240444392,
-0.0107665304,
-0.0100630354,
-0.0153926490,
-0.0075443643,
-0.0063293702,
-0.0126023488,
-0.0127253272,
-0.0091719050,
-0.0192621425,
-0.0129162576,
-0.0116321240,
-0.0185593106,
-0.0077927774,
-0.0039840732,
-0.0114680193,
-0.0075209555,
-0.0086288862,
-0.0171887167,
-0.0120582562,
-0.0049525970,
-0.0190740377,
-0.0105386768,
0.0055299737,
-0.0173362084,
-0.0080708750,
-0.0005918948,
-0.0062986505,
-0.0074082483,
0.0057460386,
-0.0026196372,
-0.0037559574,
-0.0010876281,
0.0008036563,
-0.0036841198,
-0.0002791189,
-0.0003489208,
0.0001351941,
0.0112708388,
