Filename,STFMK-20201105-LW19-1935_20201202_123917_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010094,
0.0104528591,
-0.0009718564,
0.0140761714,
0.0193145704,
0.0095363213,
0.0144160390,
0.0085502807,
0.0089521278,
0.0257603284,
0.0154454447,
0.0102370325,
0.0236477796,
0.0192881823,
0.0095730396,
0.0187246166,
0.0173569899,
0.0058301780,
0.0173566993,
0.0251179710,
0.0067204721,
0.0222435966,
0.0287405662,
0.0080865398,
0.0158153940,
0.0205165986,
0.0039246706,
0.0127261784,
0.0118336184,
-0.0038265109,
0.0059232977,
0.0164833162,
0.0031804529,
0.0094184820,
0.0129723698,
0.0027235432,
0.0082428912,
0.0137941437,
-0.0010210661,
0.0002219752,
0.0067524277,
-0.0056794989,
0.0035943720,
0.0087744966,
-0.0095080202,
-0.0012124280,
0.0110304654,
-0.0083013112,
-0.0088703828,
0.0041581690,
-0.0081818430,
-0.0100392383,
0.0019938652,
-0.0136583811,
-0.0068391608,
0.0065939217,
-0.0123614110,
-0.0171222668,
-0.0039055464,
-0.0112814093,
-0.0163260698,
-0.0079339510,
-0.0146266529,
-0.0109821763,
-0.0032838841,
-0.0055458816,
-0.0069986898,
0.0009169665,
-0.0029366375,
-0.0082414635,
-0.0053914310,
-0.0089724092,
-0.0074048080,
-0.0044155940,
-0.0091059841,
-0.0090660583,
0.0062160152,
0.0054717534,
-0.0038734581,
0.0057894927,
0.0047687669,
-0.0065054679,
0.0011661949,
-0.0004762532,
-0.0135096405,
-0.0018278596,
0.0076906667,
-0.0055226898,
0.0055306307,
0.0095450785,
-0.0043946779,
0.0029604156,
0.0071799532,
-0.0075681489,
-0.0054109306,
0.0005146615,
-0.0054402407,
0.0015917594,
0.0041081803,
0.0007216182,
0.0060890298,
0.0112834936,
-0.0025440196,
-0.0019395190,
0.0083051100,
0.0003873758,
-0.0004330393,
0.0090601491,
0.0013123265,
0.0074500735,
0.0103708040,
0.0007125043,
-0.0014747232,
0.0106542725,
-0.0048736036,
-0.0052868836,
0.0043582898,
-0.0007377679,
-0.0073538250,
0.0102937017,
0.0013618285,
-0.0059158755,
0.0067497520,
0.0065735173,
-0.0072835349,
0.0006103771,
-0.0020726528,
-0.0057431427,
0.0027874722,
0.0004783897,
-0.0086964332,
0.0045016962,
0.0068089315,
-0.0039544650,
-0.0014813398,
0.0043151816,
-0.0058368174,
-0.0006714764,
0.0012253558,
-0.0061384458,
-0.0011278535,
0.0048166136,
-0.0046330607,
0.0027831942,
0.0045248144,
-0.0070045814,
0.0007772103,
0.0043656216,
-0.0188449994,
-0.0128477300,
0.0060847923,
-0.0134645877,
-0.0160608962,
0.0040347660,
-0.0103473524,
-0.0028847542,
0.0044553443,
-0.0117162727,
-0.0138087710,
0.0047330009,
-0.0132114859,
-0.0199467614,
-0.0050100628,
-0.0124981031,
-0.0114065092,
-0.0007405141,
-0.0106394580,
-0.0125346147,
-0.0003463198,
-0.0097415345,
-0.0187180601,
-0.0058338088,
-0.0121611161,
-0.0134403734,
0.0018941123,
-0.0080855954,
-0.0095295422,
0.0081499210,
-0.0027699789,
-0.0103109982,
0.0020407296,
-0.0061765453,
-0.0173165165,
-0.0015029367,
-0.0012513173,
-0.0158814620,
0.0005271778,
0.0079386905,
-0.0074819261,
0.0051064626,
0.0010554215,
-0.0064430879,
0.0068923947,
0.0032442189,
-0.0089665046,
0.0076311547,
0.0116891656,
0.0063358918,
0.0087319762,
0.0117885042,
0.0139504215,
0.0162910838,
0.0152436597,
0.0058233645,
0.0136659024,
0.0117048854,
0.0062931846,
0.0095173735,
0.0151880654,
0.0156652909,
0.0210599527,
0.0249263868,
0.0138962837,
0.0194816869,
0.0286758523,
0.0119563211,
0.0056243148,
0.0169172902,
0.0100326622,
0.0096401423,
0.0232883580,
0.0088418704,
0.0061961804,
0.0199431479,
0.0101544615,
0.0019050726,
0.0093553057,
0.0043152082,
0.0032019105,
0.0089722387,
0.0043871193,
0.0041973758,
0.0121021532,
0.0087358197,
0.0002664127,
0.0040537771,
0.0022267462,
-0.0054175165,
0.0006278564,
-0.0057984833,
-0.0124141341,
0.0016482522,
0.0019871495,
-0.0074066902,
-0.0033284049,
-0.0025603571,
-0.0081310226,
-0.0006638473,
-0.0056596748,
-0.0235553496,
-0.0100536104,
0.0051682633,
-0.0180133022,
-0.0112302965,
0.0019259729,
-0.0089269057,
-0.0073227235,
-0.0005604889,
-0.0168028306,
-0.0109345792,
-0.0048562367,
-0.0175502226,
-0.0108116763,
-0.0045625940,
-0.0092054317,
-0.0052507995,
0.0021064361,
-0.0015189789,
-0.0020161460,
0.0028666074,
-0.0021631368,
-0.0098209400,
-0.0033195901,
-0.0061598611,
-0.0088062361,
0.0016062508,
-0.0021079294,
-0.0034698122,
0.0154165355,
0.0046600765,
-0.0030270717,
0.0053870687,
0.0035104647,
-0.0096925953,
0.0065740147,
0.0038760749,
-0.0114264227,
0.0144424718,
0.0223043971,
-0.0021508059,
0.0129746795,
0.0166382939,
0.0045212517,
0.0120089035,
0.0099185118,
-0.0070808991,
0.0083036087,
0.0146516189,
0.0010380732,
0.0077534765,
0.0191571973,
0.0038190647,
0.0143797658,
0.0127538480,
-0.0016345376,
0.0090180645,
0.0127585363,
-0.0079392437,
0.0039358526,
0.0096051758,
0.0015700610,
0.0097587649,
0.0151727051,
-0.0025976086,
0.0103711700,
0.0184123293,
-0.0042619407,
-0.0078511396,
0.0135170761,
-0.0045979880,
-0.0042275502,
0.0127415545,
-0.0045476756,
-0.0034515257,
0.0117868194,
-0.0033995290,
-0.0041480791,
0.0024170803,
-0.0057992004,
-0.0013671971,
0.0037325737,
0.0019179682,
-0.0015436478,
0.0126492083,
0.0049985033,
-0.0022466539,
0.0020527563,
-0.0043732435,
-0.0104148127,
-0.0073278439,
-0.0204135738,
-0.0154851358,
0.0023501732,
-0.0027725715,
-0.0087670526,
0.0009960261,
0.0050182166,
-0.0047669271,
-0.0034167045,
-0.0060563418,
-0.0250869431,
-0.0091182059,
-0.0029517862,
-0.0210931897,
-0.0058982405,
0.0022915595,
-0.0131063163,
-0.0076582814,
-0.0082508773,
-0.0195708312,
-0.0114719551,
-0.0131217670,
-0.0229890663,
-0.0154531011,
-0.0052345078,
-0.0093847662,
-0.0073843501,
-0.0041116932,
-0.0134918448,
-0.0112313917,
-0.0077238078,
-0.0198892951,
-0.0197538249,
-0.0100227073,
-0.0154368654,
-0.0075254119,
-0.0009153035,
-0.0107782707,
-0.0078004431,
0.0041327020,
-0.0110662468,
-0.0155124813,
-0.0026895010,
-0.0077005783,
-0.0109327771,
0.0059069325,
-0.0066002635,
-0.0082152225,
0.0141922841,
0.0064672828,
-0.0099950489,
0.0113560399,
0.0017728488,
-0.0007750135,
0.0061330805,
-0.0000613979,
-0.0005025960,
0.0067743431,
0.0065519358,
0.0032723823,
0.0132143786,
0.0149717163,
0.0110412929,
0.0082636606,
0.0130676376,
0.0025248742,
0.0104424413,
0.0093441270,
-0.0029071898,
0.0115155978,
0.0132852970,
0.0082545020,
0.0133311991,
0.0153899062,
0.0005866610,
0.0101927863,
0.0158958379,
-0.0036477579,
-0.0039217882,
0.0189486314,
-0.0001360569,
-0.0003320577,
0.0150874518,
-0.0029996375,
-0.0009598192,
0.0144579727,
-0.0036781435,
-0.0061717746,
0.0067174071,
-0.0012042434,
-0.0090871761,
0.0039361841,
-0.0097965347,
-0.0099585038,
0.0036194040,
-0.0124797393,
-0.0190906897,
-0.0062633455,
-0.0139091611,
-0.0213750098,
-0.0082058944,
-0.0199372880,
-0.0194622986,
0.0016754678,
-0.0117672347,
-0.0204772539,
0.0005482820,
-0.0081445035,
-0.0193167869,
-0.0057825875,
-0.0139898024,
-0.0208460763,
-0.0033089733,
-0.0069502546,
-0.0227693673,
-0.0010530961,
-0.0044926656,
-0.0144318473,
-0.0078665903,
-0.0066488851,
-0.0134092551,
-0.0014957682,
-0.0022423458,
-0.0106134182,
-0.0004760717,
0.0072842301,
-0.0032720270,
0.0032259419,
0.0031740302,
-0.0029524677,
0.0041010394,
0.0049962611,
-0.0045966916,
0.0029564979,
0.0050369482,
0.0051816134,
0.0136673637,
0.0159410052,
0.0096334349,
0.0193755310,
0.0272620805,
0.0107827829,
0.0046076751,
0.0237206966,
0.0116367377,
0.0072184745,
0.0248267148,
0.0161511116,
0.0170147810,
0.0310352836,
0.0134022916,
0.0099841412,
0.0206537582,
0.0064657326,
0.0054195714,
0.0120694526,
0.0097881090,
0.0121573899,
0.0163351893,
0.0128392791,
0.0104112085,
0.0156218177,
0.0144967828,
-0.0000152156,
0.0084057245,
0.0057865912,
0.0005907059,
0.0109573249,
0.0042594587,
-0.0029468213,
0.0116082095,
0.0062722568,
-0.0002684110,
0.0103167649,
0.0071648778,
-0.0062670475,
0.0062899934,
0.0126215173,
-0.0076703564,
-0.0046923198,
0.0116679864,
-0.0037046231,
0.0005163581,
0.0066476897,
-0.0096580712,
0.0004390958,
0.0027598699,
-0.0168622639,
-0.0083974879,
0.0010258923,
-0.0113676777,
-0.0088625103,
-0.0016161416,
-0.0009096374,
-0.0004292412,
0.0008162232,
-0.0065032719,
-0.0106209693,
0.0006034727,
-0.0079861507,
-0.0134525504,
-0.0063525112,
-0.0101131713,
-0.0060689161,
0.0028082856,
-0.0075199772,
-0.0093786949,
0.0081642289,
-0.0003530884,
-0.0151859708,
0.0010301204,
-0.0022014535,
-0.0145770330,
0.0051475684,
0.0020445047,
-0.0119068893,
0.0086887088,
0.0045364806,
-0.0153851649,
-0.0037417875,
-0.0046241516,
-0.0183876771,
-0.0072960365,
-0.0006973672,
-0.0134705231,
0.0014924152,
0.0058523817,
-0.0069976263,
0.0003273919,
-0.0001642316,
-0.0142691201,
-0.0038692716,
-0.0055586267,
-0.0228346866,
-0.0039393008,
0.0046346015,
-0.0076260641,
0.0032784941,
0.0056771520,
-0.0056173820,
0.0092272190,
0.0094019119,
-0.0129928058,
-0.0033013839,
0.0126880575,
-0.0073116128,
-0.0012945941,
0.0158195626,
-0.0004232731,
0.0029384196,
0.0130711216,
-0.0039315019,
0.0035381804,
0.0110725211,
-0.0015151673,
-0.0011646214,
0.0085764378,
0.0037443792,
0.0093782917,
0.0174902081,
0.0024887372,
0.0064522251,
0.0128071951,
0.0068016588,
0.0030097177,
0.0052018412,
0.0011294689,
0.0080722813,
0.0140586868,
0.0048374161,
0.0060696625,
0.0144263124,
0.0135802617,
0.0003929142,
0.0115547748,
0.0049849534,
-0.0102315359,
0.0094201546,
0.0044517447,
-0.0069971578,
0.0118423356,
0.0111517916,
-0.0052457154,
0.0044035488,
0.0000297434,
-0.0097926045,
-0.0037291294,
-0.0127759222,
-0.0202191956,
-0.0112213669,
-0.0052487548,
-0.0144633558,
-0.0070693442,
-0.0076631457,
-0.0069864877,
-0.0093000028,
-0.0043251705,
-0.0206933282,
-0.0155796465,
-0.0112453802,
-0.0231201556,
-0.0135910707,
-0.0070674201,
-0.0163149498,
-0.0060448847,
-0.0079580713,
-0.0195205137,
-0.0122317709,
-0.0073770350,
-0.0208456255,
-0.0211450271,
-0.0014342588,
-0.0126768658,
-0.0166418366,
0.0024338947,
-0.0124763036,
-0.0128904032,
0.0010795009,
-0.0137018915,
-0.0184497759,
-0.0080271494,
-0.0143533153,
-0.0109093655,
-0.0049736951,
-0.0099176774,
-0.0075817178,
0.0057838387,
0.0050733541,
-0.0037753563,
0.0011812134,
0.0040053981,
0.0006254851,
0.0056969933,
0.0018265871,
-0.0024116603,
0.0119309826,
0.0109258033,
0.0029754918,
0.0171111431,
0.0152733438,
0.0075267479,
0.0140527301,
0.0140108773,
0.0000344704,
0.0127635505,
0.0190202594,
-0.0012748206,
0.0152690876,
0.0273848213,
0.0075319996,
0.0107133063,
0.0208250172,
0.0006939628,
0.0116086928,
0.0142413080,
-0.0013627975,
0.0044379239,
0.0157508049,
0.0041748090,
0.0086279642,
0.0160472319,
0.0035187691,
0.0042302925,
0.0182529166,
-0.0017882163,
0.0025744990,
0.0098318476,
-0.0026949598,
0.0064803842,
0.0132011706,
-0.0037681416,
0.0023957416,
0.0179021936,
-0.0022581972,
-0.0009951770,
0.0090832142,
-0.0055399514,
-0.0071715722,
0.0063322913,
-0.0094495481,
-0.0097462283,
0.0181828886,
0.0017816945,
-0.0103474790,
0.0013518886,
-0.0035440330,
-0.0093086874,
-0.0055321353,
-0.0113867875,
-0.0121187177,
0.0031045408,
-0.0006235390,
-0.0032218723,
0.0061659841,
0.0041553308,
-0.0000065778,
0.0002566862,
-0.0024288616,
-0.0093938531,
0.0007276100,
-0.0044096727,
-0.0094017321,
0.0112099871,
0.0085363341,
0.0047305594,
0.0115317861,
0.0068902560,
-0.0045695608,
0.0054094964,
0.0025963329,
-0.0169340875,
-0.0020658763,
0.0105295153,
0.0055210614,
0.0129612051,
0.0214649737,
0.0050964109,
0.0111427344,
0.0111424318,
-0.0055462816,
-0.0046360348,
-0.0078828251,
-0.0086258249,
-0.0017362011,
0.0048428806,
0.0034553045,
0.0065177586,
0.0205892175,
0.0064744339,
0.0037344438,
0.0062395777,
-0.0005358371,
-0.0004954356,
0.0037794674,
-0.0018504722,
0.0062776310,
0.0195267443,
0.0068489797,
0.0052310852,
0.0167192686,
0.0055815005,
-0.0030901260,
0.0062253205,
-0.0041973842,
-0.0082443329,
0.0141359689,
-0.0005082461,
-0.0048444755,
0.0152702685,
0.0092097791,
0.0017782345,
0.0055902819,
-0.0009405740,
-0.0065613668,
0.0027536598,
-0.0024561272,
-0.0070393141,
0.0026497901,
0.0029982135,
0.0028663236,
0.0049329433,
0.0064008054,
-0.0038576596,
0.0007838632,
0.0012324727,
-0.0096856793,
-0.0047233114,
-0.0039302935,
-0.0033519389,
0.0035872697,
0.0023644578,
-0.0036225962,
0.0063918419,
0.0071835839,
-0.0144466460,
-0.0151056852,
-0.0058875671,
-0.0183262844,
-0.0185460895,
-0.0061328341,
-0.0207768176,
-0.0125292744,
0.0043697292,
-0.0189511068,
-0.0155708995,
-0.0050731474,
-0.0201185755,
-0.0217971560,
-0.0129399095,
-0.0249295700,
-0.0215730593,
-0.0073637236,
-0.0215615351,
-0.0179182757,
-0.0065131281,
-0.0152718378,
-0.0204904024,
-0.0132961767,
-0.0254095756,
-0.0215795636,
-0.0067205280,
-0.0209909417,
-0.0202459954,
0.0004264361,
-0.0124048647,
-0.0143516799,
-0.0045875544,
-0.0190652572,
-0.0208574720,
-0.0048213936,
-0.0172263235,
-0.0205786359,
-0.0032079895,
-0.0027139746,
-0.0102867577,
0.0063320296,
-0.0066519752,
-0.0061116577,
-0.0001358070,
-0.0043945876,
-0.0128647350,
-0.0013812905,
0.0019271235,
-0.0004928201,
0.0057747085,
0.0091094961,
0.0048057879,
0.0184694193,
0.0150530599,
0.0054757316,
0.0103759440,
0.0084961988,
0.0060330606,
0.0121128475,
0.0054231561,
0.0060466421,
0.0199912768,
0.0221567489,
0.0111879539,
0.0187997147,
0.0219340920,
0.0063310340,
0.0096556181,
0.0111282375,
-0.0013566881,
0.0079688290,
0.0207199510,
0.0033757209,
0.0143269030,
0.0231009237,
0.0067288894,
0.0086436495,
0.0102515901,
-0.0017517776,
0.0039024292,
0.0060135177,
-0.0010613276,
0.0029446336,
0.0061127432,
0.0075084292,
0.0056192111,
0.0043818448,
-0.0017823657,
-0.0075686425,
0.0051636091,
-0.0070230546,
-0.0115937935,
0.0008121473,
0.0004073563,
-0.0000448354,
0.0077179046,
-0.0057230797,
-0.0043899301,
0.0072234161,
-0.0042345198,
-0.0190111361,
-0.0045063701,
-0.0053086951,
-0.0150870793,
-0.0069752238,
0.0004001204,
-0.0112483986,
0.0047622300,
0.0010784985,
-0.0131780934,
-0.0008402616,
-0.0000975860,
-0.0124139385,
-0.0017341678,
-0.0024127192,
-0.0033377158,
0.0071110632,
0.0044636047,
-0.0015640027,
0.0004781551,
0.0074742176,
0.0005862574,
-0.0029700159,
0.0014349543,
-0.0040844912,
0.0004078547,
0.0074393977,
-0.0002076708,
0.0089474013,
0.0180196483,
0.0076758447,
0.0106009459,
0.0140326424,
0.0019631982,
0.0010094541,
0.0099051883,
0.0004970331,
-0.0030309453,
0.0206156839,
0.0129791573,
0.0020428780,
0.0182675030,
0.0107374769,
0.0068783290,
0.0206495617,
0.0051581771,
-0.0057990435,
0.0091475602,
0.0107767237,
0.0020266529,
0.0129905026,
0.0070947171,
0.0066893273,
0.0198546350,
0.0147508346,
-0.0025783232,
0.0140608763,
0.0068872138,
-0.0014670525,
0.0122693349,
0.0073951008,
0.0006049928,
0.0156926420,
0.0049146027,
-0.0031918557,
0.0144335385,
0.0090403408,
-0.0070654689,
0.0055062887,
0.0049627218,
-0.0059115980,
0.0087117590,
0.0091738068,
-0.0057134535,
0.0077144373,
0.0067387000,
-0.0005395997,
0.0003725758,
-0.0016100181,
-0.0107050594,
0.0009080960,
0.0039891936,
-0.0038220342,
0.0000235532,
0.0113740647,
0.0060936129,
0.0053457501,
0.0067989957,
-0.0067767473,
0.0007367693,
-0.0028737329,
-0.0143885221,
-0.0079199951,
0.0022891848,
-0.0048056659,
0.0018768794,
0.0030268491,
-0.0061007719,
-0.0023376681,
0.0023959021,
-0.0168374702,
-0.0183399078,
-0.0022690513,
-0.0133811766,
-0.0140421912,
0.0037388762,
-0.0049950504,
-0.0042560468,
0.0032187342,
-0.0107612358,
-0.0155380359,
-0.0062962146,
-0.0180202983,
-0.0192416925,
-0.0194580872,
-0.0115945516,
-0.0115137184,
-0.0033639749,
-0.0112091731,
-0.0114717139,
-0.0099995406,
-0.0103249038,
-0.0242937151,
-0.0177088883,
-0.0176390149,
-0.0201461278,
-0.0115654450,
-0.0044526039,
-0.0134787243,
-0.0006878694,
-0.0013446209,
-0.0108609246,
-0.0043091285,
-0.0069115055,
-0.0214423351,
-0.0080475789,
0.0000636247,
-0.0203379877,
-0.0071755708,
0.0121776573,
0.0005548272,
-0.0014329383,
0.0021237086,
-0.0036970221,
0.0023509355,
0.0057278057,
-0.0089110639,
0.0002955330,
0.0097134626,
0.0007059434,
0.0059857639,
0.0089888573,
0.0086932182,
0.0059485431,
0.0135636367,
0.0012320339,
0.0016956177,
0.0077630295,
-0.0010285098,
0.0019833939,
0.0086266566,
0.0086153820,
0.0120599214,
0.0173900872,
0.0067359433,
0.0051374901,
0.0150389047,
0.0099157710,
-0.0056721941,
0.0056494381,
0.0120015889,
-0.0036105479,
0.0133987591,
0.0136525324,
-0.0044727791,
0.0121143973,
0.0086868033,
-0.0073059602,
0.0010340592,
0.0021957865,
-0.0065768436,
0.0026581045,
0.0097553972,
-0.0089729084,
0.0048809606,
0.0086333500,
-0.0111668017,
-0.0100491522,
-0.0043312442,
-0.0151043162,
-0.0109959431,
-0.0052760812,
-0.0274491645,
-0.0024546934,
0.0009074459,
-0.0150908148,
-0.0045726565,
0.0007011541,
-0.0174886305,
-0.0074221422,
-0.0034279269,
-0.0231030174,
-0.0147980303,
-0.0001928457,
-0.0147836022,
-0.0077669765,
0.0057158507,
-0.0068687606,
-0.0067725535,
0.0044619013,
-0.0165478103,
-0.0136263659,
-0.0043000579,
-0.0088320952,
-0.0071187085,
0.0009268869,
0.0047604558,
0.0072550634,
0.0104413191,
0.0062921615,
0.0046089720,
0.0083181830,
0.0044614584,
-0.0003149881,
0.0023967444,
0.0023265781,
-0.0032893200,
0.0162118413,
0.0090903183,
0.0060095694,
0.0240480620,
0.0168547090,
0.0109653734,
0.0149779711,
0.0140041038,
0.0021751099,
0.0151548181,
0.0156413410,
0.0042856815,
0.0256898142,
0.0289139748,
0.0141347190,
0.0192470923,
0.0213123336,
0.0106415264,
0.0113766873,
0.0059596999,
-0.0017552014,
0.0129324775,
0.0168520249,
0.0133043444,
0.0133879064,
0.0206948724,
0.0143096335,
0.0120231453,
0.0117525840,
-0.0013464905,
0.0027207553,
0.0100163547,
-0.0023517145,
0.0024607144,
0.0107263569,
0.0042519956,
0.0052584130,
0.0129303485,
0.0013863395,
-0.0050678877,
0.0100624692,
-0.0050605503,
-0.0126912259,
0.0054661212,
-0.0040650219,
-0.0077463477,
0.0095846765,
-0.0004287478,
-0.0095872125,
0.0045321295,
-0.0031107210,
-0.0127208745,
-0.0103002088,
-0.0092742909,
-0.0131179383,
-0.0036797745,
-0.0099178636,
-0.0138340145,
-0.0002580910,
0.0007951854,
-0.0121817132,
-0.0147465654,
-0.0106400847,
-0.0153053878,
-0.0114059253,
-0.0138953924,
-0.0144057544,
-0.0018225079,
-0.0003462182,
-0.0101842955,
-0.0036503016,
0.0001333144,
-0.0148947267,
-0.0124976523,
-0.0013530470,
-0.0144554246,
-0.0126997661,
0.0089341719,
-0.0100253476,
-0.0071092416,
0.0095534334,
-0.0045928913,
-0.0110008381,
-0.0013826479,
-0.0177094545,
-0.0169966221,
-0.0039511961,
-0.0151856896,
-0.0183210783,
0.0025982365,
-0.0020077548,
-0.0053263232,
0.0092006745,
-0.0072251125,
-0.0088299112,
0.0018689085,
-0.0097004967,
-0.0195692331,
-0.0024269612,
-0.0116263926,
-0.0092272004,
0.0071767834,
-0.0058403006,
-0.0092559326,
0.0153676560,
0.0085014813,
-0.0143471453,
0.0050475504,
0.0005185070,
-0.0055171666,
0.0096231177,
0.0048759985,
-0.0025777337,
0.0106018959,
0.0099756755,
-0.0106922463,
0.0033244733,
0.0022801294,
-0.0082929470,
0.0041103112,
0.0029107812,
-0.0018920981,
0.0112898378,
0.0145980148,
0.0061915489,
0.0095047280,
0.0145045659,
0.0072454792,
0.0065481039,
0.0010919363,
-0.0069883554,
0.0044157384,
0.0081761843,
-0.0061496869,
0.0072280373,
0.0121745598,
0.0016706130,
0.0077492027,
0.0118405577,
-0.0043473961,
-0.0020253493,
0.0083386740,
-0.0068502016,
-0.0076165288,
0.0136829019,
-0.0016659342,
-0.0002042166,
0.0095798988,
-0.0069041229,
-0.0064553414,
0.0016685901,
-0.0140857315,
-0.0213183872,
-0.0110901985,
-0.0092543615,
-0.0100368550,
-0.0050277570,
-0.0133809056,
-0.0105315028,
-0.0039699511,
-0.0110257585,
-0.0209068302,
-0.0120765567,
-0.0157989673,
-0.0211175811,
-0.0114164175,
-0.0111548500,
-0.0140306037,
-0.0006767734,
-0.0062474161,
-0.0170644969,
-0.0057551609,
-0.0042093061,
-0.0237403996,
-0.0097453799,
-0.0041798172,
-0.0162133332,
-0.0061707115,
0.0074083302,
-0.0160830114,
-0.0025379313,
0.0042532720,
-0.0109594446,
-0.0038550047,
-0.0041762618,
-0.0120418407,
-0.0014107849,
0.0028024346,
-0.0065837922,
-0.0021816154,
0.0109455138,
0.0048081558,
0.0064674458,
0.0077892076,
0.0024552229,
0.0026665945,
0.0124242520,
0.0017353246,
0.0006339187,
0.0095548490,
0.0114951478,
0.0150608188,
0.0185500421,
0.0122555979,
0.0141826421,
0.0278260279,
0.0127894487,
0.0039957063,
0.0195429400,
0.0184878539,
0.0037927227,
0.0181305818,
0.0201300532,
0.0052722539,
0.0202216487,
0.0172074288,
-0.0010604137,
0.0121091036,
0.0132400617,
-0.0034861378,
0.0088502057,
0.0121606570,
0.0020386917,
0.0140557298,
0.0139614893,
-0.0002301954,
0.0103384070,
0.0138069484,
-0.0031484305,
0.0037470907,
0.0073461053,
-0.0089804716,
0.0064725983,
0.0094943708,
-0.0087924832,
0.0033939865,
0.0081829112,
-0.0051331110,
0.0051698531,
0.0094540520,
-0.0116825653,
-0.0029501016,
0.0152898878,
-0.0122751053,
-0.0062498003,
0.0070566460,
-0.0087762065,
-0.0091037313,
-0.0011211392,
-0.0136168133,
-0.0062877084,
-0.0000957688,
-0.0143521549,
-0.0099064186,
0.0006350295,
-0.0058818124,
-0.0064454623,
0.0023582939,
-0.0023470088,
-0.0037061032,
0.0056152530,
-0.0042413413,
-0.0067005055,
0.0000379175,
-0.0070421044,
-0.0070943283,
0.0014161331,
-0.0014800988,
-0.0015930883,
0.0124583412,
0.0010653328,
-0.0047717383,
0.0097407717,
0.0009791505,
-0.0099448729,
-0.0036916025,
0.0006017901,
-0.0088142082,
0.0060462113,
0.0125185605,
-0.0075576631,
0.0087463381,
0.0086006392,
0.0002114915,
0.0015869287,
-0.0024731935,
-0.0133609697,
-0.0007493458,
0.0040898803,
-0.0097313281,
0.0033964631,
0.0044818958,
0.0065968833,
0.0036015878,
0.0074511673,
0.0015906761,
0.0075653810,
0.0074317260,
-0.0035374167,
0.0041233231,
0.0114007024,
0.0052264025,
0.0035008998,
0.0119885989,
0.0022462734,
0.0022697379,
0.0157783553,
-0.0006431032,
0.0004013503,
0.0231575705,
0.0028715450,
0.0009886068,
0.0171654709,
0.0098269619,
0.0015859196,
0.0151200416,
0.0039722286,
0.0004180670,
0.0146202361,
0.0065865861,
-0.0015777105,
0.0072156470,
0.0091052707,
0.0008316778,
0.0127768759,
0.0075713443,
0.0045180591,
0.0174564924,
0.0130910780,
0.0053375117,
0.0092697414,
0.0026712548,
0.0024604732,
0.0081737721,
0.0006942736,
-0.0019773853,
0.0087417671,
0.0083136037,
-0.0016533057,
0.0019327637,
0.0055627688,
-0.0062446152,
-0.0006841157,
0.0096197240,
-0.0175460484,
-0.0073581254,
0.0087587256,
-0.0090863258,
-0.0138520245,
-0.0032295724,
-0.0170571841,
-0.0147018684,
-0.0039583808,
-0.0227642357,
-0.0195137616,
-0.0061654667,
-0.0147865098,
-0.0189207643,
-0.0063897595,
-0.0151696391,
-0.0211724732,
-0.0040196502,
-0.0224040523,
-0.0191290826,
-0.0033730185,
-0.0216884278,
-0.0179986861,
0.0013819104,
-0.0140752345,
-0.0131410267,
0.0016479327,
-0.0160321444,
-0.0184108987,
0.0003332596,
-0.0127068516,
-0.0224213097,
-0.0004605866,
-0.0071642734,
-0.0129756238,
0.0083530238,
-0.0045231339,
-0.0164902322,
0.0049625314,
-0.0027281533,
-0.0113707446,
-0.0003768813,
-0.0015818914,
-0.0020106430,
0.0090229819,
0.0064019393,
0.0026233203,
0.0147445174,
0.0136437919,
0.0084902588,
0.0092680845,
0.0120834736,
0.0065618623,
0.0140391113,
0.0093291951,
0.0051730224,
0.0226337761,
0.0224034786,
0.0111513957,
0.0201685745,
0.0222830698,
0.0111770770,
0.0125870211,
0.0165924318,
-0.0045540701,
0.0095856152,
0.0237894636,
0.0064037624,
0.0095007392,
0.0220620595,
0.0073783281,
0.0088839838,
0.0097646397,
-0.0047361096,
0.0013674498,
0.0048993458,
-0.0053821318,
-0.0019470342,
0.0063120741,
0.0015262000,
0.0000416775,
0.0043955310,
-0.0069373609,
-0.0048204889,
0.0003964335,
-0.0062505892,
-0.0131305214,
-0.0055817845,
-0.0098670730,
-0.0099869594,
0.0019967593,
-0.0160411820,
-0.0149107212,
-0.0013664953,
-0.0101943482,
-0.0246554520,
-0.0147486385,
-0.0134588731,
-0.0234320946,
-0.0080926437,
-0.0106889931,
-0.0215303414,
-0.0005711312,
-0.0088792779,
-0.0199981183,
-0.0117360521,
-0.0111409919,
-0.0220931694,
-0.0134062776,
-0.0140276598,
-0.0147676300,
-0.0077446033,
-0.0007533956,
-0.0113024916,
-0.0046122922,
0.0031964735,
-0.0073049166,
-0.0085921735,
-0.0076376125,
-0.0145977456,
-0.0038463112,
-0.0028514315,
-0.0069909478,
-0.0013557168,
0.0058053592,
-0.0000305713,
0.0054954323,
0.0079738032,
-0.0085684070,
-0.0057878774,
0.0100301299,
-0.0037850426,
-0.0056961505,
0.0090212701,
0.0038136833,
0.0010555930,
0.0167630408,
0.0036969141,
-0.0016812887,
0.0161177088,
0.0044768252,
-0.0052692019,
0.0059587457,
0.0056725992,
0.0012578028,
0.0126905916,
0.0056249499,
0.0027248389,
0.0162074137,
0.0085703060,
-0.0026191184,
0.0092311306,
0.0063508237,
-0.0027863716,
0.0132732550,
0.0053957440,
0.0009590721,
0.0233765356,
0.0083717713,
-0.0013059096,
0.0111058746,
0.0092959534,
-0.0055443505,
0.0069907685,
0.0044742920,
-0.0076915175,
0.0107691027,
0.0123958793,
-0.0053425999,
0.0094163530,
0.0116703669,
-0.0027903519,
0.0100301355,
0.0063415347,
-0.0036427593,
0.0090520317,
0.0068930043,
-0.0019347495,
0.0042670798,
0.0106635978,
0.0071066855,
0.0078689316,
0.0105132340,
-0.0008344632,
0.0084232986,
0.0136412308,
-0.0031743394,
0.0000133247,
0.0048065120,
0.0054084305,
0.0116145564,
0.0127002560,
-0.0051734764,
0.0085745715,
0.0135152228,
-0.0070372149,
-0.0126133729,
-0.0005125775,
-0.0091493344,
-0.0065980381,
0.0108456230,
-0.0008454657,
-0.0028940528,
0.0101248184,
-0.0044810148,
-0.0089393212,
-0.0007156818,
-0.0132238911,
-0.0114381695,
-0.0052251895,
-0.0062941564,
-0.0049842340,
0.0038319991,
-0.0017270581,
-0.0085196029,
-0.0018139668,
-0.0039170804,
-0.0150070470,
-0.0052807177,
-0.0160751995,
-0.0136916852,
-0.0017229655,
-0.0061418903,
-0.0069784690,
0.0011990559,
-0.0003887138,
-0.0054809265,
0.0000266749,
-0.0002829024,
-0.0177380294,
-0.0023339831,
0.0035591342,
-0.0160098448,
-0.0048015560,
0.0051204632,
-0.0088760825,
0.0053322641,
0.0041054138,
-0.0062887515,
0.0067542582,
0.0084745791,
-0.0003224160,
0.0060465396,
0.0088385241,
0.0035394283,
0.0057970276,
0.0107542500,
0.0022614226,
0.0097617526,
0.0122210579,
0.0063185189,
0.0039312728,
0.0113484645,
0.0064184163,
0.0026093889,
0.0071369819,
-0.0008867824,
0.0130469427,
0.0185672771,
0.0049045207,
0.0083489539,
0.0174555816,
0.0067200880,
-0.0013628944,
0.0084772883,
-0.0021816597,
-0.0073133102,
0.0094352141,
0.0015532913,
-0.0074334438,
0.0093128793,
0.0065017631,
-0.0042532869,
0.0067061321,
-0.0026692753,
-0.0093210069,
-0.0011621995,
-0.0035337107,
-0.0155867273,
-0.0057854373,
-0.0027631095,
-0.0162630826,
-0.0059120003,
-0.0085823787,
-0.0235322043,
-0.0018674906,
-0.0156197902,
-0.0267584603,
-0.0143314321,
-0.0103648240,
-0.0198856778,
-0.0099928919,
-0.0108133145,
-0.0223312620,
-0.0053113117,
-0.0090147480,
-0.0298939422,
-0.0179401562,
-0.0084158806,
-0.0276538078,
-0.0170687716,
-0.0051259105,
-0.0231405906,
-0.0066244467,
-0.0059526376,
-0.0205106940,
-0.0104370471,
-0.0076309894,
-0.0176549051,
-0.0099576553,
-0.0073233703,
-0.0147745628,
-0.0006476761,
0.0022962668,
-0.0065964581,
-0.0042669526,
-0.0012579841,
-0.0030488912,
-0.0051151346,
-0.0001120892,
-0.0135642020,
-0.0022092401,
0.0087339841,
-0.0020044637,
0.0070859781,
0.0139921848,
0.0095689129,
0.0093981912,
0.0151687218,
0.0014755325,
0.0008339955,
0.0148054603,
0.0045368634,
-0.0002690665,
0.0129605327,
0.0178479981,
0.0059665223,
0.0179031584,
0.0104652010,
0.0080969259,
0.0186892822,
0.0077477861,
0.0020072320,
0.0108965933,
0.0166632310,
0.0067533506,
0.0169132184,
0.0124908537,
0.0105997100,
0.0156369917,
0.0105259297,
0.0005230694,
0.0085441135,
0.0084229922,
0.0027016946,
0.0035539530,
0.0085057057,
0.0007522501,
0.0152363740,
0.0146839628,
0.0017527397,
0.0130001968,
0.0157525223,
0.0027762228,
0.0041991868,
0.0132074635,
-0.0086133676,
0.0046745203,
0.0092167947,
-0.0052579129,
0.0027138991,
0.0079905409,
0.0040138275,
0.0062904591,
0.0099312961,
0.0004546019,
0.0014487375,
0.0064008497,
-0.0042924806,
-0.0032742373,
0.0027419543,
0.0045645754,
-0.0000776520,
0.0062087965,
-0.0010092384,
-0.0003131536,
0.0047219181,
-0.0095869461,
-0.0071651279,
-0.0018035893,
-0.0009578064,
-0.0011056882,
0.0053196326,
0.0006171435,
-0.0017331962,
0.0085042585,
-0.0049603223,
-0.0163804386,
0.0007024121,
0.0077600041,
-0.0144491112,
0.0023528640,
0.0015487334,
-0.0051811240,
0.0096632969,
0.0053959405,
-0.0092499256,
0.0017519087,
0.0022091484,
-0.0101920599,
-0.0078126090,
-0.0019167118,
-0.0113455961,
-0.0031104977,
0.0046095587,
-0.0101023903,
-0.0017403276,
0.0054097706,
-0.0089340387,
-0.0027392583,
0.0005285657,
-0.0174839161,
-0.0013858429,
0.0050935918,
-0.0128152724,
-0.0004053567,
0.0098820664,
-0.0026632219,
0.0056267949,
0.0107529908,
-0.0072330935,
0.0029653313,
0.0143411467,
-0.0026244738,
0.0009261951,
0.0184103344,
-0.0008976587,
0.0035896502,
0.0109860850,
0.0017452908,
0.0052179438,
0.0148230093,
0.0024891130,
0.0059279390,
0.0134627558,
0.0105544534,
0.0084548770,
0.0124274371,
0.0095326407,
0.0103730755,
0.0170052461,
0.0055680987,
0.0038208929,
0.0112579530,
0.0036158829,
0.0035770009,
0.0139365206,
0.0066082645,
0.0091664018,
0.0207395386,
0.0102718091,
0.0015889455,
0.0104556326,
0.0067702606,
-0.0079082660,
0.0057902425,
0.0010052443,
-0.0088609681,
0.0084321825,
0.0057351631,
-0.0108481655,
0.0016798404,
-0.0022027639,
-0.0086646518,
-0.0114539359,
-0.0134244887,
-0.0196068697,
-0.0053551989,
-0.0073699541,
-0.0151487608,
-0.0130298641,
-0.0068277358,
-0.0162333790,
-0.0176662654,
-0.0149291269,
-0.0259991251,
-0.0163445231,
-0.0152079891,
-0.0252147540,
-0.0160297882,
-0.0058917673,
-0.0195373315,
-0.0167323351,
-0.0068843137,
-0.0205244143,
-0.0173859540,
-0.0105249332,
-0.0244524162,
-0.0201522950,
-0.0028966223,
-0.0099046919,
-0.0150765181,
-0.0005796214,
-0.0142022669,
-0.0149256103,
-0.0092369411,
-0.0175747741,
-0.0200281683,
-0.0055712583,
-0.0080456547,
-0.0077714939,
-0.0004080884,
-0.0016136526,
-0.0049477448,
0.0023985482,
-0.0011246122,
-0.0097154528,
-0.0006007235,
0.0007583192,
-0.0024986735,
0.0038952003,
0.0033222351,
0.0044572474,
0.0163978077,
0.0086195311,
0.0009307534,
0.0136836069,
0.0154205225,
0.0026077430,
0.0080469074,
0.0152141331,
0.0033819214,
0.0123419575,
0.0236688852,
0.0019850880,
0.0112679042,
0.0178174898,
0.0062070731,
0.0032772517,
0.0127563393,
-0.0003968627,
0.0023840987,
0.0099811740,
-0.0008844204,
0.0021531370,
0.0154449232,
0.0040566535,
-0.0009600671,
0.0088423155,
-0.0007754297,
-0.0023836168,
0.0091836685,
-0.0045948839,
-0.0049125287,
0.0108251888,
-0.0025256779,
-0.0043416098,
0.0102003794,
-0.0074967630,
-0.0074092676,
0.0099810008,
-0.0039568897,
-0.0098214354,
0.0086362287,
0.0037531401,
-0.0076865330,
0.0068125576,
0.0060768104,
-0.0054251584,
0.0108170174,
-0.0052417158,
-0.0182119850,
0.0007284587,
-0.0034777671,
-0.0177433398,
-0.0052548409,
-0.0060791466,
-0.0083028916,
0.0030030860,
0.0022905134,
-0.0040925140,
0.0071667340,
0.0048413770,
-0.0045524016,
-0.0007409140,
-0.0019936946,
-0.0092917625,
0.0005276979,
-0.0017556506,
-0.0059349113,
0.0098736873,
0.0094211828,
-0.0023265742,
0.0045021968,
0.0094192605,
-0.0034563066,
-0.0018364220,
0.0080884630,
-0.0072597405,
0.0035179560,
0.0164375771,
0.0003385263,
0.0027715275,
0.0122715607,
-0.0000698522,
-0.0004402382,
0.0050272411,
-0.0091328956,
-0.0068070139,
-0.0006377595,
0.0001054096,
-0.0015513350,
0.0056105098,
0.0027697138,
0.0034745727,
0.0109577077,
0.0036746026,
-0.0002057403,
0.0100147640,
0.0030198626,
0.0010324898,
0.0057521486,
0.0078051439,
0.0036598623,
0.0153855663,
0.0081676282,
0.0023321344,
0.0142184934,
0.0113172196,
-0.0072776275,
0.0073818127,
0.0141830947,
-0.0036662826,
0.0108811148,
0.0150244171,
-0.0017357321,
0.0149208102,
0.0131010031,
0.0006918831,
0.0036886646,
0.0094357682,
-0.0000976559,
0.0111258691,
0.0037856651,
-0.0037218411,
0.0102691706,
0.0143891647,
0.0056445464,
0.0071905162,
0.0158419721,
0.0111128343,
0.0101724835,
0.0157540720,
0.0003280530,
0.0059644342,
0.0069538178,
0.0007933395,
0.0064044236,
0.0083176587,
0.0019612014,
0.0041818167,
0.0129465843,
-0.0018226185,
-0.0062728045,
0.0092425803,
0.0009980990,
-0.0153610576,
0.0027166514,
0.0047966982,
-0.0087331189,
0.0017555994,
-0.0074100699,
-0.0151316021,
-0.0030265884,
-0.0177173410,
-0.0276174732,
-0.0198525302,
-0.0078379288,
-0.0220554769,
-0.0090758502,
-0.0056466130,
-0.0164410770,
-0.0029719104,
-0.0049170335,
-0.0245644432,
-0.0144791845,
-0.0109518869,
-0.0306619927,
-0.0167834815,
-0.0173328370,
-0.0282194670,
-0.0039677331,
-0.0095277568,
-0.0238222741,
-0.0118439225,
-0.0024377110,
-0.0238564014,
-0.0156642310,
-0.0055599045,
-0.0224076286,
-0.0078951987,
0.0075055338,
-0.0132656367,
-0.0100929681,
0.0010896868,
-0.0150441863,
-0.0122478614,
-0.0022623844,
-0.0243861135,
-0.0102988761,
-0.0003571340,
-0.0044050054,
-0.0017867826,
0.0088565480,
0.0111036357,
0.0119419759,
0.0159137342,
0.0019503841,
0.0061019300,
0.0124937156,
0.0012238108,
0.0007939409,
0.0128899189,
0.0069158748,
0.0105228983,
0.0207567941,
0.0126519706,
0.0119789699,
0.0276647173,
0.0103370734,
-0.0006453120,
0.0163062271,
0.0131618185,
0.0026042967,
0.0166718811,
0.0092601329,
0.0045434870,
0.0197718441,
0.0110603701,
0.0004867029,
0.0034584631,
0.0046653715,
-0.0041863364,
0.0035479888,
0.0023273616,
-0.0005039648,
0.0093167359,
0.0074705989,
-0.0005273016,
0.0052055228,
0.0069652200,
-0.0015339743,
-0.0018471935,
-0.0030125696,
-0.0101391487,
0.0003173167,
0.0038695335,
-0.0077749863,
-0.0056087836,
0.0060789031,
-0.0052906643,
-0.0092618782,
-0.0006496446,
-0.0214035343,
-0.0140474867,
0.0070054182,
-0.0185589902,
-0.0164927188,
0.0024504226,
-0.0095180366,
-0.0106358808,
-0.0012293281,
-0.0174686052,
-0.0119876536,
-0.0056548156,
-0.0160979964,
-0.0175368078,
-0.0073083388,
-0.0067158574,
-0.0076982235,
0.0032163586,
-0.0008633472,
-0.0031874622,
0.0033654782,
-0.0018867976,
-0.0082381442,
-0.0014058982,
-0.0038902527,
-0.0069730403,
0.0032313934,
-0.0011819731,
-0.0014052168,
0.0082160681,
0.0028907489,
-0.0083150305,
0.0016579800,
0.0057453779,
-0.0098131020,
0.0013059345,
0.0112787373,
-0.0043871300,
0.0090023745,
0.0195872318,
-0.0017607657,
0.0041407146,
0.0114235152,
-0.0005139097,
0.0026127670,
0.0039969166,
-0.0079230200,
0.0046111839,
0.0143896695,
0.0026960829,
0.0008640322,
0.0193191376,
0.0109810904,
0.0056711375,
0.0169536881,
0.0018293902,
0.0053304425,
0.0153448489,
-0.0023977305,
0.0003296448,
0.0182906389,
0.0035737127,
0.0023524498,
0.0179248657,
0.0044510928,
0.0022451775,
0.0194667391,
0.0021377984,
-0.0041393628,
0.0170564577,
0.0084383674,
-0.0009889328,
0.0158980489,
0.0063664182,
0.0004397174,
0.0142960642,
0.0046435553,
-0.0061870138,
0.0070467680,
0.0071087098,
-0.0041084508,
0.0062032323,
0.0055292109,
0.0008791466,
0.0145781841,
0.0124137197,
0.0022542230,
0.0113367755,
0.0069263461,
0.0008766519,
0.0079083107,
0.0002062850,
-0.0045674988,
0.0123161599,
0.0054225083,
-0.0051779104,
0.0048833173,
0.0071994793,
-0.0088421116,
-0.0067832060,
-0.0011084868,
-0.0167219471,
-0.0036515992,
0.0080370829,
-0.0059019360,
0.0033213077,
0.0147640342,
-0.0051543536,
-0.0019855700,
0.0007187906,
-0.0157823041,
-0.0099008726,
-0.0088122869,
-0.0173178911,
-0.0100374864,
0.0000178607,
-0.0037182886,
-0.0070272754,
-0.0022096948,
-0.0073233428,
-0.0070400164,
-0.0033944382,
-0.0119509287,
-0.0145285400,
0.0025824392,
-0.0066846749,
-0.0074009486,
0.0035632087,
-0.0059260018,
-0.0084880292,
0.0045499471,
-0.0060081985,
-0.0158917233,
-0.0028145667,
-0.0030083139,
-0.0157830566,
-0.0010120455,
0.0045215911,
-0.0077176928,
0.0138366502,
0.0085890051,
-0.0070870603,
0.0077825785,
0.0077562220,
-0.0054386072,
0.0012899585,
0.0013670765,
-0.0025616898,
0.0093841059,
0.0105446484,
0.0022937511,
0.0092238132,
0.0164131019,
0.0062533324,
0.0082337903,
0.0109370966,
0.0033990655,
0.0136833219,
0.0095489230,
0.0021686503,
0.0112166014,
0.0130213145,
0.0049592564,
0.0060077980,
0.0122683272,
0.0000720787,
0.0008001546,
0.0107935555,
-0.0064035836,
-0.0056230584,
0.0155317429,
0.0014804589,
-0.0061894697,
0.0132067418,
0.0024922357,
-0.0022880987,
0.0061346921,
-0.0051933303,
-0.0108369822,
0.0021304048,
-0.0051542255,
-0.0118915197,
-0.0000037160,
-0.0037975633,
-0.0085217170,
0.0035781597,
-0.0064354199,
-0.0181346796,
-0.0033035469,
-0.0064536752,
-0.0214754492,
-0.0088144578,
-0.0143879922,
-0.0148501974,
-0.0006156368,
-0.0105708912,
-0.0259805303,
-0.0038096220,
-0.0058334158,
-0.0282592587,
-0.0114141889,
-0.0072227181,
-0.0247475710,
-0.0066979052,
-0.0044962512,
-0.0200575255,
-0.0057368116,
-0.0004434843,
-0.0207944587,
-0.0101561267,
-0.0071569597,
-0.0184696913,
-0.0107243937,
-0.0055858442,
-0.0172026195,
-0.0053892047,
0.0054667378,
-0.0043049231,
-0.0022751451,
0.0035155029,
-0.0085052038,
-0.0027297055,
-0.0025606835,
-0.0123611884,
-0.0035608555,
0.0062210909,
-0.0011709061,
0.0085890554,
0.0102854157,
-0.0035379739,
0.0061247423,
0.0085251303,
-0.0086330893,
-0.0149080111,
0.0082832538,
0.0002862307,
-0.0010724486,
0.0155523941,
0.0098651107,
0.0087193195,
0.0210709013,
0.0041598100,
0.0005975717,
0.0124902632,
0.0000327199,
-0.0071711349,
0.0047974214,
0.0017691288,
0.0060061188,
0.0070540616,
0.0027008145,
0.0029967525,
0.0086802002,
0.0064544729,
-0.0045432206,
0.0023876268,
0.0027789420,
0.0007544251,
0.0090907533,
0.0056751799,
0.0014387984,
0.0134203266,
0.0122447200,
-0.0057239970,
0.0046865605,
0.0055467095,
-0.0059375344,
0.0011097546,
0.0083744563,
-0.0081779771,
0.0073753856,
0.0184264090,
-0.0007020982,
0.0064510456,
0.0072038556,
0.0002544530,
0.0033942536,
0.0020976958,
-0.0046117138,
-0.0008776875,
0.0098813437,
-0.0024304735,
0.0015988947,
0.0070627062,
0.0028414708,
0.0019281961,
0.0036099935,
-0.0090252459,
-0.0072378013,
0.0050304709,
-0.0058287224,
-0.0044873348,
0.0037100022,
-0.0007554568,
0.0084690312,
0.0106254639,
-0.0018473510,
-0.0039436198,
0.0046719061,
-0.0074868039,
-0.0187927745,
-0.0011560828,
-0.0043029715,
-0.0109352442,
0.0056577679,
0.0039532725,
-0.0079091601,
0.0080844713,
0.0004541003,
-0.0136800297,
-0.0044382354,
-0.0067491112,
-0.0119990967,
-0.0071269143,
-0.0048515452,
-0.0101289749,
-0.0035572588,
0.0060093189,
-0.0129987057,
-0.0055646216,
-0.0017536494,
-0.0158427190,
-0.0081589082,
-0.0040203058,
-0.0172807090,
-0.0009959729,
0.0055522588,
-0.0075490442,
0.0042810207,
0.0089071197,
-0.0074382965,
0.0041580531,
0.0062621799,
-0.0133845285,
-0.0012839863,
0.0159536917,
-0.0081472015,
0.0026068764,
0.0192074254,
0.0067894245,
0.0098023061,
0.0167503804,
0.0011637020,
0.0065070260,
0.0172655713,
0.0014529423,
0.0040454469,
0.0183082689,
0.0094693787,
0.0169250332,
0.0180165581,
0.0117480215,
0.0150459316,
0.0221284665,
0.0079417098,
0.0046426672,
0.0141234361,
0.0068696048,
0.0107922126,
0.0191210713,
0.0090365754,
0.0140906693,
0.0282892138,
0.0111763477,
0.0069417548,
0.0175067075,
0.0056877541,
-0.0064045340,
0.0090380115,
0.0028305496,
-0.0015188211,
0.0162382219,
0.0123794293,
0.0004560115,
0.0119185299,
0.0043334151,
-0.0019412003,
0.0004368486,
-0.0092185885,
-0.0161035433,
-0.0037101565,
-0.0017513633,
-0.0097223222,
-0.0053915000,
-0.0038901800,
-0.0089925919,
-0.0095968405,
-0.0145540209,
-0.0249255076,
-0.0173493866,
-0.0157996342,
-0.0241482556,
-0.0141861439,
-0.0057021640,
-0.0169580635,
-0.0085958177,
-0.0065449728,
-0.0185891613,
-0.0147190550,
-0.0052607460,
-0.0260217190,
-0.0205098577,
-0.0040138923,
-0.0218527466,
-0.0130502647,
-0.0021905042,
-0.0155085679,
-0.0104714176,
-0.0031133322,
-0.0199421272,
-0.0151651278,
-0.0079636937,
-0.0119520621,
-0.0110522546,
-0.0060421671,
-0.0076070884,
-0.0042102342,
0.0045495499,
-0.0011580400,
-0.0086986860,
-0.0017803180,
-0.0060539641,
-0.0066562481,
0.0003662715,
-0.0087641263,
-0.0029472015,
0.0109652327,
0.0077028042,
0.0044346084,
0.0140139358,
0.0096268123,
0.0098649422,
0.0121239433,
0.0072421362,
-0.0042890403,
0.0123883020,
0.0120346323,
-0.0065942733,
0.0089120828,
0.0147463437,
0.0000035121,
0.0076883929,
0.0116734570,
0.0030788581,
0.0091821151,
0.0082556363,
-0.0032384163,
0.0028559191,
0.0092992838,
-0.0025139209,
-0.0015140768,
0.0056477133,
-0.0048397346,
0.0033205012,
0.0099806301,
-0.0091102188,
-0.0050704419,
0.0071146251,
-0.0061978116,
0.0009527464,
0.0029820916,
-0.0087404707,
0.0009228300,
0.0120478794,
-0.0094346693,
-0.0087886918,
0.0044176816,
-0.0086670704,
-0.0068979161,
0.0031995678,
-0.0152466837,
-0.0089940503,
0.0053395219,
-0.0090682926,
-0.0157696120,
-0.0028776333,
-0.0108992392,
-0.0110539328,
-0.0040304628,
-0.0115432078,
-0.0131667852,
0.0018935349,
-0.0073437383,
-0.0098422356,
-0.0002538643,
-0.0007254200,
-0.0069936640,
-0.0005223656,
-0.0064758537,
-0.0096326508,
-0.0014239381,
-0.0138629032,
-0.0133832190,
0.0044959779,
0.0012905537,
-0.0009768434,
0.0102475323,
0.0046280245,
-0.0023457909,
0.0076922141,
0.0014567439,
-0.0161842797,
0.0027246219,
0.0091499751,
-0.0041325861,
0.0090650916,
0.0054562693,
-0.0004267044,
0.0077805137,
0.0069859480,
-0.0073444257,
-0.0014100538,
0.0005824127,
-0.0025196662,
0.0078695295,
0.0101504056,
0.0039121136,
0.0082039796,
0.0135654304,
0.0029517829,
0.0056248158,
0.0055237887,
0.0031105091,
0.0039385576,
0.0056220586,
0.0009955581,
0.0095889093,
0.0209245253,
0.0076461746,
0.0081901029,
0.0235786587,
0.0134269418,
0.0080005713,
0.0152149629,
0.0044973046,
0.0053142156,
0.0158004425,
0.0047673048,
0.0001986364,
0.0185894705,
0.0120400246,
0.0067011896,
0.0131785683,
0.0105194924,
0.0085095707,
0.0175520238,
0.0046647750,
0.0013221633,
0.0071579386,
0.0089893993,
0.0024424051,
0.0091056619,
0.0092546660,
0.0060940119,
0.0120577626,
0.0117359133,
-0.0004916039,
0.0109282639,
0.0029057525,
0.0044858451,
0.0120165013,
0.0061178538,
0.0020330860,
0.0153819937,
0.0104979528,
-0.0025016558,
-0.0010953789,
0.0073748599,
-0.0087542031,
-0.0053297132,
0.0017371600,
-0.0101734884,
-0.0022632198,
0.0078274859,
-0.0117265657,
-0.0094448868,
-0.0007957455,
-0.0096701067,
-0.0170681383,
-0.0106507000,
-0.0191159155,
-0.0130435731,
-0.0042640958,
-0.0179953761,
-0.0174016114,
-0.0050467290,
-0.0125032328,
-0.0195262227,
-0.0106895529,
-0.0145409107,
-0.0163631495,
-0.0010933406,
-0.0159997530,
-0.0147735290,
0.0001025755,
-0.0091708545,
-0.0191923827,
-0.0005147168,
-0.0146587342,
-0.0183359645,
0.0005969086,
-0.0116755525,
-0.0181142129,
-0.0003838787,
-0.0019356324,
-0.0162855145,
0.0016589200,
-0.0073766280,
-0.0147053590,
-0.0002093792,
-0.0069230022,
-0.0141264275,
0.0008611190,
0.0002325344,
-0.0057921750,
0.0026076278,
0.0061852895,
-0.0054158182,
0.0100701042,
0.0065987133,
-0.0057449900,
0.0053592492,
0.0054328330,
0.0015530528,
0.0087106833,
0.0069205249,
0.0025993027,
0.0191719066,
0.0147071723,
0.0046185581,
0.0113497572,
0.0151884379,
0.0029004065,
0.0025532872,
0.0172504298,
-0.0016614933,
0.0120031787,
0.0171254352,
0.0017433569,
0.0045376434,
0.0168273151,
0.0022076918,
0.0022335090,
0.0072012725,
-0.0033542675,
-0.0000228982,
0.0064843940,
-0.0011317679,
0.0029394964,
0.0069280192,
0.0060773306,
-0.0028895698,
0.0007629538,
-0.0030415400,
-0.0034630303,
0.0051193871,
-0.0081627313,
-0.0064686774,
0.0047333068,
0.0012905900,
-0.0041452893,
0.0029960370,
-0.0053508962,
-0.0053119361,
0.0045287046,
-0.0086104833,
-0.0190098286,
-0.0061066821,
0.0018321674,
-0.0140755791,
-0.0026576272,
0.0042571481,
-0.0126180891,
-0.0005141840,
-0.0041205543,
-0.0185286440,
-0.0080697872,
-0.0092254775,
-0.0138179678,
-0.0046451339,
-0.0036235065,
-0.0072303968,
0.0033239499,
0.0046610544,
-0.0034681582,
0.0000931635,
0.0041567455,
-0.0030908522,
-0.0073822583,
-0.0000741711,
-0.0077298293,
0.0007446419,
0.0049469392,
-0.0051340857,
0.0063391328,
0.0102860201,
-0.0023283032,
-0.0016818985,
0.0059193689,
-0.0060423352,
-0.0073274951,
0.0095498348,
-0.0018568541,
-0.0041387314,
0.0118998820,
0.0106658395,
0.0012038072,
0.0095452778,
0.0041126222,
-0.0037028412,
0.0054598604,
-0.0035816862,
-0.0116991019,
0.0031611810,
0.0100712003,
-0.0031791662,
0.0068531628,
0.0110026123,
0.0042343228,
0.0125352656,
0.0092128022,
-0.0016423771,
0.0108700385,
0.0121050850,
-0.0026319651,
0.0111820754,
0.0124052353,
0.0016897434,
0.0149920620,
0.0136790508,
-0.0016812989,
0.0100599267,
0.0157524496,
-0.0058922446,
0.0029259559,
0.0170203820,
-0.0012896166,
0.0094569633,
0.0195477195,
-0.0025020828,
0.0097194109,
0.0182820540,
0.0001327084,
0.0019425730,
0.0127769355,
0.0021416389,
0.0065722167,
0.0130127892,
0.0043633734,
0.0080105122,
0.0180424098,
0.0079631684,
0.0091926437,
0.0144784981,
0.0072278464,
0.0073222928,
0.0150367282,
0.0005487223,
0.0015720235,
0.0187348556,
0.0088086678,
0.0048709610,
0.0158537570,
0.0041652620,
0.0043318877,
0.0127071105,
-0.0061308173,
-0.0208680909,
0.0058321254,
0.0022208549,
-0.0115979351,
0.0059876316,
0.0017430973,
-0.0046527665,
0.0099041043,
-0.0021075876,
-0.0120534431,
-0.0030201487,
-0.0077502965,
-0.0146977501,
-0.0076173358,
-0.0019758837,
-0.0084492685,
-0.0025671520,
-0.0059313243,
-0.0109558823,
-0.0071433429,
-0.0082171187,
-0.0213186163,
-0.0120148323,
-0.0079839602,
-0.0149158007,
-0.0069789290,
-0.0005309132,
-0.0083995918,
-0.0046372470,
0.0044031758,
-0.0106553258,
-0.0097797206,
0.0007962564,
-0.0168522801,
-0.0116712246,
0.0042017028,
-0.0092421975,
-0.0062922575,
0.0145322876,
0.0023729207,
-0.0020670523,
0.0089357551,
0.0003708305,
0.0025712177,
0.0077740173,
-0.0003276650,
-0.0019183881,
0.0128123667,
0.0100203380,
0.0059161154,
0.0144797759,
0.0136382375,
0.0087679196,
0.0138384895,
0.0118556144,
0.0082539460,
0.0177082289,
0.0115869949,
0.0068367263,
0.0172436144,
0.0132060889,
0.0076975171,
0.0132703427,
0.0066546863,
0.0004594129,
0.0142115522,
0.0141076334,
-0.0078428416,
0.0031166729,
0.0171673652,
0.0009474866,
0.0052564554,
0.0133032808,
-0.0016666411,
0.0051756743,
0.0105770780,
-0.0069164196,
-0.0084796231,
-0.0028307093,
-0.0154968621,
-0.0128671704,
-0.0051586335,
-0.0148387300,
-0.0102504902,
-0.0001397425,
-0.0087714791,
-0.0121417446,
-0.0005655041,
-0.0133809857,
-0.0151501494,
-0.0077583729,
-0.0224843211,
-0.0197106004,
-0.0077762837,
-0.0247266181,
-0.0268104766,
-0.0128514329,
-0.0233790483,
-0.0293507166,
-0.0127016846,
-0.0199169870,
-0.0297619682,
-0.0076038302,
-0.0123983156,
-0.0273049586,
-0.0044931970,
-0.0113509484,
-0.0268677417,
-0.0097297132,
-0.0179475509,
-0.0267172959,
-0.0054987231,
-0.0129009765,
-0.0216967389,
-0.0062802723,
-0.0020599160,
-0.0069702766,
-0.0012410270,
-0.0026403936,
-0.0094312457,
0.0007854341,
-0.0036693516,
-0.0136608761,
-0.0032810636,
0.0011865088,
-0.0036928195,
0.0109125869,
0.0097717643,
-0.0020899710,
0.0119555006,
0.0142475860,
-0.0073293154,
0.0004568030,
0.0072685420,
-0.0069358842,
0.0043121264,
0.0195887778,
0.0022766406,
0.0156449284,
0.0219846219,
0.0057996158,
0.0068223961,
0.0142368693,
0.0036517326,
0.0058387285,
0.0063156565,
0.0043044919,
0.0112500712,
0.0167592019,
0.0061639305,
0.0033679095,
0.0130776931,
0.0103810560,
0.0010901921,
0.0086025633,
-0.0022904454,
0.0066916244,
0.0126946345,
0.0005478526,
0.0015099812,
0.0097390004,
0.0075675896,
-0.0035151797,
0.0057891309,
0.0019540053,
-0.0097213108,
0.0062133335,
0.0042170445,
-0.0119604021,
0.0098492624,
0.0132783744,
-0.0046142060,
0.0058648777,
0.0064091245,
-0.0083648330,
0.0048204223,
-0.0031012562,
-0.0116537474,
-0.0001436691,
0.0017907294,
-0.0071353568,
0.0036536923,
-0.0004726388,
-0.0021047390,
0.0075118328,
0.0067271781,
-0.0061183553,
-0.0076489905,
0.0007044944,
0.0004850298,
-0.0047215647,
-0.0026614431,
-0.0107252365,
0.0030088732,
0.0049694208,
-0.0106711229,
-0.0053510698,
0.0038581896,
-0.0074210446,
-0.0146444505,
0.0043136422,
-0.0039074812,
-0.0097730951,
0.0101907356,
0.0001773885,
-0.0025157316,
0.0071728202,
0.0010656681,
-0.0114241848,
-0.0016926012,
-0.0069689848,
-0.0114894323,
-0.0008290606,
-0.0028240308,
-0.0109311854,
0.0011028599,
0.0050490773,
-0.0128395809,
-0.0039527649,
-0.0019973132,
-0.0153354257,
0.0018122979,
-0.0075639221,
-0.0127679212,
-0.0025691560,
0.0033463649,
-0.0074067647,
0.0016553787,
0.0001308269,
-0.0132522453,
0.0022504199,
0.0056670289,
-0.0156834777,
-0.0060238596,
0.0162432995,
-0.0041687749,
-0.0018536604,
0.0149665419,
-0.0040486092,
0.0082936622,
0.0173900165,
-0.0097666699,
0.0010940783,
0.0152377179,
0.0006234193,
0.0002364205,
0.0109912744,
0.0048164497,
0.0113739213,
0.0174967479,
0.0035173111,
0.0054575289,
0.0180124901,
0.0087577607,
0.0003694633,
0.0139184259,
0.0053273151,
0.0102299368,
0.0246542469,
0.0039075399,
0.0119657833,
0.0267203636,
0.0112644061,
0.0092551261,
0.0176675413,
0.0052525215,
-0.0016614043,
0.0123672616,
0.0044115712,
-0.0050182058,
0.0157140233,
0.0119370501,
0.0025399271,
0.0146591142,
0.0107952198,
-0.0000131156,
0.0104175275,
-0.0028364118,
-0.0118710902,
-0.0001154315,
0.0025771284,
-0.0036478490,
-0.0042918739,
-0.0058281538,
-0.0096729072,
-0.0032913857,
-0.0079028271,
-0.0213760175,
-0.0143559501,
-0.0109112905,
-0.0140495421,
-0.0083105359,
-0.0012468332,
-0.0115113258,
