Filename,STFMK-20201105-LW19-1935_20201202_123917_004.dat
-0.0042416267,
-0.0037778486,
-0.0209820755,
-0.0166011378,
-0.0065353736,
-0.0250049755,
-0.0237057153,
-0.0026253609,
-0.0166151151,
-0.0081629157,
0.0054452959,
-0.0132511407,
-0.0127972998,
0.0043138941,
-0.0103672575,
-0.0167132095,
-0.0091324840,
-0.0173146054,
-0.0101426039,
-0.0027079359,
-0.0110624824,
-0.0073180120,
0.0048175510,
0.0011459624,
-0.0037222500,
-0.0018533601,
-0.0062607671,
-0.0061550187,
0.0004072564,
-0.0039279000,
-0.0068778815,
0.0095646903,
0.0043268460,
0.0042275460,
0.0091229305,
0.0035256688,
0.0024003275,
0.0129751312,
0.0077062324,
-0.0075907325,
0.0114546102,
0.0209673140,
0.0015925325,
0.0103194807,
0.0170291979,
0.0030178621,
0.0109794140,
0.0110326596,
-0.0023204351,
0.0071619395,
0.0116298441,
0.0015743615,
0.0010579650,
0.0136478078,
0.0026184774,
0.0016376746,
0.0094092693,
-0.0020310334,
-0.0002868139,
0.0100928685,
-0.0060248398,
-0.0039712638,
0.0062597971,
-0.0059861615,
-0.0005349264,
0.0083284043,
-0.0074987337,
-0.0036156727,
0.0115574822,
-0.0061040241,
-0.0082800845,
0.0040213363,
-0.0074865613,
-0.0088891536,
0.0109266574,
-0.0091392985,
-0.0132932523,
0.0094264289,
-0.0022481426,
-0.0144688468,
-0.0014377111,
-0.0080516785,
-0.0128067639,
0.0017448101,
-0.0090162158,
-0.0163914040,
-0.0003153330,
-0.0032678219,
-0.0130338958,
-0.0047575803,
-0.0075838552,
-0.0137003344,
-0.0036889049,
-0.0108431289,
-0.0168605167,
-0.0023971007,
-0.0047353334,
-0.0146385320,
0.0022500029,
0.0005698414,
-0.0065755853,
0.0063850628,
-0.0007223844,
-0.0145098716,
0.0007277179,
-0.0022219836,
-0.0240515806,
-0.0062654102,
0.0041794707,
-0.0091192033,
0.0033871219,
0.0060580461,
-0.0092403488,
0.0006579389,
0.0019262289,
-0.0127071701,
-0.0073770103,
-0.0033780010,
-0.0102584073,
0.0006328805,
0.0054019359,
-0.0026117451,
-0.0017507004,
0.0037180888,
-0.0040436038,
-0.0061353855,
-0.0008953031,
-0.0103489868,
-0.0021499025,
0.0056439871,
-0.0054114987,
0.0050099515,
0.0177244470,
0.0068567595,
0.0068405978,
0.0130061787,
0.0070769149,
0.0047336784,
0.0135890879,
0.0010549583,
-0.0041560740,
0.0162597205,
0.0109321605,
0.0028861035,
0.0173360072,
0.0157343615,
0.0075172363,
0.0167439729,
0.0075107012,
0.0037823177,
0.0141966483,
0.0119148325,
0.0034938836,
0.0145901414,
0.0173108131,
0.0124822315,
0.0167026445,
0.0152786225,
0.0089098709,
0.0158121120,
0.0124869198,
0.0041649910,
0.0115525769,
0.0133080743,
0.0078473324,
0.0152467294,
0.0129089272,
0.0061538061,
0.0169122294,
0.0147227608,
0.0011572619,
0.0054390519,
0.0114575401,
-0.0019497504,
0.0038302536,
0.0126505941,
-0.0023343859,
0.0000958309,
0.0136582386,
-0.0034430390,
-0.0078527946,
-0.0002004226,
-0.0063965926,
-0.0074469661,
-0.0030778567,
-0.0130984746,
-0.0094689764,
-0.0001916103,
-0.0069073751,
-0.0155322887,
-0.0057320278,
-0.0086543653,
-0.0164151937,
-0.0094855512,
-0.0160582848,
-0.0191356651,
-0.0035612001,
-0.0121240122,
-0.0176266711,
0.0012553642,
-0.0073381378,
-0.0137828104,
-0.0007675053,
-0.0097337747,
-0.0176339410,
-0.0002876399,
-0.0050260401,
-0.0213201139,
-0.0015186593,
0.0002801361,
-0.0155136595,
-0.0019716416,
-0.0028810163,
-0.0160106290,
-0.0011732846,
-0.0029898435,
-0.0148538928,
-0.0012492423,
0.0024328965,
-0.0054994263,
0.0038598557,
0.0071640369,
-0.0038930934,
0.0084216446,
0.0098240096,
0.0015190048,
0.0036666181,
0.0136589520,
0.0042011351,
0.0114301648,
0.0125562223,
0.0026430797,
0.0212102216,
0.0194898229,
0.0058689145,
0.0154058672,
0.0231747888,
0.0067880256,
0.0103792455,
0.0171449371,
0.0038183550,
0.0148106283,
0.0256137550,
0.0068520843,
0.0059390124,
0.0238505956,
0.0043442585,
0.0117051080,
0.0076496582,
-0.0027028765,
0.0053267758,
0.0089713810,
0.0003894717,
0.0007332980,
0.0098567419,
0.0084340451,
0.0020647442,
0.0062987292,
-0.0013070222,
0.0008773698,
0.0044455575,
-0.0039953939,
-0.0073955725,
-0.0003385951,
-0.0062227082,
-0.0040321527,
0.0037995828,
-0.0075746272,
-0.0095928125,
0.0047348812,
-0.0015653244,
-0.0177948885,
-0.0062996056,
-0.0052300473,
-0.0133668734,
-0.0040802434,
-0.0125063602,
-0.0169809517,
-0.0045852605,
-0.0089704748,
-0.0256210025,
-0.0166504774,
-0.0110762566,
-0.0202730261,
-0.0126055758,
-0.0133233406,
-0.0159995165,
-0.0055004898,
-0.0037034429,
-0.0136680771,
-0.0070373779,
-0.0047305571,
-0.0134728551,
-0.0099885948,
-0.0093109850,
-0.0140877077,
-0.0051079765,
-0.0062197810,
-0.0104883760,
-0.0042851265,
0.0027195436,
-0.0084518455,
-0.0023280503,
0.0003090445,
-0.0121666873,
-0.0091787139,
0.0037784814,
-0.0129457172,
-0.0122009069,
0.0080467211,
-0.0064825309,
-0.0005840254,
0.0043841917,
-0.0060079484,
-0.0080207875,
0.0028858879,
-0.0030382718,
-0.0100499811,
-0.0038434893,
0.0000389258,
-0.0002927529,
0.0025111120,
0.0007137954,
-0.0044644768,
0.0090977540,
0.0060985666,
-0.0087495092,
0.0045703826,
0.0061123362,
-0.0039138682,
0.0056452686,
0.0002011725,
-0.0021160031,
0.0120692942,
0.0033031835,
-0.0069018644,
0.0084563624,
0.0134243155,
-0.0035201870,
0.0077919643,
0.0097338278,
-0.0045788018,
0.0060510538,
0.0155839697,
-0.0111618685,
0.0014024801,
0.0122661330,
-0.0078487853,
0.0022328943,
0.0065650381,
-0.0039036877,
0.0084155593,
0.0089489035,
-0.0048381886,
0.0055125705,
0.0125781624,
0.0029311948,
0.0095728738,
0.0135053042,
0.0030338224,
0.0096673276,
0.0120477835,
0.0002831580,
0.0014482801,
0.0095153712,
-0.0042538270,
0.0048571159,
0.0094987806,
-0.0043961429,
0.0040979921,
0.0172117706,
-0.0032854686,
-0.0072046593,
0.0112086488,
-0.0014154463,
-0.0022819827,
0.0099347197,
-0.0000750716,
-0.0016057056,
0.0084543545,
-0.0047949972,
-0.0061491639,
-0.0002536437,
-0.0081489347,
-0.0135245565,
-0.0035094675,
-0.0050648116,
-0.0041939439,
0.0032626200,
-0.0009950331,
-0.0061573787,
0.0022771484,
-0.0010312990,
-0.0095092962,
-0.0048215459,
-0.0105200857,
-0.0076882057,
0.0030988832,
0.0014576360,
-0.0096523883,
0.0039535584,
0.0058908882,
-0.0052405922,
0.0023403103,
0.0002003209,
-0.0096559422,
-0.0004795197,
0.0079536028,
-0.0100333197,
0.0016416023,
0.0114102857,
-0.0009667444,
0.0051331497,
0.0090308711,
-0.0025303033,
0.0084396601,
0.0129909078,
0.0010536961,
0.0067250989,
0.0137878014,
0.0103044491,
0.0133950813,
0.0144612743,
0.0119502982,
0.0147709204,
0.0199051797,
0.0097782640,
0.0085579744,
0.0190717708,
0.0112858992,
0.0121032000,
0.0175811183,
0.0132832574,
0.0176465847,
0.0227559842,
0.0093410201,
0.0076712929,
0.0193431303,
0.0089157904,
-0.0005508219,
0.0135447355,
0.0087366421,
0.0042686434,
0.0149690583,
0.0136761824,
0.0005110140,
0.0175256543,
0.0135892211,
0.0011995087,
0.0079096705,
0.0050144633,
-0.0006619896,
0.0031879852,
0.0017108466,
-0.0074728169,
-0.0024196119,
0.0070065265,
-0.0045744763,
-0.0012205206,
0.0007321968,
-0.0072552944,
-0.0035114069,
0.0025898376,
-0.0183387082,
-0.0097817918,
-0.0040264484,
-0.0159489885,
-0.0117840860,
-0.0094153928,
-0.0197157077,
-0.0115528684,
-0.0055364151,
-0.0228663906,
-0.0176275969,
0.0002231449,
-0.0210909750,
-0.0172742475,
-0.0033358554,
-0.0183364730,
-0.0176483653,
-0.0093044434,
-0.0245207325,
-0.0238581337,
-0.0076146978,
-0.0164574813,
-0.0216123797,
-0.0063948776,
-0.0110025005,
-0.0096047679,
0.0011160017,
-0.0110848956,
-0.0109210182,
0.0029879129,
-0.0089386236,
-0.0124723222,
-0.0062616868,
-0.0132229421,
-0.0078793541,
0.0033740196,
-0.0052011614,
-0.0083833048,
0.0091761509,
-0.0000995776,
-0.0071428199,
0.0037707111,
-0.0045954464,
-0.0136238318,
0.0077996026,
0.0059265480,
-0.0053916778,
0.0124486499,
0.0144320372,
-0.0002882830,
0.0076317829,
0.0060611675,
-0.0004171906,
0.0082646590,
0.0024245218,
-0.0073685888,
0.0093235718,
0.0129623944,
0.0051658186,
0.0039583752,
0.0058657075,
0.0047590602,
0.0104076033,
0.0054325280,
-0.0046494491,
0.0023784628,
0.0103471596,
-0.0001615270,
0.0023219464,
0.0085014114,
-0.0001039734,
0.0068984604,
0.0108041503,
-0.0022671281,
-0.0002025420,
0.0117222024,
-0.0020521120,
-0.0038207136,
0.0115952417,
0.0015725930,
0.0040234351,
0.0132871550,
0.0051973802,
-0.0017982419,
0.0069408370,
0.0004439840,
-0.0038914334,
0.0022873033,
-0.0020286443,
-0.0039958074,
0.0090043433,
0.0008530865,
-0.0024655706,
0.0080010835,
0.0055381116,
-0.0022266295,
-0.0025264430,
-0.0053439662,
-0.0046448619,
0.0038921565,
-0.0034302850,
-0.0062562805,
0.0087711457,
0.0048643593,
-0.0043916972,
0.0021073781,
-0.0011425014,
-0.0128972493,
-0.0062956153,
-0.0027651514,
-0.0193422828,
-0.0029683434,
0.0084575433,
-0.0084629096,
-0.0029445458,
0.0109219542,
-0.0038684846,
0.0019996942,
0.0005009379,
-0.0126437955,
-0.0041371579,
-0.0007503520,
-0.0098999264,
-0.0096882423,
-0.0012420174,
-0.0044241217,
-0.0092615476,
0.0008389646,
-0.0090474943,
-0.0102736112,
-0.0013547338,
-0.0069299666,
-0.0137706576,
0.0008520128,
-0.0036052426,
-0.0057553453,
0.0080888486,
-0.0065906355,
-0.0099378210,
0.0075060031,
-0.0015714414,
-0.0163112115,
-0.0005275598,
0.0028757956,
-0.0104840696,
0.0085720737,
0.0069476762,
-0.0063244281,
0.0138490424,
0.0127587831,
-0.0054035890,
0.0089706397,
0.0124995802,
-0.0041958019,
0.0128768096,
0.0112586757,
-0.0035583319,
0.0105455052,
0.0165072791,
0.0043658088,
0.0137616824,
0.0178023167,
0.0109390179,
0.0158087984,
0.0147331124,
-0.0001435881,
0.0141017837,
0.0158544797,
0.0048363251,
0.0136760790,
0.0209844336,
0.0075893709,
0.0139925489,
0.0218607150,
0.0016879569,
0.0104613602,
0.0210015755,
0.0001423718,
0.0048407386,
0.0223088376,
0.0055063432,
0.0055353814,
0.0175240766,
-0.0013030717,
0.0046853763,
0.0103994003,
-0.0004098463,
-0.0037997810,
0.0031338646,
0.0034389107,
-0.0013624487,
0.0055805082,
-0.0077384757,
-0.0074421326,
0.0004819476,
-0.0043606590,
-0.0148000121,
-0.0065114228,
-0.0103633218,
-0.0099642389,
-0.0039420854,
-0.0116204936,
-0.0101368316,
0.0024142300,
-0.0066600605,
-0.0160478894,
-0.0100317970,
-0.0051531093,
-0.0228118431,
-0.0108699510,
-0.0087122265,
-0.0213654432,
-0.0031256489,
0.0032014519,
-0.0160325132,
-0.0078543751,
-0.0014291159,
-0.0114405444,
-0.0075244959,
-0.0060689403,
-0.0136181675,
-0.0024745921,
-0.0010453946,
-0.0095636109,
-0.0064377515,
-0.0030387570,
-0.0088510141,
-0.0093098013,
-0.0013569010,
-0.0110011529,
-0.0055678934,
0.0040507540,
-0.0025372840,
0.0018496243,
0.0098682148,
0.0029924395,
0.0071877539,
0.0125077236,
-0.0042698891,
0.0023125284,
0.0117116319,
-0.0015183106,
-0.0097979270,
0.0096678771,
0.0066250586,
-0.0020450328,
0.0152960382,
0.0081149666,
0.0053285137,
0.0156394131,
0.0105710123,
-0.0011607195,
0.0101661701,
0.0067208353,
-0.0008342918,
0.0036810809,
0.0031905193,
-0.0044589825,
0.0034226812,
-0.0005481636,
-0.0120647633,
-0.0060029891,
0.0044299839,
-0.0074611427,
-0.0049796603,
-0.0015306129,
-0.0057993727,
0.0017472517,
0.0022834747,
-0.0147767998,
-0.0039563952,
-0.0003745670,
-0.0161661543,
-0.0077003650,
-0.0014907685,
-0.0161178634,
-0.0123455729,
0.0053960183,
-0.0166918188,
-0.0151873082,
0.0031255796,
-0.0135195963,
-0.0116365356,
-0.0015287173,
-0.0191272870,
-0.0151619129,
-0.0008006039,
-0.0164799057,
-0.0212307163,
-0.0069468026,
-0.0105210282,
-0.0165359173,
-0.0027410628,
-0.0171377994,
-0.0084426450,
-0.0051098652,
-0.0143534215,
-0.0222907960,
-0.0022885045,
-0.0123447943,
-0.0155138131,
0.0015544408,
-0.0117618637,
-0.0049799867,
0.0065520518,
-0.0055563524,
-0.0156574808,
0.0033178392,
-0.0039405860,
-0.0185505711,
-0.0015522740,
-0.0047359937,
-0.0125661436,
0.0098478058,
0.0053495206,
-0.0105851563,
0.0062866723,
0.0037213860,
-0.0095303627,
0.0011226695,
-0.0083864164,
-0.0095180739,
-0.0030506416,
0.0046586799,
-0.0060056802,
0.0001712885,
0.0037275327,
-0.0031404246,
0.0000353820,
-0.0021867938,
-0.0111934813,
0.0013768290,
0.0017857115,
-0.0067855627,
0.0035530492,
0.0165633541,
0.0080807693,
0.0087456182,
0.0091877719,
-0.0006790499,
0.0037327150,
0.0121236686,
-0.0057495944,
-0.0032957646,
0.0175849646,
0.0058504106,
0.0039476724,
0.0207338464,
0.0075543122,
0.0077294889,
0.0183295868,
0.0068809362,
0.0052267751,
0.0120770931,
0.0087379906,
0.0043605519,
0.0108168414,
0.0080953343,
0.0115818158,
0.0166569613,
0.0127169322,
0.0048138984,
0.0136108603,
0.0126876663,
0.0039724722,
0.0111047830,
0.0104570705,
0.0108825583,
0.0221839435,
0.0137596028,
0.0111266449,
0.0191506967,
0.0177201573,
0.0034302049,
0.0095069632,
0.0114436531,
-0.0044937050,
0.0077046310,
0.0205018222,
-0.0018918549,
0.0065256883,
0.0230618194,
0.0005380645,
0.0022463452,
0.0035790026,
-0.0097819623,
0.0016627210,
-0.0023662094,
-0.0135555444,
-0.0085660340,
0.0068567386,
-0.0050645745,
-0.0108268782,
-0.0056663305,
-0.0080086999,
-0.0087137287,
-0.0068332609,
-0.0166407991,
-0.0171206407,
-0.0058887536,
-0.0094334986,
-0.0159002542,
0.0009650568,
-0.0079690255,
-0.0078853834,
0.0023171951,
-0.0115070883,
-0.0229118224,
-0.0011058678,
-0.0034740788,
-0.0221166741,
-0.0060797832,
-0.0039806524,
-0.0118250111,
0.0029874782,
0.0016168721,
-0.0195033494,
-0.0011729784,
0.0016932271,
-0.0147767831,
-0.0014464044,
0.0028747998,
-0.0080585871,
0.0030407519,
0.0133048315,
-0.0037822418,
0.0062209880,
0.0104068536,
-0.0037657190,
0.0059853285,
0.0077058137,
-0.0021904176,
0.0144464783,
0.0142446365,
0.0025011380,
0.0203270614,
0.0251954328,
0.0116564538,
0.0195072200,
0.0238766037,
0.0082494048,
0.0119219944,
0.0205526538,
-0.0037577683,
0.0078387642,
0.0263053589,
0.0088746855,
0.0090388386,
0.0244927630,
0.0103110243,
0.0142330481,
0.0178644359,
0.0006740945,
0.0049473168,
0.0156160062,
0.0066586141,
0.0046662982,
0.0103884879,
0.0053857802,
0.0044085812,
0.0070820241,
0.0002430997,
-0.0011721611,
0.0073476993,
-0.0031383606,
-0.0035834098,
0.0049748877,
0.0002151273,
0.0006665125,
0.0100641185,
-0.0016455702,
-0.0078808796,
0.0026029716,
0.0001136646,
-0.0160276387,
-0.0089194234,
-0.0054613883,
-0.0168415010,
-0.0008019727,
-0.0019220912,
-0.0209972281,
-0.0037785966,
-0.0012426007,
-0.0165604949,
-0.0129314233,
-0.0165111497,
-0.0233868361,
-0.0107458699,
-0.0103413500,
-0.0174670573,
-0.0059946533,
-0.0026400865,
-0.0073594097,
-0.0085266307,
-0.0016099426,
-0.0132344207,
-0.0109927244,
-0.0113265943,
-0.0163840689,
-0.0063427608,
-0.0008246689,
-0.0090659838,
-0.0026658226,
0.0063895523,
-0.0029556369,
0.0011758204,
0.0041561523,
-0.0106901349,
-0.0106281228,
0.0079483790,
-0.0097711179,
-0.0125334579,
0.0091643883,
0.0021747786,
-0.0019857688,
0.0117979534,
-0.0004996452,
-0.0096119931,
0.0025971774,
-0.0056163548,
-0.0118226567,
-0.0037124972,
-0.0041977298,
-0.0037600058,
0.0074336408,
0.0012835757,
-0.0042926390,
0.0040489798,
0.0091007724,
-0.0053054597,
-0.0011624603,
0.0018915698,
-0.0054344991,
0.0061180065,
0.0020565230,
-0.0065994966,
0.0104999039,
0.0093311900,
-0.0055794204,
0.0070850635,
0.0115068732,
-0.0034298862,
0.0038439638,
0.0117322356,
-0.0086301509,
-0.0021455379,
0.0109565742,
-0.0093477918,
-0.0037890635,
0.0122161405,
-0.0055072503,
-0.0006837422,
0.0078077144,
-0.0059551038,
-0.0003411966,
0.0094664060,
-0.0040001855,
-0.0027367878,
0.0094962921,
0.0001525389,
-0.0015105661,
0.0111099426,
-0.0044046263,
-0.0037308633,
0.0081163077,
-0.0052357772,
-0.0034639942,
0.0090556098,
-0.0025716436,
0.0051613548,
0.0156798083,
-0.0029561319,
-0.0014163555,
0.0134043898,
-0.0042367917,
-0.0144083882,
-0.0001624381,
-0.0045184847,
-0.0106137078,
0.0093811164,
-0.0032496904,
-0.0104512731,
0.0080471477,
-0.0048587290,
-0.0128526911,
-0.0016422280,
-0.0078398930,
-0.0115298852,
-0.0054898793,
-0.0051042633,
-0.0043739248,
0.0039992142,
-0.0012821838,
-0.0126827136,
-0.0044313185,
-0.0010822875,
-0.0114925290,
-0.0044807196,
-0.0129797012,
-0.0132955527,
0.0037097917,
0.0006809180,
-0.0060318168,
-0.0016712951,
0.0034558550,
-0.0099807745,
-0.0025961802,
-0.0014232768,
-0.0158159807,
-0.0066685006,
0.0109997103,
-0.0082799308,
-0.0002885349,
0.0129743628,
-0.0029620181,
0.0015375905,
0.0059154937,
-0.0070544127,
-0.0035114482,
0.0038075694,
-0.0041098003,
0.0019484292,
0.0126329763,
0.0100092422,
0.0146248946,
0.0153830703,
0.0118771894,
0.0132013122,
0.0207773447,
0.0118606742,
0.0064838082,
0.0144603495,
0.0108863767,
0.0090038572,
0.0165747441,
0.0100391535,
0.0159316212,
0.0266627036,
0.0144855110,
0.0097885635,
0.0219268091,
0.0188506916,
0.0071520130,
0.0189249199,
0.0179234296,
0.0052708057,
0.0237255711,
0.0182229523,
-0.0008468418,
0.0117404656,
0.0122621842,
0.0015790367,
0.0055627823,
0.0009294783,
-0.0006499904,
0.0097987484,
0.0107493177,
0.0005322704,
0.0057892641,
0.0102968523,
0.0009092544,
0.0002381579,
0.0009602362,
-0.0086044343,
-0.0021719760,
0.0021553943,
-0.0093133328,
-0.0085181240,
-0.0004610888,
-0.0094004702,
-0.0048412480,
-0.0042672618,
-0.0220311601,
-0.0141656213,
-0.0018313598,
-0.0168230906,
-0.0199480448,
-0.0035196834,
-0.0141513729,
-0.0156667065,
-0.0005655155,
-0.0172872208,
-0.0213213637,
-0.0038097540,
-0.0214843452,
-0.0244760029,
-0.0065352432,
-0.0141029702,
-0.0182022229,
-0.0054209535,
-0.0114696473,
-0.0130945742,
0.0008952586,
-0.0112325372,
-0.0167680625,
-0.0017188933,
-0.0134067759,
-0.0139920115,
-0.0030942522,
-0.0093859099,
-0.0108764656,
0.0067137950,
-0.0040919036,
-0.0054429639,
0.0065480843,
-0.0017253078,
-0.0102466680,
0.0047496501,
-0.0072452310,
-0.0155477310,
0.0045998548,
0.0054328283,
-0.0087716486,
0.0103130369,
0.0119936503,
-0.0002429835,
0.0081368256,
0.0004073032,
-0.0061302301,
0.0042228340,
0.0020866087,
-0.0098235803,
0.0008229691,
0.0118572209,
0.0091561079,
0.0117828194,
0.0116782272,
0.0027607116,
0.0068244152,
0.0089332946,
-0.0070729293,
0.0021091555,
0.0073759905,
-0.0005234801,
0.0086238692,
0.0103066098,
0.0008942769,
0.0094833327,
0.0078392485,
-0.0074391505,
-0.0044755302,
0.0048599993,
-0.0053974502,
-0.0050558951,
0.0091011105,
-0.0019484981,
0.0047763605,
0.0140828956,
0.0003311251,
-0.0067269364,
0.0068397615,
-0.0079168510,
-0.0060524484,
-0.0023742730,
-0.0092028277,
-0.0028702463,
0.0067656199,
0.0066082175,
0.0045336555,
0.0081921909,
0.0067074215,
0.0018597622,
0.0018246715,
-0.0079350974,
-0.0108689778,
0.0002785734,
-0.0047003436,
-0.0114582703,
0.0032485537,
0.0017058707,
0.0002154094,
0.0037922100,
-0.0073147342,
-0.0115955397,
-0.0016253990,
-0.0032745928,
-0.0190404542,
-0.0014167870,
0.0091384193,
-0.0071295076,
-0.0002158766,
0.0041812342,
-0.0096104788,
-0.0035603859,
-0.0057748714,
-0.0175327156,
-0.0117502641,
-0.0059315292,
-0.0144255580,
-0.0068698898,
-0.0013413758,
-0.0052416660,
-0.0024374058,
0.0025041932,
-0.0102132801,
-0.0077173742,
-0.0046871267,
-0.0111027164,
-0.0133785345,
-0.0045012571,
-0.0090293502,
-0.0031225597,
0.0042023272,
-0.0052655251,
-0.0058620796,
0.0031057089,
-0.0079932380,
-0.0121657411,
-0.0006402633,
-0.0051319301,
-0.0074971970,
0.0119781587,
0.0059147314,
-0.0050581126,
0.0147231277,
0.0139864078,
0.0014632817,
0.0087365285,
0.0029525617,
-0.0038102451,
0.0156185515,
0.0104241250,
-0.0021631331,
0.0114353523,
0.0157887377,
0.0060101370,
0.0162457898,
0.0158570465,
0.0080046877,
0.0199879147,
0.0158126224,
0.0066293734,
0.0211350899,
0.0217104405,
0.0087496275,
0.0231445767,
0.0204532780,
0.0127742337,
0.0257043354,
0.0196284130,
0.0000483220,
0.0144255115,
0.0201392453,
0.0001894426,
0.0143984705,
0.0218361821,
0.0085278675,
0.0181063358,
0.0232377425,
0.0050157439,
0.0116184065,
0.0109903133,
0.0020793660,
0.0023092346,
0.0070720343,
-0.0025916810,
0.0085247206,
0.0124497451,
0.0026612636,
-0.0020750482,
0.0059816223,
-0.0023186717,
-0.0072908252,
-0.0071942406,
-0.0148701221,
-0.0051637408,
-0.0015008207,
-0.0135593591,
-0.0090306513,
0.0031360034,
-0.0086560566,
-0.0124574462,
-0.0032617545,
-0.0134406015,
-0.0170802660,
-0.0093207601,
-0.0145703126,
-0.0221839901,
-0.0028164780,
-0.0046186792,
-0.0145071950,
-0.0034328164,
-0.0074539883,
-0.0157292131,
-0.0040801754,
-0.0156204104,
-0.0194057301,
-0.0088961804,
-0.0089356387,
-0.0111526996,
-0.0031608392,
-0.0017460639,
-0.0007571917,
-0.0004673560,
-0.0025138175,
-0.0113804378,
-0.0075828601,
-0.0035790089,
-0.0092612980,
-0.0029160730,
0.0017813995,
-0.0004114184,
0.0115831885,
0.0125066331,
-0.0039057701,
0.0065377285,
0.0103692003,
-0.0025095886,
-0.0006590697,
0.0098750629,
-0.0016155379,
0.0100917369,
0.0213163998,
0.0061587314,
0.0080001364,
0.0220300611,
0.0070674997,
0.0042025177,
0.0115248598,
0.0032282998,
0.0026657248,
0.0073959325,
-0.0000924281,
0.0035044153,
0.0111039393,
0.0049336851,
-0.0025883685,
0.0059635076,
0.0060971896,
0.0011513042,
0.0024800235,
0.0001769384,
-0.0046512852,
0.0092198243,
0.0021004302,
-0.0076669683,
-0.0004586525,
-0.0030734688,
-0.0090334294,
0.0023880831,
-0.0064872024,
-0.0137979742,
-0.0016534571,
0.0058646733,
-0.0145085948,
-0.0069385958,
0.0003605512,
-0.0142705813,
-0.0039762394,
0.0001907686,
-0.0172108281,
-0.0071039302,
0.0017066705,
-0.0163669083,
-0.0105240932,
-0.0055701677,
-0.0174723640,
-0.0088824257,
-0.0062187272,
-0.0203012526,
-0.0130096180,
-0.0005560061,
-0.0165195912,
-0.0150637925,
-0.0074823895,
-0.0172999799,
-0.0057714973,
-0.0019640578,
-0.0163110327,
-0.0017892444,
0.0068685021,
-0.0110045187,
-0.0097880214,
0.0033219650,
-0.0119677279,
-0.0139066381,
0.0001450350,
-0.0155162346,
-0.0093027130,
0.0135161709,
-0.0013243698,
-0.0094086342,
0.0061756424,
-0.0043915049,
-0.0039984155,
-0.0014606724,
-0.0121763814,
-0.0129418951,
-0.0017388585,
0.0008698896,
-0.0051323185,
0.0046305358,
0.0005839653,
-0.0030281334,
0.0021940051,
-0.0001925863,
-0.0085285073,
0.0013709482,
-0.0014020713,
-0.0041444795,
0.0068673594,
0.0052135289,
0.0033337169,
0.0148778511,
0.0067363828,
-0.0052459636,
0.0081909467,
0.0132813249,
-0.0044259052,
0.0021375620,
0.0136638898,
0.0002842846,
0.0113435537,
0.0154995602,
-0.0016549940,
0.0108985370,
0.0164618380,
0.0022154909,
0.0079562031,
0.0151963122,
0.0089069419,
0.0121832155,
0.0069176317,
0.0070974035,
0.0118306037,
0.0189488605,
0.0099046826,
0.0088392235,
0.0172089823,
0.0106991045,
0.0088691721,
0.0095262956,
0.0033240123,
0.0080520632,
0.0168729573,
0.0126270037,
0.0120301722,
0.0231926106,
0.0143478299,
0.0106581338,
0.0169184543,
0.0062512010,
-0.0049819238,
0.0132644679,
0.0091314148,
-0.0034035286,
0.0096976375,
0.0111826556,
0.0027635046,
0.0101615880,
0.0063239224,
-0.0086878184,
0.0006342173,
0.0013511311,
-0.0121615082,
-0.0075030117,
-0.0025738997,
-0.0090041133,
-0.0039236243,
-0.0054317042,
-0.0152429203,
-0.0098988153,
-0.0078173298,
-0.0186089166,
-0.0163219832,
-0.0089807957,
-0.0152380429,
-0.0083093131,
-0.0089691430,
-0.0136723779,
-0.0084793447,
-0.0016652461,
-0.0213075206,
-0.0199264251,
-0.0080019869,
-0.0165450871,
-0.0198504031,
-0.0041474733,
-0.0148229524,
-0.0157224573,
0.0032645210,
-0.0096168071,
-0.0194625575,
-0.0027789841,
-0.0125816176,
-0.0195442792,
-0.0046247342,
-0.0095587140,
-0.0167918000,
0.0013574180,
-0.0022646890,
-0.0096053714,
0.0038895893,
0.0005045077,
-0.0069072805,
0.0031508084,
-0.0029423400,
-0.0095944563,
0.0120928222,
0.0012459049,
-0.0057063131,
0.0129578784,
0.0136149684,
0.0085474662,
0.0198057834,
0.0134665854,
0.0043016905,
0.0221003368,
0.0165796950,
-0.0050056172,
0.0121832695,
0.0212992020,
0.0016552876,
0.0172093660,
0.0211433806,
0.0042634350,
0.0165082086,
0.0198026225,
0.0025708908,
0.0094705522,
0.0120390123,
0.0030019456,
0.0075595221,
0.0143587608,
0.0061071482,
0.0111457370,
0.0122231347,
-0.0004786776,
0.0004164348,
0.0090803690,
-0.0036971921,
-0.0019625658,
0.0042838086,
-0.0042290203,
0.0055585280,
0.0157196857,
0.0004874478,
0.0019436141,
0.0102733821,
-0.0005356951,
-0.0089859115,
-0.0005731672,
-0.0110642044,
-0.0185676832,
0.0040884372,
-0.0048298920,
-0.0171642657,
0.0024879123,
-0.0053532701,
-0.0143486802,
-0.0071300142,
-0.0155241219,
-0.0175737664,
-0.0026015127,
-0.0115111098,
-0.0149505287,
-0.0039972560,
-0.0010792471,
-0.0070566013,
-0.0074305506,
-0.0106153768,
-0.0160070583,
-0.0097415159,
-0.0139337499,
-0.0201557614,
-0.0097661270,
-0.0016564083,
-0.0042081974,
0.0031072751,
0.0054183579,
-0.0049325409,
0.0062592928,
0.0065735909,
-0.0160940234,
-0.0108624604,
0.0012765713,
-0.0160555020,
-0.0144504495,
0.0068053678,
-0.0107547455,
-0.0052096928,
0.0122002894,
-0.0054381280,
-0.0037123286,
0.0069395229,
-0.0052843452,
-0.0063483492,
-0.0002621829,
-0.0101897307,
-0.0025713001,
0.0063002976,
-0.0027547067,
-0.0089099314,
0.0025080154,
0.0021246939,
-0.0063426886,
-0.0024914183,
-0.0059757326,
-0.0044975425,
0.0104791801,
-0.0000580993,
-0.0023967382,
0.0116046444,
0.0063703908,
-0.0017556815,
0.0085540693,
0.0025816080,
-0.0073160087,
0.0038822186,
0.0077819536,
-0.0085823666,
0.0023190300,
0.0127208782,
-0.0084429774,
0.0000127989,
0.0088871773,
-0.0066417181,
0.0027914383,
0.0086647291,
-0.0092582945,
0.0041884915,
0.0158284269,
-0.0061875675,
-0.0010162843,
0.0115743130,
-0.0008390516,
0.0029869219,
0.0114606051,
-0.0052595269,
0.0021764382,
0.0106563084,
-0.0023541127,
0.0017981119,
0.0093341293,
-0.0038084527,
0.0065989057,
0.0202303641,
-0.0010571665,
0.0045014294,
0.0183661859,
0.0007921196,
-0.0051201046,
0.0060146889,
-0.0126151927,
-0.0082276007,
0.0134878661,
-0.0050499546,
-0.0099322945,
0.0094795683,
-0.0030895937,
-0.0074793333,
-0.0004197391,
-0.0085424688,
-0.0102250939,
-0.0009738013,
-0.0072734426,
-0.0076377806,
0.0011865152,
-0.0017633400,
-0.0109730102,
-0.0088634910,
-0.0082935207,
-0.0145893767,
-0.0060774395,
-0.0141873378,
-0.0164770540,
-0.0002492030,
0.0004189170,
-0.0056111654,
0.0025450347,
0.0046165590,
-0.0069992952,
0.0008614954,
-0.0005842247,
-0.0216923002,
-0.0104870358,
0.0005958048,
-0.0152761620,
-0.0055561769,
0.0096452180,
-0.0065089902,
0.0008487027,
0.0096515091,
-0.0066998177,
-0.0017315744,
0.0030753422,
-0.0057373699,
0.0000352201,
0.0076513691,
0.0016123988,
0.0124130398,
0.0163069814,
0.0079597272,
0.0106907953,
0.0153214894,
0.0113870678,
0.0077669416,
0.0121813547,
0.0116343405,
0.0138715385,
0.0204236228,
0.0153140277,
0.0165234841,
0.0293140002,
0.0204777177,
0.0140956100,
0.0243286900,
0.0193941928,
0.0047791898,
0.0183754247,
0.0154496450,
-0.0003074211,
0.0228908267,
0.0210794900,
0.0045879167,
0.0163591206,
0.0185971428,
0.0056044459,
0.0146976905,
0.0092511894,
0.0005586182,
0.0113665210,
0.0101714749,
0.0022342040,
0.0072432100,
0.0090940706,
0.0017221953,
0.0022931369,
0.0068210717,
-0.0065129139,
-0.0038100835,
0.0009883881,
-0.0061232201,
-0.0038343181,
0.0001420186,
-0.0067301076,
0.0024862520,
0.0024746908,
-0.0160845332,
-0.0066072936,
0.0028194326,
-0.0098612523,
-0.0196495950,
-0.0014096133,
-0.0098704342,
-0.0201807749,
-0.0029270153,
-0.0146896373,
-0.0192422830,
-0.0030856654,
-0.0140349669,
-0.0246223155,
-0.0041930652,
-0.0079113338,
-0.0152839078,
-0.0029987977,
-0.0065639084,
-0.0131370313,
0.0062651704,
0.0007587587,
-0.0153859630,
-0.0024131504,
-0.0080846548,
-0.0166835524,
-0.0029839077,
-0.0121418387,
-0.0151945762,
0.0077102850,
0.0025266293,
-0.0056957016,
0.0106360400,
0.0091543812,
-0.0097341072,
0.0100269020,
0.0056850705,
-0.0175374579,
0.0032476874,
0.0063193128,
-0.0079650553,
0.0115211606,
0.0101792542,
-0.0027417089,
0.0042358944,
0.0111723766,
-0.0083160577,
0.0046742004,
0.0075640809,
-0.0030342026,
0.0011100599,
0.0134076569,
0.0079358146,
0.0120051838,
0.0126811843,
-0.0014949869,
0.0055191303,
0.0090894857,
-0.0047662416,
-0.0044467384,
0.0044364799,
-0.0003394791,
0.0056594517,
0.0149560086,
0.0040483386,
0.0080826404,
0.0158297606,
-0.0012440649,
-0.0050060260,
0.0079995766,
-0.0004369691,
-0.0094445832,
0.0097001186,
0.0003636859,
-0.0017807621,
0.0180809405,
0.0031456845,
-0.0065845056,
0.0070788339,
-0.0004377311,
-0.0079965163,
0.0016555940,
-0.0045618960,
-0.0055419765,
0.0040791067,
0.0040979600,
-0.0017639064,
0.0037012696,
0.0035640192,
0.0001574376,
0.0048495545,
-0.0016805273,
-0.0094939228,
0.0017987220,
0.0016560948,
-0.0097803110,
-0.0037381309,
-0.0006185449,
0.0004663731,
0.0035127434,
-0.0001641703,
-0.0137199219,
-0.0062554474,
-0.0000086527,
-0.0227101706,
-0.0176603235,
0.0043259086,
-0.0132995052,
-0.0061829691,
0.0063356566,
-0.0124559756,
-0.0046518622,
-0.0025756350,
-0.0218267478,
-0.0200832989,
-0.0084114037,
-0.0125174299,
-0.0113691706,
-0.0021819123,
-0.0075805797,
-0.0028799465,
0.0036421416,
-0.0131648425,
-0.0213899575,
-0.0130319148,
-0.0147238709,
-0.0209437031,
-0.0143692940,
-0.0150019843,
-0.0112720812,
0.0012888486,
-0.0099889804,
-0.0125302691,
-0.0045915903,
-0.0104541536,
-0.0157440361,
-0.0020622937,
-0.0055591692,
-0.0183770452,
-0.0000092688,
0.0039884713,
-0.0154651655,
-0.0029271482,
0.0034092998,
-0.0111794285,
-0.0004403539,
-0.0002089971,
-0.0127998227,
0.0039422675,
0.0131741427,
-0.0042475183,
0.0055752043,
0.0157873053,
0.0059228349,
0.0073616165,
0.0127719752,
-0.0001317412,
0.0112742763,
0.0133625986,
-0.0024440258,
0.0068100384,
0.0166866481,
0.0020066006,
0.0119204558,
0.0157267656,
0.0043080533,
0.0164703354,
0.0246510822,
0.0008190270,
0.0082078716,
0.0225240327,
0.0016398699,
0.0062836139,
0.0203916710,
0.0066109896,
0.0099055022,
0.0226989426,
0.0042926394,
0.0013624860,
0.0143625215,
-0.0009667634,
0.0004526679,
0.0069433074,
-0.0019704087,
0.0016736533,
0.0150083601,
0.0065116775,
0.0013650206,
0.0087310281,
0.0041761082,
-0.0004983523,
-0.0011456953,
-0.0135185644,
-0.0113097057,
0.0025162755,
-0.0058935601,
-0.0126800034,
0.0048933043,
-0.0035411657,
-0.0079530794,
0.0000519587,
-0.0051058405,
-0.0172744170,
-0.0017556308,
-0.0045174179,
-0.0190078821,
0.0008396123,
0.0032004833,
-0.0084657418,
0.0008254903,
0.0016348804,
-0.0076306090,
0.0015628174,
-0.0054608360,
-0.0185166430,
-0.0100491280,
-0.0010962931,
-0.0098985769,
-0.0018270537,
0.0031553011,
0.0016954505,
0.0087036705,
0.0095991772,
0.0002086649,
0.0011817738,
0.0050079850,
-0.0033504800,
0.0027640269,
0.0042646467,
0.0015385228,
0.0096686501,
0.0191946179,
0.0060791811,
0.0105394740,
0.0173915029,
0.0076643471,
0.0030788512,
0.0154506275,
0.0043161577,
0.0042192377,
0.0288289562,
0.0142490445,
0.0039375778,
0.0274252109,
0.0170794986,
0.0099736927,
0.0181026366,
0.0043989755,
0.0068749711,
0.0137163009,
0.0060068611,
0.0051202672,
0.0135460692,
0.0151585145,
0.0077220793,
0.0135321356,
0.0103550171,
0.0006256202,
0.0073198471,
0.0032148715,
-0.0056092120,
0.0055868481,
0.0069168000,
-0.0008548754,
0.0058776671,
0.0024013415,
-0.0031464854,
0.0068602222,
0.0045095775,
-0.0135545135,
-0.0000993678,
0.0087710312,
-0.0092759561,
-0.0071397591,
0.0031025030,
-0.0111036506,
-0.0058682114,
0.0029784578,
-0.0136923091,
-0.0115153892,
0.0006987289,
-0.0112209730,
-0.0090216743,
0.0002825540,
-0.0139143122,
-0.0084433695,
0.0037828209,
-0.0135860723,
-0.0168696456,
-0.0023885504,
-0.0126571227,
-0.0149706742,
-0.0093492484,
-0.0187896676,
-0.0155282468,
-0.0018484155,
-0.0193234924,
-0.0104272719,
0.0020525593,
-0.0119907353,
-0.0135820992,
-0.0005140365,
-0.0180182550,
-0.0209740773,
-0.0043668514,
-0.0209331438,
-0.0210824236,
0.0049743662,
-0.0034822044,
-0.0122783501,
0.0033323667,
-0.0083297035,
-0.0100707812,
-0.0029743649,
-0.0156491455,
-0.0213241801,
-0.0113532208,
-0.0113984328,
-0.0152316708,
-0.0039211512,
-0.0031868126,
-0.0094522983,
-0.0018057034,
-0.0038573598,
-0.0139403241,
-0.0070798313,
-0.0108610457,
-0.0157471951,
-0.0033587329,
-0.0045173159,
-0.0079139033,
0.0071529201,
0.0051700952,
-0.0109884366,
0.0008857651,
0.0083045550,
-0.0074210074,
-0.0001909205,
0.0025418643,
-0.0058859000,
0.0094156144,
0.0197833478,
-0.0008700571,
0.0084142648,
0.0126443384,
0.0022312368,
0.0023746216,
0.0029562209,
-0.0034133007,
0.0046122186,
0.0086504426,
0.0001493378,
0.0085037174,
0.0150250848,
0.0119892601,
0.0078155790,
0.0127501860,
0.0103048524,
0.0090980884,
0.0101763243,
-0.0020254122,
0.0044173403,
0.0146330856,
0.0089999549,
0.0081107542,
0.0163250118,
0.0117909182,
0.0090131015,
0.0164864827,
0.0063344394,
-0.0069020223,
0.0090952050,
0.0034049386,
-0.0055747377,
0.0117272492,
0.0083670029,
-0.0016787627,
0.0135990102,
0.0063834763,
-0.0048396299,
0.0016659322,
-0.0032000397,
-0.0112104183,
-0.0081124930,
-0.0091217542,
-0.0102822036,
-0.0013925460,
-0.0025225824,
-0.0132148080,
-0.0078253699,
-0.0042544827,
-0.0114734927,
-0.0142500214,
-0.0080771334,
-0.0166489184,
-0.0050077494,
-0.0037180474,
-0.0168001894,
-0.0026000016,
-0.0010839114,
-0.0155520458,
-0.0092934156,
-0.0062226499,
-0.0131699126,
-0.0127819944,
-0.0011732583,
-0.0157307908,
-0.0112737678,
0.0079830587,
-0.0050129886,
-0.0089660278,
0.0049811020,
-0.0044101533,
-0.0085488223,
0.0011999381,
-0.0050131846,
-0.0059406389,
0.0050316886,
0.0024064032,
-0.0046232780,
0.0113228792,
0.0072470997,
0.0005090151,
0.0127740558,
0.0038630040,
-0.0018439930,
0.0156689249,
0.0070674857,
0.0012406555,
0.0171699729,
0.0122523876,
0.0113541717,
0.0288229212,
0.0153877791,
0.0063799284,
0.0266223866,
0.0223264676,
0.0032239151,
0.0172597710,
0.0192507189,
0.0061201733,
0.0251134131,
0.0215981808,
0.0035134994,
0.0232421588,
0.0229691081,
0.0058386712,
0.0127439648,
0.0117330495,
0.0037997088,
0.0096529517,
0.0107072815,
0.0053494168,
0.0139599843,
0.0184627771,
0.0051676477,
0.0084203249,
0.0135900248,
0.0013122601,
0.0036328332,
0.0029792832,
-0.0054568350,
0.0055652009,
0.0106650768,
-0.0006237450,
0.0019454316,
0.0089422865,
-0.0008401545,
-0.0009863938,
0.0070886808,
-0.0106818778,
-0.0109821660,
0.0078601362,
-0.0046667857,
-0.0068267616,
0.0045087929,
-0.0053487369,
-0.0062934505,
0.0019292043,
-0.0153186284,
-0.0190816373,
-0.0075750798,
-0.0129357874,
-0.0153133105,
-0.0104726432,
-0.0076719276,
-0.0048768208,
0.0011247229,
-0.0051830802,
-0.0099143181,
-0.0009557473,
-0.0122741163,
-0.0176667962,
-0.0137931481,
-0.0089575853,
-0.0094812550,
0.0022995721,
0.0008954608,
-0.0006678157,
0.0102196187,
0.0038163015,
-0.0141585078,
-0.0097144833,
-0.0036541447,
-0.0186004676,
-0.0081828441,
0.0024895335,
-0.0123013183,
0.0022427021,
0.0165177770,
-0.0075128898,
-0.0028412919,
-0.0003780419,
-0.0140494723,
-0.0073665930,
-0.0057772077,
-0.0173714738,
-0.0102153942,
-0.0005670557,
-0.0052180164,
-0.0053937379,
0.0002763858,
-0.0076592453,
-0.0075873584,
-0.0025100871,
-0.0115678497,
-0.0133599145,
0.0016753091,
-0.0053590452,
-0.0057444996,
0.0027549688,
-0.0003099616,
0.0021771099,
0.0065223570,
-0.0083158240,
-0.0100665558,
0.0044038109,
-0.0009456207,
-0.0158282295,
0.0020850506,
0.0034648343,
-0.0062365788,
0.0043260586,
0.0018477748,
-0.0067795841,
0.0041667083,
-0.0000855058,
-0.0142836645,
-0.0030165710,
0.0041138874,
-0.0071958965,
-0.0011727867,
0.0049882168,
-0.0056473920,
0.0057086898,
0.0091387816,
-0.0034083314,
0.0018075488,
0.0053773080,
-0.0074102771,
0.0031142365,
0.0039974968,
-0.0073765679,
0.0053890245,
0.0154170133,
-0.0021930649,
0.0082215592,
0.0096354671,
-0.0058518234,
-0.0008341644,
0.0054289997,
-0.0182813033,
-0.0100897243,
0.0125994775,
-0.0054044519,
-0.0061261239,
0.0086512100,
-0.0032503363,
-0.0020963680,
0.0027272862,
-0.0165112615,
-0.0142109906,
-0.0021708147,
-0.0146457423,
-0.0108628944,
0.0009692502,
-0.0026023949,
-0.0063706236,
-0.0009808776,
-0.0100964112,
-0.0106301662,
-0.0061167525,
-0.0178458244,
-0.0207820684,
-0.0043380335,
-0.0104465419,
-0.0056202430,
0.0010287705,
-0.0029553191,
-0.0058524362,
0.0063290396,
-0.0017311716,
-0.0168812629,
-0.0071032201,
-0.0043442040,
-0.0149037605,
-0.0022535264,
0.0037948862,
-0.0089115854,
0.0089653125,
0.0086721182,
-0.0052561322,
0.0018110333,
0.0012806524,
-0.0100073274,
0.0032306861,
0.0039019180,
-0.0008649463,
0.0109210201,
0.0202561188,
0.0136724282,
0.0131238569,
0.0189941004,
0.0144320987,
0.0118123470,
0.0102440910,
0.0026920727,
0.0130968736,
0.0220407955,
0.0122361891,
0.0193608850,
0.0303539839,
0.0230966900,
0.0239453930,
0.0269301068,
0.0152553301,
0.0108878044,
0.0266799629,
0.0118575748,
0.0039331540,
0.0266481172,
0.0197647251,
0.0081651025,
0.0263645686,
0.0158647690,
0.0082974778,
0.0181816760,
0.0071163750,
0.0003351345,
0.0116000650,
0.0067581679,
0.0042391890,
0.0105948225,
0.0119256824,
0.0036712154,
0.0109592900,
0.0079118237,
-0.0021551033,
-0.0003237168,
0.0011138166,
-0.0059043751,
0.0017790645,
-0.0019030354,
-0.0097988928,
0.0036256271,
0.0039209900,
-0.0131790880,
-0.0060584033,
-0.0012282368,
-0.0128073720,
-0.0111291613,
-0.0021446317,
-0.0186062716,
-0.0132566327,
0.0033021087,
-0.0144771859,
-0.0166875478,
-0.0014017919,
-0.0156450123,
-0.0189768076,
-0.0086421166,
-0.0192000903,
-0.0170278698,
-0.0061280928,
-0.0170811620,
-0.0161242299,
0.0004374402,
-0.0032499288,
-0.0133693852,
0.0001604557,
-0.0045704897,
-0.0110704768,
0.0018617574,
-0.0137731237,
-0.0152342822,
0.0054224837,
-0.0017682202,
-0.0054962425,
0.0135334004,
-0.0001013614,
-0.0047055008,
0.0108489543,
0.0024749709,
-0.0137916151,
0.0054881340,
0.0053040106,
-0.0083236285,
0.0120745357,
0.0159327108,
-0.0065919394,
0.0126531646,
0.0116791483,
-0.0103758052,
0.0058474671,
0.0063079763,
-0.0037261066,
0.0031226696,
0.0115185333,
0.0044198935,
0.0181978419,
0.0155613981,
0.0016280506,
0.0082176747,
0.0155744143,
-0.0021805896,
-0.0015982672,
0.0028130680,
-0.0070873764,
0.0058346009,
0.0095401462,
-0.0017928667,
0.0082352068,
0.0172133427,
0.0049296301,
0.0017215735,
0.0128602702,
-0.0030765659,
-0.0038869460,
0.0117654428,
-0.0063282973,
-0.0066526551,
0.0138884773,
0.0011031202,
-0.0108008934,
0.0070666047,
-0.0029282786,
-0.0052919616,
0.0043677152,
-0.0029013210,
-0.0018149803,
0.0062387036,
0.0051798071,
0.0034795916,
0.0066638347,
0.0021615010,
-0.0054140296,
0.0038127811,
-0.0016338151,
-0.0117426831,
-0.0072011929,
-0.0049211467,
-0.0085212216,
0.0002586746,
-0.0050931210,
-0.0055833305,
0.0075882059,
-0.0002435811,
-0.0118828891,
-0.0060029752,
0.0028576178,
-0.0209227055,
-0.0170138441,
0.0000040582,
-0.0187280383,
-0.0062108994,
0.0009924686,
-0.0171239972,
-0.0082365321,
0.0013263227,
-0.0201001670,
-0.0167171732,
-0.0115857469,
-0.0166231915,
-0.0131897125,
-0.0101581207,
-0.0156002548,
-0.0114367250,
-0.0008169823,
-0.0119930301,
-0.0176776722,
-0.0081018843,
-0.0134446416,
-0.0173932072,
-0.0107732192,
-0.0181596838,
-0.0154684298,
-0.0031882050,
-0.0131989168,
-0.0128087131,
-0.0005850334,
-0.0130884349,
-0.0151573736,
-0.0018149230,
-0.0061948104,
-0.0184095614,
0.0016473243,
-0.0006385649,
-0.0133344708,
0.0027240096,
0.0051255194,
-0.0075204615,
0.0053321500,
0.0027471683,
-0.0107884835,
0.0026152157,
0.0080338065,
-0.0043122787,
0.0039859563,
0.0126807280,
0.0030220337,
0.0107632848,
0.0141238049,
0.0030803597,
0.0101233386,
0.0169852450,
0.0027028637,
0.0089855343,
0.0162699576,
0.0051022922,
0.0157620721,
0.0189411193,
0.0053570112,
0.0183866471,
0.0263350271,
0.0056312438,
0.0059486795,
0.0234587006,
0.0037242537,
0.0042014821,
0.0186420996,
0.0025105823,
0.0043930518,
0.0243465342,
0.0032160911,
0.0018554156,
0.0158458613,
0.0019383710,
0.0024375580,
0.0110176029,
-0.0000580139,
-0.0029860681,
0.0106042325,
0.0080934130,
-0.0012239827,
0.0066962456,
-0.0014241784,
-0.0016412952,
0.0039696330,
-0.0096189845,
-0.0158201735,
0.0017032261,
-0.0063722152,
-0.0145867281,
-0.0010110245,
-0.0033995311,
-0.0079985000,
0.0032853826,
-0.0088244388,
-0.0180419702,
-0.0033443084,
-0.0049285912,
-0.0245890282,
-0.0072932714,
-0.0000883964,
-0.0108913891,
-0.0024971967,
0.0034068972,
-0.0126378071,
0.0017136895,
-0.0016203069,
-0.0161125902,
-0.0064399876,
-0.0008211727,
-0.0087507125,
0.0000650992,
0.0024877423,
0.0037888994,
0.0075581879,
0.0099302679,
0.0033774534,
-0.0022279895,
-0.0009392531,
-0.0066434490,
-0.0059655691,
0.0028570048,
-0.0041816900,
0.0064661023,
0.0185095500,
0.0099219559,
0.0080707893,
0.0173889268,
0.0072378619,
-0.0022088664,
0.0127250003,
0.0028310737,
-0.0057040351,
0.0267230179,
0.0186229963,
0.0029245510,
0.0250589550,
0.0192259774,
0.0090414267,
0.0160867702,
0.0031746100,
-0.0008042603,
0.0120072803,
0.0076705599,
0.0002063279,
0.0147636514,
0.0158761423,
0.0090671964,
0.0152903851,
0.0155675467,
0.0066044931,
0.0137482733,
0.0117934821,
-0.0024349322,
0.0046945205,
0.0044454085,
-0.0032688156,
0.0041025574,
0.0046563582,
-0.0035933780,
0.0095324814,
0.0127776060,
-0.0055069951,
-0.0004093819,
0.0146946646,
-0.0032505093,
-0.0069533270,
0.0098927179,
-0.0004034939,
-0.0035377159,
0.0133737493,
-0.0041365130,
-0.0068775839,
0.0042584315,
-0.0090286555,
-0.0122729745,
-0.0005049299,
-0.0113730328,
-0.0125683201,
0.0050109420,
-0.0000258039,
-0.0120910406,
0.0059010880,
0.0017076575,
-0.0098184571,
-0.0048979605,
-0.0161029547,
-0.0179617535,
-0.0002310410,
-0.0160565842,
-0.0151620889,
0.0083284080,
0.0021352924,
-0.0081828563,
0.0043411502,
-0.0049605891,
-0.0183763634,
-0.0032673965,
-0.0119337523,
-0.0280282870,
-0.0034356213,
0.0047196308,
-0.0119226323,
0.0011222634,
0.0015475999,
-0.0148053765,
-0.0026353933,
-0.0061653689,
-0.0259968061,
-0.0143295825,
-0.0070171515,
-0.0142342784,
-0.0062118666,
-0.0006416173,
-0.0106299752,
-0.0012625834,
0.0005845914,
-0.0132918349,
-0.0079378355,
-0.0045420080,
-0.0162084047,
-0.0056994804,
-0.0003346200,
-0.0107682552,
0.0027053137,
0.0110847484,
-0.0087375306,
-0.0015043927,
0.0083004087,
-0.0058877831,
-0.0094941109,
0.0028934134,
-0.0085622519,
-0.0029246565,
0.0199560802,
0.0064360974,
0.0025009769,
0.0233017672,
0.0095727658,
0.0072733434,
0.0104897451,
-0.0025634873,
0.0039466862,
0.0123198330,
0.0026564631,
0.0047918223,
0.0173385926,
0.0181948617,
0.0140673649,
0.0135400752,
0.0149631649,
0.0129116699,
0.0147236800,
0.0052957791,
-0.0029601255,
0.0116970539,
0.0118430629,
0.0049042013,
0.0142382542,
0.0147598526,
0.0117987674,
0.0180434734,
0.0155300656,
-0.0068351375,
0.0056923106,
0.0117261186,
-0.0038986690,
0.0065579936,
0.0156920701,
-0.0011526155,
0.0107326433,
0.0167614296,
-0.0062789219,
-0.0031516920,
-0.0020298464,
-0.0113785975,
-0.0101805488,
-0.0109613463,
-0.0146802338,
-0.0050104633,
-0.0002057826,
-0.0131044555,
-0.0139222192,
-0.0065047676,
-0.0138345659,
-0.0216014870,
-0.0154315671,
-0.0229491387,
-0.0168801583,
-0.0099098925,
-0.0222005900,
-0.0167956408,
-0.0072696316,
-0.0196874123,
-0.0207201056,
-0.0117988335,
-0.0184976906,
-0.0212756507,
-0.0047728741,
-0.0139543489,
-0.0259764604,
0.0001496862,
-0.0040792660,
-0.0172536597,
-0.0056260363,
-0.0091352323,
-0.0170894507,
-0.0060339184,
-0.0107888766,
-0.0209177565,
-0.0065819230,
-0.0028756205,
-0.0106075332,
-0.0023959633,
0.0003894256,
-0.0087464675,
0.0059619471,
0.0062409039,
-0.0092684748,
0.0033691586,
0.0070682033,
-0.0023405585,
0.0059011183,
0.0099095982,
0.0042776363,
0.0199113023,
0.0204267949,
-0.0011131185,
0.0147686386,
0.0232757665,
0.0024584213,
0.0085121570,
0.0195362438,
0.0026198681,
0.0139138764,
0.0263357796,
0.0058071157,
0.0133629134,
0.0272606462,
0.0127887409,
0.0111248754,
0.0183541719,
0.0068839192,
0.0056511532,
0.0150688784,
0.0025992538,
0.0031447979,
0.0195225403,
0.0082261311,
0.0060723750,
0.0157318152,
0.0083086602,
0.0073961020,
0.0155156581,
-0.0011886946,
0.0018774724,
0.0153330723,
0.0043098964,
0.0006413006,
0.0126795154,
-0.0004007156,
-0.0032223773,
0.0101815891,
-0.0010432025,
-0.0139555251,
0.0056084059,
0.0046625324,
-0.0044801775,
0.0086104423,
0.0056826426,
-0.0035008844,
0.0112499669,
0.0022862982,
-0.0166241750,
-0.0028812930,
-0.0048990916,
-0.0101277810,
-0.0054662386,
-0.0075272168,
-0.0047518723,
0.0034099594,
0.0021118915,
-0.0046508978,
0.0018313039,
0.0015661564,
-0.0046805656,
-0.0061873216,
-0.0046614720,
-0.0087321186,
-0.0000147146,
0.0006508420,
-0.0072936644,
0.0040904079,
0.0104628960,
-0.0045344974,
-0.0053709429,
0.0021040333,
-0.0092903394,
-0.0092292354,
0.0091159772,
-0.0075989775,
-0.0014056999,
0.0147650000,
-0.0005027234,
-0.0025552190,
0.0078034401,
-0.0066843973,
-0.0067967158,
0.0005425374,
-0.0082425345,
-0.0089661740,
0.0022992829,
-0.0002810192,
-0.0017982547,
0.0047847177,
-0.0018999119,
-0.0057644527,
0.0046719341,
-0.0046807895,
-0.0115670525,
0.0033831701,
0.0014600486,
-0.0005634333,
0.0067051551,
0.0014136848,
0.0041408762,
0.0135692963,
0.0016557274,
-0.0057112840,
0.0069690589,
0.0072884075,
-0.0065633864,
0.0027252301,
0.0082275663,
-0.0046725180,
0.0067633567,
0.0081546353,
-0.0074241119,
0.0075261067,
0.0099378116,
-0.0044834879,
0.0022006996,
0.0083204480,
0.0031838354,
0.0022927602,
0.0055884644,
-0.0053919582,
-0.0008753535,
0.0067129922,
-0.0055522895,
-0.0049268017,
0.0056415698,
-0.0033347912,
0.0018974429,
0.0102191092,
-0.0058957404,
0.0023836142,
0.0098776016,
-0.0013483891,
0.0037120995,
0.0094550466,
-0.0103431232,
-0.0045500947,
0.0095512737,
-0.0134922806,
-0.0155165866,
0.0057231910,
-0.0104378536,
-0.0111156814,
-0.0000303195,
-0.0097483266,
-0.0099054584,
0.0012577203,
-0.0146783441,
-0.0203382224,
-0.0063974089,
-0.0167890582,
-0.0227522589,
-0.0112935919,
-0.0131052695,
-0.0172618628,
-0.0065147271,
-0.0160355344,
-0.0187879875,
-0.0073124086,
-0.0169479493,
-0.0258505438,
-0.0110233612,
-0.0118123442,
-0.0178929772,
-0.0033137503,
-0.0131924711,
-0.0193284713,
0.0007114373,
-0.0127321491,
-0.0209171232,
-0.0106268059,
-0.0108562317,
-0.0203885026,
-0.0078073186,
-0.0025540073,
-0.0144445952,
0.0026793298,
0.0022830199,
-0.0096234186,
0.0014743411,
-0.0059794472,
-0.0115402034,
-0.0043851626,
-0.0014850748,
-0.0112379901,
-0.0007470499,
0.0082440963,
0.0062832925,
0.0017320859,
0.0082405461,
0.0054902071,
0.0132579161,
0.0095122643,
-0.0013074588,
0.0062633194,
0.0157482512,
0.0077171270,
0.0114124725,
0.0194152594,
0.0147545002,
0.0142558720,
0.0216152668,
0.0085591944,
0.0068735434,
0.0209152363,
0.0044452697,
-0.0005967675,
0.0212478265,
0.0138546042,
0.0055843601,
0.0182122383,
0.0094727185,
0.0051153270,
0.0205658022,
0.0092791896,
0.0021789959,
0.0101446547,
0.0075188372,
0.0066598835,
0.0109242294,
0.0076366151,
0.0009186777,
0.0089591760,
0.0090178568,
-0.0033816905,
0.0019097943,
0.0020319752,
-0.0063017420,
0.0041698674,
0.0026464483,
-0.0025650752,
0.0089902142,
0.0064680343,
-0.0015673927,
0.0055256677,
0.0022573671,
-0.0055837543,
-0.0042592697,
0.0004827321,
-0.0175984409,
-0.0093376348,
0.0047546159,
-0.0101646595,
-0.0123136509,
-0.0012009869,
-0.0086738262,
-0.0085050697,
-0.0043054260,
-0.0133489715,
-0.0080104554,
0.0021812702,
-0.0102812108,
-0.0125093115,
0.0005623201,
-0.0029622451,
-0.0104652494,
-0.0018274760,
-0.0089663304,
-0.0085157603,
0.0034022019,
-0.0084923618,
-0.0127801318,
0.0008708032,
-0.0024978525,
-0.0029687712,
0.0109368749,
0.0008685397,
-0.0017345941,
0.0145117845,
-0.0013588301,
-0.0134119429,
0.0038903931,
-0.0013665442,
-0.0124862688,
0.0102025736,
0.0071256752,
-0.0060271570,
0.0163088962,
0.0116811432,
-0.0049707945,
0.0049687293,
-0.0006174495,
-0.0083543938,
0.0015037919,
-0.0000644627,
-0.0062448182,
0.0135464026,
0.0163431987,
0.0046557086,
0.0062674899,
0.0123795122,
0.0043464433,
0.0079796147,
0.0027653459,
-0.0049255406,
0.0086817499,
0.0119113261,
-0.0026442020,
0.0089913914,
0.0173924658,
0.0048808600,
0.0120270569,
0.0154353082,
-0.0004987908,
0.0056727976,
0.0143544944,
-0.0040448401,
-0.0008358865,
0.0166872032,
0.0054529235,
0.0045972299,
0.0110794334,
-0.0001920381,
0.0041294568,
0.0128978072,
-0.0048629418,
-0.0013800932,
0.0088487752,
0.0035950891,
0.0069907862,
0.0124053489,
0.0059296279,
0.0057580769,
0.0102264527,
0.0050881393,
0.0003967603,
0.0021704775,
-0.0022601420,
-0.0013528634,
0.0051072398,
-0.0010558879,
-0.0023248228,
0.0127028404,
0.0015052375,
-0.0072297798,
-0.0020657824,
-0.0006915102,
-0.0135300476,
-0.0052226838,
-0.0090496531,
-0.0213071816,
-0.0010294024,
0.0001296825,
-0.0180328134,
-0.0060576368,
-0.0014334884,
-0.0143041518,
-0.0085083079,
-0.0132536059,
-0.0193067063,
-0.0122526512,
-0.0099412352,
-0.0150935212,
-0.0098781744,
-0.0013518394,
-0.0100578405,
-0.0115168383,
-0.0089286752,
-0.0190982949,
-0.0152087575,
-0.0110572167,
-0.0227259435,
-0.0142022353,
-0.0069654896,
-0.0121171027,
-0.0073738927,
0.0002844919,
-0.0122035276,
-0.0097826952,
-0.0002834765,
-0.0130636729,
-0.0144131780,
-0.0018986680,
-0.0091783004,
-0.0134551041,
0.0013343731,
-0.0056437468,
-0.0114391595,
0.0051224921,
0.0000359179,
-0.0108667221,
0.0040574763,
0.0069339951,
0.0031030152,
0.0058087576,
0.0026480507,
0.0014748261,
0.0151242586,
0.0135200955,
-0.0015510082,
0.0093616527,
0.0150123779,
0.0013862280,
0.0105876997,
0.0103212669,
0.0023575414,
0.0176975783,
0.0151001392,
0.0063426616,
0.0228613019,
0.0249743685,
0.0083543286,
0.0168352425,
0.0218081623,
0.0012940830,
0.0115028471,
0.0185809992,
-0.0041325954,
