Filename,STFMK-20201105-LW19-1935_20201202_123917_004.dat
0.0059804190,
0.0222201645,
0.0002019614,
0.0059327926,
0.0154443160,
0.0012611800,
0.0050746221,
0.0119178630,
-0.0027303225,
-0.0031178608,
0.0076546608,
0.0002223228,
-0.0000479074,
0.0108874878,
-0.0016367042,
0.0010424182,
0.0104068303,
-0.0024981413,
-0.0088895783,
0.0003801769,
-0.0074613676,
-0.0100665633,
0.0005592766,
-0.0140388208,
-0.0077799270,
0.0071855825,
-0.0066170730,
-0.0144352429,
-0.0000976028,
-0.0053209504,
-0.0181954931,
0.0003630792,
-0.0063579013,
-0.0123332515,
0.0049980688,
-0.0026845129,
-0.0146886390,
0.0011122074,
-0.0036102079,
-0.0170580074,
-0.0091499100,
-0.0103867240,
-0.0121702356,
-0.0027007179,
-0.0030017677,
-0.0066278521,
0.0078400867,
0.0080290483,
0.0027883048,
0.0021981245,
0.0017420041,
-0.0066643232,
0.0003538284,
-0.0017805255,
-0.0066861399,
0.0021536206,
0.0089698909,
0.0064160912,
0.0080205891,
0.0135366898,
-0.0014292628,
0.0032401367,
0.0144176465,
-0.0025940940,
-0.0066887019,
0.0190250091,
0.0086005228,
0.0037342601,
0.0195973534,
0.0085100960,
0.0082059875,
0.0218651239,
0.0021661199,
-0.0004661115,
0.0120748626,
0.0058915997,
0.0003926551,
0.0108170193,
0.0094869118,
0.0056596417,
0.0142986681,
0.0072557642,
0.0031471837,
0.0137952939,
0.0096229361,
-0.0000523656,
0.0103477677,
0.0072314972,
0.0000415277,
0.0084907804,
-0.0007659988,
-0.0017068825,
0.0130512668,
0.0086700246,
-0.0017589867,
0.0053386819,
0.0127879567,
-0.0053862408,
0.0026456290,
0.0079649240,
-0.0062537147,
-0.0012771332,
0.0115926508,
-0.0018538043,
0.0012077109,
0.0075647975,
-0.0071887961,
-0.0008498643,
0.0076539866,
-0.0059962617,
-0.0061976812,
0.0085947495,
0.0031342811,
-0.0017281946,
0.0074127638,
0.0016711999,
-0.0001974421,
0.0042106579,
-0.0097447522,
-0.0132936109,
0.0024890201,
-0.0090930583,
-0.0128219370,
0.0010942084,
-0.0064308359,
-0.0057792366,
0.0081436578,
-0.0056706630,
-0.0121208290,
0.0058665508,
-0.0038212421,
-0.0196672715,
0.0029825363,
0.0020565551,
-0.0142813064,
0.0034825644,
-0.0030919279,
-0.0190774091,
-0.0016977291,
-0.0094759502,
-0.0269837491,
-0.0141407130,
-0.0104107056,
-0.0179686621,
-0.0034989850,
-0.0015355473,
-0.0112851411,
0.0001337840,
-0.0010792306,
-0.0161914844,
-0.0090192221,
-0.0115367323,
-0.0252840593,
-0.0099073825,
-0.0089175906,
-0.0210303087,
-0.0038804105,
-0.0000226808,
-0.0146853067,
-0.0044113072,
0.0027717282,
-0.0129920766,
-0.0029303168,
0.0055859201,
-0.0114557231,
-0.0019727510,
0.0177220963,
-0.0017294758,
-0.0023857455,
0.0063407114,
-0.0039907512,
-0.0008931058,
0.0020205942,
-0.0093203140,
-0.0023012082,
0.0100514684,
0.0030619316,
0.0009725972,
0.0162732694,
0.0131677976,
0.0108473841,
0.0135318413,
0.0086114909,
0.0078790318,
0.0139548965,
0.0016305721,
0.0008768219,
0.0105799725,
0.0078215227,
0.0076192738,
0.0129770748,
0.0088076722,
0.0062920982,
0.0174024552,
0.0114506409,
-0.0053940546,
0.0080201253,
0.0128330346,
-0.0043249438,
0.0111684576,
0.0153854443,
-0.0056108418,
0.0083505446,
0.0123376586,
-0.0078772763,
0.0006230326,
-0.0017636403,
-0.0104650874,
-0.0001112982,
-0.0059463531,
-0.0134061091,
-0.0018763415,
0.0017595234,
-0.0090100365,
-0.0111938845,
-0.0067540416,
-0.0121615455,
-0.0126819825,
-0.0118118292,
-0.0235683192,
-0.0144907590,
-0.0073909848,
-0.0172585696,
-0.0126518449,
-0.0046657682,
-0.0159793943,
-0.0149548380,
-0.0085070897,
-0.0202531964,
-0.0205526091,
-0.0029937285,
-0.0126917977,
-0.0213013589,
0.0004199607,
-0.0024407923,
-0.0166668221,
-0.0082194144,
-0.0130914021,
-0.0190957040,
-0.0074245995,
-0.0130190328,
-0.0196831413,
-0.0054718247,
-0.0033916174,
-0.0112237828,
0.0024687047,
0.0038879339,
-0.0073951660,
0.0026299993,
0.0042670295,
-0.0095714359,
-0.0058577489,
-0.0011654670,
-0.0123088583,
0.0007598160,
-0.0009429019,
-0.0066815265,
0.0127657270,
0.0169640053,
-0.0039942893,
0.0086230272,
0.0199167281,
0.0044718245,
0.0076869293,
0.0177725665,
0.0005480200,
0.0144017870,
0.0289572217,
0.0037309946,
0.0068541691,
0.0225912258,
0.0038061645,
0.0055505005,
0.0144520681,
0.0007487513,
0.0018152606,
0.0142447576,
0.0060397824,
0.0061176671,
0.0200802237,
0.0103071425,
0.0070913485,
0.0156732537,
0.0054620579,
0.0003327033,
0.0119595937,
-0.0022619197,
-0.0051210537,
0.0123438612,
0.0036762170,
0.0018670009,
0.0167371612,
0.0068711066,
-0.0024932099,
0.0172319617,
0.0021038696,
-0.0094960704,
0.0071360897,
0.0052807629,
-0.0052227867,
0.0122636361,
0.0105244070,
-0.0044058338,
0.0100319171,
0.0040006656,
-0.0111935297,
-0.0002010593,
-0.0007066717,
-0.0089631500,
-0.0004078732,
-0.0040129679,
-0.0003683974,
0.0082184896,
0.0042237779,
-0.0030797997,
-0.0015460739,
0.0038342718,
-0.0024499476,
-0.0041691992,
-0.0016987661,
-0.0079486948,
0.0062421621,
0.0074139466,
-0.0029715174,
0.0039632414,
0.0115221106,
-0.0013539367,
-0.0018138580,
0.0003990482,
-0.0074028806,
-0.0114762392,
0.0090575721,
-0.0034510961,
-0.0044015963,
0.0205447562,
0.0077374238,
-0.0019732185,
0.0122099444,
-0.0038079410,
-0.0071992083,
-0.0003694720,
-0.0114081390,
-0.0133997807,
0.0001306931,
-0.0018088110,
-0.0010355680,
0.0045824079,
0.0013025797,
-0.0047440808,
0.0084566595,
0.0010054742,
-0.0109454533,
-0.0020405734,
0.0044013197,
-0.0022948929,
0.0038062187,
-0.0011811630,
-0.0017618961,
0.0126069896,
0.0051408359,
-0.0108305812,
0.0062465849,
0.0109372558,
-0.0046280543,
0.0040322910,
0.0128827710,
-0.0025680962,
0.0062987478,
0.0120732319,
-0.0030594417,
0.0049296608,
0.0126969339,
-0.0027731259,
-0.0013882259,
0.0086546149,
0.0015331248,
0.0010646146,
0.0073362449,
-0.0001872501,
0.0016789392,
0.0144853350,
0.0050132680,
0.0016260738,
0.0094570694,
0.0082923993,
0.0017611720,
0.0106329825,
-0.0021868288,
-0.0019554412,
0.0122686978,
0.0002040424,
-0.0011878688,
0.0116837407,
0.0001538649,
-0.0016769201,
0.0133749656,
0.0023677384,
-0.0145690702,
0.0100100543,
0.0063800868,
-0.0125289038,
0.0070526414,
-0.0017058221,
-0.0098214708,
0.0079720384,
-0.0026606990,
-0.0220821965,
-0.0012216279,
-0.0037187287,
-0.0178369749,
-0.0108685354,
-0.0100251464,
-0.0164051559,
-0.0028304895,
-0.0067993165,
-0.0211634655,
-0.0089470688,
-0.0079326136,
-0.0203885585,
-0.0110949818,
-0.0110200336,
-0.0163642336,
-0.0034538421,
-0.0020875488,
-0.0190033372,
-0.0024296432,
0.0009854113,
-0.0201417357,
-0.0142721934,
-0.0042064749,
-0.0226211455,
-0.0073809521,
-0.0009311944,
-0.0169498082,
-0.0063849920,
0.0080646286,
-0.0090506226,
-0.0060577746,
-0.0008334414,
-0.0130768511,
-0.0087152570,
-0.0000370954,
-0.0118459165,
-0.0081441160,
0.0011267709,
0.0004335922,
0.0011546540,
0.0065226657,
0.0017475955,
0.0055124015,
0.0092856195,
-0.0006573645,
0.0001956215,
0.0117632700,
0.0061939708,
0.0079420405,
0.0155100897,
0.0114790779,
0.0117848776,
0.0190999210,
0.0077035856,
-0.0037146874,
0.0115149468,
0.0102489926,
-0.0084529575,
0.0136159975,
0.0168199614,
0.0035689215,
0.0201400816,
0.0144746425,
-0.0015031807,
0.0133205466,
0.0084879156,
-0.0032620400,
0.0012358109,
-0.0029989257,
-0.0057154838,
0.0037289057,
0.0030641751,
-0.0049560056,
0.0031300832,
0.0081087127,
0.0005531521,
0.0006439472,
0.0032930134,
-0.0051272712,
0.0015027071,
0.0046365284,
-0.0089288102,
-0.0010250206,
0.0023204691,
-0.0077479682,
-0.0027285141,
0.0016807441,
-0.0106114326,
-0.0066869725,
0.0009995165,
-0.0124872485,
-0.0181351732,
0.0033809259,
-0.0062256777,
-0.0148934172,
-0.0001945063,
-0.0072367624,
-0.0092604095,
-0.0032713392,
-0.0136397630,
-0.0171818789,
-0.0021654516,
-0.0098789856,
-0.0166344848,
-0.0069239177,
-0.0005001239,
-0.0087297205,
-0.0021890278,
-0.0030174842,
-0.0085753426,
0.0007093709,
-0.0019181827,
-0.0138120120,
-0.0029537017,
-0.0006807212,
-0.0067343540,
0.0072744144,
0.0035112977,
-0.0073109246,
0.0117280129,
0.0047495426,
-0.0133670699,
-0.0016004741,
0.0020742347,
-0.0140532088,
0.0023972206,
0.0122220712,
-0.0036541549,
0.0075788242,
0.0195515640,
-0.0014697405,
0.0050432580,
0.0088045849,
-0.0087855663,
-0.0004498374,
0.0058330242,
-0.0079696793,
0.0038148067,
0.0167530291,
0.0047166152,
0.0044211559,
0.0131278057,
0.0023159008,
0.0081924219,
0.0116004832,
-0.0022764059,
0.0082817404,
0.0208143350,
0.0066531566,
0.0097832233,
0.0209183320,
0.0080444161,
0.0070222891,
0.0169491116,
0.0021104147,
0.0015631918,
0.0184384286,
0.0020550131,
-0.0030964636,
0.0217799488,
0.0136717921,
0.0074896128,
0.0198205076,
0.0107090259,
0.0077181845,
0.0182862673,
0.0050349385,
0.0026121032,
0.0129728951,
0.0076408712,
0.0047646146,
0.0118314736,
0.0089466134,
0.0037726751,
0.0145600885,
0.0111622140,
0.0058153700,
0.0084462306,
0.0044879420,
0.0036153658,
0.0104076844,
0.0028218916,
-0.0004344012,
0.0140295029,
0.0120744770,
-0.0005728829,
0.0030174167,
0.0006439174,
-0.0075705773,
-0.0051780455,
-0.0025290656,
-0.0211533438,
-0.0062207854,
0.0057734763,
-0.0121649783,
-0.0058860416,
0.0018784187,
-0.0090459790,
-0.0073240190,
-0.0079094842,
-0.0216310918,
-0.0132595263,
-0.0111531503,
-0.0171057153,
-0.0156745836,
-0.0061155157,
-0.0088979481,
-0.0088466872,
-0.0096905390,
-0.0188749060,
-0.0171292461,
-0.0100791557,
-0.0230909977,
-0.0206073355,
-0.0085433470,
-0.0122178327,
-0.0108170826,
-0.0067315111,
-0.0148804681,
-0.0142541416,
-0.0020377478,
-0.0154672433,
-0.0209720898,
-0.0045046615,
-0.0111745633,
-0.0205209553,
-0.0027080032,
-0.0069407979,
-0.0191890467,
-0.0019369330,
-0.0086243283,
-0.0148762958,
-0.0060852934,
-0.0042158440,
-0.0035977159,
0.0027542412,
-0.0030280196,
-0.0055231247,
0.0062702312,
0.0106812976,
-0.0038237479,
0.0014617119,
0.0090687070,
0.0001642831,
0.0018890348,
0.0036121691,
-0.0064795036,
0.0070406003,
0.0113743525,
-0.0030610380,
0.0107273106,
0.0143625382,
0.0021976780,
0.0085943900,
0.0086721871,
-0.0047341338,
0.0035482584,
0.0145109696,
-0.0068780743,
-0.0026131442,
0.0167536698,
0.0013380570,
-0.0006392943,
0.0148835592,
-0.0044421973,
-0.0008011532,
0.0140006142,
-0.0035043005,
-0.0081898030,
0.0059610191,
-0.0045131221,
-0.0015747410,
0.0059003034,
-0.0059434660,
-0.0059199883,
0.0087165628,
-0.0050681015,
-0.0120080262,
-0.0007111504,
-0.0085453074,
-0.0085011981,
0.0018588851,
-0.0116393100,
-0.0098195570,
0.0075724139,
-0.0070673642,
-0.0157903731,
-0.0048713889,
-0.0119294701,
-0.0201757420,
-0.0059009716,
-0.0114598721,
-0.0198511444,
0.0042614359,
-0.0002522645,
-0.0165029299,
-0.0023768139,
-0.0057221008,
-0.0110163800,
-0.0059375940,
-0.0118317679,
-0.0114249736,
0.0019906524,
0.0024624343,
-0.0066632121,
0.0016546692,
0.0038232333,
-0.0007138482,
0.0004004908,
-0.0037047239,
-0.0079452442,
-0.0018906968,
-0.0007962320,
-0.0087392619,
0.0039438461,
0.0078915916,
0.0045280606,
0.0146421231,
0.0167202931,
0.0024896020,
0.0089666853,
0.0141451824,
0.0006926594,
-0.0024590248,
0.0114649404,
0.0053427876,
0.0105977422,
0.0182905495,
0.0086707380,
0.0089192092,
0.0250940472,
0.0118195117,
0.0037969381,
0.0146602783,
0.0120447585,
0.0132721150,
0.0178688001,
0.0136896400,
0.0144518390,
0.0222203396,
0.0128935548,
0.0059771826,
0.0143426424,
0.0135272592,
0.0065003186,
0.0141666476,
0.0101236915,
0.0111654913,
0.0183445327,
0.0119232330,
0.0070627267,
0.0177886467,
0.0165674817,
0.0055019185,
0.0119273653,
0.0089814337,
-0.0016225966,
0.0118590724,
0.0101846214,
-0.0074450304,
0.0070511522,
0.0137324370,
0.0027126677,
0.0074036913,
0.0050671496,
-0.0039376519,
0.0007893359,
0.0059734741,
-0.0005767708,
-0.0024357180,
0.0047200401,
0.0013506225,
0.0029549371,
0.0067183785,
-0.0026349877,
-0.0026520945,
0.0060683745,
-0.0061321398,
-0.0095163183,
0.0001943130,
-0.0050428649,
-0.0027540266,
0.0021853752,
-0.0082778204,
-0.0046812799,
0.0061576297,
-0.0118449498,
-0.0156804509,
-0.0007702567,
-0.0106083658,
-0.0172309671,
-0.0009976596,
-0.0091588721,
-0.0143933445,
0.0070922021,
-0.0025272886,
-0.0152441710,
0.0007141373,
-0.0042111678,
-0.0175425522,
-0.0083473790,
-0.0147490948,
-0.0192447603,
-0.0006848074,
-0.0044465372,
-0.0163813923,
0.0025605122,
-0.0014512250,
-0.0111641530,
-0.0058993348,
-0.0074225031,
-0.0168050490,
-0.0010330391,
-0.0063540465,
-0.0139722405,
0.0027549986,
0.0033543690,
-0.0081538791,
0.0061975396,
0.0007238914,
-0.0128092011,
0.0020897922,
0.0045430632,
-0.0167720318,
-0.0010896549,
0.0102306623,
0.0001099971,
0.0102595510,
0.0067156702,
-0.0008725548,
0.0101785818,
0.0135488166,
-0.0044682529,
0.0021094212,
0.0088988179,
0.0021005452,
0.0048754574,
0.0102948202,
0.0084910505,
0.0115556344,
0.0144439340,
0.0071399547,
0.0074601527,
0.0105977627,
0.0005478109,
-0.0003955951,
0.0027800680,
0.0000321630,
0.0073301382,
0.0148446755,
0.0064573116,
0.0034755315,
0.0201583449,
0.0071172584,
0.0003797919,
0.0086452793,
0.0003816563,
-0.0079655563,
0.0107763074,
0.0049508102,
-0.0053979103,
0.0103882533,
0.0044950852,
-0.0051329285,
0.0042873942,
-0.0050100591,
-0.0122371297,
-0.0027781641,
-0.0053819311,
-0.0122008054,
-0.0043592621,
-0.0002461000,
-0.0051831412,
-0.0057715271,
-0.0094004050,
-0.0147734722,
-0.0070436504,
-0.0068712411,
-0.0247255918,
-0.0151244355,
-0.0118200649,
-0.0148649057,
-0.0097632408,
-0.0080171656,
-0.0153899454,
-0.0062477351,
-0.0036841808,
-0.0196035132,
-0.0160447005,
-0.0026262712,
-0.0180992354,
-0.0178405233,
-0.0015210507,
-0.0106444508,
-0.0092462990,
0.0021485242,
-0.0140174655,
-0.0131274769,
-0.0018669488,
-0.0121070268,
-0.0120106675,
-0.0050677899,
-0.0080142887,
-0.0054584909,
0.0027964432,
0.0022732771,
-0.0047299927,
0.0050122268,
0.0047807726,
-0.0041420995,
-0.0004573015,
-0.0019711943,
-0.0070048049,
0.0050558434,
0.0026445040,
-0.0049809581,
0.0111789629,
0.0084073963,
0.0012141101,
0.0148803312,
0.0085996985,
-0.0007072671,
0.0120950285,
0.0187096018,
-0.0055559031,
0.0105702430,
0.0247500744,
0.0048602149,
0.0144934170,
0.0207145419,
0.0047858423,
0.0115064457,
0.0160499271,
-0.0054045841,
0.0057262112,
0.0169104207,
0.0016180011,
0.0050767539,
0.0178851075,
0.0087584481,
0.0102169756,
0.0178966634,
0.0014390767,
0.0105551984,
0.0179647114,
0.0006998953,
0.0058018146,
0.0145324655,
0.0030817408,
0.0052471943,
0.0147712277,
0.0008229396,
0.0001214418,
0.0151993698,
-0.0000123885,
-0.0028966432,
0.0131781036,
0.0014872277,
-0.0044989008,
0.0168187469,
0.0057678344,
-0.0052471627,
0.0093714278,
0.0025066009,
-0.0051511712,
0.0024039804,
-0.0041275476,
-0.0082535893,
0.0042154267,
-0.0050863414,
-0.0102585740,
0.0056196302,
0.0068804971,
-0.0002751878,
-0.0032651590,
-0.0010997358,
-0.0041061398,
0.0000989593,
-0.0102105867,
-0.0132788988,
-0.0015862815,
0.0017017403,
-0.0058074975,
0.0021599941,
0.0037653744,
-0.0061469497,
-0.0003868411,
0.0003893115,
-0.0144985588,
-0.0076108640,
0.0017112426,
-0.0146629652,
-0.0066460865,
0.0109108267,
-0.0021884511,
-0.0019209796,
0.0068748565,
-0.0085094897,
-0.0053700758,
-0.0045344341,
-0.0127792843,
-0.0156284720,
-0.0047931047,
-0.0064564133,
-0.0030431885,
0.0042267838,
-0.0077440776,
-0.0102798557,
-0.0012756522,
-0.0077939443,
-0.0125649488,
-0.0050725886,
-0.0067349654,
-0.0037773463,
0.0066604121,
-0.0007725598,
-0.0025108745,
0.0142626930,
0.0046111140,
-0.0092274304,
0.0016397454,
0.0039855894,
-0.0059242784,
0.0103634633,
0.0109697431,
-0.0033243129,
0.0169026256,
0.0172531046,
-0.0019941207,
0.0069657299,
0.0136053395,
0.0008440273,
0.0059575411,
0.0071307044,
0.0008508626,
0.0094630718,
0.0071338806,
-0.0005875695,
0.0044671171,
0.0127542913,
0.0087406440,
0.0064998674,
0.0162104778,
0.0063970643,
0.0091258725,
0.0144213438,
0.0040117851,
0.0044680135,
0.0128825242,
0.0004770702,
0.0046487576,
0.0115237152,
-0.0033246845,
-0.0016001343,
0.0116989091,
0.0020286739,
-0.0085982606,
0.0111782225,
0.0059286575,
-0.0052795936,
0.0146408584,
-0.0006042037,
-0.0112127140,
0.0088265929,
-0.0047782175,
-0.0245753136,
-0.0123256929,
-0.0119747873,
-0.0219102278,
-0.0116700567,
-0.0147950547,
-0.0214424282,
-0.0019206239,
-0.0073283566,
-0.0186104625,
-0.0060656532,
-0.0070673577,
-0.0232122317,
-0.0109366421,
-0.0164905284,
-0.0250396151,
-0.0083895121,
-0.0114154434,
-0.0256802849,
-0.0048467694,
-0.0066250274,
-0.0216573812,
-0.0123765869,
-0.0096078925,
-0.0273910239,
-0.0091341939,
0.0003657783,
-0.0194524489,
-0.0084140422,
0.0040708603,
-0.0167915858,
-0.0052762358,
-0.0053501874,
-0.0173445027,
-0.0096203629,
-0.0016279174,
-0.0111093447,
-0.0057823067,
-0.0009107623,
-0.0030880363,
0.0029755919,
0.0058847116,
-0.0029445987,
0.0037677023,
0.0097039528,
-0.0009863147,
0.0001017907,
0.0066514271,
0.0030891525,
0.0085739810,
0.0126268286,
0.0121429367,
0.0142865349,
0.0247120038,
0.0108557381,
0.0024761581,
0.0202578604,
0.0118361451,
-0.0037830030,
0.0154900961,
0.0124686966,
0.0052963193,
0.0246973876,
0.0179865528,
0.0034339568,
0.0161089264,
0.0119174374,
0.0026871525,
0.0047845757,
0.0023793764,
-0.0031968195,
0.0108169867,
0.0094886255,
0.0003706405,
0.0071753738,
0.0120857470,
-0.0001177052,
0.0030273250,
0.0054405350,
-0.0035338090,
0.0016589784,
0.0052776472,
-0.0065300334,
0.0022241522,
0.0053327577,
-0.0044428809,
0.0011210534,
0.0026819250,
-0.0119578484,
-0.0070554162,
0.0059844698,
-0.0105667748,
-0.0120316986,
0.0073627811,
-0.0023707226,
-0.0067151622,
0.0026755452,
-0.0094051557,
-0.0098907240,
-0.0001151403,
-0.0170056894,
-0.0203967094,
-0.0081821447,
-0.0128490282,
-0.0151851270,
-0.0051526586,
-0.0055119726,
-0.0052799014,
0.0009771982,
0.0004612579,
-0.0092120664,
-0.0027630895,
-0.0039930660,
-0.0109047573,
-0.0060164598,
-0.0057064835,
-0.0062291934,
0.0038121650,
0.0015268577,
-0.0079631507,
0.0068090791,
0.0065259212,
-0.0112571325,
-0.0022463528,
0.0064126765,
-0.0125354156,
0.0007964789,
0.0136257345,
-0.0061277756,
0.0046954146,
0.0160924941,
-0.0024889745,
0.0005718460,
0.0077521456,
-0.0109491255,
-0.0051883608,
0.0057398146,
-0.0084218858,
-0.0045365929,
0.0134397680,
-0.0002436066,
-0.0006337158,
0.0105663482,
0.0001141777,
0.0081544165,
0.0155962482,
-0.0045985314,
0.0000628306,
0.0195944980,
0.0026316806,
0.0027981172,
0.0145983985,
0.0005314236,
0.0044518532,
0.0173815675,
-0.0002783511,
-0.0029639492,
0.0182018261,
0.0062601939,
-0.0056707775,
0.0133250849,
0.0109714475,
0.0016708906,
0.0150022227,
0.0068590427,
-0.0013754703,
0.0145435976,
0.0061124708,
-0.0044488385,
0.0082266899,
0.0064224079,
0.0031956141,
0.0129713938,
0.0093117692,
0.0041740406,
0.0094135962,
0.0115322918,
0.0040794392,
0.0099845277,
0.0039545894,
0.0039721471,
0.0143617857,
0.0132900337,
0.0044638645,
0.0141767506,
0.0170982815,
0.0029486089,
0.0061822236,
0.0055082939,
-0.0078570014,
-0.0031829185,
0.0050356775,
-0.0112122381,
-0.0039403033,
0.0169921629,
-0.0006247654,
-0.0016264140,
0.0093212463,
-0.0037078517,
-0.0029093018,
-0.0041748593,
-0.0150696598,
-0.0140794693,
-0.0042662211,
-0.0115883918,
-0.0103609823,
-0.0040672049,
-0.0056476803,
-0.0096952030,
-0.0037075714,
-0.0114013348,
-0.0158248171,
-0.0031443001,
-0.0092402119,
-0.0143035166,
-0.0028712195,
-0.0070281103,
-0.0042305272,
0.0023980516,
-0.0099867722,
-0.0167864114,
-0.0030133363,
-0.0060616890,
-0.0238010548,
-0.0074279802,
0.0015268740,
-0.0104805594,
0.0017388894,
0.0066914433,
-0.0127100982,
0.0042713741,
0.0076731611,
-0.0118001308,
-0.0011927095,
-0.0007995692,
-0.0074334466,
0.0054704170,
0.0003216789,
-0.0086782537,
0.0028751870,
0.0141948294,
0.0035975233,
0.0010835924,
0.0091688829,
0.0075098337,
0.0092370585,
0.0097558107,
-0.0002324619,
0.0049546054,
0.0130569544,
0.0039369375,
0.0060338704,
0.0191504527,
0.0064260522,
0.0116891358,
0.0182453003,
0.0071090185,
0.0010378970,
0.0192009322,
0.0051888153,
-0.0042985501,
0.0154782562,
0.0080229566,
-0.0046858662,
0.0138856946,
0.0025663320,
-0.0053020231,
0.0142142754,
0.0047837738,
-0.0075186603,
0.0064036548,
0.0034231059,
-0.0070300307,
0.0054164371,
-0.0006809712,
-0.0111014005,
0.0025201244,
-0.0000043077,
-0.0118329106,
0.0007191614,
-0.0050321296,
-0.0122114085,
0.0026977267,
-0.0023713745,
-0.0169885866,
0.0032657806,
-0.0013074743,
-0.0192446671,
-0.0097467732,
-0.0076608225,
-0.0219884664,
-0.0093341395,
-0.0101256976,
-0.0291750655,
-0.0069820373,
0.0046036732,
-0.0197771173,
-0.0107240034,
-0.0070749968,
-0.0169258788,
-0.0100658517,
-0.0126360310,
-0.0217245370,
-0.0115163215,
-0.0050902674,
-0.0123098698,
-0.0088506313,
-0.0005182554,
-0.0076555498,
-0.0078403689,
-0.0068375869,
-0.0163948145,
-0.0113080144,
-0.0033771037,
-0.0163007174,
-0.0064091533,
-0.0004857010,
-0.0055122324,
0.0025271017,
0.0057294946,
-0.0078708977,
-0.0094260285,
-0.0004384519,
-0.0091992589,
-0.0190728195,
-0.0020463041,
-0.0055124536,
-0.0066020624,
0.0116249062,
0.0037344401,
-0.0063811801,
0.0129159242,
0.0040937196,
-0.0062780520,
-0.0004509678,
-0.0028290635,
-0.0023631738,
0.0042308583,
0.0027226473,
0.0015787685,
0.0094412174,
0.0084452592,
-0.0010198584,
0.0027064977,
0.0078512663,
-0.0017590930,
0.0052274014,
0.0082975421,
0.0020369606,
0.0148381982,
0.0140066734,
-0.0006705062,
0.0099089732,
0.0128658470,
-0.0004152528,
0.0052099535,
0.0069047548,
-0.0039701741,
0.0038050630,
0.0182287619,
-0.0036900123,
0.0028623771,
0.0189965554,
0.0020899558,
0.0024152114,
0.0131761944,
-0.0016165562,
0.0019434369,
0.0098231444,
0.0038310580,
0.0052526062,
0.0100193685,
0.0061540958,
0.0068545016,
0.0120238876,
0.0013859990,
-0.0014588337,
0.0085754674,
0.0015156250,
-0.0069646006,
-0.0008020935,
0.0010649825,
0.0027968143,
0.0060910070,
-0.0033123347,
-0.0003224176,
0.0120346630,
0.0008365739,
-0.0150118126,
-0.0021976971,
0.0003416135,
-0.0129890339,
-0.0020319710,
0.0034323996,
-0.0128346076,
0.0034222631,
0.0053313305,
-0.0156609472,
-0.0016789582,
0.0027608844,
-0.0152516589,
-0.0066875024,
-0.0007791806,
-0.0112705361,
-0.0002205253,
0.0046544955,
-0.0110080950,
-0.0004552590,
0.0059609464,
-0.0104038334,
-0.0065142796,
-0.0025062859,
-0.0171916503,
-0.0041385284,
0.0032310435,
-0.0108771082,
0.0030759862,
0.0123164523,
-0.0038086993,
0.0083329920,
0.0105510475,
-0.0070484173,
0.0003490594,
0.0108429994,
-0.0092245471,
-0.0034198186,
0.0159900095,
0.0027347738,
0.0081888121,
0.0190707073,
0.0024769134,
0.0100411940,
0.0182260089,
0.0039639622,
0.0040644389,
0.0157725774,
0.0130933290,
0.0097471839,
0.0165009536,
0.0138688684,
0.0153363850,
0.0236296244,
0.0165451262,
0.0121332202,
0.0206466988,
0.0144083761,
0.0104562715,
0.0138763944,
0.0046461490,
0.0126226936,
0.0214027409,
0.0156216780,
0.0088136699,
0.0201112404,
0.0166864730,
0.0046588136,
0.0109457308,
0.0092764236,
-0.0068398537,
0.0121087860,
0.0134114027,
-0.0011921595,
0.0139053296,
0.0121417847,
-0.0028921040,
0.0037778029,
-0.0027008308,
-0.0163279343,
-0.0038661880,
-0.0060296641,
-0.0097080022,
-0.0035706875,
0.0017693733,
-0.0032047355,
-0.0034219255,
-0.0078779897,
-0.0158056524,
-0.0150146019,
-0.0102708442,
-0.0259723477,
-0.0229547136,
-0.0098259225,
-0.0187767688,
-0.0121230185,
-0.0117795318,
-0.0216679126,
-0.0119395517,
-0.0091334004,
-0.0238327216,
-0.0255352221,
-0.0105815120,
-0.0197890121,
-0.0232176930,
-0.0074528633,
-0.0144735277,
-0.0179856792,
-0.0028591009,
-0.0196416900,
-0.0215124935,
-0.0104932524,
-0.0160970874,
-0.0187967103,
-0.0114565659,
-0.0107044922,
-0.0089053288,
0.0008265777,
-0.0050733057,
-0.0118076261,
-0.0053593405,
-0.0046756030,
-0.0110722380,
-0.0104496395,
-0.0104651097,
-0.0118025197,
-0.0004926862,
-0.0013263413,
-0.0074670142,
0.0019596890,
0.0060109813,
-0.0014629390,
0.0083760722,
0.0048947777,
-0.0059605213,
0.0094269393,
0.0126319481,
-0.0081289820,
0.0009911779,
0.0196845047,
-0.0005576394,
0.0065214774,
0.0133224372,
-0.0018760515,
0.0078458637,
0.0144713186,
-0.0018405648,
0.0008690567,
0.0146371974,
0.0001358159,
0.0054420806,
0.0114544556,
0.0001801097,
0.0036206373,
0.0127034150,
-0.0042092986,
-0.0014604673,
0.0125234779,
-0.0022281106,
-0.0008162234,
0.0079342136,
-0.0052720816,
-0.0014281380,
0.0113667538,
-0.0064777206,
-0.0017705794,
0.0134123545,
0.0010873149,
-0.0023603362,
0.0114943460,
-0.0017716433,
-0.0050207749,
0.0096845068,
0.0025159970,
-0.0085554952,
0.0046513188,
-0.0032994878,
-0.0051263813,
0.0017772738,
-0.0054056533,
-0.0097831665,
0.0082849516,
0.0004369357,
-0.0068147229,
0.0040833275,
0.0082927160,
0.0020906683,
0.0046829740,
0.0018785667,
-0.0033783955,
0.0044186311,
-0.0043232855,
-0.0098353401,
0.0015628564,
0.0014174774,
-0.0013948954,
0.0082273167,
0.0050632283,
-0.0020554834,
0.0093993191,
0.0039771153,
-0.0067913043,
-0.0016292287,
0.0128134694,
-0.0044173412,
0.0017171820,
0.0130290929,
0.0047119856,
0.0088824527,
0.0125690587,
-0.0091989981,
-0.0004592133,
0.0035536231,
-0.0096078617,
-0.0067222035,
-0.0028157842,
-0.0005755762,
0.0065681888,
0.0088305585,
0.0057117459,
0.0021404359,
0.0042024055,
0.0038706781,
-0.0060254568,
0.0052034226,
-0.0080051310,
-0.0026534775,
0.0084892586,
0.0024057699,
0.0004718215,
0.0164213702,
0.0094202776,
0.0042187925,
0.0095544737,
0.0037840020,
-0.0034788223,
0.0126280952,
0.0066863019,
-0.0090010390,
0.0119421827,
0.0168439299,
0.0002349189,
0.0141363591,
0.0102553284,
0.0035217521,
0.0114826635,
0.0096118171,
-0.0004215689,
0.0124308188,
0.0124266548,
0.0012254741,
0.0092342887,
0.0118577033,
0.0079327421,
0.0112385433,
0.0095989509,
0.0013363068,
0.0047323396,
0.0108976178,
0.0020533197,
0.0016327795,
0.0106975455,
0.0030666091,
0.0114892507,
0.0143062929,
0.0003234164,
0.0034714337,
0.0106715485,
-0.0003728037,
-0.0050768433,
0.0085569657,
-0.0020654455,
-0.0054324642,
0.0167239737,
0.0032184543,
-0.0075240768,
0.0110789519,
0.0008443689,
-0.0137995416,
-0.0000304035,
-0.0142722754,
-0.0123921307,
-0.0018279708,
-0.0090840170,
-0.0171098318,
-0.0011530126,
-0.0060184924,
-0.0202275421,
-0.0072668372,
-0.0125147719,
-0.0195039604,
-0.0052186102,
-0.0171904285,
-0.0218838565,
-0.0036063825,
-0.0082595190,
-0.0214971974,
-0.0062919618,
-0.0113833789,
-0.0177224372,
-0.0033818800,
-0.0131129585,
-0.0280921180,
-0.0067862738,
-0.0039366446,
-0.0204806384,
-0.0053017782,
-0.0011685435,
-0.0155574661,
-0.0040900358,
-0.0095536113,
-0.0206903405,
-0.0130208228,
-0.0103401020,
-0.0159569010,
-0.0095972773,
-0.0042934259,
-0.0076753623,
0.0004751015,
0.0023808456,
-0.0054151099,
-0.0038017672,
0.0035875449,
-0.0059116529,
-0.0058649350,
-0.0001400701,
-0.0042110244,
0.0085028112,
0.0118501484,
-0.0017267421,
0.0086736204,
0.0162398051,
0.0071314098,
0.0026346240,
0.0089627244,
0.0013551528,
-0.0031923791,
0.0143647548,
0.0046326304,
0.0026784090,
0.0219377521,
0.0143138804,
0.0046610744,
0.0172417704,
0.0046649692,
0.0000591704,
0.0039559840,
-0.0035850902,
-0.0040572458,
0.0081482697,
0.0062903175,
0.0021323462,
0.0054818531,
0.0094428584,
0.0015061006,
0.0052354867,
0.0012132352,
-0.0054088742,
0.0031107483,
0.0049480232,
-0.0039505702,
0.0022905897,
0.0057719364,
-0.0066840034,
0.0057829451,
0.0024695606,
-0.0124725550,
-0.0067438516,
0.0022426238,
-0.0104945619,
-0.0084717255,
0.0084639844,
-0.0096561359,
-0.0007980003,
0.0058200774,
-0.0151071902,
-0.0130023174,
-0.0003197123,
-0.0170549341,
-0.0182460602,
-0.0113416919,
-0.0112838205,
-0.0107754823,
-0.0073428354,
-0.0123230368,
-0.0074104853,
0.0011484408,
-0.0069530988,
-0.0148842297,
-0.0053822803,
-0.0072487560,
-0.0107693346,
-0.0065167472,
-0.0123464726,
-0.0037984527,
0.0033644461,
-0.0019861986,
-0.0078177443,
0.0021298057,
-0.0033986731,
-0.0104551464,
-0.0040385202,
-0.0011900221,
-0.0163640771,
0.0013010012,
0.0088004693,
-0.0062121963,
0.0059595937,
0.0137230838,
-0.0031749136,
0.0058098300,
0.0085958401,
-0.0122026913,
-0.0008846213,
0.0066218409,
-0.0054092454,
-0.0019355316,
0.0108797988,
-0.0021952477,
0.0056625693,
0.0112334806,
-0.0061531542,
0.0043635331,
0.0159677453,
-0.0012333044,
0.0038187746,
0.0166519862,
0.0063378219,
0.0126328887,
0.0211819615,
0.0005122973,
0.0101819057,
0.0214891061,
-0.0011536160,
-0.0008125051,
0.0168888960,
0.0050120610,
0.0044422094,
0.0219726171,
0.0102200080,
0.0109474733,
0.0269572902,
0.0051120771,
0.0006647163,
0.0172268674,
0.0110315438,
0.0037363181,
0.0135453511,
0.0067317849,
0.0100226039,
0.0198452584,
0.0101642394,
0.0081944112,
0.0133545268,
0.0144245140,
0.0077108131,
0.0114481533,
0.0057385205,
0.0011153908,
0.0149234245,
0.0080599841,
0.0061907438,
0.0170158632,
0.0121780839,
0.0086075077,
0.0150325904,
0.0112328380,
-0.0083488189,
0.0026905392,
0.0078314161,
-0.0134266559,
-0.0098127220,
0.0113138780,
-0.0014760611,
0.0049523059,
0.0078693293,
-0.0115608722,
-0.0029363486,
0.0010333474,
-0.0194233395,
-0.0126033416,
-0.0091003682,
-0.0125293024,
-0.0096556153,
-0.0026525138,
-0.0080885086,
-0.0054157795,
-0.0033763526,
-0.0144411474,
-0.0150887063,
-0.0076843961,
-0.0110982908,
-0.0184031371,
-0.0039130738,
-0.0069073918,
-0.0059297299,
0.0076223160,
-0.0101403650,
-0.0104654450,
-0.0012937586,
-0.0077037285,
-0.0249048360,
-0.0090698367,
-0.0104896426,
-0.0195277222,
-0.0005958776,
0.0035228329,
-0.0122891422,
0.0017722942,
0.0062232935,
-0.0084893294,
-0.0023132770,
-0.0049944539,
-0.0160222091,
0.0037794970,
-0.0022546025,
-0.0151520390,
-0.0016846189,
0.0082568843,
0.0064387959,
0.0002491302,
0.0088063376,
0.0014748387,
0.0102511030,
0.0103896437,
0.0025214141,
0.0054771462,
0.0121445116,
0.0061989045,
0.0055714785,
0.0141989868,
-0.0026728937,
0.0083314059,
0.0149958692,
-0.0035769148,
-0.0021726047,
0.0146170221,
0.0037612547,
-0.0068186787,
0.0135533689,
0.0060420483,
0.0034684364,
0.0187965091,
0.0061096586,
-0.0050027431,
0.0089034447,
0.0048854155,
-0.0130440742,
0.0010687052,
-0.0013216155,
-0.0154181961,
0.0046755509,
-0.0018836909,
-0.0130915474,
0.0017751395,
0.0009623725,
-0.0103582591,
0.0035145632,
-0.0068982639,
-0.0137633216,
0.0037858346,
-0.0026058452,
-0.0164150745,
-0.0016103438,
-0.0010059348,
-0.0184486415,
-0.0079351673,
-0.0088670626,
-0.0273570064,
-0.0076441793,
-0.0059583597,
-0.0300148726,
-0.0102327028,
0.0022706729,
-0.0189583711,
-0.0116706872,
-0.0036898246,
-0.0204567201,
-0.0047777705,
-0.0099829715,
-0.0224794149,
-0.0103953797,
-0.0031896287,
-0.0101186438,
-0.0064212484,
-0.0015010752,
-0.0054191006,
-0.0057474421,
-0.0027336627,
-0.0141725512,
-0.0098531041,
-0.0014032093,
-0.0098046707,
-0.0047880290,
0.0049192733,
-0.0029931962,
0.0059664613,
0.0113302618,
-0.0032892891,
-0.0030382571,
0.0059066983,
-0.0009705073,
-0.0115787899,
0.0039317636,
-0.0037082585,
-0.0058475747,
0.0164366495,
0.0097046262,
-0.0052411472,
0.0135003328,
0.0098815151,
0.0001225967,
0.0054777325,
-0.0006934084,
-0.0037427465,
0.0122496160,
0.0021215789,
0.0012145531,
0.0092287306,
0.0130619146,
0.0030663861,
0.0074341791,
0.0051885387,
0.0035759991,
0.0066468609,
0.0098742628,
0.0021096070,
0.0112828948,
0.0176580418,
0.0055545680,
0.0085253939,
0.0154890595,
-0.0020290362,
0.0030886345,
0.0104983067,
-0.0060104169,
-0.0010616230,
0.0214435235,
-0.0009043007,
-0.0024054719,
0.0202324763,
0.0049224123,
0.0016075418,
0.0168741271,
-0.0026725708,
0.0004734588,
0.0103335269,
0.0015256922,
0.0003815152,
0.0077813258,
0.0007517394,
0.0029267697,
0.0125314686,
0.0057854881,
0.0005844393,
0.0072089378,
0.0089116506,
-0.0037938238,
0.0031022397,
0.0007821769,
0.0021614127,
0.0100073926,
-0.0021922598,
-0.0049288655,
0.0104015749,
0.0037910189,
-0.0102646546,
-0.0055729412,
-0.0006638408,
-0.0132954810,
-0.0040861228,
0.0046248934,
-0.0102627557,
-0.0007446135,
0.0140875755,
-0.0079986434,
-0.0055526327,
0.0027857823,
-0.0158380475,
-0.0141076455,
-0.0037391628,
-0.0150073683,
-0.0094709005,
0.0068830415,
-0.0093960138,
-0.0096045453,
0.0035970670,
-0.0117743984,
-0.0131523507,
-0.0052814288,
-0.0193430185,
-0.0152122835,
-0.0008631389,
-0.0135223195,
-0.0083662923,
0.0087872380,
-0.0074736355,
-0.0058131590,
0.0083611021,
-0.0117195407,
-0.0178092569,
0.0031733650,
-0.0109596550,
-0.0171990916,
0.0050987694,
-0.0045969221,
-0.0062237917,
0.0145997619,
-0.0005038821,
-0.0060176700,
0.0155288177,
0.0048245532,
-0.0029308943,
0.0092938384,
0.0108007761,
0.0068139834,
0.0112678008,
0.0119888112,
0.0080939019,
0.0198377855,
0.0128940661,
0.0050506224,
0.0114935637,
0.0147931045,
0.0043413639,
0.0138419773,
0.0081452616,
0.0080968263,
0.0241855308,
0.0210927948,
0.0128836725,
0.0199045967,
0.0239492655,
0.0083848014,
0.0117554348,
0.0109818811,
-0.0059727575,
0.0027598385,
0.0174172055,
-0.0010720761,
0.0066960948,
0.0200888216,
0.0085815834,
0.0087598953,
0.0134773413,
-0.0024123369,
-0.0001043390,
0.0054500951,
-0.0049328450,
-0.0032350766,
0.0056328340,
0.0004958197,
-0.0016378600,
0.0030374182,
-0.0073863305,
-0.0083543491,
-0.0025823491,
-0.0125094550,
-0.0190342981,
-0.0053692288,
-0.0086439662,
-0.0064283134,
-0.0025827459,
-0.0112111354,
-0.0135549856,
-0.0002370510,
-0.0115610948,
-0.0254902411,
-0.0123656150,
-0.0087514222,
-0.0254785623,
-0.0088610696,
-0.0073656542,
-0.0230082143,
-0.0017881206,
-0.0067862547,
-0.0224102195,
-0.0085758064,
-0.0095212562,
-0.0195471533,
-0.0128335897,
-0.0099554248,
-0.0163310748,
-0.0040249596,
-0.0023968362,
-0.0078328736,
-0.0042105573,
0.0019364394,
-0.0070265336,
-0.0075695571,
-0.0045081032,
-0.0099802576,
-0.0070874975,
-0.0022856137,
-0.0085159754,
0.0017957138,
0.0033448844,
-0.0015601107,
0.0048704371,
0.0098098461,
-0.0051709041,
-0.0015374171,
0.0136900749,
-0.0009862798,
-0.0082193827,
0.0141458772,
0.0104726302,
-0.0006724697,
0.0136398068,
0.0051947706,
0.0002774563,
0.0166578926,
0.0034176637,
-0.0036976419,
0.0077966284,
0.0078946641,
-0.0059992876,
0.0098416153,
0.0061793136,
-0.0001858797,
0.0114169717,
0.0061320551,
-0.0068532648,
0.0108322073,
0.0043971981,
-0.0103642782,
0.0058930237,
0.0006620804,
-0.0044427547,
0.0166883674,
0.0036503463,
-0.0091929771,
0.0107743554,
0.0113674123,
-0.0102537386,
0.0009360053,
0.0039821006,
-0.0138286818,
0.0048273760,
0.0048653949,
-0.0114761833,
0.0010477479,
0.0073976601,
-0.0111154141,
0.0014630051,
0.0009769914,
-0.0124517074,
0.0024629475,
0.0045665228,
-0.0076764021,
-0.0020353054,
0.0065527987,
0.0033216067,
-0.0015903772,
-0.0010457078,
-0.0095459670,
-0.0072416295,
-0.0055265105,
-0.0190611556,
-0.0159008633,
-0.0001903324,
-0.0066866730,
0.0021071441,
0.0102982996,
-0.0022452723,
-0.0005404326,
0.0073503801,
-0.0140595529,
-0.0156867784,
-0.0049626408,
-0.0112824226,
-0.0160040222,
0.0095204609,
0.0017534988,
-0.0020690556,
0.0107387621,
-0.0024191528,
-0.0085483184,
0.0005394713,
-0.0094148470,
-0.0160717573,
-0.0039559244,
-0.0075058620,
-0.0039308830,
0.0061063655,
0.0012033259,
-0.0034829380,
0.0010337873,
-0.0004833514,
-0.0088969264,
-0.0052164583,
-0.0110318596,
-0.0120232245,
0.0032577338,
0.0006534702,
-0.0052150483,
0.0042778971,
0.0125493240,
0.0017643109,
0.0054788236,
0.0088286819,
-0.0040647355,
0.0111987405,
0.0177820791,
-0.0097195674,
0.0005188440,
0.0237124972,
0.0044607553,
0.0063953176,
0.0181979761,
0.0089296503,
0.0122349253,
0.0137443878,
-0.0011874019,
0.0054023573,
0.0167392064,
0.0067312038,
0.0070016431,
0.0196230114,
0.0194925796,
0.0167278182,
0.0257395227,
0.0134966904,
0.0098611321,
0.0167003870,
0.0077706580,
0.0042016674,
0.0121004181,
0.0055142795,
0.0131942593,
0.0230936110,
0.0154464459,
0.0107274121,
0.0241816454,
0.0149013093,
0.0040102350,
0.0126983505,
0.0114149209,
-0.0043937163,
0.0121847540,
0.0151035674,
-0.0029569645,
0.0099366764,
0.0116872555,
-0.0039821719,
0.0000252215,
0.0007718191,
-0.0110651283,
-0.0031052355,
0.0032353639,
-0.0145986760,
-0.0033982522,
0.0075391363,
-0.0118419426,
-0.0097085619,
-0.0038759448,
-0.0188902412,
-0.0085360594,
-0.0080764862,
-0.0245799217,
-0.0093043149,
0.0003103046,
-0.0165636502,
-0.0086126290,
-0.0001412551,
-0.0168999061,
-0.0081062214,
-0.0030722807,
-0.0238100328,
-0.0157033745,
0.0033999560,
-0.0177394245,
-0.0143742468,
0.0062804208,
-0.0097933235,
-0.0072346861,
0.0013697416,
-0.0163995549,
-0.0153808743,
-0.0029596961,
-0.0147773148,
-0.0108538698,
-0.0033169182,
-0.0052986708,
0.0010789668,
0.0112145571,
0.0022597702,
-0.0016429171,
0.0075460714,
0.0011563180,
-0.0037436644,
-0.0019276000,
-0.0049308753,
0.0012863067,
0.0140687693,
0.0053827283,
0.0064165480,
0.0230652262,
0.0146766892,
0.0057200948,
0.0118232472,
0.0075244196,
-0.0013076445,
0.0150166731,
0.0111692948,
0.0025729961,
0.0218153466,
0.0195565894,
0.0073284553,
0.0147115830,
0.0129147619,
0.0008384813,
0.0067588310,
0.0008800729,
-0.0057221972,
0.0037235296,
0.0095805237,
0.0022990722,
0.0089511191,
0.0081834439,
0.0071752854,
0.0055395160,
0.0044324398,
-0.0094805928,
-0.0015144311,
0.0014973122,
-0.0067093251,
-0.0045935744,
0.0035012488,
-0.0048131896,
0.0022355404,
0.0046688183,
-0.0108493101,
-0.0086412411,
0.0021867692,
-0.0101284645,
-0.0131204436,
0.0040100254,
-0.0089704562,
-0.0073203789,
0.0092681237,
-0.0114121372,
-0.0166273396,
-0.0017109038,
-0.0130618969,
-0.0208536554,
-0.0148262912,
-0.0183014981,
-0.0107141752,
-0.0072914958,
-0.0132960528,
-0.0126100183,
0.0005773722,
-0.0041804188,
-0.0127041014,
-0.0104018999,
-0.0089645144,
-0.0148900300,
-0.0105582653,
-0.0165320709,
-0.0155007010,
-0.0024490315,
-0.0036678349,
-0.0089766933,
0.0001514749,
-0.0025466105,
-0.0097390646,
-0.0048903665,
-0.0055096420,
-0.0177026186,
-0.0040451465,
0.0050249593,
-0.0128764231,
-0.0024491679,
0.0084896013,
-0.0079760849,
-0.0040991348,
0.0000675418,
-0.0160382129,
-0.0125078671,
-0.0025444103,
-0.0113299172,
-0.0086176805,
0.0040113106,
-0.0049187429,
-0.0013941219,
0.0101318676,
-0.0089423936,
-0.0068167648,
0.0085590417,
-0.0050596772,
-0.0081135621,
0.0050085979,
-0.0075137075,
0.0043894066,
0.0112984041,
-0.0064083491,
0.0012098141,
0.0200600177,
-0.0038855621,
-0.0044992035,
0.0122929169,
0.0020879090,
-0.0010875060,
0.0142402304,
0.0020667734,
0.0008410821,
0.0215110667,
0.0073585655,
-0.0033435067,
0.0160983540,
0.0023905891,
-0.0007860615,
0.0068010120,
0.0016027973,
0.0004899365,
0.0113879498,
0.0148878228,
0.0086670220,
0.0147498548,
0.0173739344,
0.0099094827,
0.0191216655,
0.0122134564,
0.0037551962,
0.0136762382,
0.0104061272,
0.0055748387,
0.0159259234,
0.0120792864,
0.0080603771,
0.0212729014,
0.0159571152,
0.0014128721,
0.0071081324,
0.0167194959,
-0.0047673606,
0.0017431015,
0.0101291630,
-0.0001260935,
0.0119888373,
0.0121697728,
-0.0050457278,
0.0025027739,
0.0061533018,
-0.0097813699,
-0.0103195151,
-0.0072422260,
-0.0112723466,
-0.0043881969,
0.0022735507,
-0.0038673081,
-0.0028757434,
0.0028080922,
-0.0065162368,
-0.0122731328,
-0.0066817114,
-0.0136246514,
-0.0142959822,
-0.0066048522,
-0.0145455683,
-0.0083061270,
0.0056689251,
-0.0049449271,
-0.0102279857,
-0.0016690234,
-0.0045714187,
-0.0157126822,
-0.0017924276,
-0.0130800977,
-0.0176640935,
0.0012842140,
0.0033123873,
-0.0107556358,
0.0036422082,
0.0034724926,
-0.0114685474,
0.0016228644,
-0.0070613082,
-0.0148136271,
-0.0038975000,
0.0002000783,
-0.0064707757,
0.0004750900,
0.0064163399,
0.0032063872,
0.0096057039,
0.0066653350,
0.0031367738,
0.0050194613,
0.0107056219,
0.0011443405,
0.0035016062,
0.0121684335,
0.0069696228,
0.0158022288,
0.0131929982,
0.0070650596,
0.0149679277,
0.0176333394,
0.0011089987,
0.0058497544,
0.0195197724,
0.0042446046,
0.0031389385,
0.0190897882,
0.0080673760,
0.0055140234,
0.0225553196,
0.0072671473,
0.0033155282,
0.0131355422,
0.0017406538,
-0.0015765101,
0.0051808222,
-0.0015597907,
-0.0052100723,
0.0109621007,
0.0058294530,
-0.0042771678,
0.0069916318,
0.0055219913,
-0.0053371685,
0.0056940266,
-0.0068710647,
-0.0153144272,
0.0032785081,
-0.0040498525,
-0.0138686402,
0.0034831699,
-0.0018249576,
-0.0118049812,
0.0012500141,
-0.0106994119,
-0.0253166966,
-0.0080851745,
-0.0046541584,
-0.0274694879,
-0.0133978380,
-0.0019132480,
-0.0171865374,
-0.0052992301,
-0.0069047771,
-0.0254602283,
-0.0091800159,
-0.0114923259,
-0.0275792908,
-0.0187241957,
-0.0129024144,
-0.0222266540,
-0.0107763819,
-0.0068071466,
-0.0088707879,
-0.0046149092,
-0.0000030692,
-0.0125354733,
-0.0117786126,
-0.0061817234,
-0.0201453734,
-0.0103338752,
-0.0082778158,
-0.0102215400,
0.0031992407,
0.0066631283,
-0.0037488546,
-0.0008589605,
0.0047879368,
-0.0111024883,
-0.0155388946,
-0.0045072329,
-0.0126236696,
-0.0110679157,
0.0113601796,
0.0046836357,
0.0015550582,
0.0125696314,
0.0038841611,
0.0007218361,
0.0035501805,
-0.0098036146,
-0.0102957711,
0.0022379940,
0.0038566845,
-0.0013321356,
0.0083226021,
0.0127136409,
0.0104093626,
0.0121913841,
0.0069020321,
0.0040444247,
0.0098427711,
0.0053207148,
-0.0044035781,
0.0097473906,
0.0144733302,
0.0061274576,
0.0147411618,
0.0161793362,
0.0061687231,
0.0137220081,
0.0108556636,
-0.0101829777,
-0.0005393670,
0.0163018890,
-0.0019314919,
0.0018299147,
0.0203672964,
0.0035052742,
0.0111196395,
0.0201250222,
-0.0014479825,
0.0051037297,
0.0103304395,
-0.0009598513,
0.0045617176,
0.0058999034,
-0.0013120583,
0.0035087280,
0.0123889167,
0.0069293445,
-0.0001093515,
0.0074608587,
0.0026105016,
0.0028871102,
0.0064010848,
-0.0007856312,
0.0003234434,
0.0093074776,
0.0035095306,
0.0010573099,
0.0113734463,
0.0061978744,
-0.0012336199,
0.0011653944,
-0.0040159128,
-0.0149403559,
-0.0009462732,
-0.0037933628,
-0.0194535777,
0.0018643284,
0.0091663897,
-0.0053663924,
0.0003490251,
0.0040134061,
-0.0109884432,
-0.0057322038,
-0.0053470512,
-0.0217368044,
-0.0116435802,
0.0016693951,
-0.0114725474,
-0.0053984728,
-0.0002189315,
-0.0099600516,
-0.0039453385,
-0.0017024284,
-0.0195163414,
-0.0132739190,
-0.0010617103,
-0.0134788221,
-0.0089375470,
0.0028149989,
-0.0085663851,
0.0000312602,
0.0129421838,
-0.0105804186,
-0.0079439227,
0.0064183543,
-0.0099952230,
-0.0135122743,
0.0099497801,
-0.0080069713,
-0.0050201425,
0.0189495515,
0.0020526708,
-0.0030035318,
0.0166875236,
0.0063804230,
-0.0009460672,
0.0082140500,
0.0029674920,
0.0027106269,
0.0176813658,
0.0102770692,
0.0068575772,
0.0214024298,
0.0192042105,
0.0112360381,
0.0168178082,
0.0107206814,
0.0079818740,
0.0159667619,
0.0089706453,
0.0045066066,
0.0230259988,
0.0186628122,
0.0134923412,
0.0220274217,
0.0212777294,
0.0099073024,
0.0190509874,
0.0129748611,
-0.0061117811,
0.0067194300,
0.0155076608,
0.0008681231,
0.0088192942,
0.0200261995,
0.0028798708,
0.0137207648,
0.0156034343,
-0.0006174637,
0.0034491811,
0.0043378938,
-0.0044823866,
0.0002713235,
0.0045677815,
0.0012523360,
0.0024945068,
0.0051417258,
-0.0026702676,
-0.0082159555,
-0.0000730381,
-0.0100214919,
-0.0138166044,
-0.0100515746,
-0.0132370265,
-0.0066970391,
0.0054414053,
-0.0043714214,
-0.0079293773,
0.0019939137,
-0.0102453819,
-0.0249985587,
-0.0150765888,
-0.0153916283,
-0.0309706870,
-0.0075910138,
-0.0106982756,
-0.0225729663,
0.0042305146,
-0.0031538156,
-0.0172071736,
-0.0070256395,
-0.0043022307,
-0.0154813183,
-0.0060199038,
-0.0137603711,
-0.0166401342,
-0.0049982970,
-0.0025222336,
-0.0127557274,
-0.0071187094,
-0.0039393441,
-0.0098564960,
-0.0101280231,
-0.0116820531,
-0.0164959263,
-0.0067562191,
0.0005580202,
-0.0045051333,
0.0045213113,
0.0044195801,
0.0014147714,
0.0091698421,
0.0062919939,
-0.0125592444,
-0.0116120894,
0.0032017243,
-0.0107996184,
-0.0164612271,
0.0044509470,
0.0000637770,
-0.0002129819,
0.0179824587,
0.0015884126,
-0.0000792707,
0.0148335081,
0.0009896127,
-0.0063601276,
0.0023115901,
-0.0035337450,
-0.0077881338,
0.0035922257,
-0.0006554468,
-0.0070842053,
0.0091954209,
0.0027438439,
-0.0080491537,
0.0049895169,
0.0004176013,
-0.0102902772,
0.0020495830,
-0.0055644596,
-0.0104247816,
0.0119731743,
0.0022596768,
-0.0103013422,
0.0079519544,
0.0049606543,
-0.0118848309,
0.0036442827,
0.0005804887,
-0.0160605442,
0.0021957115,
0.0076116174,
-0.0133747738,
0.0018735136,
0.0071857311,
-0.0100741265,
0.0008510628,
0.0033094226,
-0.0162424222,
-0.0034510985,
0.0070053926,
-0.0071203755,
-0.0005173696,
0.0072845872,
0.0013340658,
0.0040891655,
0.0044109188,
-0.0130420923,
-0.0031381354,
0.0032079997,
-0.0106222043,
-0.0069935303,
-0.0015301693,
-0.0039773681,
0.0055225897,
0.0084497659,
-0.0034600231,
0.0017293425,
0.0126101496,
-0.0050775683,
-0.0171843674,
-0.0020444556,
-0.0117781889,
-0.0161873400,
0.0039459779,
-0.0015069381,
-0.0051467726,
0.0145382993,
-0.0004076365,
-0.0097026834,
0.0012726276,
-0.0081490520,
-0.0125472145,
-0.0064980821,
-0.0093029514,
-0.0074772402,
0.0004503885,
-0.0018163186,
-0.0080601461,
-0.0054276134,
-0.0064134621,
-0.0121165169,
-0.0084000276,
-0.0077483635,
-0.0156803764,
-0.0011230666,
0.0026545683,
-0.0043148459,
0.0053724926,
0.0077125132,
-0.0035116961,
0.0029002717,
0.0039595063,
-0.0118563063,
-0.0061188913,
0.0134695768,
-0.0093853585,
-0.0063966177,
0.0198058933,
0.0066756802,
0.0056119477,
0.0168685634,
0.0017772893,
0.0088645779,
0.0193026774,
-0.0004247290,
0.0044330759,
0.0174508914,
0.0088822534,
0.0089018745,
0.0179633107,
0.0122010913,
0.0122834016,
0.0176332816,
0.0128241489,
0.0039449343,
0.0152550600,
0.0147117032,
0.0119421836,
0.0159427598,
0.0116535071,
0.0119488519,
0.0238153413,
0.0168448575,
0.0091335308,
0.0236301776,
0.0154838320,
0.0037537962,
0.0126601057,
0.0133601055,
-0.0050535104,
0.0082786363,
0.0169011876,
-0.0023154358,
0.0076297428,
0.0172624383,
0.0023376509,
0.0064421212,
0.0040175142,
-0.0092042247,
-0.0027459259,
0.0037442064,
-0.0137314741,
-0.0121492697,
0.0038291262,
-0.0052587967,
-0.0107627362,
-0.0037663956,
-0.0180377569,
-0.0135506978,
-0.0079489211,
-0.0261669382,
-0.0184783358,
-0.0024787397,
-0.0169885419,
-0.0107026901,
-0.0009244827,
-0.0127460305,
-0.0124558061,
0.0031252052,
-0.0199517012,
-0.0218909401,
-0.0003633595,
-0.0110833021,
-0.0215357766,
0.0024810149,
-0.0072632129,
-0.0119461203,
0.0055477493,
-0.0090857297,
-0.0185431987,
0.0007273615,
-0.0063936198,
-0.0160616860,
0.0001731426,
-0.0021558963,
-0.0011907028,
0.0124657750,
0.0086012566,
-0.0019104525,
0.0086782202,
0.0042114030,
-0.0046853903,
0.0022540675,
-0.0043553957,
-0.0075972150,
0.0138254231,
0.0139827272,
0.0082944296,
0.0257180892,
0.0264313612,
0.0142937917,
0.0204088353,
0.0131141506,
0.0009749171,
0.0099794827,
0.0154005038,
-0.0029777680,
0.0133094657,
0.0264049321,
0.0099754557,
0.0133689214,
0.0205919128,
0.0055140611,
0.0112728728,
0.0100411195,
-0.0020596748,
0.0020137653,
0.0132975820,
0.0056671188,
0.0084940130,
0.0092598489,
0.0054240315,
0.0059778946,
0.0074280524,
-0.0062169917,
-0.0079460014,
0.0027597696,
-0.0045984127,
-0.0043744491,
0.0049614678,
-0.0001154817,
0.0015491097,
0.0120911328,
-0.0005203821,
-0.0100222453,
0.0007394050,
-0.0051782634,
-0.0195461512,
-0.0014334354,
-0.0071132490,
-0.0209692959,
0.0097389510,
0.0001536789,
-0.0177558865,
0.0009973745,
0.0013532938,
-0.0159685705,
-0.0130187450,
-0.0198789891,
-0.0171386376,
-0.0046597319,
-0.0117385425,
-0.0200708620,
-0.0042641638,
0.0038457988,
-0.0094489418,
-0.0075535891,
-0.0071367365,
-0.0158462785,
-0.0096380766,
-0.0100801736,
-0.0175825115,
-0.0043144794,
-0.0025575690,
-0.0086280731,
0.0005716921,
0.0039107455,
-0.0085058426,
-0.0038058367,
-0.0034952597,
-0.0150824627,
-0.0143432245,
0.0058484385,
-0.0076764626,
-0.0098120430,
0.0103424434,
0.0004243717,
-0.0071196901,
0.0053534382,
-0.0089689502,
-0.0151814511,
-0.0038399722,
-0.0106627168,
-0.0127020609,
0.0000776024,
-0.0035432677,
-0.0072651701,
0.0065023866,
-0.0020960262,
-0.0135906618,
-0.0022783573,
-0.0051865703,
-0.0175313260,
-0.0038679820,
-0.0085791023,
-0.0101732044,
0.0087696789,
-0.0011880462,
-0.0093270913,
0.0110282889,
0.0056964834,
-0.0103034582,
0.0062714359,
0.0021104284,
-0.0126042301,
0.0078588109,
0.0042306660,
-0.0148114730,
0.0098244064,
0.0107545862,
-0.0095133185,
0.0025715332,
0.0049094800,
-0.0059594512,
0.0030012890,
0.0056130085,
-0.0045824894,
0.0048559704,
0.0133894514,
0.0028237873,
0.0072290683,
0.0134069277,
0.0030470914,
0.0090904152,
0.0103613827,
-0.0014315573,
0.0050332393,
0.0111964326,
-0.0000625210,
0.0078119151,
0.0157663338,
0.0051130494,
0.0172192194,
0.0246888809,
0.0055878572,
0.0060188766,
0.0177130494,
-0.0011420670,
-0.0052837105,
0.0115203727,
0.0013337842,
0.0047979215,
0.0160680134,
0.0008440452,
-0.0024202189,
0.0127441203,
0.0003558374,
-0.0094263041,
-0.0037249096,
-0.0122194197,
-0.0067655463,
0.0011704363,
-0.0014056050,
-0.0025333778,
0.0061668060,
0.0020010604,
-0.0070864777,
-0.0045731342,
-0.0085138911,
-0.0147887971,
-0.0092582237,
-0.0094974721,
-0.0071579646,
0.0056251017,
0.0037581681,
-0.0096889567,
0.0017869800,
0.0022967989,
-0.0129716210,
-0.0073018507,
-0.0033339791,
-0.0203887559,
-0.0055209631,
0.0060876310,
-0.0120230727,
-0.0014200448,
0.0068543409,
-0.0083821341,
0.0010811504,
0.0002909098,
-0.0143695325,
-0.0089881178,
0.0010959050,
-0.0057687024,
-0.0014602805,
0.0077961823,
