Filename,STFMK-20201105-LW19-1935_20201202_123917_004.dat
0.0055922060,
0.0132820774,
0.0171299912,
0.0066231461,
0.0066625252,
0.0145322122,
0.0094597861,
0.0039843037,
0.0111279869,
0.0069937161,
0.0156841390,
0.0200991984,
0.0096771866,
0.0166509319,
0.0258166809,
0.0135827800,
0.0066196872,
0.0188195016,
0.0159954112,
0.0066357483,
0.0196501017,
0.0163114052,
0.0069874991,
0.0217566118,
0.0185104553,
0.0013955308,
0.0163456444,
0.0099921823,
0.0023187832,
0.0085771354,
0.0028742431,
-0.0008074279,
0.0067666080,
0.0128955003,
-0.0030986499,
0.0058421120,
0.0075246957,
-0.0023061787,
0.0036145535,
0.0018541665,
-0.0142217437,
-0.0007206599,
0.0027309605,
-0.0118265171,
0.0007518788,
0.0016036961,
-0.0125442054,
0.0014680615,
-0.0010454231,
-0.0216993243,
-0.0106571130,
0.0002978430,
-0.0230104066,
-0.0175702050,
-0.0023250626,
-0.0164470598,
-0.0086997598,
-0.0041872952,
-0.0215490144,
-0.0159211494,
-0.0047432026,
-0.0238338709,
-0.0197454095,
-0.0096472902,
-0.0199544132,
-0.0162130632,
-0.0062707691,
-0.0126519855,
-0.0120307468,
-0.0010156261,
-0.0129656577,
-0.0136435200,
-0.0062855212,
-0.0146603724,
-0.0124353133,
-0.0064874319,
-0.0131537579,
-0.0045947228,
0.0092934035,
-0.0022589420,
-0.0055214367,
0.0084468201,
-0.0091463784,
-0.0137994774,
-0.0032719423,
-0.0145742996,
-0.0147464452,
0.0070697134,
0.0065808417,
0.0008206437,
0.0124681219,
0.0022595164,
-0.0015279796,
0.0043787160,
-0.0061121774,
-0.0170064885,
-0.0037687090,
-0.0022108080,
-0.0045860270,
0.0059051947,
0.0065856078,
0.0045027970,
0.0104365768,
0.0002573763,
-0.0019869639,
0.0060147690,
0.0023816826,
-0.0054906886,
0.0019055017,
0.0082620289,
0.0007249076,
0.0116318734,
0.0059146173,
-0.0010234782,
0.0080096144,
0.0129087195,
-0.0047069537,
-0.0019106001,
0.0126816249,
-0.0016471348,
0.0015408574,
0.0146796461,
-0.0029269932,
0.0005501893,
0.0115827760,
-0.0089973565,
-0.0014366780,
0.0037705901,
-0.0032921203,
-0.0008402271,
0.0069541861,
0.0002525643,
0.0027940799,
0.0100636156,
0.0061689480,
-0.0002254721,
0.0090177339,
0.0021089562,
0.0017201919,
0.0078959865,
-0.0011039687,
-0.0043432610,
0.0081571061,
0.0005406443,
-0.0026119822,
0.0045244307,
-0.0014652557,
-0.0001821032,
0.0038824063,
-0.0092906309,
-0.0132232765,
0.0020637901,
-0.0004059326,
-0.0178961866,
-0.0027605668,
0.0056344178,
-0.0074520968,
-0.0014420295,
0.0021465286,
-0.0134567209,
-0.0041820551,
-0.0059254058,
-0.0186783709,
-0.0144795151,
-0.0068996530,
-0.0149376169,
-0.0085895592,
-0.0021692310,
-0.0093584228,
-0.0082904296,
0.0020563947,
-0.0171188246,
-0.0128816478,
-0.0009751893,
-0.0150390528,
-0.0068110609,
-0.0005926002,
-0.0122952461,
-0.0011463325,
0.0083699217,
-0.0102774287,
-0.0092544630,
0.0015015666,
-0.0099157505,
-0.0106522301,
0.0060364162,
-0.0103823291,
-0.0074712168,
0.0184700657,
0.0049490924,
-0.0039917752,
0.0169948880,
0.0045744539,
0.0025425623,
0.0108840326,
-0.0001672999,
0.0048999819,
0.0208390392,
0.0092888009,
0.0057228743,
0.0193527378,
0.0234866068,
0.0123956790,
0.0225169063,
0.0148444641,
0.0083178990,
0.0225520860,
0.0151577732,
0.0095961448,
0.0238541961,
0.0221243910,
0.0207984429,
0.0301568415,
0.0215966403,
0.0139439525,
0.0277159344,
0.0213926379,
0.0027939773,
0.0142429573,
0.0208210759,
0.0059800809,
0.0228971597,
0.0235036612,
0.0104781594,
0.0186259188,
0.0183189679,
0.0045810356,
0.0090515949,
0.0063240039,
-0.0016943554,
0.0042350483,
0.0077688154,
0.0007438986,
0.0051255380,
0.0104789827,
0.0020618623,
0.0007640769,
0.0038038499,
-0.0039624022,
-0.0030111303,
-0.0053846971,
-0.0138490088,
-0.0074453428,
0.0019607290,
-0.0077954764,
-0.0122409463,
-0.0004490999,
-0.0081834281,
-0.0135793760,
-0.0071976432,
-0.0164467655,
-0.0230973363,
-0.0008871149,
-0.0139693320,
-0.0222132932,
-0.0015381248,
-0.0080987234,
-0.0180895049,
-0.0067468802,
-0.0135728428,
-0.0189641658,
-0.0079672709,
-0.0118317259,
-0.0166676212,
-0.0065285438,
-0.0064700264,
-0.0075513679,
-0.0009502029,
-0.0018302338,
-0.0052930368,
-0.0000258265,
-0.0006472198,
-0.0135331508,
-0.0060000643,
-0.0044131475,
-0.0085244235,
-0.0005981239,
-0.0004461425,
-0.0012872928,
0.0121954447,
0.0073577594,
-0.0026417719,
0.0021133348,
0.0044688019,
-0.0068556201,
-0.0056973682,
0.0057737390,
-0.0058659520,
0.0019952620,
0.0166243576,
0.0030729300,
0.0025826192,
0.0133502651,
0.0052810046,
-0.0003298664,
0.0031442472,
-0.0022393959,
-0.0028365194,
0.0059658852,
-0.0022519990,
-0.0077310251,
0.0105892485,
0.0036516455,
-0.0038806796,
0.0069408417,
-0.0003669701,
-0.0051951520,
0.0056217727,
-0.0066928249,
-0.0116380816,
0.0092652850,
0.0004871194,
-0.0057365117,
0.0092559541,
-0.0035753867,
-0.0090549067,
0.0060827462,
-0.0049118819,
-0.0197723974,
0.0014198875,
-0.0006602692,
-0.0157729946,
0.0022641341,
0.0031181958,
-0.0138598867,
0.0060914080,
0.0017882156,
-0.0143088968,
-0.0016794591,
0.0014440620,
-0.0073012421,
0.0012691651,
-0.0022325262,
-0.0086490195,
0.0018977165,
0.0051984475,
-0.0087314956,
-0.0060106330,
0.0004367956,
-0.0078768143,
-0.0059275031,
-0.0045944769,
-0.0113093313,
0.0026893220,
0.0036173109,
-0.0091822622,
0.0025756401,
0.0137711233,
-0.0055499892,
-0.0068326392,
0.0012796975,
-0.0099175163,
-0.0110463314,
0.0052559306,
-0.0099203167,
-0.0029405248,
0.0129100354,
0.0029192327,
-0.0017495647,
0.0070581450,
-0.0031955014,
-0.0058690216,
0.0003497780,
-0.0107803326,
-0.0123285325,
0.0018800807,
-0.0015890249,
-0.0078053297,
-0.0017737774,
-0.0047565699,
-0.0067853741,
-0.0014085786,
-0.0117438678,
-0.0137545215,
-0.0033901869,
-0.0042362129,
-0.0075288564,
0.0055302442,
0.0029186369,
-0.0042127278,
0.0076785865,
0.0050463341,
-0.0093295313,
-0.0004606171,
0.0093609216,
-0.0044109472,
0.0021989385,
0.0114556272,
-0.0039022090,
0.0103959125,
0.0146769844,
-0.0020313086,
0.0043312982,
0.0128558557,
0.0002544750,
0.0062666829,
0.0113397082,
0.0074630608,
0.0122101083,
0.0193996076,
0.0121170795,
0.0141277891,
0.0249850471,
0.0134017235,
0.0080041196,
0.0148360850,
0.0103942817,
0.0112350900,
0.0136806462,
0.0024681464,
0.0128325373,
0.0225042067,
0.0136790406,
0.0094174929,
0.0192868412,
0.0114267124,
0.0089852866,
0.0189049840,
0.0111289322,
-0.0040920423,
0.0159032438,
0.0146785108,
-0.0007994887,
0.0079088667,
0.0062919683,
-0.0041262107,
0.0094152372,
0.0034971370,
-0.0095156776,
0.0024007123,
0.0039138794,
-0.0078720236,
-0.0072585121,
-0.0024280089,
-0.0092130080,
-0.0080619538,
-0.0036396403,
-0.0202184096,
-0.0096278004,
-0.0047603548,
-0.0213298090,
-0.0179579556,
-0.0091565391,
-0.0222269483,
-0.0085006626,
-0.0075044176,
-0.0220473967,
-0.0129819484,
-0.0025279168,
-0.0227182265,
-0.0231225491,
-0.0043410491,
-0.0176147036,
-0.0202245656,
-0.0001542438,
-0.0171263367,
-0.0181350335,
0.0028339582,
-0.0163729228,
-0.0196667537,
-0.0032149453,
-0.0161571652,
-0.0178450365,
-0.0014235132,
-0.0105470363,
-0.0112949777,
0.0063287611,
0.0012653327,
-0.0041646762,
0.0043954179,
-0.0013423949,
-0.0046006027,
0.0039126417,
-0.0080848942,
-0.0090235937,
0.0049173366,
0.0055255070,
0.0001366256,
0.0159698240,
0.0144095812,
0.0111575928,
0.0279495530,
0.0184179898,
-0.0021428578,
0.0160179455,
0.0145346429,
-0.0015603409,
0.0152706308,
0.0197524615,
0.0090413112,
0.0221545622,
0.0186667386,
0.0064350776,
0.0139145078,
0.0136038326,
0.0005409457,
0.0078465845,
0.0120018329,
0.0120126000,
0.0121195465,
0.0134055596,
0.0045890971,
0.0086005665,
0.0106770322,
-0.0058932751,
-0.0053515816,
-0.0012505100,
-0.0099645974,
-0.0032108226,
0.0035968297,
-0.0015865709,
0.0062394151,
0.0145927705,
0.0006236677,
-0.0023829411,
0.0062395241,
-0.0017289452,
-0.0159793515,
0.0037691637,
-0.0078801205,
-0.0194799583,
0.0074885921,
-0.0014555181,
-0.0156602338,
0.0030355344,
-0.0061811805,
-0.0129515193,
-0.0031828436,
-0.0162989814,
-0.0179775432,
-0.0010955245,
-0.0082301609,
-0.0147005059,
-0.0042990493,
-0.0035620593,
-0.0081949476,
-0.0095272893,
-0.0111404136,
-0.0199073181,
-0.0119008776,
-0.0114348577,
-0.0198300164,
-0.0098381331,
-0.0024507339,
-0.0093395365,
0.0026587411,
-0.0014826769,
-0.0102832625,
-0.0023095969,
-0.0026211892,
-0.0203418639,
-0.0132990433,
0.0006379471,
-0.0124733299,
-0.0119268559,
0.0054039313,
-0.0062229722,
-0.0047421670,
0.0038857854,
-0.0110180043,
-0.0144675327,
-0.0021953925,
-0.0116898697,
-0.0117794788,
-0.0045867143,
-0.0071203820,
-0.0104892077,
0.0063954052,
-0.0011938629,
-0.0103055695,
0.0004165541,
-0.0045616901,
-0.0102149704,
-0.0028293557,
-0.0103006503,
-0.0117578069,
0.0087561980,
0.0021535004,
-0.0075550461,
0.0122938752,
0.0066297897,
-0.0016570861,
0.0116750691,
0.0045169601,
-0.0096519208,
0.0123377619,
0.0091188420,
-0.0156757012,
0.0113219479,
0.0142675554,
-0.0036957422,
0.0081235580,
0.0133296149,
-0.0049972110,
0.0120836860,
0.0109257344,
-0.0065888786,
0.0070261261,
0.0145334750,
0.0051778317,
0.0109508531,
0.0167234130,
0.0062629981,
0.0147688845,
0.0149547718,
0.0015536994,
0.0045500239,
0.0138947237,
-0.0004610268,
0.0077853953,
0.0163487196,
0.0044090976,
0.0181101337,
0.0248569045,
0.0085300459,
0.0080712968,
0.0193857830,
0.0007682085,
-0.0055067232,
0.0102360547,
-0.0032261652,
-0.0024759907,
0.0194247365,
0.0019734413,
-0.0061571323,
0.0106869135,
0.0004179952,
-0.0034075836,
-0.0021856804,
-0.0131444279,
-0.0111224726,
0.0000071834,
-0.0020684008,
-0.0083237896,
-0.0011080042,
-0.0022340890,
-0.0104829799,
-0.0071099591,
-0.0142219178,
-0.0179709755,
-0.0113100829,
-0.0154799512,
-0.0178750250,
-0.0009167379,
0.0003785811,
-0.0052600950,
-0.0009527503,
0.0012400806,
-0.0096398545,
-0.0068887342,
-0.0028941347,
-0.0215587392,
-0.0103921983,
0.0062918202,
-0.0110936668,
-0.0026874449,
0.0108315796,
-0.0052677467,
0.0000960205,
0.0081301564,
-0.0118886391,
-0.0053300215,
0.0004383710,
-0.0050511449,
-0.0000374791,
0.0031044718,
0.0014541671,
0.0099882996,
0.0147561338,
0.0073946104,
0.0028448161,
0.0144223887,
0.0134219080,
0.0080420207,
0.0091028456,
0.0071676886,
0.0145939663,
0.0224715210,
0.0116204508,
0.0120919701,
0.0251641981,
0.0151695227,
0.0090401191,
0.0175092705,
0.0140545992,
0.0023100593,
0.0208216980,
0.0177148599,
0.0045167082,
0.0194107257,
0.0232202820,
0.0057240119,
0.0142183350,
0.0100045688,
0.0043781837,
0.0072719804,
0.0059459121,
-0.0049946969,
0.0073958263,
0.0132855587,
0.0015055411,
0.0034438032,
0.0142150503,
0.0026401468,
0.0066699185,
0.0076456685,
-0.0048475163,
-0.0029488888,
0.0069735427,
-0.0098199686,
0.0014122385,
0.0022826202,
-0.0108622666,
0.0009343529,
0.0127099790,
-0.0114283422,
-0.0077384645,
0.0100279031,
-0.0062288763,
-0.0136472527,
0.0018893287,
-0.0127067892,
-0.0108524431,
0.0042651151,
-0.0154139651,
-0.0217506122,
0.0010691084,
-0.0160305928,
-0.0243620537,
-0.0013798771,
-0.0100807855,
-0.0117806615,
0.0026165689,
-0.0041706185,
-0.0079135923,
0.0045168018,
-0.0028101108,
-0.0127772503,
-0.0010246723,
-0.0076672500,
-0.0113306465,
0.0009677175,
-0.0094324835,
-0.0108444039,
0.0071441336,
0.0005625376,
-0.0067950934,
0.0063880645,
0.0044108690,
-0.0097640846,
0.0027895914,
0.0026353218,
-0.0183821302,
0.0014462911,
0.0084624663,
-0.0106323743,
0.0031693648,
0.0047725257,
-0.0076012788,
0.0052976580,
-0.0001459850,
-0.0111566782,
-0.0041334545,
-0.0000815214,
-0.0058557875,
-0.0004756122,
0.0029587816,
0.0023670546,
0.0064475485,
0.0067860032,
-0.0029569936,
0.0021737141,
0.0080422210,
-0.0019037069,
0.0000211131,
0.0069724401,
0.0007452361,
0.0069755428,
0.0131417261,
-0.0019545858,
0.0055041602,
0.0159458742,
0.0033953597,
-0.0034389573,
0.0110498033,
0.0063439016,
-0.0040097269,
0.0134438472,
0.0059058522,
-0.0059187501,
0.0179870091,
0.0070246938,
-0.0034823676,
0.0118959276,
0.0008614367,
0.0016247425,
0.0138472021,
-0.0003335655,
-0.0026207520,
0.0107073961,
0.0053596520,
0.0036980703,
0.0075591290,
0.0085735461,
0.0031086402,
0.0088800453,
0.0062251552,
-0.0021046295,
0.0038771159,
0.0031198547,
-0.0022890544,
0.0034566568,
0.0046080169,
-0.0031633789,
0.0071303826,
0.0019723466,
-0.0127560515,
-0.0056752898,
0.0053102206,
-0.0155530395,
-0.0135070449,
-0.0008091431,
-0.0117068132,
-0.0104333684,
-0.0009616714,
-0.0155286137,
-0.0100425035,
-0.0062783556,
-0.0199684296,
-0.0234592073,
-0.0144094648,
-0.0217394270,
-0.0213732403,
-0.0121690258,
-0.0144995656,
-0.0193511229,
-0.0063620796,
-0.0155108087,
-0.0218218826,
-0.0116934646,
-0.0189148542,
-0.0251883995,
-0.0122298403,
-0.0236115586,
-0.0205726326,
-0.0058219405,
-0.0180127528,
-0.0238522179,
-0.0030941332,
-0.0124244569,
-0.0202357788,
-0.0044701267,
-0.0077913422,
-0.0238450058,
-0.0009026960,
-0.0004863093,
-0.0196396932,
-0.0011868074,
-0.0012598429,
-0.0155027220,
0.0020180966,
-0.0023097768,
-0.0128673194,
0.0051048063,
0.0103556830,
-0.0048441240,
0.0077735139,
0.0157229677,
0.0077823149,
0.0183689706,
0.0157616436,
0.0084306225,
0.0182209909,
0.0175607204,
0.0011840388,
0.0105981985,
0.0171997305,
0.0084163314,
0.0188647360,
0.0231847186,
0.0088557592,
0.0245022140,
0.0283167474,
0.0031518403,
0.0077643162,
0.0203711987,
0.0045437361,
0.0124367829,
0.0199410245,
0.0092985518,
0.0145898936,
0.0250299126,
0.0078333290,
0.0086857146,
0.0116000567,
0.0023595502,
0.0014410903,
0.0083392262,
0.0017537143,
0.0040181903,
0.0102156103,
0.0077859228,
0.0009030501,
0.0079141781,
0.0003073324,
-0.0004961027,
0.0027481944,
-0.0075090793,
-0.0080557689,
0.0069343206,
-0.0034251928,
-0.0092746634,
-0.0011399275,
-0.0034788381,
-0.0102667511,
-0.0054815500,
-0.0124886446,
-0.0210438091,
-0.0065061394,
-0.0030730632,
-0.0239854753,
0.0010742570,
0.0061504846,
-0.0101330671,
0.0002276077,
-0.0006267675,
-0.0138067780,
-0.0062263687,
-0.0100233788,
-0.0185745284,
-0.0061596883,
0.0004521176,
-0.0053586387,
0.0017245547,
0.0035431762,
0.0004049542,
0.0031440358,
0.0061063664,
-0.0058858655,
-0.0039663995,
0.0046485369,
-0.0041183215,
0.0015425351,
0.0062542241,
0.0022303145,
0.0104159378,
0.0144583164,
0.0009471807,
0.0017994570,
0.0070538875,
-0.0053313160,
-0.0023124812,
0.0079850443,
-0.0006584276,
-0.0001130461,
0.0207260903,
0.0125665180,
0.0034542396,
0.0158992838,
0.0095709916,
0.0046299412,
0.0061816345,
-0.0013490256,
-0.0015094427,
0.0071772812,
0.0068152561,
0.0000018555,
0.0116408793,
0.0106395865,
-0.0002447726,
0.0041490318,
0.0053317235,
-0.0060240482,
0.0057651727,
0.0007000571,
-0.0057881558,
0.0093361055,
0.0103607913,
-0.0037475766,
0.0095673818,
0.0023977400,
-0.0058993413,
0.0062816911,
0.0053160354,
-0.0173680335,
0.0008705441,
0.0079711564,
-0.0133122150,
-0.0007404200,
0.0066765668,
-0.0092257569,
0.0012953638,
0.0069927601,
-0.0130283274,
-0.0051292749,
0.0040651746,
-0.0095343878,
-0.0049394313,
0.0016369142,
-0.0101786163,
0.0004108505,
0.0082260137,
-0.0073813992,
-0.0049967105,
0.0029948298,
-0.0050321976,
-0.0064938334,
-0.0045988746,
-0.0191022754,
-0.0048125973,
0.0060457690,
-0.0099897701,
-0.0065640239,
0.0047038863,
-0.0087057529,
-0.0068954499,
-0.0035690961,
-0.0196421072,
-0.0204664115,
-0.0011684364,
-0.0132150296,
-0.0146611966,
0.0048885117,
-0.0031668139,
-0.0094197989,
0.0000764039,
-0.0103258062,
-0.0116483010,
-0.0085046031,
-0.0186269395,
-0.0212812722,
-0.0064388849,
-0.0060255150,
-0.0102783637,
-0.0042823441,
-0.0060648983,
-0.0093818996,
-0.0042563542,
-0.0123644751,
-0.0196672380,
-0.0129576596,
-0.0119558619,
-0.0125126215,
-0.0009795683,
-0.0053128083,
-0.0107626906,
0.0023799683,
0.0005324364,
-0.0158570167,
-0.0092279036,
-0.0042034946,
-0.0165517777,
-0.0025366002,
-0.0000652313,
-0.0094682574,
0.0104491096,
0.0152784018,
0.0022047451,
0.0040817810,
0.0123290829,
0.0010870666,
0.0029245615,
0.0035772105,
-0.0001956787,
0.0047930325,
0.0103526190,
0.0032625110,
0.0066945916,
0.0162888523,
0.0118524283,
0.0086694639,
0.0110834464,
0.0074160835,
0.0106904199,
0.0136912884,
0.0058291890,
0.0095578553,
0.0191319007,
0.0137981642,
0.0129095986,
0.0179240070,
0.0078392820,
0.0051173074,
0.0142612997,
0.0060765021,
-0.0049011772,
0.0136493426,
0.0104285553,
-0.0015101013,
0.0144980932,
0.0097484021,
0.0009955715,
0.0170129612,
0.0064806836,
-0.0007184607,
0.0049093720,
0.0026544041,
-0.0025365157,
-0.0012868474,
-0.0023075826,
-0.0062613180,
-0.0022499110,
0.0010579573,
-0.0133641139,
-0.0056050089,
0.0003917902,
-0.0117563820,
-0.0107344538,
-0.0042877421,
-0.0143884942,
0.0001918437,
0.0004839122,
-0.0127937635,
-0.0003612954,
0.0072054309,
-0.0120571442,
-0.0095274718,
0.0001154354,
-0.0133000743,
-0.0116015114,
0.0023815578,
-0.0119973645,
-0.0068861847,
0.0115830656,
-0.0020646674,
-0.0083309561,
0.0081117712,
-0.0064810403,
-0.0076904572,
0.0066247396,
-0.0061126151,
-0.0083602276,
0.0075894948,
0.0034244393,
0.0014713279,
0.0120380688,
0.0046643973,
0.0031105743,
0.0152563620,
0.0049690073,
0.0002472604,
0.0085703265,
0.0071888110,
0.0042956891,
0.0195334964,
0.0088564167,
0.0060167313,
0.0240083262,
0.0111750932,
-0.0001047554,
0.0186879337,
0.0163079221,
0.0026794968,
0.0208384320,
0.0168429296,
0.0093560675,
0.0231998861,
0.0142946951,
0.0063689686,
0.0154863968,
0.0134757031,
0.0027922287,
0.0097334683,
0.0108835306,
0.0044206278,
0.0138403494,
0.0088841850,
0.0060901488,
0.0089258943,
0.0112246368,
0.0025323334,
0.0053587630,
0.0026099947,
0.0005393816,
0.0036907252,
0.0039197416,
-0.0085601201,
0.0033777785,
0.0109230261,
-0.0038689766,
0.0015699670,
0.0090576224,
-0.0019533192,
-0.0010373208,
0.0056440150,
-0.0068362891,
-0.0109181283,
0.0057947850,
-0.0038478374,
-0.0100823883,
0.0041430732,
-0.0055865021,
-0.0051399805,
0.0065822452,
-0.0091212532,
-0.0109851910,
-0.0001863149,
-0.0048422599,
-0.0098676784,
-0.0045541809,
-0.0087575279,
-0.0070640356,
-0.0000615559,
-0.0086385049,
-0.0171469189,
-0.0069670170,
-0.0091741690,
-0.0149237467,
-0.0082370741,
-0.0080875084,
-0.0075957952,
0.0031958111,
-0.0038574748,
-0.0104892300,
0.0003682617,
-0.0040729442,
-0.0191316865,
-0.0115873292,
-0.0065620714,
-0.0208138004,
-0.0068281447,
-0.0039744931,
-0.0162709113,
-0.0073214616,
0.0011898710,
-0.0149349784,
-0.0097176619,
-0.0092240758,
-0.0153396856,
-0.0116031906,
-0.0104372352,
-0.0142023470,
-0.0131876068,
-0.0036247461,
-0.0092195580,
-0.0150378309,
-0.0099178329,
-0.0145856487,
-0.0151879070,
-0.0060316818,
-0.0156864319,
-0.0176315065,
0.0002574358,
-0.0073569482,
-0.0075915833,
0.0020479851,
-0.0053147152,
-0.0031021545,
0.0097371377,
-0.0038376383,
-0.0102239838,
0.0135786356,
0.0040307939,
-0.0142503381,
0.0044440236,
0.0048571154,
-0.0090552755,
0.0072037745,
0.0021278737,
-0.0070434790,
0.0126413219,
0.0089795990,
-0.0061895722,
0.0116623649,
0.0057205968,
-0.0000949327,
0.0086181592,
0.0098573864,
0.0015842839,
0.0096008750,
0.0161259063,
-0.0007917237,
0.0108009437,
0.0135330353,
0.0016522112,
0.0142396064,
0.0098005673,
0.0047418317,
0.0169451013,
0.0217853654,
0.0104996245,
0.0120097250,
0.0164735336,
0.0006656599,
0.0019998893,
0.0150840990,
-0.0071820281,
0.0024548804,
0.0225718394,
0.0006123396,
0.0031992849,
0.0064038914,
-0.0023499453,
0.0002726595,
-0.0031238375,
-0.0145192025,
-0.0112375841,
0.0036530932,
-0.0047807088,
-0.0062766573,
-0.0003550568,
-0.0043884316,
-0.0060119764,
-0.0034837725,
-0.0164703745,
-0.0155888107,
-0.0090806065,
-0.0174126867,
-0.0153326318,
-0.0067383610,
-0.0031528990,
-0.0060480111,
0.0007464440,
-0.0078679919,
-0.0124703981,
-0.0037699332,
-0.0031647298,
-0.0240942538,
-0.0027694316,
0.0014483035,
-0.0111512328,
0.0039912155,
0.0065541076,
-0.0127403922,
-0.0000037158,
-0.0005832127,
-0.0147906970,
-0.0042666113,
-0.0046335817,
-0.0025855363,
0.0068484275,
0.0104791149,
0.0026885516,
0.0113745984,
0.0168756526,
0.0053004664,
0.0030263588,
0.0082766628,
0.0052100881,
0.0083759092,
0.0096350014,
0.0046600364,
0.0149974972,
0.0223495532,
0.0146152265,
0.0172233302,
0.0247919206,
0.0164555945,
0.0141665936,
0.0227148049,
0.0097181909,
0.0073367860,
0.0243104901,
0.0161603205,
0.0057797479,
0.0248276237,
0.0184593946,
0.0092491796,
0.0189918932,
0.0075007365,
0.0019873867,
0.0117058819,
0.0040041269,
-0.0001251534,
0.0096169543,
0.0107027572,
0.0047426336,
0.0078987479,
0.0082998518,
-0.0017890666,
0.0025579664,
0.0037274677,
-0.0087827994,
-0.0025492646,
0.0016215523,
-0.0070420103,
0.0051826839,
0.0025959548,
-0.0104892012,
0.0038270275,
0.0032697595,
-0.0150817242,
-0.0101362411,
0.0029132222,
-0.0116058430,
-0.0080931066,
0.0038723389,
-0.0153378602,
-0.0056446269,
0.0093326159,
-0.0163612068,
-0.0202563871,
-0.0036870963,
-0.0164583679,
-0.0218922999,
-0.0071749254,
-0.0153035279,
-0.0141907092,
0.0041128574,
-0.0049399706,
-0.0100574279,
0.0081519345,
-0.0022659074,
-0.0085301818,
-0.0003550517,
-0.0112672718,
-0.0125504332,
0.0036525286,
-0.0110072494,
-0.0077710790,
0.0080381380,
0.0011899536,
-0.0024965699,
0.0120450538,
0.0020412500,
-0.0077605806,
0.0088099260,
-0.0007041022,
-0.0118746571,
0.0066122822,
0.0110425986,
-0.0060957619,
0.0099799875,
0.0053390819,
-0.0062215324,
0.0040217903,
-0.0007773653,
-0.0148960389,
-0.0064408844,
-0.0022246360,
-0.0053406814,
0.0031886648,
0.0055527682,
-0.0004363213,
0.0105441362,
0.0085795186,
-0.0025757295,
-0.0030665384,
0.0001283074,
-0.0079734698,
-0.0022616754,
-0.0014327397,
-0.0082166540,
0.0075942520,
0.0108415177,
-0.0047200532,
0.0029757321,
0.0124910604,
0.0002096418,
-0.0026451841,
0.0100042103,
-0.0019410911,
0.0004740099,
0.0115137659,
-0.0040783077,
-0.0095494511,
0.0118151717,
-0.0053546559,
-0.0063751899,
0.0004568062,
-0.0078790449,
-0.0064620227,
0.0047885515,
-0.0021121134,
-0.0025231859,
0.0097657088,
0.0089947982,
0.0041723577,
0.0094017172,
0.0033477698,
-0.0020906986,
0.0029733889,
-0.0029473943,
-0.0079043312,
0.0016362763,
0.0005342299,
-0.0022744797,
0.0078732967,
0.0060157245,
0.0007405125,
0.0101664569,
0.0039814441,
-0.0174546614,
-0.0028552134,
0.0039557596,
-0.0151715018,
-0.0065144775,
0.0060316520,
-0.0110356417,
-0.0001098887,
0.0048880749,
-0.0165418629,
-0.0081078680,
-0.0063827098,
-0.0164152198,
-0.0126009677,
-0.0108716618,
-0.0162012801,
-0.0073304307,
-0.0025431218,
-0.0090807732,
-0.0117494548,
-0.0003758243,
-0.0093838656,
-0.0167398714,
-0.0101190265,
-0.0152960327,
-0.0127016250,
-0.0081953267,
-0.0189393163,
-0.0115913860,
0.0019221666,
-0.0071636662,
-0.0169071145,
-0.0018016936,
-0.0084570041,
-0.0161058214,
-0.0012388163,
-0.0031289631,
-0.0192398969,
0.0033742669,
0.0038727585,
-0.0126120113,
0.0039370093,
-0.0001849098,
-0.0168351438,
0.0042182044,
-0.0002583696,
-0.0158623047,
0.0020178240,
0.0113560017,
-0.0017186120,
0.0098871430,
0.0136897843,
0.0078083528,
0.0181745887,
0.0182622373,
0.0037923832,
0.0147025390,
0.0168114491,
-0.0000709871,
0.0090280119,
0.0125647634,
0.0045932326,
0.0183513500,
0.0224056467,
0.0086496426,
0.0232096110,
0.0338732004,
0.0084532723,
0.0120630572,
0.0199683215,
0.0106792748,
0.0118704326,
0.0212470330,
0.0060381205,
0.0061885542,
0.0245206095,
0.0035279477,
0.0072719394,
0.0149910254,
0.0077687502,
0.0030570149,
0.0114910416,
0.0007541780,
0.0061692046,
0.0143701918,
0.0058007659,
0.0048647253,
0.0065775872,
0.0034107594,
0.0057300776,
0.0062826257,
-0.0043680696,
-0.0092188232,
0.0055483864,
0.0014578981,
-0.0049882252,
0.0024551710,
-0.0033095807,
-0.0055086683,
0.0041754819,
-0.0027580655,
-0.0185626168,
-0.0067630513,
0.0006072787,
-0.0217073075,
-0.0043972833,
0.0053696809,
-0.0150192352,
-0.0011309999,
-0.0004233612,
-0.0185576938,
-0.0050643543,
-0.0092326207,
-0.0192805380,
-0.0110879866,
-0.0065527726,
-0.0077137812,
0.0011504256,
0.0003420801,
-0.0010497232,
-0.0003719862,
0.0076149758,
-0.0100879287,
-0.0087794112,
-0.0028305771,
-0.0063830283,
-0.0061350451,
0.0023132656,
-0.0050827726,
0.0019046251,
0.0115288561,
-0.0022450446,
-0.0020523036,
0.0038150749,
-0.0050711376,
-0.0107795596,
0.0089101475,
0.0021257452,
-0.0072075287,
0.0157260764,
0.0141904280,
-0.0031707077,
0.0136886593,
0.0058015175,
-0.0011430796,
0.0077938894,
-0.0034754651,
-0.0059209187,
0.0067471210,
0.0065006875,
-0.0036544185,
0.0082393447,
0.0100459736,
0.0073087425,
0.0074355965,
0.0085490933,
-0.0017466431,
0.0084627783,
0.0080112331,
-0.0033788497,
0.0021966407,
0.0044577178,
-0.0044081872,
0.0031967252,
0.0038543458,
-0.0131605417,
0.0032882511,
0.0114153465,
-0.0081569003,
-0.0035349440,
0.0149840973,
-0.0047641322,
-0.0023210114,
0.0139811523,
-0.0051990189,
-0.0042478847,
0.0140342293,
-0.0086998232,
-0.0101593062,
0.0077332435,
-0.0053707026,
-0.0065847947,
0.0032016910,
-0.0064226585,
-0.0047203423,
0.0128848245,
-0.0006750317,
-0.0050865002,
0.0088075586,
0.0003889279,
-0.0062925797,
0.0058131064,
-0.0124819567,
-0.0104316194,
0.0076429867,
-0.0053402334,
-0.0088244770,
0.0063891932,
-0.0055751768,
-0.0124448724,
-0.0021002553,
-0.0101788975,
-0.0219397340,
-0.0013231590,
0.0001765537,
-0.0165360235,
0.0074711214,
0.0045593320,
-0.0100240009,
-0.0011883863,
-0.0069989613,
-0.0148567408,
-0.0068469993,
-0.0080661466,
-0.0202158801,
-0.0086944159,
0.0005276133,
-0.0044006896,
-0.0020999261,
-0.0048923269,
-0.0142200524,
-0.0058275331,
-0.0062480872,
-0.0213161968,
-0.0116121061,
-0.0104950834,
-0.0104770176,
0.0007022030,
0.0032148953,
-0.0095176911,
0.0009727897,
0.0028417914,
-0.0099707106,
-0.0118031548,
-0.0015129248,
-0.0142273484,
-0.0093694674,
0.0063265725,
-0.0064422605,
-0.0004840055,
0.0218384508,
0.0014776610,
-0.0018195694,
0.0086775478,
0.0000866515,
-0.0014857011,
0.0031803746,
-0.0045018112,
0.0060807606,
0.0119203785,
0.0083130766,
0.0055993996,
0.0161256492,
0.0153758572,
0.0072183157,
0.0105249798,
0.0087397080,
0.0051992778,
0.0150008034,
0.0051809987,
0.0009344163,
0.0156871565,
0.0130023248,
0.0047459551,
0.0131586120,
0.0044164872,
-0.0023385452,
0.0083891796,
0.0078084390,
-0.0113001168,
0.0067355139,
0.0156658720,
0.0000508016,
0.0080179339,
0.0120346611,
-0.0045818505,
0.0064613456,
0.0054928400,
-0.0118371202,
-0.0065010972,
-0.0050139101,
-0.0109845251,
-0.0034352487,
-0.0037997756,
-0.0120963790,
-0.0057005924,
0.0006223625,
-0.0111242421,
-0.0142370909,
-0.0094974525,
-0.0110670403,
-0.0145122120,
-0.0099825254,
-0.0194731802,
-0.0143755469,
-0.0051655546,
-0.0231589712,
-0.0202216301,
-0.0076968591,
-0.0179003570,
-0.0244522132,
-0.0088612093,
-0.0155684687,
-0.0198757257,
-0.0000129573,
-0.0099473307,
-0.0195946060,
0.0030483012,
-0.0021034959,
-0.0193500686,
-0.0023288957,
-0.0096165035,
-0.0192795862,
0.0003991839,
-0.0026851709,
-0.0161091387,
0.0046330555,
0.0049510561,
-0.0075901882,
0.0043114792,
0.0030606431,
-0.0094620259,
0.0062501295,
0.0035884280,
-0.0063725584,
0.0097827930,
0.0109302895,
0.0022074915,
0.0183435790,
0.0120611591,
0.0026692275,
0.0169401392,
0.0151474662,
-0.0039836504,
0.0069344081,
0.0184429269,
0.0029795871,
0.0153574627,
0.0244701579,
0.0111571401,
0.0243468098,
0.0291999839,
0.0104257921,
0.0156181967,
0.0213503875,
0.0088385362,
0.0107002994,
0.0121930111,
0.0090337871,
0.0144378366,
0.0187141318,
0.0090219369,
0.0094667086,
0.0159099102,
0.0084488504,
0.0059579406,
0.0091939606,
0.0045617530,
0.0107660890,
0.0174581725,
0.0050553260,
0.0099153621,
0.0207184106,
0.0032502711,
0.0041432222,
0.0112742763,
0.0007051023,
-0.0041831452,
0.0107541811,
0.0057691960,
-0.0061436817,
0.0118175000,
0.0125127519,
0.0022358748,
0.0116659943,
0.0012428175,
-0.0066935290,
0.0104861092,
-0.0009824912,
-0.0121123549,
0.0055681886,
0.0029557499,
-0.0017014408,
-0.0003411090,
-0.0017345893,
-0.0028350321,
0.0022738965,
-0.0009496988,
-0.0099395569,
-0.0031036618,
-0.0014275101,
-0.0079165483,
-0.0032430873,
-0.0009917393,
-0.0052793408,
0.0022116057,
0.0043477439,
-0.0084342835,
-0.0028129935,
-0.0004385755,
-0.0144893806,
-0.0115050636,
-0.0003772514,
-0.0135483025,
-0.0034023835,
0.0083619552,
-0.0061291079,
-0.0058256062,
0.0080839610,
-0.0082868421,
-0.0095602516,
-0.0036638617,
-0.0125243841,
-0.0107534025,
-0.0076332688,
-0.0142135471,
-0.0076738605,
0.0002195536,
-0.0027727298,
-0.0115912519,
-0.0048189033,
-0.0111897495,
-0.0107355230,
-0.0063869413,
-0.0135701746,
-0.0145635456,
-0.0010518795,
-0.0027870960,
-0.0039928928,
0.0015803359,
-0.0063170493,
-0.0051053665,
0.0050327759,
-0.0021169903,
-0.0181420911,
0.0001632932,
0.0037099025,
-0.0091111008,
0.0027259903,
0.0072652614,
-0.0086353756,
0.0063122879,
0.0049517723,
-0.0112470686,
0.0026845979,
0.0094140945,
-0.0070873536,
0.0054503605,
0.0096194651,
-0.0003886158,
0.0079391878,
0.0080261389,
-0.0047122394,
0.0069080619,
0.0102564702,
-0.0047813314,
0.0024699934,
0.0082048578,
-0.0009136702,
0.0048903697,
0.0124511346,
-0.0034893649,
0.0101715848,
0.0165305454,
-0.0021696237,
0.0080359261,
0.0105358250,
-0.0097203488,
0.0004998681,
0.0083946912,
-0.0114158541,
-0.0013674563,
0.0109277237,
0.0008453786,
-0.0014282886,
0.0068467632,
-0.0080702966,
-0.0011985966,
-0.0003005292,
-0.0169049501,
-0.0158277266,
-0.0050026812,
-0.0068792840,
-0.0108623682,
-0.0077287797,
-0.0121080950,
-0.0139438864,
-0.0103762504,
-0.0178992953,
-0.0213698149,
-0.0087286737,
-0.0157876946,
-0.0165642723,
-0.0041727903,
-0.0103991302,
-0.0080969697,
-0.0010035830,
-0.0113183670,
-0.0172382817,
-0.0021493000,
-0.0070407656,
-0.0245865416,
-0.0107719759,
-0.0083333198,
-0.0190706756,
0.0005296415,
-0.0000093684,
-0.0137326783,
0.0012510729,
0.0000621122,
-0.0138510764,
-0.0056957100,
-0.0081010554,
-0.0104485061,
-0.0000077454,
-0.0011404238,
-0.0055716289,
0.0035450384,
0.0088106738,
0.0061412789,
0.0041268738,
0.0035685361,
0.0004802360,
0.0038764700,
0.0118170492,
-0.0050612260,
0.0059845955,
0.0188027769,
0.0163483880,
0.0179163851,
0.0215583462,
0.0173668824,
0.0201709159,
0.0212974269,
0.0059244451,
0.0066596121,
0.0218975004,
0.0108789522,
0.0034777259,
0.0230027102,
0.0203896482,
0.0127501804,
0.0236703344,
0.0135464817,
0.0100153442,
0.0180554017,
0.0104177287,
0.0032178254,
0.0122604016,
0.0120530324,
0.0077311778,
0.0153730474,
0.0100488011,
0.0035838052,
0.0089044739,
0.0086792428,
-0.0033356496,
0.0064058225,
0.0038450605,
0.0021327110,
0.0092464760,
0.0068784091,
-0.0022098264,
0.0087082852,
0.0055867452,
-0.0044042072,
0.0006235803,
0.0031748218,
-0.0094508715,
0.0008983460,
0.0073439139,
-0.0147166215,
-0.0073433183,
0.0138049163,
-0.0109744705,
-0.0117297843,
-0.0025378771,
-0.0122184763,
-0.0087384684,
0.0005066481,
-0.0182408616,
-0.0118335690,
0.0031008157,
-0.0104969563,
-0.0132103125,
0.0035229709,
-0.0104347421,
-0.0068072132,
0.0007114150,
-0.0118406191,
