Filename,STFMK-20201105-LW19-1935_20201202_123932_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010024,
0.0018967787,
0.0121267140,
-0.0000954367,
-0.0020453297,
0.0154262576,
-0.0025143253,
-0.0051509500,
0.0112462994,
-0.0000681038,
-0.0149195259,
-0.0017040981,
-0.0090402709,
-0.0134333484,
-0.0060525574,
-0.0108670183,
-0.0129761416,
0.0054510818,
-0.0014110978,
-0.0135356039,
-0.0002406333,
-0.0042706458,
-0.0179666318,
-0.0091127101,
-0.0173901208,
-0.0195716880,
-0.0024425895,
-0.0077147461,
-0.0177372694,
0.0044084750,
-0.0023245083,
-0.0150797237,
-0.0011667910,
-0.0074698273,
-0.0199463665,
-0.0057845255,
-0.0012615753,
-0.0199964419,
-0.0022826900,
0.0077262828,
-0.0099792527,
0.0032276432,
0.0029493179,
-0.0141215734,
-0.0026844165,
-0.0001498731,
-0.0147084687,
-0.0041747843,
0.0024209330,
-0.0029159146,
0.0070130308,
0.0094176559,
0.0036909010,
0.0115319854,
0.0160344746,
0.0067289132,
0.0064358492,
0.0112886718,
0.0046000872,
0.0112316944,
0.0140537033,
0.0074161259,
0.0171659794,
0.0266288519,
0.0127169592,
0.0123760309,
0.0226236247,
0.0113450820,
0.0037395856,
0.0179996602,
0.0077363830,
0.0059613031,
0.0262264423,
0.0173989385,
0.0045083435,
0.0215712115,
0.0133256577,
0.0025730950,
0.0092923604,
-0.0036232877,
-0.0029634845,
0.0037539280,
0.0029286954,
-0.0021514874,
0.0072574937,
0.0091496799,
0.0036216620,
0.0062007434,
0.0020721529,
-0.0076970775,
-0.0004024315,
-0.0036927268,
-0.0125521664,
-0.0072967960,
-0.0041876342,
-0.0085411882,
-0.0027665577,
0.0001850592,
-0.0148532866,
-0.0013143825,
0.0035058041,
-0.0165003333,
-0.0165656451,
0.0021402028,
-0.0182130523,
-0.0143265352,
-0.0015165957,
-0.0196787082,
-0.0142819323,
-0.0033041621,
-0.0263220612,
-0.0201645773,
-0.0096378373,
-0.0180141237,
-0.0130942548,
-0.0100142043,
-0.0141977649,
-0.0076657655,
-0.0017727363,
-0.0140616670,
-0.0171394721,
-0.0088209668,
-0.0101586264,
-0.0155559136,
-0.0100973733,
-0.0127171269,
-0.0101312539,
-0.0004500612,
-0.0093158260,
-0.0103538251,
0.0032270395,
-0.0053002727,
-0.0136368740,
-0.0011444079,
-0.0066834139,
-0.0166859068,
-0.0017138767,
0.0027282741,
-0.0138205029,
-0.0011990344,
0.0075719124,
-0.0094992165,
-0.0012110266,
0.0023645554,
-0.0132800490,
-0.0033427309,
0.0046817767,
-0.0150137814,
-0.0078479797,
0.0066551780,
-0.0048263334,
-0.0035768738,
0.0031857134,
-0.0085324440,
0.0017392731,
0.0118933665,
-0.0055739107,
-0.0003911336,
0.0136640100,
0.0002135339,
0.0040161610,
0.0137760416,
-0.0053606750,
0.0047883913,
0.0153527781,
-0.0048024170,
-0.0004552897,
0.0182643756,
0.0020164114,
-0.0021772292,
0.0138115743,
0.0018059819,
0.0044622282,
0.0216823034,
0.0013704533,
-0.0013046096,
0.0156720988,
0.0052043847,
-0.0015289276,
0.0084717534,
0.0031875260,
0.0010084228,
0.0101275668,
0.0047127572,
0.0029021963,
0.0142249949,
0.0066180127,
0.0064806705,
0.0123779196,
0.0085355826,
0.0014937699,
0.0141822919,
0.0058796303,
-0.0007872022,
0.0109814927,
0.0101249181,
0.0051632412,
0.0111211464,
0.0016222461,
-0.0026793503,
0.0065645613,
0.0064079934,
-0.0155124208,
-0.0037977265,
0.0091986004,
-0.0040279240,
-0.0039154100,
0.0097339218,
-0.0091275331,
0.0002868915,
0.0020817248,
-0.0150318174,
-0.0073733693,
-0.0058033420,
-0.0106462101,
-0.0096467547,
0.0002354959,
-0.0038943710,
-0.0040046484,
0.0017572555,
-0.0116600366,
-0.0122284275,
-0.0027593784,
-0.0125905583,
-0.0133466823,
-0.0048898514,
-0.0041896938,
-0.0063925451,
0.0049102395,
-0.0031539940,
-0.0068851039,
0.0039640483,
-0.0051043835,
-0.0128313191,
0.0019887690,
0.0002602259,
-0.0135132940,
0.0103332512,
0.0040115314,
-0.0049923030,
0.0111333756,
0.0080255475,
-0.0040688054,
0.0049991044,
0.0071692942,
0.0001749086,
0.0124756750,
0.0127220117,
0.0003162181,
0.0153282620,
0.0169603471,
0.0092851026,
0.0149547942,
0.0175628867,
0.0109537188,
0.0132133942,
0.0170771740,
0.0068574161,
0.0146663878,
0.0166676380,
0.0127120176,
0.0184828211,
0.0134617686,
0.0115805306,
0.0177151747,
0.0201611333,
0.0011937310,
0.0084186811,
0.0254349019,
0.0101760831,
-0.0008306932,
0.0194409285,
0.0083843786,
0.0017772220,
0.0181220248,
0.0005715879,
-0.0013440256,
0.0129312743,
-0.0001212146,
-0.0041441522,
0.0049261022,
0.0015664218,
-0.0082709137,
0.0055748308,
-0.0013408508,
-0.0116429962,
0.0008006910,
0.0000797850,
-0.0123216072,
-0.0030020878,
-0.0046794778,
-0.0150868995,
0.0026978131,
-0.0108488873,
-0.0236385241,
0.0022697009,
-0.0091698430,
-0.0203265920,
-0.0080421390,
-0.0110260230,
-0.0200218130,
-0.0073270076,
-0.0099750068,
-0.0230981670,
-0.0101348590,
0.0011478075,
-0.0227730758,
-0.0097123701,
0.0002021874,
-0.0218402483,
-0.0120409485,
-0.0099529009,
-0.0259007905,
-0.0066976408,
-0.0023087421,
-0.0176043753,
-0.0066899885,
0.0020890592,
-0.0054180669,
-0.0013243844,
0.0003741190,
-0.0085790614,
-0.0053354967,
-0.0007077230,
-0.0147842420,
-0.0057352432,
-0.0009224002,
-0.0052091135,
0.0051193098,
0.0131849591,
-0.0021831854,
-0.0018712438,
0.0118689276,
-0.0031859588,
-0.0109997913,
0.0036469696,
-0.0075967778,
-0.0033702690,
0.0162547026,
0.0057298932,
-0.0017103089,
0.0197014175,
0.0089495499,
-0.0000453717,
0.0041028038,
-0.0019480184,
-0.0043037063,
0.0046579023,
0.0015149066,
0.0002473183,
0.0140301809,
0.0103524607,
0.0007618339,
0.0030670699,
0.0060345461,
-0.0019156290,
-0.0001092440,
-0.0018973363,
-0.0057655172,
0.0071588829,
0.0070176562,
-0.0040393714,
0.0043844800,
0.0096310154,
-0.0009838247,
0.0021331909,
0.0024347405,
-0.0135085080,
-0.0044886549,
0.0094809476,
-0.0106397681,
-0.0062257447,
0.0119192917,
-0.0029803927,
0.0012656900,
0.0101641230,
-0.0093378220,
-0.0030242119,
0.0049031456,
-0.0073012798,
-0.0035476042,
0.0029279154,
-0.0055755512,
-0.0001527379,
0.0069466401,
-0.0006895396,
-0.0029340209,
0.0066616097,
-0.0026327439,
-0.0090638073,
-0.0067433505,
-0.0072646728,
-0.0044785477,
-0.0035269400,
-0.0091004483,
-0.0064691417,
0.0078347847,
-0.0055842632,
-0.0132061094,
0.0002458550,
-0.0084516909,
-0.0144990813,
-0.0086954087,
-0.0091471290,
-0.0202802531,
-0.0005427246,
0.0010298830,
-0.0154713187,
0.0001147391,
0.0063022436,
-0.0134819616,
-0.0075756777,
-0.0091846343,
-0.0233002212,
-0.0124594998,
-0.0091663133,
-0.0199474357,
-0.0118219815,
-0.0034649353,
-0.0149506759,
-0.0120051811,
-0.0055529336,
-0.0185065325,
-0.0122901294,
-0.0021189521,
-0.0200656038,
-0.0077832546,
0.0016229693,
-0.0097008124,
0.0010509822,
0.0050171521,
-0.0141906822,
-0.0058929012,
0.0054794215,
-0.0138876196,
-0.0130630666,
0.0070451852,
-0.0038166814,
0.0010273028,
0.0199494250,
0.0007524869,
0.0066420580,
0.0232292116,
0.0060829432,
0.0016869755,
0.0146428384,
0.0064158109,
0.0053147851,
0.0153308194,
0.0064525525,
0.0123334657,
0.0228359774,
0.0148723107,
0.0103355702,
0.0223665480,
0.0148075409,
0.0128070535,
0.0181727409,
0.0118701793,
0.0134645216,
0.0276556630,
0.0168642402,
0.0143380594,
0.0260327794,
0.0206431933,
0.0120060593,
0.0217938237,
0.0102802813,
0.0034300156,
0.0156622957,
0.0185945854,
0.0006567386,
0.0187805090,
0.0200281385,
0.0062998701,
0.0166734867,
0.0125936279,
-0.0003285465,
0.0056400145,
0.0056308489,
-0.0037974862,
-0.0000018501,
0.0045341416,
0.0032215693,
0.0055322917,
-0.0002037551,
-0.0085863918,
-0.0071130730,
-0.0001848958,
-0.0149866324,
-0.0184888169,
-0.0088259801,
-0.0124687376,
-0.0076552485,
-0.0017591113,
-0.0094038704,
-0.0028185043,
0.0009522054,
-0.0132552916,
-0.0187305380,
-0.0034530787,
-0.0166684482,
-0.0234761052,
-0.0035164636,
-0.0103788180,
-0.0142197963,
0.0098423902,
-0.0093178628,
-0.0152455010,
0.0031354115,
-0.0076252911,
-0.0126660727,
-0.0060957307,
-0.0117700025,
-0.0070475223,
0.0007542631,
-0.0026229806,
-0.0059984690,
0.0048063560,
0.0041134069,
-0.0059633851,
0.0033925425,
-0.0022959327,
-0.0064274711,
0.0041991328,
0.0033916486,
0.0004174744,
0.0077634607,
0.0097031994,
0.0068042763,
0.0137312235,
0.0049987212,
-0.0033634352,
0.0107432427,
0.0143355895,
-0.0040771845,
0.0020083180,
0.0215473920,
0.0061232275,
0.0128489658,
0.0202172790,
0.0058732694,
0.0097074173,
0.0163091719,
-0.0003479523,
-0.0003168093,
0.0116517125,
-0.0003588268,
0.0001822491,
0.0091577126,
0.0004646365,
-0.0011393377,
0.0090770898,
-0.0043885009,
-0.0088633131,
0.0094274329,
-0.0027100118,
-0.0028919005,
0.0061389529,
-0.0026906922,
-0.0023612916,
0.0132496571,
-0.0039322153,
-0.0066395034,
0.0062260772,
-0.0109276567,
-0.0127799325,
0.0007087574,
-0.0126110148,
-0.0151410811,
0.0070293387,
-0.0057923659,
-0.0123343393,
0.0068921037,
-0.0026509785,
-0.0108412467,
-0.0001158285,
-0.0129147749,
-0.0177780613,
-0.0007884006,
-0.0094356928,
-0.0186588652,
-0.0077527524,
-0.0032747122,
-0.0096244887,
-0.0058953702,
-0.0125354333,
-0.0151998084,
-0.0050009317,
-0.0102240164,
-0.0174307972,
-0.0056775091,
-0.0062791682,
-0.0105213551,
0.0000165990,
-0.0019408620,
-0.0069248136,
0.0024908604,
-0.0038983838,
-0.0188561231,
-0.0077093858,
-0.0019783431,
-0.0196885541,
-0.0105627356,
0.0027991240,
-0.0096496949,
0.0041006915,
0.0097995102,
-0.0068711904,
-0.0035680849,
0.0025301976,
-0.0133328382,
-0.0100840302,
-0.0095969196,
-0.0157395788,
-0.0058143097,
0.0034076143,
0.0009896311,
-0.0053625684,
0.0022898146,
-0.0041481499,
-0.0044224076,
-0.0038065440,
-0.0109779555,
-0.0093037533,
0.0049169911,
-0.0049481769,
-0.0022994992,
0.0103766639,
0.0037007192,
0.0062398268,
0.0070827319,
-0.0015435582,
-0.0030786991,
0.0076914048,
0.0049660979,
-0.0069661434,
0.0147696789,
0.0096564172,
0.0002254365,
0.0133114979,
0.0097989719,
0.0003240902,
0.0133837219,
0.0060155191,
0.0005428765,
0.0108836684,
0.0112992609,
0.0049512624,
0.0096834423,
0.0109339338,
0.0080987839,
0.0131013282,
0.0097086979,
-0.0007561264,
0.0066228309,
0.0109545188,
0.0067446362,
0.0083522759,
0.0126408497,
0.0073426170,
0.0173109360,
0.0136781214,
0.0035339459,
0.0096759498,
0.0141824335,
-0.0022472283,
0.0054613878,
0.0097227646,
-0.0010568756,
0.0005317517,
0.0163775925,
0.0028260411,
-0.0028491893,
0.0127793606,
0.0014865653,
-0.0043693231,
0.0008593636,
-0.0071899872,
-0.0084567526,
0.0027239835,
-0.0087008616,
-0.0144330859,
0.0013429876,
-0.0033052848,
-0.0135902539,
-0.0052248742,
-0.0079640271,
-0.0153775662,
-0.0034001071,
-0.0121429283,
-0.0159783456,
0.0023230896,
-0.0028803272,
-0.0119240675,
0.0053447899,
-0.0027852776,
-0.0092668897,
0.0013240513,
-0.0069848280,
-0.0213086233,
-0.0009195597,
-0.0012197495,
-0.0151736625,
0.0013336267,
0.0040011113,
-0.0070064869,
0.0060339030,
0.0057342062,
-0.0109734014,
0.0013453544,
0.0018001207,
-0.0113712819,
-0.0008959571,
0.0031768782,
-0.0062359571,
0.0038519679,
0.0131280264,
0.0013161491,
0.0078662876,
0.0131744714,
0.0034564945,
0.0093216337,
0.0092701819,
-0.0029591748,
0.0116855446,
0.0144251511,
0.0034782691,
0.0119991871,
0.0261649415,
0.0128193237,
0.0165967811,
0.0211613048,
0.0059955074,
0.0084452461,
0.0153382588,
0.0031184705,
0.0042962707,
0.0271337219,
0.0144529399,
0.0074145063,
0.0216858853,
0.0129369041,
0.0070917537,
0.0099616265,
-0.0036753598,
-0.0044067055,
0.0107932845,
0.0021223035,
0.0029080303,
0.0073041813,
0.0089962371,
0.0079087615,
0.0089455964,
0.0018205150,
-0.0033047036,
0.0020715641,
-0.0008599358,
-0.0090639871,
0.0004129410,
-0.0022660345,
-0.0050562429,
0.0047603478,
0.0030647735,
-0.0094043603,
-0.0003027592,
0.0011489678,
-0.0106792348,
-0.0073306519,
-0.0003292084,
-0.0153215695,
-0.0015491295,
0.0006270402,
-0.0192095041,
-0.0112573197,
0.0008637330,
-0.0176145751,
-0.0138505222,
-0.0149202347,
-0.0193959512,
-0.0122145647,
-0.0089521278,
-0.0196156800,
-0.0098091746,
-0.0019297539,
-0.0107590556,
-0.0140379854,
-0.0075100414,
-0.0126871224,
-0.0139935818,
-0.0110973939,
-0.0171841700,
-0.0135504790,
-0.0031644427,
-0.0122922985,
-0.0094593279,
-0.0009890626,
-0.0084619867,
-0.0096469931,
-0.0051844958,
-0.0151430741,
-0.0205544587,
-0.0035327300,
-0.0081234323,
-0.0188780911,
0.0011653455,
0.0023357270,
-0.0115033723,
0.0037973309,
-0.0010630842,
-0.0167844631,
-0.0057068747,
-0.0056697223,
-0.0156247243,
-0.0088664703,
-0.0065976451,
-0.0082821017,
0.0014100953,
0.0039505870,
-0.0096860314,
-0.0004784276,
0.0098928576,
-0.0072442954,
-0.0034359926,
0.0062209452,
-0.0054411134,
0.0069039804,
0.0090068923,
-0.0036298425,
0.0090074018,
0.0138531234,
-0.0030274361,
0.0044050268,
0.0147826588,
-0.0029773246,
0.0044659241,
0.0169188008,
-0.0003477217,
0.0051569398,
0.0222061593,
0.0018598350,
0.0035568206,
0.0149699505,
0.0040055085,
0.0045008119,
0.0102094393,
0.0013668486,
0.0059200525,
0.0184491128,
0.0086249020,
0.0059136050,
0.0183634013,
0.0147369821,
0.0084191337,
0.0174565129,
0.0052640745,
0.0014666012,
0.0139554795,
0.0031942374,
0.0034054406,
0.0135416053,
0.0071179867,
0.0093698958,
0.0217729919,
0.0056092218,
0.0036857370,
0.0143418657,
0.0083096428,
-0.0108104581,
-0.0001790897,
0.0056194179,
-0.0044411006,
0.0061135339,
0.0073014107,
-0.0074211974,
0.0067503219,
0.0042829891,
-0.0118417405,
-0.0064352802,
-0.0079440204,
-0.0148680098,
-0.0094845695,
-0.0051766383,
-0.0082121855,
0.0011678308,
0.0025116990,
-0.0052789971,
-0.0074116653,
-0.0041150064,
-0.0100801829,
-0.0142274685,
-0.0112622688,
-0.0163592119,
-0.0066304626,
0.0032287738,
-0.0072165909,
-0.0051609869,
0.0050832871,
-0.0064087585,
-0.0088854181,
-0.0001025422,
-0.0069063073,
-0.0143999429,
0.0081961304,
-0.0016343750,
-0.0089514656,
0.0117651522,
0.0019921614,
-0.0043543433,
0.0100768311,
-0.0051207645,
-0.0060584764,
0.0070775561,
0.0044498369,
-0.0010403497,
0.0101051591,
0.0137212174,
0.0154373366,
0.0191284027,
0.0132599240,
0.0090380022,
0.0183053762,
0.0157866590,
0.0034141857,
0.0114641599,
0.0109919896,
0.0108892703,
0.0160893667,
0.0144025451,
0.0126089323,
0.0247921385,
0.0212159082,
0.0069342111,
0.0125414804,
0.0212326013,
0.0050275312,
0.0050664907,
0.0195443891,
0.0047759316,
0.0090740379,
0.0203557387,
0.0037980480,
-0.0000000904,
0.0163239110,
0.0012472464,
-0.0030550016,
0.0071814638,
-0.0013773635,
0.0013844755,
0.0119319297,
0.0011068599,
-0.0058638966,
0.0067355931,
0.0008513530,
-0.0082081109,
0.0011103906,
-0.0090300022,
-0.0119888736,
0.0042253640,
-0.0064457972,
-0.0163961798,
0.0016396430,
-0.0043635080,
-0.0093734916,
0.0002243607,
-0.0129378131,
-0.0209668111,
-0.0009155080,
-0.0103268288,
-0.0284178946,
-0.0077930833,
-0.0024361811,
-0.0196754653,
0.0010666272,
-0.0016644452,
-0.0165858045,
-0.0015637181,
-0.0079944525,
-0.0271744933,
-0.0102639198,
-0.0068434891,
-0.0161609165,
-0.0098074647,
0.0006605908,
-0.0046682213,
0.0066234162,
0.0037712972,
-0.0077088000,
-0.0037520076,
0.0019970050,
-0.0116823101,
-0.0054183537,
-0.0036147730,
-0.0113221668,
0.0021610905,
0.0101858042,
-0.0029804604,
0.0030606848,
0.0103145661,
-0.0060721026,
-0.0069051208,
0.0082125403,
-0.0138411261,
-0.0084582474,
0.0138380229,
0.0056725191,
-0.0002136046,
0.0178481005,
0.0077604381,
0.0018253180,
0.0062209484,
-0.0068978984,
-0.0098219849,
0.0047474322,
-0.0083169723,
-0.0083660632,
0.0085615888,
0.0111081768,
0.0053574033,
0.0080300812,
0.0046141921,
0.0039323075,
0.0054843049,
-0.0012173629,
-0.0100464299,
0.0021570942,
0.0038389475,
-0.0041769245,
0.0026212339,
0.0049002534,
-0.0050341203,
0.0100041013,
0.0058033457,
-0.0100580715,
-0.0028770948,
0.0105285197,
-0.0087186145,
-0.0022054231,
0.0091627650,
-0.0071911663,
0.0047354209,
0.0092562204,
-0.0101361871,
-0.0013772958,
0.0037895215,
-0.0079897735,
-0.0050635678,
0.0004398457,
-0.0058371811,
0.0001329969,
0.0062717539,
-0.0008790588,
-0.0004266300,
0.0079703275,
0.0022163612,
-0.0053688399,
-0.0020244040,
-0.0098503614,
-0.0065690191,
0.0009942083,
-0.0139139201,
-0.0050725592,
0.0061034244,
0.0005687155,
-0.0027383389,
0.0028383129,
-0.0074925348,
-0.0141498260,
-0.0024890399,
-0.0113643594,
-0.0229726825,
-0.0042686327,
0.0010164538,
-0.0168523490,
-0.0003257262,
0.0005303513,
-0.0136542413,
-0.0035946458,
-0.0090947710,
-0.0199968927,
-0.0102388803,
-0.0075339172,
-0.0185173377,
-0.0118610766,
-0.0018907089,
-0.0144702177,
-0.0091215558,
-0.0065373005,
-0.0211540442,
-0.0152323106,
-0.0086526750,
-0.0218035653,
-0.0116616618,
-0.0040802108,
-0.0153265838,
-0.0009813481,
0.0068217413,
-0.0122385155,
-0.0079605905,
0.0018851452,
-0.0147485640,
-0.0144508574,
-0.0001656488,
-0.0109950174,
-0.0046077361,
0.0168174226,
-0.0033406878,
-0.0009292145,
0.0212727189,
0.0043728026,
-0.0055907173,
0.0063873548,
0.0005172378,
0.0004420398,
0.0152182281,
0.0026922149,
0.0052039167,
0.0216840170,
0.0165874660,
0.0087474696,
0.0198181979,
0.0134944580,
0.0094132693,
0.0156242121,
0.0048144851,
0.0050995336,
0.0212097932,
0.0156559199,
0.0095260534,
0.0245811697,
0.0206331722,
0.0114319092,
0.0225694943,
0.0132954353,
-0.0019969889,
0.0152295139,
0.0151269557,
0.0012385813,
0.0172658358,
0.0246234015,
0.0078911446,
0.0176906735,
0.0176793449,
-0.0000336011,
0.0058462853,
0.0056813010,
-0.0054740063,
-0.0016402581,
0.0026560074,
0.0016384837,
0.0101893572,
0.0085426988,
-0.0030800540,
-0.0017425964,
0.0011912236,
-0.0084100924,
-0.0142476531,
-0.0121146990,
-0.0131490780,
-0.0099422084,
-0.0024764941,
-0.0105469963,
-0.0047891270,
0.0038266138,
-0.0069202865,
-0.0190235469,
-0.0065654335,
-0.0167237483,
-0.0265727267,
-0.0091974372,
-0.0133971460,
-0.0208474994,
0.0085477959,
0.0002395713,
-0.0159477293,
0.0011743736,
-0.0083378218,
-0.0176927466,
-0.0103445994,
-0.0176950246,
-0.0187671483,
-0.0016418787,
-0.0072183814,
-0.0069501642,
0.0031603440,
0.0051546432,
-0.0060888380,
0.0013055950,
-0.0021329203,
-0.0113969659,
-0.0035343624,
0.0003593311,
-0.0056427177,
0.0050497237,
0.0053415922,
0.0017954919,
0.0149321947,
0.0104609951,
-0.0021869808,
0.0095489528,
0.0163646936,
-0.0018436193,
0.0022911835,
0.0192371793,
0.0101150004,
0.0071037551,
0.0197314825,
0.0090206563,
0.0094602639,
0.0240929332,
0.0034838561,
-0.0025564453,
0.0121237012,
0.0075336308,
-0.0003040066,
0.0111977998,
0.0073376587,
0.0063235862,
0.0205998961,
0.0108605539,
-0.0012131351,
0.0105650676,
0.0077494141,
-0.0025686487,
0.0051828800,
-0.0004346046,
-0.0069433115,
0.0138928359,
0.0020937799,
-0.0084225172,
0.0126288570,
0.0013302963,
-0.0062005110,
0.0071575837,
0.0002597110,
-0.0150379678,
0.0070350086,
0.0081433626,
-0.0139887268,
0.0063341316,
0.0075059673,
-0.0127121545,
0.0024941512,
-0.0010615889,
-0.0182433520,
-0.0026232887,
-0.0026208686,
-0.0155573860,
-0.0068887859,
-0.0003761767,
-0.0049655694,
-0.0001889267,
-0.0005073273,
-0.0095136696,
-0.0022012824,
0.0010122681,
-0.0170615520,
-0.0111183748,
-0.0032220799,
-0.0114873927,
-0.0018967388,
0.0033098659,
-0.0068645873,
0.0052541983,
0.0090529751,
-0.0123572545,
-0.0106138624,
0.0039793630,
-0.0129566193,
-0.0145320836,
0.0013357468,
-0.0068318052,
-0.0035653426,
0.0163977426,
0.0000563927,
-0.0072856364,
0.0085432613,
-0.0051537585,
-0.0112643009,
-0.0052029900,
-0.0142187346,
-0.0133895092,
0.0007348239,
-0.0000003789,
-0.0052489415,
0.0039897305,
-0.0013734907,
-0.0064744875,
-0.0005792872,
-0.0101568662,
-0.0145423245,
-0.0012208497,
-0.0055904058,
-0.0087318784,
0.0033315532,
0.0090472745,
0.0031517232,
0.0082561979,
0.0023903956,
-0.0071209855,
0.0014740543,
0.0059493575,
-0.0140020065,
0.0005085856,
0.0139396191,
-0.0058792001,
0.0071403403,
0.0141015705,
-0.0016792712,
0.0073979907,
0.0090321610,
-0.0039728447,
0.0015458277,
0.0098022576,
-0.0002066797,
0.0035302083,
0.0051557915,
0.0044191075,
0.0121577736,
0.0138614457,
0.0007655425,
-0.0011969932,
0.0087230252,
0.0037017837,
0.0020677708,
0.0077286996,
0.0015851309,
0.0116994996,
0.0138799436,
0.0042782705,
0.0059407521,
0.0150502576,
0.0006368598,
0.0004644960,
0.0056591248,
-0.0037643567,
-0.0111417677,
0.0088073974,
0.0030562750,
-0.0088083930,
0.0035799369,
0.0068166391,
-0.0070572291,
-0.0001451880,
-0.0076667583,
-0.0142578920,
-0.0046127578,
-0.0069881040,
-0.0218612738,
-0.0078006880,
-0.0023452027,
-0.0160235446,
-0.0131032914,
-0.0084330989,
-0.0220089816,
-0.0105781863,
-0.0141114015,
-0.0275752302,
-0.0160037689,
-0.0060522398,
-0.0198764428,
-0.0064512505,
-0.0057122614,
-0.0169846043,
-0.0012751641,
-0.0029005026,
-0.0259783715,
-0.0160561334,
-0.0033530989,
-0.0200967584,
-0.0138711929,
-0.0010051123,
-0.0122406529,
-0.0018602791,
0.0078129079,
-0.0128067117,
-0.0080040237,
0.0048182374,
-0.0130621288,
-0.0079601845,
0.0014709053,
-0.0083004860,
-0.0032926425,
0.0098487036,
0.0040296116,
0.0024287200,
0.0122280102,
0.0076706614,
0.0024570080,
0.0107778106,
-0.0003049122,
0.0036185023,
0.0207740515,
0.0072661405,
0.0100415926,
0.0277005527,
0.0217234138,
0.0185447168,
0.0282241702,
0.0125225065,
0.0077781714,
0.0223783776,
0.0126344785,
-0.0010424951,
0.0229004174,
0.0228502788,
0.0121703334,
0.0266144015,
0.0213279296,
0.0121160308,
0.0225656852,
0.0107982531,
0.0026664068,
0.0119671142,
0.0124138584,
0.0036075606,
0.0114529971,
0.0161133967,
0.0096777659,
0.0136632789,
0.0111894179,
0.0016367612,
0.0066961865,
0.0076552294,
0.0003968124,
0.0066197501,
0.0054729795,
0.0003305956,
0.0115361363,
0.0134662269,
-0.0005549488,
0.0022019825,
0.0083074272,
-0.0035908408,
-0.0059821228,
0.0036728054,
-0.0072044702,
-0.0047981655,
0.0099362331,
-0.0067954534,
-0.0075852014,
0.0075907023,
-0.0086654034,
-0.0102831367,
-0.0045705768,
-0.0168469418,
-0.0103992764,
-0.0012120361,
-0.0103821466,
-0.0089400867,
0.0018731428,
0.0001083577,
-0.0050050775,
-0.0035669610,
-0.0066909525,
-0.0121990312,
-0.0055185449,
-0.0153095704,
-0.0132537894,
0.0007120440,
-0.0004245537,
-0.0035493546,
0.0058433558,
0.0006677958,
-0.0008810183,
0.0052674711,
-0.0081008235,
-0.0158379748,
-0.0029469051,
-0.0032348726,
-0.0154392747,
-0.0026945944,
0.0066746115,
-0.0067088576,
0.0042292406,
0.0066582011,
-0.0102005573,
-0.0069461926,
-0.0009566848,
-0.0120098777,
-0.0081742723,
-0.0030951530,
-0.0093385438,
-0.0002747928,
0.0066861203,
-0.0055447966,
-0.0051901825,
0.0056210235,
-0.0037198751,
-0.0050788983,
0.0006981678,
-0.0092140837,
0.0011895873,
0.0112401154,
-0.0041099973,
0.0020980181,
0.0144216213,
0.0004315650,
0.0001430136,
0.0069658295,
-0.0023058564,
-0.0028764736,
0.0116848834,
-0.0074893609,
-0.0064494917,
0.0175305251,
0.0045892438,
-0.0078383824,
0.0110759921,
-0.0008223965,
-0.0002743556,
0.0086656995,
-0.0060686087,
-0.0083694588,
0.0081061227,
-0.0012433017,
-0.0051042661,
0.0072636288,
0.0030463075,
0.0005860557,
0.0113430005,
0.0028407490,
-0.0046401876,
0.0043547219,
-0.0001038043,
-0.0047435709,
0.0035913952,
-0.0006387790,
-0.0016431004,
0.0121897347,
0.0028723932,
-0.0083196918,
0.0059731994,
-0.0004418990,
-0.0133875497,
-0.0070279781,
-0.0074074995,
-0.0197526142,
0.0045627211,
0.0016423839,
-0.0134224929,
-0.0042758398,
-0.0021217652,
-0.0141777471,
-0.0100407014,
-0.0154950740,
-0.0184405744,
-0.0132440012,
-0.0114483340,
-0.0197488349,
-0.0090720514,
-0.0054772315,
-0.0104919085,
-0.0144064976,
-0.0092213824,
-0.0153332381,
-0.0113080423,
-0.0144498982,
-0.0224490613,
-0.0128336214,
-0.0028519561,
-0.0107184900,
-0.0065910961,
-0.0011378747,
-0.0091042453,
-0.0102605401,
-0.0070329616,
-0.0156074259,
-0.0220238045,
-0.0021421853,
-0.0097633209,
-0.0119360583,
0.0045106709,
-0.0024969133,
-0.0094023300,
0.0083761234,
-0.0030214475,
-0.0105328541,
0.0008566376,
-0.0038937768,
-0.0006064383,
0.0042380840,
0.0039084284,
0.0060708541,
0.0190164056,
0.0113253249,
0.0038480295,
0.0115234694,
0.0142536545,
0.0050570839,
0.0104956934,
0.0115041528,
0.0104227271,
0.0188102126,
0.0160617251,
0.0091983210,
0.0254705511,
0.0219110120,
0.0107214190,
0.0176407918,
0.0193515476,
0.0080442969,
0.0146268224,
0.0180777572,
0.0051760515,
0.0132878087,
0.0257935394,
0.0085565057,
0.0066609546,
0.0164821632,
0.0086698672,
0.0071458542,
0.0111359302,
0.0062432657,
0.0050356667,
0.0132067883,
0.0079090018,
0.0024464123,
0.0119208321,
0.0043703858,
-0.0012791640,
0.0098058134,
0.0037056352,
-0.0047863084,
0.0110713197,
0.0022911397,
-0.0023527306,
0.0085540712,
0.0013208907,
-0.0006386270,
0.0101981042,
-0.0071444605,
-0.0133019788,
0.0068320166,
-0.0014642706,
-0.0187220871,
-0.0008863002,
-0.0051487852,
-0.0126240952,
0.0081924433,
0.0035144275,
-0.0117851496,
0.0055577043,
0.0005952610,
-0.0161017925,
-0.0041074045,
-0.0071137683,
-0.0153635917,
-0.0037849674,
-0.0028128235,
-0.0062531997,
0.0076154610,
0.0076545565,
-0.0051166983,
0.0015114411,
0.0028883447,
-0.0076480187,
-0.0009933793,
-0.0013066846,
-0.0082613593,
0.0073867580,
0.0109949000,
-0.0012304324,
0.0070966012,
0.0126569765,
-0.0055184057,
0.0048524509,
0.0060825022,
-0.0104202470,
-0.0062034801,
0.0130621847,
-0.0009622317,
0.0047739651,
0.0185996015,
0.0051678508,
0.0096247271,
0.0127505464,
-0.0017828348,
-0.0001966975,
0.0077064540,
0.0001967155,
-0.0055405824,
0.0072253454,
0.0064695915,
0.0097638825,
0.0117594488,
0.0071027102,
0.0040611122,
0.0127019454,
0.0034887078,
-0.0046914886,
0.0049866699,
0.0019421573,
0.0031299200,
0.0094998116,
0.0050043128,
0.0038596932,
0.0133273322,
0.0038348979,
-0.0066305352,
0.0023135205,
0.0037674308,
-0.0099371923,
0.0015616277,
0.0026398930,
-0.0079470957,
0.0069369236,
0.0091805011,
-0.0091809379,
0.0044309152,
0.0034268242,
-0.0075321896,
0.0000735766,
-0.0033019735,
-0.0095195584,
-0.0027728933,
0.0005741862,
-0.0037359097,
-0.0013477484,
0.0031746083,
-0.0032080021,
0.0014227612,
-0.0005274747,
-0.0096182786,
-0.0064047882,
-0.0007554048,
-0.0107316822,
-0.0080726184,
-0.0040754289,
-0.0054519717,
-0.0009928712,
-0.0027882063,
-0.0174091998,
-0.0142762326,
-0.0037992527,
-0.0165847652,
-0.0240755677,
-0.0002344748,
-0.0070705758,
-0.0116771460,
-0.0030047279,
-0.0071720821,
-0.0147793982,
-0.0046219323,
-0.0161253624,
-0.0253064968,
-0.0133886170,
-0.0121668056,
-0.0181722865,
-0.0110343359,
-0.0115037793,
-0.0161631331,
-0.0070307897,
-0.0071701785,
-0.0229121652,
-0.0128634078,
-0.0077930833,
-0.0188700743,
-0.0099328337,
-0.0097716870,
-0.0169383958,
0.0005558815,
-0.0018869324,
-0.0170573350,
-0.0048561720,
-0.0029983609,
-0.0161510687,
-0.0066199098,
0.0000556555,
-0.0125353504,
-0.0015852044,
0.0124135530,
-0.0068273884,
-0.0005920575,
0.0127059044,
-0.0012405381,
0.0052720271,
0.0097397491,
-0.0057005580,
0.0041228505,
0.0203261059,
0.0045877332,
0.0024702542,
0.0185250472,
0.0123225814,
0.0144128827,
0.0188194625,
0.0114875678,
0.0133821052,
0.0247558597,
0.0082270699,
0.0102411844,
0.0228227340,
0.0136729758,
0.0126925074,
0.0247878935,
0.0142818494,
0.0161125548,
0.0298186317,
0.0119500402,
0.0023120625,
0.0195632167,
0.0115860980,
0.0009995212,
0.0188211557,
0.0162804611,
0.0057918141,
0.0236334577,
0.0167676024,
0.0030052450,
0.0114412513,
0.0048715393,
-0.0023872878,
0.0043034344,
-0.0021391080,
-0.0042880555,
0.0080568688,
0.0103915576,
0.0007401913,
0.0001131061,
0.0042115063,
-0.0003516579,
-0.0056720469,
-0.0111805461,
-0.0187722556,
-0.0032583941,
-0.0000181319,
-0.0142152002,
-0.0061456235,
0.0009190299,
-0.0065559857,
-0.0081129828,
-0.0050329547,
-0.0154962260,
-0.0136821056,
-0.0029815887,
-0.0164169278,
-0.0131324688,
0.0061021447,
-0.0054552597,
-0.0100204758,
0.0058570299,
-0.0074780756,
-0.0094355317,
-0.0018637457,
-0.0137711978,
-0.0138222510,
0.0028635596,
-0.0050105294,
-0.0025875242,
0.0065787835,
0.0035864441,
0.0034399049,
0.0085139275,
0.0021136429,
-0.0048280279,
0.0035115026,
0.0005905056,
-0.0011300136,
0.0034817716,
0.0015814406,
-0.0002177267,
0.0165591873,
0.0116099324,
0.0024724656,
0.0132244872,
0.0114848707,
0.0019007950,
0.0082437433,
0.0113037713,
-0.0035661780,
0.0128198126,
0.0246563442,
0.0020173287,
0.0108760800,
0.0214700382,
0.0099898512,
0.0076255305,
0.0111012673,
0.0022710329,
0.0049876147,
0.0063580642,
-0.0010925714,
0.0029488713,
0.0156143541,
0.0068752370,
-0.0015710040,
0.0090893945,
0.0046730144,
-0.0031155753,
0.0063614878,
-0.0048816674,
-0.0027004853,
0.0101573346,
0.0002846813,
-0.0041660704,
0.0105719101,
-0.0030505583,
-0.0061828401,
0.0086074220,
-0.0025551880,
-0.0129086617,
0.0041661281,
-0.0006099027,
-0.0135923745,
0.0056063985,
0.0015619082,
-0.0133072287,
0.0081580076,
0.0026342273,
-0.0158718638,
0.0002504184,
-0.0000637105,
-0.0153448489,
-0.0043947119,
-0.0073702279,
-0.0131167388,
0.0009872457,
-0.0033400129,
-0.0170518570,
-0.0015801678,
0.0007168643,
-0.0158476792,
-0.0115243429,
-0.0095199626,
-0.0158986058,
-0.0031019812,
-0.0017610148,
-0.0127545744,
0.0029855676,
0.0059694201,
-0.0123105384,
-0.0056467201,
-0.0015002410,
-0.0223484281,
-0.0156310275,
-0.0015559915,
-0.0174098127,
-0.0062897219,
0.0147723891,
-0.0022953870,
-0.0038393177,
0.0052335137,
-0.0105553130,
-0.0116278976,
-0.0088577550,
-0.0242142752,
-0.0189422425,
-0.0062504858,
-0.0091014411,
-0.0079607060,
0.0007184665,
-0.0050554536,
-0.0062527182,
-0.0031100255,
-0.0113429977,
-0.0191901978,
-0.0128017813,
-0.0152476672,
-0.0154921599,
-0.0027017936,
-0.0058127232,
-0.0035391357,
0.0082475776,
-0.0029210108,
-0.0116854990,
0.0002602816,
-0.0028872238,
-0.0158808716,
-0.0046903756,
0.0042681750,
-0.0074640620,
0.0087218881,
0.0108518992,
-0.0090304464,
0.0048290477,
0.0041767494,
-0.0096771689,
-0.0028355224,
0.0014637699,
-0.0016337330,
0.0093031460,
0.0076111942,
0.0038623486,
0.0133571317,
0.0172385704,
0.0038097459,
0.0038497546,
0.0080883056,
0.0027188191,
0.0026746243,
0.0026774218,
-0.0015101662,
0.0082814870,
0.0144461682,
0.0065203886,
0.0120787797,
0.0197050069,
0.0065012970,
0.0061184345,
0.0129323862,
-0.0015684502,
-0.0060381177,
0.0124466121,
0.0043488857,
-0.0019226585,
0.0137933586,
0.0092894286,
0.0016123155,
0.0113224844,
-0.0017275870,
-0.0089862607,
0.0016757421,
-0.0014833164,
-0.0131191965,
-0.0060587646,
-0.0021247910,
-0.0053943791,
-0.0028458731,
-0.0022256954,
-0.0181254856,
-0.0068950308,
-0.0073557482,
-0.0203539766,
-0.0143995620,
-0.0071240952,
-0.0163327884,
-0.0017387309,
-0.0054933969,
-0.0132967522,
0.0001239615,
-0.0001296488,
-0.0204194412,
-0.0136346612,
-0.0034538298,
-0.0178351421,
-0.0140505014,
0.0017265441,
-0.0189520158,
-0.0038367361,
0.0106286900,
-0.0095725721,
-0.0091130184,
0.0043661487,
-0.0146873621,
-0.0108085284,
0.0023569036,
-0.0105005736,
-0.0092246868,
0.0086438591,
-0.0002672432,
0.0010225207,
0.0110676680,
0.0010967591,
0.0014859147,
0.0090429960,
-0.0056985170,
0.0001553211,
0.0128089441,
0.0063635525,
0.0036629885,
0.0222638585,
0.0167925172,
0.0188173149,
0.0259598792,
0.0139686540,
0.0081601879,
0.0281609427,
0.0145853544,
-0.0012828283,
0.0189109668,
0.0238575041,
0.0090033021,
0.0261166729,
0.0198382400,
0.0101398230,
0.0240483787,
0.0195402019,
0.0022129980,
0.0153046241,
0.0122845750,
0.0075341659,
0.0143736647,
0.0150543582,
0.0107841855,
0.0158158913,
0.0143561130,
0.0047264062,
0.0077307420,
0.0092142029,
0.0012961114,
0.0018230474,
0.0076049156,
-0.0017968868,
0.0113764973,
0.0150597552,
0.0021315836,
0.0048809238,
0.0070432285,
-0.0011239910,
-0.0036725183,
0.0056577921,
-0.0090617212,
-0.0081374450,
0.0117205624,
-0.0039324714,
-0.0086800614,
0.0046718735,
-0.0043897182,
-0.0099488162,
-0.0032874744,
-0.0182682239,
-0.0161037557,
-0.0028144871,
-0.0113394493,
-0.0141898813,
0.0001506627,
-0.0009632926,
-0.0034548200,
0.0017005705,
-0.0046383562,
-0.0082160588,
-0.0056048073,
-0.0107501829,
-0.0142601319,
-0.0049684797,
-0.0038199970,
-0.0056389607,
0.0040854234,
-0.0000655368,
-0.0055658533,
0.0066082962,
-0.0019391333,
-0.0171410423,
-0.0032514823,
0.0008484904,
-0.0131867221,
-0.0002713502,
0.0082495520,
-0.0055620498,
0.0033966694,
0.0133682527,
-0.0065780198,
-0.0043174867,
0.0006325474,
-0.0118009876,
-0.0043867817,
-0.0028239582,
-0.0097578345,
-0.0039466787,
0.0060508936,
-0.0003362093,
-0.0058243917,
0.0048742169,
0.0014384661,
-0.0044748867,
0.0029267259,
-0.0074622026,
-0.0015403014,
0.0099975727,
-0.0037032366,
-0.0021272008,
0.0127020217,
0.0036478983,
-0.0007018385,
0.0090802936,
-0.0031218659,
-0.0082045533,
0.0072906688,
0.0018207296,
-0.0102341827,
0.0119377729,
0.0109105073,
-0.0068202992,
0.0126862610,
0.0061720898,
-0.0069272695,
0.0062764585,
0.0028701597,
-0.0120947286,
0.0058420999,
0.0090949992,
-0.0085472958,
0.0058574653,
0.0096618794,
-0.0011178773,
0.0113550518,
0.0052510859,
-0.0058445563,
0.0059052468,
0.0064822747,
-0.0090574184,
0.0051825996,
0.0043650442,
-0.0032694847,
0.0129622426,
0.0107962545,
-0.0039312071,
0.0074107656,
0.0098803183,
-0.0084155481,
-0.0020556818,
0.0011816665,
-0.0154747423,
-0.0004564980,
0.0113870464,
-0.0084002111,
-0.0049027842,
0.0089726625,
-0.0076756654,
-0.0104495427,
-0.0078692045,
-0.0183961764,
-0.0120953452,
-0.0061856513,
-0.0136179477,
-0.0057827644,
0.0043187672,
-0.0040178006,
-0.0092442296,
-0.0051230122,
-0.0136033073,
-0.0128866779,
-0.0117447823,
-0.0198055431,
-0.0171594024,
-0.0037168204,
-0.0060092960,
-0.0068873018,
0.0030686832,
-0.0063689156,
-0.0096219527,
0.0010702714,
-0.0119603090,
-0.0223815367,
-0.0060731494,
-0.0048140124,
-0.0172538720,
0.0001366081,
0.0018026135,
-0.0096506225,
0.0019207265,
-0.0025874861,
-0.0163292009,
-0.0061110957,
-0.0074451929,
-0.0134138847,
-0.0026455943,
-0.0000073795,
-0.0033210185,
0.0147070363,
0.0125025995,
0.0027051172,
0.0081854239,
0.0134071279,
0.0016765785,
0.0002457330,
0.0021760846,
-0.0023785019,
0.0100653395,
0.0087315235,
0.0036532653,
0.0166800562,
0.0225014538,
0.0091853486,
0.0117189428,
0.0168650951,
0.0022507694,
0.0020288916,
0.0137189170,
-0.0010440878,
-0.0003708285,
0.0219049305,
0.0087633459,
0.0037327325,
0.0182612315,
0.0069900234,
0.0035859179,
0.0075904997,
-0.0030276633,
-0.0022508604,
0.0052758222,
0.0039118319,
-0.0030730304,
0.0072238413,
0.0071166120,
-0.0007668164,
0.0047637853,
0.0024429415,
-0.0096074995,
-0.0029873922,
-0.0024048949,
-0.0105649717,
0.0008540122,
-0.0036424524,
-0.0071145198,
0.0066986708,
0.0024561221,
-0.0162990317,
-0.0033503897,
-0.0011307278,
-0.0200129207,
-0.0117377900,
-0.0055445246,
-0.0207586698,
-0.0062802406,
-0.0001574702,
-0.0191900674,
-0.0060600676,
0.0034484277,
-0.0175116323,
-0.0115492586,
-0.0042542280,
-0.0161704123,
-0.0115254615,
-0.0026820693,
-0.0157170855,
-0.0039434172,
0.0094943363,
-0.0055464590,
-0.0030276254,
0.0032008069,
-0.0092775095,
-0.0056006485,
-0.0015285730,
-0.0180820543,
-0.0069205528,
0.0066192551,
-0.0030961116,
0.0041138502,
0.0134819457,
0.0010439923,
0.0036212816,
0.0143789798,
-0.0064939819,
-0.0089645032,
0.0104332389,
-0.0001434848,
-0.0002001502,
0.0191603955,
0.0095197549,
0.0072436058,
0.0186800417,
0.0060144388,
-0.0005235568,
0.0093339644,
0.0058646263,
-0.0024799772,
0.0063809711,
0.0097144591,
0.0124735106,
0.0214222781,
0.0136723258,
0.0059693726,
0.0142619815,
0.0115968809,
-0.0008572268,
0.0035255344,
0.0009282417,
0.0025029851,
0.0131553123,
0.0142247528,
0.0071418136,
0.0216562524,
0.0159811080,
0.0025878437,
0.0075521432,
0.0106854700,
-0.0018918259,
0.0048138564,
0.0086348560,
-0.0058665723,
0.0081894761,
0.0161947515,
-0.0037748865,
0.0038347847,
0.0064726784,
0.0002115606,
0.0011920547,
0.0029817803,
-0.0044761114,
0.0020529488,
0.0060672737,
0.0026259432,
0.0050008991,
0.0088193063,
0.0008711866,
0.0019718856,
0.0066310749,
-0.0075277351,
-0.0087101646,
0.0012484556,
-0.0085077258,
-0.0052196388,
-0.0045650271,
-0.0031961359,
0.0028523605,
0.0084892251,
-0.0102596078,
-0.0107547697,
0.0005340119,
-0.0134567590,
-0.0257766061,
-0.0082586762,
-0.0095539186,
-0.0138763655,
-0.0009607882,
-0.0039662784,
-0.0156172514,
-0.0002154388,
-0.0111402711,
-0.0198963061,
-0.0167663470,
-0.0164709501,
-0.0166893564,
-0.0079581430,
-0.0097760428,
-0.0154595543,
-0.0039554802,
0.0003753134,
-0.0163468942,
-0.0141033661,
-0.0100290980,
-0.0175965019,
-0.0157295670,
-0.0143352011,
-0.0218241997,
-0.0060474053,
-0.0021087264,
-0.0128414482,
-0.0029242276,
-0.0018896682,
-0.0137416916,
-0.0102398731,
-0.0038084493,
-0.0207186583,
-0.0147405770,
0.0050307950,
-0.0149685442,
-0.0057828054,
0.0073576723,
-0.0026228398,
0.0004338864,
0.0101992842,
-0.0086699482,
-0.0036247133,
0.0117951259,
-0.0002127301,
-0.0048144897,
0.0109223612,
0.0056407508,
0.0077175559,
0.0168213770,
0.0067589292,
0.0059774728,
0.0198812764,
0.0049828175,
0.0023914007,
0.0130374711,
0.0054804431,
0.0079144994,
0.0175371282,
0.0043648416,
0.0073323557,
0.0282479618,
0.0105254967,
0.0019358960,
0.0141885169,
0.0066824351,
-0.0032070072,
0.0104873516,
0.0067432579,
0.0001468436,
0.0199283808,
0.0151262134,
0.0022718059,
0.0115133040,
0.0046655466,
-0.0032818445,
0.0008537610,
-0.0023749538,
-0.0113416174,
-0.0013848993,
0.0085088685,
-0.0001244119,
0.0029925492,
-0.0001706346,
-0.0047678100,
0.0006834974,
-0.0084917787,
-0.0224618539,
-0.0127801318,
-0.0100276200,
-0.0152231427,
-0.0086028529,
-0.0048286766,
-0.0096651921,
-0.0051883552,
-0.0036983001,
-0.0184573289,
-0.0165466331,
-0.0038191900,
-0.0216989610,
-0.0158851296,
-0.0041642883,
-0.0108675892,
-0.0039572208,
0.0011684736,
-0.0119642839,
-0.0063778069,
0.0002110809,
-0.0153306480,
-0.0191147588,
-0.0086781401,
-0.0072671198,
-0.0031735653,
-0.0002166449,
0.0024207998,
0.0032104207,
0.0107895117,
0.0024821865,
-0.0058014151,
0.0017952677,
-0.0034329784,
-0.0048960135,
0.0066160173,
0.0003266659,
0.0034130630,
0.0161735695,
0.0159749687,
0.0094842669,
0.0190567635,
0.0110658407,
0.0050115604,
0.0112106847,
0.0106266132,
-0.0047630584,
0.0163052380,
0.0269189700,
0.0069517940,
0.0208341628,
0.0273262132,
0.0167398602,
0.0216168165,
0.0179401319,
0.0070725186,
0.0126035083,
0.0143113974,
0.0040796222,
0.0092794150,
0.0166252758,
0.0130337654,
0.0122961728,
0.0146195889,
0.0093976445,
0.0083685694,
0.0157335140,
0.0014579310,
-0.0005709018,
0.0123786274,
0.0061318111,
0.0067259953,
0.0121509172,
0.0018310676,
0.0044601881,
0.0106403464,
-0.0022579047,
-0.0079285633,
0.0076260054,
-0.0016955852,
-0.0088437935,
0.0052707428,
0.0015854095,
-0.0086530959,
0.0120943831,
0.0039050146,
-0.0116991242,
0.0038275344,
-0.0027968572,
-0.0083426209,
0.0034770444,
-0.0067024464,
-0.0119037330,
0.0042889090,
0.0035505577,
-0.0125462897,
0.0001412093,
-0.0002248047,
-0.0057521947,
0.0005101850,
-0.0071110344,
-0.0159982536,
0.0027951323,
-0.0022979821,
-0.0112676956,
0.0043985974,
0.0023977172,
-0.0067111035,
0.0032489528,
-0.0023108653,
-0.0159517359,
-0.0042238529,
0.0003219247,
-0.0192993749,
-0.0010122738,
0.0144378990,
0.0009496795,
0.0041935672,
0.0045504244,
-0.0055547892,
-0.0015720227,
-0.0013903504,
-0.0175338797,
-0.0122016836,
-0.0018845998,
-0.0081116017,
-0.0018874274,
0.0019492055,
-0.0050679916,
-0.0058631035,
0.0014398874,
-0.0100717833,
-0.0105350753,
-0.0111735938,
-0.0145830605,
-0.0071615092,
0.0012674126,
-0.0092198495,
-0.0024830950,
0.0062738177,
-0.0014783230,
-0.0104156090,
0.0006658491,
-0.0069858413,
-0.0115162991,
-0.0002325111,
-0.0052229511,
-0.0064940397,
0.0138730323,
0.0078415340,
-0.0039685913,
0.0110011287,
0.0035371350,
-0.0050326833,
0.0009955990,
-0.0050995271,
-0.0052525611,
0.0073198224,
0.0052552647,
0.0014986529,
0.0095085502,
0.0127789136,
0.0046916469,
0.0057574362,
0.0057636299,
-0.0014415312,
0.0073243687,
0.0078924885,
-0.0009419728,
0.0081016766,
0.0168516655,
0.0074629299,
0.0160710439,
0.0133492034,
0.0061400160,
0.0090363612,
0.0128095364,
-0.0041263765,
-0.0035950127,
0.0126917204,
-0.0015129033,
0.0015570743,
0.0178696960,
0.0017011830,
0.0013054848,
0.0157871582,
0.0002587207,
-0.0071849162,
0.0004446718,
-0.0055737956,
-0.0082584126,
-0.0067475867,
-0.0119275795,
-0.0101507194,
-0.0006506345,
-0.0097234957,
-0.0214871578,
-0.0100377286,
-0.0123174656,
-0.0168285016,
-0.0150881652,
-0.0115095712,
-0.0159650259,
-0.0063044294,
-0.0143218860,
-0.0170116052,
-0.0058891010,
-0.0121110296,
-0.0239074156,
-0.0151926009,
-0.0112384055,
-0.0207384489,
-0.0110361557,
-0.0029134508,
-0.0235294513,
-0.0072647901,
0.0070418380,
-0.0154803470,
-0.0091431551,
-0.0004039148,
-0.0200745352,
-0.0085045118,
-0.0036661664,
-0.0169711225,
-0.0116970614,
0.0028899498,
-0.0099357236,
0.0005687764,
0.0072194776,
-0.0038957337,
0.0009458491,
0.0129732806,
-0.0059011774,
-0.0010167452,
0.0094263824,
-0.0008338544,
0.0031555106,
0.0141726518,
0.0028192673,
0.0169455875,
0.0255289022,
0.0062366924,
0.0048774783,
0.0245463066,
0.0086845122,
0.0042990963,
0.0176769495,
0.0158736520,
0.0085107507,
0.0301605798,
0.0184563790,
0.0117074149,
0.0249127652,
0.0183110666,
0.0062316172,
0.0159311425,
0.0094428984,
0.0077363499,
0.0114167705,
0.0124921668,
0.0064703957,
0.0176798198,
0.0167001728,
0.0067563057,
0.0103906505,
0.0121832956,
0.0061213220,
0.0093740709,
0.0046106572,
-0.0002866910,
0.0119516170,
0.0117129497,
0.0000279525,
0.0076812189,
0.0068515679,
-0.0038529574,
0.0002144477,
0.0090024192,
-0.0105759036,
-0.0043520057,
0.0118764807,
-0.0032654649,
0.0019915793,
0.0106873848,
-0.0073435227,
0.0011158759,
0.0060971989,
-0.0154163782,
-0.0142503679,
-0.0034842128,
-0.0109746763,
-0.0101466477,
-0.0086718081,
-0.0055111949,
-0.0023616385,
0.0007250578,
-0.0072787567,
-0.0077679651,
-0.0005512672,
-0.0060807979,
-0.0156423673,
-0.0044556577,
-0.0074135792,
-0.0046035633,
0.0045520565,
-0.0020046907,
-0.0008691448,
0.0127220172,
0.0019340230,
-0.0088680899,
-0.0007250174,
0.0027075098,
-0.0130223157,
0.0011054553,
0.0070431964,
-0.0094501600,
0.0059846300,
0.0126541322,
-0.0065361215,
0.0027390034,
0.0059458469,
-0.0069722533,
0.0019218912,
0.0021564725,
-0.0091393320,
0.0021059616,
0.0075903740,
-0.0009137838,
-0.0020357808,
0.0058589033,
-0.0008466000,
0.0006683342,
0.0019731959,
-0.0059216958,
-0.0023128025,
0.0105347196,
0.0015614058,
0.0013823736,
0.0126772653,
0.0045518721,
0.0098937051,
0.0143263768,
0.0019871630,
-0.0041773506,
0.0109338406,
0.0004601546,
-0.0099543240,
0.0071403952,
0.0061778482,
-0.0076114642,
0.0132326214,
0.0081471242,
-0.0051146331,
0.0155732268,
0.0014577830,
-0.0104751801,
0.0067493580,
0.0076562911,
-0.0074847210,
0.0024042446,
0.0016430340,
-0.0039653443,
0.0099271499,
0.0057797604,
-0.0077513587,
0.0044203275,
0.0047734217,
-0.0075422330,
0.0078427466,
0.0049236212,
-0.0082498537,
0.0101440437,
0.0103542665,
-0.0033896465,
0.0080746962,
0.0041119456,
-0.0126209650,
-0.0012312240,
0.0000876675,
-0.0229091831,
-0.0080396412,
0.0087216804,
-0.0123845777,
-0.0068462975,
0.0055932105,
-0.0084087178,
-0.0040993565,
-0.0056045786,
-0.0224730782,
-0.0179554392,
-0.0101161189,
-0.0220838413,
-0.0180200599,
-0.0057060588,
-0.0079049552,
-0.0110334577,
-0.0070318943,
-0.0161222219,
-0.0139868958,
-0.0119812274,
-0.0252890065,
-0.0243548080,
-0.0101392902,
-0.0168066304,
-0.0124205966,
-0.0034524316,
-0.0141852535,
-0.0102566136,
-0.0015654040,
-0.0135454778,
-0.0230690110,
-0.0112563018,
-0.0104035679,
-0.0207129326,
-0.0035038968,
-0.0025891233,
-0.0113683511,
0.0040807668,
-0.0004876858,
-0.0163919348,
-0.0032659415,
-0.0103351381,
-0.0147634661,
-0.0061016465,
-0.0054730782,
-0.0078969784,
0.0087656397,
0.0099248858,
0.0056133522,
0.0074078091,
0.0114318160,
0.0051336833,
0.0032896837,
0.0038817476,
-0.0028769996,
0.0073512793,
0.0126412362,
0.0056687254,
0.0151105933,
0.0251872577,
0.0141679216,
0.0180282183,
0.0216085799,
0.0054463935,
0.0105739245,
0.0219664183,
0.0031022497,
0.0024497113,
0.0230536424,
0.0146625573,
0.0047159139,
0.0225029737,
0.0078617875,
0.0069991150,
0.0169470385,
0.0054475935,
0.0008511028,
0.0106660016,
0.0045455489,
0.0027904161,
0.0095569892,
0.0076534403,
0.0009878839,
0.0087187057,
0.0035033571,
-0.0050249277,
0.0012558554,
0.0014719360,
-0.0039854655,
0.0023239588,
-0.0015801818,
-0.0025222823,
0.0085188728,
0.0045176474,
-0.0094502587,
-0.0015954771,
0.0035815765,
-0.0123951295,
-0.0122764837,
-0.0026967614,
-0.0207429081,
-0.0071561751,
0.0043182876,
-0.0158635043,
-0.0133262742,
0.0062523363,
-0.0139243538,
-0.0110338768,
-0.0042881239,
-0.0161146522,
-0.0117406994,
0.0018992138,
-0.0160407163,
-0.0095029045,
0.0067195157,
-0.0034262645,
-0.0061475839,
0.0045705615,
-0.0057412265,
-0.0054448880,
0.0026712352,
-0.0111002857,
-0.0083332872,
0.0117827728,
-0.0011868281,
0.0042238343,
0.0168382879,
0.0019745154,
-0.0004161027,
0.0173241757,
-0.0054204063,
-0.0120533314,
0.0068873940,
0.0047723432,
-0.0058032316,
0.0182148423,
0.0092127537,
0.0025090899,
0.0191674642,
0.0104343155,
-0.0020398733,
0.0092685986,
0.0032681744,
-0.0034561951,
0.0046138456,
0.0057248166,
0.0055616591,
0.0206150636,
0.0170755796,
0.0069190627,
0.0118645662,
0.0150751509,
0.0045311237,
0.0047253510,
0.0037329844,
-0.0023015544,
0.0111196386,
0.0145771820,
0.0035519237,
0.0163174495,
0.0202183835,
0.0041835560,
0.0077094003,
0.0122247878,
-0.0033027031,
-0.0035635009,
0.0112067079,
-0.0041457573,
0.0023428616,
0.0240421202,
0.0051883464,
0.0029149833,
0.0147302654,
0.0011806616,
0.0031928418,
0.0080006374,
-0.0053127585,
0.0004681752,
0.0095911790,
0.0046935594,
0.0058727707,
0.0104663484,
0.0047150273,
0.0059303483,
0.0088886721,
0.0013626938,
-0.0073096114,
0.0028404286,
0.0021181405,
-0.0015838229,
0.0048520360,
0.0015087090,
0.0013686332,
0.0155658638,
0.0031254927,
-0.0107103512,
0.0014906871,
-0.0023700811,
-0.0201616250,
-0.0100436565,
-0.0045724604,
-0.0178937279,
-0.0035691003,
0.0052017677,
-0.0142144728,
-0.0010229695,
0.0007322839,
-0.0170133095,
-0.0119052492,
-0.0104885222,
-0.0174508505,
-0.0141697470,
-0.0097020539,
-0.0192431770,
-0.0102182925,
-0.0024452691,
-0.0148230977,
-0.0198637396,
-0.0104611656,
-0.0198281724,
-0.0175380688,
-0.0122711118,
-0.0218542777,
-0.0141435219,
-0.0055425898,
-0.0119762272,
-0.0109928530,
-0.0004882482,
-0.0156214330,
-0.0143876970,
-0.0017641059,
-0.0143603943,
-0.0224017724,
-0.0019844272,
-0.0082060415,
-0.0190443657,
0.0016021023,
-0.0018118414,
-0.0109719634,
0.0044286409,
-0.0029107057,
-0.0151231131,
0.0083779860,
0.0066338759,
-0.0093808342,
0.0037434942,
0.0091015883,
0.0000743761,
0.0145883467,
0.0081240563,
-0.0016300383,
0.0137295006,
0.0113668703,
-0.0023423661,
0.0119630443,
0.0121632861,
0.0027226792,
0.0191542432,
0.0151907392,
0.0036964011,
0.0207907222,
0.0175909065,
0.0001056689,
0.0108361943,
0.0159988180,
-0.0056054699,
0.0065253880,
0.0153367501,
-0.0027670790,
0.0126242070,
0.0211243052,
-0.0011454036,
0.0071285050,
0.0133207850,
-0.0002354116,
0.0011878567,
0.0047399774,
-0.0081781121,
-0.0018861109,
0.0062613031,
0.0027650828,
0.0001060514,
0.0049680476,
-0.0021811386,
-0.0032605333,
0.0018510314,
-0.0137798665,
-0.0169322230,
-0.0077185724,
-0.0147618130,
-0.0161681138,
-0.0025758306,
-0.0104035921,
-0.0074866740,
-0.0011766878,
-0.0191220380,
-0.0203126036,
-0.0088508045,
-0.0173684973,
-0.0277773291,
-0.0113683082,
-0.0109758731,
-0.0175333247,
-0.0044314293,
-0.0105543099,
-0.0217479672,
-0.0047952076,
-0.0161675774,
-0.0255581550,
-0.0150790205,
-0.0128622027,
-0.0148172313,
-0.0049398234,
-0.0083203251,
-0.0042138277,
0.0048995009,
0.0016130947,
-0.0070319064,
-0.0053576916,
-0.0070116920,
-0.0119107347,
-0.0110005131,
-0.0054937657,
-0.0113173854,
0.0020872466,
0.0092046261,
0.0011377608,
0.0095965695,
0.0118459100,
-0.0021769241,
0.0033371870,
0.0100221280,
-0.0105621535,
-0.0006101640,
0.0205311775,
0.0049330816,
0.0046908301,
0.0190318041,
0.0117710968,
0.0092094894,
0.0147869624,
-0.0013115972,
0.0042369775,
0.0130783031,
0.0050859875,
0.0034831101,
0.0166393984,
0.0119066089,
0.0076697092,
0.0135586485,
0.0098329308,
0.0052689533,
0.0121742217,
0.0043523940,
-0.0010234872,
0.0087611824,
0.0075922064,
0.0044083525,
0.0138659049,
0.0060597220,
0.0070353635,
0.0175783969,
0.0130850710,
-0.0054355636,
0.0067588827,
0.0104166055,
-0.0040572016,
0.0081818700,
0.0109466873,
-0.0029958764,
0.0109795993,
0.0165667031,
-0.0049000164,
0.0006159092,
0.0030208530,
-0.0080714105,
0.0035610348,
0.0096908966,
-0.0057024304,
0.0014082752,
0.0172895435,
-0.0002017918,
0.0021942840,
0.0060153804,
-0.0048597236,
-0.0018913383,
0.0028136363,
-0.0140800849,
-0.0006305059,
0.0065830234,
-0.0058388407,
0.0014874873,
0.0129808867,
-0.0044759046,
0.0022615544,
0.0071410611,
-0.0095294267,
-0.0066699432,
0.0075605698,
-0.0135888522,
-0.0119100008,
0.0123570673,
0.0006504374,
0.0004405387,
0.0110054491,
-0.0040157288,
-0.0029076079,
0.0069018942,
-0.0067870733,
-0.0125915753,
-0.0009816348,
-0.0009763807,
-0.0005555897,
0.0056633111,
0.0048309122,
-0.0002988510,
0.0074058343,
-0.0036601911,
-0.0100880601,
-0.0029264255,
-0.0089153657,
-0.0115194395,
0.0007098221,
-0.0037096427,
-0.0031014704,
0.0115348380,
0.0040390519,
-0.0054867282,
0.0045529492,
0.0029890807,
-0.0061872946,
0.0036156424,
0.0007279546,
-0.0089604054,
0.0078027891,
0.0155948754,
