Filename,STFMK-20201105-LW19-1935_20201202_123932_004.dat
-0.0039904942,
0.0072653620,
0.0099119646,
-0.0016674703,
0.0036636144,
0.0008676421,
-0.0082857022,
0.0073550274,
0.0090044541,
0.0034005591,
0.0120908571,
0.0180978533,
0.0134504531,
0.0142950276,
0.0129972436,
0.0037199319,
0.0023725107,
0.0071068406,
-0.0047420552,
0.0014936930,
0.0098826736,
0.0044713360,
0.0107475873,
0.0149653312,
0.0050221966,
0.0085267844,
0.0144301895,
0.0004850388,
-0.0038466309,
0.0110637639,
0.0009218293,
-0.0042569465,
0.0143196899,
0.0021839507,
-0.0053759571,
0.0088573489,
-0.0017531378,
-0.0122524416,
-0.0019239734,
-0.0074600214,
-0.0095477216,
-0.0053809299,
-0.0102515947,
-0.0098130004,
0.0014191954,
-0.0020020823,
-0.0161671024,
-0.0127618089,
-0.0107623907,
-0.0184073057,
-0.0179587416,
-0.0214656461,
-0.0243480299,
-0.0122465333,
-0.0111224679,
-0.0195744000,
-0.0100799799,
-0.0082256095,
-0.0171028264,
-0.0133376252,
-0.0160756707,
-0.0253249686,
-0.0149282208,
-0.0066718063,
-0.0278074648,
-0.0183665939,
-0.0018124466,
-0.0130572692,
-0.0158586763,
-0.0053765443,
-0.0202904660,
-0.0144919530,
-0.0075228028,
-0.0223668367,
-0.0190515574,
-0.0013618666,
-0.0145370252,
-0.0078269439,
0.0026973411,
-0.0057466356,
-0.0077511952,
0.0048957863,
-0.0099464832,
-0.0107206777,
-0.0003029264,
-0.0102024302,
-0.0065789488,
0.0095401537,
-0.0023999265,
0.0065760226,
0.0247336756,
0.0061581098,
0.0028965119,
0.0184484534,
0.0057780556,
-0.0007406281,
0.0126392003,
0.0020300669,
0.0030812460,
0.0234620292,
0.0153803360,
0.0033749512,
0.0220888443,
0.0124790855,
0.0044409940,
0.0094949817,
0.0066179135,
0.0042628511,
0.0106662959,
0.0111327041,
0.0022507256,
0.0158570576,
0.0154918339,
0.0087775076,
0.0088206688,
0.0096526500,
0.0046896664,
0.0091892667,
0.0036841689,
-0.0034355593,
0.0056647407,
0.0106241331,
0.0039498433,
0.0135612749,
0.0105395950,
-0.0000391862,
0.0071422081,
0.0121820420,
-0.0059280200,
-0.0016670749,
0.0079859570,
-0.0043575456,
0.0029354983,
0.0117212776,
-0.0037621423,
0.0004532563,
0.0091079110,
-0.0096548731,
-0.0077355495,
-0.0029402492,
-0.0077092932,
0.0000617714,
-0.0010811413,
-0.0035731024,
0.0030365994,
0.0118762357,
0.0007974029,
-0.0006570924,
0.0038591535,
-0.0004103775,
-0.0062617809,
-0.0031318767,
-0.0083280783,
-0.0048956787,
0.0042589759,
-0.0015404392,
-0.0014533431,
0.0141797736,
0.0080548003,
0.0006260632,
0.0046865214,
0.0014594612,
-0.0106490850,
0.0062954407,
0.0022945176,
-0.0114524141,
0.0101370085,
0.0142374961,
-0.0033714795,
0.0058249729,
0.0033287737,
-0.0041941619,
0.0010580504,
-0.0017280376,
-0.0097865928,
0.0014097802,
0.0056655961,
0.0001652228,
0.0044929693,
0.0057770042,
-0.0010565670,
-0.0010895089,
0.0050515188,
-0.0091128200,
-0.0069290483,
0.0018402272,
-0.0022813706,
0.0036469209,
0.0052331565,
-0.0014540087,
0.0107549177,
0.0157366544,
0.0000204582,
0.0020195285,
0.0126425875,
0.0011308079,
-0.0030754842,
0.0082719922,
0.0013565564,
-0.0032207472,
0.0138453497,
0.0028128955,
-0.0041971211,
0.0165268742,
0.0053582317,
-0.0043118075,
0.0086098015,
0.0070331362,
0.0020314388,
0.0121598747,
0.0051580872,
-0.0056302948,
0.0139024286,
0.0090743778,
-0.0020642085,
0.0086425133,
0.0054657506,
-0.0010812912,
0.0137810428,
0.0053415732,
-0.0041736229,
0.0130767971,
0.0096102357,
0.0006225344,
0.0163925048,
0.0088305324,
-0.0041388096,
0.0118257990,
0.0105144074,
-0.0149204228,
0.0012238459,
0.0066088145,
-0.0095675662,
0.0020982693,
0.0010711967,
-0.0117063802,
0.0031429683,
0.0001415133,
-0.0182549749,
-0.0141789382,
-0.0073300260,
-0.0177013893,
-0.0174176563,
-0.0078884047,
-0.0098401494,
-0.0044509610,
-0.0048208432,
-0.0142250266,
-0.0140529126,
-0.0083703883,
-0.0206195042,
-0.0227133222,
-0.0154654235,
-0.0176678337,
-0.0072713220,
0.0000898258,
-0.0121983048,
-0.0091014653,
0.0029217454,
-0.0123587139,
-0.0210355874,
-0.0107534435,
-0.0191920623,
-0.0196095631,
-0.0053050565,
-0.0166760702,
-0.0156913493,
0.0031520342,
-0.0064149108,
-0.0130284112,
-0.0055434220,
-0.0124650747,
-0.0165708661,
-0.0068508876,
-0.0092153708,
-0.0113386288,
-0.0033182234,
0.0027149988,
-0.0002658110,
0.0055040042,
0.0006416613,
0.0019242347,
0.0087651620,
0.0037896188,
-0.0052167806,
0.0045780758,
0.0094797472,
0.0055546504,
0.0101770218,
0.0140146827,
0.0105642173,
0.0173229240,
0.0200593118,
0.0012516718,
0.0072367704,
0.0187287927,
0.0000716840,
0.0044329050,
0.0223394837,
0.0083871577,
0.0124821579,
0.0231843796,
0.0061506969,
0.0091682747,
0.0203871373,
0.0027051517,
0.0020755513,
0.0043292488,
0.0015734870,
0.0047846520,
0.0107292356,
0.0027163834,
0.0033567823,
0.0129162017,
0.0085700378,
-0.0011179028,
0.0041570440,
0.0006609100,
-0.0038543346,
0.0059742397,
-0.0034095980,
-0.0048039271,
0.0060458714,
0.0016515062,
-0.0023354804,
0.0014644740,
-0.0011538502,
-0.0091702510,
0.0010565328,
-0.0055813454,
-0.0211649947,
-0.0077313376,
0.0040395628,
-0.0168106593,
-0.0064724647,
-0.0031195756,
-0.0129175130,
-0.0070508532,
-0.0069443891,
-0.0211270638,
-0.0114334663,
-0.0005099503,
-0.0177286677,
-0.0126306443,
-0.0003145510,
-0.0100614047,
-0.0083435113,
-0.0016754658,
-0.0132066756,
-0.0070092729,
0.0019970399,
-0.0155510437,
-0.0102735041,
0.0037914123,
-0.0093756719,
0.0045700856,
0.0098321782,
-0.0026864337,
0.0032540609,
0.0137845892,
-0.0070288815,
-0.0076893428,
0.0074383104,
-0.0049143680,
-0.0097410325,
0.0158948600,
0.0024649289,
0.0002827594,
0.0201457217,
0.0094946139,
0.0003075495,
0.0119881798,
0.0008413575,
-0.0011298659,
0.0059966748,
0.0000959008,
-0.0031664157,
0.0179836098,
0.0131009724,
0.0043794727,
0.0103825042,
0.0104436241,
0.0084905354,
0.0123931933,
0.0052411663,
0.0018741474,
0.0166836735,
0.0120699694,
0.0028201537,
0.0163939483,
0.0159512367,
0.0065414365,
0.0138441101,
0.0121748317,
-0.0004543902,
0.0105080716,
0.0117624598,
-0.0046560732,
0.0024937214,
0.0185698792,
0.0042171990,
0.0072600995,
0.0113827074,
-0.0013738861,
0.0048532500,
0.0118909227,
-0.0027289416,
0.0016484776,
0.0101927286,
0.0029624030,
0.0086354371,
0.0127473753,
0.0038647722,
0.0063769710,
0.0149377752,
0.0077665742,
0.0025600663,
0.0088224895,
0.0011321093,
0.0055790697,
0.0091023352,
0.0045089941,
0.0033822118,
0.0177361872,
0.0031719073,
-0.0046694591,
0.0044868286,
0.0025109793,
-0.0117709301,
0.0025582106,
-0.0019376082,
-0.0138186095,
0.0098946048,
0.0085475277,
-0.0129752709,
0.0022651188,
0.0038893616,
-0.0103062876,
-0.0054046889,
-0.0096351597,
-0.0170091037,
-0.0045284862,
-0.0051373187,
-0.0129721407,
-0.0060075624,
0.0012772618,
-0.0084503377,
-0.0123267770,
-0.0090971906,
-0.0167174283,
-0.0134329144,
-0.0087855328,
-0.0218302198,
-0.0130523015,
-0.0059530511,
-0.0122859236,
-0.0073301322,
-0.0039910083,
-0.0178022273,
-0.0094985217,
-0.0007079425,
-0.0141625209,
-0.0220076814,
-0.0004516392,
-0.0126807075,
-0.0183302965,
0.0003188966,
-0.0095194830,
-0.0133993179,
0.0052369749,
-0.0046473611,
-0.0148223694,
0.0017265063,
0.0007499873,
-0.0065962309,
0.0036254593,
-0.0023323470,
-0.0074613038,
0.0120471921,
0.0080559878,
-0.0054219109,
0.0110154310,
0.0106538553,
-0.0020320665,
0.0086845625,
0.0053124339,
-0.0032918840,
0.0169023480,
0.0094968993,
-0.0016160146,
0.0211143903,
0.0167929716,
-0.0020053820,
0.0124144014,
0.0085611185,
-0.0054930188,
0.0077951141,
0.0136716533,
-0.0075231395,
0.0069626831,
0.0214350764,
0.0012989814,
0.0102937222,
0.0139899412,
-0.0065687681,
0.0023187248,
0.0050724708,
-0.0103472471,
-0.0098257735,
0.0013912925,
-0.0039872327,
0.0004252458,
0.0050692889,
-0.0046322551,
-0.0013147045,
0.0044756364,
-0.0086866375,
-0.0133710317,
-0.0039974125,
-0.0115655279,
-0.0076455600,
-0.0057456526,
-0.0133488057,
-0.0087497123,
0.0015903708,
-0.0163574219,
-0.0223326329,
-0.0066510751,
-0.0145365614,
-0.0249234326,
-0.0052981731,
-0.0123768747,
-0.0147136226,
0.0040380862,
-0.0074566239,
-0.0166021585,
-0.0051997788,
-0.0114327753,
-0.0226368308,
-0.0150071811,
-0.0180005692,
-0.0129116308,
-0.0040656254,
-0.0053779213,
-0.0079901973,
0.0032048905,
0.0057490170,
-0.0010675380,
-0.0012611079,
-0.0005721223,
-0.0071553634,
0.0007636153,
-0.0023854659,
-0.0059896596,
0.0023142293,
0.0111703444,
0.0023352234,
0.0114520025,
0.0109390076,
-0.0028433113,
0.0045263423,
0.0121740587,
-0.0065199789,
-0.0072176475,
0.0154170785,
0.0026058254,
0.0036591003,
0.0217243396,
0.0083028888,
0.0123862438,
0.0232353080,
0.0044368673,
0.0038168817,
0.0127556119,
0.0040420284,
0.0023326033,
0.0080709569,
0.0070509231,
0.0071115391,
0.0119256172,
0.0084602106,
-0.0009824866,
0.0105846720,
0.0087372018,
-0.0002243983,
0.0065251184,
0.0035672383,
0.0022653602,
0.0097074937,
0.0016384830,
-0.0028004197,
0.0118831303,
0.0053249393,
-0.0085726902,
0.0025135663,
0.0071993978,
-0.0069677383,
0.0036151579,
0.0059762974,
-0.0098742926,
0.0033623667,
0.0105060535,
-0.0043560336,
-0.0011189972,
0.0050516371,
-0.0089694113,
0.0003698610,
0.0063426401,
-0.0081754420,
-0.0066266507,
0.0091627268,
-0.0015294418,
-0.0024597314,
0.0050789108,
-0.0006041559,
0.0005764891,
0.0039211200,
-0.0115399165,
-0.0088964440,
0.0079456596,
-0.0107062375,
-0.0081986599,
0.0056170719,
-0.0052904151,
-0.0036152776,
0.0090331249,
-0.0103722736,
-0.0112602822,
0.0077307899,
-0.0074057337,
-0.0172114633,
0.0086988565,
0.0002439804,
-0.0069412305,
0.0116170933,
-0.0016035514,
-0.0099072177,
0.0089297891,
-0.0035126938,
-0.0203399248,
-0.0042757872,
-0.0077825245,
-0.0110698165,
0.0013039357,
-0.0043338682,
-0.0055419058,
0.0031348248,
0.0001510530,
-0.0100842686,
0.0002022956,
-0.0068198415,
-0.0121863568,
-0.0005147035,
-0.0010976804,
-0.0110202879,
0.0042663012,
0.0047253529,
-0.0032211379,
0.0060625067,
0.0043707155,
-0.0075295335,
0.0002749103,
0.0051514781,
-0.0096165519,
0.0024734680,
0.0179124624,
0.0014190852,
0.0045763291,
0.0167122725,
0.0028132137,
0.0085585797,
0.0100424904,
-0.0057519232,
0.0048348559,
0.0120533500,
0.0043965182,
0.0053417450,
0.0130968271,
0.0149053652,
0.0133203771,
0.0164601430,
0.0087502087,
0.0082205692,
0.0171655882,
0.0043552811,
0.0028648726,
0.0145921716,
0.0111289835,
0.0114966417,
0.0210652035,
0.0120714381,
0.0118514095,
0.0210072473,
0.0121964179,
-0.0038002688,
0.0128187696,
0.0093307653,
-0.0093111033,
0.0123696905,
0.0120102568,
-0.0056440686,
0.0126625337,
0.0141344303,
-0.0037228819,
0.0046756994,
0.0026801836,
-0.0059229080,
0.0039508985,
-0.0043656952,
-0.0118132606,
-0.0002689961,
0.0023574962,
-0.0103803892,
-0.0133303385,
-0.0065205656,
-0.0132405851,
-0.0137697291,
-0.0125578940,
-0.0228263792,
-0.0135486424,
-0.0081977462,
-0.0182668902,
-0.0121189756,
-0.0037611483,
-0.0183652882,
-0.0126934182,
-0.0103435311,
-0.0221397150,
-0.0216155518,
-0.0070831301,
-0.0196105782,
-0.0243366249,
-0.0027614911,
-0.0083313221,
-0.0181094222,
-0.0025020435,
-0.0124152508,
-0.0171676185,
-0.0038324995,
-0.0164134502,
-0.0199425016,
-0.0043294816,
-0.0058849510,
-0.0143230325,
0.0001401513,
-0.0020198298,
-0.0095950570,
0.0035256599,
0.0002270556,
-0.0116578657,
0.0006856417,
-0.0012857227,
-0.0098058619,
0.0063113160,
-0.0000614249,
-0.0068170256,
0.0176821258,
0.0119277667,
-0.0008161246,
0.0076816841,
0.0110442638,
-0.0022772860,
0.0110495351,
0.0113829421,
-0.0090731243,
0.0198028907,
0.0231171381,
0.0056885127,
0.0122398473,
0.0238778070,
0.0019165651,
0.0095916912,
0.0096319877,
-0.0029388918,
0.0040529533,
0.0078443103,
-0.0039341962,
0.0093072383,
0.0182076115,
0.0044514867,
0.0033994834,
0.0066500972,
0.0009195546,
0.0066732331,
0.0021156748,
-0.0081421100,
-0.0030721594,
0.0078345938,
0.0011728581,
0.0018529701,
0.0076966584,
-0.0030299753,
-0.0023377419,
0.0081837438,
-0.0060882494,
-0.0144858863,
0.0013439124,
-0.0049503008,
-0.0081595965,
0.0118653765,
-0.0038689659,
-0.0070291576,
0.0081585664,
-0.0032136170,
-0.0146864634,
-0.0064607798,
-0.0138386749,
-0.0123258783,
-0.0092408294,
-0.0112798214,
-0.0064687524,
0.0060597304,
-0.0006997617,
-0.0087414943,
-0.0006669485,
-0.0010456407,
-0.0109952055,
-0.0097362828,
-0.0100068748,
-0.0097200396,
0.0027405899,
-0.0003498573,
-0.0045198696,
0.0077443644,
0.0081660906,
-0.0036442922,
0.0001836605,
0.0008070831,
-0.0119776735,
-0.0050798701,
0.0077687874,
-0.0137773901,
-0.0026692189,
0.0165788680,
0.0003469321,
0.0004448773,
0.0121228779,
-0.0059408480,
0.0013791656,
0.0016111571,
-0.0099657644,
-0.0060055754,
0.0037216046,
-0.0008001156,
-0.0013387715,
0.0092791105,
0.0002517560,
-0.0008471187,
0.0077802357,
-0.0026847832,
-0.0066515552,
0.0010722507,
0.0017695297,
0.0010434445,
0.0068056388,
0.0014864667,
0.0067983149,
0.0179638565,
0.0038824691,
-0.0040676752,
0.0113896644,
0.0074160285,
-0.0016526941,
0.0101619475,
0.0093841534,
-0.0060376162,
0.0128246676,
0.0139062777,
-0.0031413536,
0.0112460013,
0.0129827401,
0.0009733162,
0.0092441672,
0.0100703081,
0.0034585344,
0.0115720388,
0.0130207287,
-0.0008338827,
0.0116735930,
0.0201384239,
0.0055329506,
0.0071752174,
0.0162826031,
0.0050845970,
0.0137396492,
0.0156291910,
-0.0025524946,
0.0120423324,
0.0165129453,
0.0017232298,
0.0130787715,
0.0170010924,
-0.0012164494,
0.0084284618,
0.0209474359,
-0.0038321808,
0.0002621060,
0.0165956616,
0.0018553515,
0.0004664231,
0.0152440006,
-0.0047634281,
0.0036012172,
0.0132250218,
-0.0080141928,
-0.0105223013,
0.0026276091,
-0.0064755226,
-0.0142818317,
-0.0055474979,
-0.0094866510,
-0.0065289363,
0.0010156884,
-0.0095686670,
-0.0132747926,
-0.0011739095,
-0.0103246560,
-0.0154144447,
-0.0104108583,
-0.0171031542,
-0.0128938807,
-0.0016848302,
-0.0118753398,
-0.0156628117,
-0.0012646513,
-0.0090982225,
-0.0165600106,
-0.0080430303,
-0.0115774442,
-0.0199414603,
-0.0043868423,
-0.0063289758,
-0.0186267477,
0.0012883567,
-0.0027658863,
-0.0134316161,
-0.0026616335,
-0.0068449797,
-0.0166587103,
-0.0045627020,
-0.0100107174,
-0.0151085863,
-0.0066211629,
-0.0033781175,
-0.0016691837,
0.0006852073,
0.0012936980,
0.0002001483,
0.0064792736,
0.0089920908,
-0.0050978875,
0.0005882932,
0.0079808086,
-0.0002289305,
0.0092215110,
0.0095073003,
0.0065613426,
0.0142075168,
0.0188952908,
0.0026425202,
0.0059826449,
0.0162039846,
0.0037511159,
-0.0006702504,
0.0181339756,
0.0050474890,
0.0040671797,
0.0174334347,
0.0016049958,
0.0015762635,
0.0144683104,
0.0022729356,
-0.0025302453,
0.0034250747,
0.0022933367,
-0.0011821439,
0.0057729306,
-0.0017100468,
-0.0041876286,
0.0065910323,
0.0013646982,
-0.0069120596,
0.0002508901,
-0.0034183541,
-0.0059917243,
-0.0015251141,
-0.0048981630,
-0.0140331052,
-0.0027544310,
-0.0064175455,
-0.0072810682,
-0.0008220634,
-0.0071668206,
-0.0140842367,
-0.0027907505,
-0.0061446358,
-0.0226352178,
-0.0137550151,
-0.0059277792,
-0.0238885526,
-0.0147417951,
-0.0127093177,
-0.0212443639,
-0.0129574221,
-0.0103543000,
-0.0263780002,
-0.0177051891,
-0.0067158365,
-0.0176545922,
-0.0156930182,
-0.0069720605,
-0.0115077160,
-0.0108030923,
-0.0024893426,
-0.0149357421,
-0.0117308917,
-0.0009911989,
-0.0167653766,
-0.0131882615,
-0.0016032490,
-0.0111690247,
-0.0043559526,
0.0047294409,
-0.0085693989,
-0.0032301268,
0.0110721700,
-0.0077488036,
-0.0102410447,
0.0040365602,
-0.0090339892,
-0.0100990292,
0.0119084017,
0.0009217307,
-0.0024889885,
0.0178601425,
0.0086150765,
0.0003614609,
0.0092888083,
0.0008350404,
-0.0047911857,
0.0056572864,
0.0011542689,
-0.0057558645,
0.0134025700,
0.0141661167,
0.0083926683,
0.0134589188,
0.0111872908,
0.0085758436,
0.0195589829,
0.0102106947,
0.0008257753,
0.0148590449,
0.0161682479,
0.0063066902,
0.0181782320,
0.0136706121,
0.0080591608,
0.0202514008,
0.0140198432,
0.0024059813,
0.0148146953,
0.0184252802,
0.0028188583,
0.0103839664,
0.0189254824,
0.0076923063,
0.0177323688,
0.0172620956,
0.0019524898,
0.0124443676,
0.0141247688,
-0.0008349310,
0.0043450873,
0.0089745559,
0.0073493151,
0.0095311906,
0.0142958099,
0.0106885610,
0.0135839544,
0.0189482756,
0.0125192218,
0.0027196426,
0.0102753704,
-0.0010851825,
0.0032010346,
0.0097601591,
0.0034305872,
0.0061689913,
0.0198275857,
0.0130551532,
0.0061188275,
0.0136705842,
0.0012826235,
-0.0043084128,
0.0062865671,
-0.0026233771,
-0.0160122272,
0.0070892232,
0.0062091900,
-0.0132455789,
0.0031142919,
-0.0002553132,
-0.0112927444,
-0.0027949414,
-0.0116072549,
-0.0162876304,
-0.0050905528,
-0.0090004513,
-0.0121463360,
-0.0014282734,
0.0005271371,
-0.0064567006,
-0.0050149118,
-0.0066599520,
-0.0162067376,
-0.0138250981,
-0.0092553515,
-0.0203499403,
-0.0128241451,
-0.0077771717,
-0.0100880386,
-0.0007055632,
-0.0013375005,
-0.0121243009,
-0.0037874477,
-0.0011684872,
-0.0146951023,
-0.0112243854,
-0.0018749090,
-0.0111573925,
-0.0116346050,
0.0044186283,
-0.0090543842,
-0.0094951997,
0.0039451867,
-0.0052289949,
-0.0112543339,
0.0017363193,
-0.0047857799,
-0.0001806202,
0.0109373666,
-0.0001997067,
0.0003600604,
0.0149049992,
0.0123121087,
-0.0018156319,
0.0129000330,
0.0084606465,
0.0032541796,
0.0124483546,
0.0042719576,
-0.0010835511,
0.0140268076,
0.0071490128,
0.0001029852,
0.0172320716,
0.0118250130,
0.0021297368,
0.0162839461,
0.0049349908,
-0.0058160857,
0.0125575624,
0.0107249944,
-0.0138448728,
0.0096698068,
0.0116771609,
-0.0006703282,
0.0052675661,
0.0086966492,
-0.0067039388,
0.0083066029,
0.0073341522,
-0.0078830170,
-0.0010153676,
0.0042560128,
-0.0043786112,
0.0013606588,
0.0053566857,
-0.0080888690,
-0.0063330517,
0.0027008699,
-0.0090520559,
-0.0092013748,
-0.0067663342,
-0.0138693601,
-0.0058302148,
-0.0018172152,
-0.0188482348,
-0.0050374172,
0.0007321924,
-0.0121882465,
-0.0144470027,
-0.0073297173,
-0.0175560843,
-0.0180029422,
-0.0082041174,
-0.0212671999,
-0.0191034600,
0.0027306308,
-0.0094950981,
-0.0146055873,
-0.0010507311,
-0.0108847525,
-0.0130179115,
-0.0091949860,
-0.0194326565,
-0.0139404824,
-0.0046428111,
-0.0083158370,
-0.0092064468,
0.0009688581,
0.0011570632,
-0.0028111236,
-0.0018701674,
-0.0057292040,
-0.0096300067,
-0.0025595152,
-0.0102040833,
-0.0096283779,
0.0006424402,
0.0042226464,
0.0019494165,
0.0144556481,
0.0139268776,
0.0001637227,
0.0076280371,
0.0074960035,
-0.0088240383,
-0.0028940048,
0.0103856660,
-0.0031594834,
0.0071310187,
0.0190145299,
0.0022666340,
0.0150522543,
0.0219199415,
0.0042099729,
0.0042256382,
0.0103039220,
0.0042850375,
0.0088308351,
0.0104517592,
0.0078266934,
0.0125367427,
0.0202763155,
0.0115609178,
0.0017440970,
0.0131283328,
0.0077673881,
0.0043243691,
0.0110342577,
0.0010463838,
0.0079906527,
0.0163225159,
0.0060162456,
0.0047669355,
0.0179971792,
0.0106253624,
0.0075829658,
0.0120177660,
0.0061733234,
-0.0026263772,
0.0117704319,
0.0092773996,
-0.0104414839,
0.0077702729,
0.0104778148,
-0.0040627699,
0.0072690230,
0.0082490453,
-0.0058757672,
0.0088780615,
0.0082210973,
-0.0013830382,
0.0036869941,
0.0092741186,
-0.0004220333,
0.0078990599,
0.0098744966,
-0.0031235174,
0.0062942365,
0.0100560971,
-0.0050124219,
-0.0033949465,
0.0045066369,
-0.0042617465,
0.0028315382,
0.0065934565,
-0.0056926156,
0.0072822631,
0.0151181668,
-0.0110104019,
-0.0041094190,
0.0077897729,
-0.0090260850,
-0.0151458364,
0.0040381355,
-0.0077746850,
-0.0048063379,
0.0129395388,
-0.0059136786,
-0.0066068028,
0.0122757796,
-0.0007451017,
-0.0114189917,
0.0005975695,
-0.0057934741,
-0.0090686567,
0.0042981757,
-0.0027379319,
-0.0078639127,
0.0029384107,
-0.0018083093,
-0.0112623423,
-0.0044503678,
-0.0091752158,
-0.0161550492,
0.0008322682,
-0.0066600344,
-0.0122294286,
0.0020307300,
-0.0005494086,
-0.0061254804,
0.0067465603,
-0.0019179406,
-0.0136461034,
-0.0001769218,
0.0019737356,
-0.0161917545,
-0.0006705049,
0.0097889779,
-0.0017827991,
0.0100151747,
0.0103452569,
-0.0039911130,
0.0094261412,
0.0133083276,
-0.0060639163,
0.0027451783,
0.0074959681,
0.0020030180,
0.0056979782,
0.0085265776,
0.0070504337,
0.0153553821,
0.0162029155,
0.0098252902,
0.0126237627,
0.0155981444,
0.0065726410,
0.0033207154,
0.0066670962,
0.0041739587,
0.0079983156,
0.0166108049,
0.0051772669,
0.0094547747,
0.0219685566,
0.0162835848,
0.0011888631,
0.0155283660,
0.0085397754,
-0.0025187656,
0.0164528787,
0.0080599347,
-0.0082997093,
0.0129513256,
0.0094972057,
-0.0069859093,
0.0069738808,
-0.0023508072,
-0.0106335897,
0.0018303273,
-0.0054911566,
-0.0130796432,
-0.0038158619,
0.0023812524,
-0.0073597720,
-0.0055023027,
-0.0081675667,
-0.0169836506,
-0.0111249136,
-0.0134139648,
-0.0296216086,
-0.0208331309,
-0.0162728559,
-0.0228419341,
-0.0139361070,
-0.0132636968,
-0.0175297055,
-0.0083216392,
-0.0107220924,
-0.0234847739,
-0.0205913167,
-0.0109170582,
-0.0258641019,
-0.0268553216,
-0.0091035804,
-0.0179494992,
-0.0182828568,
-0.0044882558,
-0.0201942511,
-0.0211437996,
-0.0088356612,
-0.0193819702,
-0.0229503550,
-0.0103953211,
-0.0159346387,
-0.0174402390,
-0.0045913155,
-0.0079729669,
-0.0155520532,
-0.0025518462,
-0.0059528155,
-0.0142766722,
-0.0030859769,
-0.0100600058,
-0.0142953815,
0.0025312207,
-0.0062185577,
-0.0069711101,
0.0110620297,
0.0071838726,
-0.0020309922,
0.0114674512,
0.0028364365,
-0.0069245854,
0.0122501627,
0.0059757638,
-0.0136415120,
0.0119835064,
0.0204155128,
0.0026963290,
0.0155010689,
0.0232399609,
0.0057886494,
0.0153043643,
0.0138441799,
-0.0027021579,
0.0050032521,
0.0139551526,
-0.0016426934,
0.0072931866,
0.0131249651,
0.0053329258,
0.0110285357,
0.0117750606,
-0.0006426344,
0.0074327062,
0.0176162217,
0.0011644519,
0.0027738954,
0.0114241904,
-0.0024943098,
0.0088030975,
0.0095607266,
-0.0036286821,
0.0034124441,
0.0156482104,
-0.0019647009,
-0.0033933532,
0.0093223937,
-0.0002393036,
-0.0029083863,
0.0148593998,
0.0025380556,
-0.0043296134,
0.0110300295,
-0.0003737533,
-0.0040243771,
0.0022277520,
-0.0106849140,
-0.0073878136,
0.0028115257,
-0.0071637118,
-0.0111930426,
0.0016698719,
0.0044139293,
-0.0048970268,
-0.0044874502,
-0.0044231424,
-0.0085851820,
-0.0047003836,
-0.0126416842,
-0.0141143724,
-0.0014811591,
-0.0004527741,
-0.0109896148,
0.0020569076,
0.0009543413,
-0.0057482352,
-0.0004537082,
0.0009474460,
-0.0132113835,
-0.0041599562,
0.0087758331,
-0.0132051669,
-0.0063422238,
0.0132576739,
-0.0048503671,
-0.0007434693,
0.0085400166,
-0.0078059761,
-0.0043008979,
0.0033036282,
-0.0124358954,
-0.0101691131,
-0.0007395528,
-0.0077188597,
0.0026296731,
0.0069224294,
-0.0019260254,
-0.0028340926,
0.0047283345,
-0.0003273483,
-0.0083192280,
-0.0015080163,
-0.0056180642,
-0.0028243051,
0.0083611729,
-0.0017472887,
0.0033019993,
0.0170374531,
0.0070453584,
0.0004930112,
0.0097368676,
0.0074571050,
-0.0001784274,
0.0141994478,
0.0124452692,
-0.0012565101,
0.0126696974,
0.0207112134,
-0.0024094335,
0.0110213924,
0.0137672480,
0.0002587179,
0.0104881367,
0.0114701595,
0.0041769925,
0.0126579916,
0.0135699110,
-0.0023168011,
0.0063334014,
0.0179544166,
0.0058683702,
0.0094365571,
0.0138002066,
0.0033916042,
0.0108634736,
0.0156660825,
0.0019866733,
0.0056883455,
0.0173075758,
0.0013397844,
0.0111840339,
0.0174291134,
0.0003195868,
0.0035048334,
0.0185038522,
-0.0012122606,
-0.0069234259,
0.0148202060,
-0.0010829372,
-0.0029023453,
0.0146328546,
-0.0006488487,
-0.0075923186,
0.0158694312,
-0.0021847475,
-0.0144525766,
-0.0020133064,
-0.0064123510,
-0.0116233146,
-0.0002878431,
-0.0112299100,
-0.0125418734,
0.0018161742,
-0.0057997853,
-0.0165553782,
-0.0059336415,
-0.0045550456,
-0.0164162423,
-0.0087806471,
-0.0140334032,
-0.0151187219,
-0.0000924959,
-0.0038604848,
-0.0148116481,
0.0010420367,
0.0001314040,
-0.0144346487,
-0.0043930938,
-0.0053195585,
-0.0221996289,
-0.0027287169,
0.0013828834,
-0.0157395024,
-0.0000667578,
0.0076494371,
-0.0093547730,
-0.0001679068,
-0.0037582745,
-0.0171105471,
-0.0048432481,
-0.0042257588,
-0.0108807245,
-0.0047905399,
0.0071720937,
-0.0006967411,
0.0075151157,
0.0067020515,
-0.0018939945,
0.0021922847,
0.0032578423,
-0.0022375945,
-0.0014619146,
0.0055897506,
0.0010921317,
0.0098229572,
0.0104572354,
0.0094365533,
0.0112921670,
0.0206503831,
0.0074888435,
0.0015930271,
0.0153887412,
0.0077878521,
-0.0045812251,
0.0148679325,
0.0106240716,
0.0034760037,
0.0247681811,
0.0123339072,
-0.0014853259,
0.0168677438,
0.0098045040,
-0.0027882010,
0.0029382617,
-0.0015005243,
-0.0037741174,
0.0073583173,
0.0057217740,
-0.0028568718,
0.0044172006,
0.0083309514,
-0.0031548124,
-0.0008438721,
0.0022535271,
-0.0066241766,
0.0032453544,
0.0013911228,
-0.0076519689,
0.0020582927,
0.0024184883,
-0.0070628528,
0.0035600429,
-0.0020417240,
-0.0133106951,
-0.0038870787,
-0.0003776996,
-0.0137769710,
-0.0113441618,
0.0033617588,
-0.0077264765,
-0.0097659985,
0.0013533643,
-0.0141251404,
-0.0086979140,
-0.0019754141,
-0.0189844370,
-0.0231303163,
-0.0072836122,
-0.0130288061,
-0.0151566360,
-0.0071018613,
-0.0071441513,
-0.0109720742,
-0.0010738473,
-0.0126065668,
-0.0157490671,
-0.0042770850,
-0.0103118634,
-0.0179258250,
-0.0049847970,
-0.0065718489,
-0.0077141966,
0.0069781900,
-0.0055990508,
-0.0102187796,
0.0079980548,
-0.0058279233,
-0.0184222870,
-0.0034881709,
-0.0092891594,
-0.0213836357,
0.0000509478,
-0.0004491040,
-0.0155568533,
0.0061117881,
0.0103018284,
-0.0093496330,
0.0034795632,
-0.0015861448,
-0.0192450359,
0.0006189264,
-0.0069613033,
-0.0181222074,
-0.0052176439,
0.0011039746,
0.0020187974,
-0.0004967378,
0.0053108884,
-0.0047130049,
0.0093903337,
0.0106178578,
-0.0108547956,
0.0001389116,
0.0089957369,
0.0009238544,
0.0106171416,
0.0135120302,
-0.0008290370,
0.0116945161,
0.0140774008,
0.0002721666,
0.0015093667,
0.0150143998,
-0.0018610889,
0.0021838984,
0.0212110355,
0.0046781451,
0.0118928021,
0.0211853795,
0.0037027753,
0.0091280313,
0.0197675154,
0.0020972628,
0.0016069673,
0.0026293399,
0.0052862419,
0.0060785166,
0.0148613183,
0.0093023591,
0.0097751049,
0.0212875083,
0.0154781360,
0.0093719652,
0.0126162181,
0.0038303344,
0.0037286417,
0.0124039929,
0.0060384586,
0.0033481973,
0.0143151879,
0.0127592115,
0.0093321577,
0.0120734330,
0.0058720536,
-0.0061637857,
0.0072909142,
0.0047753775,
-0.0178036913,
0.0012615246,
0.0136770923,
-0.0044401796,
0.0064148596,
0.0083057359,
-0.0065585198,
-0.0011010314,
-0.0030035314,
-0.0203888342,
-0.0082205273,
-0.0070320065,
-0.0143214185,
-0.0083746603,
-0.0026851031,
-0.0066967718,
-0.0039552525,
-0.0056549646,
-0.0156445205,
-0.0142045319,
-0.0037837001,
-0.0179774277,
-0.0171920359,
-0.0101096453,
-0.0135299666,
-0.0057207416,
-0.0013867639,
-0.0138433790,
-0.0064844964,
-0.0028972581,
-0.0133864805,
-0.0153588234,
-0.0023500863,
-0.0104549704,
-0.0140757859,
0.0014823653,
-0.0025264055,
-0.0109742712,
0.0032651150,
0.0000700954,
-0.0068377559,
0.0002522361,
-0.0052212449,
-0.0075458600,
0.0043392126,
0.0002987181,
-0.0092193177,
0.0067376574,
0.0160787459,
0.0007040084,
0.0080554653,
0.0099626016,
0.0047598714,
0.0132900570,
0.0097988416,
-0.0004488986,
0.0151291629,
0.0139986267,
0.0025070952,
0.0164457131,
0.0154146850,
0.0058595892,
0.0187210664,
0.0175273661,
-0.0007404534,
0.0126393372,
0.0173423104,
-0.0032882511,
0.0075330404,
0.0204789732,
0.0002530155,
0.0126643581,
0.0176944472,
-0.0026067046,
0.0053846436,
0.0158500876,
-0.0039685224,
-0.0001069927,
0.0037712157,
-0.0037724115,
0.0037473801,
0.0068907775,
-0.0016743095,
-0.0026354857,
0.0061232522,
-0.0036822623,
-0.0045322794,
0.0031846485,
-0.0076102586,
-0.0038805511,
0.0060930732,
-0.0077663157,
-0.0039835954,
0.0058536381,
-0.0096174348,
-0.0143154431,
-0.0067101177,
-0.0182656683,
-0.0173652619,
-0.0056402739,
-0.0197620355,
-0.0189127382,
0.0018895952,
-0.0034472961,
-0.0143201044,
-0.0020893090,
-0.0112774689,
-0.0136703523,
-0.0078431005,
-0.0189799294,
-0.0207481384,
-0.0059409556,
-0.0099881515,
-0.0119482279,
-0.0020867698,
-0.0007987238,
-0.0061957608,
-0.0013999776,
-0.0074575236,
-0.0115283877,
-0.0025425134,
-0.0069497284,
-0.0106184911,
-0.0035490701,
-0.0036733323,
-0.0055232216,
0.0038525506,
-0.0013614410,
-0.0095564332,
0.0000180081,
0.0022289481,
-0.0103560071,
-0.0078779794,
0.0030541655,
-0.0126868999,
0.0018862078,
0.0112095559,
-0.0061556539,
0.0008864991,
0.0121186217,
-0.0002077416,
0.0003729244,
0.0039773267,
-0.0033797412,
0.0057243039,
0.0053855176,
-0.0036676419,
0.0068497090,
0.0096999528,
0.0060702343,
0.0006345228,
0.0050939424,
0.0026209801,
-0.0008424616,
0.0050805439,
-0.0009349213,
0.0022619101,
0.0125691220,
0.0021782829,
0.0004003671,
0.0095534567,
0.0028800354,
0.0018418201,
0.0074202982,
-0.0002988092,
-0.0021555335,
0.0131817553,
0.0092071816,
-0.0091419481,
0.0023350797,
0.0086447867,
-0.0040492248,
0.0074767140,
0.0022150744,
-0.0040608598,
0.0097582312,
0.0100884233,
0.0003164317,
0.0029425775,
0.0034692595,
-0.0066809086,
0.0058116489,
0.0048154746,
-0.0088840546,
-0.0002667844,
0.0057816580,
-0.0005356865,
-0.0031145327,
0.0029458888,
-0.0050044521,
0.0041039437,
0.0040722024,
-0.0103414757,
0.0016662081,
0.0095811095,
-0.0078953179,
-0.0080770468,
0.0053715874,
-0.0133822942,
-0.0079222247,
0.0019060583,
-0.0132765528,
-0.0052363863,
0.0097795259,
-0.0054985476,
-0.0090554524,
0.0077237086,
-0.0033176495,
-0.0095403139,
0.0025105278,
-0.0106399702,
-0.0088132834,
0.0044773370,
-0.0054666353,
-0.0121590272,
0.0030385465,
-0.0026591378,
-0.0088943392,
0.0006901106,
-0.0065302700,
-0.0085391626,
0.0051813629,
-0.0049573840,
-0.0054071653,
0.0057668076,
0.0015500921,
-0.0014432820,
0.0120318625,
-0.0012676684,
-0.0068223593,
0.0098897098,
0.0063041681,
-0.0075493315,
0.0056257555,
0.0080222804,
0.0003466956,
0.0211314317,
0.0136565315,
-0.0012384355,
0.0203916430,
0.0127866063,
0.0083217872,
0.0094552236,
0.0125556262,
0.0080674589,
0.0177571662,
0.0128442561,
0.0125991646,
0.0185085889,
0.0206372235,
0.0145680010,
0.0149259195,
0.0190460011,
0.0135599747,
0.0171510652,
0.0142765529,
0.0041319160,
0.0170773659,
0.0201814882,
0.0113412887,
0.0122584626,
0.0160730127,
0.0112611726,
0.0098407455,
0.0154316621,
0.0013354955,
0.0035106419,
0.0194585714,
0.0090998188,
0.0002077213,
0.0175352674,
0.0073070270,
0.0003920473,
0.0112299351,
-0.0027427394,
-0.0053651137,
0.0045911227,
-0.0003776148,
-0.0047484189,
0.0025277308,
0.0012495124,
-0.0017734368,
0.0008929599,
-0.0063441424,
-0.0122989286,
-0.0025649287,
-0.0090965712,
-0.0197980814,
-0.0119563648,
-0.0092324279,
-0.0141132725,
-0.0073413383,
-0.0157104731,
-0.0172970556,
-0.0054974998,
-0.0110462420,
-0.0218689032,
-0.0124902800,
-0.0114539247,
-0.0188542921,
-0.0106316265,
-0.0048909336,
-0.0206210818,
-0.0069385045,
-0.0037041549,
-0.0167155378,
-0.0144637134,
-0.0080246851,
-0.0157700777,
-0.0162644181,
-0.0080732992,
-0.0123160556,
-0.0080179600,
0.0003748328,
-0.0094865300,
-0.0093596354,
-0.0012328294,
-0.0074418448,
-0.0120488461,
-0.0018486729,
-0.0135037154,
-0.0123367663,
0.0014935024,
-0.0069343187,
-0.0069521856,
0.0056608282,
-0.0011301738,
-0.0000772084,
0.0119486498,
-0.0049852482,
-0.0048469463,
0.0132748215,
0.0012828731,
-0.0103721665,
0.0106249675,
0.0117381616,
-0.0006436931,
0.0143502802,
0.0085067805,
-0.0045286193,
0.0142851528,
0.0047124163,
-0.0107361516,
0.0045231301,
0.0060997200,
-0.0044326293,
0.0084469048,
0.0075087808,
0.0025299680,
0.0112262461,
0.0104814563,
-0.0062195887,
0.0036712545,
0.0067913258,
-0.0030921130,
0.0009288531,
0.0024379098,
-0.0058376156,
0.0100741517,
0.0104666073,
-0.0060185115,
0.0069877645,
0.0102553591,
-0.0048255213,
0.0023728251,
0.0060476381,
-0.0098881638,
0.0019116662,
0.0112846214,
-0.0064636180,
0.0011503573,
0.0089220442,
-0.0044457144,
-0.0019114895,
0.0059286715,
-0.0102572720,
-0.0018282770,
0.0034294231,
-0.0065949555,
-0.0060128598,
0.0003944759,
0.0028828545,
0.0027984718,
0.0020158817,
-0.0031353561,
-0.0065581286,
0.0023520784,
-0.0119039435,
-0.0143361846,
-0.0019319513,
-0.0065839887,
0.0027746253,
0.0108708246,
0.0030494211,
0.0022843913,
0.0091363378,
0.0000774437,
-0.0135210212,
-0.0039925831,
-0.0011357267,
-0.0141215697,
-0.0026230048,
0.0097212261,
-0.0051971888,
0.0117566073,
0.0103778113,
-0.0102154799,
-0.0019589686,
-0.0007700869,
-0.0132483598,
-0.0080974456,
-0.0076840236,
-0.0104551949,
0.0011256835,
0.0059423125,
-0.0037361709,
-0.0010876090,
-0.0022558353,
-0.0057674246,
-0.0103836004,
-0.0061998661,
-0.0156813692,
-0.0102940332,
0.0013262914,
-0.0056887865,
-0.0038791397,
0.0093751755,
-0.0012384799,
0.0042946460,
0.0055305120,
-0.0058435141,
0.0002160516,
0.0131571274,
-0.0018574668,
-0.0047307611,
0.0152930105,
0.0088598980,
-0.0001532350,
0.0089570545,
0.0049575255,
0.0026910119,
0.0113038793,
0.0068687252,
0.0012379291,
0.0180807915,
0.0138361156,
0.0057197106,
0.0114373472,
0.0166149884,
0.0069556967,
0.0152980760,
0.0104993284,
0.0016329722,
0.0079104928,
0.0103998594,
-0.0018360455,
0.0050228112,
0.0097643221,
0.0067409948,
0.0157609098,
0.0182178244,
0.0018195957,
0.0160622708,
0.0186385419,
-0.0012531668,
0.0019300596,
0.0131582133,
-0.0076081236,
-0.0011093741,
0.0208486617,
-0.0037105535,
-0.0018471404,
0.0158283748,
-0.0046758717,
-0.0070114546,
0.0003158473,
-0.0177439265,
-0.0121405162,
-0.0000733360,
-0.0119276717,
-0.0145313647,
0.0008592044,
-0.0052393135,
-0.0147132445,
-0.0063830316,
-0.0167962518,
-0.0173877068,
-0.0052105337,
-0.0212286934,
-0.0201204531,
-0.0031871416,
-0.0121910786,
-0.0120519362,
-0.0016684110,
-0.0102794729,
-0.0141497012,
0.0001320871,
-0.0149229448,
-0.0261712186,
-0.0066952882,
-0.0067115151,
-0.0197559390,
-0.0005228316,
0.0024905233,
-0.0094603999,
0.0053871446,
-0.0066683996,
-0.0142600723,
-0.0060737589,
-0.0084318109,
-0.0174447112,
-0.0027705727,
-0.0033466262,
-0.0035097348,
0.0092537794,
0.0100162420,
0.0042715943,
0.0059076729,
0.0068742246,
0.0004052766,
-0.0003240792,
0.0019418040,
0.0018749445,
0.0110964244,
0.0158148278,
0.0033353304,
0.0168671012,
0.0263313483,
0.0108447280,
0.0123673575,
0.0184724778,
0.0076136109,
0.0027083002,
0.0186425522,
0.0033730196,
0.0060461620,
0.0268634949,
0.0147294737,
0.0089379223,
0.0218334142,
0.0099087059,
0.0031490161,
0.0089352950,
-0.0060230484,
-0.0015349524,
0.0097501390,
0.0081250742,
0.0045300098,
0.0135391243,
0.0101383962,
0.0044014119,
0.0075827837,
-0.0032736785,
-0.0110554984,
-0.0022284125,
-0.0035761085,
-0.0062090410,
0.0003740081,
0.0022868807,
-0.0015964217,
0.0107414545,
0.0022941227,
-0.0097320173,
-0.0034905223,
-0.0020977007,
-0.0154031515,
-0.0103818914,
-0.0012226123,
-0.0189097915,
-0.0068586413,
0.0010892627,
-0.0193705522,
-0.0133947823,
-0.0024034451,
-0.0215669498,
-0.0183062591,
-0.0136192041,
-0.0184210911,
-0.0131821521,
-0.0095764352,
-0.0179999396,
-0.0095651001,
0.0001700889,
-0.0074802856,
-0.0174271446,
-0.0056244852,
-0.0153911198,
-0.0207905695,
-0.0126746688,
-0.0225290284,
-0.0137467161,
0.0030495925,
-0.0088168634,
-0.0060131513,
0.0089429682,
-0.0051402492,
-0.0119606368,
-0.0003904800,
-0.0121775847,
-0.0209829919,
-0.0033464674,
-0.0066807950,
-0.0160359535,
0.0037836800,
0.0078291148,
-0.0071004890,
0.0082251905,
0.0040904004,
-0.0167894475,
-0.0028097751,
-0.0010767676,
-0.0159556754,
-0.0067658587,
0.0032347147,
-0.0091456845,
0.0073514925,
0.0057389163,
-0.0065510510,
0.0065083643,
0.0101445010,
-0.0035619796,
0.0013194364,
0.0074144183,
0.0001596778,
0.0108032264,
0.0136420829,
-0.0017206084,
0.0133240670,
0.0178006962,
-0.0026425056,
0.0036553384,
0.0152595611,
-0.0015712925,
0.0065867719,
0.0186132360,
0.0015705834,
0.0123633258,
0.0221358016,
0.0019806232,
0.0006119196,
0.0162982773,
0.0010156605,
0.0016962846,
0.0061396370,
-0.0002269519,
0.0068412866,
0.0122077195,
0.0051788343,
0.0093660243,
0.0123188850,
0.0111072958,
0.0087634958,
0.0125605464,
0.0050317859,
0.0017739241,
0.0100122588,
0.0041839448,
0.0025655793,
0.0129943769,
0.0080939075,
0.0071114805,
0.0143182222,
0.0082934517,
-0.0017690910,
0.0076040840,
0.0070132753,
-0.0154044479,
-0.0037463084,
0.0068057356,
-0.0062454632,
0.0063178926,
0.0067404010,
-0.0093417717,
-0.0002433329,
0.0038711629,
-0.0172000863,
-0.0127273761,
-0.0081301015,
-0.0124168815,
-0.0083307698,
0.0003707797,
-0.0109054390,
0.0013434376,
0.0013111532,
-0.0104704304,
-0.0123636797,
-0.0061967447,
-0.0148253255,
-0.0142750340,
-0.0120256972,
-0.0109994244,
-0.0049311817,
0.0058816187,
-0.0075797513,
-0.0016159459,
0.0049411952,
-0.0079104938,
-0.0128874974,
-0.0028667790,
-0.0115347710,
-0.0157638881,
0.0046055093,
0.0004066353,
-0.0106400251,
0.0103327353,
0.0055353548,
-0.0063418928,
0.0044034701,
-0.0057815383,
-0.0091440808,
0.0026472728,
-0.0003151898,
-0.0052389475,
0.0066505289,
0.0144168418,
0.0080241254,
0.0134722665,
0.0136503018,
0.0067489352,
0.0109112347,
0.0134619959,
-0.0031667319,
0.0098290937,
0.0115475142,
0.0068930676,
0.0142646395,
0.0164198820,
0.0088340426,
0.0205938406,
0.0238991193,
0.0028179749,
0.0104997624,
0.0242347978,
0.0027862065,
0.0025090550,
0.0205780491,
0.0050050882,
0.0084264157,
0.0252060313,
0.0028608760,
0.0022651262,
0.0160789471,
0.0004539935,
-0.0042180587,
0.0099271126,
-0.0028103532,
-0.0011954870,
0.0162607841,
0.0036090459,
0.0007409648,
0.0126634818,
0.0027177881,
-0.0011648961,
0.0038644499,
-0.0057956646,
-0.0116590951,
0.0079098651,
-0.0052984427,
-0.0097974092,
0.0104144067,
-0.0001247823,
-0.0059067104,
0.0008988873,
-0.0101238731,
-0.0174349528,
0.0008868027,
-0.0082382485,
-0.0231892541,
-0.0007292259,
0.0018237156,
-0.0133679705,
0.0001863156,
-0.0059952750,
-0.0166362561,
-0.0031705177,
-0.0141907623,
-0.0226391964,
-0.0073707253,
-0.0087766377,
-0.0124796033,
-0.0042917226,
0.0020407215,
-0.0013773250,
0.0013002335,
-0.0023645589,
-0.0104434090,
-0.0063510584,
-0.0042534345,
-0.0118070822,
-0.0067839110,
-0.0014645967,
-0.0030153173,
0.0071525341,
0.0091404021,
-0.0055888179,
-0.0017074203,
0.0062201424,
-0.0092912894,
-0.0090778349,
0.0001006056,
-0.0119749317,
-0.0058209780,
0.0165254232,
0.0018330924,
-0.0044754609,
0.0146357054,
0.0007394813,
-0.0042142202,
-0.0010286884,
-0.0091815358,
-0.0047935671,
0.0075362907,
-0.0036050354,
-0.0016195741,
0.0122573897,
0.0072668591,
0.0031080716,
0.0033480732,
0.0011026715,
-0.0030807895,
0.0033710676,
-0.0022584924,
-0.0063615530,
0.0089574689,
0.0045069060,
0.0022664713,
0.0084187686,
0.0050283521,
0.0010983065,
0.0073852260,
0.0001904801,
-0.0117488764,
0.0038783241,
0.0111911725,
-0.0089168204,
0.0003716534,
0.0109782722,
-0.0063266321,
0.0028904998,
0.0030132611,
-0.0086202081,
-0.0002165581,
0.0022532349,
-0.0070898007,
-0.0014565284,
0.0043391357,
-0.0061291573,
-0.0003751141,
0.0076820333,
-0.0026638408,
-0.0027415822,
0.0067776581,
-0.0016160241,
-0.0059843115,
-0.0000426002,
-0.0049988232,
-0.0056337826,
0.0018458643,
-0.0144039141,
-0.0075831362,
0.0060158106,
-0.0050946623,
-0.0129689882,
0.0001358619,
-0.0134190088,
-0.0175765380,
-0.0031897668,
-0.0151047967,
-0.0230753329,
0.0032144992,
-0.0005563073,
-0.0141471885,
0.0018940633,
-0.0039526103,
-0.0182916634,
-0.0064097396,
-0.0129880682,
-0.0272408780,
-0.0071505900,
-0.0065182522,
-0.0201084372,
-0.0042479369,
-0.0034660867,
-0.0113054030,
-0.0047405995,
-0.0073800096,
-0.0198601447,
-0.0040619252,
-0.0081027132,
-0.0171727333,
-0.0025667478,
-0.0018791708,
-0.0102213267,
0.0053239935,
0.0007617849,
-0.0132788764,
-0.0028878050,
0.0024679697,
-0.0130060576,
-0.0037854151,
0.0046123443,
-0.0109202173,
0.0044666696,
0.0163154975,
-0.0031209481,
0.0081352871,
0.0189097952,
0.0022065258,
0.0084346049,
0.0084678456,
0.0017693663,
0.0086550796,
0.0122312307,
0.0023758104,
0.0126533303,
0.0237974077,
0.0124695413,
0.0140840420,
0.0183021724,
0.0165349990,
0.0185480658,
0.0165635273,
0.0076806825,
0.0171404779,
0.0225033965,
0.0131442845,
0.0138613712,
0.0253789462,
0.0199004300,
0.0127663296,
0.0208364055,
0.0103052035,
0.0007683837,
0.0178077426,
0.0086783236,
0.0002233718,
0.0169932507,
0.0180159770,
0.0055498113,
0.0179476887,
0.0112208072,
0.0002384078,
0.0082994560,
0.0050457590,
-0.0029219887,
0.0012197890,
0.0054290770,
0.0018743847,
0.0086993277,
0.0081757763,
-0.0031068847,
0.0035080197,
0.0066155982,
-0.0098352190,
-0.0073512918,
-0.0052434993,
-0.0100559257,
0.0002063726,
-0.0025958729,
-0.0123661887,
-0.0023188195,
0.0013527069,
-0.0149266785,
-0.0091869440,
-0.0054944400,
-0.0140994135,
-0.0098852366,
0.0021693159,
-0.0145850657,
-0.0091548767,
0.0094959028,
-0.0090243174,
-0.0093612894,
0.0009343934,
-0.0080302963,
-0.0092481580,
-0.0057834210,
-0.0158706643,
-0.0066577280,
-0.0019350129,
-0.0038257060,
-0.0064829998,
0.0037469433,
0.0036037653,
-0.0049938876,
0.0018239254,
-0.0029950105,
-0.0075159874,
0.0047921739,
-0.0019216962,
-0.0069406931,
0.0048731104,
0.0035589426,
-0.0003801907,
0.0125308055,
0.0000468623,
-0.0088918880,
0.0067117135,
0.0046028849,
-0.0121636866,
0.0016533928,
0.0085802395,
0.0002072926,
0.0141566144,
0.0202926882,
-0.0058173118,
0.0177200809,
0.0158546399,
-0.0035976223,
0.0014811084,
0.0064153895,
-0.0015010698,
0.0013841330,
0.0079900660,
-0.0023341186,
0.0067086704,
0.0137608135,
-0.0071424949,
0.0039699627,
0.0097879032,
-0.0041603320,
0.0017131068,
0.0038689524,
-0.0072132214,
0.0061432547,
0.0071467045,
-0.0071214880,
0.0003323749,
0.0070532477,
-0.0027271451,
-0.0035916520,
0.0057631228,
-0.0114566647,
-0.0053353747,
0.0115783615,
-0.0109626632,
-0.0027354234,
0.0090502277,
-0.0061908439,
-0.0004111067,
0.0027407487,
-0.0074006170,
-0.0101032294,
-0.0017479458,
-0.0092629790,
-0.0129478928,
-0.0052892482,
-0.0064214263,
-0.0041142311,
0.0005738726,
-0.0107764620,
-0.0132362815,
0.0007143978,
-0.0117999464,
-0.0165449716,
-0.0114738122,
-0.0122651923,
-0.0088105863,
-0.0009791515,
-0.0089360895,
-0.0067275157,
0.0056560761,
-0.0060808156,
-0.0189738013,
-0.0097950585,
-0.0101766037,
-0.0218536723,
-0.0112260310,
-0.0025687830,
-0.0107162893,
0.0071270834,
0.0049712225,
-0.0124403611,
-0.0069030644,
-0.0052834954,
-0.0155850174,
-0.0137073062,
-0.0148054324,
-0.0165124238,
-0.0064730980,
0.0025954857,
-0.0052283495,
-0.0038961116,
0.0013332646,
-0.0074081803,
-0.0048209559,
-0.0036830828,
-0.0166780502,
-0.0092112664,
0.0000766996,
-0.0044917394,
-0.0019551103,
0.0048389374,
-0.0022220346,
0.0044267192,
0.0036076284,
-0.0079563176,
-0.0063172840,
0.0118396133,
-0.0009500750,
-0.0018647854,
0.0140826413,
0.0096034082,
0.0085010389,
0.0124501670,
0.0068686996,
-0.0032787998,
0.0156711433,
0.0022644366,
-0.0022438266,
0.0137111973,
0.0093110707,
0.0101988390,
0.0102137029,
0.0112343216,
0.0064415568,
0.0137122422,
0.0102831032,
0.0041155741,
0.0099930177,
0.0156137571,
0.0070821727,
0.0131325349,
0.0124900639,
0.0051498530,
0.0177278146,
0.0143677909,
0.0049554021,
0.0161021929,
0.0152550619,
0.0026260293,
0.0076968893,
0.0131465327,
-0.0058850525,
0.0032493111,
0.0187819060,
-0.0000275240,
0.0040055001,
0.0207490511,
0.0058038104,
0.0064113094,
0.0109239165,
-0.0047597052,
-0.0025065453,
0.0094965203,
-0.0075777881,
-0.0104134958,
0.0072507658,
-0.0001600364,
-0.0043653175,
0.0025578178,
-0.0106845787,
-0.0076647447,
0.0016852363,
-0.0103553282,
-0.0109585272,
0.0075507495,
-0.0050669704,
-0.0028999357,
0.0077220015,
-0.0069063012,
-0.0071606296,
0.0036738287,
-0.0134099545,
-0.0162232518,
0.0018034382,
-0.0062445225,
-0.0087839738,
0.0067777028,
0.0039108354,
0.0001140207,
0.0105856191,
-0.0014054509,
-0.0074368222,
0.0011207644,
-0.0059368280,
-0.0127521893,
-0.0045302459,
-0.0028906455,
-0.0064718579,
0.0066728666,
0.0073639210,
0.0006125447,
0.0046254876,
0.0036845475,
-0.0013559151,
0.0034926424,
-0.0010092717,
-0.0053151539,
0.0098275682,
0.0082778893,
0.0019835879,
0.0120066805,
0.0149545260,
0.0082443925,
0.0118699688,
0.0085843997,
-0.0011697195,
0.0081133330,
0.0175497364,
-0.0015796302,
0.0053592538,
0.0241159871,
0.0097114919,
0.0105087142,
0.0159197003,
0.0041521620,
0.0080524934,
0.0091598760,
-0.0023916585,
-0.0026106040,
0.0045914277,
0.0017773784,
0.0034850854,
0.0073490595,
0.0074926047,
0.0048806160,
0.0102456640,
-0.0018474471,
-0.0069431425,
0.0024149406,
-0.0028348123,
-0.0072493199,
0.0013730030,
-0.0015231270,
-0.0009314562,
0.0068955119,
-0.0031759320,
-0.0075966986,
0.0012680324,
-0.0052673300,
-0.0164047834,
-0.0075625861,
-0.0052478542,
-0.0170709528,
0.0002807443,
0.0019763655,
-0.0141604971,
-0.0048373342,
-0.0019443716,
-0.0203118026,
-0.0140784811,
-0.0218037479,
-0.0259999707,
-0.0120311650,
-0.0136698177,
-0.0252750870,
-0.0132246725,
-0.0067650117,
-0.0098798219,
-0.0143934973,
-0.0048280377,
-0.0164064039,
-0.0154730165,
-0.0119709726,
-0.0210873317,
-0.0161005855,
-0.0078697652,
-0.0147896316,
-0.0074241515,
-0.0030484980,
-0.0103948647,
-0.0111703677,
0.0001997942,
-0.0176446047,
-0.0260213017,
-0.0023649705,
-0.0112945940,
-0.0194553640,
0.0030919565,
-0.0027171155,
-0.0086167082,
0.0081899120,
-0.0048501845,
-0.0174447708,
-0.0013856539,
-0.0097231623,
-0.0161256511,
-0.0064065894,
-0.0061791539,
-0.0120687876,
0.0055587478,
0.0024284534,
-0.0085331779,
0.0034969135,
0.0041914941,
-0.0054062707,
0.0022110259,
-0.0012377934,
-0.0062901536,
0.0113855228,
0.0077569960,
-0.0034297183,
0.0185255874,
0.0131844897,
0.0011475161,
0.0099908542,
0.0101279095,
-0.0001396073,
0.0088408161,
0.0130927293,
-0.0047637438,
0.0132857682,
0.0252125394,
0.0046679182,
0.0085191764,
0.0142882802,
0.0033024047,
0.0116914883,
0.0127204740,
-0.0040818555,
0.0093956022,
0.0152178863,
0.0111552738,
0.0108834580,
0.0171164256,
0.0127063394,
0.0132677499,
0.0156082409,
0.0055752276,
0.0080334404,
0.0123838503,
0.0028286441,
0.0085260356,
0.0137705356,
0.0060270261,
0.0112482067,
0.0230532438,
0.0121325366,
0.0014052814,
0.0122924605,
0.0078077801,
-0.0041704853,
0.0034663891,
0.0003459261,
-0.0050039287,
0.0169687998,
0.0065418445,
-0.0084738769,
0.0071352669,
0.0042194165,
-0.0119293025,
-0.0081491945,
-0.0137046212,
-0.0117716426,
-0.0068833064,
-0.0017470414,
-0.0041497815,
0.0031599542,
0.0019688606,
-0.0054135369,
-0.0058782385,
-0.0052712467,
-0.0166983716,
-0.0123591665,
-0.0089055263,
-0.0134498160,
-0.0042466810,
0.0049812538,
-0.0057470910,
0.0015230208,
0.0049019610,
-0.0048559271,
-0.0039917319,
-0.0006175612,
-0.0157383420,
-0.0091567067,
0.0102192406,
-0.0049946476,
-0.0062403833,
0.0132684503,
0.0026550619,
-0.0021002516,
0.0096292179,
-0.0081420653,
-0.0101397987,
0.0022603613,
-0.0041741757,
-0.0020731715,
0.0029635278,
0.0036208085,
0.0095757488,
0.0178158619,
0.0091088340,
0.0037497599,
0.0129004745,
0.0135111064,
0.0015524651,
0.0074298801,
0.0112603940,
0.0121039059,
0.0195946619,
0.0138692660,
0.0072234920,
0.0225925241,
0.0159513503,
0.0019041447,
0.0082222279,
0.0182685349,
-0.0007181672,
0.0083240196,
0.0172247998,
-0.0019857974,
0.0087202890,
0.0248556621,
0.0005991229,
0.0045718732,
0.0145162642,
-0.0023250044,
-0.0014276623,
0.0105793355,
-0.0068970467,
0.0005136563,
0.0110669862,
-0.0003032678,
-0.0024570501,
0.0118204588,
-0.0058600311,
-0.0050267540,
0.0055110231,
-0.0077778497,
-0.0102381026,
0.0069851750,
-0.0079766149,
-0.0033081803,
0.0081539219,
-0.0045521841,
-0.0036808783,
0.0077163982,
-0.0142737497,
-0.0177352987,
-0.0024523507,
-0.0108612040,
-0.0239512883,
-0.0008183133,
-0.0074893739,
-0.0115383454,
0.0035315452,
-0.0094628651,
-0.0186026264,
-0.0010885429,
-0.0128570748,
-0.0227958634,
-0.0137139410,
-0.0113918055,
-0.0145609854,
-0.0094430884,
-0.0065161837,
-0.0104059074,
0.0024158843,
-0.0005877552,
-0.0102906674,
-0.0066200728,
-0.0050078696,
-0.0134274885,
-0.0046682656,
-0.0088618752,
-0.0130033325,
0.0060065421,
0.0059845741,
-0.0036476969,
-0.0010141882,
0.0039954479,
-0.0127593847,
-0.0090036066,
0.0010047217,
-0.0145323286,
-0.0069223810,
0.0144522656,
0.0010941029,
0.0016896185,
0.0169659797,
-0.0042637861,
-0.0038524908,
0.0037103449,
-0.0139153153,
-0.0067303139,
0.0011017462,
-0.0022420643,
0.0007435869,
0.0088129975,
0.0084433602,
0.0095547382,
0.0088370582,
0.0045763352,
-0.0035102786,
0.0082093170,
-0.0009985670,
-0.0092423884,
0.0026296284,
0.0032851081,
0.0007851580,
0.0110427840,
0.0032125248,
0.0021340684,
0.0151309054,
0.0035628751,
-0.0082791792,
0.0047587762,
0.0094502028,
-0.0076655247,
0.0070807161,
0.0070685423,
-0.0050019431,
0.0085705314,
0.0087591512,
-0.0094097760,
0.0032852283,
0.0063635879,
-0.0040577869,
0.0048946012,
0.0056017633,
-0.0047571310,
0.0058467132,
0.0087921740,
-0.0015245883,
-0.0010150899,
0.0039740899,
0.0011437467,
-0.0006849645,
0.0026240139,
-0.0070794253,
-0.0017870779,
0.0077307737,
-0.0013583399,
-0.0006619988,
0.0063792700,
-0.0003476210,
-0.0010469864,
0.0046971496,
-0.0123824645,
-0.0162930861,
0.0017083497,
-0.0131678069,
-0.0238302816,
0.0022122432,
-0.0002796934,
-0.0155589171,
0.0018416106,
-0.0012004273,
-0.0163545217,
0.0030862621,
-0.0099589210,
-0.0217625219,
-0.0032053022,
-0.0026781117,
-0.0163764711,
-0.0029255887,
