Filename,STFMK-20201105-LW19-1935_20201202_123932_004.dat
-0.0044641565,
-0.0126086734,
-0.0027694695,
-0.0062038489,
-0.0194045939,
-0.0065209013,
-0.0032577666,
-0.0166482087,
-0.0036224385,
-0.0017485688,
-0.0106743341,
0.0069566807,
0.0045533711,
-0.0126706101,
0.0001388575,
0.0021899783,
-0.0117451362,
-0.0043191696,
0.0019341434,
-0.0125593795,
-0.0000729230,
0.0178734772,
-0.0052553648,
0.0016076280,
0.0132028097,
0.0040715872,
0.0048579318,
0.0068174079,
-0.0058794976,
0.0095201721,
0.0166828446,
0.0038916806,
0.0072193388,
0.0229488239,
0.0158360265,
0.0124623440,
0.0150702009,
0.0102346847,
0.0115849087,
0.0147851612,
0.0066464301,
0.0130143119,
0.0255592745,
0.0140416948,
0.0184585266,
0.0263237357,
0.0162392836,
0.0157872755,
0.0224960260,
0.0117091406,
-0.0027049892,
0.0159533471,
0.0144806514,
0.0008659504,
0.0155998375,
0.0206097811,
0.0041679777,
0.0182684641,
0.0146834105,
-0.0016916300,
0.0104995258,
0.0036590984,
-0.0037782909,
0.0038421550,
0.0006458556,
-0.0006506129,
0.0058465619,
0.0100641474,
0.0002794536,
-0.0006212170,
0.0024016392,
-0.0059800148,
-0.0100500053,
-0.0107951816,
-0.0171257816,
-0.0076838532,
-0.0007284160,
-0.0179582424,
-0.0082725529,
0.0002403347,
-0.0126223005,
-0.0153000988,
-0.0086082183,
-0.0195197538,
-0.0193447266,
-0.0024485330,
-0.0187738650,
-0.0226082299,
0.0037107803,
-0.0113142272,
-0.0165022202,
-0.0048149885,
-0.0140408417,
-0.0155197401,
-0.0042660446,
-0.0168471374,
-0.0167180449,
-0.0036184844,
-0.0097804200,
-0.0106872981,
-0.0022358545,
-0.0006607765,
-0.0060168356,
-0.0011709601,
-0.0045221061,
-0.0108065382,
-0.0025361213,
-0.0047624758,
-0.0095640244,
-0.0006163874,
-0.0012241676,
-0.0002997108,
0.0126316994,
0.0097593553,
-0.0075297141,
0.0038173143,
0.0103743486,
-0.0083023040,
-0.0047527486,
0.0083808806,
-0.0027378602,
0.0076738051,
0.0205368903,
-0.0012430113,
0.0059114452,
0.0219813138,
0.0018411987,
-0.0005303790,
0.0124430479,
0.0013093252,
-0.0005034501,
0.0156539753,
0.0015423733,
0.0010021655,
0.0179905426,
0.0021835240,
0.0026519864,
0.0119574610,
0.0016208731,
-0.0001712901,
0.0117432531,
-0.0075535704,
-0.0005582427,
0.0167785641,
0.0019391524,
-0.0046383766,
0.0135687282,
-0.0015527082,
-0.0019134907,
0.0094222855,
-0.0044154930,
-0.0118080517,
0.0147707434,
0.0010805479,
-0.0090213008,
0.0130616482,
-0.0000020275,
-0.0062973285,
0.0079208929,
-0.0036240541,
-0.0106536411,
-0.0013005377,
-0.0026916224,
-0.0070690871,
-0.0002857974,
-0.0019146055,
-0.0007304325,
0.0061623510,
-0.0004806245,
-0.0118737938,
-0.0023315456,
-0.0014621207,
-0.0117518185,
-0.0112569537,
-0.0108278403,
-0.0141592035,
0.0030453622,
0.0023008764,
-0.0078576505,
0.0047898553,
0.0089132413,
-0.0092695467,
-0.0044363057,
-0.0091350228,
-0.0187641829,
-0.0175881330,
-0.0004753376,
-0.0126394061,
-0.0044507761,
0.0184298661,
-0.0052754227,
-0.0057724928,
0.0030806107,
-0.0120165069,
-0.0153537653,
-0.0112153506,
-0.0204722509,
-0.0095003191,
0.0002131221,
-0.0044721183,
-0.0019345842,
0.0043712710,
-0.0008834340,
-0.0099903885,
-0.0048458111,
-0.0142428204,
-0.0191479176,
-0.0047095809,
-0.0074843927,
-0.0077518476,
0.0035586590,
0.0018194631,
0.0011923047,
0.0084293000,
-0.0035247288,
-0.0132981027,
0.0036283184,
0.0020965384,
-0.0124114472,
0.0042103631,
0.0095407749,
-0.0012123688,
0.0145992180,
0.0113408957,
-0.0028454654,
0.0084170457,
0.0063895578,
-0.0083554639,
0.0008802138,
0.0052891932,
0.0017330004,
0.0081690075,
0.0095972139,
0.0058624791,
0.0130146779,
0.0148605322,
-0.0011044388,
-0.0006229210,
0.0066699525,
0.0012402573,
0.0028723639,
0.0049317246,
-0.0001775522,
0.0102396123,
0.0148131233,
0.0030444248,
0.0081366599,
0.0144870225,
0.0014504909,
0.0000526875,
0.0098489057,
-0.0026289308,
-0.0104155103,
0.0117590977,
0.0036758112,
-0.0070378939,
0.0117774587,
0.0034302268,
-0.0063128886,
0.0080489190,
-0.0046795323,
-0.0171924587,
0.0029765796,
-0.0035038148,
-0.0182418209,
-0.0031394998,
-0.0019477773,
-0.0097308690,
0.0014643777,
-0.0098925689,
-0.0206182152,
-0.0050097634,
-0.0122044431,
-0.0263498370,
-0.0089892857,
-0.0082653593,
-0.0113881510,
0.0009980850,
-0.0038010024,
-0.0134525830,
0.0010584518,
-0.0044953530,
-0.0236773863,
-0.0088456841,
-0.0045750504,
-0.0180004258,
-0.0015521231,
0.0007799020,
-0.0116459802,
0.0063281651,
0.0047464464,
-0.0128255030,
-0.0005350396,
-0.0005883846,
-0.0106001543,
-0.0076497421,
-0.0036975294,
-0.0089903213,
0.0036784867,
0.0094982320,
0.0063565955,
0.0070716431,
0.0094831679,
0.0022428713,
0.0029237331,
0.0032433998,
-0.0068189334,
0.0058264295,
0.0074198819,
0.0041602347,
0.0089615826,
0.0191762876,
0.0161515661,
0.0163263977,
0.0231348332,
0.0064708367,
0.0084146317,
0.0179144349,
0.0055000954,
-0.0033631318,
0.0236936994,
0.0175441336,
0.0098486533,
0.0282228459,
0.0135482894,
0.0130672799,
0.0191628225,
0.0084089413,
-0.0013537118,
0.0107527291,
0.0036907718,
0.0065041436,
0.0109600173,
0.0087810224,
0.0097928420,
0.0183766671,
0.0116174016,
0.0022726082,
0.0040354589,
0.0062752217,
-0.0019379483,
0.0037686620,
0.0051073460,
0.0007491576,
0.0134829385,
0.0119634299,
-0.0001101551,
0.0082010813,
0.0067380075,
-0.0070078573,
0.0001583850,
0.0068729208,
-0.0124783544,
-0.0002229980,
0.0117263338,
-0.0026225974,
-0.0009518360,
0.0055003893,
-0.0041755983,
-0.0043738130,
-0.0026946994,
-0.0181654301,
-0.0063795173,
0.0005253191,
-0.0105417846,
-0.0109569971,
0.0007519770,
-0.0060638688,
-0.0089976620,
-0.0054388870,
-0.0124163534,
-0.0107738879,
-0.0053749476,
-0.0145457787,
-0.0165438205,
-0.0049229451,
-0.0086376332,
-0.0077661690,
0.0001678049,
-0.0073271296,
-0.0032823919,
0.0061834832,
-0.0087154638,
-0.0187587496,
-0.0032513472,
-0.0059215939,
-0.0208658874,
-0.0070888125,
-0.0015156390,
-0.0138211288,
0.0014242858,
-0.0022813203,
-0.0171113219,
-0.0049011526,
-0.0049364455,
-0.0171704758,
-0.0072982050,
-0.0054227049,
-0.0155570302,
0.0000445760,
0.0041184952,
-0.0126278503,
-0.0063646766,
0.0004579105,
-0.0138038117,
-0.0068185413,
-0.0064274790,
-0.0164516326,
0.0024565633,
0.0060525029,
-0.0094859218,
0.0022312189,
0.0090911407,
-0.0029962584,
0.0039331787,
0.0072462307,
-0.0089867674,
0.0032172378,
0.0094197607,
-0.0089513585,
-0.0020319622,
0.0128913410,
-0.0006832242,
0.0048784176,
0.0111624654,
-0.0037538458,
0.0039766873,
0.0071052667,
-0.0082774730,
-0.0011690604,
0.0082704984,
0.0011582070,
0.0008405437,
0.0096422303,
0.0048545240,
0.0060769636,
0.0100013297,
0.0012457975,
-0.0002277069,
0.0077517326,
0.0005556901,
0.0022036429,
0.0078002755,
0.0003320542,
0.0060044480,
0.0167885534,
0.0036085150,
-0.0016678371,
0.0070943804,
0.0043100361,
-0.0107701439,
0.0011089401,
-0.0051770303,
-0.0124818645,
0.0106634004,
0.0058922004,
-0.0092527773,
0.0031000909,
0.0027659989,
-0.0077469423,
-0.0059844200,
-0.0145343933,
-0.0201997757,
-0.0109667350,
-0.0101526072,
-0.0149485357,
-0.0056290729,
0.0007933477,
-0.0022210667,
-0.0086689871,
-0.0102821784,
-0.0162885468,
-0.0126696331,
-0.0164033026,
-0.0233312920,
-0.0124693736,
0.0005536766,
-0.0062534679,
-0.0050309994,
0.0016996708,
-0.0091254143,
-0.0046019387,
-0.0036410745,
-0.0157759078,
-0.0164171886,
-0.0002109254,
-0.0127160009,
-0.0122781936,
0.0085190693,
-0.0023171981,
-0.0051058689,
0.0095418571,
-0.0043110643,
-0.0076238746,
0.0013187981,
-0.0081583932,
-0.0027212093,
0.0031055012,
0.0001708660,
0.0051942775,
0.0147686899,
0.0107836649,
0.0040393714,
0.0140705844,
0.0104985982,
0.0039971322,
0.0069129309,
0.0054141935,
0.0089109000,
0.0207666978,
0.0134050371,
0.0123605458,
0.0260781869,
0.0270170383,
0.0104928985,
0.0166449212,
0.0144220293,
0.0074348804,
0.0181551240,
0.0211517233,
0.0052290196,
0.0160301682,
0.0282618403,
0.0126418760,
0.0105178356,
0.0201722961,
0.0061890809,
0.0077601718,
0.0165411867,
0.0014348857,
0.0024469404,
0.0179312918,
0.0074023502,
0.0063380590,
0.0176099762,
0.0038206785,
0.0079465192,
0.0158600677,
-0.0011367225,
-0.0039001280,
0.0110579655,
-0.0011198032,
0.0029093409,
0.0119027393,
-0.0015706094,
0.0027641074,
0.0136479130,
-0.0058053983,
-0.0097048180,
0.0060005067,
-0.0090008033,
-0.0125145186,
0.0030180831,
-0.0087753115,
-0.0052871192,
0.0148180928,
-0.0021786063,
-0.0134411165,
0.0045813927,
-0.0082578501,
-0.0154636195,
-0.0107284058,
-0.0142107755,
-0.0125325797,
-0.0021457328,
-0.0082154712,
-0.0064511732,
0.0063022058,
0.0026708699,
-0.0070955493,
-0.0018450499,
-0.0013575027,
-0.0082478914,
-0.0033264488,
-0.0099508334,
-0.0087802280,
0.0063679111,
0.0059875641,
-0.0029824087,
0.0058075548,
0.0063583534,
-0.0071450388,
0.0002903306,
-0.0009996039,
-0.0178181436,
-0.0065499386,
0.0083069243,
-0.0044985372,
0.0052796328,
0.0127980560,
0.0018093118,
0.0075471904,
0.0087995557,
-0.0071320594,
-0.0060246866,
-0.0013522238,
-0.0063169245,
-0.0090670753,
0.0010143693,
-0.0004592865,
0.0087196948,
0.0111985169,
-0.0003554258,
0.0001072558,
0.0087916767,
0.0026185275,
-0.0054691052,
0.0009297790,
-0.0011213935,
0.0006617076,
0.0085838344,
0.0004011092,
0.0001875509,
0.0127133839,
0.0041563790,
-0.0042956593,
0.0055296514,
0.0026427656,
-0.0090887202,
0.0102697974,
0.0033559159,
-0.0076698470,
0.0107686464,
0.0079138186,
-0.0058690133,
0.0073937750,
0.0014861206,
-0.0060405075,
0.0044571231,
0.0013510272,
-0.0048054606,
0.0011588243,
0.0024084041,
-0.0043706130,
0.0020346211,
0.0064447760,
-0.0020268338,
0.0012059129,
0.0045419186,
-0.0056142500,
0.0003198916,
0.0025910579,
-0.0079651447,
-0.0021420096,
-0.0028845589,
-0.0051100971,
0.0024891803,
0.0004770244,
-0.0151453651,
-0.0109411478,
0.0024614322,
-0.0095268860,
-0.0216001850,
-0.0030221450,
-0.0079976935,
-0.0152047267,
0.0031217865,
-0.0090561146,
-0.0196752045,
-0.0016994800,
-0.0129456995,
-0.0246287026,
-0.0123936394,
-0.0164652616,
-0.0216265470,
-0.0076915696,
-0.0088253813,
-0.0198986363,
-0.0026608235,
-0.0064159562,
-0.0201827846,
-0.0081048049,
-0.0121365255,
-0.0213252008,
-0.0074668746,
-0.0127376989,
-0.0165645778,
0.0006052443,
-0.0048073488,
-0.0153697198,
-0.0018371531,
-0.0016894449,
-0.0170734450,
0.0008336048,
-0.0010841739,
-0.0156930909,
0.0027173513,
0.0115056429,
-0.0039670905,
0.0091273952,
0.0073506124,
-0.0024365741,
0.0099100443,
0.0089802388,
-0.0043901908,
0.0051909164,
0.0135610513,
0.0027579674,
0.0066159060,
0.0175434332,
0.0162145402,
0.0195353646,
0.0210325792,
0.0136567540,
0.0205678511,
0.0208256990,
0.0071321717,
0.0119525930,
0.0183387510,
0.0146359103,
0.0171152446,
0.0289060920,
0.0126791131,
0.0200085063,
0.0263357647,
0.0144294817,
0.0038676544,
0.0176564455,
0.0126737822,
0.0055056852,
0.0240378082,
0.0176836923,
0.0083114849,
0.0277717672,
0.0169667099,
0.0059552393,
0.0136204120,
0.0087719681,
-0.0000521100,
0.0096296528,
-0.0004732536,
-0.0002636763,
0.0099761402,
0.0117853461,
0.0058020800,
0.0065978169,
0.0098328944,
0.0008302346,
0.0068456396,
-0.0016626822,
-0.0105644744,
0.0009138728,
0.0041311104,
-0.0076214764,
-0.0032034146,
0.0002870916,
-0.0068190270,
-0.0043888618,
-0.0046754661,
-0.0205152370,
-0.0124529200,
0.0038218256,
-0.0142541165,
-0.0106441649,
0.0085335569,
-0.0056892997,
-0.0030961488,
0.0063453936,
-0.0147403581,
-0.0075394153,
-0.0045875665,
-0.0131991422,
-0.0109674586,
0.0007147538,
-0.0044051697,
-0.0020351871,
0.0020905398,
0.0006325827,
-0.0019588044,
0.0060304818,
0.0010625623,
-0.0077176071,
0.0027267563,
-0.0015742000,
-0.0052430178,
0.0030438704,
-0.0003681997,
-0.0001394329,
0.0146779288,
0.0047972384,
0.0001430906,
0.0086694900,
0.0089648813,
-0.0063115428,
0.0025925401,
0.0100492025,
-0.0076812594,
0.0081721516,
0.0196951423,
-0.0012044786,
0.0088373609,
0.0204424523,
0.0050914939,
0.0064166756,
0.0113287512,
-0.0020094165,
0.0049843965,
0.0124215223,
-0.0017410959,
-0.0008439426,
0.0153674698,
0.0029531959,
0.0007909642,
0.0146110132,
0.0003816903,
0.0067739515,
0.0108839627,
-0.0011623091,
-0.0038130903,
0.0118541475,
-0.0026932308,
-0.0043958747,
0.0115921348,
-0.0086321393,
-0.0017994419,
0.0113836229,
-0.0068569984,
-0.0128646838,
0.0092067076,
-0.0023200999,
-0.0137374448,
0.0083960649,
-0.0012160365,
-0.0082169464,
0.0114505775,
-0.0041465363,
-0.0117143104,
0.0027353128,
-0.0046378500,
-0.0123895947,
-0.0035121164,
-0.0125097204,
-0.0105810352,
0.0007028109,
-0.0020035026,
-0.0116738323,
-0.0032057951,
-0.0016241849,
-0.0077578621,
-0.0071484554,
-0.0123705715,
-0.0173143651,
0.0000272249,
-0.0085347341,
-0.0188290961,
-0.0059785019,
-0.0031969179,
-0.0127407555,
-0.0111535387,
-0.0077779572,
-0.0226244517,
-0.0133683542,
-0.0036807663,
-0.0237103533,
-0.0086761005,
0.0066695618,
-0.0108425030,
-0.0110247498,
-0.0021970661,
-0.0167463142,
-0.0138184661,
-0.0138811059,
-0.0234992038,
-0.0186312534,
-0.0063836705,
-0.0102796238,
-0.0114186024,
-0.0067558251,
-0.0092375390,
-0.0131497951,
-0.0076678796,
-0.0196182337,
-0.0199887156,
-0.0104184691,
-0.0117691504,
-0.0142215472,
-0.0038148023,
-0.0096315239,
-0.0080365976,
0.0033401190,
-0.0050814897,
-0.0158584751,
-0.0011944714,
-0.0005289720,
-0.0130143147,
0.0022113419,
0.0019178002,
-0.0111745680,
0.0131216934,
0.0065178820,
-0.0121799223,
0.0063788262,
0.0079207905,
-0.0051881205,
0.0028265032,
0.0007370922,
0.0023478183,
0.0115565360,
0.0064496892,
0.0010599657,
0.0113326497,
0.0176132023,
0.0062884958,
0.0073132347,
0.0099546611,
0.0058679678,
0.0103679188,
0.0096960943,
0.0000431449,
0.0102251032,
0.0166476723,
0.0054897643,
0.0130182803,
0.0152812675,
0.0044676885,
0.0065524462,
0.0157832578,
-0.0018482386,
-0.0033636573,
0.0151188532,
0.0047552367,
-0.0038384241,
0.0161489323,
0.0061080027,
-0.0009067996,
0.0151721342,
0.0026816737,
-0.0088341665,
0.0030493913,
-0.0002563210,
-0.0108930515,
-0.0028171102,
-0.0020650795,
-0.0110486606,
0.0027466940,
-0.0009663204,
-0.0183048677,
-0.0022156243,
-0.0020143916,
-0.0214034729,
-0.0095198443,
-0.0086998278,
-0.0183008499,
0.0015781915,
-0.0043804031,
-0.0180841070,
0.0017105732,
-0.0016688006,
-0.0214274786,
-0.0098253125,
-0.0019005941,
-0.0219247863,
-0.0059139766,
-0.0006887764,
-0.0191468820,
-0.0017051265,
0.0112006478,
-0.0134450812,
-0.0056259464,
0.0037883178,
-0.0112717366,
-0.0050001848,
-0.0006008004,
-0.0118955001,
-0.0046312530,
0.0072672633,
-0.0012069764,
0.0056919726,
0.0082310447,
0.0030224586,
0.0050671343,
0.0097606853,
-0.0034815753,
-0.0002310861,
0.0062017608,
0.0019742551,
0.0048381323,
0.0153602120,
0.0091482224,
0.0185613092,
0.0294123013,
0.0130311176,
0.0040706699,
0.0245077349,
0.0165140312,
-0.0017358621,
0.0153061450,
0.0192835256,
0.0097302701,
0.0249471217,
0.0182475261,
0.0099002896,
0.0241475850,
0.0181844346,
0.0018854124,
0.0127514564,
0.0084638642,
0.0069164620,
0.0089947768,
0.0102032358,
0.0043516923,
0.0123741161,
0.0165567547,
0.0045122867,
0.0065886639,
0.0068742651,
-0.0016831690,
0.0022313897,
0.0028162377,
-0.0040322919,
0.0057298667,
0.0118289720,
0.0007734121,
0.0055265217,
0.0106489956,
-0.0001830851,
-0.0047079357,
0.0084459931,
-0.0093900952,
-0.0095901117,
0.0126319360,
-0.0028155409,
-0.0042097163,
0.0128091164,
-0.0022124571,
-0.0019516353,
0.0037133689,
-0.0148862032,
-0.0130322194,
-0.0013654417,
-0.0111007644,
-0.0152615458,
-0.0042203884,
-0.0043328810,
-0.0047622905,
-0.0019178747,
-0.0056287991,
-0.0081815654,
-0.0008405530,
-0.0043726144,
-0.0134339174,
-0.0076493761,
-0.0071140989,
-0.0083343368,
0.0008799529,
-0.0081691798,
-0.0074247848,
0.0046375967,
-0.0013134824,
-0.0199246425,
-0.0075148568,
-0.0025977965,
-0.0178806037,
-0.0085148113,
0.0032912013,
-0.0105309449,
0.0011445440,
0.0103363032,
-0.0124916304,
-0.0062641259,
-0.0010619203,
-0.0169506222,
-0.0146586625,
-0.0077706957,
-0.0191810913,
-0.0131507777,
0.0023806617,
-0.0083231060,
-0.0096217338,
0.0020927729,
-0.0075911316,
-0.0047067278,
0.0010397994,
-0.0159885138,
-0.0085999323,
0.0080633694,
-0.0072530028,
-0.0046021934,
0.0122751659,
-0.0011857406,
0.0028724889,
0.0118089141,
-0.0064147753,
-0.0063256640,
0.0130767599,
-0.0043893643,
-0.0111753549,
0.0109539218,
0.0069611473,
-0.0001474902,
0.0161677003,
0.0032897666,
0.0001902199,
0.0151934400,
0.0034406860,
-0.0064651137,
0.0083089750,
0.0075130654,
0.0007021793,
0.0127228806,
0.0103027262,
0.0046450193,
0.0141557818,
0.0077629946,
-0.0002689813,
0.0105222203,
0.0050942264,
-0.0011193713,
0.0126640880,
0.0060765566,
0.0057453588,
0.0152664492,
0.0136559550,
0.0023545714,
0.0114442958,
0.0122120976,
-0.0069623133,
0.0026366070,
0.0087476820,
-0.0103473980,
0.0062576686,
0.0158208590,
-0.0078065111,
0.0021899140,
0.0070948871,
-0.0056592207,
-0.0035802149,
-0.0094545120,
-0.0182038210,
-0.0108498409,
-0.0059202705,
-0.0161411408,
-0.0124673219,
-0.0030499576,
-0.0057911305,
-0.0096889008,
-0.0082179792,
-0.0171639603,
-0.0171079934,
-0.0113113951,
-0.0222975910,
-0.0245417077,
-0.0080256090,
-0.0108152525,
-0.0112974131,
-0.0017394185,
-0.0109078260,
-0.0110322898,
0.0010260155,
-0.0132656246,
-0.0241282843,
-0.0065063690,
-0.0062064044,
-0.0213194471,
-0.0020666113,
-0.0044627618,
-0.0148821715,
0.0033305935,
-0.0032845950,
-0.0146530773,
-0.0028670998,
-0.0085883671,
-0.0117960181,
0.0002242292,
-0.0055812160,
-0.0096905828,
0.0048255920,
0.0094098113,
0.0010900713,
0.0045922315,
0.0092056841,
0.0048774402,
0.0097011318,
0.0057014283,
0.0001664887,
0.0094993087,
0.0129402895,
0.0068501146,
0.0183015466,
0.0241539367,
0.0139902299,
0.0175497085,
0.0216744170,
0.0076020500,
0.0107971076,
0.0208369810,
0.0033988941,
0.0064326026,
0.0255398806,
0.0147363506,
0.0063605383,
0.0217988733,
0.0116289910,
0.0084347259,
0.0174119808,
0.0047778436,
-0.0028465095,
0.0143849952,
0.0080430964,
-0.0004666221,
0.0113039725,
0.0078257462,
0.0006715251,
0.0131676104,
0.0056782942,
-0.0064429319,
0.0078984126,
0.0017145653,
-0.0077148238,
0.0084218187,
-0.0009134503,
-0.0068025077,
0.0136480844,
0.0040898318,
-0.0105202533,
0.0041197222,
-0.0005170224,
-0.0124386679,
-0.0023513036,
-0.0066659264,
-0.0223962758,
0.0029786956,
0.0039690440,
-0.0198450517,
-0.0043437672,
-0.0014043687,
-0.0168893076,
-0.0103715397,
-0.0102144023,
-0.0163720082,
-0.0037036242,
-0.0026389631,
-0.0109469658,
0.0010128205,
0.0063380795,
-0.0061635002,
-0.0014002058,
-0.0022119775,
-0.0079169404,
-0.0037003311,
0.0005751931,
-0.0143567435,
0.0008410384,
0.0095150908,
0.0008303061,
0.0089301364,
0.0146209439,
0.0033906240,
0.0075810538,
0.0093939248,
-0.0097735403,
-0.0082728583,
0.0069293124,
-0.0055771293,
-0.0003706068,
0.0150146326,
0.0063334713,
0.0039819996,
0.0174844358,
0.0033147831,
0.0016993984,
0.0005544726,
-0.0023249250,
-0.0051465626,
0.0011044744,
0.0044169482,
0.0085416427,
0.0160911214,
0.0115663260,
0.0004147409,
0.0075727561,
0.0077015930,
-0.0055932840,
-0.0019502752,
-0.0026536896,
0.0005482237,
0.0140323946,
0.0064107170,
0.0014550331,
0.0141481068,
0.0115114031,
0.0007284558,
0.0086493734,
0.0046426118,
-0.0094450507,
0.0042443951,
0.0036983574,
-0.0129446425,
0.0048815152,
0.0113597307,
-0.0049102940,
0.0048606135,
0.0028854031,
-0.0061772354,
0.0023414739,
-0.0035586196,
-0.0103782602,
-0.0022086157,
0.0022252365,
0.0002674459,
0.0030799876,
0.0084426515,
0.0029084829,
0.0019567641,
0.0061198333,
-0.0098861419,
-0.0066107428,
-0.0009604089,
-0.0057513183,
-0.0009677642,
0.0035193614,
-0.0006243325,
0.0092535270,
0.0152034508,
-0.0069115469,
-0.0100198397,
0.0012235680,
-0.0071658096,
-0.0185990036,
-0.0038899493,
-0.0111020766,
-0.0125455689,
0.0044973795,
-0.0039814231,
-0.0170753822,
-0.0000694555,
-0.0076620486,
-0.0190424714,
-0.0128466366,
-0.0128004160,
-0.0219665319,
-0.0070555559,
-0.0134229241,
-0.0176711734,
-0.0049580783,
-0.0037701626,
-0.0168652683,
-0.0159565359,
-0.0150740370,
-0.0272894651,
-0.0147912893,
-0.0129886102,
-0.0261593163,
-0.0031223418,
-0.0024155169,
-0.0144104389,
-0.0021979504,
-0.0078110853,
-0.0224993359,
-0.0114987195,
-0.0096924901,
-0.0254291035,
-0.0128154289,
-0.0032568758,
-0.0174605437,
-0.0010430895,
0.0048372517,
-0.0144317895,
-0.0033058799,
0.0035849917,
-0.0162214097,
-0.0074151121,
0.0013654567,
-0.0027715517,
-0.0004261608,
0.0060311090,
0.0018454192,
0.0113306716,
0.0138832545,
0.0025010337,
0.0051086112,
0.0147844199,
0.0022198455,
0.0035022676,
0.0081256786,
0.0045125578,
0.0129883289,
0.0201183259,
0.0096440371,
0.0160978958,
0.0290578902,
0.0117711257,
0.0055775223,
0.0135371173,
0.0046115750,
-0.0014229910,
0.0159690492,
0.0101696840,
0.0028754270,
0.0230369698,
0.0133534698,
0.0036995891,
0.0124394791,
0.0068971803,
0.0000543906,
0.0080611333,
-0.0006519680,
-0.0018376355,
0.0100567583,
0.0106839575,
0.0075179935,
0.0073655285,
0.0059226365,
0.0003528646,
0.0039714151,
0.0007123419,
-0.0122230221,
-0.0048852474,
0.0000980008,
-0.0072343191,
-0.0009310200,
-0.0027098060,
-0.0079636229,
0.0033697917,
0.0025977832,
-0.0145067731,
-0.0104327593,
0.0008827578,
-0.0155537426,
-0.0117703788,
0.0022157587,
-0.0091203181,
-0.0035770847,
0.0058924807,
-0.0129109453,
-0.0059024813,
-0.0014346205,
-0.0121543054,
-0.0116062686,
-0.0017139972,
-0.0066537121,
-0.0019233568,
0.0043278760,
0.0000320969,
0.0025292914,
0.0115991747,
0.0022872624,
-0.0041086534,
0.0000869713,
-0.0014384531,
-0.0026014259,
0.0022630289,
-0.0008161167,
0.0040662354,
0.0166567378,
0.0131923500,
0.0092333863,
0.0163975991,
0.0049555353,
-0.0007999153,
0.0093930289,
0.0080558602,
-0.0104170889,
0.0089913290,
0.0198198576,
0.0052772174,
0.0141169736,
0.0181863420,
0.0061769737,
0.0167407915,
0.0120888222,
-0.0026005022,
0.0066510686,
0.0130799748,
0.0023572510,
0.0056358557,
0.0150226252,
0.0066043828,
0.0055216835,
0.0099406075,
-0.0036089923,
0.0022354838,
0.0111794891,
-0.0062505943,
0.0021390871,
0.0122750942,
0.0032695737,
0.0076284939,
0.0119903451,
-0.0049065454,
0.0033995803,
0.0121088745,
-0.0090522151,
-0.0090398695,
0.0080734752,
-0.0065305778,
-0.0043522092,
0.0094761886,
-0.0007467296,
-0.0004721855,
0.0131056281,
-0.0020234005,
-0.0042989524,
0.0060302108,
-0.0054154778,
-0.0075871469,
0.0059181256,
-0.0024930504,
-0.0074541098,
0.0099698594,
0.0047526667,
-0.0014775113,
0.0053713326,
-0.0002666493,
-0.0013298473,
0.0034048767,
-0.0104183685,
-0.0140759358,
0.0046328572,
-0.0017964217,
-0.0062414375,
0.0051653474,
0.0009183188,
-0.0037809552,
0.0057079508,
-0.0047192117,
-0.0181227904,
-0.0089034010,
-0.0056040594,
-0.0245413166,
-0.0037782136,
0.0027337021,
-0.0080578001,
0.0034963773,
0.0031096041,
-0.0150217786,
-0.0049720807,
-0.0096996976,
-0.0230148230,
-0.0178762041,
-0.0135709103,
-0.0115207257,
-0.0045083901,
-0.0028159358,
-0.0065758871,
-0.0088197906,
-0.0044770320,
-0.0148267206,
-0.0180228129,
-0.0122522041,
-0.0195698328,
-0.0111805974,
-0.0021401609,
-0.0101714544,
-0.0056645782,
0.0044556479,
-0.0082044043,
-0.0117956139,
-0.0040502418,
-0.0115253832,
-0.0146427397,
0.0001526503,
-0.0066456222,
-0.0107646007,
0.0135160126,
0.0068811812,
-0.0057841782,
0.0092628356,
0.0038759857,
-0.0020273873,
0.0070087630,
-0.0012999063,
-0.0012149562,
0.0114547405,
0.0029425141,
-0.0006626427,
0.0092582796,
0.0140419398,
0.0072334330,
0.0094422707,
0.0097474521,
0.0051224506,
0.0126835331,
0.0103125032,
-0.0019384890,
0.0103730150,
0.0147999171,
0.0065838043,
0.0149430316,
0.0106720179,
0.0044087479,
0.0132379765,
0.0130097428,
-0.0002432753,
0.0026530246,
0.0194123406,
0.0030064026,
0.0052626343,
0.0182940997,
0.0021575044,
0.0004280878,
0.0158962868,
0.0028185006,
-0.0064786980,
0.0029949646,
-0.0010161852,
-0.0032137507,
0.0035601743,
-0.0025799740,
-0.0080958195,
0.0082973056,
-0.0015802257,
-0.0145015446,
-0.0017402007,
-0.0051981700,
-0.0135715194,
-0.0069271638,
-0.0148257473,
-0.0188873634,
-0.0005475456,
-0.0081177112,
-0.0165465735,
0.0015136809,
-0.0053790077,
-0.0157142766,
-0.0042041405,
-0.0091693094,
-0.0244845040,
-0.0027296555,
-0.0053153886,
-0.0188474134,
0.0013465103,
0.0073498208,
-0.0113139395,
-0.0028632646,
-0.0008801409,
-0.0165942535,
-0.0028592243,
-0.0063243667,
-0.0165017620,
-0.0058828909,
0.0026092385,
-0.0045475005,
0.0006593915,
0.0085465312,
-0.0014975506,
0.0070929010,
0.0098528862,
-0.0043780366,
-0.0017690583,
0.0053130719,
-0.0056242505,
0.0070801931,
0.0118969325,
0.0027185301,
0.0154304057,
0.0213397183,
0.0058221002,
0.0050624921,
0.0168190617,
0.0037186821,
0.0001906878,
0.0147206690,
0.0089575425,
0.0132287554,
0.0317981988,
0.0179452263,
0.0127679333,
0.0250945762,
0.0133572258,
0.0037934086,
0.0072932574,
0.0010631450,
0.0024583009,
0.0102265421,
0.0103220260,
0.0070774145,
0.0170519948,
0.0154771395,
0.0062257978,
0.0098075764,
0.0073697669,
0.0006383358,
0.0082034562,
0.0031522198,
-0.0014230325,
0.0073581142,
0.0101456409,
0.0004177249,
0.0084996419,
0.0078782402,
-0.0040043183,
0.0032836427,
0.0064513981,
-0.0120414402,
-0.0054145623,
0.0115576806,
-0.0064530382,
0.0018286388,
0.0120606944,
-0.0081774853,
0.0042674546,
0.0099991076,
-0.0107580600,
-0.0085752048,
0.0003192259,
-0.0057441625,
-0.0038373631,
-0.0058382372,
-0.0100620985,
-0.0005141412,
0.0055313753,
-0.0053445254,
-0.0126886908,
-0.0015288966,
-0.0064612525,
-0.0128380489,
-0.0046058400,
-0.0129341111,
-0.0048415354,
0.0046522738,
-0.0059328093,
-0.0027002585,
0.0090580713,
-0.0003413347,
-0.0104436241,
-0.0021904260,
-0.0030656855,
-0.0166205186,
-0.0010416106,
0.0001347335,
-0.0163073894,
0.0057249097,
0.0119581427,
-0.0090765189,
-0.0025053311,
0.0012562007,
-0.0114672873,
-0.0073941667,
-0.0084919659,
-0.0182139110,
-0.0072751469,
0.0042008376,
-0.0124880169,
-0.0055464073,
0.0003965908,
-0.0126106208,
-0.0097429529,
-0.0057050865,
-0.0194502641,
-0.0138884746,
-0.0006822636,
-0.0087463260,
-0.0031952546,
0.0078840563,
-0.0061604935,
0.0039027403,
0.0116712861,
-0.0124840578,
-0.0107648689,
0.0087736128,
-0.0076501621,
-0.0093796626,
0.0079978276,
-0.0025853049,
-0.0016465988,
0.0158523135,
-0.0013598042,
-0.0048935879,
0.0120920083,
-0.0003526376,
-0.0087540466,
0.0092274854,
-0.0010977943,
-0.0030681095,
0.0092852851,
0.0046227099,
-0.0007702811,
0.0110874781,
0.0056115305,
0.0000186907,
0.0089520114,
0.0019940981,
0.0006646678,
0.0117218448,
0.0055507082,
-0.0028824259,
0.0164792892,
0.0060423203,
0.0013191917,
0.0094415369,
0.0040847650,
-0.0088243037,
0.0059327721,
0.0049680513,
-0.0151441814,
0.0025548283,
0.0154892039,
-0.0071151373,
0.0021472864,
0.0035877072,
-0.0111238379,
-0.0009713016,
-0.0057580424,
-0.0229691248,
-0.0127338357,
-0.0057431967,
-0.0175253879,
-0.0118944375,
-0.0045380830,
-0.0087893549,
-0.0064693103,
-0.0065830611,
-0.0148031134,
-0.0118096825,
-0.0084656142,
-0.0184101127,
-0.0199524481,
-0.0097618271,
-0.0145503655,
-0.0095330123,
-0.0041305181,
-0.0121380538,
-0.0137036517,
0.0024497104,
-0.0107453354,
-0.0218349155,
-0.0054589715,
-0.0085464353,
-0.0152993221,
0.0017464720,
-0.0017545910,
-0.0132782478,
0.0081839673,
-0.0006124687,
-0.0123213287,
0.0005073757,
-0.0086084250,
-0.0104790078,
0.0037024191,
0.0013781013,
-0.0059318594,
0.0083395820,
0.0105002802,
0.0064886492,
0.0081285387,
0.0110056018,
-0.0003639069,
0.0085010035,
0.0053516361,
-0.0010158555,
0.0106207374,
0.0151010705,
0.0088782124,
0.0201227292,
0.0210978109,
0.0162826888,
0.0218983889,
0.0199730489,
0.0047157747,
0.0083337920,
0.0227364935,
0.0050615976,
0.0036986289,
0.0261699334,
0.0155138429,
0.0101234773,
0.0210496858,
0.0114270393,
0.0066941273,
0.0181207284,
0.0043681492,
-0.0025844048,
0.0104453275,
0.0068809749,
-0.0008624522,
0.0082195150,
0.0046475162,
-0.0000035356,
0.0096093975,
0.0064012036,
-0.0084259165,
0.0058168727,
-0.0004910272,
-0.0062323869,
0.0045883823,
-0.0016981211,
-0.0111334883,
0.0098609570,
0.0053708134,
-0.0107177394,
0.0047282581,
0.0025777104,
-0.0094412537,
0.0027722537,
0.0013822110,
-0.0188641921,
-0.0022135840,
0.0089754034,
-0.0192142632,
-0.0043001547,
0.0019132602,
-0.0123294583,
-0.0061982633,
-0.0045385784,
-0.0180956423,
-0.0076904562,
0.0010209553,
-0.0153323710,
-0.0052215662,
0.0040828567,
-0.0038354690,
-0.0014271057,
0.0017424254,
-0.0084625091,
-0.0033083432,
0.0031253477,
-0.0129035097,
-0.0044495245,
0.0042722682,
-0.0024441609,
0.0057547032,
0.0149043761,
-0.0003609660,
0.0042844331,
0.0154311759,
-0.0057868049,
-0.0102266008,
0.0072707473,
-0.0015576999,
-0.0068201753,
0.0165002178,
0.0097765923,
0.0015960911,
0.0124319810,
0.0045029745,
-0.0066835117,
0.0069033033,
-0.0047690263,
-0.0061258255,
-0.0006173585,
0.0000961717,
-0.0019566256,
0.0110457139,
0.0064705610,
-0.0000949481,
0.0057322648,
0.0069064922,
0.0035858410,
0.0034554489,
-0.0002914599,
-0.0000964980,
0.0128354309,
0.0124196997,
-0.0008134578,
0.0082974266,
0.0128739979,
0.0021052961,
0.0044556251,
0.0057901307,
-0.0043348460,
0.0017325754,
0.0157022830,
-0.0096914759,
0.0000291465,
0.0189924818,
0.0003115905,
0.0074313064,
0.0143021522,
-0.0006914107,
0.0072783949,
0.0057208417,
-0.0015472260,
-0.0038315780,
0.0084722750,
0.0009438794,
0.0037726443,
0.0108385403,
0.0050756782,
0.0066719847,
0.0093397852,
0.0009045080,
-0.0028723779,
0.0044273613,
0.0014639271,
0.0002655214,
0.0079352055,
0.0018984160,
0.0038873088,
0.0156511609,
-0.0003482812,
-0.0080110431,
0.0059598023,
-0.0016990426,
-0.0146342171,
-0.0048902063,
-0.0058715865,
-0.0141700301,
0.0018814235,
0.0021134084,
-0.0168191865,
-0.0063539715,
-0.0018746210,
-0.0160203427,
-0.0119856140,
-0.0108926380,
-0.0200006925,
-0.0111115426,
-0.0057005002,
-0.0200112741,
-0.0135713089,
-0.0013934785,
-0.0176128894,
-0.0166191943,
-0.0115632908,
-0.0214658529,
-0.0194314700,
-0.0088927392,
-0.0246571861,
-0.0116703184,
0.0018681646,
-0.0128247784,
-0.0104798451,
-0.0015526237,
-0.0190660190,
-0.0153331347,
-0.0005537923,
-0.0220022276,
-0.0203117374,
0.0059118704,
-0.0107645849,
-0.0095034149,
0.0081219058,
-0.0087593198,
-0.0116306860,
0.0074848058,
-0.0129219843,
-0.0154468119,
0.0006986911,
-0.0004753545,
-0.0012804070,
0.0073417155,
0.0035851274,
0.0051037828,
0.0172617212,
0.0072004888,
0.0006474378,
0.0128483782,
0.0117960479,
0.0012749818,
0.0139811374,
0.0089003751,
0.0075017684,
0.0258152392,
0.0144135896,
0.0098776631,
0.0256222095,
0.0207425859,
0.0034530039,
0.0161941890,
0.0108054448,
-0.0002357836,
0.0147084240,
0.0179962590,
-0.0023495543,
0.0149776600,
0.0177058745,
0.0024419755,
0.0093414746,
0.0074604242,
-0.0006317482,
0.0044111642,
0.0054612206,
-0.0055832434,
-0.0019707845,
0.0055079600,
0.0001301966,
0.0013815310,
0.0039379140,
-0.0075027067,
-0.0031025223,
0.0023710988,
-0.0113886446,
-0.0104549136,
-0.0041268915,
-0.0062015471,
-0.0060410588,
-0.0058471616,
-0.0135525363,
-0.0079959128,
0.0017908484,
-0.0184350610,
-0.0220868830,
-0.0090066893,
-0.0158263780,
-0.0268087499,
-0.0078916997,
-0.0175146423,
-0.0168863423,
-0.0002197328,
-0.0127910720,
-0.0195890702,
-0.0071049985,
-0.0172399655,
-0.0223044828,
-0.0127810854,
-0.0147517938,
-0.0140324049,
-0.0054699602,
-0.0075825253,
-0.0075556897,
0.0005687599,
0.0023260894,
-0.0107651437,
-0.0071988599,
-0.0059391344,
-0.0113732461,
-0.0058552385,
-0.0078231636,
-0.0115463585,
0.0057123061,
0.0018062082,
-0.0011788011,
0.0073282518,
0.0054766852,
-0.0042399820,
0.0043105995,
0.0076102070,
-0.0083301887,
-0.0050666649,
0.0144614913,
0.0008700978,
0.0026691426,
0.0132375918,
0.0021033664,
0.0058033969,
0.0160895120,
-0.0013641523,
0.0001101685,
0.0114463093,
0.0061944909,
0.0028752126,
0.0135622649,
0.0086100642,
0.0064440183,
0.0169442259,
0.0060794996,
0.0020249861,
0.0135534573,
0.0049282294,
-0.0002844194,
0.0095607582,
0.0042071710,
0.0043046679,
0.0164263062,
0.0023565642,
-0.0002690260,
0.0170838609,
0.0075365864,
-0.0057084435,
0.0115411505,
0.0048573092,
-0.0033210330,
0.0118902326,
0.0054905843,
-0.0047899843,
0.0156931039,
0.0072507565,
-0.0043700892,
0.0106412712,
0.0072034472,
-0.0039697820,
0.0113984980,
0.0086348495,
-0.0016700542,
0.0087107820,
0.0137480432,
0.0018991642,
0.0084833205,
0.0057232259,
-0.0008717881,
0.0075611975,
0.0038131385,
-0.0103075001,
0.0044766595,
0.0094096214,
-0.0027181453,
0.0080545302,
0.0078004077,
0.0008055910,
0.0114424890,
0.0080659408,
-0.0125851380,
-0.0006810646,
0.0093860384,
-0.0160002951,
-0.0049630208,
0.0086304881,
-0.0044927192,
-0.0001384265,
0.0069105411,
-0.0082194163,
-0.0014835359,
0.0026873986,
-0.0115177575,
-0.0103092799,
-0.0049042925,
-0.0087722689,
-0.0055056154,
0.0014649855,
-0.0065546716,
-0.0055377041,
-0.0002355604,
-0.0069022500,
-0.0111019239,
-0.0100530731,
-0.0137695866,
-0.0139673632,
-0.0018599107,
-0.0097984811,
-0.0069737039,
0.0045444011,
-0.0022631532,
-0.0070583439,
0.0008951270,
-0.0056152092,
-0.0155044021,
-0.0026142157,
-0.0029086214,
-0.0138880741,
0.0066858567,
0.0078664189,
-0.0051933015,
0.0082546882,
0.0044580917,
-0.0064463308,
0.0068567572,
-0.0009839379,
-0.0054312432,
0.0070347423,
0.0065987771,
0.0002169298,
0.0083101094,
0.0133659551,
0.0107226241,
0.0123230331,
0.0136797791,
0.0048432210,
0.0125816008,
0.0121564530,
-0.0009226869,
0.0021778997,
0.0096199345,
0.0083363047,
0.0153686330,
0.0137052536,
0.0053036627,
0.0142709017,
0.0201102905,
-0.0007473590,
0.0002491713,
0.0101472335,
0.0008749904,
-0.0026274219,
0.0129925665,
-0.0034586526,
0.0007064943,
0.0117901424,
0.0006167348,
-0.0080645280,
-0.0006317085,
-0.0034976413,
-0.0073664035,
-0.0024872776,
-0.0096641323,
-0.0147496210,
0.0013487821,
0.0005206770,
-0.0161093641,
-0.0104759708,
-0.0097281942,
-0.0174569301,
-0.0087082079,
-0.0205896702,
-0.0284958482,
-0.0093078045,
-0.0116817076,
-0.0223701261,
-0.0073927967,
-0.0130912047,
-0.0203437917,
-0.0103556477,
-0.0179345887,
-0.0291780364,
-0.0153026115,
-0.0137233408,
-0.0320296325,
-0.0121608926,
-0.0017315563,
-0.0206980575,
-0.0059026349,
-0.0046683308,
-0.0224107616,
-0.0088890912,
-0.0058532231,
-0.0213160515,
-0.0098114870,
-0.0040840027,
-0.0117789526,
-0.0024218503,
0.0016370184,
-0.0101021584,
0.0001990426,
0.0034742197,
-0.0085038394,
-0.0029511955,
-0.0002187570,
-0.0077379476,
-0.0002075437,
0.0083249304,
0.0007464218,
0.0108549548,
0.0181984492,
0.0044723973,
0.0077753691,
0.0160676930,
0.0040643089,
0.0043142573,
0.0200905651,
0.0011066857,
0.0088162310,
0.0299727842,
0.0194106735,
0.0125373108,
0.0203428995,
0.0166934002,
0.0135167697,
0.0155413253,
0.0049826852,
0.0046064085,
0.0170844831,
0.0139969792,
0.0098376330,
0.0167496745,
0.0199747384,
0.0135181053,
0.0169090815,
0.0119543783,
0.0056849504,
0.0163914990,
0.0079881456,
0.0039966330,
0.0126813678,
0.0109606571,
0.0087645687,
0.0154692791,
0.0098216869,
0.0040586488,
0.0137386639,
0.0129861087,
0.0010750231,
0.0062643639,
0.0159492474,
-0.0000046110,
0.0086848140,
0.0171867106,
-0.0042199232,
0.0090645105,
0.0104391742,
-0.0029567783,
0.0012361411,
0.0021375609,
0.0009497604,
0.0083349962,
0.0049016215,
-0.0034924026,
0.0062820101,
0.0118416343,
0.0045193634,
-0.0019839790,
0.0002419248,
-0.0033882747,
-0.0064903386,
-0.0032858830,
-0.0095677553,
-0.0035012951,
0.0081488760,
-0.0007523807,
0.0014713908,
0.0116456477,
0.0007508395,
-0.0045923502,
0.0006069673,
-0.0091714524,
-0.0124721956,
0.0042322576,
-0.0037185859,
-0.0138049629,
0.0043252027,
0.0066562118,
-0.0079395520,
-0.0000397593,
-0.0047766501,
-0.0126805017,
-0.0028367576,
-0.0073684198,
-0.0158411860,
-0.0074072299,
-0.0009882292,
-0.0057174778,
-0.0019418965,
0.0005978468,
-0.0126929730,
-0.0071691712,
0.0000331633,
-0.0178100187,
-0.0113972425,
-0.0053109927,
-0.0116292443,
-0.0011430760,
0.0026812695,
-0.0081516095,
0.0081418417,
0.0131630804,
-0.0071248244,
-0.0024542047,
0.0047569261,
-0.0051847897,
-0.0031891945,
0.0109907333,
-0.0092006084,
0.0029962535,
0.0188293103,
0.0008469829,
0.0003840358,
0.0174487792,
0.0005350831,
0.0039562373,
0.0136889368,
0.0034140032,
0.0046537127,
0.0139645869,
0.0020056190,
0.0038292399,
0.0139250215,
0.0073028961,
0.0038580315,
0.0136004677,
0.0029379576,
0.0000441790,
0.0109137455,
-0.0007643903,
-0.0010182665,
0.0154961906,
0.0039653354,
0.0067931744,
0.0211000182,
0.0071645128,
-0.0003201866,
0.0143233920,
0.0022035434,
-0.0120760454,
0.0041280631,
0.0011740443,
-0.0077569615,
0.0093290638,
0.0000573521,
-0.0053752065,
0.0056123133,
0.0030520116,
-0.0164868888,
-0.0077927257,
-0.0108409682,
-0.0142411692,
-0.0113912253,
-0.0088809440,
-0.0144871678,
-0.0095923692,
-0.0080887051,
-0.0224531591,
-0.0151366536,
-0.0113984579,
-0.0222716555,
-0.0199111365,
-0.0184479877,
-0.0216490757,
-0.0082702115,
-0.0071989517,
-0.0207778644,
-0.0099405274,
-0.0079542408,
-0.0128532993,
-0.0235229507,
-0.0110373925,
-0.0236469693,
-0.0199716687,
0.0000631347,
-0.0184644740,
-0.0122096743,
0.0034951305,
-0.0107178763,
-0.0164217539,
-0.0066966424,
-0.0157322325,
-0.0161599386,
-0.0058206399,
-0.0098688640,
-0.0090134107,
0.0034129538,
-0.0008161030,
-0.0030536731,
0.0037615472,
-0.0022759219,
-0.0058329613,
0.0043111471,
-0.0021028055,
-0.0052254163,
0.0021310698,
0.0111523317,
0.0085026976,
0.0144569715,
0.0088904481,
0.0067792470,
0.0191871151,
0.0140742976,
0.0001716258,
0.0120096300,
0.0181409754,
0.0016701476,
0.0088841664,
0.0206641089,
0.0057105431,
0.0132718328,
0.0215954334,
0.0041136062,
0.0102469474,
0.0176099334,
0.0049949829,
0.0044743521,
0.0060563139,
0.0056697093,
0.0067308662,
0.0151815256,
0.0017513696,
-0.0015146075,
0.0133080138,
0.0054491614,
-0.0031045126,
0.0039283531,
-0.0002336413,
0.0013626618,
0.0096487431,
-0.0008656238,
-0.0024404591,
0.0130360061,
0.0009856281,
-0.0035261591,
0.0050544878,
-0.0028943785,
-0.0130732087,
0.0066099497,
-0.0029007620,
-0.0174050387,
0.0015107660,
0.0007445469,
-0.0136750713,
-0.0006649540,
-0.0063534230,
-0.0156535432,
0.0030298783,
-0.0040972363,
-0.0219960362,
-0.0015974686,
-0.0004115322,
-0.0131564587,
-0.0054553035,
-0.0006497695,
-0.0074537727,
0.0007186618,
-0.0019476300,
-0.0134246964,
-0.0019371161,
-0.0026821482,
-0.0143429460,
-0.0037257513,
0.0047165039,
-0.0019438709,
0.0104524335,
0.0120071862,
-0.0014007527,
0.0074228095,
0.0104147298,
-0.0107108541,
-0.0089108013,
0.0063633197,
-0.0128843440,
-0.0027651328,
0.0155443056,
0.0015465755,
0.0027651445,
0.0169038661,
0.0006316230,
0.0036653690,
0.0051523098,
-0.0067826640,
-0.0029213689,
0.0049710735,
-0.0002396468,
0.0013993396,
0.0113731567,
0.0080404766,
0.0009349101,
0.0016906061,
0.0006851079,
0.0030795485,
0.0094258375,
-0.0014993771,
-0.0041240696,
0.0138057759,
0.0107233515,
0.0064700465,
0.0148738716,
0.0134392362,
0.0038232757,
0.0162058659,
0.0065339021,
-0.0007200287,
0.0106983818,
0.0150556378,
-0.0002933574,
0.0103720874,
0.0195352267,
0.0037044343,
0.0112122474,
0.0122991959,
-0.0036603482,
0.0096246302,
0.0134343104,
-0.0016483142,
0.0091493512,
0.0127482023,
0.0057168934,
0.0156220747,
0.0114302598,
0.0070883851,
0.0109079815,
0.0150422826,
0.0059367139,
0.0054708733,
0.0136242053,
0.0067881453,
0.0078484192,
0.0102494610,
0.0006204891,
0.0073360819,
0.0169426128,
0.0049403710,
0.0048265476,
0.0091898246,
0.0008184192,
-0.0031255903,
0.0098081920,
-0.0081057493,
-0.0200376548,
0.0047388636,
0.0003902009,
-0.0156143643,
-0.0056814719,
-0.0064654918,
-0.0153700532,
-0.0073596453,
-0.0147743579,
-0.0203078780,
-0.0103277853,
-0.0110472543,
-0.0220247358,
-0.0144415628,
-0.0065669133,
-0.0222194418,
-0.0188549627,
-0.0186220966,
-0.0255524702,
-0.0198954940,
-0.0146004185,
-0.0294415429,
-0.0169930309,
-0.0095909750,
-0.0206685103,
-0.0106635327,
-0.0092755686,
-0.0257502347,
-0.0163240992,
-0.0085536661,
-0.0267610792,
-0.0206617303,
-0.0077448608,
-0.0213270467,
-0.0182933398,
0.0050099427,
-0.0184482746,
-0.0177650470,
0.0053616269,
-0.0152119305,
-0.0165082756,
-0.0017851248,
-0.0121075092,
-0.0091316281,
0.0032033087,
-0.0098121455,
-0.0041551697,
0.0140235471,
0.0038415855,
-0.0031243602,
0.0110002067,
0.0059259566,
0.0047233636,
0.0129564963,
-0.0024551828,
0.0035272273,
0.0187218618,
0.0040386436,
0.0039181164,
0.0182792246,
0.0137718543,
0.0070960443,
0.0198391862,
0.0101214172,
-0.0006979068,
0.0168125331,
0.0147166494,
-0.0043117180,
0.0186177995,
0.0157934316,
0.0031539155,
0.0143546183,
0.0077712913,
-0.0003584390,
0.0090529295,
0.0029354687,
-0.0042485902,
-0.0017877650,
0.0073207961,
-0.0008484124,
0.0058813374,
0.0020472291,
-0.0037026643,
0.0029803342,
0.0057829446,
-0.0044309008,
-0.0060382327,
-0.0026119836,
-0.0098051373,
-0.0034893092,
-0.0030100157,
-0.0139736366,
-0.0050723595,
0.0024498105,
-0.0102981664,
-0.0125025632,
-0.0014220292,
-0.0120315347,
-0.0132052181,
-0.0012551472,
-0.0152771603,
-0.0157881267,
0.0041208966,
-0.0090603279,
-0.0165044814,
0.0015252924,
-0.0110128755,
-0.0144051285,
-0.0087433755,
-0.0156576075,
-0.0111251734,
-0.0018465669,
-0.0080093676,
-0.0063101877,
0.0069503700,
0.0053342436,
-0.0001159379,
0.0007002298,
-0.0019721312,
-0.0060954550,
0.0018684575,
0.0003163732,
-0.0054537621,
0.0056350455,
0.0049515953,
0.0039111003,
0.0132448301,
0.0073312335,
-0.0056138327,
0.0070299110,
0.0103487065,
-0.0073536355,
-0.0003871034,
0.0151581578,
0.0017231745,
0.0084323334,
0.0158292297,
0.0032129919,
0.0077654552,
0.0167321451,
-0.0018192509,
-0.0015810655,
0.0084612509,
0.0034878557,
0.0048286966,
0.0109872818,
0.0047343965,
0.0074992119,
0.0172796622,
0.0114065679,
0.0046499800,
0.0113861524,
0.0052271541,
0.0005252647,
0.0100755887,
0.0063002361,
0.0032690428,
0.0152698942,
0.0028443744,
0.0025257422,
0.0163325556,
0.0061285123,
-0.0084696189,
0.0081690969,
0.0049631866,
-0.0019807550,
0.0131327920,
0.0079119308,
-0.0097024478,
0.0115904640,
0.0116935279,
-0.0064156232,
0.0048926845,
0.0054120878,
-0.0069682091,
0.0076509165,
0.0105776694,
-0.0072817225,
0.0042479108,
0.0111980066,
-0.0004011911,
0.0094140302,
0.0075643952,
-0.0017681643,
0.0083906064,
0.0081171505,
-0.0072782491,
0.0021685041,
0.0031618283,
-0.0048310841,
0.0050513651,
0.0067988448,
-0.0054581193,
0.0070422138,
0.0121947927,
-0.0146427676,
-0.0059914053,
0.0048454301,
-0.0129619325,
-0.0095915105,
0.0096919648,
-0.0026901367,
0.0004776211,
0.0153682707,
-0.0059784781,
-0.0080562411,
0.0049919663,
-0.0091690067,
-0.0137606673,
-0.0042127548,
-0.0135262888,
-0.0042686197,
0.0059910873,
-0.0020805232,
-0.0035471518,
0.0030350504,
-0.0053866324,
-0.0086596319,
-0.0070643337,
-0.0137733286,
-0.0138501339,
-0.0052166819,
-0.0081835296,
-0.0076492438,
0.0059729870,
-0.0000118116,
-0.0066689132,
0.0040141470,
-0.0032410370,
-0.0164593030,
-0.0055561103,
-0.0023000364,
-0.0185334831,
0.0004312267,
0.0065510371,
-0.0016785891,
0.0047797738,
0.0082129221,
-0.0043530255,
0.0090363156,
0.0044957553,
-0.0090583507,
0.0023216519,
0.0122119617,
-0.0010310407,
0.0065020742,
0.0081237862,
0.0061132256,
0.0096655339,
0.0128214601,
0.0015134688,
0.0077257310,
0.0123606054,
0.0030283888,
0.0061192065,
0.0081433393,
0.0029562335,
0.0122638624,
0.0170558058,
0.0044104615,
0.0099297073,
0.0198015776,
0.0048478092,
-0.0015663265,
0.0109236883,
0.0032544625,
-0.0059751915,
0.0165555142,
0.0054039145,
-0.0035668625,
0.0169928148,
0.0073693041,
-0.0024712081,
0.0046134489,
-0.0064619333,
-0.0099494867,
-0.0011319270,
-0.0072001764,
-0.0131377485,
-0.0015839513,
0.0027158419,
-0.0047181230,
-0.0050936528,
-0.0036760306,
-0.0120815067,
-0.0061654025,
-0.0067105051,
-0.0269392207,
-0.0133606289,
-0.0095844278,
-0.0212293118,
-0.0128959576,
-0.0105123790,
-0.0219988916,
-0.0094010420,
-0.0070892228,
-0.0256146379,
-0.0164775588,
-0.0072587105,
-0.0237811916,
-0.0214021113,
-0.0034421114,
-0.0162155069,
-0.0129705854,
0.0008666262,
-0.0222837329,
-0.0147483787,
-0.0026970522,
-0.0221416354,
-0.0221886933,
-0.0049402667,
-0.0151177403,
-0.0108961109,
0.0033119316,
-0.0081964107,
-0.0042371457,
0.0052523143,
-0.0093214456,
-0.0086207725,
0.0000595045,
-0.0115715135,
-0.0085556619,
0.0047935531,
-0.0051680924,
-0.0029689153,
0.0139513379,
0.0039521228,
-0.0003470300,
0.0114419255,
-0.0025691842,
-0.0050453893,
0.0127133271,
0.0009326452,
-0.0094071785,
0.0198458899,
0.0198028907,
0.0094632721,
0.0185670983,
0.0131706372,
0.0060245562,
0.0140132485,
0.0031567179,
-0.0057169511,
0.0044353530,
0.0068846531,
0.0036283094,
0.0140177794,
0.0166376084,
0.0125804348,
0.0136062372,
0.0111420555,
-0.0003801050,
0.0084024444,
0.0062791095,
-0.0027728649,
0.0038420521,
0.0074296212,
0.0058334703,
0.0126242349,
0.0088403262,
-0.0025734960,
0.0050028116,
0.0107160937,
-0.0070841103,
-0.0026564368,
0.0103118420,
0.0004036606,
0.0039933911,
0.0178554300,
-0.0006849417,
0.0016212885,
0.0098431213,
-0.0005531934,
-0.0024115727,
0.0004408196,
-0.0079824785,
-0.0003373607,
0.0063484246,
-0.0049981931,
-0.0019449937,
0.0103392508,
0.0051121712,
-0.0004351406,
0.0017618891,
-0.0023456537,
-0.0064774882,
-0.0011315378,
-0.0122712385,
-0.0082834614,
0.0017513336,
0.0017555861,
-0.0023401144,
0.0092818886,
0.0012543217,
-0.0014548405,
0.0030069440,
-0.0059441803,
-0.0184218362,
0.0004342896,
0.0025711637,
-0.0110106207,
0.0048546344,
0.0131531889,
-0.0019900149,
0.0089019723,
0.0048675993,
-0.0087449970,
-0.0040219771,
-0.0039125369,
-0.0140959509,
-0.0086211972,
-0.0025539494,
-0.0072673252,
-0.0005695025,
0.0051086405,
-0.0042032441,
-0.0037862002,
0.0067426534,
-0.0032107227,
-0.0054017697,
-0.0024385089,
-0.0077520679,
-0.0006454022,
0.0048273150,
-0.0055500781,
-0.0027683531,
0.0156975798,
0.0010951958,
-0.0011325919,
0.0088650044,
0.0049419980,
0.0028099078,
0.0185344685,
-0.0009493267,
-0.0015106965,
0.0233876966,
0.0088902926,
-0.0040591080,
0.0158287603,
0.0068369955,
0.0006384560,
0.0138629619,
0.0065263966,
0.0027674809,
0.0175139159,
0.0062386822,
0.0010838882,
0.0159659889,
0.0154490080,
0.0073195649,
0.0196768697,
0.0122307008,
0.0056648343,
0.0176957510,
0.0079043712,
-0.0031268639,
0.0127285104,
0.0058948649,
0.0040932661,
0.0197575726,
0.0103573743,
0.0009622707,
0.0169336144,
0.0125091299,
-0.0057811388,
0.0038818875,
0.0081166057,
-0.0055907788,
0.0112376772,
0.0108817257,
-0.0059514516,
0.0066767065,
0.0088332370,
-0.0078933183,
-0.0100746192,
-0.0107866712,
-0.0153213367,
-0.0109179076,
-0.0068238960,
-0.0153387664,
-0.0059637311,
0.0023406420,
-0.0109276781,
-0.0124215251,
-0.0059247576,
-0.0177480988,
-0.0135661671,
-0.0161004495,
-0.0217690319,
-0.0133991111,
-0.0067168651,
-0.0169512015,
-0.0133546023,
-0.0040523000,
-0.0144310845,
-0.0158410352,
-0.0076860795,
-0.0210411996,
-0.0210798234,
-0.0008439492,
-0.0133874742,
-0.0133398715,
0.0044876877,
-0.0048815901,
-0.0085955961,
-0.0007077484,
-0.0118877599,
-0.0162603222,
-0.0072446587,
-0.0133795254,
-0.0129502555,
-0.0079662055,
-0.0046551372,
-0.0047186953,
0.0043098801,
0.0005172145,
-0.0065312390,
0.0018847681,
0.0023854203,
-0.0084428545,
-0.0030158921,
-0.0015436010,
-0.0015912063,
0.0100835115,
0.0024001426,
-0.0003740150,
0.0149112474,
0.0137381442,
0.0011008870,
0.0054571824,
0.0116757862,
-0.0015696789,
0.0042211358,
0.0132912314,
-0.0032878341,
0.0087347347,
0.0168470126,
-0.0010477848,
0.0060284808,
0.0135267619,
0.0048674569,
0.0024655997,
0.0008748728,
-0.0039582318,
0.0000206890,
0.0091208881,
-0.0013236026,
-0.0069941324,
0.0055202283,
0.0008381004,
-0.0024633599,
0.0006225961,
-0.0056996318,
-0.0052338354,
0.0039811516,
-0.0014936645,
-0.0077029946,
0.0032759539,
-0.0038242035,
-0.0063446565,
0.0043473169,
-0.0073827058,
-0.0122738127,
0.0049983868,
0.0004619573,
-0.0113462042,
0.0049419845,
-0.0007076568,
-0.0103472639,
0.0020983755,
-0.0051303348,
-0.0200436115,
-0.0000759683,
-0.0057045813,
-0.0218541827,
-0.0094975596,
-0.0044932095,
-0.0139204543,
-0.0061023757,
-0.0073515354,
-0.0129759517,
-0.0000390766,
0.0009526730,
-0.0122652724,
-0.0036919727,
-0.0003462550,
-0.0116367806,
-0.0026965409,
-0.0035496671,
-0.0128065590,
0.0067873853,
0.0058656721,
-0.0066085621,
0.0045284862,
0.0051396741,
-0.0091011012,
-0.0025317899,
0.0028504289,
-0.0131600024,
-0.0020898057,
0.0161505640,
0.0005064411,
0.0022837487,
0.0147528406,
-0.0033607241,
0.0034953216,
0.0065563684,
-0.0077190856,
-0.0043055695,
0.0060908878,
-0.0051911250,
-0.0033233452,
0.0078402627,
0.0025259200,
0.0065205856,
0.0093998360,
-0.0004429264,
0.0073682107,
0.0139374193,
0.0035483697,
0.0016165526,
0.0080088042,
0.0068585942,
0.0106791360,
0.0146047063,
0.0072600129,
0.0041322997,
0.0185776465,
0.0088319629,
-0.0011952298,
0.0091626085,
0.0145804621,
0.0005315698,
0.0171652213,
0.0107551599,
0.0083860075,
0.0186204705,
0.0127146533,
0.0001388423,
0.0110636977,
0.0108526004,
0.0013321976,
0.0086865574,
0.0083529688,
0.0055566593,
0.0139769586,
0.0123808300,
0.0073214937,
0.0138447257,
0.0170798190,
0.0021257014,
0.0073817815,
0.0051848474,
0.0003956464,
0.0064571789,
0.0087849246,
0.0010033250,
0.0111475419,
0.0134334955,
