Filename,STFMK-20201105-LW19-1935_20201202_123932_004.dat
0.0057091992,
0.0084171463,
0.0066912500,
-0.0035212396,
-0.0049433154,
0.0100445515,
-0.0078328848,
-0.0129731484,
0.0094487872,
-0.0018425127,
-0.0071053402,
0.0045013786,
-0.0109283514,
-0.0127267418,
-0.0042748805,
-0.0144830439,
-0.0199525282,
-0.0093576089,
-0.0132132228,
-0.0140201449,
-0.0055682752,
-0.0086952131,
-0.0148314852,
-0.0111392792,
-0.0161999632,
-0.0241303593,
-0.0149958571,
-0.0111041265,
-0.0195034631,
-0.0140563864,
-0.0125206253,
-0.0150105311,
-0.0058344873,
-0.0074160919,
-0.0210485328,
-0.0066492795,
-0.0056103840,
-0.0199180283,
-0.0115317479,
-0.0078501031,
-0.0197268259,
-0.0128207151,
0.0025348363,
-0.0170693379,
-0.0088288058,
0.0024121886,
-0.0158323888,
-0.0076934719,
-0.0023014818,
-0.0177326202,
-0.0088539254,
0.0030402120,
-0.0127750747,
-0.0071260477,
0.0094861565,
0.0016487214,
0.0023045000,
0.0078180796,
-0.0017422773,
0.0050866297,
0.0133374166,
-0.0038123983,
0.0009439237,
0.0148883704,
0.0008280870,
0.0069872048,
0.0162205826,
0.0060800957,
0.0118624140,
0.0193259679,
0.0059837811,
0.0012332039,
0.0203723870,
0.0042109448,
-0.0024003347,
0.0157249272,
0.0105108861,
0.0031592376,
0.0130791981,
0.0060110549,
0.0013451955,
0.0103927758,
0.0049741822,
-0.0033364347,
0.0030994364,
0.0028670053,
0.0007535465,
0.0083498880,
0.0048340163,
-0.0049345605,
0.0040335585,
0.0015734234,
-0.0038653871,
0.0013503619,
-0.0062766410,
-0.0077710664,
0.0032256762,
-0.0015005595,
-0.0077378452,
-0.0001162787,
0.0001623249,
-0.0091821412,
-0.0076669496,
-0.0061891652,
-0.0192616992,
-0.0109094111,
-0.0026243553,
-0.0187025126,
-0.0134679358,
0.0043930137,
-0.0138469879,
-0.0100505995,
-0.0034564908,
-0.0123938071,
-0.0063681956,
-0.0058754818,
-0.0151224444,
-0.0082664099,
0.0004391875,
-0.0067221769,
-0.0062322607,
-0.0009622388,
-0.0002702977,
-0.0001024279,
0.0022815301,
-0.0083454475,
-0.0107838623,
0.0036348570,
-0.0001080475,
-0.0022178418,
0.0065092826,
0.0060491394,
0.0078744497,
0.0168220028,
0.0055450923,
-0.0000390657,
0.0094421664,
0.0062385807,
-0.0096708490,
0.0060524503,
0.0096081086,
-0.0032680982,
0.0106204199,
0.0170113929,
-0.0021500404,
0.0118011609,
0.0156308897,
-0.0007712892,
0.0047843168,
0.0063056527,
0.0032607117,
0.0113341045,
0.0086300317,
-0.0002176762,
0.0087134093,
0.0170724634,
0.0060389508,
0.0000618858,
0.0088581713,
0.0052151941,
0.0027868310,
0.0108267507,
-0.0028555617,
0.0051048128,
0.0114817191,
0.0044713528,
0.0050940220,
0.0158891659,
0.0075013186,
0.0048029008,
0.0122600757,
0.0002918355,
-0.0038413568,
0.0143174212,
0.0041671218,
-0.0118148606,
0.0139895715,
0.0089294706,
-0.0036631003,
0.0150818182,
0.0029148720,
-0.0063646236,
0.0087870480,
0.0052739284,
-0.0053036148,
0.0065044342,
0.0059781736,
-0.0030283444,
0.0132688032,
0.0077761319,
-0.0032480827,
0.0066047395,
0.0084436489,
-0.0048697093,
0.0012202662,
0.0054925131,
-0.0074932449,
0.0136279045,
0.0047501493,
-0.0081353644,
0.0152852889,
0.0121488757,
-0.0061731222,
0.0000753024,
0.0042880429,
-0.0136844106,
-0.0055869482,
0.0033773431,
-0.0149039384,
-0.0042764721,
0.0106119188,
-0.0106080770,
-0.0024512433,
0.0059268274,
-0.0050372565,
-0.0047888788,
-0.0046721487,
-0.0134906908,
-0.0072364653,
0.0012874003,
-0.0031911368,
-0.0103302123,
0.0029616894,
-0.0026679649,
-0.0067062327,
-0.0004287361,
-0.0116659002,
-0.0105334613,
-0.0014501705,
-0.0143843507,
-0.0070481636,
-0.0001720784,
-0.0032200650,
-0.0061669964,
0.0068929303,
-0.0033465365,
-0.0103092985,
0.0006198022,
-0.0012330837,
-0.0165693462,
-0.0001741193,
-0.0008498761,
-0.0082784789,
0.0101416111,
0.0014485397,
-0.0075802123,
0.0110605825,
0.0097847879,
-0.0039451052,
0.0023767124,
0.0092005618,
0.0049707796,
0.0129269520,
0.0079075098,
0.0097693307,
0.0169064999,
0.0174743310,
0.0079805804,
0.0065268460,
0.0147371236,
0.0057832962,
0.0051200232,
0.0100261020,
0.0024827193,
0.0145305041,
0.0178457461,
0.0059125191,
0.0132048596,
0.0221568346,
0.0109841442,
0.0079151811,
0.0158954747,
0.0017221000,
-0.0045512803,
0.0176848229,
0.0038761366,
-0.0054424852,
0.0159971938,
0.0063432641,
-0.0003803577,
0.0127856731,
-0.0008746071,
-0.0025290248,
0.0060693757,
-0.0008821017,
-0.0078417147,
0.0016728677,
-0.0009652418,
-0.0070658559,
0.0009374937,
-0.0057956153,
-0.0132760927,
-0.0048737936,
-0.0091836210,
-0.0189936627,
-0.0191283375,
-0.0152681600,
-0.0155686503,
-0.0089262156,
-0.0137653770,
-0.0228591468,
-0.0032837759,
-0.0056101009,
-0.0259567257,
-0.0182934944,
-0.0097904913,
-0.0273685865,
-0.0215396993,
-0.0087930867,
-0.0232075974,
-0.0133950189,
-0.0032304355,
-0.0206879433,
-0.0157938506,
-0.0006063957,
-0.0230739992,
-0.0206620153,
-0.0077975085,
-0.0185889788,
-0.0164184291,
-0.0026631062,
-0.0134606324,
-0.0117529547,
0.0015145949,
-0.0088161938,
-0.0109102307,
-0.0019628920,
-0.0136685828,
-0.0092832968,
0.0068892501,
-0.0071387943,
-0.0055344151,
0.0099217817,
0.0006140448,
0.0001812032,
0.0147749279,
-0.0032181421,
-0.0097999359,
0.0126287304,
0.0001748581,
-0.0122439079,
0.0142472629,
0.0123512140,
0.0072058127,
0.0204623677,
0.0108319148,
0.0033851378,
0.0195806641,
0.0076363413,
-0.0022327437,
0.0065553398,
0.0073978873,
0.0023819110,
0.0116630876,
0.0126045793,
0.0086904773,
0.0148957167,
0.0124331564,
0.0039434498,
0.0118600661,
0.0100603774,
0.0001015336,
0.0074091787,
0.0083395690,
0.0022192313,
0.0165872090,
0.0115441959,
-0.0023685328,
0.0055858465,
0.0110267848,
-0.0033753845,
-0.0030441743,
0.0054059988,
-0.0035872541,
-0.0021130149,
0.0135566257,
-0.0024588502,
-0.0020193323,
0.0129755391,
-0.0056441417,
-0.0028155933,
0.0045441776,
-0.0084396936,
-0.0019380036,
0.0063564749,
-0.0050854408,
-0.0011936964,
0.0049115149,
0.0048782271,
0.0020301049,
-0.0010272338,
-0.0051896805,
-0.0098506045,
-0.0002557650,
-0.0089724278,
-0.0153912595,
-0.0042427923,
-0.0027383212,
-0.0043899976,
0.0082359565,
0.0047005583,
-0.0046631554,
0.0059688906,
-0.0028314698,
-0.0178650916,
-0.0038919174,
-0.0016769832,
-0.0192155689,
-0.0041655847,
0.0089891488,
-0.0060631572,
0.0081003532,
0.0087229265,
-0.0102632046,
-0.0035325475,
0.0021799332,
-0.0111078769,
-0.0079173744,
-0.0032887603,
-0.0077930419,
0.0008660392,
0.0043367837,
-0.0049650441,
-0.0042000758,
-0.0016381197,
-0.0045666732,
-0.0132673830,
-0.0018532139,
-0.0099630235,
-0.0057666893,
0.0067302450,
-0.0049544987,
-0.0008074926,
0.0105060115,
-0.0013840355,
-0.0041210479,
0.0044797426,
-0.0010526793,
-0.0048781116,
0.0129326377,
0.0035859207,
-0.0123518035,
0.0172648504,
0.0169236735,
-0.0046139872,
0.0092172474,
0.0107298372,
-0.0026169950,
0.0130078103,
0.0044259820,
-0.0037810421,
0.0157735851,
0.0173698887,
-0.0013049818,
0.0109674577,
0.0141039398,
0.0014199272,
0.0112699755,
0.0092426306,
-0.0037938657,
0.0151929259,
0.0131402481,
0.0010622592,
0.0113925990,
0.0153514380,
0.0045757373,
0.0186763741,
0.0169723667,
-0.0011999685,
0.0156332105,
0.0199406222,
-0.0016503995,
0.0046043103,
0.0164448265,
-0.0032197845,
0.0093480051,
0.0224897172,
-0.0018485757,
0.0024513763,
0.0135335429,
0.0016529859,
-0.0004058577,
0.0023565355,
-0.0069585959,
-0.0005806783,
0.0068710921,
-0.0038053223,
-0.0047000479,
0.0084951837,
-0.0016645438,
-0.0127266338,
-0.0087592211,
-0.0133095905,
-0.0151194651,
-0.0080167819,
-0.0185783394,
-0.0099494793,
0.0039802468,
-0.0033328212,
-0.0100428667,
0.0009308592,
-0.0086284522,
-0.0161143802,
-0.0091886483,
-0.0149208168,
-0.0279991310,
-0.0038395880,
-0.0037766006,
-0.0190429743,
-0.0036227924,
0.0019432559,
-0.0158907324,
-0.0002159551,
-0.0108380299,
-0.0231553391,
-0.0066012680,
-0.0100376401,
-0.0128176166,
-0.0008185857,
-0.0022492083,
-0.0052390900,
0.0066215098,
0.0045487536,
-0.0014413904,
-0.0036472708,
-0.0007198094,
-0.0046636593,
-0.0025165873,
0.0002285172,
-0.0043427516,
0.0077642961,
0.0064604077,
0.0021524217,
0.0101261158,
0.0212561898,
0.0016860705,
-0.0006013323,
0.0092325564,
0.0041135610,
0.0015296503,
0.0154913021,
0.0041141822,
0.0035491944,
0.0221814364,
0.0121376989,
-0.0036642074,
0.0160535835,
0.0057791909,
0.0004596074,
0.0050805002,
-0.0004041742,
-0.0015659651,
0.0119634755,
0.0031269598,
-0.0002994865,
0.0064851847,
0.0080625731,
-0.0004347471,
0.0014446147,
0.0008457260,
-0.0072316770,
0.0037129188,
0.0012534230,
-0.0048677865,
0.0030348012,
-0.0003558674,
-0.0052410141,
0.0040014763,
-0.0037449449,
-0.0147194359,
-0.0051280460,
0.0057242736,
-0.0115451226,
-0.0062296614,
0.0044102552,
-0.0105911177,
-0.0011727737,
0.0028405769,
-0.0179419294,
-0.0118066706,
0.0022784455,
-0.0192128662,
-0.0173931420,
-0.0073511647,
-0.0135239307,
-0.0116533209,
-0.0024889235,
-0.0177712906,
-0.0127161313,
0.0002931614,
-0.0165141225,
-0.0146196038,
-0.0059343092,
-0.0171383508,
-0.0153171569,
-0.0065381038,
-0.0202030055,
-0.0083679324,
0.0057210312,
-0.0115025965,
-0.0085839899,
0.0065140743,
-0.0117103755,
-0.0101169124,
-0.0035891617,
-0.0196223594,
-0.0179712083,
0.0038802833,
-0.0027262259,
-0.0106735630,
0.0094981194,
0.0016240256,
-0.0071929945,
0.0018104719,
-0.0084944181,
-0.0154261496,
-0.0045801611,
-0.0083566168,
-0.0114571964,
-0.0015711696,
0.0040488751,
-0.0002458630,
0.0061442787,
-0.0003231942,
-0.0077557652,
0.0016681226,
0.0026450776,
-0.0093820933,
0.0014787687,
0.0032560432,
0.0036533724,
0.0175088961,
0.0118820081,
0.0032265149,
0.0166830178,
0.0141318962,
-0.0023668751,
0.0022912303,
0.0117043611,
-0.0035930749,
0.0069073597,
0.0145000769,
0.0054987222,
0.0178479441,
0.0242253579,
0.0035066814,
0.0093589257,
0.0143367648,
0.0018583628,
0.0043782238,
0.0105223292,
0.0030496658,
0.0106685935,
0.0172644295,
0.0100882482,
0.0130928420,
0.0174626708,
0.0114881285,
0.0121421367,
0.0121925967,
0.0084235705,
0.0068808948,
0.0151548646,
0.0080135707,
0.0083731432,
0.0149567183,
0.0081806090,
0.0079565831,
0.0183314849,
0.0062444722,
-0.0041926522,
0.0117182285,
0.0072180568,
-0.0106492685,
0.0068710567,
0.0097685046,
-0.0027751774,
0.0081624920,
0.0018152581,
-0.0108168190,
0.0061998703,
-0.0022651595,
-0.0185278989,
-0.0113340747,
-0.0080229612,
-0.0085571241,
-0.0052582379,
-0.0007915461,
-0.0092373863,
-0.0000952454,
0.0002910242,
-0.0135756610,
-0.0103167407,
-0.0065808143,
-0.0158223268,
-0.0105656702,
-0.0067977970,
-0.0105707357,
-0.0014254894,
0.0010276866,
-0.0142418453,
-0.0068385596,
-0.0013495173,
-0.0126574580,
-0.0139271580,
-0.0015713169,
-0.0115797380,
-0.0077780806,
0.0076411236,
-0.0007215958,
-0.0070032203,
0.0116348509,
-0.0028477653,
-0.0101985559,
0.0032721043,
-0.0081593273,
-0.0119116772,
0.0103713125,
-0.0005184424,
-0.0066233408,
0.0113514299,
0.0096019953,
0.0056983959,
0.0109535782,
0.0025817880,
-0.0020869360,
0.0190311875,
0.0070430450,
-0.0024622192,
0.0153952697,
0.0137546575,
0.0087106712,
0.0222814605,
0.0093644308,
0.0026778029,
0.0200108457,
0.0085212234,
-0.0051593822,
0.0164345987,
0.0124768857,
-0.0023212032,
0.0162952431,
0.0163978450,
0.0051018763,
0.0203851890,
0.0127572939,
-0.0051969131,
0.0062084505,
0.0043375236,
-0.0019424241,
-0.0017197942,
-0.0011390870,
-0.0019027240,
0.0051982086,
0.0077857771,
-0.0022468732,
-0.0035632288,
0.0005731360,
-0.0056088506,
-0.0041989703,
-0.0002928314,
-0.0122120231,
-0.0024333016,
0.0052158730,
-0.0088424766,
-0.0019975686,
-0.0000008901,
-0.0139538627,
-0.0054924800,
-0.0074783051,
-0.0227699094,
-0.0155661982,
-0.0044965101,
-0.0200369190,
-0.0187497903,
-0.0022534928,
-0.0074750409,
-0.0144544076,
-0.0080690952,
-0.0193937123,
-0.0189155303,
-0.0129960747,
-0.0276517943,
-0.0217967182,
-0.0132832490,
-0.0158153530,
-0.0158801656,
-0.0063018403,
-0.0080254124,
-0.0065519055,
-0.0025669762,
-0.0098718293,
-0.0168572906,
-0.0073443735,
-0.0122806448,
-0.0134665426,
-0.0088931518,
-0.0072246166,
-0.0068713934,
0.0046881251,
-0.0041519599,
-0.0118304715,
-0.0021422068,
-0.0027945314,
-0.0162566118,
-0.0052406602,
-0.0010665181,
-0.0164764915,
0.0047451360,
0.0084203426,
-0.0084581804,
0.0031412668,
0.0050384714,
-0.0090192370,
-0.0011485380,
-0.0062977248,
-0.0133091304,
-0.0026145044,
-0.0005270602,
-0.0015263138,
-0.0013750026,
0.0103923324,
0.0080297180,
0.0018309269,
0.0071300650,
0.0005378459,
0.0037986161,
0.0090668555,
-0.0037953199,
0.0015062034,
0.0086907260,
0.0037508018,
0.0038328087,
0.0088196071,
0.0012266766,
0.0045768321,
0.0100341700,
-0.0030194500,
-0.0050315866,
0.0131300036,
0.0082381796,
-0.0073890719,
0.0114432909,
0.0075542559,
0.0009365593,
0.0121128047,
0.0036165603,
-0.0076213712,
0.0093379477,
0.0057427916,
-0.0019637183,
0.0100667309,
0.0075362669,
-0.0004785773,
0.0136806536,
0.0110292332,
-0.0023463885,
0.0080161719,
0.0085950447,
0.0002283071,
0.0085918605,
0.0087465225,
-0.0052663675,
0.0173065085,
0.0101310993,
-0.0021797845,
0.0117454119,
0.0125678545,
-0.0045552831,
0.0043328973,
0.0033569012,
-0.0127442982,
0.0050981292,
0.0066762771,
-0.0121278036,
0.0020281493,
0.0171283372,
-0.0018019705,
0.0042254692,
0.0127828596,
-0.0059302459,
-0.0000995654,
0.0017612915,
-0.0144067835,
-0.0041527320,
0.0006157970,
-0.0016356958,
0.0010640507,
0.0079765012,
0.0006731672,
0.0022633693,
0.0024068609,
-0.0050274841,
-0.0050425082,
0.0016616739,
-0.0043917415,
-0.0051274691,
0.0055484753,
0.0016654063,
0.0025093216,
0.0117381979,
-0.0038384362,
-0.0040461239,
0.0085659279,
0.0017594916,
-0.0073748361,
0.0076668179,
0.0044142823,
-0.0033988105,
0.0183638390,
0.0092053898,
-0.0040897871,
0.0092050172,
0.0057128705,
-0.0003168834,
0.0056925970,
-0.0018608570,
0.0010418140,
0.0134033998,
0.0088417642,
0.0070412802,
0.0124087008,
0.0233580265,
0.0128523391,
0.0170615185,
0.0138261458,
0.0063029528,
0.0112110851,
0.0088213468,
0.0041922978,
0.0163929239,
0.0187641047,
0.0113992626,
0.0150060952,
0.0214542430,
0.0119068027,
0.0103545180,
0.0151717439,
-0.0007281586,
0.0047473731,
0.0235157236,
0.0015801017,
0.0025197850,
0.0192777179,
0.0069038002,
0.0044594537,
0.0087616732,
-0.0007081477,
-0.0037216796,
0.0032521472,
-0.0022309946,
-0.0044593317,
0.0040926305,
-0.0021512464,
-0.0049787159,
0.0046693445,
-0.0030674618,
-0.0128419828,
-0.0014351623,
-0.0036142292,
-0.0104884207,
-0.0090837963,
-0.0120748840,
-0.0103698894,
-0.0035000474,
-0.0142755583,
-0.0213199630,
-0.0062972377,
-0.0125345606,
-0.0247371718,
-0.0160338208,
-0.0140855694,
-0.0213944726,
-0.0102553228,
-0.0089403586,
-0.0257706083,
-0.0128048146,
-0.0074363323,
-0.0256232452,
-0.0196571294,
-0.0118379593,
-0.0238735303,
-0.0159796216,
-0.0085436869,
-0.0194023028,
-0.0129703600,
-0.0010364430,
-0.0140919117,
-0.0126080876,
-0.0011172895,
-0.0133157196,
-0.0086934613,
-0.0032828923,
-0.0208439883,
-0.0128417788,
-0.0005043361,
-0.0167779699,
-0.0065332670,
0.0032555729,
-0.0089088669,
0.0011307345,
0.0085472167,
-0.0086241113,
-0.0088719008,
0.0097394940,
-0.0074577071,
-0.0135208629,
0.0078181140,
0.0006816310,
0.0026934848,
0.0169167500,
0.0019207126,
-0.0019004198,
0.0157233458,
0.0051876279,
-0.0009780522,
0.0113544203,
0.0012064094,
0.0042670830,
0.0109297037,
0.0099166967,
0.0061446419,
0.0138708707,
0.0080919554,
0.0057650376,
0.0114848921,
0.0088452008,
0.0023267833,
0.0052893292,
0.0018828397,
0.0003499629,
0.0154652093,
0.0130160805,
-0.0002006935,
0.0129376650,
0.0135448482,
0.0033445978,
0.0069401618,
0.0073849512,
-0.0066597508,
0.0050552431,
0.0131416526,
-0.0028879209,
0.0066749589,
0.0101892296,
-0.0024974754,
0.0047522974,
0.0049396073,
-0.0051738271,
-0.0018269788,
0.0097749839,
-0.0005852763,
0.0011146136,
0.0078617074,
0.0038251700,
0.0044049188,
0.0055773454,
-0.0062593110,
-0.0019450106,
0.0034179620,
-0.0059466865,
-0.0097936755,
-0.0030304177,
-0.0034817159,
-0.0008006433,
0.0046464326,
-0.0033875948,
-0.0029638901,
0.0080868192,
0.0023145010,
-0.0152879488,
0.0006866216,
-0.0021413495,
-0.0160352010,
0.0012712702,
0.0015504644,
-0.0109380623,
0.0082402108,
0.0055320258,
-0.0137064457,
-0.0015612443,
-0.0046591051,
-0.0120298825,
-0.0048865802,
-0.0067167589,
-0.0087114815,
0.0014436239,
0.0043810913,
-0.0068907412,
-0.0043569738,
0.0022286624,
-0.0076547014,
-0.0071220715,
-0.0033866356,
-0.0110392747,
-0.0044392981,
0.0020630315,
-0.0059209745,
0.0023643405,
0.0084178699,
-0.0018740398,
0.0044466825,
0.0071385433,
-0.0047506145,
-0.0017967244,
0.0128788464,
0.0018585005,
-0.0068978476,
0.0130688101,
0.0070910072,
0.0026611215,
0.0141418576,
0.0060098036,
-0.0001629588,
0.0158107411,
0.0074870503,
-0.0030776216,
0.0144935818,
0.0120640788,
0.0008975436,
0.0165094677,
0.0142950621,
0.0076074935,
0.0170538537,
0.0135011785,
-0.0028611522,
0.0135616818,
0.0100442311,
0.0000103180,
0.0107158683,
0.0064210664,
0.0004704272,
0.0208837260,
0.0145177860,
-0.0004298897,
0.0181390159,
0.0135788061,
-0.0012666937,
0.0062937830,
0.0133069037,
-0.0094269915,
0.0061019161,
0.0189443417,
-0.0027157934,
0.0073183351,
0.0158560835,
-0.0026514498,
0.0031078905,
0.0026897113,
-0.0107439067,
-0.0015254996,
0.0020344327,
-0.0105462400,
-0.0094555197,
0.0076897698,
-0.0019878433,
-0.0039675147,
-0.0035385890,
-0.0152914897,
-0.0046037761,
-0.0039985939,
-0.0223038495,
-0.0148322629,
-0.0045801438,
-0.0084956679,
-0.0064133024,
-0.0012363076,
-0.0100957146,
-0.0098588048,
-0.0045531923,
-0.0153514408,
-0.0251971185,
-0.0062593673,
-0.0074262214,
-0.0190473665,
0.0045206496,
-0.0014835612,
-0.0114922486,
0.0021536769,
-0.0081295278,
-0.0197835043,
-0.0077967606,
-0.0144577594,
-0.0225898996,
-0.0078042997,
-0.0134260971,
-0.0085445857,
0.0017275868,
0.0030903777,
-0.0037161391,
-0.0002653036,
0.0004687964,
-0.0096083246,
-0.0046770032,
-0.0077709593,
-0.0120464014,
-0.0006039632,
0.0028649908,
-0.0034632429,
0.0062873862,
0.0157891139,
0.0067612925,
0.0047864276,
0.0103345644,
-0.0050516729,
-0.0005104504,
0.0158613678,
-0.0040938607,
-0.0018509864,
0.0213742089,
0.0075742458,
0.0018805491,
0.0163897760,
0.0005549860,
0.0021910910,
0.0075588683,
-0.0032031448,
-0.0018222523,
0.0079379519,
0.0016899935,
-0.0012945366,
0.0067224172,
0.0023005712,
0.0004977732,
0.0026910021,
-0.0030155238,
-0.0117024919,
-0.0003881655,
-0.0018186620,
-0.0084941005,
0.0018289133,
-0.0015348523,
0.0001339504,
0.0100083109,
-0.0010308393,
-0.0091545843,
0.0002603289,
-0.0012221566,
-0.0155986762,
-0.0046045654,
0.0011279590,
-0.0180639848,
-0.0039018998,
0.0033964191,
-0.0152266156,
-0.0070819333,
0.0039065192,
-0.0149098411,
-0.0113592939,
-0.0091481591,
-0.0139706265,
-0.0076632015,
-0.0010833696,
-0.0215582699,
-0.0120198736,
0.0007119834,
-0.0128515586,
-0.0162743852,
-0.0048943842,
-0.0164202489,
-0.0109247006,
-0.0031770864,
-0.0183314923,
-0.0091249896,
0.0065278318,
-0.0099119833,
-0.0084549114,
0.0101485560,
-0.0082751140,
-0.0079832682,
0.0024874250,
-0.0173050947,
-0.0191402249,
0.0084609408,
-0.0042118048,
-0.0084382659,
0.0140861273,
0.0060371589,
-0.0037038384,
0.0126722548,
-0.0038287365,
-0.0113397837,
-0.0002130623,
-0.0052083125,
-0.0105699236,
0.0023564389,
0.0026406632,
0.0013824659,
0.0142014129,
0.0069078198,
-0.0033825033,
0.0052277753,
0.0063765785,
-0.0054456200,
0.0000403976,
-0.0011004169,
0.0001200523,
0.0170424934,
0.0135251284,
0.0019017067,
0.0152974157,
0.0191336144,
0.0030457312,
0.0053406339,
0.0126550058,
-0.0037313220,
0.0063705286,
0.0149267400,
-0.0028204275,
0.0123337377,
0.0230531506,
0.0034386271,
0.0086808596,
0.0150294797,
0.0035111611,
0.0057313587,
0.0061716391,
-0.0009004472,
0.0067303171,
0.0164609812,
0.0131632593,
0.0088045336,
0.0178278517,
0.0114851343,
0.0108909272,
0.0101263439,
0.0024014660,
-0.0013201290,
0.0133440634,
0.0050429730,
0.0078417361,
0.0156789199,
0.0142664267,
0.0099903522,
0.0198178198,
0.0108692041,
-0.0047135795,
0.0102105271,
0.0099918302,
-0.0102318907,
0.0067056692,
0.0111619197,
-0.0039498839,
0.0120658381,
0.0094584860,
-0.0109411795,
0.0067100972,
0.0037925588,
-0.0140656028,
-0.0067383517,
-0.0077155475,
-0.0132761858,
-0.0050169742,
-0.0060692825,
-0.0098770661,
-0.0060995622,
0.0017923240,
-0.0129712503,
-0.0144664710,
-0.0072783167,
-0.0162178483,
-0.0157801751,
-0.0120244352,
-0.0163177010,
-0.0047667618,
0.0027161420,
-0.0111036059,
-0.0070297900,
0.0011465304,
-0.0140635855,
-0.0132759297,
-0.0046043335,
-0.0133149093,
-0.0159873776,
0.0016206817,
-0.0051957369,
-0.0124749560,
0.0035079564,
-0.0045409845,
-0.0120945564,
-0.0001152925,
-0.0078915628,
-0.0187510792,
-0.0007412170,
0.0004530371,
-0.0145866703,
0.0044272742,
0.0051979818,
-0.0010339238,
0.0102029704,
0.0050508766,
-0.0019930769,
0.0107743200,
0.0104233976,
-0.0071915472,
0.0061864383,
0.0072064605,
0.0019565141,
0.0211490393,
0.0148025248,
0.0056822500,
0.0233629756,
0.0219271500,
-0.0012681158,
0.0126403589,
0.0169259496,
-0.0008273080,
0.0110106003,
0.0247394368,
0.0066169980,
0.0185723007,
0.0255717635,
-0.0022233322,
0.0079042660,
0.0166180395,
0.0002148209,
0.0025096338,
0.0041105151,
-0.0016836207,
0.0070010847,
0.0183310695,
0.0073029939,
0.0023675552,
0.0147053516,
0.0042877914,
0.0005807031,
0.0059746858,
-0.0109555433,
-0.0090857260,
0.0072631845,
-0.0063467901,
-0.0011574923,
0.0103996079,
-0.0019097773,
-0.0005381927,
0.0083375908,
-0.0084374789,
-0.0125517305,
0.0001895021,
-0.0085131722,
-0.0207747053,
-0.0017467360,
-0.0025807300,
-0.0080917552,
0.0052000061,
-0.0103603527,
-0.0157629494,
-0.0032351017,
-0.0135788899,
-0.0196934529,
-0.0134858945,
-0.0096296770,
-0.0109771369,
-0.0039844513,
-0.0009359283,
-0.0056148991,
0.0013716834,
-0.0013542385,
-0.0123245288,
-0.0093830666,
-0.0053310636,
-0.0168026015,
-0.0057971552,
-0.0049329572,
-0.0042298245,
0.0072481739,
0.0084880907,
-0.0021176043,
0.0032855512,
0.0064525325,
-0.0131647978,
-0.0113166356,
0.0026386825,
-0.0133118853,
-0.0076175784,
0.0169122946,
-0.0033681558,
0.0007557818,
0.0159034170,
0.0010487029,
-0.0024631978,
0.0014145502,
-0.0107341437,
-0.0058429134,
0.0038754882,
-0.0034263376,
-0.0046503199,
0.0095166070,
0.0096866656,
0.0045734262,
0.0073372060,
-0.0017409795,
-0.0034353721,
0.0068742903,
0.0011603410,
-0.0047418014,
0.0059536854,
0.0040154979,
0.0041743922,
0.0098823747,
0.0037655728,
0.0014693540,
0.0127749629,
0.0036921967,
-0.0085013453,
0.0069623450,
0.0086977165,
-0.0082970988,
-0.0032440443,
0.0080723101,
-0.0076225996,
0.0025359020,
0.0059606992,
-0.0104471315,
-0.0030603772,
0.0037569238,
-0.0118471254,
-0.0017972062,
0.0026250095,
-0.0095200790,
-0.0017995767,
0.0078943875,
-0.0055298978,
-0.0039830920,
0.0064620748,
-0.0082289679,
-0.0006959553,
0.0011842912,
-0.0106648989,
-0.0047701518,
0.0064627100,
-0.0116832731,
0.0007462000,
0.0096110171,
-0.0070827636,
-0.0040403903,
0.0010944752,
-0.0186425969,
-0.0151245594,
0.0029959437,
-0.0188377276,
-0.0172044188,
0.0069176387,
-0.0041806819,
-0.0072548543,
0.0062325941,
-0.0092294356,
-0.0120835705,
0.0000229430,
-0.0152629875,
-0.0205287449,
-0.0110273100,
-0.0105549255,
-0.0114769414,
-0.0003068231,
-0.0026564670,
-0.0082179140,
0.0027637668,
-0.0087184515,
-0.0156043079,
-0.0037828402,
-0.0111234840,
-0.0106118415,
-0.0017680537,
-0.0026965574,
-0.0035643163,
0.0101725468,
0.0021454724,
-0.0069003417,
0.0022735533,
0.0005306193,
-0.0133606093,
-0.0022123796,
0.0031989235,
-0.0114188548,
0.0073800124,
0.0160497893,
-0.0028640735,
0.0089911399,
0.0119376425,
0.0002740984,
0.0056752427,
0.0019921979,
-0.0017309771,
0.0126458444,
0.0140539836,
0.0042962804,
0.0143860206,
0.0215172954,
0.0184733067,
0.0143682007,
0.0149662364,
0.0095380181,
0.0090219462,
0.0153248645,
0.0050475313,
0.0120509397,
0.0225103796,
0.0148572689,
0.0178227015,
0.0249374025,
0.0144600552,
0.0144622112,
0.0203331839,
0.0076314313,
-0.0012800687,
0.0228503644,
0.0133770900,
0.0021994978,
0.0189486239,
0.0165306926,
0.0084916931,
0.0205764733,
0.0092676105,
0.0020593221,
0.0116844345,
0.0046770908,
-0.0032454312,
0.0084343562,
0.0039358982,
-0.0006695656,
0.0069930339,
0.0059666680,
-0.0030417042,
-0.0006301855,
-0.0012639598,
-0.0056839678,
-0.0034876023,
-0.0055966852,
-0.0104499124,
0.0000621751,
0.0003905220,
-0.0139175458,
-0.0022133817,
-0.0043090857,
-0.0138702346,
-0.0126183266,
-0.0127927074,
-0.0219050143,
-0.0132449577,
-0.0024901032,
-0.0209426992,
-0.0119626112,
0.0027848543,
-0.0138628110,
-0.0146990232,
-0.0042555747,
-0.0203294102,
-0.0136014493,
-0.0126914661,
-0.0203326829,
-0.0159808695,
-0.0024291789,
-0.0109247351,
-0.0137378480,
-0.0011175467,
-0.0081347171,
-0.0098907845,
-0.0024219030,
-0.0153548513,
-0.0167834200,
0.0002743448,
-0.0139588909,
-0.0093630850,
0.0047212974,
-0.0036569769,
-0.0001235104,
0.0163783468,
-0.0032262998,
-0.0125613632,
0.0071093487,
-0.0093794465,
-0.0155156469,
0.0008414708,
-0.0025495200,
-0.0017105956,
0.0201159194,
0.0118075311,
-0.0016910611,
0.0158049706,
0.0118656838,
-0.0039073275,
0.0030689430,
0.0007181065,
-0.0049252287,
0.0074771768,
0.0080041289,
0.0016628294,
0.0136571545,
0.0130659137,
0.0001269658,
0.0075095892,
0.0094554713,
-0.0014428615,
0.0074580451,
0.0042692735,
-0.0015850668,
0.0145474747,
0.0143585019,
0.0004719566,
0.0097992271,
0.0081663597,
-0.0025237943,
0.0036785840,
0.0025535999,
-0.0147206392,
-0.0031868024,
0.0123056108,
-0.0071051302,
0.0052122772,
0.0106011871,
-0.0037939136,
0.0025944423,
0.0056867227,
-0.0092223557,
-0.0082661612,
-0.0031740610,
-0.0072793122,
-0.0026400546,
-0.0002188358,
-0.0017133846,
0.0015300506,
0.0072209607,
-0.0004317239,
-0.0058846911,
0.0005979512,
-0.0058234306,
-0.0123834144,
-0.0098225065,
-0.0144977728,
-0.0071954052,
0.0032871051,
-0.0114442743,
-0.0098797865,
0.0066642887,
-0.0019298443,
-0.0144182844,
-0.0084904283,
-0.0130290370,
-0.0177230127,
-0.0054926327,
-0.0056274822,
-0.0148319127,
0.0054534385,
0.0054663215,
-0.0098165823,
-0.0035363617,
-0.0029319550,
-0.0153859109,
-0.0119472835,
-0.0128196683,
-0.0174314808,
-0.0036612549,
0.0017858722,
-0.0081823245,
-0.0029798057,
-0.0015029557,
-0.0101742512,
-0.0093276110,
-0.0099871177,
-0.0165749677,
-0.0104725724,
-0.0004273014,
-0.0071485997,
-0.0008022983,
0.0035419674,
-0.0045959619,
0.0040038405,
0.0039445050,
-0.0097570047,
-0.0039342949,
0.0108782155,
-0.0036074147,
-0.0017079100,
0.0065865903,
0.0034699226,
0.0058225058,
0.0164770875,
0.0054128114,
-0.0001719627,
0.0189879667,
0.0085856421,
0.0016787392,
0.0095581030,
0.0082185566,
0.0035376111,
0.0135435294,
0.0128167458,
0.0050292406,
0.0200774223,
0.0153090106,
0.0064901086,
0.0163052138,
0.0144538600,
0.0075903190,
0.0175590161,
0.0087322099,
0.0062838215,
0.0221832450,
0.0213651247,
0.0051450199,
0.0212913305,
0.0154874902,
0.0068562515,
0.0176721290,
0.0131851472,
-0.0056342133,
0.0142060323,
0.0219512992,
0.0030911562,
0.0136941355,
0.0187793504,
0.0038996639,
0.0134488847,
0.0124213947,
-0.0052976836,
0.0001907606,
0.0062410166,
-0.0037473950,
-0.0004354471,
0.0046113092,
-0.0001453978,
0.0063985949,
0.0035700693,
-0.0078476891,
-0.0049903919,
0.0020980558,
-0.0136957206,
-0.0134231821,
-0.0052467929,
-0.0120075792,
0.0003883027,
0.0004357138,
-0.0099843936,
-0.0063023209,
0.0017267715,
-0.0152795892,
-0.0186312795,
-0.0063519524,
-0.0146009643,
-0.0135313440,
0.0005240769,
-0.0051976047,
-0.0067242952,
0.0086300923,
-0.0065788110,
-0.0126075083,
-0.0041893129,
-0.0131910071,
-0.0133074168,
-0.0053754412,
-0.0096650980,
-0.0060720155,
0.0054250606,
0.0054072309,
-0.0014577633,
0.0056662639,
0.0013054570,
-0.0018245387,
0.0023563064,
-0.0019184855,
-0.0079402486,
0.0005607789,
0.0030900773,
-0.0016773370,
0.0089784861,
0.0086302795,
0.0053155106,
0.0157792401,
0.0134970061,
-0.0052883592,
0.0069050575,
0.0165248178,
-0.0028169500,
0.0024603405,
0.0208917707,
0.0057421769,
0.0156052634,
0.0191650502,
0.0028641815,
0.0069931038,
0.0093653090,
-0.0003025773,
0.0015704196,
0.0058030062,
0.0016428618,
0.0036007750,
0.0107248509,
0.0028073792,
0.0020934998,
0.0079592858,
0.0006726761,
-0.0041235220,
0.0042916015,
-0.0024440601,
-0.0020681736,
-0.0000354563,
-0.0068317442,
-0.0029190222,
0.0058556306,
-0.0065181833,
-0.0072526070,
0.0027119485,
-0.0059734667,
-0.0096349223,
0.0009936937,
-0.0033267625,
-0.0143799577,
-0.0016816099,
0.0036824602,
-0.0143798310,
-0.0021965054,
-0.0028232881,
-0.0131973065,
-0.0069296099,
-0.0103535522,
-0.0240315702,
-0.0086252410,
-0.0090559330,
-0.0212404989,
-0.0134500759,
-0.0018274861,
-0.0099667348,
-0.0068643340,
-0.0068284720,
-0.0188205838,
-0.0105158910,
-0.0066238292,
-0.0229552910,
-0.0143649159,
-0.0044725724,
-0.0163388420,
-0.0039470419,
-0.0013185781,
-0.0153049268,
-0.0038376981,
0.0035878157,
-0.0187463891,
-0.0145424120,
0.0039309291,
-0.0120642362,
-0.0096823107,
0.0060777562,
-0.0059396126,
-0.0032050267,
0.0086226463,
-0.0099016707,
-0.0119004846,
-0.0043982086,
-0.0086111827,
-0.0150994919,
0.0001423963,
-0.0044346652,
-0.0060197711,
0.0077264295,
0.0020313964,
-0.0059047109,
0.0017341976,
-0.0023951137,
-0.0075332220,
0.0044633206,
-0.0074781799,
-0.0038778917,
0.0132524325,
0.0049775196,
0.0003567165,
0.0144344140,
0.0113783795,
0.0055252854,
0.0122948876,
0.0060726120,
-0.0011797660,
0.0131334849,
0.0165297110,
-0.0014606165,
0.0135935107,
0.0213059429,
0.0054138987,
0.0127692092,
0.0124284541,
0.0009949772,
0.0101682767,
0.0121425912,
-0.0035464126,
0.0136453137,
0.0161442496,
0.0106255477,
0.0183073450,
0.0136783672,
0.0129485913,
0.0136287892,
0.0142211886,
0.0085625397,
0.0050713532,
0.0150259100,
0.0062890328,
0.0095185079,
0.0178004019,
0.0056278203,
0.0102319401,
0.0208469946,
0.0060274499,
0.0053153969,
0.0100989863,
0.0087840687,
-0.0022863334,
0.0138349719,
0.0077955369,
-0.0019046961,
0.0196084585,
0.0085782129,
-0.0093744807,
0.0077607739,
0.0013162117,
-0.0095402403,
-0.0055228085,
-0.0117300181,
-0.0101564964,
0.0005997105,
-0.0028716507,
-0.0111479172,
-0.0016739435,
0.0025045909,
-0.0107653150,
-0.0082805399,
-0.0095049394,
-0.0167792402,
-0.0109695271,
-0.0140441200,
-0.0193473808,
-0.0054727588,
-0.0042499169,
-0.0170282554,
-0.0072697867,
-0.0104228538,
-0.0176014174,
-0.0111149903,
-0.0087463772,
-0.0198420957,
-0.0129103269,
0.0070188288,
-0.0128722005,
-0.0140736923,
0.0029769405,
-0.0122146783,
-0.0117840338,
0.0002400865,
-0.0167966150,
-0.0155108534,
-0.0036658654,
-0.0080239624,
-0.0097194705,
-0.0000641902,
-0.0057474645,
-0.0028989771,
0.0088601019,
0.0012863472,
-0.0114957280,
0.0080486927,
0.0059129647,
-0.0044055465,
0.0090880869,
-0.0011247329,
0.0061748531,
0.0218563899,
0.0096429586,
0.0010352879,
0.0219029468,
0.0153413191,
-0.0005147191,
0.0123355966,
0.0120992959,
